;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2647;2019-07-06 13:07:45.131;832;755;298;300;263;60;52;57;-23;49;756;280;-24;33;227;197;267;694;276;52;51;-19;790;368;373;140;372;302;786;-1.0;-1.0;18.0;77.0;0.0;0;58;56;1;0;0;1;1;0;0;1;0;1;1;0;40948.56640625;11773.5322265625;22773.869140625;2650.69921875;731.0;278369;719.0;1182.0;Calculated values ==>;1562411265.131;356.36;348.66;302.96000000000004;303.16;299.46000000000004;279.16;275.2199585193972;278.36;278.86;270.86;278.06;348.76;301.16;270.76000000000005;276.46000000000004;295.86;292.86;299.86;342.56000000000006;278.36;278.26000000000005;345.06000000000006;346.26;271.26000000000005;242.56692532238324;267.8393353686513;275.2199585193972;300.76000000000005;7900000.0;3679999.9999999995;3729999.9999999995;1400000.0;3720000.0000000005;3020000.0;7859999.999999999;0.0;0.0;0.003;0.012833333333333334;0.0;0.0;2.957918326274305;11773.5322265625;22773.869140625;2650.69921875;40948.56640625;497396.3407996157;486263.84002505115;284616.21479885915;285734.76509489235;268659.22912463645;429606.4342157736;434261.1062033764;438334.26632045925;473569.51334814675;529346.1196232733;477660.98919753707;438179.53515710204;446583.57048168074;461412.7253015732;457918.9156678938;270003.54155531165;476567.9152819176;434261.1062033764;434077.9286316569;301532.38793589;306560.99450073834;466858.6150348425;199661.35873303315;197718.35035581305;273.09922849548127;936597.7664246005;428592.5694500497;105581.55486735732;265791.7503087159;0;9;0;15;25;25;0;1;50;60;572535088630.5522;219446344200.0086;482810285030.4105;716.0187227622783;3429.03145587322;-0.0;0.0;2068630.8537730419;409353.45614326815;0.0;245152.6744003896;0.11143176972327741;0.02015469574733726
2648;2019-07-06 13:08:45.141;830;763;285;283;249;39;37;42;-28;48;756;279;-30;27;228;188;267;684;283;38;37;-23;776;353;359;137;357;298;773;206.0;-1.0;82.0;20.0;0.0;0;52;41;1;0;0;1;1;0;0;1;0;1;0;0;38434.234375;10406.3818359375;22531.650390625;2582.30639648438;737.0;278370;724.0;1183.0;Calculated values ==>;1562411325.141;356.16;349.46000000000004;301.66;301.46000000000004;298.06;277.06;273.6339639331285;276.86;277.36;270.36;277.96000000000004;348.76;301.06;270.16;275.86;295.96000000000004;291.96000000000004;299.86;341.56000000000006;276.96000000000004;276.86;345.56000000000006;346.86;270.86;241.92719264551067;267.35522164206344;273.6339639331285;301.46000000000004;7759999.999999999;3529999.9999999995;3590000.0;1370000.0;3570000.0000000005;2980000.0;7730000.0;0.034333333333333334;0.0;0.013666666666666666;0.0033333333333333335;0.0;0.034333333333333334;2.959348418665183;10406.3818359375;22531.650390625;2582.30639648438;38434.234375;498405.1189050647;488820.63395015296;279232.5106350631;278252.8114170499;264023.26889690844;430607.02586249536;434976.4790924014;438461.08877795865;473859.9099963197;529651.6051433153;478042.67756665195;438153.8488135099;446510.5447193949;463807.71923720936;459082.2296024654;270890.0580477202;476432.7639391943;435153.4052875198;434976.4790924014;303627.53096179874;309075.640036128;466883.37721068907;200730.8359084817;200730.8359084817;273.45658021786454;937259.400018229;428777.43287264404;105625.1705155407;266169.35922908236;0;9;0;15;25;25;0;1;50;60;572754725230.5173;219529458049.9954;482990315030.3819;3248.980122549518;887.1751376740247;-0.0;8042.433749314576;2068663.9009370238;409389.4305262734;0.0;245219.70585167012;0.3428624129623643;0.01623164006754579
2649;2019-07-06 13:09:45.122;836;771;271;269;232;30;30;31;-33;44;755;280;-34;34;229;178;267;690;292;32;30;-26;765;345;350;133;349;294;764;256.0;-2.0;976.0;102.0;0.0;0;32;23;1;0;0;1;1;0;0;1;0;1;0;0;35803.3359375;8996.8447265625;22351.412109375;2445.9169921875;742.0;278371;729.0;1182.0;Calculated values ==>;1562411385.122;356.76;350.26;300.26000000000005;300.06;296.36;276.16;272.7676641592781;276.16;276.26000000000005;269.86;277.56;348.66;301.16;269.76000000000005;276.56;296.06;290.96000000000004;299.86;342.16;276.36;276.16;346.06000000000006;347.36;270.56;241.05796691057077;266.86631818009863;272.7676641592781;302.36;7650000.0;3450000.0;3500000.0;1330000.0;3490000.0;2940000.0;7640000.000000001;0.042666666666666665;0.0;0.16266666666666665;0.017;0.0;0.042666666666666665;2.95594956849328;8996.8447265625;22351.412109375;2445.9169921875;35803.3359375;500273.6667260513;490926.2806000696;273453.50451412355;272574.0040942526;258344.89441723857;431113.4868728058;435909.4167232306;438591.3684654617;473986.6944556456;529852.5557573623;478652.154677315;438439.1573181969;448241.9963817918;465114.2551547031;459002.611014268;271639.0754119618;478437.20957350644;436253.2250260269;435909.4167232306;305722.83045113535;311171.3556482807;467148.1731235439;198545.45663519934;198545.45663519934;272.56070968524443;937877.8505322498;428939.0752242286;105667.05910815284;266543.26630816783;0;9;0;15;25;25;0;1;50;60;572967357875.328;219610432399.92328;483167858790.2238;39047.468324389345;4566.246180301859;-0.0;10127.528963756002;2069016.2597248068;409434.8613129098;0.0;245371.0742589649;1.5902517322001042;0.154327820598286
2650;2019-07-06 13:10:45.132;844;777;274;273;230;23;26;22;-38;38;754;281;-39;31;230;172;267;700;289;20;25;-28;767;338;342;130;341;289;766;174.0;-1.0;526.0;124.0;0.0;0;7;1;1;0;0;1;1;0;0;1;0;1;0;0;33979.25390625;7437.74072265625;22488.568359375;2268.8505859375;745.0;278372;733.0;1184.0;Calculated values ==>;1562411445.132;357.56000000000006;350.86;300.56;300.46000000000004;296.16;275.46000000000004;271.99741764416325;275.76000000000005;275.36;269.36;276.96000000000004;348.56000000000006;301.26000000000005;269.26000000000005;276.26000000000005;296.16;290.36;299.86;343.16;275.16;275.66;346.46000000000004;347.66;270.36;240.39332010688793;266.24828229547654;271.99741764416325;302.06;7670000.0;3379999.9999999995;3420000.0000000005;1300000.0;3410000.0;2890000.0;7659999.999999999;0.029;0.0;0.08766666666666666;0.020666666666666667;0.0;0.029;2.9604099765125382;7437.74072265625;22488.568359375;2268.8505859375;33979.25390625;501226.9646352737;491618.60748055147;274642.0150683335;274190.97785217053;257574.1685109058;431541.1909327263;437103.0855364913;438946.8899536509;473792.32411537116;530129.4134053648;479379.7359959532;438796.5983761049;448764.28985319793;466398.468690966;459309.4991672728;271499.1064521969;479808.6262291474;436091.6834119342;436935.529710463;307399.1840295507;312428.86344474956;467371.08076349366;196234.52275557813;196234.52275557813;271.61101043273123;938459.4690344522;429076.05292876344;105706.3553862526;266916.99508976535;0;9;0;15;25;25;0;1;50;60;573174992475.295;219689345549.91074;483342787940.19604;21277.78419103104;5603.48886549692;-0.0;6980.329201691662;2069519.0539474282;409519.6232295767;0.0;245513.66350456842;1.0517606561805262;0.1073390068728717
2651;2019-07-06 13:11:45.103;851;773;278;276;241;26;19;17;-37;34;752;279;-42;37;230;173;267;675;290;21;19;-29;706;346;350;127;351;289;706;-1.0;-1.0;2221.0;599.0;0.0;98;1;1;1;0;0;1;0;0;0;1;0;1;0;0;18755.423828125;6852.17138671875;7487.90185546875;2282.20874023438;743.0;278373;734.0;1184.0;Calculated values ==>;1562411505.103;358.26;350.46000000000004;300.96000000000004;300.76000000000005;297.26000000000005;275.76000000000005;272.8767566201714;275.06;274.86;269.46000000000004;276.56;348.36;301.06;268.96000000000004;276.86;296.16;290.46000000000004;299.86;340.66;275.26000000000005;275.06;346.56000000000006;347.46000000000004;270.26000000000005;239.71726792356844;266.24828229547654;272.8767566201714;302.16;7059999.999999999;3460000.0;3500000.0;1270000.0;3510000.0;2890000.0;7059999.999999999;0.0;0.0;0.3701666666666667;0.09983333333333334;0.0;0.0;2.960770935012597;6852.17138671875;7487.90185546875;2282.20874023438;18755.423828125;507588.8140846358;496884.1393419758;283791.6213833302;282391.48100485606;264661.3784775459;431051.2098666511;433985.90643573954;439096.90894082;473793.5715148927;529922.2158421252;479152.07523963;438344.06413557025;449575.3775814917;464952.13982784736;458169.09799002606;276892.21746739716;482610.2077904055;434339.9066925679;433985.90643573954;307818.28838856175;311590.51834565785;467691.03283000295;198037.60515193845;196234.52275557813;272.363180449055;938898.7122783543;429195.0779729974;105744.26254995402;267166.67826947913;0;9;0;15;25;25;0;1;50;60;573382492135.1433;219766408284.85437;483516104130.0693;89232.11895251767;26920.400529860108;-0.0;0.0;2070439.5246969524;409790.52464200754;0.0;245571.80479932515;6.987760140587765;0.8990714047871783
2652;2019-07-06 13:12:45.103;840;743;276;275;253;37;22;18;-25;31;753;278;-31;38;229;182;266;546;297;24;21;-29;694;347;351;129;351;299;697;-1.0;-1.0;1244.0;287.0;0.0;98;1;1;1;0;0;1;0;0;0;1;0;1;0;0;18322.79296875;6703.31396484375;7335.00830078125;2344.89868164062;734.0;278374;726.0;1185.0;Calculated values ==>;1562411565.103;357.16;347.46000000000004;300.76000000000005;300.66;298.46000000000004;276.86;272.9856168485579;275.36;274.96000000000004;270.66;276.26000000000005;348.46000000000004;300.96000000000004;270.06;276.96000000000004;296.06;291.36;299.76000000000005;327.76000000000005;275.56;275.26000000000005;345.76;346.56000000000006;270.26000000000005;240.16925963744896;267.47669482898436;272.9856168485579;302.86;6940000.000000001;3470000.0000000005;3510000.0;1290000.0;3510000.0;2990000.0;6970000.0;0.0;0.0;0.20733333333333331;0.04783333333333333;0.0;0.0;2.964889360947279;6703.31396484375;7335.00830078125;2344.89868164062;18322.79296875;507157.70928245765;493522.05015390785;284012.06481586315;283261.06549854676;270607.4545149904;430988.63858405815;434271.1649806571;438697.47117191745;473244.79008953704;529262.6817932395;477802.9967581609;437773.3837767312;447854.7951058831;464822.24696235475;459223.00561131124;277794.840034938;462845.7963586995;434624.13164572034;434093.9474893213;304465.6318710359;307818.28838856175;467412.7227083644;198505.77923990402;196234.52275557813;272.5532846680234;939207.6974183283;429308.0403509271;105782.82177846965;267290.2025207812;0;9;0;15;25;25;0;1;50;60;573592792135.1433;219843208284.85437;483692504130.0693;49799.74412723745;12862.71546257469;-0.0;0.0;2071598.1235559504;410122.05060861114;0.0;245571.80479932515;3.824794879560639;0.49226974853466465
2653;2019-07-06 13:13:45.124;817;740;279;278;252;33;21;19;-9;30;758;278;-14;44;229;184;266;560;288;21;21;-28;707;339;344;133;344;311;709;178.0;0.0;476.0;55.0;0.0;7;1;1;1;0;0;1;0;0;0;1;0;1;0;0;15097.2392578125;6803.6689453125;3970.189453125;2428.47436523438;725.0;278375;719.0;1183.0;Calculated values ==>;1562411625.124;354.86;347.16;301.06;300.96000000000004;298.36;276.46000000000004;272.10816812424576;275.26000000000005;275.06;272.26000000000005;276.16;348.96000000000004;300.96000000000004;271.76000000000005;277.56;296.06;291.56;299.76000000000005;329.16;275.26000000000005;275.26000000000005;345.06000000000006;345.66;270.36;241.05796691057077;268.91163127593666;272.10816812424576;301.96000000000004;7070000.0;3390000.0;3440000.0;1330000.0;3440000.0;3110000.0;7090000.000000001;0.029666666666666668;0.0;0.07933333333333333;0.009166666666666667;0.0;0.029666666666666668;2.9614873888349247;6803.6689453125;3970.189453125;2428.47436523438;15097.2392578125;502891.12231515994;491894.9112507349;283968.5299599827;283262.56510533276;269174.8923187634;431480.97241316177;435788.3778597848;438493.52582273266;472625.7912797831;528866.25523222;476296.98422124085;437706.9197206977;446408.9630936838;465839.3387356851;460740.9053925682;276228.9645065177;463617.59125148744;435788.3778597848;435788.3778597848;301532.38793589;304046.57827927166;466951.4208104071;197028.40600427196;197028.40600427196;271.93263897824056;939486.2951626587;429420.6379374874;105822.61380962902;267384.4454757878;0;9;0;15;25;25;0;1;50;60;573801365110.6537;219921835795.04675;483875568180.5172;19156.232838931213;2474.294302389572;-0.0;7083.212498380215;2072172.9578203412;410249.9037565772;0.0;245630.85222965927;2.174898948064011;0.195993878218602
2654;2019-07-06 13:14:45.104;799;737;283;282;253;28;15;16;-6;28;765;279;-8;49;230;183;266;611;287;11;15;-28;737;330;335;135;335;320;740;181.0;-1.0;0.0;149.0;2.0;1;1;26;1;0;0;0;0;0;0;1;0;1;0;0;13493.61328125;8812.400390625;0.0;2489.45263671875;717.0;278376;711.0;1182.0;Calculated values ==>;1562411685.104;353.06000000000006;346.86;301.46000000000004;301.36;298.46000000000004;275.96000000000004;271.1026128081217;274.66;274.76000000000005;272.56;275.96000000000004;349.66;301.06;272.36;278.06;296.16;291.46000000000004;299.76000000000005;334.26000000000005;274.26000000000005;274.66;344.26;344.86;270.36;241.49495122638035;269.9613774848165;271.1026128081217;301.86;7370000.0;3300000.0;3350000.0;1350000.0;3350000.0;3200000.0;7400000.0;0.030166666666666668;0.0;0.0;0.024833333333333332;0.0003333333333333333;0.030500000000000003;2.9603959090941543;8812.400390625;0.0;2489.45263671875;13493.61328125;497612.5955230499;488297.7667556029;281840.2476968708;281261.2012477599;267447.6745147953;432012.3539207929;436890.52149434394;436921.6748725622;472168.09959432366;528912.5485826622;475268.9021862164;436596.6761649937;445375.7059400228;467253.19659977773;461991.24279347644;273343.1318785545;468282.87517961237;436223.08557196247;436890.52149434394;298180.4796168596;300694.37409284414;466670.3434457354;192564.21062619082;193539.9050204059;270.0958540430966;939724.4728481917;429550.7284706912;105863.58287374998;267417.51935960364;0;9;0;15;25;25;0;1;50;60;574004997210.7184;220002208995.07233;484064805080.5774;0.0;6806.96896501869;-0.0;7422.193802455111;2072332.5398822918;410327.22183587664;0.0;245751.6903227427;1.2590114853774603;0.12755793084891834
2655;2019-07-06 13:15:45.105;785;732;291;289;257;30;14;11;-8;25;773;279;-10;45;230;183;266;647;292;14;14;-28;770;335;340;136;340;317;774;-2.0;-1.0;1348.0;357.0;2.0;1;1;45;1;0;0;0;0;0;0;1;0;1;0;0;15707.5166015625;10735.509765625;0.0;2461.60205078125;710.0;278377;704.0;1181.0;Calculated values ==>;1562411745.105;351.66;346.36;302.26000000000005;302.06;298.86;276.16;271.6637117239857;274.56;274.26000000000005;272.36;275.66;350.46000000000004;301.06;272.16;277.66;296.16;291.46000000000004;299.76000000000005;337.86;274.56;274.56;343.56000000000006;344.16;270.36;241.71165711629368;269.6138998590099;271.6637117239857;302.36;7700000.0;3350000.0;3400000.0;1360000.0;3400000.0;3170000.0;7740000.000000001;0.0;0.0;0.22466666666666668;0.0595;0.0003333333333333333;0.0003333333333333333;2.95911719936833;10735.509765625;0.0;2461.60205078125;15707.5166015625;492409.37302767945;483965.8607613639;282211.2382122891;281159.0659721981;267006.4736291367;431720.082569444;435545.25532487856;437290.9127339255;471742.7696466962;529983.7509362976;475652.51959577936;436969.1101896967;445382.11970815243;466541.59079792694;461226.72529152135;270873.17357936234;470128.38497922535;435545.25532487856;435545.25532487856;295247.87795992935;297761.5184850505;466529.40919620165;195303.93654550967;282211.2382122891;271.2253982996163;939967.8196526337;429713.630436784;105904.84235040913;267417.51935960364;0;9;0;15;25;25;0;1;50;60;574207500585.4738;220083510349.97412;484255908265.34656;54366.40731699743;16137.915622716173;-0.0;51.11133903752981;2072785.6008269428;410518.43239399965;0.0;245813.9689034723;5.3462784327582;0.6899172103432608
2656;2019-07-06 13:16:45.105;779;725;296;298;258;35;14;15;-3;24;778;280;-10;35;230;185;267;665;295;18;14;-28;805;345;350;137;350;313;808;-1.0;-1.0;1987.0;464.0;0.0;1;0;53;1;0;0;0;0;0;0;1;0;1;0;0;17799.11328125;11751.2197265625;0.0;2415.05981445312;705.0;278378;698.0;1180.0;Calculated values ==>;1562411805.105;351.06000000000006;345.66;302.76000000000005;302.96000000000004;298.96000000000004;276.66;272.7676641592781;274.56;274.66;272.86;275.56;350.96000000000004;301.16;272.16;276.66;296.16;291.66;299.86;339.66;274.96000000000004;274.56;342.96000000000004;343.66;270.36;241.92719264551067;269.14681796795327;272.7676641592781;302.66;8050000.0;3450000.0;3500000.0;1370000.0;3500000.0;3130000.0;8080000.0;0.0;0.0;0.33116666666666666;0.07733333333333332;0.0;0.0;2.9574815863039574;11751.2197265625;0.0;2415.05981445312;17799.11328125;488012.6229440673;479149.6009218296;281280.9683378122;282251.9151215704;265594.21653880796;431113.4868728058;433092.0712808464;438985.2457162713;471512.23439352604;530811.8015128084;476279.19512402377;437885.24362152646;444715.10356319183;465098.031200596;459939.38176432956;269124.4636274581;469016.07827803114;433808.1610589686;433092.0712808464;292734.4514702754;295666.80309349706;466388.20927208656;198098.31039084904;282211.2382122891;272.3832151260129;940247.0415683239;429901.0198492189;105945.48119928609;267417.51935960364;0;9;0;15;25;25;0;1;50;60;574414500585.4738;220165410349.97412;484444908265.34656;79773.72341526899;20747.75218014903;-0.0;0.0;2073903.4352497116;410825.8129590235;0.0;245814.3948312976;7.095827475688183;0.908757779680362
2657;2019-07-06 13:17:45.116;787;720;284;287;276;46;28;19;6;24;778;280;5;32;229;188;267;673;285;29;27;-28;804;363;368;140;368;313;807;-1.0;-1.0;4.0;385.0;0.0;1;0;62;1;0;0;0;0;0;0;1;0;1;0;0;17863.408203125;12473.2568359375;0.0;2413.439453125;702.0;278379;695.0;1181.0;Calculated values ==>;1562411865.116;351.86;345.16;301.56;301.86;300.76000000000005;277.76000000000005;274.69669130483857;275.96000000000004;275.06;273.76000000000005;275.56;350.96000000000004;301.16;273.66;276.36;296.06;291.96000000000004;299.86;340.46000000000004;276.06;275.86;342.66;343.36;270.36;242.56692532238324;269.14681796795327;274.69669130483857;301.66;8040000.000000001;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3130000.0;8070000.0;0.0;0.0;0.0006666666666666666;0.06416666666666666;0.0;0.0;2.960508402100118;12473.2568359375;0.0;2413.439453125;17863.408203125;489340.1528889553;478444.7542025729;275912.09565705626;277222.4076708768;272564.59072472306;429947.3805835815;431043.9853271768;440377.4722100472;471112.8868819084;530811.8015128084;476279.19512402377;440223.95158698264;444275.9125448123;462292.53388251306;457478.43124816316;269181.02026227704;470535.1635973588;431235.39005551004;430851.9227024439;291477.81744585035;294410.04551340896;465963.0004943113;198705.01328429987;282211.2382122891;272.6984636302854;940544.2837313619;430102.92749658076;105985.72607000146;267417.51935960364;0;9;0;15;25;25;0;1;50;60;574629940075.1793;220248525584.86053;484632742695.08984;161.11497261716488;17149.054179309063;-0.0;0.0;2074569.6810247032;411141.6775761526;0.0;245814.3948312976;1.162794539218503;0.23280828188549427
2658;2019-07-06 13:18:45.116;798;718;264;266;260;62;37;43;11;30;776;281;22;37;229;191;267;675;277;37;37;-28;804;374;379;138;379;319;807;-1.0;-1.0;558.0;45.0;0.0;1;0;92;1;0;0;0;0;0;0;1;0;1;0;0;19469.88671875;15132.142578125;0.0;2458.09692382812;701.0;278380;693.0;1180.0;Calculated values ==>;1562411925.116;352.96000000000004;344.96000000000004;299.56;299.76000000000005;299.16;279.36;275.84098080016133;276.86;277.46000000000004;274.26000000000005;276.16;350.76;301.26000000000005;275.36;276.86;296.06;292.26000000000005;299.86;340.66;276.86;276.86;342.46000000000004;343.26;270.36;242.14157278889297;269.84581860846123;275.84098080016133;300.86;8040000.000000001;3740000.0;3790000.0;1380000.0;3790000.0;3190000.0;8070000.0;0.0;0.0;0.093;0.007500000000000001;0.0;0.0;2.958174638698485;15132.142578125;0.0;2458.09692382812;19469.88671875;491012.55758252676;478117.1498285305;267870.61439761554;268629.4675878896;266377.88659365405;429187.4505931623;429850.3896714064;439847.4452421582;471968.1179040911;530147.4605453191;475634.819386783;441543.71948002063;443803.91435235954;460607.53501476627;456095.86808110506;269181.02026227704;470881.45320603054;429850.3896714064;429850.3896714064;290640.09048841946;293991.1381695566;466246.7421843846;206223.77864737206;282211.2382122891;275.67861691686966;940855.3945223775;430332.97249169793;106026.32220647606;267417.51935960364;0;9;0;15;25;25;0;1;50;60;574854040075.1793;220331925584.86053;484822342695.08984;21727.00099331511;1950.1722265275941;-0.0;0.0;2074752.081991086;411300.83779620123;0.0;245814.3948312976;1.3460404116279214;0.14724734133817055
2659;2019-07-06 13:19:45.127;808;720;257;256;235;73;48;51;1;38;776;281;3;46;229;194;267;677;265;46;47;-27;851;371;376;141;376;329;852;-2.0;-1.0;1336.0;77.0;5.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;20706.53515625;16602.484375;0.0;2528.32153320312;701.0;278381;692.0;1180.0;Calculated values ==>;1562411985.127;353.96000000000004;345.16;298.86;298.76000000000005;296.66;280.46000000000004;275.5313989812953;277.96000000000004;278.26000000000005;273.26000000000005;276.96000000000004;350.76;301.26000000000005;273.46000000000004;277.76000000000005;296.06;292.56;299.86;340.86;277.76000000000005;277.86;342.36;343.26;270.46000000000004;242.77792619122317;270.9896433162861;275.5313989812953;299.66;8510000.0;3710000.0;3760000.0;1410000.0;3760000.0;3290000.0;8520000.0;0.0;0.0;0.22266666666666665;0.012833333333333334;0.0008333333333333334;0.0008333333333333334;2.958174638698485;16602.484375;0.0;2528.32153320312;20706.53515625;487895.5105283913;473313.4114151508;263278.558468967;262940.47043952567;256116.6407811401;429398.2889081932;432768.80165683676;435966.5942342827;472358.58907936385;529386.6036724221;474348.9747962456;436299.19516748376;443117.2238000958;461071.0167490984;457012.9787820721;266782.5093095326;465645.74464567844;432391.0057393484;432580.2082311059;290221.2356813373;293991.1381695566;465920.50958046236;205526.02783946428;263278.558468967;275.39744586621504;941190.2594195198;430597.4762004545;106067.88331186562;267417.51935960364;0;9;0;15;25;25;0;1;50;60;575080581600.7698;220415640930.0787;485016778335.59656;51311.43278391289;3341.7291823428086;-0.0;141.08470813511576;2075360.847193979;411344.9450595728;0.0;245815.57075274788;2.864189147980197;0.2940610024669723
2660;2019-07-06 13:20:45.127;819;727;285;283;239;70;49;53;-3;43;779;279;-2;44;229;197;267;686;270;49;48;-27;851;386;391;144;391;318;852;-1.0;-1.0;2917.0;112.0;0.0;4;0;98;1;0;0;1;0;0;0;1;0;1;1;0;26065.169921875;16623.125;4988.2509765625;2438.92846679688;705.0;278382;694.0;1181.0;Calculated values ==>;1562412045.127;355.06000000000006;345.86;301.66;301.46000000000004;297.06;280.16;277.0612115527968;278.06;278.46000000000004;272.86;277.46000000000004;351.06000000000006;301.06;272.96000000000004;277.56;296.06;292.86;299.86;341.76;278.06;277.96000000000004;342.56000000000006;343.66;270.46000000000004;243.40439225979637;269.7299932089509;277.0612115527968;300.16;8510000.0;3860000.0;3910000.0;1440000.0;3910000.0;3180000.0;8520000.0;0.0;0.0;0.4861666666666667;0.018666666666666668;0.0;0.0;2.9599879266313334;16623.125;4988.2509765625;2438.92846679688;26065.169921875;489614.8486330716;474519.472251684;273379.1350047195;272609.9516803936;257379.12497812652;428316.9747201074;428980.41854668775;437862.8287068028;472457.08239583095;530538.8299814044;475524.84101160156;438022.24310347874;445038.22039950325;458722.66436023323;454952.79676773783;266782.5093095326;467290.5367211648;428980.41854668775;428773.7624265795;291058.95107146574;295666.80309349706;465492.57213126234;209467.32700358288;263278.558468967;276.9650637490798;941580.0236285041;430874.3562785795;106109.27706186562;267459.0881177417;0;9;0;16;25;25;0;1;50;60;575310681600.7698;220501140930.0787;485210878335.59656;111038.27974471543;4779.137909050017;-0.0;0.0;2076713.761465051;411412.6189520011;0.0;245816.746458649;4.815632081769519;0.49531408429381546
2661;2019-07-06 13:21:45.108;829;731;304;303;272;71;53;59;-4;50;778;278;-4;34;230;204;267;658;262;54;53;-27;760;378;383;143;382;321;761;-1.0;-2.0;1405.0;45.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;29104.8515625;14887.8388671875;8033.88818359375;2447.82641601562;709.0;278383;698.0;1179.0;Calculated values ==>;1562412105.108;356.06000000000006;346.26;303.56;303.46000000000004;300.36;280.26000000000005;276.25090830309495;278.46000000000004;279.06;272.76000000000005;278.16;350.96000000000004;300.96000000000004;272.76000000000005;276.56;296.16;293.56;299.86;338.96000000000004;278.56;278.46000000000004;342.96000000000004;344.06000000000006;270.46000000000004;243.1966462407574;270.0766712529157;276.25090830309495;299.36;7600000.0;3779999.9999999995;3829999.9999999995;1430000.0;3820000.0000000005;3210000.0;7609999.999999999;0.0;0.0;0.2341666666666667;0.007500000000000001;0.0;0.0;2.9542801694961662;14887.8388671875;8033.88818359375;2447.82641601562;29104.8515625;499736.2963101389;485194.099531716;292487.66350915603;291706.0167007;274136.112812663;428902.12800615287;431924.83927477564;437014.64904358395;473278.1180222493;530206.3248102837;475021.2569183805;437014.64904358395;442946.1351720842;460279.6406566865;457279.8858885515;271996.9084464586;473572.60754449683;432117.5252270784;431924.83927477564;292734.4514702754;297342.5633918147;465635.4927937484;207441.9892781739;263278.558468967;276.1612975479506;942039.6282195747;431136.86448997323;106149.98712358298;267567.5715800014;0;9;0;16;25;25;0;1;50;60;575542808070.5631;220587213665.00208;485402517630.4259;53758.26449506686;1936.451276366809;-0.0;0.0;2078086.6311193907;411468.5644734694;0.0;245816.746458649;2.195336857005612;0.21798051533502608
2662;2019-07-06 13:22:45.118;815;728;281;280;262;63;53;54;-10;52;776;276;-11;27;230;207;267;589;276;54;53;-27;731;379;384;140;384;315;730;-1.0;0.0;2046.0;391.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;26816.416015625;14333.6220703125;7617.80615234375;2423.64697265625;708.0;278384;698.0;1180.0;Calculated values ==>;1562412165.118;354.66;345.96000000000004;301.26000000000005;301.16;299.36;279.46000000000004;276.35288757459654;278.46000000000004;278.56;272.16;278.36;350.76;300.76000000000005;272.06;275.86;296.16;293.86;299.86;332.06;278.56;278.46000000000004;342.96000000000004;343.96000000000004;270.46000000000004;242.56692532238324;269.38090353596624;276.35288757459654;300.76000000000005;7309999.999999999;3790000.0;3840000.0;1400000.0;3840000.0;3150000.0;7300000.0;0.0;0.0;0.341;0.06516666666666666;0.0;0.0;2.956960081375735;14333.6220703125;7617.80615234375;2423.64697265625;26816.416015625;500426.3100633704;487992.89061087015;281987.12129411474;281385.44957871246;272067.59867276176;428830.04407018964;431664.8258445271;437429.3724414259;473863.56441634416;530450.6945909645;475552.2340560155;437269.4612400554;443130.5942726304;459967.5373138483;457540.94686956296;274341.32857204386;465809.31887258147;431858.67345352453;431664.8258445271;292734.4514702754;296923.61432157;466062.6088167628;206684.0757576559;263278.558468967;275.87898824677467;942505.7164510789;431380.41724977613;106190.58950108405;267698.02410457784;0;9;0;16;25;25;0;1;50;60;575772946420.5265;220672127814.9886;485593349430.39557;78684.14616916559;16902.8344043518;-0.0;0.0;2079190.501822543;411625.58468645834;0.0;245816.746458649;3.921505054142333;0.4632696565778846
2663;2019-07-06 13:23:45.139;794;727;273;271;243;60;53;53;-15;54;774;277;-17;20;231;205;267;601;291;55;53;-27;762;380;385;138;384;309;762;0.0;-1.0;1899.0;354.0;0.0;98;0;98;1;0;0;1;0;0;0;1;0;1;1;0;27144.23046875;14912.0390625;7974.1259765625;2384.685546875;705.0;278385;695.0;1180.0;Calculated values ==>;1562412225.139;352.56000000000006;345.86;300.46000000000004;300.26000000000005;297.46000000000004;279.16;276.4546675782219;278.46000000000004;278.46000000000004;271.66;278.56;350.56000000000006;300.86;271.46000000000004;275.16;296.26000000000005;293.66;299.86;333.26000000000005;278.66;278.46000000000004;342.66;343.66;270.46000000000004;242.14157278889297;268.67533136820026;276.4546675782219;302.26000000000005;7620000.0;3800000.0;3850000.0;1380000.0;3840000.0;3090000.0;7620000.0;0.0;0.0;0.31649999999999995;0.059000000000000004;0.0;0.0;2.9574815863039574;14912.0390625;7974.1259765625;2384.685546875;27144.23046875;494509.81091174314;484472.64972322766;274509.85615878174;273607.6755797966;262353.9907827519;428757.65804586536;431403.23201993166;438003.16910024424;474316.92640298005;530695.0954061259;476432.54584388033;437688.5006598165;443321.5776185104;460106.6383577329;457095.5118301208;271852.3871610097;463620.37585965375;431792.6185034543;431403.23201993166;291477.81744585035;295666.80309349706;466345.99664910726;206939.54064391032;263278.558468967;275.9811492522378;942955.5458896481;431624.2163920227;106230.67296298884;267828.0023485892;0;9;0;16;25;25;0;1;50;60;576003727165.1744;220755557004.86133;485780614950.1099;73131.63840642967;15304.98090430662;-0.0;0.0;2080456.076154781;411894.0770864156;0.0;245816.746458649;3.499550559645536;0.4316582062230563
2664;2019-07-06 13:24:45.109;786;731;286;286;249;54;51;52;-22;55;774;280;-24;16;232;200;267;645;282;52;51;-27;809;369;374;136;373;299;804;0.0;-1.0;689.0;37.0;0.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;43546.76171875;15896.8310546875;23361.1953125;2311.8603515625;706.0;278386;693.0;1181.0;Calculated values ==>;1562412285.109;351.76;346.26;301.76000000000005;301.76000000000005;298.06;278.56;275.3239800832674;278.26000000000005;278.36;270.96000000000004;278.66;350.56000000000006;301.16;270.76000000000005;274.76000000000005;296.36;293.16;299.86;337.66;278.36;278.26000000000005;342.46000000000004;343.76;270.46000000000004;241.71165711629368;267.47669482898436;275.3239800832674;301.36;8090000.000000001;3690000.0;3740000.0;1360000.0;3729999.9999999995;2990000.0;8040000.000000001;0.0;0.0;0.11483333333333333;0.006166666666666667;0.0;0.0;2.959814107661539;15896.8310546875;23361.1953125;2311.8603515625;43546.76171875;488685.42120306625;480562.7170133755;277013.4947562461;277013.4947562461;262558.3727559772;429537.3511455088;433830.3314567129;439155.5389719587;474670.8996803273;531449.315300629;478034.01018136134;438850.44880392915;444756.5733829062;461938.86392329057;458174.6768606203;268900.9723858737;465970.8222364955;434014.5110623744;433830.3314567129;290640.09048841946;296085.73418796173;466628.313697591;204949.8051761198;263278.558468967;275.16700442143053;943544.3429456907;431880.82860616286;106269.79127655324;268088.99946228386;0;9;0;16;25;26;0;1;50;60;576231313315.283;220837715904.9005;485962923750.1969;26894.625097555498;1613.6841358824058;-0.0;0.0;2081289.2115749472;412034.9954673801;0.0;245816.746458649;0.6857923242927505;0.07457786591892207
2665;2019-07-06 13:25:45.130;810;751;289;289;250;40;37;42;-36;53;771;280;-38;9;233;189;267;681;274;38;37;-26;805;356;361;136;360;288;800;-1.0;0.0;841.0;0.0;0.0;0;0;100;1;0;0;1;0;1;0;1;0;1;1;0;43619.91796875;15764.5205078125;23433.046875;2216.75073242188;719.0;278387;702.0;1180.0;Calculated values ==>;1562412345.13;354.16;348.26;302.06;302.06;298.16;277.16;273.955091788801;276.86;277.36;269.56;278.46000000000004;350.26;301.16;269.36;274.06;296.46000000000004;292.06;299.86;341.26;276.96000000000004;276.86;343.36;345.06000000000006;270.56;241.71165711629368;266.1237361191953;273.955091788801;300.56;8050000.0;3560000.0;3610000.0;1360000.0;3600000.0;2880000.0;8000000.0;0.0;0.0;0.14016666666666666;0.0;0.0;0.0;2.955035372394408;15764.5205078125;23433.046875;2216.75073242188;43619.91796875;492723.08084857615;484174.8527711724;278695.60396146885;278695.60396146885;263091.75266908156;430412.23801567365;434489.842356074;439466.2227541257;474476.1435544509;531964.3173788823;479388.1665219379;439167.74091778934;445933.4517742178;464022.1768390251;458741.3219607375;269124.4636274581;472754.4976807621;434668.6427963687;434489.842356074;294410.04551340896;301532.38793589;466727.19582699175;201972.2588119733;263278.558468967;273.955091788801;944270.9861810136;432144.7655487716;106307.54291079448;268479.08796467393;0;9;0;16;25;26;0;1;50;60;576451890490.8226;220919344465.10025;486139085385.6279;33288.73727922503;0.0;-0.0;0.0;2081790.9151307882;412048.4475417908;0.0;245816.746458649;0.8037977876781622;0.08065933501833583
2666;2019-07-06 13:26:45.120;842;770;278;277;241;32;31;33;-43;48;764;279;-45;5;234;183;267;692;281;31;31;-26;788;349;354;135;353;284;785;441.0;-1.0;2102.0;69.0;0.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42503.2421875;15476.8642578125;22952.861328125;2202.46508789062;729.0;278388;712.0;1178.0;Calculated values ==>;1562412405.12;357.36;350.16;300.96000000000004;300.86;297.26000000000005;276.36;273.20264511476705;276.26000000000005;276.46000000000004;268.86;277.96000000000004;349.56000000000006;301.06;268.66;273.66;296.56;291.46000000000004;299.86;342.36;276.26000000000005;276.26000000000005;344.36;346.06000000000006;270.56;241.49495122638035;265.62235894841564;273.20264511476705;301.26000000000005;7880000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;2840000.0;7850000.0;0.0735;0.0;0.35033333333333333;0.0115;0.0;0.0735;2.94826311998089;15476.8642578125;22952.861328125;2202.46508789062;42503.2421875;499030.4752672567;488663.3355346272;274944.434788083;274506.24732725084;260585.06803227335;430862.6128555636;435126.7110676904;439303.27157206414;474117.84615207044;531541.6372136732;479762.3524432859;439006.20571697084;446156.2231615692;465180.062080829;459040.8020849825;270126.0269305827;476354.7555580366;435126.7110676904;435126.7110676904;298599.4468028795;305722.83045113535;466867.78342146956;199937.0086246843;199937.0086246843;273.12731513928424;944988.5595640778;432405.06703001313;106344.36357135685;268865.5727733529;0;9;0;16;25;26;0;1;50;60;576666354740.0044;221000630914.7901;486310656784.9733;83857.98078589873;3069.7039101630303;-0.0;17286.443129560947;2082766.9750738319;412074.02414413355;0.0;245960.77614189702;2.564816863117075;0.23046423240394087
2667;2019-07-06 13:27:45.110;862;783;284;283;240;26;25;25;-40;43;755;278;-45;4;234;178;267;708;282;23;24;-26;790;341;346;132;345;280;788;174.0;-1.0;1621.0;131.0;0.0;0;0;29;1;0;0;1;0;1;0;1;0;1;0;0;36686.32421875;9595.1884765625;23152.646484375;2183.27758789062;736.0;278389;718.0;1180.0;Calculated values ==>;1562412465.11;359.36;351.46000000000004;301.56;301.46000000000004;297.16;275.76000000000005;272.3289490889957;275.66;275.66;269.16;277.46000000000004;348.66;300.96000000000004;268.66;273.56;296.56;290.96000000000004;299.86;343.96000000000004;275.46000000000004;275.56;344.96000000000004;346.76;270.56;240.83765695389522;265.11578078379944;272.3289490889957;301.36;7900000.0;3410000.0;3460000.0;1320000.0;3450000.0;2800000.0;7880000.0;0.029;0.0;0.27016666666666667;0.021833333333333333;0.0;0.029;2.9520224069221475;9595.1884765625;23152.646484375;2183.27758789062;36686.32421875;501719.52488056954;490330.53694583545;277404.38777336327;276946.3246534187;260109.52259920535;431359.6534126046;435998.4138876882;440610.450239869;474018.5663130017;530915.26933349;480135.0447565863;439882.0271197054;446789.70039077307;466335.80645214516;459634.5250650484;270003.54155531165;478623.2877144479;435655.39555013686;435827.1222362722;301113.3779324612;308656.51637580903;467287.9781081022;197545.33904270388;197545.33904270388;272.14685540102874;945648.3626320591;432613.96598053735;106380.9053356849;269249.7213030906;0;9;0;16;25;26;0;1;50;60;576876319740.0377;221080717564.80283;486479828585.00024;65668.09087510078;5889.380952927864;-0.0;6910.171712613482;2084012.8179961054;412148.6707414978;0.0;246162.38099253768;2.2463539754411452;0.2293208703694202
2668;2019-07-06 13:28:45.111;874;785;291;290;249;21;24;18;-24;38;748;279;-29;21;235;179;267;696;280;19;24;-26;745;337;342;131;342;282;747;583.0;-1.0;1618.0;67.0;0.0;95;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16699.001953125;7184.69970703125;5846.18994140625;1057.0625;737.0;278390;721.0;1180.0;Calculated values ==>;1562412525.111;360.56000000000006;351.66;302.26000000000005;302.16;298.06;275.26000000000005;271.8864255623528;275.56;274.96000000000004;270.76000000000005;276.96000000000004;347.96000000000004;301.06;270.26000000000005;275.26000000000005;296.66;291.06;299.86;342.76;275.06;275.56;345.26;346.86;270.56;240.61611355647437;265.3697278774862;271.8864255623528;301.16;7450000.0;3370000.0000000005;3420000.0000000005;1310000.0;3420000.0000000005;2820000.0;7470000.0;0.09716666666666667;0.0;0.26966666666666667;0.011166666666666667;0.0;0.09716666666666667;2.9518437312129464;7184.69970703125;5846.18994140625;1057.0625;16699.001953125;507338.8274810467;494650.36162794783;285769.76839049486;285125.8652462086;265419.74484111066;431601.1154718507;436767.5750388383;442491.0245102046;473663.03176242136;530041.6534820314;480005.2774122456;441775.2538918957;448712.7136338452;466891.87558532873;460392.5434249022;273146.00740102155;481295.7702335152;435921.67051568866;436767.5750388383;302370.42649719206;309075.640036128;467427.5250784541;196748.5247232544;196748.5247232544;271.8128389604282;946093.2477660171;432753.80071299407;106407.90861987257;269491.38230159;0;9;0;16;25;26;0;1;50;60;577082723180.6085;221159618880.02103;486648431395.46655;66268.5607758809;3022.582170633063;-0.0;23321.851055664236;2085112.3084207727;412222.9383388388;0.0;246414.3187151955;6.573914577957304;0.5362055576195676
2669;2019-07-06 13:29:45.141;869;758;286;284;257;27;19;17;-15;36;759;280;-18;19;234;183;267;589;284;22;19;-24;706;338;343;139;342;298;709;144.0;-2.0;646.0;142.0;2.0;29;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15336.41796875;6824.3466796875;4881.025390625;1348.92858886719;726.0;278391;715.0;1182.0;Calculated values ==>;1562412585.141;360.06000000000006;348.96000000000004;301.76000000000005;301.56;298.86;275.86;271.99741764416325;275.06;274.86;271.66;276.76000000000005;349.06000000000006;301.16;271.36;275.06;296.56;291.46000000000004;299.86;332.06;275.36;275.06;344.66;345.76;270.76000000000005;242.35481222062532;267.35522164206344;271.99741764416325;301.56;7059999.999999999;3379999.9999999995;3429999.9999999995;1390000.0;3420000.0000000005;2980000.0;7090000.000000001;0.024;0.0;0.10766666666666666;0.023666666666666666;0.0003333333333333333;0.024333333333333335;2.9588068052520224;6824.3466796875;4881.025390625;1348.92858886719;15336.41796875;509995.2491476392;494472.9006553191;289726.96489869856;287896.3473495089;271481.48402730905;431541.1909327263;435684.11743550544;440430.35674355563;472424.9728513876;529963.9518579623;478157.9928989384;439980.03784828715;445381.69947755703;466764.705547968;460764.02338247985;276892.21746739716;468579.03037747275;436195.44130060053;435684.11743550544;299856.38484229014;304465.6318710359;466502.58827071474;196298.48880191654;197578.3309402286;271.6366561039062;946360.3430794885;432870.6011371877;106427.96857056645;269580.8204593782;0;9;0;16;25;26;0;1;50;60;577288325930.5105;221240659379.9824;486822518395.3836;26284.86444838314;6394.830354094891;-0.0;5793.9074713850705;2085883.972603212;412301.4560157263;0.0;246657.07135179907;2.9471975005270576;0.311321369413092
2670;2019-07-06 13:30:45.112;846;739;286;284;258;26;15;15;-9;34;781;280;-11;23;234;185;267;541;286;11;15;-21;711;330;335;144;335;314;714;234.0;-1.0;214.0;109.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10518.3759765625;6834.521484375;0.0;1416.9064941406198;712.0;278392;704.0;1181.0;Calculated values ==>;1562412645.112;357.76;347.06000000000006;301.76000000000005;301.56;298.96000000000004;275.76000000000005;271.1026128081217;274.66;274.66;272.26000000000005;276.56;351.26;301.16;272.06;275.46000000000004;296.56;291.66;299.86;327.26000000000005;274.26000000000005;274.66;343.56000000000006;344.36;271.06;243.40439225979637;269.2639976450953;271.1026128081217;301.76000000000005;7109999.999999999;3300000.0;3350000.0;1440000.0;3350000.0;3140000.0;7140000.000000001;0.039;0.0;0.035666666666666666;0.018166666666666668;0.0;0.039;2.9587677675038133;6834.521484375;0.0;1416.9064941406198;10518.3759765625;506480.00032093364;491246.73782549985;288417.70543351676;286760.91968488996;271529.67396808014;432012.3539207929;436890.52149434394;437816.681641871;471567.5291714911;531050.9559254063;476152.46003443055;437498.6818074642;442739.5457002335;467756.21229798335;462249.65704896254;276327.8871054635;459518.05408206204;436223.08557196247;436890.52149434394;295247.87795992935;298599.4468028795;466093.99812666216;193975.4089524913;193975.4089524913;270.6698744694782;946575.6955581774;432984.370023586;106451.00605607223;269621.4760112514;0;9;0;16;25;26;0;1;50;60;577491627620.3618;221325518344.92032;487006029655.2494;8697.005392587875;4943.487703330771;-0.0;9473.689389132252;2086175.347285809;412395.8963312436;0.0;246784.23983105633;2.8012342282128238;0.24114194996525745
2671;2019-07-06 13:31:45.132;817;730;290;287;260;29;14;10;-9;31;796;278;-10;27;235;186;267;570;296;13;13;-19;750;329;334;147;334;317;754;88.0;-2.0;237.0;94.0;3.0;1;100;24;1;0;0;0;0;0;0;1;0;0;0;0;12527.01953125;8892.587890625;0.0;1415.39685058594;700.0;278393;693.0;1179.0;Calculated values ==>;1562412705.132;354.86;346.16;302.16;301.86;299.16;276.06;270.9896433162861;274.56;274.16;272.26000000000005;276.26000000000005;352.76;300.96000000000004;272.16;275.86;296.66;291.76000000000005;299.86;330.16;274.46000000000004;274.46000000000004;342.46000000000004;343.16;271.26000000000005;244.02132995426717;269.6138998590099;270.9896433162861;302.76000000000005;7500000.0;3290000.0;3340000.0;1470000.0;3340000.0;3170000.0;7540000.000000001;0.014666666666666666;0.0;0.0395;0.015666666666666666;0.0005;0.015166666666666667;2.9558404183321576;8892.587890625;0.0;1415.39685058594;12527.01953125;498953.93475024245;485781.17044297536;284117.84044619434;282367.4257836686;269436.2294222089;432069.9255137471;436956.54501048697;437130.186993585;470869.87217656494;532399.6128353258;475533.86478276754;436969.1101896967;442718.71333829476;468022.1217163963;462529.812279851;272749.3949038706;459058.89539938676;436790.6891575505;436790.6891575505;290640.09048841946;293572.2367247113;465868.1925781423;193653.58425999177;196635.9223760204;270.53569160865675;946767.804535669;433115.47295475093;106474.61645144674;269621.4760112514;0;9;0;16;25;26;0;1;50;60;577692394520.298;221412847444.89258;487195392755.1892;9617.325807976933;4264.695530317691;-0.0;3642.34729618654;2086328.0175855742;412472.6567697864;0.0;246893.57657016782;1.700077083391421;0.19042167092620998
2672;2019-07-06 13:32:45.113;793;722;297;297;263;33;14;12;-12;28;799;277;-14;27;235;187;267;618;304;17;13;-18;779;339;344;142;344;314;782;-2.0;-1.0;1511.0;377.0;0.0;1;1;32;1;0;0;0;0;0;0;1;1;0;0;0;15139.36328125;9775.849609375;0.0;2410.99462890625;692.0;278394;684.0;1177.0;Calculated values ==>;1562412765.113;352.46000000000004;345.36;302.86;302.86;299.46000000000004;276.46000000000004;272.10816812424576;274.56;274.36;271.96000000000004;275.96000000000004;353.06000000000006;300.86;271.76000000000005;275.86;296.66;291.86;299.86;334.96000000000004;274.86;274.46000000000004;341.56000000000006;342.36;271.36;242.98782864720522;269.2639976450953;272.10816812424576;303.56;7790000.000000001;3390000.0;3440000.0;1420000.0;3440000.0;3140000.0;7820000.0;0.0;0.0;0.2518333333333333;0.06283333333333334;0.0;0.0;2.9521996856882726;9775.849609375;0.0;2410.99462890625;15139.36328125;492713.7201253441;481531.72232187056;284545.45056805323;284545.45056805323;268895.2674067169;431480.97241316177;434579.9272658001;437339.1761139985;471240.6132432691;532937.4030323016;475798.1089242734;437019.13673288765;443335.3445281011;466606.69114660256;461135.57405780157;270694.1606141137;463993.6547843894;435100.535971394;434405.46270444314;286870.6033266602;290221.2356813373;466676.7186947936;196557.2613716986;196635.9223760204;271.7442632308967;946998.2847170578;433270.9940031802;106506.49294965883;269621.4760112514;0;9;0;16;25;26;0;1;51;60;577895730110.117;221499519989.8154;487384632810.0207;60636.91219593585;16972.505901801134;-0.0;0.0;2086913.284175291;412649.57740561495;0.0;246923.91985252587;6.368294907220583;0.8445646560095645
2673;2019-07-06 13:33:45.133;783;713;294;298;276;40;17;14;-9;25;756;278;-14;34;234;190;267;643;301;19;16;-17;807;352;356;139;356;313;810;-1.0;-1.0;1413.0;298.0;0.0;1;1;42;1;0;0;0;0;0;0;1;1;0;0;0;16794.26953125;10901.98046875;0.0;2425.287109375;686.0;278395;678.0;1178.0;Calculated values ==>;1562412825.133;351.46000000000004;344.46000000000004;302.56;302.96000000000004;300.76000000000005;277.16;273.5264737036516;274.86;274.56;272.26000000000005;275.66;348.76;300.96000000000004;271.76000000000005;276.56;296.56;292.16;299.86;337.46000000000004;275.06;274.76000000000005;340.96000000000004;341.76;271.46000000000004;242.35481222062532;269.14681796795327;273.5264737036516;303.26000000000005;8070000.0;3520000.0000000005;3560000.0;1390000.0;3560000.0;3130000.0;8100000.0;0.0;0.0;0.23550000000000001;0.049666666666666665;0.0;0.0;2.955731948752151;10901.98046875;0.0;2425.287109375;16794.26953125;488425.77994148957;476954.46578835277;280154.0030183383;282059.5803864578;272373.54893350945;430671.36484660726;432108.91162052494;438043.3489613473;471344.5575217925;528502.6607270554;476043.37475497293;437249.5021140777;444568.9331196101;464742.0383762814;459510.5320478229;269012.176559071;464829.27158996725;432477.27789481805;431923.86030017736;284357.86631585273;287708.2272785495;467197.4603958839;200198.18453753862;196635.9223760204;273.2430403933698;947264.4870282797;433443.3666921933;106546.80873158097;269621.4760112514;0;9;0;16;25;26;0;1;51;60;578105800110.0502;221583848089.7886;487572795509.9609;56012.53622180695;13260.964034297815;-0.0;0.0;2087885.686938042;412901.60697019665;0.0;246923.91985252587;5.197877198009315;0.6697441143139712
2674;2019-07-06 13:34:45.104;787;706;281;285;282;52;30;24;0;25;742;282;0;33;232;193;267;654;305;30;29;-17;813;367;372;137;372;314;816;-1.0;-1.0;369.0;89.0;2.0;1;1;53;1;0;0;0;0;0;0;1;1;0;0;0;16916.966796875;11863.068359375;0.0;2429.32543945312;683.0;278396;675.0;1177.0;Calculated values ==>;1562412885.104;351.86;343.76;301.26000000000005;301.66;301.36;278.36;275.1157276137837;276.16;275.56;273.16;275.66;347.36;301.36;273.16;276.46000000000004;296.36;292.46000000000004;299.86;338.56000000000006;276.16;276.06;340.66;341.46000000000004;271.46000000000004;241.92719264551067;269.2639976450953;275.1157276137837;303.66;8130000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3140000.0;8159999.999999999;0.0;0.0;0.0615;0.014833333333333334;0.0003333333333333333;0.0003333333333333333;2.9537321841358497;11863.068359375;0.0;2429.32543945312;16916.966796875;488436.8944686755;475098.6538548866;274021.09319624945;275689.10630633734;274433.5654341136;429675.2189834977;430363.93705469376;439231.60815714416;471610.25455702154;526952.8095803135;476388.4013727156;439231.60815714416;444221.8054069463;462090.83945049235;457524.2444007144;268681.72617767216;466046.4167119599;430363.93705469376;430168.28863368934;283101.5729112263;286451.7998164319;467476.8406507154;204038.27149874;274021.09319624945;274.80683444213;947545.2782172231;433632.98374048504;106587.24428298516;269621.4760112514;0;9;0;16;25;26;0;1;51;60;578324094550.7583;221666608070.05707;487760804595.5708;14464.390204491856;3907.672109087635;-0.0;52.049065145813294;2088472.7107947674;413044.60978707095;0.0;246924.35338509476;1.289085064269357;0.1702598631196566
