;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2675;2019-07-06 13:35:48.114;798;703;264;265;256;68;39;46;5;32;751;285;20;38;232;197;268;658;305;38;38;-17;806;376;380;137;380;319;809;-2.0;-1.0;0.0;44.0;0.0;0;1;81;1;0;0;0;0;0;0;1;1;0;0;0;18184.330078125;14227.1845703125;0.0;2475.88232421875;682.0;278397;673.0;1177.0;Calculated values ==>;1562412948.114;352.96000000000004;343.46000000000004;299.56;299.66;298.76000000000005;279.96000000000004;276.0463484220469;277.06;277.76000000000005;273.66;276.36;348.26;301.66;275.16;276.96000000000004;296.36;292.86;299.96000000000004;338.96000000000004;276.96000000000004;276.96000000000004;340.46000000000004;341.36;271.46000000000004;241.92719264551067;269.84581860846123;276.0463484220469;303.66;8059999.999999999;3760000.0;3800000.0;1370000.0;3800000.0;3190000.0;8090000.000000001;0.0;0.0;0.0;0.007333333333333333;0.0;0.0;2.9539016346867966;14227.1845703125;0.0;2475.88232421875;18184.330078125;490815.58083506906;475405.01957812917;267764.1174933566;268140.93488930527;264820.794974272;429045.3911783415;429976.829211208;438907.037008296;472295.8960165899;527513.0759074037;476109.79061093903;441237.86626248795;443952.5812817537;460865.9705806029;456616.80254018545;269453.9820121844;467654.5603318741;429777.37216918304;429777.37216918304;282264.0715131367;286033.001929769;467476.8406507154;202346.3858228875;274021.09319624945;274.1913735477023;947852.4633166341;433861.30969004764;106630.17166369935;269621.4760112514;0;9;0;16;25;26;0;1;51;60;578561012150.7224;221752931770.044;487960231245.5406;0.0;1944.2900020707377;-0.0;0.0;2088599.2942984684;413095.822583261;0.0;246924.80888670508;0.11640317400077692;0.024337370761619733
2676;2019-07-06 13:36:45.115;807;705;261;260;236;74;48;52;-1;39;767;286;6;47;232;200;268;662;305;46;48;-18;858;371;376;137;376;327;862;-2.0;-1.0;38.0;39.0;3.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20690.353515625;16740.001953125;0.0;2540.66381835938;684.0;278398;674.0;1177.0;Calculated values ==>;1562413005.115;353.86;343.66;299.26000000000005;299.16;296.76000000000005;280.56;275.5313989812953;277.96000000000004;278.36;273.06;277.06;349.86;301.76000000000005;273.76000000000005;277.86;296.36;293.16;299.96000000000004;339.36;277.76000000000005;277.96000000000004;340.56000000000006;341.56000000000006;271.36;241.92719264551067;270.7629442988711;275.5313989812953;303.66;8580000.0;3710000.0;3760000.0;1370000.0;3760000.0;3270000.0000000005;8620000.0;0.0;0.0;0.006333333333333333;0.006500000000000001;0.0005;0.0005;2.9535625678227486;16740.001953125;0.0;2540.66381835938;20690.353515625;487037.1475853606;469489.8573957012;264224.7726224344;263886.0510331172;256110.392742641;429398.2889081932;432768.80165683676;436106.2158155776;472980.6827117325;528586.9279634089;475208.59205512964;437257.6884669737;443677.3785896653;461481.010376237;457852.71336032555;266814.6817429425;461533.64230118744;432391.0057393484;432768.80165683676;282682.81946839223;286870.6033266602;467377.98515098984;203039.1345100752;264224.7726224344;274.4387313926886;948160.2266272882;434106.4708840446;106669.88668402012;269621.4760112514;0;9;0;16;25;26;0;1;51;60;578776475930.4485;221831023139.9447;488144344475.30646;1476.0915149348484;1718.2025291659452;-0.0;84.27201451720117;2088610.9802279596;413124.81782444264;0.0;246925.47605185694;0.1700442348555677;0.027249269189628285
2677;2019-07-06 13:37:45.105;822;714;290;289;243;70;49;54;-8;44;784;284;-5;46;233;202;268;674;294;49;48;-18;859;386;391;138;391;314;857;161.0;-2.0;995.0;182.0;0.0;32;0;98;1;0;0;1;0;0;0;1;1;0;1;0;26997.818359375;16652.583984375;6076.49951171875;2426.11474609375;690.0;278399;678.0;1176.0;Calculated values ==>;1562413065.105;355.36;344.56000000000006;302.16;302.06;297.46000000000004;280.16;277.0612115527968;278.06;278.56;272.36;277.56;351.56000000000006;301.56;272.66;277.76000000000005;296.46000000000004;293.36;299.96000000000004;340.56000000000006;278.06;277.96000000000004;340.96000000000004;342.16;271.36;242.14157278889297;269.2639976450953;277.0612115527968;302.56;8590000.0;3860000.0;3910000.0;1380000.0;3910000.0;3140000.0;8570000.0;0.026833333333333334;0.0;0.16583333333333333;0.030333333333333334;0.0;0.026833333333333334;2.950032864978567;16652.583984375;6076.49951171875;2426.11474609375;26997.818359375;489297.5231661161;471682.03895840223;275031.99723038956;274639.2814189892;258484.65230149994;428316.9747201074;428980.41854668775;437975.1822108798;473339.4428557924;531365.5723163903;476624.1108372798;438448.72409214015;446114.40113514924;459287.71384605777;455677.0537563929;266769.3375262185;464452.5973702913;428980.41854668775;428773.7624265795;284357.86631585273;289383.54333396035;467238.253010327;208894.93829931822;208894.93829931822;276.750691662099;948557.5618260709;434384.69605497643;106711.26960709358;269672.1050676078;0;9;0;17;25;26;0;1;51;60;579006537580.4851;221913509389.95782;488336612425.33704;37989.1404486673;7836.413879567266;-0.0;5900.081780748177;2088939.8023482198;413204.42635756085;0.0;246975.3373552229;2.0562603248434854;0.22904365073705724
2678;2019-07-06 13:38:45.136;837;724;304;304;271;70;52;58;-9;50;796;283;-9;32;233;208;268;649;288;52;51;-19;763;381;385;137;385;315;760;-1.0;-1.0;2014.0;110.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;1;0;28382.0546875;14896.8173828125;7991.40771484375;2434.13427734375;697.0;278400;684.0;1176.0;Calculated values ==>;1562413125.136;356.86;345.56000000000006;303.56;303.56;300.26000000000005;280.16;276.55624918942954;278.36;278.96000000000004;272.26000000000005;278.16;352.76;301.46000000000004;272.26000000000005;276.36;296.46000000000004;293.96000000000004;299.96000000000004;338.06000000000006;278.36;278.26000000000005;341.56000000000006;342.86;271.26000000000005;241.92719264551067;269.38090353596624;276.55624918942954;301.96000000000004;7630000.0;3810000.0;3850000.0;1370000.0;3850000.0;3150000.0;7600000.0;0.0;0.0;0.33566666666666667;0.018333333333333333;0.0;0.0;2.9488350183502874;14896.8173828125;7991.40771484375;2434.13427734375;28382.0546875;500597.760607626;484223.7533603755;292710.31102568656;292710.31102568656;273764.03069894627;428684.9695293014;431207.51782834716;437588.9422777453;474055.1135888039;532548.7087557911;476379.8907771923;437588.9422777453;443872.63789196475;460228.7687913633;457357.7064699452;272212.4784876774;472194.94980345643;431207.51782834716;431011.1103048441;286870.6033266602;292315.56762988004;467279.10775515344;208097.0870249924;208894.93829931822;276.4241978057932;949019.2992084707;434647.7435702937;106751.79260829283;269789.3981977877;0;9;0;17;25;26;0;1;51;60;579239457860.0929;221996052014.81882;488525409920.0191;77032.76607984072;4751.670380052952;-0.0;0.0;2089898.813467551;413309.38125824375;0.0;247024.53010644286;3.229732081783697;0.3588211663361445
2679;2019-07-06 13:39:45.106;826;722;285;283;261;63;52;55;-12;53;803;281;-14;24;233;211;268;584;289;54;52;-20;753;378;382;133;382;312;754;-2.0;-1.0;1390.0;191.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;1;0;27089.841796875;14776.3623046875;7912.775390625;2424.67431640625;698.0;278401;687.0;1177.0;Calculated values ==>;1562413185.106;355.76;345.36;301.66;301.46000000000004;299.26000000000005;279.46000000000004;276.25090830309495;278.36;278.66;271.96000000000004;278.46000000000004;353.46000000000004;301.26000000000005;271.76000000000005;275.56;296.46000000000004;294.26000000000005;299.96000000000004;331.56;278.56;278.36;341.86;342.96000000000004;271.16;241.05796691057077;269.02936301313275;276.25090830309495;302.06;7530000.0;3779999.9999999995;3820000.0000000005;1330000.0;3820000.0000000005;3120000.0;7540000.000000001;0.0;0.0;0.23166666666666666;0.03183333333333333;0.0;0.0;2.951170607867513;14776.3623046875;7912.775390625;2424.67431640625;27089.841796875;499953.23511713184;484557.70927503525;281250.2269241955;280167.99073667085;269855.0190460293;428902.12800615287;431991.1147807418;437795.822197091;474859.9745847684;533504.2537215535;476523.38878098177;437478.7579247441;443299.3497159419;460694.6510704439;458264.5344356824;272964.4417413207;461642.8380777221;432374.84472342907;431991.1147807418;288127.0477506168;292734.4514702754;467737.9293510871;206818.76266228856;208894.93829931822;275.9251093981334;949481.3338798257;434894.89642955875;106792.26243489092;269921.8667896335;0;9;0;17;25;26;0;1;51;60;579469442810.2026;222077011514.85745;488713415870.1088;53509.685458895896;8305.926806260086;-0.0;0.0;2090986.123304011;413418.1401615266;0.0;247024.53010644286;2.4614189290065256;0.29255219174600233
2680;2019-07-06 13:40:45.097;808;727;282;281;252;60;53;54;-18;54;810;281;-19;17;234;209;268;620;296;53;52;-21;760;381;385;132;385;308;760;-3.0;-1.0;1761.0;315.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;1;0;26927.771484375;14911.615234375;7988.37548828125;2390.69018554688;697.0;278402;685.0;1175.0;Calculated values ==>;1562413245.097;353.96000000000004;345.86;301.36;301.26000000000005;298.36;279.16;276.55624918942954;278.46000000000004;278.56;271.36;278.56;354.16;301.26000000000005;271.26000000000005;274.86;296.56;294.06;299.96000000000004;335.16;278.46000000000004;278.36;341.66;342.86;271.06;240.83765695389522;268.5567601203482;276.55624918942954;302.76000000000005;7600000.0;3810000.0;3850000.0;1320000.0;3850000.0;3080000.0;7600000.0;0.0;0.0;0.2935;0.0525;0.0;0.0;2.9463275055795815;14911.615234375;7988.37548828125;2390.69018554688;26927.771484375;496730.60802041605;484685.84066185524;279013.54655902984;278508.09135193384;265853.7777766247;428684.9695293014;431403.23201993166;437758.51091407164;475084.3359106062;534530.0113664168;477027.005850375;437601.09044165985;443083.93690773816;460367.74221102585;457499.22578343895;272432.73222239054;467246.48768692266;431403.23201993166;431207.51782834716;287289.4124756198;292315.56762988004;467778.64790938713;207339.48809099937;208894.93829931822;276.13796645361276;949931.4131346806;435142.25913215283;106832.38445315947;270054.35650371347;0;9;0;17;25;26;0;1;51;60;579699508294.9613;222156499589.77405;488899387969.9137;67627.9831985717;13673.055890465357;-0.0;0.0;2091995.4524530119;413601.27087674546;0.0;247024.53010644286;3.2146639066039047;0.4009677699792887
2681;2019-07-06 13:41:45.127;803;734;295;296;251;47;44;50;-26;55;815;283;-28;13;235;199;268;656;294;44;44;-22;842;364;369;128;367;295;838;-3.0;-1.0;1794.0;40.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;0;1;0;45245.44140625;16470.55078125;24594.1328125;2311.51318359375;704.0;278403;687.0;1177.0;Calculated values ==>;1562413305.127;353.46000000000004;346.56000000000006;302.66;302.76000000000005;298.26000000000005;277.86;274.8017692304317;277.56;278.16;270.56;278.66;354.66;301.46000000000004;270.36;274.46000000000004;296.66;293.06;299.96000000000004;338.76;277.56;277.56;341.86;343.56000000000006;270.96000000000004;239.943914813709;266.98899913490544;274.8017692304317;302.56;8420000.0;3640000.0;3690000.0;1280000.0;3670000.0000000005;2950000.0;8380000.0;0.0;0.0;0.29900000000000004;0.006666666666666667;0.0;0.0;2.950135632637341;16470.55078125;24594.1328125;2311.51318359375;45245.44140625;488011.0517543517;477290.4648193563;278355.90211716515;278785.67070603697;261816.05838732023;429879.7862731237;433785.3471561017;439429.99169588764;475688.2345505373;535999.1134682178;478873.05154755403;439127.9068236949;445122.44547224283;463247.08388288494;458835.75621896185;267565.10954039113;463560.79351393925;433785.3471561017;433785.3471561017;288127.0477506168;295247.87795992935;468234.5358706165;203899.66274962766;208894.93829931822;274.7391233744237;950533.1572992593;435403.9079422226;106871.5890738867;270326.0131676207;0;9;0;17;26;26;0;1;51;60;579925821395.7523;222234538590.0468;489080378420.54626;70423.56835493175;1762.232487473259;-0.0;0.0;2093146.457268112;413729.9625940463;0.0;247024.53010644286;1.66418003894959;0.1831238500662591
2682;2019-07-06 13:42:45.118;837;761;293;292;253;39;36;40;-38;54;819;283;-40;-3;236;191;268;689;291;38;36;-20;831;355;360;135;359;287;827;-2.0;-1.0;2140.0;107.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43849.33984375;16232.8837890625;24325.15625;1307.74768066406;720.0;278404;700.0;1177.0;Calculated values ==>;1562413365.118;356.86;349.26;302.46000000000004;302.36;298.46000000000004;277.06;273.8482719121499;276.76000000000005;277.16;269.36;278.56;355.06000000000006;301.46000000000004;269.16;272.86;296.76000000000005;292.26000000000005;299.96000000000004;342.06000000000006;276.96000000000004;276.76000000000005;343.16;345.16;271.16;241.49495122638035;265.9988726020314;273.8482719121499;302.26000000000005;8309999.999999999;3550000.0;3600000.0;1350000.0;3590000.0;2870000.0;8270000.0;0.0;0.0;0.35666666666666663;0.017833333333333333;0.0;0.0;2.947347072115024;16232.8837890625;24325.15625;1307.74768066406;43849.33984375;494293.10003640264;482906.16795232845;278316.2155328025;277882.0787487338;262952.8109583195;430477.46260093397;434555.4581654633;439387.6075512409;474701.529525893;536991.5854683209;479850.5712159866;439089.34317833104;444451.34483719635;464564.1698029545;459171.99905845977;268110.4447970302;470887.6502016955;434911.66494596965;434555.4581654633;293572.2367247113;301951.40411888575;467459.58237182215;201364.89353372436;208894.93829931822;273.71365002119245;951275.5024404206;435676.3956840628;106901.74505698113;270733.6127602692;0;9;0;17;26;26;0;1;51;60;580144488590.523;222313426754.96405;489254952230.3631;84894.76799958089;4745.355284279411;-0.0;0.0;2094440.5825884547;413784.1843576027;0.0;247024.53010644286;2.141130698028719;0.23917045186083447
2683;2019-07-06 13:43:45.118;870;782;292;291;252;34;34;33;-42;51;819;283;-45;-12;237;187;268;708;294;32;33;-18;806;350;355;136;354;285;803;174.0;-1.0;2207.0;53.0;0.0;0;100;53;1;0;0;1;1;0;0;1;0;0;0;0;38349.03515625;11595.76953125;23534.6171875;1288.02917480469;731.0;278405;711.0;1178.0;Calculated values ==>;1562413425.118;360.16;351.36;302.36;302.26000000000005;298.36;276.56;273.3108153835814;276.56;276.46000000000004;268.96000000000004;278.26000000000005;355.06000000000006;301.46000000000004;268.66;271.96000000000004;296.86;291.86;299.96000000000004;343.96000000000004;276.36;276.46000000000004;344.26;346.26;271.36;241.71165711629368;265.74818594083865;273.3108153835814;302.56;8059999.999999999;3500000.0;3550000.0;1360000.0;3540000.0;2850000.0;8030000.0;0.029;0.0;0.36783333333333335;0.008833333333333334;0.0;0.029;2.947908450381668;11595.76953125;23534.6171875;1288.02917480469;38349.03515625;501437.92839464085;488675.5835999918;279833.25016650325;279365.31669305934;263666.76475983707;430799.1582183253;435411.8238451251;439231.9296735248;474281.32534014026;537135.8828567294;480093.2567054038;438784.80134693766;443582.4365528851;465424.41340235074;459421.59611363866;269453.9820121844;476924.5898007856;435061.0054611773;435236.64933579275;298180.4796168596;306560.99450073834;467517.45956333395;200245.5292533307;200245.5292533307;273.25297049069695;951960.4888987539;435908.30112839874;106923.3765307767;271132.4442055817;0;9;0;17;26;26;0;1;51;60;580358988590.523;222394726754.96405;489426552230.3631;87907.16428789473;2360.902051071695;-0.0;6814.7424823914;2095880.5986908504;413843.4031687306;0.0;247081.31962712947;2.665761440725913;0.2752974973628106
2684;2019-07-06 13:44:45.119;883;787;291;290;250;28;31;28;-34;48;813;282;-38;-8;237;184;268;688;288;26;30;-16;777;344;349;134;347;287;775;-2.0;0.0;1912.0;105.0;0.0;0;100;11;1;0;0;1;1;0;0;1;0;0;0;0;34135.98828125;8304.9775390625;22759.23046875;1306.03088378906;735.0;278406;717.0;1181.0;Calculated values ==>;1562413485.119;361.46000000000004;351.86;302.26000000000005;302.16;298.16;275.96000000000004;272.6583383277491;276.26000000000005;275.96000000000004;269.76000000000005;277.96000000000004;354.46000000000004;301.36;269.36;272.36;296.86;291.56;299.96000000000004;341.96000000000004;275.76000000000005;276.16;344.86;346.66;271.56;241.2770596917726;265.9988726020314;272.6583383277491;301.96000000000004;7770000.0;3440000.0;3490000.0;1340000.0;3470000.0000000005;2870000.0;7750000.0;0.0;0.0;0.3186666666666667;0.0175;0.0;0.0;2.9547027881633157;8304.9775390625;22759.23046875;1306.03088378906;34135.98828125;505823.1186201433;492214.9028507382;282099.89843377774;281573.11281722283;264293.64684433606;431175.4696738307;436317.22049506055;439980.9995251924;474246.50837657275;536373.3691710652;479737.17024173366;439387.6075512409;443744.5337074634;466433.3650414461;459962.6407174804;271238.5609619331;476854.129422285;435456.5192974062;436145.95351252146;300694.37409284414;308237.3991652946;467992.3154765687;198476.93888949254;200245.5292533307;272.52938621795744;952564.5408273677;436074.14345111034;106944.99405819166;271518.2326986188;0;9;0;17;26;26;0;1;51;60;580570192110.2678;222475728104.8662;489598155090.1558;76959.29398924304;4716.519090273833;-0.0;0.0;2097254.5087396195;413902.38266114576;0.0;247138.11009423947;2.5231760986696834;0.2802369727604543
2685;2019-07-06 13:45:45.119;881;784;292;291;248;21;26;20;-29;44;809;281;-31;1;238;181;268;669;282;18;25;-14;773;335;340;134;339;290;772;441.0;-1.0;1551.0;51.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33408.3984375;7490.95849609375;22667.806640625;1318.134765625;735.0;278407;717.0;1180.0;Calculated values ==>;1562413545.119;361.26;351.56000000000006;302.36;302.26000000000005;297.96000000000004;275.26000000000005;271.6637117239857;275.76000000000005;275.16;270.26000000000005;277.56;354.06000000000006;301.26000000000005;270.06;273.26000000000005;296.96000000000004;291.26000000000005;299.96000000000004;340.06000000000006;274.96000000000004;275.66;344.86;346.66;271.76000000000005;241.2770596917726;266.37251300914875;271.6637117239857;301.36;7730000.0;3350000.0;3400000.0;1340000.0;3390000.0;2900000.0;7720000.0;0.0735;0.0;0.2585;0.0085;0.0;0.0735;2.952200922974354;7490.95849609375;22667.806640625;1318.134765625;33408.3984375;505890.21864855307;492064.5932494656;282981.2085114424;282437.4073634886;263702.87170041085;431720.082569444;437563.20703922404;440071.38777890184;473857.65670332924;535742.7167542545;479257.4859819386;439774.0559307984;444416.8219717898;467696.50407056;460965.0804714828;271508.2887017148;474080.5993458897;436224.4290049657;437397.23291460436;300694.37409284414;308237.3991652946;468188.9083317238;196254.0210607705;196254.0210607705;271.6070447340745;953127.4107166906;436205.7762514033;106966.8621052701;271896.7913411969;0;9;0;17;26;26;0;1;51;60;580776892110.2678;222556128104.8662;489771255090.1558;63026.789296636955;2311.4465418031036;-0.0;17724.026071256787;2098421.0594336684;413960.9490414131;0.0;247285.81031149995;2.6388323553906297;0.2256332419245824
2686;2019-07-06 13:46:45.119;876;769;288;287;256;26;19;17;-25;41;808;279;-27;8;238;183;268;620;290;21;18;-12;731;340;344;133;344;304;733;-2.0;-1.0;1677.0;216.0;0.0;59;96;5;1;0;0;1;0;0;0;1;0;0;0;0;16812.017578125;7352.10791015625;6182.17236328125;1366.48425292969;725.0;278408;713.0;1181.0;Calculated values ==>;1562413605.119;360.76;350.06000000000006;301.96000000000004;301.86;298.76000000000005;275.76000000000005;272.21867820750657;275.06;274.86;270.66;277.26000000000005;353.96000000000004;301.06;270.46000000000004;273.96000000000004;296.96000000000004;291.46000000000004;299.96000000000004;335.16;275.26000000000005;274.96000000000004;344.46000000000004;345.66;271.96000000000004;241.05796691057077;268.0796299477929;272.21867820750657;302.16;7309999.999999999;3400000.0;3440000.0;1330000.0;3440000.0;3040000.0;7330000.0;0.0;0.0;0.27949999999999997;0.036000000000000004;0.0;0.0;2.956480647687274;7352.10791015625;6182.17236328125;1366.48425292969;16812.017578125;508808.9218439394;493699.1268209723;286073.2788459047;285383.3829693731;269175.7344986579;431420.45991060114;435445.3407593215;437570.5891863215;473695.32993624324;534615.3372515421;477295.0857104247;437256.7094276882;442580.7327243594;466989.0669805944;460453.85776906606;274828.8032818074;470694.73611569585;435788.3778597848;435273.1617706564;299018.4200587347;304046.57827927166;468523.130788366;197145.852149354;196254.0210607705;271.9835359154117;953545.9141834874;436329.4684714554;106989.23393042473;272137.20783289615;0;9;0;17;26;26;0;1;51;60;580982092110.2678;222636228104.8662;489949455090.1558;67198.7140018324;9769.582031004435;-0.0;0.0;2099506.271961156;414061.62427951983;0.0;247433.51052876044;5.165392413029544;0.6121244975385823
2687;2019-07-06 13:47:45.090;856;752;292;291;259;27;19;17;-15;38;814;279;-16;10;238;185;268;598;285;23;19;-10;757;332;337;131;337;314;760;1077.0;0.0;215.0;52.0;3.0;1;77;33;1;0;0;1;0;0;0;1;0;0;1;0;16994.48828125;9575.00390625;4227.96142578125;1275.77954101562;713.0;278409;703.0;1181.0;Calculated values ==>;1562413665.09;358.76;348.36;302.36;302.26000000000005;299.06;275.86;271.32779825182536;275.06;274.86;271.66;276.96000000000004;354.56000000000006;301.06;271.56;274.16;296.96000000000004;291.66;299.96000000000004;332.96000000000004;275.46000000000004;275.06;343.46000000000004;344.46000000000004;272.16;240.61611355647437;269.2639976450953;271.32779825182536;301.66;7570000.0;3320000.0000000005;3370000.0000000005;1310000.0;3370000.0000000005;3140000.0;7600000.0;0.1795;0.0;0.035833333333333335;0.008666666666666666;0.0005;0.18;2.958592807572167;9575.00390625;4227.96142578125;1275.77954101562;16994.48828125;503807.08265317377;488488.4756592823;284494.4449890959;283905.0323300664;268636.4079067082;431896.3278553544;437091.7025527198;436858.596315483;473663.03176242136;534507.2302073053;476034.40179451305;436697.7041726919;440774.8182884583;467977.6698919357;461945.9337683183;272657.46676463424;463352.33518102346;437753.11236464814;437091.7025527198;294828.9587717387;299018.4200587347;468993.25991615246;195406.4983490594;195653.96486750394;271.2551666804861;953827.4989003498;436470.45955784415;107011.24215290678;272223.917018036;0;9;0;17;26;26;0;1;51;60;581186293365.1184;222715389824.8083;490134765480.02026;8652.033510463512;2371.0852669148067;-0.0;43458.79278333885;2100138.056013341;414162.74760701857;0.0;247795.49209266366;3.6131595845290234;0.11569622713963724
2688;2019-07-06 13:48:45.111;834;743;299;300;263;25;20;13;-14;36;824;279;-15;7;238;186;268;641;271;19;19;-8;791;335;340;132;340;312;794;-2.0;-1.0;1491.0;196.0;0.0;1;63;39;1;0;0;1;0;0;0;1;0;0;0;0;18342.826171875;10471.048828125;4430.6201171875;1176.25927734375;705.0;278410;695.0;1178.0;Calculated values ==>;1562413725.111;356.56000000000006;347.46000000000004;303.06;303.16;299.46000000000004;275.66;271.6637117239857;275.16;274.46000000000004;271.76000000000005;276.76000000000005;355.56000000000006;301.06;271.66;273.86;296.96000000000004;291.76000000000005;299.96000000000004;337.26;275.06;275.06;342.66;343.66;272.36;240.83765695389522;269.02936301313275;271.6637117239857;300.26000000000005;7909999.999999999;3350000.0;3400000.0;1320000.0;3400000.0;3120000.0;7940000.000000001;0.0;0.0;0.2485;0.03266666666666666;0.0;0.0;2.952468905649205;10471.048828125;4430.6201171875;1176.25927734375;18342.826171875;497594.5497321215;483553.1731252242;284227.16098220076;284763.9343320017;268201.36499006563;431720.082569444;436561.518317724;437478.7579247441;473339.41292369686;535698.3124554274;476288.0366547564;437319.724394416;440745.6017281058;467555.5361731182;461618.3335251143;270342.174022639;466546.20136817597;436393.17811637366;436393.17811637366;291477.81744585035;295666.80309349706;469052.06533105916;195897.41659322553;195653.96486750394;271.46404001490873;954122.0795886805;436637.56846536;107031.68296155635;272296.0971186002;0;9;0;17;26;26;0;1;51;60;581389464450.6156;222794317440.0014;490322631210.48;60032.963320882365;8923.05185876923;-0.0;0.0;2100710.6313195773;414256.89835786296;0.0;248157.77545489024;4.288861986737947;0.4791077200257792
2689;2019-07-06 13:49:45.131;824;735;302;303;270;28;20;15;-15;34;829;278;-17;4;239;188;268;667;270;21;20;-5;823;340;345;135;345;310;826;-1.0;-1.0;1937.0;316.0;0.0;1;65;45;1;0;0;1;0;0;0;1;0;0;0;0;19940.50390625;11374.236328125;4649.81640625;1172.0380859375;701.0;278411;690.0;1179.0;Calculated values ==>;1562413785.131;355.56000000000006;346.66;303.36;303.46000000000004;300.16;275.96000000000004;272.21867820750657;275.16;274.66;271.66;276.56;356.06000000000006;300.96000000000004;271.46000000000004;273.56;297.06;291.96000000000004;299.96000000000004;339.86;275.26000000000005;275.16;342.16;343.26;272.66;241.49495122638035;268.7936212382143;272.21867820750657;300.16;8230000.0;3400000.0;3450000.0;1350000.0;3450000.0;3100000.0;8259999.999999999;0.0;0.0;0.32283333333333336;0.05266666666666667;0.0;0.0;2.9556677110385707;11374.236328125;4649.81640625;1172.0380859375;19940.50390625;493095.97210717475;478791.8389851297;282487.3461590511;282964.16048363224;269113.81598342175;431420.45991060114;435377.941183302;437776.4333770113;472753.7123474745;536365.0622090264;476423.5053545823;437460.313363465;440717.77944116277;466974.3007444151;461113.081219121;268523.70365559316;467115.8668583486;435550.1147618909;435377.941183302;289383.54333396035;293991.1381695566;468935.7777164408;197200.53012637247;195653.96486750394;272.00535559756986;954441.2136818137;436819.6731896185;107051.25862929237;272371.7926463729;0;9;0;17;26;26;0;1;51;60;581595032950.5503;222874444139.97595;490509293410.42065;77665.92076608124;14311.389706410266;-0.0;0.0;2101858.5045168377;414450.58324429335;0.0;248157.77545489024;5.348733699629299;0.6090121509351956
2690;2019-07-06 13:50:45.111;828;731;290;293;268;38;21;18;-8;33;828;276;-13;4;238;192;268;679;276;23;20;-3;820;355;359;139;359;309;822;-2.0;-1.0;2157.0;267.0;0.0;1;79;47;1;0;0;1;0;0;0;1;0;0;0;0;19845.84375;11517.40625;4545.3974609375;1249.96887207031;699.0;278412;688.0;1177.0;Calculated values ==>;1562413845.111;355.96000000000004;346.26;302.16;302.46000000000004;299.96000000000004;276.96000000000004;273.8482719121499;275.26000000000005;274.96000000000004;272.36;276.46000000000004;355.96000000000004;300.76000000000005;271.86;273.56;296.96000000000004;292.36;299.96000000000004;341.06000000000006;275.46000000000004;275.16;341.96000000000004;343.06000000000006;272.86;242.35481222062532;268.67533136820026;273.8482719121499;300.76000000000005;8200000.0;3550000.0;3590000.0;1390000.0;3590000.0;3090000.0;8220000.0;0.0;0.0;0.3595;0.0445;0.0;0.0;2.9509985207982226;11517.40625;4545.3974609375;1249.96887207031;19845.84375;493984.07727926184;478577.0453351886;277391.11552834796;278703.6587350561;268576.40821901686;430477.46260093397;432075.56288510223;439094.5795304832;472130.5325463717;536333.2644729683;476315.196732189;438316.55718940246;440931.8350112218;464826.4671830437;459307.5724470408;268682.5398300881;469745.5126458484;432445.8427850977;431889.54192181467;288545.87390705565;293153.3411634106;468583.909348124;201319.09288208387;195653.96486750394;273.69574841105816;954772.6560614221;437010.3732899341;107071.43529281841;272448.3938863631;0;9;0;17;26;26;0;1;51;60;581806162550.6174;222956616740.00208;490694931510.4797;85480.28745009957;11893.284332738784;-0.0;0.0;2103217.603068493;414668.8827372611;0.0;248157.77545489024;5.62437768508603;0.6347708523060859
2691;2019-07-06 13:51:45.142;835;730;273;273;256;54;32;36;-3;34;822;275;-6;6;236;199;268;681;281;31;31;-1;822;368;372;142;372;310;825;-1.0;-1.0;530.0;122.0;0.0;20;94;54;1;0;0;1;0;0;0;1;0;0;0;0;20586.05078125;12145.7392578125;5348.30712890625;1349.20751953125;698.0;278413;687.0;1178.0;Calculated values ==>;1562413905.142;356.66;346.16;300.46000000000004;300.46000000000004;298.76000000000005;278.56;275.2199585193972;276.36;276.76000000000005;272.86;276.56;355.36;300.66;272.56;273.76000000000005;296.76000000000005;293.06;299.96000000000004;341.26;276.26000000000005;276.26000000000005;341.86;342.96000000000004;273.06;242.98782864720522;268.7936212382143;275.2199585193972;301.26000000000005;8220000.0;3679999.9999999995;3720000.0000000005;1420000.0;3720000.0000000005;3100000.0;8250000.0;0.0;0.0;0.08833333333333333;0.02033333333333333;0.0;0.0;2.9536779745691844;12145.7392578125;5348.30712890625;1349.20751953125;20586.05078125;494842.65469010855;478078.0925299325;270305.162709549;270305.162709549;264084.60433492437;429606.4342157736;430753.1379245722;439646.5891626351;471832.65708311246;535635.191004335;476070.9308943632;439183.176753574;441021.3247816201;462631.00843426894;458196.5170259769;268576.40821901686;469729.47166376025;430558.8835129871;430558.8835129871;288127.0477506168;292734.4514702754;468368.779352971;204452.56951812818;195653.96486750394;274.97118023781684;955109.7625970496;437207.66805182124;107093.10628694361;272530.88402236765;0;9;0;17;26;26;0;1;51;60;582025575855.2479;223040960294.86005;490880727455.1668;20775.47173526478;5366.296266641803;-0.0;0.0;2104103.5252169534;414812.7868874301;0.0;248157.77545489024;1.3873276946735713;0.17028424027733716
2692;2019-07-06 13:52:45.092;843;734;271;271;243;65;44;45;-13;38;815;275;-14;8;236;204;268;690;289;45;43;0;889;375;380;144;380;309;891;-1.0;0.0;1398.0;189.0;0.0;96;99;64;1;0;0;1;0;0;0;1;0;0;0;0;26160.541015625;13587.7861328125;9732.4951171875;1378.54455566406;702.0;278414;688.0;1177.0;Calculated values ==>;1562413965.092;357.46000000000004;346.56000000000006;300.26000000000005;300.26000000000005;297.46000000000004;279.66;275.94376602880345;277.56;277.66;271.86;276.96000000000004;354.66;300.66;271.76000000000005;273.96000000000004;296.76000000000005;293.56;299.96000000000004;342.16;277.66;277.46000000000004;341.96000000000004;343.36;273.16;243.40439225979637;268.67533136820026;275.94376602880345;302.06;8890000.0;3750000.0;3800000.0;1440000.0;3800000.0;3090000.0;8910000.0;0.0;0.0;0.233;0.0315;0.0;0.0;2.9504812779609133;13587.7861328125;9732.4951171875;1378.54455566406;26160.541015625;489673.79482006066;471233.0566243413;266414.7411864932;266414.7411864932;257371.81238058605;429116.5711722346;430963.16199258354;438316.55718940246;471963.08021786925;534978.1270211897;476197.7908912478;438160.0216932036;441535.4042861069;461415.48714077886;457766.27349474904;265484.56770638627;463114.66834493267;431158.3103007391;430767.32095932675;288545.87390705565;294410.04551340896;468191.96898575197;206459.10380031925;195653.96486750394;275.77321495453003;955498.99289989;437421.9353918761;107115.81861153223;272656.45264672494;0;9;0;17;26;26;0;1;51;60;582250987855.4272;223126688794.92822;491066272705.3144;54022.78663965639;8244.58525334113;-0.0;0.0;2104726.32460489;414926.1163801762;0.0;248157.77545489024;2.5210660775103753;0.2991629104330942
2693;2019-07-06 13:53:45.123;863;746;303;303;264;79;57;59;-17;43;807;275;-19;5;236;207;268;698;290;56;56;1;823;393;397;144;397;311;823;384.0;-1.0;2925.0;136.0;0.0;99;99;69;1;0;0;1;0;0;0;1;0;0;1;0;25150.57421875;13155.5029296875;8783.541015625;1394.08288574219;710.0;278415;695.0;1178.0;Calculated values ==>;1562414025.123;359.46000000000004;347.76;303.46000000000004;303.46000000000004;299.56;281.06;277.76006397333236;278.86;279.06;271.46000000000004;277.46000000000004;353.86;300.66;271.26000000000005;273.66;296.76000000000005;293.86;299.96000000000004;342.96000000000004;278.76000000000005;278.76000000000005;342.66;344.16;273.26000000000005;243.40439225979637;268.91163127593666;277.76006397333236;302.16;8230000.0;3929999.9999999995;3970000.0000000005;1440000.0;3970000.0000000005;3110000.0;8230000.0;0.064;0.0;0.4875;0.02266666666666667;0.0;0.064;2.951600390225142;13155.5029296875;8783.541015625;1394.08288574219;25150.57421875;498893.1035471271;480916.94001051877;283247.6333560604;283247.6333560604;267044.9652333401;427788.9520696689;428968.8137851197;437231.03110804653;472457.08239583095;533996.1819912911;475943.880527115;436912.08382788545;440655.35369714565;458761.92321253015;455232.91564098845;268523.70365559316;472921.80724964145;428760.31011689117;428760.31011689117;291477.81744585035;297761.5184850505;468291.61117532355;211338.856282232;211338.856282232;277.6993447735602;955926.80644898;437644.9112784049;107138.93577787318;272810.832669394;0;9;0;17;26;26;0;1;51;60;582484208290.0345;223213133434.78265;491252368805.00104;110122.43522758457;5824.262444243409;-0.0;13914.973045418186;2106094.908187851;415043.4173516639;0.0;248273.7934750962;5.565549429252223;0.5579426450641404
2694;2019-07-06 13:54:45.113;860;747;312;313;281;64;55;59;-15;50;800;276;-17;4;236;209;268;651;285;54;54;2;821;368;373;152;371;307;818;-2.0;-1.0;419.0;109.0;0.0;0;99;75;1;0;0;1;0;1;0;1;0;0;1;0;42849.828125;13857.4609375;23902.751953125;1343.83154296875;714.0;278416;698.0;1178.0;Calculated values ==>;1562414085.113;359.16;347.86;304.36;304.46000000000004;301.26000000000005;279.56;275.2199585193972;278.66;279.06;271.66;278.16;353.16;300.76000000000005;271.46000000000004;273.56;296.76000000000005;294.06;299.96000000000004;338.26;278.56;278.56;342.96000000000004;344.56000000000006;273.36;245.02929689885198;268.43790593516167;275.2199585193972;301.66;8209999.999999999;3679999.9999999995;3729999.9999999995;1520000.0;3710000.0;3070000.0;8180000.0;0.0;0.0;0.06983333333333334;0.018166666666666668;0.0;0.0;2.950902652914065;13857.4609375;23902.751953125;1343.83154296875;42849.828125;498635.1530100905;481618.639107828;288457.7918934593;289018.71207927645;273889.3319571729;429606.4342157736;434807.43908473046;438453.4767200345;472098.38278825325;533560.8575113533;476567.9987903927;438141.6509260687;441357.27833241806;462781.5299744728;459575.6909922959;268629.3528445215;465244.54028321314;434625.8553822633;434625.8553822633;292734.4514702754;299437.39939995663;467279.29694424523;204105.8692575745;211338.856282232;274.83765798351334;956493.3820235981;437869.9817926618;107161.74792879047;273083.17304654774;0;9;0;17;26;27;0;1;51;60;582715169790.0713;223301918634.79675;491437737905.0305;16365.274587795126;4780.983936307852;-0.0;0.0;2107148.7967591053;415131.7796753404;0.0;248389.732257475;0.5407690900109687;0.06827044802940278
2695;2019-07-06 13:55:45.114;852;763;283;281;252;42;38;42;-23;49;776;276;-26;10;236;196;268;678;271;39;37;1;801;356;362;137;360;302;798;-1.0;-1.0;2734.0;0.0;0.0;0;1;63;1;0;0;1;0;1;0;1;1;0;1;0;40107.16796875;12576.71484375;23373.591796875;2354.91381835938;723.0;278417;705.0;1178.0;Calculated values ==>;1562414145.114;358.36;349.46000000000004;301.46000000000004;301.26000000000005;298.36;277.36;273.955091788801;276.96000000000004;277.36;270.86;278.06;350.76;300.76000000000005;270.56;274.16;296.76000000000005;292.76000000000005;299.96000000000004;340.96000000000004;277.06;276.86;343.66;345.46000000000004;273.26000000000005;241.92719264551067;267.8393353686513;273.955091788801;300.26000000000005;8009999.999999999;3560000.0;3620000.0000000005;1370000.0;3600000.0;3020000.0;7980000.0;0.0;0.0;0.45566666666666666;0.0;0.0;0.0;2.949323280484404;12576.71484375;23373.591796875;2354.91381835938;40107.16796875;499289.5518613305;486257.1862776077;276152.58369544847;275279.48312771023;263900.31954814686;430412.23801567365;434424.3181684167;438334.26632045925;473957.519860846;531431.875930999;477196.74074803945;437869.15320432716;443285.3374463631;464417.2445854314;459691.5705057278;269742.47945325036;472484.12412517774;434603.5697922251;434244.55786418;295666.80309349706;303208.48990285693;469252.60634738253;201972.2588119733;211338.856282232;273.955091788801;957184.7018480962;438090.27026286145;107192.57132060142;273477.1491450462;0;9;0;17;26;27;0;1;52;60;582935673465.6812;223388620080.03653;491620440950.5358;107702.28808803343;0.0;-0.0;0.0;2108182.7103492026;415171.6218722787;0.0;248389.732257475;2.811686939730748;0.2790585134032613
2696;2019-07-06 13:56:45.124;861;776;273;271;231;34;30;34;-28;46;749;274;-30;13;237;183;268;693;271;32;30;0;856;352;357;124;356;294;848;241.0;-1.0;2925.0;156.0;0.0;0;1;42;1;0;0;1;0;1;0;1;0;0;0;0;38845.92578125;11452.4453125;25036.8515625;1418.22717285156;730.0;278418;711.0;1179.0;Calculated values ==>;1562414205.124;359.26;350.76;300.46000000000004;300.26000000000005;296.26000000000005;276.56;273.5264737036516;276.16;276.56;270.36;277.76000000000005;348.06000000000006;300.56;270.16;274.46000000000004;296.86;291.46000000000004;299.96000000000004;342.46000000000004;276.36;276.16;344.26;346.16;273.16;239.02933182858504;266.86631818009863;273.5264737036516;300.26000000000005;8560000.0;3520000.0000000005;3570000.0000000005;1240000.0;3560000.0;2940000.0;8480000.0;0.04016666666666667;0.0;0.4875;0.026000000000000002;0.0;0.04016666666666667;2.9505884847983967;11452.4453125;25036.8515625;1418.22717285156;38845.92578125;495571.69023712963;483106.4899283329;269084.98390718095;268357.02525373426;254994.16493196375;430671.36484660726;434218.8704114113;439348.1850569723;475330.5681646493;529229.0620962781;477963.4700575813;439046.29632798105;445319.6122678438;465133.64708331646;458563.2974049841;266905.8994102136;469043.7886543245;434575.35254931415;434218.8704114113;298180.4796168596;306141.9092990094;470909.8697727269;200712.87813405978;200712.87813405978;273.4451428248694;957842.753952983;438290.54663796525;107224.01940266344;273880.6367430371;0;9;0;17;26;27;0;1;52;60;583151409415.6469;223466933130.02408;491799270750.5074;116334.71212491985;7025.121782605346;-0.0;9379.157356473619;2110049.996513181;415230.1743109047;0.0;248467.90492870728;3.5016528934055215;0.3417437395514646
2697;2019-07-06 13:57:45.125;874;781;303;303;278;50;41;36;-30;45;758;273;-33;7;236;189;268;679;265;43;40;1;733;365;370;130;369;298;728;-1.0;-1.0;2373.0;78.0;0.0;0;98;30;1;0;0;1;0;1;0;1;0;0;0;0;33848.65625;9098.1123046875;20847.1171875;1366.98254394531;734.0;278419;717.0;1179.0;Calculated values ==>;1562414265.125;360.56000000000006;351.26;303.46000000000004;303.46000000000004;300.96000000000004;278.16;274.9066339382667;277.26000000000005;276.76000000000005;270.16;277.66;348.96000000000004;300.46000000000004;269.86;273.86;296.76000000000005;292.06;299.96000000000004;341.06000000000006;277.46000000000004;277.16;344.86;346.56000000000006;273.26000000000005;240.39332010688793;267.35522164206344;274.9066339382667;299.66;7330000.0;3650000.0;3700000.0;1300000.0;3690000.0;2980000.0;7280000.0;0.0;0.0;0.3955;0.013000000000000001;0.0;0.0;2.9498772629171675;9098.1123046875;20847.1171875;1366.98254394531;33848.65625;508367.6264800399;495906.89495874;305481.4618594758;305481.4618594758;280469.2460824409;429811.8947417682;432980.8147056428;438153.8488135099;474469.24523292336;529859.8450691402;477349.7186876516;437690.7340488345;443664.0442716264;463081.6473256225;457292.3345882162;274645.1815307485;480770.4287885131;433351.604109613;432794.5550643631;300694.37409284414;307818.28838856175;470201.7900079065;204186.4410697969;200712.87813405978;274.8543782113716;958448.5522323146;438461.8041388124;107247.22987044339;274263.00952159864;0;9;0;17;26;27;0;1;52;60;583369513050.3834;223543134399.93204;491976873710.29285;92534.1097626385;3458.199536195425;-0.0;0.0;2111790.5990363667;415317.536777806;0.0;248546.0658759109;3.0656508453654867;0.3081436805641485
2698;2019-07-06 13:58:45.105;850;763;296;295;271;30;28;32;-30;45;781;272;-31;2;236;189;268;592;263;28;27;2;730;342;347;131;346;298;728;199.0;-1.0;0.0;71.0;2.0;0;89;26;1;0;0;1;0;1;0;1;0;0;0;0;33939.77734375;8842.8759765625;21125.90234375;1286.58947753906;727.0;278420;713.0;1180.0;Calculated values ==>;1562414325.105;358.16;349.46000000000004;302.76000000000005;302.66;300.26000000000005;276.16;272.43898195401505;275.96000000000004;276.36;270.16;277.66;351.26;300.36;270.06;273.36;296.76000000000005;292.06;299.96000000000004;332.36;275.96000000000004;275.86;344.46000000000004;345.86;273.36;240.61611355647437;267.35522164206344;272.43898195401505;299.46000000000004;7300000.0;3420000.0000000005;3470000.0000000005;1310000.0;3460000.0;2980000.0;7280000.0;0.033166666666666664;0.0;0.0;0.011833333333333333;0.0003333333333333333;0.033499999999999995;2.9536232899886663;8842.8759765625;21125.90234375;1286.58947753906;33939.77734375;505358.90435368195;493323.5888309992;294043.8473430003;293000.913995857;276633.55162399344;431298.55289687274;436275.0404744783;438153.8488135099;474340.9607716398;532252.1475312008;477234.04575009446;437999.7806145802;442939.1622637686;466448.47233493417;460936.5088698856;274921.83315696754;466593.8716982151;436275.0404744783;436104.1847712047;299018.4200587347;304884.691753025;470164.3944795548;197171.63134836353;198135.53399507634;272.0018558388769;959013.267544571;438611.26253845845;107269.33559959606;274612.6680927493;0;9;0;17;26;27;0;1;52;60;583584541350.4518;223621408299.95694;492155614110.3497;0.0;3230.4143637190964;-0.0;7971.949801000299;2112561.4595787735;415373.2566475066;0.0;248612.47664663533;0.3584140886510197;0.020145275009757258
2699;2019-07-06 13:59:45.096;833;761;288;287;249;17;23;18;-31;43;794;271;-33;0;237;177;268;631;261;17;23;4;724;335;340;130;340;297;727;-2.0;-1.0;1829.0;244.0;0.0;95;64;16;1;0;0;1;0;0;0;1;0;0;0;0;19463.556640625;8020.27734375;7654.2109375;1142.56591796875;723.0;278421;709.0;1183.0;Calculated values ==>;1562414385.096;356.46000000000004;349.26;301.96000000000004;301.86;298.06;274.86;271.6637117239857;275.46000000000004;274.96000000000004;270.06;277.46000000000004;352.56000000000006;300.26000000000005;269.86;273.16;296.86;290.86;299.96000000000004;336.26000000000005;274.86;275.46000000000004;344.06000000000006;345.46000000000004;273.56;240.39332010688793;267.23344911666527;271.6637117239857;299.26000000000005;7240000.000000001;3350000.0;3400000.0;1300000.0;3400000.0;2970000.0;7270000.0;0.0;0.0;0.30483333333333335;0.04066666666666666;0.0;0.0;2.961841630571349;8020.27734375;7654.2109375;1142.56591796875;19463.556640625;503557.78156600293;493133.261267512;287191.65566051396;286448.7182560053;266629.0678250737;431720.082569444;437064.1278782879;438225.1199557825;474275.9111487288;533676.3933369782;477243.63031805056;437917.4719433092;442853.8054685152;467429.11547246284;460440.39358456293;275498.1610878046;473254.58749240515;436055.2666334002;437064.1278782879;297342.5633918147;303208.48990285693;470493.75053752644;195950.35694884683;198135.53399507634;271.485288520839;959458.2285731398;438751.76773703867;107289.57552475981;274852.4663946999;0;9;0;17;26;27;0;1;52;60;583790610435.2356;223699696554.8748;492334087335.1624;73853.42358994756;11164.764672606303;-0.0;0.0;2113176.812457931;415493.1984787097;0.0;248678.89959663674;5.055474475815357;0.5469595004045466
2700;2019-07-06 14:00:45.086;824;745;276;276;249;23;17;15;-23;40;799;270;-24;-1;236;177;268;587;262;18;17;6;716;336;341;132;341;306;719;-2.0;0.0;1823.0;22.0;3.0;1;59;34;1;0;0;1;0;0;0;1;0;0;1;0;16349.810546875;9187.7607421875;3906.27465820312;1136.94030761719;711.0;278422;701.0;1181.0;Calculated values ==>;1562414445.086;355.56000000000006;347.66;300.76000000000005;300.76000000000005;298.06;275.46000000000004;271.77519066394296;274.86;274.66;270.86;277.16;353.06000000000006;300.16;270.76000000000005;273.06;296.76000000000005;290.86;299.96000000000004;331.86;274.96000000000004;274.86;343.26;344.26;273.76000000000005;240.83765695389522;268.3187672390254;271.77519066394296;299.36;7159999.999999999;3360000.0;3410000.0;1320000.0;3410000.0;3060000.0;7190000.000000001;0.0;0.0;0.30383333333333334;0.0036666666666666666;0.0005;0.0005;2.958942564810044;9187.7607421875;3906.27465820312;1136.94030761719;16349.810546875;503038.7750840351;491613.3440854421;280465.5594956146;280465.5594956146;267153.2720199539;431660.74602318485;435818.42265699356;437427.84448784514;473727.59171134117;533530.5738433588;475991.99124740035;437270.2536001789;440817.3637915739;467160.90877037245;460284.7710481675;276320.56828738225;466928.14216945355;435988.43106810213;435818.42265699356;293991.1381695566;298180.4796168596;470419.8627123917;196624.8581843924;280465.5594956146;271.75942110156865;959756.6235589619;438895.14415439137;107308.56824399518;274948.78771844937;0;9;0;17;26;27;0;1;52;60;583994876385.2681;223778283454.88727;492514957185.19116;73163.97400519907;1003.9150166026642;-0.0;77.67643158068948;2114401.7532472555;415594.58724185853;0.0;248679.5467923494;5.217180253607224;0.5068649767417753
2701;2019-07-06 14:01:45.107;802;733;276;277;253;26;18;15;-18;38;802;269;-21;-3;236;180;268;601;260;21;18;8;758;334;339;134;339;307;760;197.0;-1.0;1125.0;194.0;3.0;1;53;42;1;0;0;1;0;0;0;1;0;0;0;0;17578.84375;10266.1474609375;4239.04296875;1101.13354492188;700.0;278423;691.0;1181.0;Calculated values ==>;1562414505.107;353.36;346.46000000000004;300.76000000000005;300.86;298.46000000000004;275.76000000000005;271.55198750734434;274.96000000000004;274.66;271.36;276.96000000000004;353.36;300.06;271.06;272.86;296.76000000000005;291.16;299.96000000000004;333.26000000000005;275.26000000000005;274.96000000000004;342.26;343.16;273.96000000000004;241.2770596917726;268.43790593516167;271.55198750734434;299.16;7580000.0;3340000.0;3390000.0;1340000.0;3390000.0;3070000.0;7600000.0;0.03283333333333333;0.0;0.1875;0.03233333333333333;0.0005;0.03333333333333333;2.960854566624494;10266.1474609375;4239.04296875;1101.13354492188;17578.84375;496054.19927095476;485606.1965019138;276071.10380356817;276547.2819399748;266243.37223704485;431779.12508338504;436459.24407412414;437985.2681005028;473273.9119493556;533769.4352915843;475747.4256175174;437514.20447033056;440299.2787007576;467444.0373554019;460988.49902793055;272582.04495687253;463891.2171874099;436961.8153549054;436459.24407412414;289802.386634966;293572.2367247113;470346.2376010807;195751.77345985925;196956.56341501488;271.40167198251726;960039.4613040363;439057.3167970465;107327.22538719406;275016.6891226832;0;9;0;17;26;27;0;1;52;60;584198947785.7675;223858111385.0826;492698921550.6413;45418.780245120666;8878.55434056616;-0.0;7983.422688636975;2115390.2887347937;415676.9699772388;0.0;248746.74613005476;3.990738458053999;0.3858937374093505
2702;2019-07-06 14:02:45.107;789;725;280;281;252;28;20;14;-11;36;803;268;-17;-2;236;182;268;642;247;24;20;10;792;338;343;140;343;307;795;140.0;0.0;1673.0;337.0;0.0;1;75;44;1;0;0;1;0;0;0;1;0;0;0;0;18660.4765625;10813.3486328125;4423.37109375;1240.578125;693.0;278424;684.0;1178.0;Calculated values ==>;1562414565.107;352.06000000000006;345.66;301.16;301.26000000000005;298.36;275.96000000000004;271.99741764416325;275.16;274.56;272.06;276.76000000000005;353.46000000000004;299.96000000000004;271.46000000000004;272.96000000000004;296.76000000000005;291.36;299.96000000000004;337.36;275.56;275.16;341.56000000000006;342.46000000000004;274.16;242.56692532238324;268.43790593516167;271.99741764416325;297.86;7920000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;3070000.0;7950000.0;0.02333333333333333;0.0;0.2788333333333333;0.05616666666666667;0.0;0.02333333333333333;2.9545366790812526;10813.3486328125;4423.37109375;1240.578125;18660.4765625;490837.9205135463;480585.4890929426;275068.0243237256;275503.2526486203;264042.80086186965;431541.1909327263;435854.98582713195;439073.4486229179;472293.48310962116;533873.711886764;475629.97344529536;438141.6509260687;440451.2342739305;466876.7308475693;460632.399937131;270280.77075784944;466595.37806842907;436534.21862592053;435854.98582713195;286870.6033266602;290640.09048841946;469732.021654708;196799.33217594313;196799.33217594313;271.8371307634858;960341.4556399739;439232.97926449444;107346.73965111008;275088.87590653735;0;9;0;17;26;27;0;1;52;60;584403547785.7675;223940311385.0826;492883121550.6413;67554.09946929812;15329.719392390629;-0.0;5577.965251861072;2116331.7293990804;415878.70559168013;0.0;248859.75769622557;5.3687069876667435;0.5424548818682651
