;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2703;2019-07-06 14:03:45.098;793;719;276;278;250;36;19;16;-14;34;799;265;-16;1;235;185;268;659;248;24;19;11;789;350;355;161;355;307;792;-3.0;-1.0;1838.0;404.0;0.0;1;99;46;1;0;0;1;0;0;0;1;0;0;0;0;18923.48046875;10939.130859375;4412.87060546875;1322.55224609375;689.0;278425;680.0;1179.0;Calculated values ==>;1562414625.098;352.46000000000004;345.06000000000006;300.76000000000005;300.96000000000004;298.16;276.76000000000005;273.3108153835814;275.06;274.76000000000005;271.76000000000005;276.56;353.06000000000006;299.66;271.56;273.26000000000005;296.66;291.66;299.96000000000004;339.06000000000006;275.56;275.06;341.16;342.06000000000006;274.26000000000005;246.78385650967056;268.43790593516167;273.3108153835814;297.96000000000004;7890000.000000001;3500000.0;3550000.0;1610000.0000000002;3550000.0;3070000.0;7920000.0;0.0;0.0;0.3063333333333333;0.06733333333333333;0.0;0.0;2.9577293570441228;10939.130859375;4412.87060546875;1322.55224609375;18923.48046875;491734.65355472715;479952.54967870057;273570.3568758147;274424.1507077811;263462.58176358027;430799.1582183253;432732.3423467184;438608.925445803;469277.04937577946;533456.5562643654;475277.27041172714;438297.7194993918;440905.4616221835;465018.71783975384;459152.06610744115;270465.98070940527;469957.17062872415;433638.2926471082;432732.3423467184;285195.4229665811;288964.7057630673;466930.71422899567;199970.01065545966;196799.33217594313;273.1446184911806;960654.608301626;439414.2227361398;107368.09586693383;275162.5002086515;0;9;0;17;26;27;0;1;52;60;584612916375.5477;224030597839.98788;493067293920.44806;73103.05423077516;17975.35404061809;-0.0;0.0;2117503.6965239095;416156.2062386556;0.0;248906.23376748574;5.462119697491592;0.5991276960597072
2704;2019-07-06 14:04:45.108;801;716;261;263;244;50;28;29;-16;33;765;262;-17;23;232;191;268;665;253;28;27;12;790;364;368;162;368;310;792;-1.0;0.0;271.0;0.0;0.0;1;87;56;1;0;0;1;0;0;0;1;1;0;0;0;20631.75;11791.794921875;4336.33740234375;2788.09692382812;687.0;278426;677.0;1178.0;Calculated values ==>;1562414685.108;353.26;344.76;299.26000000000005;299.46000000000004;297.56;278.16;274.8017692304317;275.96000000000004;276.06;271.56;276.46000000000004;349.66;299.36;271.46000000000004;275.46000000000004;296.36;292.26000000000005;299.96000000000004;339.66;275.96000000000004;275.86;340.86;341.86;274.36;246.9743241755756;268.7936212382143;274.8017692304317;298.46000000000004;7900000.0;3640000.0;3679999.9999999995;1620000.0;3679999.9999999995;3100000.0;7920000.0;0.0;0.0;0.04516666666666667;0.0;0.0;0.0;2.9555616914145095;11791.794921875;4336.33740234375;2788.09692382812;20631.75;492831.9080428293;479469.1644327393;267544.415773655;268314.1176137485;261330.99709119566;429879.7862731237;431043.9853271768;437618.5379703155;469038.30685650394;529676.7152980495;474537.04036943614;437460.313363465;443559.59892718645;462695.5800010653;457732.2313946309;270403.9093799787;470990.76381652727;431043.9853271768;430851.9227024439;283939.0963198885;288127.0477506168;466892.31828765664;204062.22978735768;196799.33217594313;274.8017692304317;960984.2901599667;439603.67868835037;107402.35698591269;275235.42242704943;0;9;0;17;26;27;0;1;53;60;584829852525.5133;224127513989.97247;493252424770.41864;10548.959919596928;0.0;-0.0;0.0;2118200.9128250713;416306.02582140645;0.0;248906.23376748574;0.557667164066862;0.051673278134842814
2705;2019-07-06 14:05:45.109;811;719;260;260;236;62;36;42;-16;38;731;267;-17;23;231;197;269;674;253;36;35;11;852;375;380;160;380;308;853;-1.0;-1.0;0.0;185.0;0.0;71;0;64;1;0;0;1;0;0;0;1;1;1;0;0;26903.564453125;13354.021484375;8133.7490234375;4277.30029296875;689.0;278427;677.0;1178.0;Calculated values ==>;1562414745.109;354.26;345.06000000000006;299.16;299.16;296.76000000000005;279.36;275.94376602880345;276.76000000000005;277.36;271.56;276.96000000000004;346.26;299.86;271.46000000000004;275.46000000000004;296.26000000000005;292.86;300.06;340.56000000000006;276.76000000000005;276.66;340.86;342.06000000000006;274.26000000000005;246.59251843368023;268.5567601203482;275.94376602880345;298.46000000000004;8520000.0;3750000.0;3800000.0;1600000.0;3800000.0;3080000.0;8530000.0;0.0;0.0;0.0;0.030833333333333334;0.0;0.0;2.9552206807446786;13354.021484375;8133.7490234375;4277.30029296875;26903.564453125;488266.73767431604;473023.78641701996;264258.75114131643;264258.75114131643;256398.30077553185;429116.5711722346;429376.1804903922;438072.3853947394;469819.57162535255;526264.6480737104;475384.5657590557;437915.60822266474;443964.9577299085;460728.24417868094;456780.94502389367;267446.10407405114;464964.63827101013;429376.1804903922;429174.42285869416;283939.0963198885;288964.7057630673;467071.35419390525;204159.99791447382;196799.33217594313;274.8917697214748;961380.4243820579;439813.2306506238;107461.2362772867;275339.34154576185;0;9;0;17;26;27;0;1;53;61;585054256265.2422;224224115599.85577;493437827860.1947;0.0;8106.4334852824695;-0.0;0.0;2118288.822289428;416373.5805595957;0.0;248906.23376748574;0.3146288068820935;0.059267723884498705
2706;2019-07-06 14:06:45.129;833;728;291;291;254;81;58;58;-16;45;703;276;-18;51;230;201;269;681;253;59;57;9;788;390;395;144;395;313;788;-1.0;-1.0;2925.0;457.0;2.0;98;1;76;1;0;0;1;0;0;0;1;1;1;1;0;27884.734375;13184.630859375;8313.3623046875;3997.77612304688;696.0;278428;682.0;1175.0;Calculated values ==>;1562414805.129;356.46000000000004;345.96000000000004;302.26000000000005;302.26000000000005;298.56;281.26000000000005;277.46169734231523;278.96000000000004;278.96000000000004;271.56;277.66;343.46000000000004;300.76000000000005;271.36;278.26000000000005;296.16;293.26000000000005;300.06;341.26;279.06;278.86;341.36;342.76;274.06;243.40439225979637;269.14681796795327;277.46169734231523;298.46000000000004;7880000.0;3900000.0;3950000.0;1440000.0;3950000.0;3130000.0;7880000.0;0.0;0.0;0.4875;0.07616666666666667;0.0003333333333333333;0.0003333333333333333;2.946498973030579;13184.630859375;8313.3623046875;3997.77612304688;27884.734375;497727.4786843933;481829.0825129548;280746.786707274;280746.786707274;265119.85680662876;428017.0890761298;429726.1909374698;436929.5940270328;472654.5496415061;522918.4685863018;475807.3207344992;436608.2920388048;447024.4503235365;458225.7592263687;454861.11149158207;270933.5404056197;474181.1550687616;429930.24676246784;429521.3351934047;286033.001929769;291896.6896268761;469087.9315675536;210260.42185291252;280746.786707274;277.2826964193181;961837.1457285327;440034.45980523014;107530.21823372162;275476.4464932064;0;9;0;17;26;27;0;1;53;61;585286833765.1683;224315345999.82678;493624189960.1355;110501.22143488363;19714.028656598497;-0.0;49.59151616204357;2119209.97274893;416605.4950230992;0.0;248906.6471678745;5.109272842122316;0.5472475413245742
2707;2019-07-06 14:07:45.120;835;722;291;290;270;75;60;60;-9;53;703;280;-11;38;230;206;269;606;245;62;60;10;734;378;383;149;383;316;728;87.0;-1.0;1070.0;99.0;3.0;0;23;98;1;0;0;1;1;0;0;1;1;1;0;0;44360.9921875;14448.353515625;22549.5078125;4124.81982421875;697.0;278429;685.0;1177.0;Calculated values ==>;1562414865.12;356.66;345.36;302.26000000000005;302.16;300.16;280.66;276.25090830309495;279.16;279.16;272.26000000000005;278.46000000000004;343.46000000000004;301.16;272.06;276.96000000000004;296.16;293.76000000000005;300.06;333.76000000000005;279.36;279.16;341.66;342.86;274.16;244.42749628697553;269.49753711883926;276.25090830309495;297.66;7340000.000000001;3779999.9999999995;3829999.9999999995;1490000.0;3829999.9999999995;3160000.0;7280000.0;0.0145;0.0;0.17833333333333332;0.0165;0.0005;0.015000000000000001;2.951342531120993;14448.353515625;22549.5078125;4124.81982421875;44360.9921875;502937.8215382862;487307.8689895813;289352.09885185544;288537.55077388824;276118.8670685861;428902.12800615287;433260.3768934368;437360.1158524067;472791.62100211595;522676.98163608916;475898.42027811205;437039.1322159168;444555.7239491534;460123.76088426675;457562.00806214305;275041.2457196948;468980.2019623744;433636.4679416591;433260.3768934368;287289.4124756198;292315.56762988004;468501.0984376368;207340.98810520218;210074.69179675728;276.1230918516023;962439.1031420971;440264.70013354975;107597.89637996623;275733.5984986588;0;9;0;17;27;27;0;1;53;61;585520198754.9235;224403232814.73456;493812861654.93756;41020.077781584805;4309.141820485172;-0.0;3347.7852764501936;2120472.460839452;416805.65808123513;0.0;248934.95439439558;1.1837021204476077;0.10850694629190791
2708;2019-07-06 14:08:45.110;817;733;275;274;244;44;40;44;-23;50;718;277;-25;49;231;192;268;624;242;41;39;10;795;358;363;144;361;301;791;-3.0;-1.0;1433.0;197.0;0.0;0;41;76;1;0;0;1;1;0;0;1;1;1;1;0;42889.1953125;13295.232421875;23120.4453125;4045.21948242188;703.0;278430;687.0;1179.0;Calculated values ==>;1562414925.11;354.86;346.46000000000004;300.66;300.56;297.56;277.56;274.1680685717883;277.16;277.56;270.86;278.16;344.96000000000004;300.86;270.66;278.06;296.26000000000005;292.36;299.96000000000004;335.56;277.26000000000005;277.06;341.86;343.46000000000004;274.16;243.40439225979637;267.7187500070086;274.1680685717883;297.36;7950000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3010000.0;7909999.999999999;0.0;0.0;0.23883333333333334;0.03283333333333333;0.0;0.0;2.9553218054339383;13295.232421875;23120.4453125;4045.21948242188;42889.1953125;494725.4151382635;482296.44628095266;273217.54149725474;272797.6903938912;261374.671718043;430280.9020939914;434538.5910328508;438558.24221835117;473147.88962849684;525451.662318171;477437.90745818365;438249.86041294545;449001.87712873524;463609.68473376584;458831.93800034054;270098.5157858181;463880.221171045;434717.7860891638;434358.88782729313;288127.0477506168;294828.9587717387;469187.37098983396;202017.75899511212;210074.69179675728;273.9818887998423;963166.06685723;440495.85815030744;107665.9686935889;276114.1180109372;0;9;0;17;27;27;0;1;53;61;585743961454.959;224491118164.74854;493997930804.967;56493.75207648359;8772.068927160033;-0.0;0.0;2121284.9406525237;416914.6500024679;0.0;248962.84795533534;1.6130591631208135;0.1636442709481005
2709;2019-07-06 14:09:45.121;835;753;256;253;221;37;32;35;-29;43;729;279;-31;36;232;178;268;660;240;33;31;-6;772;352;357;138;356;297;769;-1.0;-1.0;2242.0;377.0;0.0;0;25;61;1;0;0;1;1;0;0;1;1;1;1;0;39871.29296875;11900.216796875;22475.369140625;3927.17651367188;713.0;278431;695.0;1178.0;Calculated values ==>;1562414985.121;356.66;348.46000000000004;298.76000000000005;298.46000000000004;295.26000000000005;276.86;273.5264737036516;276.36;276.66;270.26000000000005;277.46000000000004;346.06000000000006;301.06;270.06;276.76000000000005;296.36;290.96000000000004;299.96000000000004;339.16;276.46000000000004;276.26000000000005;342.66;344.46000000000004;272.56;242.14157278889297;267.23344911666527;273.5264737036516;297.16;7720000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2970000.0;7690000.000000001;0.0;0.0;0.3736666666666667;0.06283333333333334;0.0;0.0;2.9510773304995874;11900.216796875;22475.369140625;3927.17651367188;39871.29296875;499491.0778646005;487715.5743381562;266901.3381515407;265741.37547077774;254442.71235446873;430671.36484660726;434575.35254931415;438531.5804257387;473241.6031071014;526914.7746406002;478166.64787203027;438225.1199557825;447954.47212068277;464480.4244350529;457882.57443576294;271576.7445517325;472941.1180838243;434752.8493145431;434397.36110999016;291477.81744585035;299018.4200587347;468425.1277242677;200227.15029597256;210074.69179675728;273.25443146696597;963855.8640343398;440705.8587207251;107732.4175071123;276494.1527926424;0;9;0;17;27;27;0;1;53;61;585960001055.522;224575733674.96906;494177363695.43463;89046.42205848929;16851.772915077883;-0.0;0.0;2122497.997793187;417128.22116591263;0.0;248962.84795533534;2.7647665128217715;0.2849511748338646
2710;2019-07-06 14:10:45.131;848;765;286;287;249;42;32;30;-36;38;737;279;-38;50;233;175;268;680;244;35;31;-47;741;362;366;140;365;293;734;-1.0;-1.0;2408.0;574.0;0.0;0;29;31;1;0;0;1;1;0;0;1;1;1;0;0;36665.58203125;9289.9248046875;21119.48828125;3894.41918945312;718.0;278432;701.0;1177.0;Calculated values ==>;1562415045.131;357.96000000000004;349.66;301.76000000000005;301.86;298.06;277.36;274.5913991737795;276.36;276.16;269.56;276.96000000000004;346.86;301.06;269.36;278.16;296.46000000000004;290.66;299.96000000000004;341.16;276.66;276.26000000000005;343.26;344.96000000000004;268.46000000000004;242.56692532238324;266.74333088950624;274.5913991737795;297.56;7409999.999999999;3620000.0000000005;3660000.0;1400000.0;3650000.0;2930000.0;7340000.000000001;0.0;0.0;0.4013333333333333;0.09566666666666666;0.0;0.0;2.9476979078548524;9289.9248046875;21119.48828125;3894.41918945312;36665.58203125;504112.9880657948;493021.6375916668;284552.14162382064;285216.8861076027;266190.3808433784;430014.67791919125;432322.48016695504;438358.4652479722;472489.9908694221;528058.4241778904;478660.76005095424;438053.3765868196;450597.7562528841;463279.1356354856;455829.3850296311;273940.9979220606;480251.3227308853;432880.6149027872;432135.2526055904;293991.1381695566;301113.3779324612;464065.70479186665;201919.81321402444;210074.69179675728;273.9617729969064;964493.7776271204;440882.47266479564;107797.60833462201;276857.50381951337;0;9;0;17;27;27;0;1;53;61;586176937205.4875;224659147574.9558;494354393195.4065;94890.71234962437;25078.623627613568;-0.0;0.0;2124031.0627145865;417477.69937370805;0.0;248962.84795533534;3.49725753712081;0.3822945824933692
2711;2019-07-06 14:11:45.132;839;746;280;278;266;37;32;29;-31;37;742;281;-32;60;234;184;268;579;246;34;32;-93;693;349;353;143;352;297;690;928.0;0.0;767.0;94.0;0.0;0;49;37;1;0;0;1;1;0;0;1;1;1;0;0;35819.578125;9090.6494140625;19822.44921875;4048.23583984375;714.0;278433;701.0;1179.0;Calculated values ==>;1562415105.132;357.06000000000006;347.76;301.16;300.96000000000004;299.76000000000005;276.86;273.20264511476705;276.36;276.06;270.06;276.86;347.36;301.26000000000005;269.96000000000004;279.16;296.56;291.56;299.96000000000004;331.06;276.56;276.36;343.26;344.56000000000006;263.86;243.1966462407574;267.23344911666527;273.20264511476705;297.76000000000005;6930000.0;3490000.0;3529999.9999999995;1430000.0;3520000.0000000005;2970000.0;6900000.0;0.15466666666666665;0.0;0.12783333333333333;0.015666666666666666;0.0;0.15466666666666665;2.953407663655079;9090.6494140625;19822.44921875;4048.23583984375;35819.578125;507111.20768085803;494637.516015975;289446.3540561188;287359.80353331234;278333.8024376671;430862.6128555636;435541.5740161881;438225.1199557825;471996.43091952;528270.0678493961;478396.8983647714;438071.4457414646;451224.17103990586;465325.50294009753;459175.5905332164;279158.0552861475;469386.24541278806;435888.81895161734;435541.5740161881;293991.1381695566;299437.39939995663;458965.0568709534;199443.81852946477;199443.81852946477;272.9329212737736;965097.8306950761;441035.6466692911;107863.7982295994;277198.69231798145;0;9;0;17;27;27;0;1;53;61;586392640800.2269;224744048989.85324;494531396145.1927;30524.209698997613;4065.832734016655;-0.0;36516.452848613204;2125076.2044824683;417720.5738909361;0.0;249267.15680043574;2.157269916987594;0.10118004921397697
2712;2019-07-06 14:12:45.132;814;740;278;278;248;20;23;3;-31;28;743;283;-33;66;234;174;268;573;247;23;22;-228;704;333;338;142;337;297;702;493.0;-1.0;1170.0;384.0;2.0;0;61;28;1;0;0;1;1;0;0;1;1;1;0;0;36107.18359375;8617.8408203125;20430.458984375;4112.48828125;709.0;278434;696.0;1178.0;Calculated values ==>;1562415165.132;354.56000000000006;347.16;300.96000000000004;300.96000000000004;297.96000000000004;275.16;271.4400167685773;275.46000000000004;273.46000000000004;270.06;275.96000000000004;347.46000000000004;301.46000000000004;269.86;279.76000000000005;296.56;290.56;299.96000000000004;330.46000000000004;275.46000000000004;275.36;342.76;344.06000000000006;250.36;242.98782864720522;267.23344911666527;271.4400167685773;297.86;7040000.000000001;3329999.9999999995;3379999.9999999995;1420000.0;3370000.0000000005;2970000.0;7020000.0;0.08216666666666667;0.0;0.19499999999999998;0.064;0.0003333333333333333;0.0825;2.9517744187162713;8617.8408203125;20430.458984375;4112.48828125;36107.18359375;502752.1449341791;492596.35418494046;284550.2058884643;284550.2058884643;267916.17917584523;431837.87352777255;437524.54752748355;438225.1199557825;471240.6132432691;528374.255711852;478626.9506036881;437917.4719433092;452027.5521833419;467474.22890244547;460357.58985550096;277696.60350799444;466805.6586141651;437524.54752748355;437358.98814554466;291896.6896268761;297342.5633918147;444981.728718151;190931.0253580463;191309.2846733207;269.43625030394446;965697.2203760657;441183.2174212442;107931.80426394184;277534.1332196742;0;9;0;17;27;27;0;1;53;61;586599940800.2269;224829548989.85324;494709596145.1927;48222.34844655856;16259.245015046701;-0.0;20299.100536458478;2125732.425800348;417889.9495388449;0.0;249740.61974531133;2.556654979922407;0.22010263455658372
2713;2019-07-06 14:13:45.123;805;731;270;268;244;22;17;3;-24;21;744;285;-26;77;234;172;268;564;249;25;16;-223;676;338;343;138;343;306;678;-2.0;0.0;1628.0;555.0;0.0;40;46;43;1;0;0;1;0;0;0;1;1;1;0;0;21054.181640625;9161.0224609375;4954.95458984375;4191.8916015625;700.0;278435;691.0;1179.0;Calculated values ==>;1562415225.123;353.66;346.26;300.16;299.96000000000004;297.56;275.36;271.99741764416325;274.86;273.46000000000004;270.76000000000005;275.26000000000005;347.56000000000006;301.66;270.56;280.86;296.56;290.36;299.96000000000004;329.56;275.66;274.76000000000005;342.26;343.16;250.86;242.14157278889297;268.3187672390254;271.99741764416325;298.06;6759999.999999999;3379999.9999999995;3429999.9999999995;1380000.0;3429999.9999999995;3060000.0;6780000.0;0.0;0.0;0.27133333333333337;0.0925;0.0;0.0;2.9558404183321576;9161.0224609375;4954.95458984375;4191.8916015625;21054.181640625;504062.57220185135;493712.40283650724;283207.3701450954;281633.3306529444;267952.37379012886;431541.1909327263;435341.07594439475;437270.2536001789;471084.70712553355;527783.7381773739;477743.60295760655;436954.0803290252;451918.7349716765;466622.0073980568;459309.4991672728;282026.1357052079;468483.48812101694;436702.9890440802;435168.89323627844;289802.386634966;293572.2367247113;446277.5522543633;190893.922585977;191309.2846733207;269.43769054750675;966173.4936341459;441331.3523915201;108000.9970490845;277745.64660080377;0;9;0;17;27;27;0;1;53;61;586804210155.0126;224913536389.76514;494890469010.0029;66850.11114852013;23622.98574432573;-0.0;0.0;2126691.21912206;418222.2516087026;0.0;249909.75354239537;4.941760213101792;0.5740011272399768
2714;2019-07-06 14:14:45.103;792;718;268;269;246;26;18;0;-16;18;751;285;-18;45;234;175;269;553;251;27;17;-202;697;333;338;138;338;312;700;517.0;-1.0;1150.0;430.0;3.0;1;46;62;1;0;0;1;0;0;0;1;1;1;0;0;21365.05078125;10704.35546875;3849.54858398438;4275.197265625;691.0;278436;682.0;1202.0;Calculated values ==>;1562415285.103;352.36;344.96000000000004;299.96000000000004;300.06;297.76000000000005;275.76000000000005;271.4400167685773;274.96000000000004;273.16;271.56;274.96000000000004;348.26;301.66;271.36;277.66;296.56;290.66;300.06;328.46000000000004;275.86;274.86;341.36;342.26;252.96000000000004;242.14157278889297;269.02936301313275;271.4400167685773;298.26000000000005;6970000.0;3329999.9999999995;3379999.9999999995;1380000.0;3379999.9999999995;3120000.0;7000000.0;0.08616666666666667;0.0;0.19166666666666668;0.07166666666666667;0.0005;0.08666666666666667;3.0150802797651886;10704.35546875;3849.54858398438;4275.197265625;21365.05078125;500374.7223491178;489627.71141082287;278202.1916702343;278801.2615067724;267181.61742812645;431837.87352777255;436692.89345250354;437160.35228701105;470789.9032000179;528054.3776271978;476993.4093560949;436840.5790983701;446358.7080335891;467332.8486340685;460488.71211545833;279214.64935230406;463646.5620776509;438183.04315733426;436525.3854812959;286033.001929769;289802.386634966;448504.7616604316;191287.29531531958;191788.72740967484;269.5829364341073;966526.8694065728;441496.8420260481;108071.53260330886;277818.99300365575;0;9;0;17;27;27;0;1;53;61;587008442055.0775;224996308789.79144;495075807210.0619;47125.66925290753;18433.918421399696;-0.0;21210.510366207156;2127640.700692984;418572.60898546124;0.0;250086.44887741894;4.6082973676448855;0.4103660549795227
2715;2019-07-06 14:15:45.134;780;713;274;275;248;25;18;-1;-15;15;761;285;-16;57;235;176;269;606;254;28;18;-243;743;332;337;139;337;311;746;242.0;0.0;1381.0;482.0;3.0;1;51;70;1;0;0;1;0;0;0;1;1;1;0;0;23424.169921875;12237.5654296875;4118.5615234375;4287.69189453125;685.0;278437;675.0;1201.0;Calculated values ==>;1562415345.134;351.16;344.46000000000004;300.56;300.66;297.96000000000004;275.66;271.32779825182536;274.96000000000004;273.06;271.66;274.66;349.26;301.66;271.56;278.86;296.66;290.76000000000005;300.06;333.76000000000005;275.96000000000004;274.96000000000004;340.66;341.66;248.86;242.35481222062532;268.91163127593666;271.32779825182536;298.56;7430000.0;3320000.0000000005;3370000.0000000005;1390000.0;3370000.0000000005;3110000.0;7459999.999999999;0.04033333333333333;0.0;0.23016666666666669;0.08033333333333334;0.0005;0.04083333333333333;3.0136148987609515;12237.5654296875;4118.5615234375;4287.69189453125;23424.169921875;494314.2794745116;484035.2008101522;276376.77523723565;276872.12608272413;265085.0812654911;431896.3278553544;436925.3939036346;437548.62350390764;470360.39762778033;529180.9826170664;477118.8977562222;437389.9950341223;448253.09115680074;467600.22288498475;460774.59685621614;274240.1264148743;466639.8576908506;438571.55126146623;436925.3939036346;283101.5729112263;287289.4124756198;443938.2837719036;189537.07481578575;190600.41808625247;268.8565611609526;966900.3057557645;441688.1234783543;108142.92688113515;277885.4282285103;0;9;0;17;27;27;0;1;53;61;587211046680.541;225079451724.98163;495262803775.4897;57083.991456382726;20436.897119474805;-0.0;10058.269845876439;2128509.5632146993;418896.6998094991;0.0;250347.15667591972;4.242391345711556;0.4431522064173096
2716;2019-07-06 14:16:45.104;784;711;277;279;248;27;17;-5;-15;13;768;283;-17;33;235;177;269;642;250;31;17;-243;776;342;346;141;346;310;778;-2.0;-1.0;2078.0;523.0;0.0;1;60;76;1;0;0;1;0;0;0;1;1;1;0;0;25525.763671875;13207.4130859375;4319.17138671875;4321.109375;682.0;278438;673.0;1202.0;Calculated values ==>;1562415405.104;351.56000000000006;344.26;300.86;301.06;297.96000000000004;275.86;272.43898195401505;274.86;272.66;271.66;274.46000000000004;349.96000000000004;301.46000000000004;271.46000000000004;276.46000000000004;296.66;290.86;300.06;337.36;276.26000000000005;274.86;340.46000000000004;341.36;248.86;242.77792619122317;268.7936212382143;272.43898195401505;298.16;7759999.999999999;3420000.0000000005;3460000.0;1410000.0;3460000.0;3100000.0;7780000.0;0.0;0.0;0.3463333333333333;0.08716666666666667;0.0;0.0;3.0166438104447986;13207.4130859375;4319.17138671875;4321.109375;25525.763671875;491670.3296435056;480223.1407543157;275041.09209653386;275942.78745847614;263406.8887808144;431298.55289687274;434615.6260600594;437776.4333770113;469892.93206556124;529991.0488446471;477009.99692876654;437460.313363465;445020.3376677628;466320.4354446172;459343.66283655516;271723.90075192816;468764.62560513953;437017.2854320795;434615.6260600594;282264.0715131367;286033.001929769;443547.1953492973;192972.4048286802;190600.41808625247;270.3050994294646;967308.0179111836;441900.0589453418;108214.6310217435;277955.7075122413;0;9;0;17;27;27;0;1;53;61;587415844230.6387;225163409725.02167;495449010625.5785;84783.79522057199;21841.769240380458;-0.0;0.0;2129691.2036551265;419248.8458682227;0.0;250430.9336818843;4.880403634564428;0.5424482877023877
2717;2019-07-06 14:17:45.115;800;712;257;259;243;41;21;13;-10;15;769;283;-15;54;233;183;270;657;251;24;21;-239;769;355;359;144;359;310;771;-2.0;-1.0;528.0;36.0;0.0;1;77;81;1;0;0;1;0;0;0;1;1;1;0;0;24803.44921875;13435.271484375;4240.92431640625;4435.85205078125;683.0;278439;672.0;1202.0;Calculated values ==>;1562415465.115;353.16;344.36;298.86;299.06;297.46000000000004;277.26000000000005;273.8482719121499;275.26000000000005;274.46000000000004;272.16;274.66;350.06000000000006;301.46000000000004;271.66;278.56;296.46000000000004;291.46000000000004;300.16;338.86;275.56;275.26000000000005;340.36;341.46000000000004;249.26000000000002;243.40439225979637;268.7936212382143;273.8482719121499;298.26000000000005;7690000.000000001;3550000.0;3590000.0;1440000.0;3590000.0;3100000.0;7709999.999999999;0.0;0.0;0.08800000000000001;0.006;0.0;0.0;3.0164707606892867;13435.271484375;4240.92431640625;4435.85205078125;24803.44921875;494712.4454857451;481155.9780195778;267177.45115536806;267964.5713370848;261924.16952368224;430477.46260093397;432075.56288510223;438561.0797399928;469684.23962315626;530095.8074964032;477009.99692876654;437776.4333770113;448018.8913512371;464169.8927984072;458082.44237734104;272642.7141254092;472195.3775303234;432630.116712011;432075.56288510223;281845.32903042674;286451.7998164319;443394.62635951873;200031.68773902545;190600.41808625247;273.19043998686266;967727.5049098852;442122.122020559;108287.61907888298;278027.0547209272;0;9;0;17;27;27;0;1;53;61;587627383005.3496;225248925399.9048;495635044725.3242;20990.58649608513;1460.1776317229596;-0.0;0.0;2130572.8184346436;419443.0643587547;0.0;250430.9336818843;1.0153181776070395;0.09965193481002889
2718;2019-07-06 14:18:45.105;816;717;247;248;232;48;27;20;-13;20;767;286;-15;38;232;187;270;669;257;28;26;-232;811;360;365;148;365;310;812;-2.0;-1.0;570.0;82.0;0.0;1;99;94;1;0;0;1;0;0;0;1;1;1;0;0;26197.107421875;15354.2763671875;4520.193359375;4577.82666015625;686.0;278440;674.0;1201.0;Calculated values ==>;1562415525.105;354.76;344.86;297.86;297.96000000000004;296.36;277.96000000000004;274.38016830617;275.86;275.16;271.86;275.16;349.86;301.76000000000005;271.66;276.96000000000004;296.36;291.86;300.16;340.06000000000006;275.96000000000004;275.76000000000005;340.56000000000006;341.76;249.96000000000004;244.22491754036054;268.7936212382143;274.38016830617;298.86;8109999.999999999;3600000.0;3650000.0;1480000.0;3650000.0;3100000.0;8120000.0;0.0;0.0;0.095;0.013666666666666666;0.0;0.0;3.0134414859518963;15354.2763671875;4520.193359375;4577.82666015625;26197.107421875;493044.5053607068;477389.28724478924;261517.820891815;261862.83577497583;256506.4698533855;430148.3826014536;431641.91653400875;438091.248992408;469638.649770301;529886.28061756;477361.2227915468;437776.4333770113;445742.4428687401;463145.86696068436;457825.80360019417;269942.636908297;469221.77854895254;431830.4574308565;431452.752608991;282682.81946839223;287708.2272785495;443377.4488917127;199716.67101036193;190600.41808625247;273.08741831707096;968152.4387145182;442361.994933877;108362.72054915453;278100.05186668463;0;9;0;17;27;27;0;1;53;61;587844546805.3842;225336510799.9187;495821013725.35376;22645.584908294375;3330.030631045127;-0.0;0.0;2130936.392590611;419482.9761078838;0.0;250430.9336818843;1.062297590726413;0.11304004110283875
2719;2019-07-06 14:19:45.126;835;724;246;245;224;64;46;39;-16;29;763;290;-18;55;231;195;270;676;266;47;45;-236;802;378;383;145;383;310;802;-1.0;-1.0;2925.0;387.0;0.0;99;99;97;1;0;0;1;0;0;0;1;1;1;0;0;30162.572265625;15470.041015625;8593.1982421875;4583.7548828125;691.0;278441;678.0;1202.0;Calculated values ==>;1562415585.126;356.66;345.56000000000006;297.76000000000005;297.66;295.56;279.56;276.25090830309495;277.76000000000005;277.06;271.56;276.06;349.46000000000004;302.16;271.36;278.66;296.26000000000005;292.66;300.16;340.76;277.86;277.66;340.96000000000004;342.26;249.56000000000003;243.61107973660833;268.7936212382143;276.25090830309495;299.76000000000005;8020000.0;3779999.9999999995;3829999.9999999995;1450000.0;3829999.9999999995;3100000.0;8020000.0;0.0;0.0;0.4875;0.0645;0.0;0.0;3.0150802797651886;15470.041015625;8593.1982421875;4583.7548828125;30162.572265625;496717.6692185997;479652.34533778863;261596.29452993636;261249.0782541191;254273.29319634094;428902.12800615287;430557.202831518;437618.5379703155;470938.95956923306;529467.1112581616;477828.7563459965;437301.7563972805;448159.52433752787;460262.5503724842;456002.2098876249;270469.95558435755;471660.56691525015;430754.66364141094;430359.02076077333;284357.86631585273;289802.386634966;443527.1614329323;204476.16517769717;190600.41808625247;275.0280963147;968622.2670935965;442618.9541492675;108439.09378317562;278209.36837725644;0;9;0;17;27;27;0;1;53;61;588069025345.0417;225424441564.78458;496007078825.06995;113656.90673640143;15418.789258462666;-0.0;0.0;2132072.6442348505;419639.2709574493;0.0;250430.9336818843;4.505732621064725;0.4906847743550014
2720;2019-07-06 14:20:45.116;847;734;284;285;259;79;61;58;-13;42;760;293;-15;42;230;197;270;677;279;62;60;-213;714;394;398;144;398;321;712;475.0;0.0;2370.0;600.0;0.0;99;99;98;1;0;0;1;0;0;0;1;1;1;1;0;28547.181640625;13915.482421875;7209.4541015625;4774.6103515625;697.0;278442;684.0;1203.0;Calculated values ==>;1562415645.116;357.86;346.56000000000006;301.56;301.66;299.06;281.06;277.85914330198534;279.26000000000005;278.96000000000004;271.86;277.36;349.16;302.46000000000004;271.66;277.36;296.16;292.86;300.16;340.86;279.36;279.16;341.56000000000006;342.86;251.86;243.40439225979637;270.0766712529157;277.85914330198534;301.06;7140000.000000001;3940000.0;3979999.9999999995;1440000.0;3979999.9999999995;3210000.0;7120000.0;0.07916666666666666;0.0;0.39499999999999996;0.1;0.0;0.07916666666666666;3.0165378631593507;13915.482421875;7209.4541015625;4774.6103515625;28547.181640625;506353.00386998744;490723.6798532509;287197.09453069925;288037.07430123864;272175.5682671091;427712.28976936906;429520.97793171916;435539.905536017;472358.32031004626;528308.3458791128;476805.54653745814;435207.93987469596;444143.3362148778;457743.0687783009;453590.65871396655;277629.3580483488;482248.89143621246;429726.71023303067;429314.42506957153;286870.6033266602;292315.56762988004;446223.5796084042;207204.76286461923;207204.76286461923;276.15297636405404;969111.4335015682;442863.7926980586;108517.06716241165;278341.03519868036;0;9;0;17;27;27;0;1;53;61;588303286295.079;225511127114.79837;496196347275.10004;90192.3813552021;23901.8816743785;-0.0;17583.681591225388;2133771.105178539;419966.88860323204;0.0;250577.43994005446;5.084179474503103;0.5435574970252837
2721;2019-07-06 14:21:45.117;817;715;279;279;262;63;55;42;-6;49;765;295;-8;41;230;198;270;590;277;55;55;-223;713;371;376;147;374;314;707;342.0;-2.0;430.0;164.0;2.0;0;99;98;1;0;0;1;0;1;0;1;1;1;1;0;41672.04296875;13966.205078125;20024.43359375;4634.04296875;694.0;278443;683.0;1201.0;Calculated values ==>;1562415705.117;354.86;344.66;301.06;301.06;299.36;279.46000000000004;275.5313989812953;278.66;277.36;272.56;278.06;349.66;302.66;272.36;277.26000000000005;296.16;292.96000000000004;300.16;332.16;278.66;278.66;341.46000000000004;342.56000000000006;250.86;244.02132995426717;269.2639976450953;275.5313989812953;300.86;7130000.0;3710000.0;3760000.0;1470000.0;3740000.0;3140000.0;7070000.0;0.057;0.0;0.07166666666666667;0.02733333333333333;0.0003333333333333333;0.05733333333333333;3.0120481201126355;13966.205078125;20024.43359375;4634.04296875;41672.04296875;502347.684115524;488464.93989537645;284336.0170570865;284336.0170570865;274123.5670627831;429398.2889081932;434072.53984437004;438291.20036355284;472656.8488134249;529371.5340088578;477916.45454181475;437975.1822108798;445390.86433637445;461514.5519053414;457573.4263521663;277746.4727582494;469005.9629009445;434072.53984437004;434072.53984437004;286451.7998164319;291058.95107146574;444563.72309973283;200954.5646389026;201439.3405250548;273.62309205508586;969696.6034609347;443096.1439669911;108595.47391372184;278567.98804592004;0;9;0;17;27;28;0;1;53;61;588535490165.7212;225598428570.03983;496386850450.6269;17009.125560266602;6658.650331262692;-0.0;13337.636760974074;2134664.4659610703;420221.5639485017;0.0;250835.12188832965;0.9580768327571532;0.08076942561796564
2722;2019-07-06 14:22:45.117;786;721;281;280;247;38;34;18;-19;42;767;296;-21;45;231;185;270;628;286;35;33;-234;748;347;351;139;350;306;746;785.0;0.0;366.0;94.0;3.0;0;81;98;1;0;0;1;0;1;0;1;1;1;1;0;44315.1796875;14681.283203125;21699.365234375;4426.83642578125;694.0;278444;681.0;1201.0;Calculated values ==>;1562415765.117;351.76;345.26;301.26000000000005;301.16;297.86;276.96000000000004;272.9856168485579;276.56;274.96000000000004;271.26000000000005;277.36;349.86;302.76000000000005;271.06;277.66;296.26000000000005;291.66;300.16;335.96000000000004;276.66;276.46000000000004;341.26;342.56000000000006;249.76000000000002;242.35481222062532;268.3187672390254;272.9856168485579;301.76000000000005;7480000.0;3470000.0000000005;3510000.0;1390000.0;3500000.0;3060000.0;7459999.999999999;0.13083333333333333;0.0;0.061000000000000006;0.015666666666666666;0.0005;0.13133333333333333;3.0120481201126355;14681.283203125;21699.365234375;4426.83642578125;44315.1796875;494698.47417540126;485257.74052099464;279988.07796943805;279449.92034431983;264695.5852267014;430988.63858405815;436360.98980129673;438054.9754168444;473013.37450241524;530190.3213035207;479020.4801322137;437742.05038880615;447508.6907727563;465227.56439982605;459625.52626088966;274283.46337256586;470403.1084059145;436532.23248102295;436189.31740446365;285614.20965156396;291058.95107146574;444909.44572787604;197477.1507353671;197791.27863092825;272.1439225956364;970413.1636497368;443334.8730360015;108670.9812420096;278915.6863694877;0;9;0;17;27;28;0;1;53;61;588753590165.7212;225684228570.03983;496572850450.6269;14675.24730557012;3876.439288215973;-0.0;31309.609092257648;2134928.5024016188;420309.3563619974;0.0;251207.18227043992;1.221866426051392;0.0635035583068407
2723;2019-07-06 14:23:45.098;802;738;277;277;236;20;15;9;-28;31;766;297;-30;29;231;172;270;669;293;16;14;-216;772;333;338;131;337;296;768;182.0;-1.0;1747.0;451.0;0.0;0;42;98;1;0;0;1;0;1;0;1;1;1;1;0;45682.27734375;15100.431640625;22599.375;4063.88500976562;703.0;278445;686.0;1202.0;Calculated values ==>;1562415825.098;353.36;346.96000000000004;300.86;300.86;296.76000000000005;275.16;271.4400167685773;274.66;274.06;270.36;276.26000000000005;349.76;302.86;270.16;276.06;296.26000000000005;290.36;300.16;340.06000000000006;274.76000000000005;274.56;341.76;343.46000000000004;251.56000000000003;240.61611355647437;267.1113755279542;271.4400167685773;302.46000000000004;7720000.0;3329999.9999999995;3379999.9999999995;1310000.0;3370000.0000000005;2960000.0;7680000.0;0.030333333333333334;0.0;0.29116666666666663;0.07516666666666666;0.0;0.030333333333333334;3.0129743936654743;15100.431640625;22599.375;4063.88500976562;45682.27734375;494717.0805510022;485529.51952329435;275852.4100317672;275852.4100317672;259569.06712713657;431837.87352777255;436189.1594305443;438906.64018323726;472984.3684616349;530843.7263248528;480352.8016741826;438602.1121803833;447173.4108414305;467095.7058389694;460094.9907206226;272426.9960967559;474556.0544084555;436357.4755539923;436020.4327987603;287708.2272785495;294828.9587717387;448306.4491779751;191180.60943810586;191180.60943810586;269.539038947321;971162.9049643736;443582.97540217545;108741.71484783906;279284.72563832556;0;9;0;17;27;28;0;1;53;61;588960224710.5372;225765202919.9677;496753393260.4661;72129.56261862408;19327.292287113505;-0.0;7426.807975273185;2135651.6467487616;420502.65955955023;0.0;251529.88352461476;2.3676944966642077;0.28183602346125636
2724;2019-07-06 14:24:45.098;829;746;262;261;232;32;19;7;-35;24;766;295;-37;35;230;176;270;662;280;21;18;-190;728;348;353;138;353;292;729;-1.0;-1.0;2106.0;640.0;0.0;98;55;98;1;0;0;1;0;0;0;1;1;1;0;0;28723.28515625;14281.77734375;7795.38818359375;4082.75170898438;703.0;278446;690.0;1202.0;Calculated values ==>;1562415885.098;356.06000000000006;347.76;299.36;299.26000000000005;296.36;276.36;273.0942459734351;275.06;273.86;269.66;275.56;349.76;302.66;269.46000000000004;276.66;296.16;290.76000000000005;300.16;339.36;275.26000000000005;274.96000000000004;342.16;343.46000000000004;254.16000000000003;242.14157278889297;266.62003547228215;273.0942459734351;301.16;7280000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2920000.0;7290000.000000001;0.0;0.0;0.351;0.10666666666666667;0.0;0.0;3.0129743936654743;14281.77734375;7795.38818359375;4082.75170898438;28723.28515625;502646.77007290634;490751.54512110667;272149.0660857583;271689.7012261606;259912.11429703239;430925.7729439634;433238.04654266825;438733.46945811325;471379.3427040597;531145.7929345559;480607.6169359303;438430.3070074864;448751.5396386482;464659.4996513457;458254.1349349643;276118.8670685861;477994.88738889457;433597.94252996583;433057.3050548142;289383.54333396035;294828.9587717387;449766.96714681544;194826.82920473983;191180.60943810586;271.081652220041;971782.9513185403;443827.8271437119;108809.60348716198;279538.01533152215;0;9;0;17;27;28;0;1;53;61;589167524710.5372;225845902919.9677;496929793260.4661;85611.23072893407;27193.6147138214;-0.0;0.0;2136966.1533599915;420890.333784558;0.0;251591.77359107538;4.312125471333832;0.5425802154214162
2725;2019-07-06 14:25:45.128;833;741;263;262;233;44;23;2;-27;22;760;292;-33;18;229;183;270;652;283;26;23;-229;738;353;358;146;358;295;739;-2.0;0.0;2166.0;644.0;0.0;98;92;91;1;0;0;1;0;0;0;1;1;1;0;0;28176.029296875;13806.23828125;7903.943359375;4292.80859375;700.0;278447;688.0;1205.0;Calculated values ==>;1562415945.128;356.46000000000004;347.26;299.46000000000004;299.36;296.46000000000004;277.56;273.6339639331285;275.46000000000004;273.36;270.46000000000004;275.36;349.16;302.36;269.86;274.96000000000004;296.06;291.46000000000004;300.16;338.36;275.76000000000005;275.46000000000004;341.96000000000004;343.16;250.26000000000002;243.81672145450628;266.98899913490544;273.6339639331285;301.46000000000004;7380000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;2950000.0;7390000.000000001;0.0;0.0;0.361;0.10733333333333334;0.0;0.0;3.0210243461325277;13806.23828125;7903.943359375;4292.80859375;28176.029296875;502300.27236867184;488996.15513383143;271808.1498852872;271361.0558420833;259802.70626398508;430607.02586249536;432701.1280125279;439279.0873707672;470109.113730285;530295.9975039501;479902.9884142246;438367.77478847804;445828.09891910193;463791.1003516643;458403.38794786204;275161.42224232183;475221.8311753281;433249.0945367028;432701.1280125279;288545.87390705565;293572.2367247113;444099.8192875329;195223.0085424463;191180.60943810586;271.2608143015989;972257.3493525671;444062.0109738737;108879.43472115275;279668.90850819927;0;9;0;17;27;28;0;1;53;61;589380931360.4355;225931145519.9271;497105981310.38214;88104.24445702384;26712.777686639292;-0.0;0.0;2138414.506133664;421339.7783309826;0.0;251591.77359107538;4.415531487293306;0.5569522966760523
2726;2019-07-06 14:26:45.139;831;738;267;266;237;50;27;-11;-8;19;747;295;-14;53;229;187;270;669;275;28;26;-224;744;358;363;153;362;300;745;-2.0;-1.0;2000.0;553.0;0.0;98;99;95;1;0;0;1;0;0;0;1;1;1;0;0;28717.130859375;14202.5888671875;7971.65283203125;4381.09228515625;699.0;278448;686.0;1205.0;Calculated values ==>;1562416005.139;356.26;346.96000000000004;299.86;299.76000000000005;296.86;278.16;274.1680685717883;275.86;272.06;272.36;275.06;347.86;302.66;271.76000000000005;278.46000000000004;296.06;291.86;300.16;340.06000000000006;275.96000000000004;275.76000000000005;341.76;343.06000000000006;250.76000000000002;245.2279566241654;267.5978703862781;274.1680685717883;300.66;7440000.000000001;3579999.9999999995;3629999.9999999995;1530000.0;3620000.0000000005;3000000.0;7450000.0;0.0;0.0;0.3333333333333333;0.09216666666666667;0.0;0.0;3.021200694615002;14202.5888671875;7971.65283203125;4381.09228515625;28717.130859375;501478.4011464265;487930.437522864;273146.00740102155;272691.06990936503;260976.8123986152;430280.9020939914;432160.5535853875;441047.95758756367;468855.1575557345;528560.296384009;479638.53755063744;440148.60326349793;449734.3731786205;463195.3492027865;458147.9488794607;274626.0569147801;477254.56584763597;432346.8522074103;431973.6589922332;287708.2272785495;293153.3411634106;443279.7421793115;196956.58557433056;191180.60943810586;271.97916058965313;972731.5459399936;444295.460657722;108951.73048017117;279801.2293973299;0;9;0;17;27;28;0;1;53;61;589597271015.1399;226020861964.80447;497284514035.1381;81363.7906710777;22702.784267092415;-0.0;0.0;2139826.9986672993;421751.6501760316;0.0;251591.77359107538;3.9188576953843723;0.4771145554804691
2727;2019-07-06 14:27:45.099;830;737;270;269;240;54;31;-14;3;21;731;298;0;53;228;192;270;682;277;31;30;-219;752;362;367;155;367;304;752;-1.0;0.0;2047.0;523.0;0.0;99;99;98;1;0;0;1;0;0;0;1;1;1;0;0;29489.033203125;14707.91796875;8021.52783203125;4412.974609375;698.0;278449;685.0;1202.0;Calculated values ==>;1562416065.099;356.16;346.86;300.16;300.06;297.16;278.56;274.5913991737795;276.26000000000005;271.76000000000005;273.46000000000004;275.26000000000005;346.26;302.96000000000004;273.16;278.46000000000004;295.96000000000004;292.36;300.16;341.36;276.26000000000005;276.16;341.66;342.96000000000004;251.26000000000002;245.62243170879464;268.0796299477929;274.5913991737795;300.86;7520000.0;3620000.0000000005;3670000.0000000005;1550000.0;3670000.0000000005;3040000.0;7520000.0;0.0;0.0;0.3411666666666667;0.08716666666666667;0.0;0.0;3.0138547754093032;14707.91796875;8021.52783203125;4412.974609375;29489.033203125;500610.00867719395;487053.075104775;273951.40127265046;273494.7265583619;261739.15969906977;430014.67791919125;431876.54111442826;441840.366412452;468782.0800082104;526577.5264948038;479496.3079503218;441393.15733161947;448998.8971924048;462309.46690527396;458192.6064316991;273951.40127265046;478525.6730874999;431876.54111442826;431687.57782565913;287289.4124756198;292734.4514702754;443444.61488445353;198385.16595999297;191180.60943810586;272.5669150015281;973216.2739399114;444536.22093424783;109024.96551507834;279934.4170519448;0;9;0;17;27;28;0;1;53;61;589816125015.2792;226113200364.86322;497465593235.2533;83058.79922103061;21361.01529791548;-0.0;0.0;2141196.2734584385;422118.60370708694;0.0;251591.77359107538;3.8471076986145976;0.4662062550432836
2728;2019-07-06 14:28:45.130;831;738;270;270;242;54;33;20;-21;27;717;299;-22;75;228;195;270;690;278;33;33;-219;755;362;367;155;366;305;756;-1.0;-1.0;1601.0;79.0;0.0;98;99;98;1;0;0;1;0;0;0;1;1;1;0;0;29534.404296875;14767.9169921875;8053.3310546875;4440.0869140625;698.0;278450;685.0;1205.0;Calculated values ==>;1562416125.13;356.26;346.96000000000004;300.16;300.16;297.36;278.56;274.5913991737795;276.46000000000004;275.16;271.06;275.86;344.86;303.06;270.96000000000004;280.66;295.96000000000004;292.66;300.16;342.16;276.46000000000004;276.46000000000004;341.66;342.96000000000004;251.26000000000002;245.62243170879464;268.19934244402924;274.5913991737795;300.96000000000004;7550000.0;3620000.0000000005;3670000.0000000005;1550000.0;3660000.0;3050000.0;7559999.999999999;0.0;0.0;0.26683333333333337;0.013166666666666667;0.0;0.0;3.021376875514319;14767.9169921875;8053.3310546875;4440.0869140625;29534.404296875;500477.4302360818;486787.3694500892;273629.17469206796;273629.17469206796;262279.96328978305;430014.67791919125;432252.62270688626;437968.82056851813;469387.71349404316;525030.9313513897;479489.733318947;437812.597326149;451825.0020740418;462460.68337330536;458605.1351167978;273708.8445545537;479343.99019208;432252.62270688626;432252.62270688626;287289.4124756198;292734.4514702754;443444.61488445353;202321.44607988195;191180.60943810586;274.1183373033751;973708.390048893;444781.9798026628;109098.77914529074;280068.44342083874;0;9;0;17;27;28;0;1;53;61;590036438785.7832;226206248415.07608;497648387630.67145;62878.5744260511;3174.7883892601926;-0.0;0.0;2142413.0465830844;422323.17437854724;0.0;251591.77359107538;2.4229687544633642;0.2579277171002031
2729;2019-07-06 14:29:45.110;833;739;269;268;242;52;34;27;-22;30;708;299;-24;56;229;197;270;695;278;36;34;-223;752;365;370;152;369;305;752;-2.0;-1.0;1423.0;0.0;0.0;100;99;98;1;0;0;1;0;0;0;1;1;1;1;0;29397.943359375;14707.3984375;8079.05517578125;4466.84814453125;698.0;278451;685.0;1207.0;Calculated values ==>;1562416185.11;356.46000000000004;347.06000000000006;300.06;299.96000000000004;297.36;278.36;274.9066339382667;276.56;275.86;270.96000000000004;276.16;343.96000000000004;303.06;270.76000000000005;278.76000000000005;296.06;292.86;300.16;342.66;276.76000000000005;276.56;341.66;342.96000000000004;250.86;245.02929689885198;268.19934244402924;274.9066339382667;300.96000000000004;7520000.0;3650000.0;3700000.0;1520000.0;3690000.0;3050000.0;7520000.0;0.0;0.0;0.23716666666666666;0.0;0.0;0.0;3.0263916089176623;14707.3984375;8079.05517578125;4466.84814453125;29397.943359375;501032.8383768311;487355.0461169763;273494.7265583619;273042.5490245672;262478.97025404446;429811.8947417682;431664.4107814828;437812.597326149;470097.02831791865;524085.8068803795;479489.733318947;437499.1961693786;449228.9570467634;462140.9697039366;458400.8548651725;273951.40127265046;480582.91936012264;432043.5753533974;431664.4107814828;287289.4124756198;292734.4514702754;443588.63121992006;204322.24747842658;191180.60943810586;274.9066339382667;974199.3292432674;445027.5255544694;109172.97886235474;280202.8351600839;0;9;0;17;27;28;0;1;53;61;590257465084.975;226298317714.73938;497831326630.00244;55376.127972218164;0.0;-0.0;0.0;2143398.1739475164;422349.6221295044;0.0;251591.77359107538;2.031905288552566;0.2068727295429139
2730;2019-07-06 14:30:45.121;833;738;266;264;242;56;37;38;-20;34;705;296;-22;65;229;200;270;690;276;38;36;-223;740;370;375;151;375;308;741;-1.0;-1.0;2676.0;562.0;0.0;100;99;98;1;0;0;1;0;0;0;1;1;1;0;0;28780.138671875;14531.6201171875;7859.201171875;4522.73681640625;698.0;278452;685.0;1206.0;Calculated values ==>;1562416245.121;356.46000000000004;346.96000000000004;299.76000000000005;299.56;297.36;278.76000000000005;275.4277932560699;276.86;276.96000000000004;271.16;276.56;343.66;302.76000000000005;270.96000000000004;279.66;296.06;293.16;300.16;342.16;276.96000000000004;276.76000000000005;341.66;342.96000000000004;250.86;244.82967444194236;268.5567601203482;275.4277932560699;300.76000000000005;7400000.0;3700000.0;3750000.0;1510000.0;3750000.0;3080000.0;7409999.999999999;0.0;0.0;0.446;0.09366666666666666;0.0;0.0;3.0238842422159897;14531.6201171875;7859.201171875;4522.73681640625;28780.138671875;502119.82032655185;488343.7625298064;273012.1609814503;272102.33198216837;263045.5717939736;429467.9694778635;430925.61416306096;437443.34373287327;470632.5061851703;523530.6251953447;478774.8074490494;437126.8590839872;449921.5578654963;461224.8453445671;458013.8845142973;274979.9602436104;481026.9342973261;431119.4546556434;430731.09198534675;287289.4124756198;292734.4514702754;443785.0204063282;200958.6485199015;191180.60943810586;273.62036014482163;974684.2354779725;445271.228713783;109247.90580464595;280335.6783134411;0;9;0;17;27;28;0;1;53;61;590481006060.5576;226389234379.97632;498015260345.4818;105472.1740649854;22744.736833361967;-0.0;0.0;2144738.8222084483;422539.19635251333;0.0;251591.77359107538;4.764026755432761;0.5630591550182898
