;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2731;2019-07-06 14:31:45.111;827;737;275;274;242;58;40;45;-19;38;707;296;-21;46;229;202;270;687;287;40;40;-216;756;373;378;144;377;308;756;85.0;-1.0;1185.0;53.0;0.0;100;99;98;1;0;0;1;0;0;0;1;1;1;1;0;29568.166015625;14759.0791015625;8096.3173828125;4575.447265625;697.0;278453;684.0;1205.0;Calculated values ==>;1562416305.111;355.86;346.86;300.66;300.56;297.36;278.96000000000004;275.73799182748917;277.16;277.66;271.26000000000005;276.96000000000004;343.86;302.76000000000005;271.06;277.76000000000005;296.06;293.36;300.16;341.86;277.16;277.16;341.56000000000006;342.86;251.56000000000003;243.40439225979637;268.5567601203482;275.73799182748917;301.86;7559999.999999999;3729999.9999999995;3779999.9999999995;1440000.0;3770000.0000000005;3080000.0;7559999.999999999;0.014166666666666666;0.0;0.19749999999999998;0.008833333333333334;0.0;0.014166666666666666;3.0215528887007626;14759.0791015625;8096.3173828125;4575.447265625;29568.166015625;499819.53234217723;486635.66775141854;275948.51288335514;275474.81499527214;262279.96328978305;429258.0297950786;430712.43175584445;437601.09044165985;471963.08021786925;523741.2077983188;478774.8074490494;437285.26766895736;447269.37293394975;460916.8568419294;457809.2307788321;273629.17469206796;478866.89466969983;430712.43175584445;430712.43175584445;286870.6033266602;292315.56762988004;445899.39121468744;205348.91027884762;205348.91027884762;275.3395141383192;975170.3903111336;445515.2771924514;109323.71136897482;280468.6188076422;0;9;0;17;27;28;0;1;53;61;590706868410.5935;226477719629.9904;498200029545.51117;45869.805582155415;2124.8625815999185;-0.0;3192.6498875907882;2145999.795175181;422746.40847322735;0.0;251618.37457257358;1.866049710969832;0.19245479089023315
2732;2019-07-06 14:32:45.122;823;736;279;278;253;61;43;46;-18;43;716;299;-19;42;229;205;270;685;284;42;43;-196;734;378;383;142;383;310;733;-2.0;-1.0;1914.0;533.0;0.0;100;99;100;1;0;0;1;0;0;0;1;1;1;1;0;29060.458984375;14451.37890625;7723.58740234375;4619.06396484375;696.0;278454;684.0;1205.0;Calculated values ==>;1562416365.122;355.46000000000004;346.76;301.06;300.96000000000004;298.46000000000004;279.26000000000005;276.25090830309495;277.46000000000004;277.76000000000005;271.36;277.46000000000004;344.76;303.06;271.26000000000005;277.36;296.06;293.66;300.16;341.66;277.36;277.46000000000004;341.56000000000006;342.76;253.56000000000003;242.98782864720522;268.7936212382143;276.25090830309495;301.56;7340000.000000001;3779999.9999999995;3829999.9999999995;1420000.0;3829999.9999999995;3100000.0;7330000.0;0.0;0.0;0.319;0.08883333333333333;0.0;0.0;3.0217287340441255;14451.37890625;7723.58740234375;4619.06396484375;29060.458984375;501269.3465509774;488870.5105540875;280416.62630881136;279850.299249318;267902.48844122485;428902.12800615287;429960.4506499409;437301.7563972805;472719.4423773052;524529.5575602452;478877.5697098888;437142.86386454466;446316.34587724565;459984.82561922754;457421.02735945286;275533.9652811209;481141.60306041926;429760.04087576194;429960.4506499409;286870.6033266602;291896.6896268761;448414.7220457037;202385.17504223634;205348.91027884762;274.21551827852204;975659.0517569762;445758.7423026057;109400.34634296059;280600.47551663726;0;9;0;17;27;28;0;1;53;61;590935210265.2815;226563535359.8731;498385463535.25775;74938.38945225909;21855.624758808015;-0.0;0.0;2147006.7147005005;422946.2825043132;0.0;251644.98486592667;3.612521640950175;0.4546176802513009
2733;2019-07-06 14:33:45.122;816;738;282;282;244;44;39;20;-21;41;728;297;-23;44;230;197;270;679;280;39;38;-241;816;357;362;137;360;301;812;-1.0;-1.0;665.0;145.0;0.0;0;83;100;1;0;0;1;0;1;0;1;1;1;1;0;46600.3046875;16003.9697265625;23847.98828125;4393.12255859375;702.0;278455;685.0;1204.0;Calculated values ==>;1562416425.122;354.76;346.96000000000004;301.36;301.36;297.56;277.56;274.0616903277293;277.06;275.16;271.06;277.26000000000005;345.96000000000004;302.86;270.86;277.56;296.16;292.86;300.16;341.06000000000006;277.06;276.96000000000004;341.66;343.36;249.06000000000003;241.92719264551067;267.7187500070086;274.0616903277293;301.16;8159999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;3010000.0;8120000.0;0.0;0.0;0.11083333333333334;0.024166666666666666;0.0;0.0;3.0181643659005433;16003.9697265625;23847.98828125;4393.12255859375;46600.3046875;492562.44113938475;480817.7569447042;274706.17114795704;274706.17114795704;260491.50510387248;430346.717906069;434603.5697922251;438865.43479602295;473176.1828425327;526498.0187852207;479746.62744961266;438558.24221835117;448311.18344306457;463626.08760426834;459669.781954241;269659.7442668348;470965.59647093416;434603.5697922251;434424.3181684167;287289.4124756198;294410.04551340896;444541.5598570425;197108.53189395517;205348.91027884762;272.03622737799753;976289.5581209084;446012.5368745458;109475.44789732256;280863.5719806672;0;9;0;17;27;29;0;1;53;61;591158710265.2815;226647235359.8731;498568763535.25775;26794.72340497918;5979.631509107944;-0.0;0.0;2147854.4906409774;423178.2429732125;0.0;251644.98486592667;0.7407457392895235;0.08901185904888069
2734;2019-07-06 14:34:45.113;841;761;273;271;237;35;36;17;-32;36;736;295;-34;24;231;185;270;701;283;39;36;-227;787;353;358;133;356;294;782;0.0;0.0;1808.0;539.0;0.0;0;65;91;1;0;0;1;0;1;0;1;1;1;1;0;43743.5546875;14607.9130859375;22853.3203125;4198.82861328125;715.0;278456;696.0;1205.0;Calculated values ==>;1562416485.113;357.26;349.26;300.46000000000004;300.26000000000005;296.86;276.66;273.6339639331285;276.76000000000005;274.86;269.96000000000004;276.76000000000005;346.76;302.66;269.76000000000005;275.56;296.26000000000005;291.66;300.16;343.26;277.06;276.76000000000005;342.76;344.66;250.46000000000004;241.05796691057077;266.86631818009863;273.6339639331285;301.46000000000004;7870000.0;3529999.9999999995;3579999.9999999995;1330000.0;3560000.0;2940000.0;7820000.0;0.0;0.0;0.3013333333333333;0.08983333333333333;0.0;0.0;3.0183590960086173;14607.9130859375;22853.3203125;4198.82861328125;43743.5546875;498977.81755112635;487597.7157403435;272999.639211924;272154.26870800706;259323.94922719756;430607.02586249536;435041.38555822254;438743.29367333796;473209.4130839679;527877.0765265722;480366.3416492774;438439.1573181969;446860.4645769222;464349.45330830896;458675.337737467;271406.4222120791;478166.6585721759;435569.4238987748;435041.38555822254;291896.6896268761;299856.38484229014;446787.3190808059;195115.8947281196;205348.91027884762;271.21742190275035;977042.3106850861;446267.59763286216;109547.03675040745;281252.69117523776;0;9;0;17;27;29;0;1;53;61;591374677865.0549;226728223209.78815;498747236760.0705;73413.05621549246;22608.48295434965;-0.0;0.0;2148689.4302105475;423416.441525015;0.0;251644.98486592667;2.3048822909296622;0.2913491725985715
2735;2019-07-06 14:35:45.133;862;775;274;273;232;29;35;14;-37;32;740;296;-38;41;232;177;270;701;287;32;34;-201;789;344;349;132;348;289;785;-1.0;0.0;1593.0;382.0;0.0;0;51;64;1;0;0;1;0;1;0;1;1;1;0;0;41350.61328125;12393.8037109375;23099.31640625;4052.72192382812;723.0;278457;704.0;1204.0;Calculated values ==>;1562416545.133;359.36;350.66;300.56;300.46000000000004;296.36;276.06;272.6583383277491;276.66;274.56;269.46000000000004;276.36;347.16;302.76000000000005;269.36;277.26000000000005;296.36;290.86;300.16;343.26;276.36;276.56;343.56000000000006;345.46000000000004;253.06000000000003;240.83765695389522;266.24828229547654;272.6583383277491;301.86;7890000.000000001;3440000.0;3490000.0;1320000.0;3479999.9999999995;2890000.0;7850000.0;0.0;0.0;0.2655;0.06366666666666666;0.0;0.0;3.0144187009365218;12393.8037109375;23099.31640625;4052.72192382812;41350.61328125;501808.8267886591;489421.942084881;273213.6002028695;272789.6612633625;257502.36861697753;431175.4696738307;436998.0609936863;439096.90894082;472950.9869074988;528678.3393531649;481081.44193827006;438946.8899536509;450112.97382531734;465646.92061946914;459027.0966850493;271277.0379236151;477826.1891158802;436488.0602253265;436828.4760420118;295247.87795992935;303208.48990285693;449685.86741848243;194302.6302037186;205348.91027884762;270.8542118705907;977751.6651239557;446492.68694420013;109615.82259250189;281635.75746065204;0;9;0;17;27;29;0;1;53;61;591586848564.9875;226807749709.76288;498922195060.0149;64992.88100470043;16259.39943600663;-0.0;0.0;2149843.197481286;423740.4485111716;0.0;251644.98486592667;2.0546352346331362;0.25575804360442334
2736;2019-07-06 14:36:45.124;873;780;281;280;239;23;32;10;-42;27;741;295;-44;37;233;174;270;705;297;30;32;-172;761;338;343;131;342;286;759;424.0;-1.0;1231.0;404.0;0.0;0;39;18;1;0;0;1;0;1;0;1;1;1;0;0;36869.828125;8568.478515625;22163.658203125;3939.44360351562;727.0;278458;709.0;1207.0;Calculated values ==>;1562416605.124;360.46000000000004;351.16;301.26000000000005;301.16;297.06;275.46000000000004;271.99741764416325;276.36;274.16;268.96000000000004;275.86;347.26;302.66;268.76000000000005;276.86;296.46000000000004;290.56;300.16;343.66;276.16;276.36;344.06000000000006;345.86;255.96000000000004;240.61611355647437;265.87368984753493;271.99741764416325;302.86;7609999.999999999;3379999.9999999995;3429999.9999999995;1310000.0;3420000.0000000005;2860000.0;7590000.000000001;0.07066666666666667;0.0;0.20516666666666666;0.06733333333333333;0.0;0.07066666666666667;3.0212061957765415;8568.478515625;22163.658203125;3939.44360351562;36869.828125;505818.97130795533;492751.83426196617;278607.2516573937;278105.7219063561;261040.69159594717;431541.1909327263;437873.2341167221;439011.4658172925;472596.2217928923;529012.4162510114;481327.53420099826;438712.35373912647;450121.9170549729;466637.4410764616;459575.0654179985;273239.2764142215;481376.7021467535;437540.82837247645;437873.2341167221;297342.5633918147;304884.691753025;452844.91369589773;193325.387575532;193325.387575532;270.43488880371376;978403.404362029;446667.3464270796;109682.4139818843;282012.892338115;0;9;0;17;27;29;0;1;53;61;591794417425.5947;226886637874.99362;499094669185.5194;50406.59371926787;17474.314758771292;-0.0;17281.381155577434;2150804.715524121;424021.5206298075;0.0;251788.97477425123;2.456256358725204;0.26808082217136464
2737;2019-07-06 14:37:45.114;873;771;279;277;245;25;23;10;-34;23;740;295;-40;83;233;176;270;660;296;30;22;-152;707;346;350;133;350;294;708;-1.0;-1.0;1590.0;590.0;0.0;98;27;1;1;0;0;1;0;0;0;1;1;1;0;0;20739.119140625;6882.91552734375;7544.37548828125;4011.93310546875;721.0;278459;709.0;1208.0;Calculated values ==>;1562416665.114;360.46000000000004;350.26;301.06;300.86;297.66;275.66;272.8767566201714;275.46000000000004;274.16;269.76000000000005;275.46000000000004;347.16;302.66;269.16;281.46000000000004;296.46000000000004;290.76000000000005;300.16;339.16;276.16;275.36;344.06000000000006;345.26;257.96000000000004;241.05796691057077;266.86631818009863;272.8767566201714;302.76000000000005;7070000.0;3460000.0;3500000.0;1330000.0;3500000.0;2940000.0;7080000.0;0.0;0.0;0.265;0.09833333333333334;0.0;0.0;3.024794448872094;6882.91552734375;7544.37548828125;4011.93310546875;20739.119140625;510442.68527982174;496410.89416282106;284150.37428695353;282742.0268409575;266199.01784428576;431051.2098666511;434691.9584858148;438439.1573181969;471944.1597200548;528293.2328732036;480366.3416492774;437519.7399373239;454784.17069579137;465486.31992542575;458574.2778946514;278480.1805054462;480092.5165111753;435909.4167232306;434516.17371468875;297342.5633918147;302370.42649719206;454551.47311647405;194626.65861905814;193325.387575532;270.99307645196467;978883.3989102255;446796.08658385527;109748.66441089094;282260.4180244249;0;9;0;17;27;29;0;1;53;61;592002282775.6278;226965824675.00623;499268640185.54706;64610.31215527177;25559.273425579235;-0.0;0.0;2151763.029994192;424380.0740958616;0.0;251932.96228198564;4.890096513209606;0.6646798874327878
2738;2019-07-06 14:38:45.125;857;737;276;274;254;40;24;10;-13;23;740;294;-20;86;230;185;270;540;286;27;24;-149;686;352;357;137;356;304;688;-1.0;-2.0;1499.0;517.0;0.0;98;38;14;1;0;0;1;0;0;0;1;1;1;0;0;21026.908203125;7421.8642578125;7207.4326171875;4199.82861328125;709.0;278460;699.0;1210.0;Calculated values ==>;1562416725.125;358.86;346.86;300.76000000000005;300.56;298.56;277.16;273.5264737036516;275.56;274.16;271.86;275.46000000000004;347.16;302.56;271.16;281.76000000000005;296.16;291.66;300.16;327.16;275.86;275.56;343.06000000000006;344.06000000000006;258.26000000000005;241.92719264551067;268.0796299477929;273.5264737036516;301.76000000000005;6859999.999999999;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3040000.0;6880000.0;0.0;0.0;0.24983333333333332;0.08616666666666667;0.0;0.0;3.0319584436729103;7421.8642578125;7207.4326171875;4199.82861328125;21026.908203125;510105.0730311181;493564.61199844186;286021.82910818706;284302.0732190362;271911.13253799;430671.36484660726;433137.0898171864;439427.7774279336;471414.1961389312;527519.8571458375;479034.42222453904;438349.7364941574;453474.9290989822;464218.37197162234;458834.6142869762;281626.1716934288;463066.8445037796;433680.339460569;433137.0898171864;293153.3411634106;297342.5633918147;454194.8353515687;196504.59489852193;193325.387575532;271.7741148083351;979231.5129468228;446915.31493642664;109817.10830420072;282383.3722959537;0;9;0;17;27;29;0;1;53;61;592214421660.3379;227046839524.8955;499448073075.3018;60690.30843526468;22204.309052370863;-0.0;0.0;2152807.3932625228;424778.1769214403;0.0;251932.96228198564;4.40246773750735;0.5752375753765401
2739;2019-07-06 14:39:45.095;831;729;278;277;253;35;24;2;4;23;743;293;-1;98;230;187;269;547;269;24;23;-239;709;342;347;140;347;312;711;-2.0;-1.0;1267.0;289.0;3.0;60;51;36;1;0;0;1;0;0;0;1;1;1;0;0;21545.365234375;9166.755859375;5950.20166015625;4312.74462890625;701.0;278461;690.0;1210.0;Calculated values ==>;1562416785.095;356.26;346.06000000000006;300.96000000000004;300.86;298.46000000000004;276.66;272.43898195401505;275.56;273.36;273.56;275.46000000000004;347.46000000000004;302.46000000000004;273.06;282.96000000000004;296.16;291.86;300.06;327.86;275.56;275.46000000000004;342.16;343.26;249.26000000000002;242.56692532238324;269.02936301313275;272.43898195401505;300.06;7090000.000000001;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;3120000.0;7109999.999999999;0.0;0.0;0.21116666666666667;0.04816666666666667;0.0005;0.0005;3.033382468495904;9166.755859375;5950.20166015625;4312.74462890625;21545.365234375;504622.2699782085;490098.3340752819;282926.32127035747;282256.12284639897;269471.54107316554;431298.55289687274;435589.022954605;440286.945399369;471014.3812069224;527213.5688809186;477930.7689268284;439516.7973169187;453704.3239603682;465534.009143221;460672.2631923451;277659.4105020909;461035.59445169184;435589.022954605;435416.42159557017;289383.54333396035;293991.1381695566;444176.71581891424;193285.28294185613;282926.32127035747;270.4328695336547;979586.1045078319;447053.48431821866;109888.01094553093;282492.964424841;0;9;0;17;27;29;0;1;53;61;592425516060.4386;227129897974.93512;499632780675.38995;52158.517722278135;12084.604016911633;-0.0;76.24505016260635;2153747.329944175;425063.77499334945;0.0;251933.59733971627;3.310362984361282;0.3856031544440276
2740;2019-07-06 14:40:45.086;815;727;284;284;252;29;23;-2;11;20;748;292;7;70;230;185;270;608;275;21;23;-243;734;339;344;140;344;316;736;-2.0;0.0;885.0;283.0;7.0;1;57;59;1;0;0;1;0;0;0;1;1;1;0;0;21989.89453125;11159.462890625;4019.837890625;4432.57568359375;694.0;278462;684.0;1207.0;Calculated values ==>;1562416845.086;354.66;345.86;301.56;301.56;298.36;276.06;272.10816812424576;275.46000000000004;272.96000000000004;274.26000000000005;275.16;347.96000000000004;302.36;273.86;280.16;296.16;291.66;300.16;333.96000000000004;275.26000000000005;275.46000000000004;341.56000000000006;342.56000000000006;248.86;242.56692532238324;269.49753711883926;272.10816812424576;300.66;7340000.000000001;3390000.0;3440000.0;1400000.0;3440000.0;3160000.0;7359999.999999999;0.0;0.0;0.1475;0.04716666666666667;0.0011666666666666668;0.0011666666666666668;3.02709582096249;11159.462890625;4019.837890625;4432.57568359375;21989.89453125;500150.2645654977;487218.32436757034;282982.1220442313;282982.1220442313;267291.3027352516;431480.97241316177;436129.6855322445;440498.27415839763;470718.74820856744;527429.3172198372;477314.82427575317;439880.5001440809;449149.3451655382;465967.47487218113;460872.5798820607;275533.9652811209;468287.7641957788;435788.3778597848;436129.6855322445;286870.6033266602;291058.95107146574;443743.08185740083;190932.53374615975;282982.1220442313;269.4569629679572;979948.8439197568;447222.84406651754;109960.87768307493;282576.03562512755;0;9;0;17;27;29;0;1;53;61;592632784965.2212;227213885374.847;499821152415.1923;36810.94671080509;11924.230852580205;-0.0;178.6721574026821;2154488.630935176;425263.8186060084;0.0;251935.72133113057;2.49409330149876;0.3089422515280014
2741;2019-07-06 14:41:45.116;811;724;289;291;257;29;23;1;11;18;754;294;9;76;231;185;270;647;275;23;23;-233;781;341;346;137;346;316;783;145.0;-2.0;1295.0;428.0;3.0;1;50;76;1;0;0;1;0;0;0;1;1;1;0;0;25241.2109375;13548.650390625;4353.64599609375;4382.27099609375;691.0;278463;681.0;1207.0;Calculated values ==>;1562416905.116;354.26;345.56000000000006;302.06;302.26000000000005;298.86;276.06;272.3289490889957;275.46000000000004;273.26000000000005;274.26000000000005;274.96000000000004;348.56000000000006;302.56;274.06;280.76000000000005;296.26000000000005;291.66;300.16;337.86;275.46000000000004;275.46000000000004;341.26;342.26;249.86;241.92719264551067;269.49753711883926;272.3289490889957;300.66;7809999.999999999;3410000.0;3460000.0;1370000.0;3460000.0;3160000.0;7830000.0;0.024166666666666666;0.0;0.21583333333333332;0.07133333333333333;0.0005;0.024666666666666667;3.027622211045409;13548.650390625;4353.64599609375;4382.27099609375;25241.2109375;495175.28513151105;481739.41563032044;280243.45583254716;281247.785849383;266508.5917775109;431359.6534126046;435655.39555013686;440498.27415839763;470923.7305949869;528061.2146576353;477550.0877100024;440189.9702421009;449988.5839486886;465807.3054556508;460562.89102277986;271803.65756610135;469001.6652067779;435655.39555013686;435655.39555013686;285614.20965156396;289802.386634966;445398.7182448285;192154.78756686195;193940.36868035555;269.9667607530013;980342.6332614148;447428.8479609018;110034.37146723179;282645.8495469998;0;9;0;17;27;29;0;1;53;61;592839888465.1224;227297026924.80737;500010847215.1019;53600.80252267311;18064.73372169495;-0.0;5962.303996121273;2155242.4388940507;425513.8515980273;0.0;251986.92171978616;3.4834797959937807;0.4034002290279565
2742;2019-07-06 14:42:45.117;821;725;282;285;259;36;24;12;0;20;760;294;0;56;231;187;270;669;276;27;23;-215;794;356;360;137;360;312;796;-1.0;-1.0;431.0;131.0;0.0;1;48;79;1;0;0;1;0;0;0;1;1;1;0;0;25722.376953125;13657.2607421875;4417.4755859375;4308.0126953125;692.0;278464;680.0;1207.0;Calculated values ==>;1562416965.117;355.26;345.66;301.36;301.66;299.06;276.76000000000005;273.955091788801;275.56;274.36;273.16;275.16;349.16;302.56;273.16;278.76000000000005;296.26000000000005;291.86;300.16;340.06000000000006;275.86;275.46000000000004;341.16;342.36;251.66000000000003;241.92719264551067;269.02936301313275;273.955091788801;300.76000000000005;7940000.000000001;3560000.0;3600000.0;1370000.0;3600000.0;3120000.0;7959999.999999999;0.0;0.0;0.07183333333333333;0.021833333333333333;0.0;0.0;3.0274469164194944;13657.2607421875;4417.4755859375;4308.0126953125;25722.376953125;495410.5486342446;480475.5683896358;275865.6845338796;277201.3549383643;266572.13409593713;430412.23801567365;432374.4044586964;439671.4108720169;471119.972000508;528999.4941283845;478047.6920028339;439671.4108720169;447924.1891179613;463758.2318617846;458468.5810051565;270959.8558976321;471188.4305793657;432927.02747852716;432189.04636892054;285195.4229665811;290221.2356813373;447313.6878290504;196423.10716346628;193940.36868035555;271.75684199815373;980767.3369066207;447655.56766623433;110106.79170517763;282718.94344526355;0;9;0;17;27;29;0;1;53;61;593051691995.7083;227379228295.0347;500199250355.623;17473.33648306422;5477.777677865253;-0.0;0.0;2155834.7332588113;425710.0424633594;0.0;252036.6084146557;1.0253929996220223;0.12725146370831747
2743;2019-07-06 14:43:45.127;838;728;260;261;247;51;32;25;-10;27;764;291;-10;52;229;194;270;678;270;32;32;-203;792;368;372;138;372;313;794;-1.0;-1.0;455.0;143.0;0.0;20;49;89;1;0;0;1;0;0;0;1;1;1;0;0;25905.42578125;14543.7041015625;5163.60009765625;4321.1435546875;694.0;278465;682.0;1206.0;Calculated values ==>;1562417025.127;356.96000000000004;345.96000000000004;299.16;299.26000000000005;297.86;278.26000000000005;275.2199585193972;276.36;275.66;272.16;275.86;349.56000000000006;302.26000000000005;272.16;278.36;296.06;292.56;300.16;340.96000000000004;276.36;276.36;341.36;342.56000000000006;252.86;242.14157278889297;269.14681796795327;275.2199585193972;300.16;7920000.0;3679999.9999999995;3720000.0000000005;1380000.0;3720000.0000000005;3130000.0;7940000.000000001;0.0;0.0;0.07583333333333334;0.02383333333333333;0.0;0.0;3.024587870820848;14543.7041015625;5163.60009765625;4321.1435546875;25905.42578125;498083.4632487189;481175.2734564786;267055.12598660315;267434.9714419275;262298.9304445757;429606.4342157736;430753.1379245722;437885.24362152646;471673.81221397576;529342.9047443516;477572.1180245947;437885.24362152646;447167.02832255303;461684.3631077792;457501.3759310873;271085.67383483355;472963.33975767245;430753.1379245722;430753.1379245722;286033.001929769;291058.95107146574;448399.24437496136;199535.06089183257;193940.36868035555;273.0491256727687;981197.6403012869;447890.6148745683;110178.7133255221;282798.7990496637;0;9;0;17;27;29;0;1;53;61;593271328595.6733;227461742045.02158;500386781605.5932;18074.888857001788;5931.263039681236;-0.0;0.0;2156131.0178424665;425805.1336485471;0.0;252036.6084146557;0.9990721058034386;0.12255252722158852
2744;2019-07-06 14:44:45.117;849;735;250;249;228;66;40;44;-6;35;765;288;-9;48;228;199;270;688;268;39;39;-235;818;380;385;133;385;310;818;-1.0;-1.0;2925.0;326.0;0.0;98;28;92;1;0;0;1;0;0;0;1;1;1;0;0;29705.2734375;15259.70703125;8797.4541015625;4230.2392578125;700.0;278466;685.0;1208.0;Calculated values ==>;1562417085.117;358.06000000000006;346.66;298.16;298.06;295.96000000000004;279.76000000000005;276.4546675782219;277.16;277.56;272.56;276.66;349.66;301.96000000000004;272.26000000000005;277.96000000000004;295.96000000000004;293.06;300.16;341.96000000000004;277.06;277.06;341.66;343.16;249.66000000000003;241.05796691057077;268.7936212382143;276.4546675782219;299.96000000000004;8180000.0;3800000.0;3850000.0;1330000.0;3850000.0;3100000.0;8180000.0;0.0;0.0;0.4875;0.05433333333333333;0.0;0.0;3.0285455685710314;15259.70703125;8797.4541015625;4230.2392578125;29705.2734375;497293.21047593764;479674.4309462892;262299.3693573618;261954.47539468177;255016.21737604495;428757.65804586536;428801.8904616501;439183.176753574;473112.1826642056;529676.7152980495;477595.0984624487;438717.0637205666;447171.1259212027;459531.6911359358;456242.0319164589;269548.4901233791;471797.24159898824;428596.32703955995;428596.32703955995;287289.4124756198;293572.2367247113;445943.1765862879;205467.54167618058;193940.36868035555;275.4192375446341;981660.9855577679;448138.9352404213;110249.96297205036;282915.12177765596;0;9;0;17;27;29;0;1;53;61;593498390745.7095;227543028495.0345;500573650455.6229;113936.37210022929;13065.842830115831;-0.0;0.0;2157230.928334978;425963.41647928464;0.0;252036.6084146557;4.489709664958684;0.4851024038585907
2745;2019-07-06 14:45:45.078;858;746;286;287;250;78;52;60;-14;45;768;287;-15;36;228;199;270;698;287;49;51;-237;781;393;397;135;397;313;781;737.0;-1.0;2900.0;459.0;0.0;98;24;98;1;0;0;1;0;0;0;1;1;1;0;0;29768.94921875;15197.51171875;8150.7724609375;4221.98486328125;706.0;278467;692.0;1207.0;Calculated values ==>;1562417145.078;358.96000000000004;347.76;301.76000000000005;301.86;298.16;280.96000000000004;277.76006397333236;278.36;279.16;271.76000000000005;277.66;349.96000000000004;301.86;271.66;276.76000000000005;295.96000000000004;293.06;300.16;342.96000000000004;278.06;278.26000000000005;342.36;343.76;249.46000000000004;241.49495122638035;269.14681796795327;277.76006397333236;301.86;7809999.999999999;3929999.9999999995;3970000.0000000005;1350000.0;3970000.0000000005;3130000.0;7809999.999999999;0.12283333333333334;0.0;0.48333333333333334;0.0765;0.0;0.12283333333333334;3.024975129506756;15197.51171875;8150.7724609375;4221.98486328125;29768.94921875;501954.29548413394;485395.88410978165;278964.3529863622;279450.6770461228;263993.2603218748;427788.9520696689;427917.49419074965;437249.5021140777;473825.7953575257;529762.785419662;477102.7548056308;437089.72060350876;444861.04975825374;457617.1408612495;454058.13716118666;271803.65756610135;477793.58272655064;212255.50855563275;427704.5172216598;290221.2356813373;296085.73418796173;445352.3719695214;208312.5512911906;208312.5512911906;276.56825548069435;982156.2819275804;448392.5804199245;110320.35239013852;283056.26519603544;0;9;0;17;27;29;0;1;53;61;593732838255.5752;227623376234.98846;500760428970.516;110652.85956439542;18133.546281892304;-0.0;26948.646481792628;2159101.2887394405;426223.24239171157;0.0;252261.03449670703;5.648659143854002;0.5635016991724541
2746;2019-07-06 14:46:45.128;844;748;293;293;265;56;50;48;-17;50;773;289;-19;45;229;199;270;678;287;49;49;-214;764;366;371;137;370;306;759;-2.0;-1.0;1314.0;10.0;0.0;0;36;98;1;0;0;1;1;0;0;1;1;1;1;0;45050.1015625;15005.7314453125;21993.03515625;4193.88818359375;710.0;278468;695.0;1206.0;Calculated values ==>;1562417205.128;357.56000000000006;347.96000000000004;302.46000000000004;302.46000000000004;299.66;278.76000000000005;275.0112864084945;278.16;277.96000000000004;271.46000000000004;278.16;350.46000000000004;302.06;271.26000000000005;277.66;296.06;293.06;300.16;340.96000000000004;278.06;278.06;342.66;344.16;251.76000000000002;241.92719264551067;268.3187672390254;275.0112864084945;301.86;7640000.000000001;3660000.0;3710000.0;1370000.0;3700000.0;3060000.0;7590000.000000001;0.0;0.0;0.219;0.0016666666666666668;0.0;0.0;3.021757275561564;15005.7314453125;21993.03515625;4193.88818359375;45050.1015625;501497.75815247453;487988.6229242789;285236.32634799834;285236.32634799834;271206.6809118842;429743.705733735;434387.3559661047;438366.6433039444;474055.1135888039;530817.3057209284;478208.65012807125;438054.9754168444;447508.6907727563;461989.0877721098;458516.8789554001;273011.789254665;477079.7735411126;434205.081921684;434205.081921684;291477.81744585035;297761.5184850505;447419.54425889865;204380.8249446176;208312.5512911906;274.9339695186105;982780.2935936701;448644.4838575025;110390.54310903624;283307.67292464303;0;9;0;17;28;29;0;1;53;61;593963430255.3921;227705044234.9236;500946283720.3684;51242.894220692564;405.0645321904684;-0.0;0.0;2160451.5442959787;426377.85955539235;0.0;252485.79369392185;1.2538147643616877;0.13273672905957098
2747;2019-07-06 14:47:45.119;833;755;269;266;239;40;37;35;-26;45;773;289;-28;22;230;187;270;678;286;38;36;-187;753;356;361;131;360;300;748;-2.0;-3.0;2260.0;325.0;0.0;0;13;86;1;0;0;1;1;0;0;1;1;1;1;0;41483.97265625;13571.974609375;21750.6875;3976.34594726562;715.0;278469;699.0;1207.0;Calculated values ==>;1562417265.119;356.46000000000004;348.66;300.06;299.76000000000005;297.06;277.16;273.955091788801;276.86;276.66;270.56;277.66;350.46000000000004;302.06;270.36;275.36;296.16;291.86;300.16;340.96000000000004;276.96000000000004;276.76000000000005;343.06000000000006;344.66;254.46000000000004;240.61611355647437;267.5978703862781;273.955091788801;301.76000000000005;7530000.0;3560000.0;3610000.0;1310000.0;3600000.0;3000000.0;7480000.0;0.0;0.0;0.3766666666666667;0.05416666666666667;0.0;0.0;3.023368820649294;13571.974609375;21750.6875;3976.34594726562;41483.97265625;500941.92500119586;490157.40744549193;273819.69228248135;272456.35098103667;261566.3764614006;430412.23801567365;434489.842356074;438320.22817239247;474340.9607716398;531269.9684629661;478948.40034594724;438011.42202021845;445414.6422129316;463626.08760426834;458468.5810051565;273869.94809482846;478345.8640857563;434668.6427963687;434310.53623595677;293153.3411634106;299856.38484229014;451307.1457302167;199076.3246191445;208312.5512911906;272.817036345866;983501.3027104771;448882.59568557586;110458.61818059598;283672.1492667427;0;9;0;17;28;29;0;1;53;61;594182997315.1617;227785432174.83926;501128056450.1777;90115.20367172342;13662.502810183078;-0.0;0.0;2161629.351746224;426495.0716986633;0.0;252485.79369392185;2.6407207615096655;0.31023499719339936
2748;2019-07-06 14:48:45.119;833;759;267;266;232;35;32;26;-30;40;771;289;-32;37;231;176;270;677;282;32;31;-167;752;350;355;130;354;296;749;-1.0;-1.0;1825.0;288.0;0.0;0;1;70;1;0;0;1;1;0;0;1;1;1;0;0;39754.265625;12249.88671875;21803.126953125;3861.56420898438;718.0;278470;702.0;1200.0;Calculated values ==>;1562417325.119;356.46000000000004;349.06000000000006;299.86;299.76000000000005;296.36;276.66;273.3108153835814;276.36;275.76000000000005;270.16;277.16;350.26;302.06;269.96000000000004;276.86;296.26000000000005;290.76000000000005;300.16;340.86;276.36;276.26000000000005;343.36;344.96000000000004;256.46000000000004;240.39332010688793;267.1113755279542;273.3108153835814;301.36;7520000.0;3500000.0;3550000.0;1300000.0;3540000.0;2960000.0;7490000.000000001;0.0;0.0;0.30416666666666664;0.048;0.0;0.0;3.0052994812453893;12249.88671875;21803.126953125;3861.56420898438;39754.265625;501032.8383768311;490648.9382381535;272827.5677475622;272379.2239738357;258989.13223494007;430799.1582183253;435061.0054611773;438602.1121803833;473985.80243904516;531363.223106761;479438.10271729104;438296.42880847026;448280.0416260742;464643.3069250969;457932.4809600286;273951.40127265046;478071.79894263425;435061.0054611773;434884.8868685005;294410.04551340896;301113.3779324612;453523.5236953439;197603.8212648239;208312.5512911906;272.20656918577447;984178.2880294876;449097.77786331024;110523.93409856473;284035.0977205187;0;9;0;17;28;29;0;1;53;61;594397797315.1617;227863732174.83926;501306856450.1777;73303.64682014931;12284.14571666496;-0.0;0.0;2162991.1755003226;426711.29376972036;0.0;252485.79369392185;2.2573848192576613;0.2644471335357165
2749;2019-07-06 14:49:45.120;835;762;281;281;239;26;25;19;-35;34;769;286;-37;20;232;173;270;691;280;23;24;-154;747;341;345;135;344;292;744;383.0;-2.0;1378.0;301.0;0.0;0;1;48;1;0;0;1;1;0;0;1;1;1;0;0;38394.55859375;10512.4775390625;21775.65625;3786.71557617188;720.0;278471;704.0;1208.0;Calculated values ==>;1562417385.12;356.66;349.36;301.26000000000005;301.26000000000005;297.06;275.76000000000005;272.3289490889957;275.66;275.06;269.66;276.56;350.06000000000006;301.76000000000005;269.46000000000004;275.16;296.36;290.46000000000004;300.16;342.26;275.46000000000004;275.56;343.56000000000006;345.16;257.76000000000005;241.49495122638035;266.62003547228215;272.3289490889957;301.16;7470000.0;3410000.0;3450000.0;1350000.0;3440000.0;2920000.0;7440000.000000001;0.06383333333333334;0.0;0.22966666666666666;0.050166666666666665;0.0;0.06383333333333334;3.02497473501695;10512.4775390625;21775.65625;3786.71557617188;38394.55859375;501766.9065892451;491591.8326017341;280217.5841053382;280217.5841053382;261763.95488858133;431359.6534126046;436234.44804056955;438733.46945811325;472753.7123474745;531456.7890121251;479583.2019740648;438430.3070074864;446688.4288801006;466223.4527813042;458967.64206615655;274368.09553808847;480848.5064346672;435893.1441309191;436064.00943998026;295247.87795992935;301951.40411888575;454014.80719353334;195267.72327728092;195267.72327728092;271.2336626877664;984829.5390845272;449287.4673933357;110587.67082562511;284398.2602993815;0;9;0;17;28;29;0;1;53;61;594607800814.9081;227943233499.74323;501483259389.9646;55915.96637286449;12980.478709798663;-0.0;15370.82960005231;2164068.023556132;426921.8358153289;0.0;252613.88607527167;2.33590094388376;0.23345547346452547
2750;2019-07-06 14:50:45.130;839;763;279;278;240;20;22;12;-36;28;762;285;-38;50;233;172;270;682;292;17;21;-147;713;341;346;135;346;294;714;-4.0;-2.0;2925.0;793.0;0.0;99;1;31;1;0;0;1;0;0;0;1;1;1;0;0;23072.65234375;8905.9365234375;7604.025390625;3816.75146484375;719.0;278472;706.0;1211.0;Calculated values ==>;1562417445.13;357.06000000000006;349.46000000000004;301.06;300.96000000000004;297.16;275.16;272.3289490889957;275.36;274.36;269.56;275.96000000000004;349.36;301.66;269.36;278.16;296.46000000000004;290.36;300.16;341.36;274.86;275.26000000000005;343.76;345.06000000000006;258.46000000000004;241.49495122638035;266.86631818009863;272.3289490889957;302.36;7130000.0;3410000.0;3460000.0;1350000.0;3460000.0;2940000.0;7140000.000000001;0.0;0.0;0.4875;0.13216666666666665;0.0;0.0;3.0326676576013805;8905.9365234375;7604.025390625;3816.75146484375;23072.65234375;505355.61850508867;494696.1945065318;283110.469828294;282443.9468186124;263770.66445835494;431359.6534126046;435483.2290512716;438133.8669386556;472168.09959432366;530579.5790692873;479224.726903763;437827.4016405683;450417.41326201573;466064.0679339479;458833.8796392148;277746.4727582494;482788.8382378187;434615.6260600594;435310.61787662195;296085.73418796173;301532.38793589;454731.3593681076;194284.10585436385;195267.72327728092;270.8356487743722;985341.8512154199;449449.31448116;110651.04361157952;284643.1317857674;0;9;0;17;28;29;0;1;53;61;594815135365.6989;228024247000.05222;501659088690.63525;118876.75852859223;34422.44533939979;-0.0;0.0;2165524.872370207;427316.92602130695;0.0;252741.99767080185;7.541760490757745;0.9707029221962205
2751;2019-07-06 14:51:45.121;836;743;275;274;245;31;20;10;-26;24;756;289;-28;39;232;179;270;592;300;22;19;-150;708;343;348;136;348;304;710;-2.0;-1.0;1809.0;433.0;2.0;82;1;48;1;0;0;1;0;0;0;1;1;1;0;0;22982.53515625;9994.1220703125;6821.81005859375;3926.8173828125;711.0;278473;700.0;1212.0;Calculated values ==>;1562417505.121;356.76;347.46000000000004;300.66;300.56;297.66;276.26000000000005;272.5487779782249;275.16;274.16;270.56;275.56;348.76;302.06;270.36;277.06;296.36;291.06;300.16;332.36;275.36;275.06;343.16;344.26;258.16;241.71165711629368;268.0796299477929;272.5487779782249;303.16;7080000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3040000.0;7100000.0;0.0;0.0;0.3015;0.07216666666666667;0.0003333333333333333;0.0003333333333333333;3.0366116753173356;9994.1220703125;6821.81005859375;3926.8173828125;22982.53515625;505389.9462048115;492226.83514812303;281112.7194568284;280485.05131826765;266066.4935510838;431237.1583312671;434652.96905846894;437413.810930519;471644.9034095714;529193.1324091097;478455.9337065108;437099.2815960797;447045.31445274205;465646.92061946914;459452.89102084085;278353.98490243295;468951.38339905126;435002.2564783911;434477.6175341632;293572.2367247113;298180.4796168596;454258.47363830387;195178.51376256254;281112.7194568284;271.20521794180075;985725.5868751996;449606.7913442028;110715.5636724479;284763.3290487571;0;9;0;17;28;29;0;1;53;61;595023304135.4805;228105534804.96692;501838461780.4471;73033.94209613888;18696.937104366;-0.0;51.12163269244493;2167123.8883186933;427759.52114197926;0.0;252742.42362050514;4.424775065684735;0.5735285814991579
2752;2019-07-06 14:52:45.121;822;737;279;279;248;33;22;4;-21;23;755;292;-22;53;232;182;270;606;307;25;21;-235;724;345;349;141;349;308;726;277.0;-1.0;1603.0;392.0;3.0;38;5;59;1;0;0;1;0;0;0;1;1;1;0;0;22753.6796875;11071.4326171875;5298.623046875;3977.12060546875;704.0;278474;694.0;1209.0;Calculated values ==>;1562417565.121;355.36;346.86;301.06;301.06;297.96000000000004;276.46000000000004;272.7676641592781;275.36;273.56;271.06;275.46000000000004;348.66;302.36;270.96000000000004;278.46000000000004;296.36;291.36;300.16;333.76000000000005;275.66;275.26000000000005;342.56000000000006;343.56000000000006;249.66000000000003;242.77792619122317;268.5567601203482;272.7676641592781;303.86;7240000.000000001;3450000.0;3490000.0;1410000.0;3490000.0;3080000.0;7259999.999999999;0.04616666666666667;0.0;0.26716666666666666;0.06533333333333333;0.0005;0.04666666666666667;3.0303432284269713;11071.4326171875;5298.623046875;3977.12060546875;22753.6796875;502039.70350807154;489735.80951676494;281324.62887902255;281324.62887902255;266280.64645062794;431113.4868728058;434759.86381508;437285.26766895736;470880.6574889378;528781.9076996768;478309.89465600834;437126.8590839872;448254.08648987196;465502.09685007104;459538.6817761182;276528.0073020214;469237.12503349275;435283.0450006729;434584.5331882641;291058.95107146574;295247.87795992935;444416.18607239984;194502.28890744766;195432.52826428597;270.9389310568976;986106.7219988975;449782.3376332653;110781.42982235024;284864.3326579693;0;9;0;17;28;29;0;1;53;61;595232404135.4805;228188634804.96692;502022061780.4471;64863.51915911667;16327.707948110208;-0.0;11160.426896452314;2168273.0338291535;428051.3931840832;0.0;252835.85319158135;4.538794611121082;0.5354567259811894
2753;2019-07-06 14:53:45.152;812;732;281;281;255;37;24;-3;-18;20;754;294;-19;42;232;186;270;643;306;29;23;-237;744;349;354;145;354;310;746;-1.0;-2.0;1858.0;448.0;0.0;29;27;69;1;0;0;1;0;0;0;1;1;1;1;0;24200.298828125;11988.9921875;5148.041015625;4137.8740234375;699.0;278475;689.0;1208.0;Calculated values ==>;1562417625.152;354.36;346.36;301.26000000000005;301.26000000000005;298.66;276.86;273.20264511476705;275.56;272.86;271.36;275.16;348.56000000000006;302.56;271.26000000000005;277.36;296.36;291.76000000000005;300.16;337.46000000000004;276.06;275.46000000000004;342.06000000000006;343.06000000000006;249.46000000000004;243.61107973660833;268.7936212382143;273.20264511476705;303.76000000000005;7440000.000000001;3490000.0;3540000.0;1450000.0;3540000.0;3100000.0;7459999.999999999;0.0;0.0;0.30966666666666665;0.07466666666666667;0.0;0.0;3.028722356095372;11988.9921875;5148.041015625;4137.8740234375;24200.298828125;498801.7932997053;486924.4780367797;279988.07796943805;279988.07796943805;267887.21967629873;430862.6128555636;433886.7894946779;437301.7563972805;470045.44345262425;528523.4063309287;478295.4259625505;437142.86386454466;446316.34587724565;464773.75813807436;459444.769709459;274626.0569147801;472906.29934449226;434774.884458551;433707.6625020738;288964.7057630673;293153.3411634106;443417.30280039326;194955.32680215526;195432.52826428597;271.1374457817942;986498.2073154981;449974.60712758737;110849.0897170374;284951.4331703693;0;9;0;17;28;29;0;1;53;61;595443413100.1251;228274479134.82236;502207557570.1347;75046.61103129043;18551.827541201772;-0.0;0.0;2169439.553969614;428342.20615511556;0.0;252928.90480073311;4.3994757568498875;0.5779633313690778
2754;2019-07-06 14:54:45.132;809;729;279;280;254;42;26;-12;-16;19;751;293;-17;41;232;189;270;666;308;31;25;-235;774;352;357;146;357;311;776;-1.0;0.0;1044.0;383.0;3.0;35;50;80;1;0;0;1;0;0;0;1;1;1;0;0;26220.513671875;13503.873046875;5634.474609375;4303.3759765625;697.0;278476;687.0;1210.0;Calculated values ==>;1562417685.132;354.06000000000006;346.06000000000006;301.06;301.16;298.56;277.36;273.5264737036516;275.76000000000005;271.96000000000004;271.56;275.06;348.26;302.46000000000004;271.46000000000004;277.26000000000005;296.36;292.06;300.16;339.76;276.26000000000005;275.66;341.86;342.86;249.66000000000003;243.81672145450628;268.91163127593666;273.5264737036516;303.96000000000004;7740000.000000001;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3110000.0;7759999.999999999;0.0;0.0;0.174;0.06383333333333334;0.0005;0.0005;3.0340904525542927;13503.873046875;5634.474609375;4303.3759765625;26220.513671875;495548.9518838713;483283.8136056502;276106.94034755114;276567.75288258266;265744.54196055164;430671.36484660726;433499.7890287786;437389.9950341223;469810.5336897695;528131.5387105639;478054.8926321409;437231.03110804653;445978.6265330231;464333.32306390855;459375.61671724723;272285.4596820201;473101.5933257027;434397.36110999016;433318.7079877765;288127.0477506168;292315.56762988004;443440.4278896162;193842.86190329073;276106.94034755114;270.69618524608336;986918.2406953193;450186.97685776016;110919.41001914309;285041.2575158406;0;9;0;17;28;29;0;1;53;61;595656642000.1929;228361750034.8501;502393795470.1939;42377.201164764694;15932.64462879378;-0.0;78.60588382011268;2170417.7595609697;428629.48096642306;0.0;252929.55963141547;2.4907917434727147;0.34687757833077837
2755;2019-07-06 14:55:45.113;817;730;270;271;248;45;28;18;-17;22;750;295;-18;46;232;192;270;681;310;32;27;-236;784;361;366;144;366;305;781;-2.0;-2.0;1475.0;26.0;3.0;62;64;77;1;0;0;1;0;0;0;1;1;1;0;0;26887.0390625;13445.34765625;6823.32666015625;4284.94482421875;699.0;278477;687.0;1210.0;Calculated values ==>;1562417745.113;354.86;346.16;300.16;300.26000000000005;297.96000000000004;277.66;274.4858918419099;275.96000000000004;274.96000000000004;271.46000000000004;275.36;348.16;302.66;271.36;277.76000000000005;296.36;292.36;300.16;341.26;276.36;275.86;341.86;343.06000000000006;249.56000000000003;243.40439225979637;268.19934244402924;274.4858918419099;304.16;7840000.000000001;3610000.0;3660000.0;1440000.0;3660000.0;3050000.0;7809999.999999999;0.0;0.0;0.24583333333333332;0.004333333333333333;0.0005;0.0005;3.033736797082285;13445.34765625;6823.32666015625;4284.94482421875;26887.0390625;495769.4685226872;482902.3498611644;271803.65756610135;272222.63886420184;263261.7827481874;430081.6785162784;431569.91249995894;438590.5995609556;470378.9536012187;528489.0112660631;479027.3994154759;438435.61618480866;447838.18717396184;462996.0789934827;458352.99863763346;271603.301191071;475005.9533465351;432322.48016695504;431380.21945358743;288127.0477506168;293153.3411634106;443723.34487098816;202818.8393019436;271803.65756610135;274.30704672793036;987360.6634894477;450411.4825807539;110990.95669546156;285145.0396515743;0;9;0;17;28;29;0;1;53;61;595873473314.9998;228448722484.77264;502578536950.0294;57960.55773034044;1043.9195241325265;-0.0;79.78828094374305;2171253.6427708208;428770.90753497166;0.0;252930.87916480273;2.4063363204025308;0.27701760760432514
2756;2019-07-06 14:56:45.123;834;737;262;263;237;47;33;23;-16;26;749;295;-18;26;232;195;270;692;285;35;32;-240;835;361;366;142;366;308;835;-3.0;-1.0;1588.0;201.0;0.0;67;69;90;1;0;0;1;0;0;0;1;1;1;1;0;29123.599609375;15283.677734375;7549.43359375;4364.0185546875;704.0;278478;690.0;1210.0;Calculated values ==>;1562417805.123;356.56000000000006;346.86;299.36;299.46000000000004;296.86;277.86;274.4858918419099;276.46000000000004;275.46000000000004;271.56;275.76000000000005;348.06000000000006;302.66;271.36;275.76000000000005;296.36;292.66;300.16;342.36;276.66;276.36;342.16;343.56000000000006;249.16000000000003;242.98782864720522;268.5567601203482;274.4858918419099;301.66;8350000.0;3610000.0;3660000.0;1420000.0;3660000.0;3080000.0;8350000.0;0.0;0.0;0.26466666666666666;0.033499999999999995;0.0;0.0;3.032849715795398;15283.677734375;7549.43359375;4364.0185546875;29123.599609375;493461.3303464567;478124.67742498225;265749.00028259587;266104.7905379733;257318.87192033825;430081.6785162784;432509.1113278755;438072.3853947394;471043.10962919577;528153.1436717134;478658.65733261517;437758.51091407164;444402.3695586691;462996.0789934827;458764.56239000184;268643.4161141946;470446.2840286886;432880.6149027872;432322.48016695504;289383.54333396035;295247.87795992935;443678.0364772721;200206.0065861612;271803.65756610135;273.2849318619211;987827.4966041928;450650.9310270619;111063.04340272346;285264.83261583815;0;9;0;17;28;29;0;1;53;61;596093109914.9648;228534536784.759;502762467600.0002;62955.301591337025;8156.313001352214;-0.0;0.0;2172261.4428703682;428847.5889174392;0.0;252931.54417796087;2.614673493089024;0.3019181905749882
2757;2019-07-06 14:57:45.104;857;747;259;258;232;59;40;40;-20;32;750;293;-22;47;232;198;270;698;293;39;39;-246;829;376;381;138;381;306;828;-3.0;-1.0;2925.0;445.0;0.0;99;56;87;1;0;0;1;0;0;0;1;1;1;1;0;29609.05078125;14941.6181640625;8926.216796875;4281.26171875;711.0;278479;696.0;1208.0;Calculated values ==>;1562417865.104;358.86;347.86;299.06;298.96000000000004;296.36;279.06;276.0463484220469;277.16;277.16;271.16;276.36;348.16;302.46000000000004;270.96000000000004;277.86;296.36;292.96000000000004;300.16;342.96000000000004;277.06;277.06;342.76;344.26;248.56000000000003;242.14157278889297;268.3187672390254;276.0463484220469;302.46000000000004;8290000.000000001;3760000.0;3810000.0;1380000.0;3810000.0;3060000.0;8280000.0;0.0;0.0;0.4875;0.07416666666666667;0.0;0.0;3.0265898546067174;14941.6181640625;8926.216796875;4281.26171875;29609.05078125;497462.28022592823;480537.2071785525;265006.9670210982;264653.62493895594;255956.4293926163;429045.3911783415;429904.4729243329;437898.67151236854;472164.23178385233;528412.0366864651;478672.8616499831;437585.1090581189;447789.5392935794;460711.3816747167;456758.394230189;268954.9026206844;472329.56330855534;429704.44494633557;429704.44494633557;291896.6896268761;298180.4796168596;443808.97129680746;203421.20056065073;271803.65756610135;274.61025485445344;988316.7803700187;450902.72873246134;111135.0645912902;285402.0862254393;0;9;0;17;28;29;0;1;53;61;596317138950.6559;228618510185.018;502946609270.5682;114307.76708896243;17828.759662931625;-0.0;0.0;2173738.1673363834;429064.0626185898;0.0;252931.54417796087;4.694165793506414;0.565135843093102
2758;2019-07-06 14:58:45.124;872;757;296;297;260;75;59;57;-16;42;754;294;-18;26;231;203;271;701;305;60;58;-223;765;388;393;141;393;313;764;-2.0;-1.0;2925.0;344.0;0.0;98;66;98;1;0;0;1;0;0;0;1;1;1;1;0;30091.63671875;14998.8671875;7991.67822265625;4440.26904296875;716.0;278480;702.0;1210.0;Calculated values ==>;1562417925.124;360.36;348.86;302.76000000000005;302.86;299.16;280.66;277.2618376815202;279.06;278.86;271.56;277.36;348.56000000000006;302.56;271.36;275.76000000000005;296.26000000000005;293.46000000000004;300.26000000000005;343.26;279.16;278.96000000000004;343.36;344.76;250.86;242.77792619122317;269.14681796795327;277.2618376815202;303.66;7650000.0;3879999.9999999995;3929999.9999999995;1410000.0;3929999.9999999995;3130000.0;7640000.000000001;0.0;0.0;0.4875;0.05733333333333333;0.0;0.0;3.0307036523494117;14998.8671875;7991.67822265625;4440.26904296875;30091.63671875;505332.48106014286;488832.0770160106;286363.5588925624;286993.2981111238;268791.896762728;428167.64408090734;430470.1058676434;436929.5940270328;472751.9947874012;528292.4974744171;477923.5590405386;436608.2920388048;443391.28456942865;458687.69383737183;455487.96830997;273377.2171627992;480190.98191381915;430670.75975588977;430268.6997506373;294410.04551340896;300275.376401361;445711.96720126376;207388.58784959163;271803.65756610135;276.19244490204244;988814.4519342702;451152.3159449932;111207.76824075576;285543.11567804345;0;9;0;17;28;29;0;1;53;61;596549416350.582;228702238084.9914;503132371170.50916;111901.24051150256;13663.87374949587;-0.0;0.0;2175623.870757476;429326.58870981383;0.0;252931.54417796087;4.5775204551643816;0.559802444084688
