;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2759;2019-07-06 14:59:45.115;853;754;294;294;267;53;46;34;-16;40;758;296;-18;52;231;201;270;665;276;47;46;-235;771;363;368;145;367;307;766;-1.0;-1.0;1125.0;136.0;0.0;0;94;98;1;0;0;1;0;1;0;1;1;1;1;0;45995.296875;15152.2265625;22254.412109375;4519.33544921875;719.0;278481;704.0;1210.0;Calculated values ==>;1562417985.115;358.46000000000004;348.56000000000006;302.56;302.56;299.86;278.46000000000004;274.69669130483857;277.76000000000005;276.56;271.56;277.16;348.96000000000004;302.76000000000005;271.36;278.36;296.26000000000005;293.26000000000005;300.16;339.66;277.86;277.76000000000005;343.56000000000006;345.06000000000006;249.66000000000003;243.61107973660833;268.43790593516167;274.69669130483857;300.76000000000005;7709999.999999999;3629999.9999999995;3679999.9999999995;1450000.0;3670000.0000000005;3070000.0;7659999.999999999;0.0;0.0;0.1875;0.02266666666666667;0.0;0.0;3.0301633903366385;15152.2265625;22254.412109375;4519.33544921875;45995.296875;502140.35240721196;488175.21750670864;284870.0951213666;284870.0951213666;271568.87116414687;429947.3805835815;434396.59224347654;438297.7194993918;472028.77388759464;529172.7083407035;478897.73014117737;437985.2681005028;448301.5085314506;462712.0400004629;459268.44399813557;272498.44060807524;474132.8292252219;434577.5161832349;434396.59224347654;295247.87795992935;301532.38793589;443636.9499153598;200739.86043391892;271803.65756610135;273.50384311786667;989448.414604886;451403.5373704458;111282.42041194005;285795.12862293306;0;9;0;17;28;30;0;1;53;61;596777682105.3425;228788025214.9014;503318343270.314;44542.098574776166;5505.667361579327;-0.0;0.0;2176927.36969432;429486.3109236455;0.0;252931.54417796087;1.193717426619684;0.13332682312812447
2760;2019-07-06 15:00:45.105;845;765;270;268;235;35;32;18;-26;33;758;294;-28;26;232;185;270;694;265;33;31;-234;791;351;356;136;355;299;787;-1.0;0.0;2165.0;750.0;0.0;0;75;86;1;0;0;1;0;1;0;1;1;1;1;0;43834.94921875;14268.0625;23023.185546875;4301.47900390625;726.0;278482;709.0;1210.0;Calculated values ==>;1562418045.105;357.66;349.66;300.16;299.96000000000004;296.66;276.66;273.4187578820637;276.36;274.96000000000004;270.56;276.46000000000004;348.96000000000004;302.56;270.36;275.76000000000005;296.36;291.66;300.16;342.56000000000006;276.46000000000004;276.26000000000005;344.06000000000006;345.76;249.76000000000002;241.71165711629368;267.47669482898436;273.4187578820637;299.66;7909999.999999999;3510000.0;3560000.0;1360000.0;3550000.0;2990000.0;7870000.0;0.0;0.0;0.3608333333333333;0.125;0.0;0.0;3.0288969833798207;14268.0625;23023.185546875;4301.47900390625;43834.94921875;499189.0391627799;487696.9625015062;271406.4222120791;270591.14717162744;258437.01756865348;430735.4089219946;434818.82438352716;438544.20172432164;472525.0707617092;529783.6586704012;479645.51459095697;438236.7768127522;446176.45202680735;464627.23559176613;458993.52294359874;271149.1060279999;476452.67913642194;434995.3873680092;434641.7771524699;297342.5633918147;304465.6318710359;445481.9963138236;193698.8820675979;271803.65756610135;270.6338519166558;990196.8752248889;451648.665584493;111355.91494792992;286172.37905124284;0;9;0;17;28;30;0;1;53;61;596994845905.3771;228872311164.9148;503500112970.3429;88348.35284280113;31472.889280778214;-0.0;0.0;2178034.6055529043;429794.41420327435;0.0;252931.54417796087;2.880821975853798;0.3523091867676385
2761;2019-07-06 15:01:45.096;859;778;261;259;225;34;31;17;-31;31;756;293;-33;51;233;175;270;712;268;35;30;-210;785;349;354;138;353;295;783;184.0;-1.0;2029.0;534.0;0.0;0;71;71;1;0;0;1;0;1;0;1;1;1;0;0;41450.171875;12835.7099609375;22947.82421875;4237.12744140625;733.0;278483;715.0;1211.0;Calculated values ==>;1562418105.096;359.06000000000006;350.96000000000004;299.26000000000005;299.06;295.66;276.56;273.20264511476705;276.26000000000005;274.86;270.06;276.26000000000005;348.76;302.46000000000004;269.86;278.26000000000005;296.46000000000004;290.66;300.16;344.36;276.66;276.16;344.66;346.46000000000004;252.16000000000003;242.14157278889297;266.98899913490544;273.20264511476705;299.96000000000004;7850000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;2950000.0;7830000.0;0.03066666666666667;0.0;0.33816666666666667;0.089;0.0;0.03066666666666667;3.0301246635710397;12835.7099609375;22947.82421875;4237.12744140625;41450.171875;501738.85417393653;490075.7883690942;268050.3808632062;267274.79807499616;255253.6144298335;430862.6128555636;435126.7110676904;438672.6834563149;472066.18378088326;529880.293064386;480017.19083587494;438367.77478847804;450371.53607298614;465050.0807944103;457957.6186738957;271537.2949676006;479827.415583442;435824.7570664152;434951.03582335456;299856.38484229014;307399.1840295507;447659.141271049;195383.95039369326;195383.95039369326;271.31089240602387;990907.4779601899;451874.4964750483;111427.05932830815;286555.4133351256;0;9;0;17;28;30;0;1;53;61;597207813955.1537;228954498834.82855;503678286240.15594;82272.13989734322;22452.491988084657;-0.0;7346.72395317628;2179456.229715298;430243.7249733169;0.0;252992.7576941015;2.80033740820353;0.31130304650057083
2762;2019-07-06 15:02:45.116;869;786;282;282;239;30;30;13;-34;28;752;289;-37;41;234;172;270;725;282;27;29;-183;771;345;350;139;348;292;767;85.0;-2.0;1651.0;482.0;0.0;0;77;48;1;0;0;1;0;1;0;1;1;1;0;0;39488.375;10875.00390625;22440.9921875;4210.18359375;738.0;278484;721.0;1212.0;Calculated values ==>;1562418165.116;360.06000000000006;351.76;301.36;301.36;297.06;276.16;272.7676641592781;276.16;274.46000000000004;269.76000000000005;275.96000000000004;348.36;302.06;269.46000000000004;277.26000000000005;296.56;290.36;300.16;345.66;275.86;276.06;345.26;346.96000000000004;254.86;242.35481222062532;266.62003547228215;272.7676641592781;301.36;7709999.999999999;3450000.0;3500000.0;1390000.0;3479999.9999999995;2920000.0;7670000.0;0.014166666666666666;0.0;0.27516666666666667;0.08033333333333334;0.0;0.014166666666666666;3.031710045681347;10875.00390625;22440.9921875;4210.18359375;39488.375;504389.8592334789;492851.0742862428;278327.1382627107;278327.1382627107;260673.55314206262;431113.4868728058;435909.4167232306;438884.6286365988;471639.4363266047;529693.5169184038;479925.08356106695;438430.3070074864;449566.1939008764;465904.4719766947;458194.54107105307;272498.44060807524;483627.85686175834;435390.3900212655;435736.8545737827;302370.42649719206;309494.7701623936;450323.93808819767;194436.20945449726;194436.20945449726;270.91211806990776;991582.1906798974;452072.15162030613;111497.47705166496;286933.77955176966;0;9;0;17;28;30;0;1;53;61;597419084355.0865;229037626534.80212;503854444940.1;67264.05667827495;20556.314200240602;-0.0;3418.425805856544;2180702.780064689;430602.2511603451;0.0;253082.49717859205;2.431337200966498;0.29530536226601095
2763;2019-07-06 15:03:45.097;871;782;283;282;246;24;28;5;-34;25;745;288;-38;74;235;174;270;673;292;21;28;-243;733;338;343;139;342;292;730;146.0;-1.0;1298.0;342.0;0.0;0;81;30;1;0;0;1;0;1;0;1;1;1;0;0;37197.55859375;9118.1708984375;21294.32421875;4234.689453125;738.0;278485;722.0;1210.0;Calculated values ==>;1562418225.097;360.26;351.36;301.46000000000004;301.36;297.76000000000005;275.56;271.99741764416325;275.96000000000004;273.66;269.76000000000005;275.66;347.66;301.96000000000004;269.36;280.56;296.66;290.56;300.16;340.46000000000004;275.26000000000005;275.96000000000004;345.36;346.96000000000004;248.86;242.35481222062532;266.62003547228215;271.99741764416325;302.36;7330000.0;3379999.9999999995;3429999.9999999995;1390000.0;3420000.0000000005;2920000.0;7300000.0;0.024333333333333332;0.0;0.21633333333333335;0.057;0.0;0.024333333333333332;3.0267072238237875;9118.1708984375;21294.32421875;4234.689453125;37197.55859375;507960.84197581396;495857.4898454817;283229.5789456395;282601.5238350425;265223.63808558823;431541.1909327263;437206.8786466075;438884.6286365988;471344.5575217925;528966.7667921892;479811.1690093646;438278.2987301736;453950.4924126282;466891.87558532873;459575.0654179985;275629.200072584;479609.9024244641;436025.4255826594;437206.8786466075;302789.4550866088;309494.7701623936;443938.2837719036;191952.81649978302;191952.81649978302;269.87351367195214;992221.0377602851;452238.70865043;111567.82870857796;287298.1251088568;0;9;0;17;28;30;0;1;53;61;597626918519.9015;229121000124.7279;504029589459.94403;53419.582025597825;14363.171634510874;-0.0;5967.848845572729;2181708.1585822795;430893.1547267325;0.0;253160.6913646151;2.128617474127314;0.2512550012310172
2764;2019-07-06 15:04:45.117;860;761;272;271;243;29;21;3;-11;21;739;288;-19;79;234;178;270;582;297;23;20;-245;688;350;355;139;355;299;689;-2.0;0.0;1870.0;619.0;0.0;98;85;36;1;0;0;1;0;0;0;1;1;1;0;0;22857.61328125;8934.689453125;7234.6865234375;4367.24951171875;729.0;278486;718.0;1215.0;Calculated values ==>;1562418285.117;359.16;349.26;300.36;300.26000000000005;297.46000000000004;276.06;273.3108153835814;275.26000000000005;273.46000000000004;272.06;275.26000000000005;347.06000000000006;301.96000000000004;271.26000000000005;281.06;296.56;290.96000000000004;300.16;331.36;275.46000000000004;275.16;344.96000000000004;346.06000000000006;248.66000000000003;242.35481222062532;267.47669482898436;273.3108153835814;302.86;6880000.0;3500000.0;3550000.0;1390000.0;3550000.0;2990000.0;6890000.000000001;0.0;0.0;0.31166666666666665;0.10316666666666667;0.0;0.0;3.04086561186484;8934.689453125;7234.6865234375;4367.24951171875;22857.61328125;510330.63614047406;496836.3518315049;282540.5239019827;281809.8199206734;266657.88445774326;430799.1582183253;433096.3383396171;440813.73739064514;470951.1231468757;527802.7315048802;478956.0512900822;439611.04937426426;453406.92067388125;464888.3313533835;458204.46411352506;281273.96421791334;470008.3569118208;433458.17107015935;432914.61410414;301113.3779324612;305722.83045113535;443721.7682525868;193621.02733603973;191952.81649978302;270.5984956649333;992721.6643476615;452389.199300744;111639.53542782195;287535.9461131629;0;9;0;17;28;30;0;1;53;61;597836388320.667;229204427925.0328;504206948560.5922;77041.72796701868;25802.059771223772;-0.0;0.0;2182795.6985620535;431227.97655975784;0.0;253210.44001586793;5.007823110808924;0.6667181648563929
2765;2019-07-06 15:05:45.138;839;740;269;268;245;43;28;-6;6;20;739;289;1;83;231;184;270;501;297;30;27;-242;692;355;360;142;360;306;693;-2.0;-1.0;1563.0;455.0;2.0;99;97;50;1;0;0;1;0;0;0;1;1;1;0;0;23757.39453125;9891.115234375;7224.208984375;4557.03076171875;719.0;278487;709.0;1212.0;Calculated values ==>;1562418345.138;357.06000000000006;347.16;300.06;299.96000000000004;297.66;277.46000000000004;273.8482719121499;275.96000000000004;272.56;273.76000000000005;275.16;347.06000000000006;302.06;273.26000000000005;281.46000000000004;296.26000000000005;291.56;300.16;323.26000000000005;276.16;275.86;344.06000000000006;345.06000000000006;248.96000000000004;242.98782864720522;268.3187672390254;273.8482719121499;302.86;6920000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;6930000.0;0.0;0.0;0.2605;0.07583333333333334;0.0003333333333333333;0.0003333333333333333;3.035171924866121;9891.115234375;7224.208984375;4557.03076171875;23757.39453125;507198.4828262186;493492.97210901714;279796.3239378119;279158.0552861475;267249.9788784999;430477.46260093397;433110.10878034565;441867.40411234536;470450.12188174675;527259.8804449925;478208.65012807125;441118.68104791886;452727.28993579623;463758.2318617846;458219.12774457596;280609.8803999531;455296.752530029;433474.6235842054;432927.02747852716;297342.5633918147;301532.38793589;443459.8248806376;195624.2252981143;279796.3239378119;271.4306882370897;993110.2587059458;452546.1359148308;111713.9304591379;287656.4790806561;0;9;0;17;28;30;0;1;53;61;598050963395.3397;229288757429.90417;504388512085.3153;64146.34808110719;18794.199635008015;-0.0;51.04356784690509;2183972.6776592145;431599.74212666595;0.0;253210.86552780974;3.829375781208577;0.500513213428454
2766;2019-07-06 15:06:45.128;816;739;276;276;245;42;30;-18;11;20;742;291;9;81;231;187;270;564;301;32;29;-241;713;353;358;142;357;309;714;-2.0;0.0;1401.0;525.0;2.0;100;99;60;1;0;0;1;0;0;0;1;1;1;0;0;25397.67578125;10967.7861328125;7580.546875;4596.107421875;712.0;278488;703.0;1213.0;Calculated values ==>;1562418405.128;354.76;347.06000000000006;300.76000000000005;300.76000000000005;297.66;277.36;273.6339639331285;276.16;271.36;274.26000000000005;275.16;347.36;302.26000000000005;274.06;281.26000000000005;296.26000000000005;291.86;300.16;329.56;276.36;276.06;343.46000000000004;344.36;249.06000000000003;242.98782864720522;268.67533136820026;273.6339639331285;303.26000000000005;7130000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3090000.0;7140000.000000001;0.0;0.0;0.23349999999999999;0.0875;0.0003333333333333333;0.0003333333333333333;3.0389375969366004;10967.7861328125;7580.546875;4596.107421875;25397.67578125;502210.0656764283;491246.73782549985;281160.60248840105;281160.60248840105;265806.2990757772;430607.02586249536;433972.159331108;441985.3313433802;470450.12188174675;527341.5147954363;478069.60868738254;441685.6382270979;451931.1767625863;464202.0896790568;458946.73561710375;277746.4727582494;463625.4774857935;434330.5690018519;433792.1832038272;294828.9587717387;298599.4468028795;443568.96455814916;193856.43924437193;281160.60248840105;270.7053175782701;993519.8160210174;452719.931122222;111790.19389798805;287779.83148400957;0;9;0;17;28;30;0;1;53;61;598266327495.3739;229373943229.91772;504572981335.3446;57938.09630511843;21849.845964955508;-0.0;50.87719357180871;2184989.8784675333;431938.38605665613;0.0;253211.71472593176;3.449589533443032;0.4718578672719753
2767;2019-07-06 15:07:45.118;806;738;281;281;250;38;28;-23;11;20;745;294;10;68;232;187;270;626;308;29;27;-242;737;350;355;141;355;310;738;-1.0;-1.0;1211.0;516.0;2.0;100;99;68;1;0;0;1;0;0;0;1;1;1;0;0;27179.265625;11934.9453125;7907.70751953125;4622.80029296875;709.0;278489;699.0;1211.0;Calculated values ==>;1562418465.118;353.76;346.96000000000004;301.26000000000005;301.26000000000005;298.16;276.96000000000004;273.3108153835814;275.96000000000004;270.86;274.26000000000005;275.16;347.66;302.56;274.16;279.96000000000004;296.36;291.86;300.16;335.76000000000005;276.06;275.86;343.06000000000006;344.06000000000006;248.96000000000004;242.77792619122317;268.7936212382143;273.3108153835814;303.96000000000004;7370000.0;3500000.0;3550000.0;1410000.0;3550000.0;3100000.0;7380000.0;0.0;0.0;0.20183333333333334;0.08600000000000001;0.0003333333333333333;0.0003333333333333333;3.034464194452805;11934.9453125;7907.70751953125;4622.80029296875;27179.265625;498604.727219686;488652.94477413746;280938.4523939519;280938.4523939519;266350.0046921279;430799.1582183253;434353.62711375504;441775.5011475913;470584.5501933917;527578.885503657;478295.4259625505;441625.1925414462;449971.3348340736;464627.23559176613;459421.59611363866;275253.3319505249;471069.7461041331;434531.2036186236;434175.5540581689;293153.3411634106;297342.5633918147;443656.0506723932;192347.00615815562;280938.4523939519;270.0767422469924;993957.8841759427;452910.7554082807;111867.0053249188;287908.8787591867;0;9;0;17;28;30;0;1;53;61;598480191845.408;229458829079.9312;504758650385.37415;50342.98457203443;21612.577828224432;-0.0;51.07903388807234;2185892.0704179294;432300.5125571794;0.0;253212.56421955486;2.943196721771199;0.4178873243508367
2768;2019-07-06 15:08:45.099;810;738;277;277;248;39;30;-20;-3;21;749;298;-2;79;232;188;270;661;315;32;29;-245;755;355;360;140;360;309;757;-3.0;-1.0;1087.0;524.0;0.0;100;99;71;1;0;0;1;0;0;0;1;1;1;0;0;27890.412109375;12611.2841796875;8149.7431640625;4615.78271484375;708.0;278490;698.0;1210.0;Calculated values ==>;1562418525.099;354.16;346.96000000000004;300.86;300.86;297.96000000000004;277.06;273.8482719121499;276.16;271.16;272.86;275.26000000000005;348.06000000000006;302.96000000000004;272.96000000000004;281.06;296.36;291.96000000000004;300.16;339.26;276.36;276.06;342.96000000000004;343.96000000000004;248.66000000000003;242.56692532238324;268.67533136820026;273.8482719121499;304.66;7550000.0;3550000.0;3600000.0;1400000.0;3600000.0;3090000.0;7570000.0;0.0;0.0;0.18116666666666664;0.08733333333333333;0.0;0.0;3.0321370325971526;12611.2841796875;8149.7431640625;4615.78271484375;27890.412109375;497488.83590237127;486682.9838409595;276819.70000087057;276819.70000087057;264479.14658455626;430477.46260093397;433474.6235842054;439865.0975002962;470817.3119576869;528075.9802630969;478884.18566867145;440018.3298031032;451659.393192284;463890.26140234835;458764.45873459685;273708.8445545537;474546.4067406571;433836.9858812755;433292.63855411526;292734.4514702754;296923.61432157;443525.871472747;192832.83021218286;280938.4523939519;270.29353741774554;994416.6528338934;453115.2425457613;111943.969136988;288042.6484742694;0;9;0;17;28;30;0;1;53;61;598694623920.217;229543102384.85617;504944291580.20886;44754.01242369653;21893.858936755936;-0.0;0.0;2186684.2944417796;432662.95138791227;0.0;253212.9897433783;2.626329755653526;0.387260301602552
2769;2019-07-06 15:09:45.100;821;741;270;270;241;43;31;-7;-16;23;752;299;-18;53;232;190;270;681;303;35;31;-247;766;360;365;139;365;304;764;-1.0;-1.0;830.0;558.0;0.0;100;97;74;1;0;0;1;0;0;0;1;1;1;0;0;27979.3203125;12510.7255859375;8286.95703125;4525.49072265625;710.0;278491;699.0;1212.0;Calculated values ==>;1562418585.1;355.26;347.26;300.16;300.16;297.26000000000005;277.46000000000004;274.38016830617;276.26000000000005;272.46000000000004;271.56;275.46000000000004;348.36;303.06;271.36;278.46000000000004;296.36;292.16;300.16;341.26;276.66;276.26000000000005;343.06000000000006;344.16;248.46000000000004;242.35481222062532;268.0796299477929;274.38016830617;303.46000000000004;7659999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;7640000.000000001;0.0;0.0;0.13833333333333334;0.093;0.0;0.0;3.0367908938479395;12510.7255859375;8286.95703125;4525.49072265625;27979.3203125;498038.65451933636;486408.3171759288;273011.789254665;273011.789254665;261529.68257188864;430148.3826014536;432392.4233332471;438967.53409683413;471147.87813747115;528775.0450999481;479611.65537786525;438659.2356206126;448998.8971924048;463145.86696068436;458238.56606086175;272862.68574332504;476986.7206460249;433133.46834165603;432392.4233332471;293153.3411634106;297761.5184850505;443504.99234576453;191906.54201467792;280938.4523939519;269.9293489024657;994882.2416965317;453324.5961160566;112020.14768516313;288179.62325860653;0;9;0;17;28;30;0;1;53;61;598912127544.9543;229626803779.75507;505128194644.9867;34176.77057136494;23398.655880791055;-0.0;0.0;2187342.0619285526;433040.39530156297;0.0;253212.9897433783;2.273626045183137;0.3422134572464669
2770;2019-07-06 15:10:45.120;830;742;259;258;234;52;40;19;-14;30;754;298;-18;68;231;193;271;674;308;40;40;-249;783;362;366;138;366;311;786;-2.0;-1.0;914.0;218.0;0.0;100;95;83;1;0;0;1;0;0;0;1;1;1;0;0;28791.123046875;13833.6005859375;8566.064453125;4642.1669921875;711.0;278492;700.0;1213.0;Calculated values ==>;1562418645.12;356.16;347.36;299.06;298.96000000000004;296.56;278.36;274.5913991737795;277.16;275.06;271.76000000000005;276.16;348.56000000000006;302.96000000000004;271.36;279.96000000000004;296.26000000000005;292.46000000000004;300.26000000000005;340.56000000000006;277.16;277.16;343.16;344.26;248.26000000000002;242.14157278889297;268.91163127593666;274.5913991737795;303.96000000000004;7830000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3110000.0;7859999.999999999;0.0;0.0;0.15233333333333335;0.036333333333333336;0.0;0.0;3.0391171304949895;13833.6005859375;8566.064453125;4642.1669921875;28791.123046875;497756.3381389531;484246.75909489184;267108.74146061845;266726.95331256517;258137.76628477869;430014.67791919125;433799.4536676275;437706.9197206977;471968.1179040911;528446.4781772494;478638.1327121062;437071.7284734032;449788.8919136844;462862.4135483707;458330.2609335714;272086.30910401203;473245.3049699726;433799.4536676275;433799.4536676275;293572.2367247113;298180.4796168596;443484.55737992754;198056.03941242062;280938.4523939519;272.43552280176954;995355.486420052;453544.20534610294;112096.57029847841;288320.1119182136;0;9;0;17;28;30;0;1;53;61;599131500644.8846;229709931479.72864;505312756144.92804;36506.81743362754;8917.236152819418;-0.0;0.0;2187931.2881717067;433309.7841681242;0.0;253212.9897433783;1.6797698297199002;0.2216138428424214
2771;2019-07-06 15:11:45.130;841;750;270;270;231;45;36;25;-5;31;758;298;-9;41;232;191;271;695;288;39;35;-249;813;365;369;139;369;307;814;-1.0;0.0;402.0;132.0;0.0;100;96;83;1;0;0;1;0;0;0;1;1;1;0;0;29650.306640625;14366.4189453125;8831.873046875;4563.9931640625;716.0;278493;703.0;1213.0;Calculated values ==>;1562418705.13;357.26;348.16;300.16;300.16;296.26000000000005;277.66;274.9066339382667;276.76000000000005;275.66;272.66;276.26000000000005;348.96000000000004;302.96000000000004;272.26000000000005;277.26000000000005;296.36;292.26000000000005;300.26000000000005;342.66;277.06;276.66;343.46000000000004;344.76;248.26000000000002;242.35481222062532;268.43790593516167;274.9066339382667;301.96000000000004;8130000.0;3650000.0;3690000.0;1390000.0;3690000.0;3070000.0;8140000.000000001;0.0;0.0;0.06699999999999999;0.022000000000000002;0.0;0.0;3.0382177936362282;14366.4189453125;8831.873046875;4563.9931640625;29650.306640625;496576.513356125;482529.0188467668;269772.074638622;269772.074638622;256112.84969826965;429811.8947417682;432301.3137403124;439994.53361340857;471934.1488268154;529172.7083407035;479129.5479268091;439381.6388549594;446752.8272820207;462544.86540630495;457570.36885009304;270215.4547472939;473471.95089532214;432862.1520614866;432113.16921278025;294828.9587717387;300275.376401361;443287.953609939;197241.16551470433;280938.4523939519;272.12091770431624;995842.5795046247;453779.2446764536;112173.3010864067;288465.11889506876;0;9;0;17;28;30;0;1;53;61;599352037395.7258;229793045330.04565;505498187045.63525;16264.47566261318;5413.029338095163;-0.0;0.0;2188371.122242649;433429.2229508172;0.0;253212.9897433783;0.7808256733444071;0.10123707750558857
2772;2019-07-06 15:12:45.131;860;757;270;269;238;54;39;38;-3;35;760;295;-5;66;232;196;271;691;296;42;38;-243;788;371;375;141;375;309;788;-2.0;-1.0;129.0;96.0;0.0;100;99;89;1;0;0;1;0;0;0;1;1;1;0;0;29545.390625;14442.8203125;8487.7255859375;4597.10498046875;721.0;278494;707.0;1212.0;Calculated values ==>;1562418765.131;359.16;348.86;300.16;300.06;296.96000000000004;278.56;275.5313989812953;277.06;276.96000000000004;272.86;276.66;349.16;302.66;272.66;279.76000000000005;296.36;292.76000000000005;300.26000000000005;342.26;277.36;276.96000000000004;343.86;345.26;248.86;242.77792619122317;268.67533136820026;275.5313989812953;302.76000000000005;7880000.0;3710000.0;3750000.0;1410000.0;3750000.0;3090000.0;7880000.0;0.0;0.0;0.021500000000000002;0.016;0.0;0.0;3.0348103245306115;14442.8203125;8487.7255859375;4597.10498046875;29545.390625;501612.9964481793;486364.79465124715;271341.5462974247;270933.5404056197;259420.23443252774;429398.2889081932;431312.62288444734;439865.0975002962;472063.34231996303;529229.1397569913;478535.3960696522;439557.769353477;449877.23788744846;461633.95129506156;457293.5173898348;271752.48696841823;475842.7108003175;431888.18506813835;431119.4546556434;296504.67125881097;302370.42649719206;443547.1953492973;193709.97506928767;280938.4523939519;270.70929484595337;996335.885202867;454019.32567126193;112249.64484322698;288609.451289001;0;9;0;17;28;30;0;1;53;61;599575241115.4562;229877046729.94418;505682990125.412;5292.335132266684;3997.3955244801546;-0.0;0.0;2188550.765326391;433507.64446491405;0.0;253212.9897433783;0.3374690669251885;0.050681523395370576
2773;2019-07-06 15:13:45.091;864;761;270;269;241;60;44;47;-15;40;759;296;-16;48;231;199;271;683;302;44;43;-241;770;377;381;142;381;310;770;-2.0;-1.0;1218.0;131.0;0.0;100;99;96;1;0;0;1;0;0;0;1;1;1;0;0;29500.2421875;14785.091796875;8224.435546875;4615.005859375;723.0;278495;710.0;1212.0;Calculated values ==>;1562418825.091;359.56000000000006;349.26;300.16;300.06;297.26000000000005;279.16;276.14872888175563;277.56;277.86;271.66;277.16;349.06000000000006;302.76000000000005;271.56;277.96000000000004;296.26000000000005;293.06;300.26000000000005;341.46000000000004;277.56;277.46000000000004;344.16;345.46000000000004;249.06000000000003;242.98782864720522;268.7936212382143;276.14872888175563;303.36;7700000.0;3770000.0000000005;3810000.0;1420000.0;3810000.0;3100000.0;7700000.0;0.0;0.0;0.20299999999999999;0.021833333333333333;0.0;0.0;3.034448061075634;14785.091796875;8224.435546875;4615.005859375;29500.2421875;503777.42437861644;488823.7402732121;272570.34444341366;272140.873016675;261251.4789595486;428973.91024759493;430697.1823241319;437776.4333770113;472424.0149512065;529047.7858901562;478528.4412513633;437618.5379703155;447171.1259212027;460573.3511962632;456735.9764841701;273003.44846560527;476617.29983930965;430697.1823241319;430500.09393641475;297761.5184850505;303208.48990285693;443568.96455814916;204620.34252356883;280938.4523939519;275.0789372067773;996827.6041119905;454262.7292283721;112326.36125521427;288748.62645319;0;9;0;17;28;30;0;1;53;61;599801889915.6003;229961890129.99817;505868566325.53;47330.686443248815;5217.044914421671;-0.0;0.0;2188988.998156346;433584.3802772846;0.0;253212.9897433783;1.9022124635114583;0.2287548201287155
2774;2019-07-06 15:14:45.102;856;760;271;270;242;63;47;52;-16;45;758;298;-18;60;231;201;271;680;321;47;47;-220;792;376;381;141;380;310;793;84.0;-1.0;453.0;91.0;2.0;0;96;98;1;0;0;1;1;0;0;1;1;1;0;0;47045.046875;15569.80078125;25014.419921875;4601.435546875;723.0;278496;711.0;1214.0;Calculated values ==>;1562418885.102;358.76;349.16;300.26000000000005;300.16;297.36;279.46000000000004;276.0463484220469;277.86;278.36;271.56;277.66;348.96000000000004;302.96000000000004;271.36;279.16;296.26000000000005;293.26000000000005;300.26000000000005;341.16;277.86;277.86;344.26;345.46000000000004;251.16000000000003;242.77792619122317;268.7936212382143;276.0463484220469;305.26000000000005;7920000.0;3760000.0;3810000.0;1410000.0;3800000.0;3100000.0;7930000.0;0.014;0.0;0.0755;0.015166666666666667;0.0003333333333333333;0.014333333333333333;3.0394554011104122;15569.80078125;25014.419921875;4601.435546875;47045.046875;500681.6061447192;486310.0887632239;271428.1751679444;271022.591835298;260591.18548785735;429045.3911783415;431284.2346171729;437618.5379703155;473046.85946660035;528942.9299062806;478761.24586505524;437301.7563972805;448859.9334821772;460728.24417868094;457182.18766726565;271492.3046726269;473420.28405788395;431284.2346171729;431284.2346171729;298180.4796168596;303208.48990285693;446034.51908453036;203251.23263021364;204836.74292178877;274.54420639904635;997465.5984641644;454515.7330417077;112403.17901416907;289025.6676966357;0;9;0;17;29;30;0;1;53;61;600030531825.2878;230046805694.8821;506054600425.27576;17694.73155317769;3682.2131778904704;-0.0;3245.747380967173;2189530.9759832975;433658.55435737455;0.0;253240.04259696344;0.5449227510563229;0.06505861815695856
2775;2019-07-06 15:15:45.092;847;766;271;268;242;55;48;42;-24;46;758;302;-26;46;232;191;271;690;316;49;48;-186;756;374;379;138;377;302;747;-1.0;-1.0;1811.0;449.0;0.0;36;92;85;1;0;0;1;1;0;0;1;1;1;1;0;42883.4453125;13572.94921875;22884.685546875;4464.52490234375;730.0;278497;715.0;1210.0;Calculated values ==>;1562418945.092;357.86;349.76;300.26000000000005;299.96000000000004;297.36;278.66;275.84098080016133;277.96000000000004;277.36;270.76000000000005;277.76000000000005;348.96000000000004;303.36;270.56;277.76000000000005;296.36;292.26000000000005;300.26000000000005;342.16;278.06;277.96000000000004;344.66;346.16;254.56000000000003;242.14157278889297;267.8393353686513;275.84098080016133;304.76000000000005;7559999.999999999;3740000.0;3790000.0;1380000.0;3770000.0000000005;3020000.0;7470000.0;0.0;0.0;0.30183333333333334;0.07483333333333334;0.0;0.0;3.028169691777829;13572.94921875;22884.685546875;4464.52490234375;42883.4453125;502638.3030352454;491880.4683169004;274838.75532360177;273441.7128032447;262732.89758360013;429187.4505931623;431999.26591750176;438179.53515710204;473535.07189352607;529554.8567808631;480199.7870651151;437869.15320432716;448401.4392639541;461327.74381119036;456095.86808110506;274083.575397362;480356.43500201375;432190.5876596384;431999.26591750176;299856.38484229014;306141.9092990094;450186.1034661022;202011.94750505593;204836.74292178877;274.05154846007514;998214.8776651624;454758.54881570465;112478.7160929795;289424.7603824034;0;9;0;17;29;30;0;1;53;61;600258493825.3241;230130491744.89542;506238169825.30493;71283.25020630925;18571.69933775163;-0.0;0.0;2190272.335584214;433843.9727201559;0.0;253267.08598382666;2.195752870159333;0.2984558904004963
2776;2019-07-06 15:16:45.113;833;764;286;286;259;46;46;36;-25;46;757;303;-27;47;234;183;271;637;311;46;45;-156;729;366;371;138;370;301;721;0.0;-1.0;1469.0;384.0;0.0;44;93;84;1;0;0;1;1;0;0;1;1;1;1;0;42288.328125;13104.84375;22339.9375;4455.49560546875;730.0;278498;717.0;1212.0;Calculated values ==>;1562419005.113;356.46000000000004;349.56000000000006;301.76000000000005;301.76000000000005;299.06;277.76000000000005;275.0112864084945;277.76000000000005;276.76000000000005;270.66;277.76000000000005;348.86;303.46000000000004;270.46000000000004;277.86;296.56;291.46000000000004;300.26000000000005;336.86;277.76000000000005;277.66;344.86;346.16;257.56;242.14157278889297;267.7187500070086;275.0112864084945;304.26000000000005;7290000.000000001;3660000.0;3710000.0;1380000.0;3700000.0;3010000.0;7209999.999999999;0.0;0.0;0.24483333333333332;0.064;0.0;0.0;3.0331749309377916;13104.84375;22339.9375;4455.49560546875;42288.328125;503109.80417745333;494154.95151276526;286870.4213308696;286870.4213308696;271416.5459939395;429743.705733735;433655.0226239892;438249.86041294545;473535.07189352607;529526.8628537641;480435.40851404687;437940.2675631159;448726.1184418108;462663.03993443033;456289.5263430202;276531.0096022991;474953.5471157383;433655.0226239892;433470.5676684979;300694.37409284414;306141.9092990094;453305.8979690103;200389.87755045012;204836.74292178877;273.37892208126306;998924.8908603978;454980.94156700117;112553.07561382433;289801.7641457028;0;9;0;17;29;30;0;1;53;61;600483572574.9807;230213320724.76907;506419133140.02893;58236.05247083427;16186.625306787852;-0.0;0.0;2191352.0408695093;434133.726803532;0.0;253267.08598382666;1.8652170772449597;0.25201947842730904
2777;2019-07-06 15:17:45.103;816;758;292;292;266;34;36;25;-28;42;756;303;-29;49;235;184;271;616;311;35;35;-136;725;351;356;137;354;298;721;0.0;-2.0;812.0;218.0;0.0;1;91;73;1;0;0;1;1;0;0;1;1;1;1;0;40956.7578125;12128.416015625;20933.15625;4404.61279296875;727.0;278499;715.0;1213.0;Calculated values ==>;1562419065.103;354.76;348.96000000000004;302.36;302.36;299.76000000000005;276.56;273.4187578820637;276.76000000000005;275.66;270.36;277.36;348.76;303.46000000000004;270.26000000000005;278.06;296.66;291.56;300.26000000000005;334.76000000000005;276.66;276.66;344.66;345.86;259.56;241.92719264551067;267.35522164206344;273.4187578820637;304.26000000000005;7250000.0;3510000.0;3560000.0;1370000.0;3540000.0;2980000.0;7209999.999999999;0.0;0.0;0.13533333333333333;0.036333333333333336;0.0;0.0;3.0362246192849587;12128.416015625;20933.15625;4404.61279296875;40956.7578125;501116.0460327957;493292.9401423698;292118.1471795435;292118.1471795435;274781.3389466263;430735.4089219946;435522.2255508693;438461.08877795865;473273.90776018414;529651.6051433153;480796.7841406506;438307.6172986034;449554.17300267;465164.4692349649;458858.24666723126;276947.4638871477;471535.7476132406;435347.08258078195;435347.08258078195;299856.38484229014;304884.691753025;455527.8560378548;196900.83098365078;204836.74292178877;271.9292821708589;999618.4842918124;455191.183685554;112626.8975447836;290162.3131588244;0;9;0;17;29;30;0;1;53;61;600701636225.0154;230295806974.7822;506598803190.0575;32691.154888162997;9396.781910302747;-0.0;0.0;2192109.6413098336;434346.8863311983;0.0;253267.08598382666;1.1233579488449115;0.15241531892970145
2778;2019-07-06 15:18:45.134;812;758;287;286;257;23;33;18;-32;34;754;302;-34;47;235;179;270;644;318;35;32;-125;730;338;343;133;342;294;727;2498.0;-2.0;919.0;226.0;3.0;1;76;57;1;0;0;1;1;0;0;1;1;1;0;0;40384.87109375;10995.3525390625;21237.703125;4263.61962890625;727.0;278500;714.0;1214.0;Calculated values ==>;1562419125.134;354.36;348.96000000000004;301.86;301.76000000000005;298.86;275.46000000000004;271.99741764416325;276.46000000000004;274.96000000000004;269.96000000000004;276.56;348.56000000000006;303.36;269.76000000000005;277.86;296.66;291.06;300.16;337.56000000000006;276.66;276.36;344.56000000000006;345.86;260.66;241.05796691057077;266.86631818009863;271.99741764416325;304.96000000000004;7300000.0;3379999.9999999995;3429999.9999999995;1330000.0;3420000.0000000005;2940000.0;7270000.0;0.41633333333333333;0.0;0.15316666666666665;0.03766666666666666;0.0005;0.41683333333333333;3.038727689869695;10995.3525390625;21237.703125;4263.61962890625;40384.87109375;500098.57861342485;492699.2554139518;286448.7182560053;285728.8081923051;270045.8718386251;431541.1909327263;438038.8676813254;438743.29367333796;473014.93639070686;529748.6615690937;481162.7534039293;438439.1573181969;450012.64219275507;466891.87558532873;460236.81186590303;275920.22485447914;475360.665598826;438369.0150296301;437873.2341167221;299437.39939995663;304884.691753025;457290.6575257351;196225.3426930296;196333.56745380088;271.6073291315613;1000296.6814218182;455383.9813179543;112699.17013668749;290513.9185567316;0;9;0;17;29;30;0;1;53;61;600911444570.4954;230376848824.9676;506776494950.464;37145.66615848389;9833.460192031906;-0.0;100681.78438732766;2192691.9155062004;434507.2211459602;0.0;254106.5343466575;4.0458729336995525;0.22983230261768
2779;2019-07-06 15:19:45.124;820;762;279;278;239;14;30;10;-36;26;753;301;-38;65;236;171;270;676;322;34;29;-126;723;333;338;133;337;291;726;1019.0;0.0;1545.0;288.0;2.0;1;63;34;1;0;0;0;0;0;0;1;1;1;0;0;16894.7578125;9184.904296875;0.0;4156.845703125;728.0;278501;715.0;1214.0;Calculated values ==>;1562419185.124;355.16;349.36;301.06;300.96000000000004;297.06;274.56;271.4400167685773;276.16;274.16;269.56;275.76000000000005;348.46000000000004;303.26000000000005;269.36;279.66;296.76000000000005;290.26000000000005;300.16;340.76;276.56;276.06;344.66;345.96000000000004;260.56;241.05796691057077;266.49643012054327;271.4400167685773;305.36;7230000.0;3329999.9999999995;3379999.9999999995;1330000.0;3370000.0000000005;2910000.0;7259999.999999999;0.16983333333333334;0.0;0.2575;0.048;0.0003333333333333333;0.17016666666666666;3.0385453484444533;9184.904296875;0.0;4156.845703125;16894.7578125;501853.5747937706;493376.27227707196;281324.62887902255;280727.9763858088;262700.1838666045;431837.87352777255;438673.08843096957;438804.5743133056;472236.3865531139;529873.5164113792;481408.017201095;438502.1823925872;452943.6503242668;467726.1274192549;459963.5125247147;276632.8958536535;480529.80648355745;439321.559594053;438510.09730530495;299856.38484229014;305303.7579410727;457189.65555873926;194337.52596751496;194507.92185960413;270.82765211976437;1000773.9321077394;455552.1220968127;112769.3289860415;290690.8699193248;0;9;0;17;29;30;0;1;53;61;601115710520.5278;230456635524.9803;506951965700.4919;62950.26494904109;12616.902220378766;-0.0;41521.03685501009;2193525.9092434356;434694.2763183678;0.0;255291.3603532803;8.776075404233325;0.825107625390124
2780;2019-07-06 15:20:45.115;828;736;268;267;250;27;23;7;-23;20;753;301;-25;57;233;171;270;591;306;25;22;-130;687;351;356;138;356;308;690;-1.0;0.0;1679.0;548.0;0.0;1;73;65;1;0;0;0;0;0;0;1;1;1;0;0;17734.826171875;10741.478515625;0.0;4437.9716796875;717.0;278502;709.0;1213.0;Calculated values ==>;1562419245.115;355.96000000000004;346.76;299.96000000000004;299.86;298.16;275.86;273.4187578820637;275.46000000000004;273.86;270.86;275.16;348.46000000000004;303.26000000000005;270.66;278.86;296.46000000000004;290.26000000000005;300.16;332.26000000000005;275.66;275.36;344.06000000000006;344.86;260.16;242.14157278889297;268.5567601203482;273.4187578820637;303.76000000000005;6870000.0;3510000.0;3560000.0;1380000.0;3560000.0;3080000.0;6900000.0;0.0;0.0;0.2798333333333333;0.09133333333333334;0.0;0.0;3.038037426168536;10741.478515625;0.0;4437.9716796875;17734.826171875;506165.6973174044;493223.9546473676;279600.2344317384;278959.1356140152;269777.66881648777;430735.4089219946;433207.26742530277;436968.1147638701;470986.4579689568;528572.3594260238;479354.78677744325;436649.6058148263;448812.73013968463;464611.2859323508;457087.00325362873;281448.2499431212;471348.0571527395;433569.0011647026;433025.5953953174;297342.5633918147;300694.37409284414;455978.8468029857;196963.85434650388;194507.92185960413;271.95454839669736;1001062.4686869931;455718.15037876414;112840.94172063473;290690.8699193248;0;9;0;17;29;30;0;1;53;61;601323879290.3094;230537923329.895;507131638745.30334;67161.19220679297;23656.702644358673;-0.0;0.0;2194610.008745942;434996.5110165841;0.0;255637.31709207967;5.982950217735602;0.8222829912411422
2781;2019-07-06 15:21:45.105;817;725;270;270;257;32;23;1;-13;18;756;300;-15;67;232;173;270;583;309;23;22;-224;733;344;349;142;348;314;737;-1.0;-1.0;1019.0;473.0;9.0;1;93;88;1;0;0;0;0;0;0;1;1;1;0;0;20319.23828125;13388.310546875;0.0;4632.560546875;709.0;278503;701.0;1212.0;Calculated values ==>;1562419305.105;354.86;345.66;300.16;300.16;298.86;276.36;272.6583383277491;275.46000000000004;273.26000000000005;271.86;274.96000000000004;348.76;303.16;271.66;279.86;296.36;290.46000000000004;300.16;331.46000000000004;275.46000000000004;275.36;343.26;344.06000000000006;250.76000000000002;242.98782864720522;269.2639976450953;272.6583383277491;304.06;7330000.0;3440000.0;3490000.0;1420000.0;3479999.9999999995;3140000.0;7370000.0;0.0;0.0;0.16983333333333334;0.07883333333333334;0.0015;0.0015;3.0369699452326997;13388.310546875;0.0;4632.560546875;20319.23828125;500522.3823291525;486813.53994442796;275253.3319505249;275253.3319505249;269324.8017886693;431175.4696738307;434934.7224515854;437179.3288687813;470252.297931023;528425.7356653834;478501.66946637345;436858.596315483;449098.1725731177;465646.92061946914;458489.6361718771;275629.200072584;463811.2263590497;434934.7224515854;434759.86381508;293991.1381695566;297342.5633918147;445414.22728385724;190928.248900984;275253.3319505249;269.47183475617254;1001379.5330379523;455919.198440721;112916.51689124;290690.8699193248;0;9;0;17;29;30;0;1;53;61;601535344040.343;230621909329.90833;507318207645.333;41821.64174786424;20061.977962516507;-0.0;239.25979779683271;2195518.0476639946;435360.7726346429;0.0;255639.310591423;3.4472739516861117;0.4973673109912974
2782;2019-07-06 15:22:45.096;807;727;279;280;266;37;23;-15;-12;14;759;298;-15;43;232;174;271;636;303;27;23;-237;787;352;357;143;357;312;790;-2.0;0.0;1397.0;366.0;0.0;0;99;95;1;0;0;0;0;0;0;1;1;1;0;0;22364.55078125;14984.14453125;0.0;4637.36572265625;705.0;278504;697.0;1211.0;Calculated values ==>;1562419365.096;353.86;345.86;301.06;301.16;299.76000000000005;276.86;273.5264737036516;275.46000000000004;271.66;271.96000000000004;274.56;349.06000000000006;302.96000000000004;271.66;277.46000000000004;296.36;290.56;300.26000000000005;336.76000000000005;275.86;275.46000000000004;342.86;343.66;249.46000000000004;243.1966462407574;269.02936301313275;273.5264737036516;303.46000000000004;7870000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3120000.0;7900000.0;0.0;0.0;0.23283333333333334;0.061000000000000006;0.0;0.0;3.035178136452621;14984.14453125;0.0;4637.36572265625;22364.55078125;494012.2772686728;481452.41486948426;275005.24623544666;275443.8222704639;269605.83068474935;430671.36484660726;432954.9278654199;437795.822197091;469720.77526323247;528894.5218802599;478514.84552969737;437319.724394416;446071.4673044513;464333.32306390855;457335.44088390906;271818.4714516638;466172.79770481697;433680.339460569;432954.9278654199;292315.56762988004;295666.80309349706;443809.68758012325;195541.31320052056;275253.3319505249;271.38583130020186;1001735.1779250302;456155.60010055517;112993.75468933056;290690.8699193248;0;9;0;17;29;30;0;1;53;61;601747112270.1208;230707396504.81863;507505979475.136;56404.92484470149;15144.370837155766;-0.0;0.0;2196336.479601532;435654.1148663964;0.0;255641.3041239945;3.6464724048248645;0.47974147819411955
2783;2019-07-06 15:23:45.106;815;727;283;285;273;45;31;16;0;18;758;297;-1;60;231;177;271;664;310;32;30;-239;796;367;372;143;372;312;799;-1.0;-2.0;530.0;33.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;23539.27734375;15524.7236328125;0.0;4634.3076171875;705.0;278505;696.0;1211.0;Calculated values ==>;1562419425.106;354.66;345.86;301.46000000000004;301.66;300.46000000000004;277.66;275.1157276137837;276.26000000000005;274.76000000000005;273.16;274.96000000000004;348.96000000000004;302.86;273.06;279.16;296.26000000000005;290.86;300.26000000000005;339.56000000000006;276.36;276.16;342.76;343.66;249.26000000000002;243.1966462407574;269.02936301313275;275.1157276137837;304.16;7959999.999999999;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3120000.0;7990000.000000001;0.0;0.0;0.08833333333333333;0.0055000000000000005;0.0;0.0;3.035178136452621;15524.7236328125;0.0;4634.3076171875;23539.27734375;494333.99091473426;480467.2945740173;276076.1648521893;276961.4618728936;271857.93306854914;429675.2189834977;430558.8835129871;439671.4108720169;470117.3168609056;528789.5395429577;478398.13751872117;439516.7973169187;448487.6760365415;461955.4770721462;455276.2935858747;271237.9152808745;469957.3525509918;430753.1379245722;430363.93705469376;291896.6896268761;295666.80309349706;443591.17967610323;203286.67149715842;275253.3319505249;274.51628463795805;1002117.773581328;456409.8830419766;113071.03151114106;290690.8699193248;0;9;0;17;29;30;0;1;53;61;601965848720.086;230793210804.805;507693210675.1062;20880.651978112503;1321.6747949841965;-0.0;0.0;2196980.6334160324;435791.3547828169;0.0;255641.3041239945;1.1013588152008396;0.13142943580982916
2784;2019-07-06 15:24:45.117;832;728;264;265;259;60;39;32;9;29;756;302;21;55;230;181;271;672;308;38;38;-238;779;374;379;141;379;319;781;-1.0;-1.0;350.0;263.0;0.0;0;94;98;1;0;0;0;0;0;0;1;1;1;0;0;22197.712890625;15227.5986328125;0.0;4716.9130859375;706.0;278506;696.0;1212.0;Calculated values ==>;1562419485.117;356.36;345.96000000000004;299.56;299.66;299.06;279.16;275.84098080016133;277.06;276.36;274.06;276.06;348.76;303.36;275.26000000000005;278.66;296.16;291.26000000000005;300.26000000000005;340.36;276.96000000000004;276.96000000000004;342.76;343.76;249.36;242.77792619122317;269.84581860846123;275.84098080016133;303.96000000000004;7790000.000000001;3740000.0;3790000.0;1410000.0;3790000.0;3190000.0;7809999.999999999;0.0;0.0;0.058333333333333334;0.04383333333333333;0.0;0.0;3.0375060952462194;15227.5986328125;0.0;4716.9130859375;22197.712890625;498415.9716599839;482587.94441185915;269353.5225483474;269754.69327520503;267386.8714818934;429187.4505931623;430247.42739068624;439535.21203143103;471472.3440730569;528040.4885694085;478117.908067312;441390.9310317332;446444.6372858998;460745.238263201;454667.61556492484;272360.6326785607;473507.2839343018;430049.277343622;430049.277343622;291896.6896268761;296085.73418796173;444090.8074872145;194903.04042336417;275253.3319505249;271.2080771981813;1002498.9850435653;456666.19937757275;113148.97263712408;290690.8699193248;0;9;0;17;29;30;0;1;53;61;602191190025.6733;230878426425.0271;507882545380.5997;14270.210010470566;10922.730456298772;-0.0;0.0;2197273.6109694066;435893.4102002405;0.0;255641.3041239945;1.2631515287027681;0.195861563488578
2785;2019-07-06 15:25:45.117;841;731;255;255;236;67;42;45;12;37;761;301;44;81;229;184;271;673;312;41;41;-251;786;376;380;127;380;327;788;-2.0;-1.0;1657.0;271.0;0.0;0;32;98;1;0;0;0;0;0;0;1;1;1;0;0;21245.419921875;15273.35546875;0.0;4431.06689453125;707.0;278507;697.0;1211.0;Calculated values ==>;1562419545.117;357.26;346.26;298.66;298.66;296.76000000000005;279.86;276.0463484220469;277.36;277.66;274.36;276.86;349.26;303.26000000000005;277.56;281.26000000000005;296.06;291.56;300.26000000000005;340.46000000000004;277.26000000000005;277.26000000000005;342.86;343.86;248.06000000000003;239.71726792356844;270.7629442988711;276.0463484220469;304.36;7859999.999999999;3760000.0;3800000.0;1270000.0;3800000.0;3270000.0000000005;7880000.0;0.0;0.0;0.27616666666666667;0.04516666666666667;0.0;0.0;3.0348215002287313;15273.35546875;0.0;4431.06689453125;21245.419921875;499069.4907814339;482304.2485780083;265491.56917324977;265491.56917324977;258736.87123595795;429045.3911783415;430570.77735883574;438230.3604776737;474082.6425734972;527951.6446398976;477001.68294736;443224.0394284308;448668.0884329226;460452.369005186;454760.6760157623;271884.8409577716;472837.1852136377;430373.5211173504;430373.5211173504;292315.56762988004;296504.67125881097;445393.7942858893;203132.93191182124;275253.3319505249;274.4981926689277;1002861.0111503361;456920.37399508577;113225.20580362799;290690.8699193248;0;9;0;17;29;30;0;1;53;61;602418890025.6733;230958826425.0271;508076345380.5997;64926.07318893626;10942.115617228741;-0.0;0.0;2197933.5799960685;436075.6172508532;0.0;255641.3041239945;3.850312757583986;0.49413682716860663
2786;2019-07-06 15:26:45.128;841;737;266;265;231;64;44;48;10;41;777;299;45;73;230;186;271;687;317;45;43;-232;878;381;386;116;386;305;877;-2.0;-1.0;2037.0;57.0;0.0;0;98;1;1;1;0;1;0;0;0;1;1;0;0;0;38011.4765625;29111.6796875;4820.77880859375;2718.46142578125;711.0;278508;697.0;1213.0;Calculated values ==>;1562419605.128;357.26;346.86;299.76000000000005;299.66;296.26000000000005;279.56;276.55624918942954;277.56;277.96000000000004;274.16;277.26000000000005;350.86;303.06;277.66;280.46000000000004;296.16;291.76000000000005;300.26000000000005;341.86;277.66;277.46000000000004;342.86;344.26;249.96000000000004;237.13273582259043;268.19934244402924;276.55624918942954;304.86;8780000.0;3810000.0;3860000.0;1160000.0;3860000.0;3050000.0;8770000.0;0.0;0.0;0.3395;0.0095;0.0;0.0;3.0391171304949895;29111.6796875;4820.77880859375;2718.46142578125;38011.4765625;490421.2656377588;473383.08677152236;265301.2001279829;264962.9045122824;254123.40065145981;428684.9695293014;429341.20718544006;442668.9074931304;475865.58918269357;531310.4117884313;479489.733318947;447698.11948457354;451554.43226515705;459654.05019707617;454201.13794809405;266968.99394601694;464331.75700777426;429544.1130893817;429137.5036399196;292315.56762988004;298180.4796168596;449363.08395634394;207726.59521559422;275253.3319505249;276.28441615087644;1003354.9091517339;457290.3170980193;113284.79612910631;290731.05044108693;0;10;0;18;29;30;0;1;53;61;602648732155.3593;231031739789.92746;508265980140.3405;79762.91501822355;2295.546643037122;-0.0;0.0;2199139.542615434;436185.9513270775;0.0;255641.3041239945;2.2389195642613133;0.2660396701071832
