;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2787;2019-07-06 15:27:45.088;855;751;288;288;265;79;64;60;-14;48;797;293;-9;28;230;198;271;680;320;66;63;-210;751;391;396;122;396;312;745;136.0;-1.0;2228.0;279.0;0.0;98;1;1;1;1;0;1;0;0;0;1;1;0;0;0;37576.2890625;25343.1875;7838.33740234375;2483.619140625;724.0;278509;708.0;1210.0;Calculated values ==>;1562419665.088;358.66;348.26;301.96000000000004;301.96000000000004;299.66;281.06;277.5613417927498;279.56;279.16;271.76000000000005;277.96000000000004;352.86;302.46000000000004;272.26000000000005;275.96000000000004;296.16;292.96000000000004;300.26000000000005;341.16;279.76000000000005;279.46000000000004;343.96000000000004;345.56000000000006;252.16000000000003;238.5638546566975;269.02936301313275;277.5613417927498;305.16;7509999.999999999;3910000.0;3960000.0;1220000.0;3960000.0;3120000.0;7450000.0;0.02266666666666667;0.0;0.37133333333333335;0.0465;0.0;0.02266666666666667;3.0292596402554737;25343.1875;7838.33740234375;2483.619140625;37576.2890625;504198.3107913889;489868.1891821826;284165.02689044067;284165.02689044067;272240.6043340711;427941.3511905804;430672.90566562826;437478.7579247441;475774.91093298333;532876.6962720731;477930.7689268284;438268.9589085547;443889.7556836854;458065.236651409;454251.9348642606;274496.6126963471;479005.8057709357;431073.67869891244;430471.400963759;296923.61432157;303627.53096179874;450526.5824791345;208330.95866483334;208330.95866483334;276.564775282101;1003984.387266978;457743.80513116374;113328.117900073;290836.47274782177;0;10;0;18;29;30;0;1;53;61;602883175755.5084;231103092189.97284;508450956740.4582;85090.2161251802;11262.096507365004;-0.0;5035.183358775648;2200512.4028584408;436298.8563664963;0.0;255683.2360121034;2.8427614331003666;0.3503326190318077
2788;2019-07-06 15:28:45.128;849;756;290;290;266;65;59;54;-17;53;809;288;-17;3;231;202;271;607;322;58;58;-187;735;379;384;130;384;305;732;-2.0;-1.0;1783.0;0.0;0.0;99;1;1;1;1;0;1;0;0;0;1;1;0;1;0;37463.6875;24815.251953125;7676.23046875;2403.6181640625;727.0;278510;714.0;1212.0;Calculated values ==>;1562419725.128;358.06000000000006;348.76;302.16;302.16;299.76000000000005;279.66;276.35288757459654;279.06;278.56;271.46000000000004;278.46000000000004;354.06000000000006;301.96000000000004;271.46000000000004;273.46000000000004;296.26000000000005;293.36;300.26000000000005;333.86;278.96000000000004;278.96000000000004;344.56000000000006;345.86;254.46000000000004;240.39332010688793;268.19934244402924;276.35288757459654;305.36;7350000.0;3790000.0;3840000.0;1300000.0;3840000.0;3050000.0;7320000.0;0.0;0.0;0.29716666666666663;0.0;0.0;0.0;3.0337215487002225;24815.251953125;7676.23046875;2403.6181640625;37463.6875;504781.42434880097;491911.3053411497;287710.0449530367;287710.0449530367;273771.82513942773;428830.04407018964;432818.1892618563;438590.5995609556;475242.0194224227;534646.0303165928;478216.363601489;438590.5995609556;441630.0847411902;460106.6383577329;456833.51981252537;275936.1824024878;468634.2642648447;432627.5538656514;432627.5538656514;299437.39939995663;304884.691753025;451480.28469732386;207935.68578614845;208330.95866483334;276.35288757459654;1004610.13729336;458162.07078433764;113368.87202890453;290965.8470053757;0;10;0;18;29;30;0;1;53;61;603117331755.3596;231178742589.92477;508636180140.3405;68542.95187674685;0.0;-0.0;0.0;2201793.532775243;436392.76973786746;0.0;255725.22384664076;1.9642571801145408;0.2316262997308783
2789;2019-07-06 15:29:45.099;827;757;288;287;265;55;51;48;-28;55;808;283;-29;-16;232;205;271;622;311;51;50;-163;746;373;378;134;377;295;744;-2.0;-2.0;1956.0;98.0;0.0;99;1;1;1;1;0;1;0;0;0;1;1;0;0;0;38147.79296875;25168.25;7871.69580078125;2306.13452148438;725.0;278511;713.0;1212.0;Calculated values ==>;1562419785.099;355.86;348.86;301.96000000000004;301.86;299.66;278.66;275.73799182748917;278.26000000000005;277.96000000000004;270.36;278.66;353.96000000000004;301.46000000000004;270.26000000000005;271.56;296.36;293.66;300.26000000000005;335.36;278.26000000000005;278.16;344.46000000000004;345.66;256.86;241.2770596917726;266.98899913490544;275.73799182748917;304.26000000000005;7459999.999999999;3729999.9999999995;3779999.9999999995;1340000.0;3770000.0000000005;2950000.0;7440000.000000001;0.0;0.0;0.32599999999999996;0.01633333333333333;0.0;0.0;3.034085135475848;25168.25;7871.69580078125;2306.13452148438;38147.79296875;500735.0753342421;490856.19898217754;284310.6872841855;283691.5215150357;272318.3411209127;429258.0297950786;432826.0172898313;439127.9068236949;474926.41474920645;535274.5027383792;478873.05154755403;438976.4476318292;440924.3532942903;461327.74381119036;458228.0794981052;274926.0150521986;469641.979594333;432826.0172898313;432637.05556867714;299018.4200587347;304046.57827927166;453259.4940014377;205359.26647766738;208330.95866483334;275.3434806143775;1005239.9284172314;458578.3986445374;113408.10099808485;291095.3504339352;0;10;0;18;29;30;0;1;53;61;603345821265.1925;231257904309.86688;508816093140.2089;76208.57675280496;4049.0370495549146;-0.0;0.0;2202999.21248595;436426.4954046343;0.0;255725.22384664076;2.270622741492584;0.2697865654302971
2790;2019-07-06 15:30:45.139;820;759;283;283;261;53;49;46;-37;54;795;279;-37;-17;232;207;271;667;309;51;48;-140;778;369;374;136;372;285;775;-1.0;-1.0;2329.0;189.0;13.0;0;1;1;1;1;0;1;0;1;0;1;1;0;0;0;55150.19140625;26294.462890625;24024.138671875;2218.32446289062;726.0;278512;713.0;1212.0;Calculated values ==>;1562419845.139;355.16;349.06000000000006;301.46000000000004;301.46000000000004;299.26000000000005;278.46000000000004;275.3239800832674;278.06;277.76000000000005;269.46000000000004;278.56;352.66;301.06;269.46000000000004;271.46000000000004;296.36;293.86;300.26000000000005;339.86;278.26000000000005;277.96000000000004;344.46000000000004;345.76;259.16;241.71165711629368;265.74818594083865;275.3239800832674;304.06;7780000.0;3690000.0;3740000.0;1360000.0;3720000.0000000005;2850000.0;7750000.0;0.0;0.0;0.38816666666666666;0.0315;0.0021666666666666666;0.0021666666666666666;3.033903424674662;26294.462890625;24024.138671875;2218.32446289062;55150.19140625;496772.3685394424;488010.58490330045;278069.49579691235;278069.49579691235;268519.91990890214;429537.3511455088;433460.29924316454;439971.92668901075;474573.52934262325;534664.3639094067;479640.6371491954;439971.92668901075;442871.4920486503;462090.83945049235;459142.8446520546;272430.26755354874;473388.9940285376;433830.3314567129;433274.43270394905;299018.4200587347;304465.6318710359;455282.42342167976;203911.7068985017;278069.49579691235;274.7674777075741;1006017.9299419975;459007.5404889804;113445.82995881392;291361.32625345205;0;10;0;18;29;31;0;1;53;61;603571571665.0491;231338958309.81537;508990209140.09827;91630.7086486826;7918.177570480109;-0.0;336.2773632985795;2204398.8056372143;436526.28867759684;0.0;255728.02802620738;1.9012373037240073;0.22922346343426284
2791;2019-07-06 15:31:45.120;832;771;279;278;239;35;35;32;-39;51;777;277;-39;-8;233;192;271;704;309;39;34;-119;821;349;355;131;353;286;819;555.0;-2.0;879.0;233.0;0.0;0;1;75;1;0;0;1;0;1;0;1;1;0;0;0;42207.06640625;13756.919921875;23978.14453125;2248.25415039062;735.0;278513;718.0;1213.0;Calculated values ==>;1562419905.12;356.36;350.26;301.06;300.96000000000004;297.06;276.66;273.20264511476705;276.66;276.36;269.26000000000005;278.26000000000005;350.86;300.86;269.26000000000005;272.36;296.46000000000004;292.36;300.26000000000005;343.56000000000006;277.06;276.56;344.96000000000004;346.66;261.26000000000005;240.61611355647437;265.87368984753493;273.20264511476705;304.06;8209999.999999999;3490000.0;3550000.0;1310000.0;3529999.9999999995;2860000.0;8190000.000000001;0.0925;0.0;0.1465;0.03883333333333334;0.0;0.0925;3.034762474210078;13756.919921875;23978.14453125;2248.25415039062;42207.06640625;494488.46811205446;485332.5389784041;273013.91315716284;272612.89187529945;258544.82744379545;430862.6128555636;435586.53424517426;439458.13621745846;474921.47637731896;532733.7503692578;479291.860971383;439458.13621745846;443946.3771601607;465050.0807944103;460249.17977667664;269763.8557916788;474413.052894877;436280.8366206006;435411.8238451251;301113.3779324612;308237.3991652946;458210.9961610287;197792.8721872892;197792.8721872892;272.27795123867;1006828.9835080603;459341.19632097177;113483.03966042012;291761.21860709693;0;10;0;18;29;31;0;1;53;61;603790202409.8544;231419032944.74408;509161454894.9458;35403.96118041979;10112.903814313551;-0.0;21979.75302834982;2205457.0926544694;436676.5001069827;0.0;255913.93605644762;1.6881194553257615;0.16250800197259135
2792;2019-07-06 15:32:45.110;866;788;267;265;226;27;32;24;-32;46;765;276;-35;5;234;179;271;718;315;39;32;-101;799;341;346;126;345;285;797;557.0;-1.0;1484.0;39.0;0.0;0;1;20;1;0;0;1;0;1;0;1;1;0;0;0;36446.2109375;9121.62890625;23376.4296875;2262.12182617188;744.0;278514;727.0;1213.0;Calculated values ==>;1562419965.11;359.76;351.96000000000004;299.86;299.66;295.76000000000005;275.86;272.3289490889957;276.36;275.56;269.96000000000004;277.76000000000005;349.66;300.76000000000005;269.66;273.66;296.56;291.06;300.26000000000005;344.96000000000004;277.06;276.36;345.86;347.56000000000006;263.06;239.4893008659735;265.74818594083865;272.3289490889957;304.66;7990000.000000001;3410000.0;3460000.0;1260000.0;3450000.0;2850000.0;7970000.0;0.09283333333333334;0.0;0.24733333333333332;0.006500000000000001;0.0;0.09283333333333334;3.0331049995375996;9121.62890625;23376.4296875;2262.12182617188;36446.2109375;501487.9419722802;490190.6568091193;269584.903385352;268804.87326288887;255086.0680035774;431359.6534126046;437185.6589029479;440705.63533800986;475076.46462940687;531569.6399198958;479300.70595456054;440266.150192019;445962.14632183814;466335.80645214516;459767.52095139207;271050.7612776743;479235.74502986955;438353.3083713128;437185.6589029479;304884.691753025;312009.6876057385;460775.12928114686;197734.98082986783;197734.98082986783;272.22234830524593;1007484.3182453661;459531.8191188075;113520.61986248638;292155.7742887406;0;10;0;18;29;31;0;1;53;61;604000467359.8878;231496120094.75635;509332726344.973;60094.74188168046;1709.760964933314;-0.0;22229.004614450936;2206252.782543026;436775.0058931243;0.0;256282.2809691439;2.4175221890650236;0.221693764707671
2793;2019-07-06 15:33:45.111;885;795;273;272;228;22;29;18;-22;42;764;276;-26;12;235;172;271;715;312;39;29;-88;780;335;340;132;339;284;779;867.0;-1.0;1544.0;57.0;0.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;33444.43359375;7542.36767578125;22821.794921875;1331.29650878906;748.0;278515;732.0;1214.0;Calculated values ==>;1562420025.111;361.66;352.66;300.46000000000004;300.36;295.96000000000004;275.36;271.6637117239857;276.06;274.96000000000004;270.96000000000004;277.36;349.56000000000006;300.76000000000005;270.56;274.36;296.66;290.36;300.26000000000005;344.66;277.06;276.06;346.36;347.96000000000004;264.36;240.83765695389522;265.62235894841564;271.6637117239857;304.36;7800000.0;3350000.0;3400000.0;1320000.0;3390000.0;2840000.0;7790000.000000001;0.1445;0.0;0.2573333333333333;0.0095;0.0;0.1445;3.034863983974082;7542.36767578125;22821.794921875;1331.29650878906;33444.43359375;505843.0757479028;493010.1679733346;273213.59077359317;272785.3868213675;256392.1900645787;431720.082569444;438058.8621412501;442362.88017774734;473921.58982693544;531541.6372136732;479422.89314435964;441788.0625462727;447117.2211587257;467317.6680550203;459781.8612902699;272291.4250048684;480749.69695199846;439687.5827938492;438058.8621412501;306980.0860723078;313686.43059754226;461156.93568688474;196100.72401388592;196100.72401388592;271.54560576655297;1008066.7499917713;459670.68807181914;113550.56551444641;292540.7659113035;0;10;0;18;29;31;0;1;53;61;604206270790.457;231573521384.9704;509503429190.4451;63371.461519500335;2518.034010893489;-0.0;34962.95095940412;2207281.6847222983;436810.2381052141;0.0;256758.88854357132;3.1819209859398905;0.2644919911836165
2794;2019-07-06 15:34:45.121;887;776;278;276;244;32;21;16;-12;38;773;276;-15;14;233;177;271;642;305;26;21;-76;702;349;354;133;354;290;703;-2.0;-1.0;1833.0;430.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17697.326171875;6805.93603515625;7427.71435546875;1360.39501953125;740.0;278516;729.0;1216.0;Calculated values ==>;1562420085.121;361.86;350.76;300.96000000000004;300.76000000000005;297.56;276.36;273.20264511476705;275.26000000000005;274.76000000000005;271.96000000000004;276.96000000000004;350.46000000000004;300.76000000000005;271.66;274.56;296.46000000000004;290.86;300.26000000000005;337.36;275.76000000000005;275.26000000000005;346.06000000000006;347.16;265.56;241.05796691057077;266.37251300914875;273.20264511476705;303.66;7020000.0;3490000.0;3540000.0;1330000.0;3540000.0;2900000.0;7030000.0;0.0;0.0;0.3055;0.07166666666666667;0.0;0.0;3.0413466141443846;6805.93603515625;7427.71435546875;1360.39501953125;17697.326171875;512712.7890421299;497590.900700282;284354.27113751153;282899.2971778143;266110.6384337698;430862.6128555636;433347.85193924565;442558.85322660784;473403.82665571757;532021.2968609647;478687.1858417786;442124.85029594507;446240.46318843873;464904.1018876158;458229.23831880884;279752.82202734385;477877.52495723375;434243.5176279555;433347.85193924565;305722.83045113535;310333.04987691523;462202.05780756834;198000.04560985352;196100.72401388592;272.36049575347454;1008493.0023533057;459790.27719759085;113573.0000156393;292792.88716844865;0;10;0;18;29;31;0;1;53;61;604414505490.424;231653034634.95776;509675657890.4178;74712.71572691844;18934.47754083623;-0.0;0.0;2208432.5779827484;436989.03882993833;0.0;257050.29502784082;6.005317466035027;0.7890167947165533
2795;2019-07-06 15:35:45.102;863;744;277;276;255;41;25;18;-1;36;779;275;-5;19;231;186;271;518;314;27;24;-64;689;349;354;139;354;300;691;-1.0;-1.0;1372.0;231.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17423.015625;6645.61279296875;7230.93994140625;1397.61315917969;730.0;278517;721.0;1216.0;Calculated values ==>;1562420145.102;359.46000000000004;347.56000000000006;300.86;300.76000000000005;298.66;277.26000000000005;273.20264511476705;275.66;274.96000000000004;273.06;276.76000000000005;351.06000000000006;300.66;272.66;275.06;296.26000000000005;291.76000000000005;300.26000000000005;324.96000000000004;275.86;275.56;345.26;346.16;266.76000000000005;242.35481222062532;267.5978703862781;273.20264511476705;304.56;6890000.000000001;3490000.0;3540000.0;1390000.0;3540000.0;3000000.0;6909999.999999999;0.0;0.0;0.22866666666666668;0.0385;0.0;0.0;3.043185409257718;6645.61279296875;7230.93994140625;1397.61315917969;17423.015625;510641.3532521084;494257.011961671;286164.56004903984;285294.235278876;272128.63493301993;430862.6128555636;434065.405861007;442085.5645219337;472424.9728513876;531894.4433080523;477331.0933916131;441494.1431799284;444986.9139214678;464643.3069250969;459444.769709459;281809.8199206734;458734.7569902419;434421.13070797606;433886.7894946779;302370.42649719206;306141.9092990094;462508.7637815252;198699.55683051358;196100.72401388592;272.6384566345769;1008785.5791893394;459902.3379405827;113595.97613903097;292915.0039382539;0;10;0;18;29;31;0;1;53;61;604626838230.2349;231734608794.88513;509852601840.26025;55654.26709210473;10156.654467613947;-0.0;0.0;2209518.6254812907;437231.3881615279;0.0;257050.29502784082;4.308642581097618;0.560404693225281
2796;2019-07-06 15:36:45.112;830;741;279;279;255;35;23;20;9;35;782;273;5;27;231;188;271;538;326;23;23;-54;704;341;346;142;346;308;707;-1.0;-1.0;568.0;35.0;0.0;42;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15690.494140625;6756.677734375;5282.3642578125;1426.7741699218802;720.0;278518;713.0;1213.0;Calculated values ==>;1562420205.112;356.16;347.26;301.06;301.06;298.66;276.66;272.3289490889957;275.46000000000004;275.16;274.06;276.66;351.36;300.46000000000004;273.66;275.86;296.26000000000005;291.96000000000004;300.26000000000005;326.96000000000004;275.46000000000004;275.46000000000004;344.46000000000004;345.16;267.76000000000005;242.98782864720522;268.5567601203482;272.3289490889957;305.76000000000005;7040000.000000001;3410000.0;3460000.0;1420000.0;3460000.0;3080000.0;7070000.0;0.0;0.0;0.09466666666666666;0.005833333333333333;0.0;0.0;3.037495325807582;6756.677734375;5282.3642578125;1426.7741699218802;15690.494140625;504930.8274095673;492239.50178021763;284336.0170570865;284336.0170570865;270708.19718554587;431359.6534126046;435655.39555013686;441895.7978633896;471931.263865096;531607.0715657657;476089.8308607796;441295.68005589535;444547.7262109147;465807.3054556508;460958.93229944515;279473.85772229516;459994.56793077954;435655.39555013686;435655.39555013686;299018.4200587347;301951.40411888575;463069.86939065903;197488.78790478653;196100.72401388592;272.12432706402484;1009061.5710949949;460014.0423092519;113619.51662286326;293019.29885282;0;10;0;18;29;31;0;1;53;61;604836873230.2015;231818922844.87173;510035032240.23126;23137.196942747756;1549.222975334256;-0.0;0.0;2210175.330447399;437328.95339836675;0.0;257050.29502784082;1.8332657761618332;0.23014541696032279
2797;2019-07-06 15:37:45.113;807;737;282;282;254;29;21;18;12;34;782;272;10;35;232;187;271;592;319;15;21;-45;723;332;336;145;336;320;726;153.0;-1.0;223.0;122.0;3.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14889.490234375;6927.8720703125;3956.94970703125;1476.3444824218802;712.0;278519;705.0;1213.0;Calculated values ==>;1562420265.113;353.86;346.86;301.36;301.36;298.56;276.06;271.32779825182536;275.26000000000005;274.96000000000004;274.36;276.56;351.36;300.36;274.16;276.66;296.36;291.86;300.26000000000005;332.36;274.66;275.26000000000005;343.66;344.36;268.66;243.61107973660833;269.9613774848165;271.32779825182536;305.06;7230000.0;3320000.0000000005;3360000.0;1450000.0;3360000.0;3200000.0;7259999.999999999;0.025500000000000002;0.0;0.03716666666666667;0.02033333333333333;0.0005;0.026000000000000002;3.0389375969366004;6927.8720703125;3956.94970703125;1476.3444824218802;14889.490234375;500046.02921727893;489735.80951676494;283193.1499951443;283193.1499951443;268807.2130023469;431896.3278553544;437652.18395632185;439784.9432710534;471434.6316277157;530703.211617107;474433.1827967199;439471.98260873207;443301.64760077687;467363.5569879452;462205.00649444934;277162.22835522535;466858.4545489893;436657.8913423894;437652.18395632185;295666.80309349706;298599.4468028795;463536.0148809817;193652.1715493046;195374.1134424938;270.5460949773497;1009316.4085450321;460128.0821247851;113643.70968148115;293096.2944190054;0;10;0;18;29;31;0;1;53;61;605041476639.9543;231905024279.76773;510223435380.00366;9147.934682324996;5487.638147744102;-0.0;6299.22983335953;2210444.377694662;437387.5948849967;0.0;257102.78948461512;1.6935944573101758;0.19181568775488314
2798;2019-07-06 15:38:45.123;792;730;288;285;256;29;17;12;11;31;785;272;10;40;233;185;271;632;312;13;17;-37;748;334;339;147;339;319;751;-2.0;-1.0;656.0;10.0;2.0;1;100;31;1;0;0;0;0;0;0;1;0;0;0;0;14129.8154296875;9304.6474609375;0.0;1468.5002441406198;704.0;278520;698.0;1213.0;Calculated values ==>;1562420325.123;352.36;346.16;301.96000000000004;301.66;298.76000000000005;276.06;271.55198750734434;274.86;274.36;274.26000000000005;276.26000000000005;351.66;300.36;274.16;277.16;296.46000000000004;291.66;300.26000000000005;336.36;274.46000000000004;274.86;342.96000000000004;343.56000000000006;269.46000000000004;244.02132995426717;269.84581860846123;271.55198750734434;304.36;7480000.0;3340000.0;3390000.0;1470000.0;3390000.0;3190000.0;7509999.999999999;0.0;0.0;0.10933333333333332;0.0016666666666666668;0.0003333333333333333;0.0003333333333333333;3.040369177900676;9304.6474609375;0.0;1468.5002441406198;14129.8154296875;495565.4168159062;486097.3274786206;283332.5358981081;281606.96562941786;267979.98775619105;431779.12508338504;436290.915078605;439847.4452421582;470869.87217656494;531094.2544905993;474562.53958911105;439691.4808275115;444249.19628010556;467064.6553208317;461640.91301602946;274752.19756449474;470450.7936183921;435613.4578755454;436290.915078605;292734.4514702754;295247.87795992935;464052.09997727134;196024.05412768395;283332.5358981081;271.51094746297343;1009558.2763967854;460263.37566602335;113668.25414426073;293129.27449565555;0;10;0;18;29;31;0;1;53;61;605244010389.9221;231992638879.7538;510415167329.9732;26658.024095182514;446.7134097493124;-0.0;50.98612639349897;2210742.8104149257;437437.0560567896;0.0;257155.71677068237;2.5206860960910227;0.29160143386915627
2799;2019-07-06 15:39:45.124;781;723;295;295;255;33;16;13;-1;29;784;270;1;34;233;186;271;655;296;17;16;-30;788;341;345;141;345;316;791;-2.0;-1.0;1232.0;446.0;0.0;1;0;47;1;0;0;0;0;0;0;1;1;0;0;0;18726.880859375;11070.1552734375;0.0;2565.56494140625;699.0;278521;692.0;1211.0;Calculated values ==>;1562420385.124;351.26;345.46000000000004;302.66;302.66;298.66;276.46000000000004;272.3289490889957;274.76000000000005;274.46000000000004;273.06;276.06;351.56000000000006;300.16;273.26000000000005;276.56;296.46000000000004;291.76000000000005;300.26000000000005;338.66;274.86;274.76000000000005;342.36;343.06000000000006;270.16;242.77792619122317;269.49753711883926;272.3289490889957;302.76000000000005;7880000.0;3410000.0;3450000.0;1410000.0;3450000.0;3160000.0;7909999.999999999;0.0;0.0;0.20533333333333334;0.07433333333333333;0.0;0.0;3.036244017575741;11070.1552734375;0.0;2565.56494140625;18726.880859375;490028.5976783087;480704.61521230947;282461.57902978023;282461.57902978023;265338.5226235643;431359.6534126046;434684.7391713371;438630.53057903756;471472.3440730569;531215.097082938;474711.54803079757;438944.88061750244;443966.09357280564;466207.81771921174;460695.0249579271;271752.48696841823;469388.23612896824;434858.72595979704;434684.7391713371;290221.2356813373;293153.3411634106;465621.07510373485;196447.90681501504;283332.5358981081;271.7083379147549;1009832.0867633815;460433.1685191131;113701.87191452009;293129.27449565555;0;10;0;18;29;31;0;1;54;61;605449213810.4896;232079040319.99277;510605670505.50006;49728.165412879294;20008.538842794842;-0.0;0.0;2211379.372605113;437607.5193337061;0.0;257156.14166215155;5.114266291542067;0.6968667927281896
2800;2019-07-06 15:40:45.124;782;716;285;289;270;43;25;16;-4;27;762;268;-5;37;231;189;271;665;299;26;24;-25;790;359;364;136;364;314;792;-1.0;0.0;1566.0;350.0;0.0;1;0;55;1;0;0;0;0;0;0;1;1;0;0;0;19677.794921875;11727.962890625;0.0;2462.36938476562;696.0;278522;689.0;1210.0;Calculated values ==>;1562420445.124;351.36;344.76;301.66;302.06;300.16;277.46000000000004;274.27422755570615;275.66;274.76000000000005;272.76000000000005;275.86;349.36;299.96000000000004;272.66;276.86;296.26000000000005;292.06;300.26000000000005;339.66;275.76000000000005;275.56;342.06000000000006;342.76;270.66;241.71165711629368;269.2639976450953;274.27422755570615;303.06;7900000.0;3590000.0;3640000.0;1360000.0;3640000.0;3140000.0;7920000.0;0.0;0.0;0.261;0.058333333333333334;0.0;0.0;3.0342670275463837;11727.962890625;0.0;2462.36938476562;19677.794921875;489979.9515488718;479469.1644327393;277529.2737591907;279397.6310575995;271085.67383483355;430214.79039162316;431525.36328065133;438605.9282769091;471938.4492427271;529056.3598238654;474731.8300883219;438448.72409214015;444808.1289173907;463162.2360548347;458261.73571072373;271621.65396456874;470990.76381652727;431713.99959067686;431336.1012820956;288964.7057630673;291896.6896268761;466826.055685987;201824.1888082755;283332.5358981081;273.91094290075415;1010152.1257282252;460623.15283714695;113743.7713672382;293129.27449565555;0;10;0;18;29;31;0;1;54;61;605661913810.4896;232162140319.99277;510794670505.50006;61800.034001313375;15458.442234533171;-0.0;0.0;2212308.7742668977;437903.0775093505;0.0;257156.14166215155;5.444444480685696;0.7020423492504186
2801;2019-07-06 15:41:45.115;789;712;262;265;264;58;36;38;6;30;752;268;13;34;230;192;271;667;295;35;35;-22;788;371;376;135;376;318;791;-2.0;-2.0;935.0;0.0;0.0;1;0;80;1;0;0;0;0;0;0;1;1;0;0;0;19293.64453125;13895.5166015625;0.0;2487.74487304688;695.0;278523;688.0;1210.0;Calculated values ==>;1562420505.115;352.06000000000006;344.36;299.36;299.66;299.56;278.96000000000004;275.5313989812953;276.76000000000005;276.96000000000004;273.76000000000005;276.16;348.36;299.96000000000004;274.46000000000004;276.56;296.16;292.36;300.26000000000005;339.86;276.66;276.66;341.96000000000004;342.66;270.96000000000004;241.49495122638035;269.7299932089509;275.5313989812953;302.66;7880000.0;3710000.0;3760000.0;1350000.0;3760000.0;3180000.0;7909999.999999999;0.0;0.0;0.15583333333333332;0.0;0.0;0.0;3.034443433867925;13895.5166015625;0.0;2487.74487304688;19293.64453125;491233.381004056;478934.2780057034;267984.0588848449;269151.84365770215;268760.1572114829;429398.2889081932;430463.6317435342;439285.7863390883;472363.3712700832;527695.9707595216;474214.2368699182;440375.043793608;443560.43588655425;461207.81668465683;456731.8026961684;271752.48696841823;471455.32266619627;430267.1605193964;430267.1605193964;288545.87390705565;291477.81744585035;467262.4020951541;205876.8644434384;283332.5358981081;275.5313989812953;1010476.8390090279;460836.64980334183;113785.01613170054;293129.27449565555;0;10;0;18;29;31;0;1;54;61;605883880510.2567;232243428124.90747;510984242065.30115;36372.89032873877;0.0;-0.0;0.0;2213126.7592526344;438031.878538117;0.0;257156.14166215155;2.220125118866541;0.23985316587132266
2802;2019-07-06 15:42:45.085;796;713;247;247;231;71;42;49;11;37;760;269;36;42;230;195;272;670;282;41;41;-19;785;376;380;135;380;326;787;-1.0;0.0;1595.0;235.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19392.658203125;15347.294921875;0.0;2543.84057617188;696.0;278524;688.0;1209.0;Calculated values ==>;1562420565.085;352.76;344.46000000000004;297.86;297.86;296.26000000000005;280.26000000000005;276.0463484220469;277.36;278.06;274.26000000000005;276.86;349.16;300.06;276.76000000000005;277.36;296.16;292.66;300.36;340.16;277.26000000000005;277.26000000000005;341.96000000000004;342.76;271.26000000000005;241.49495122638035;270.64921214262944;276.0463484220469;301.36;7850000.0;3760000.0;3800000.0;1350000.0;3800000.0;3260000.0;7870000.0;0.0;0.0;0.2658333333333333;0.03916666666666667;0.0;0.0;3.0317593688459317;15347.294921875;0.0;2543.84057617188;19392.658203125;492574.08204421535;479542.61768480355;262617.9866836133;262617.9866836133;257090.93325610724;429045.3911783415;430570.77735883574;438294.97196758905;473046.2935902154;527922.9313439978;473290.23913231277;442212.83957827743;443126.27076342975;460590.37725964363;456333.12214972766;272369.02594782365;472450.3705427348;430373.5211173504;430373.5211173504;288545.87390705565;291896.6896268761;467558.1405869268;206460.6783713998;283332.5358981081;275.7788586100009;1010799.0636723734;461080.21805443865;113826.92504552465;293129.27449565555;0;10;0;18;29;31;0;1;54;61;606110567110.3649;232324387624.9461;511177345465.39325;61629.28304765364;10226.31727010814;-0.0;0.0;2213943.0356887714;438117.05523908656;0.0;257156.14166215155;4.0162682980969;0.4700266881834447
2803;2019-07-06 15:43:45.096;799;716;251;250;220;74;45;54;4;43;774;268;24;57;231;197;272;674;284;45;45;-17;799;384;388;136;388;322;801;-1.0;0.0;2925.0;376.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;23915.01953125;15641.755859375;4279.78271484375;2506.38525390625;698.0;278525;689.0;1208.0;Calculated values ==>;1562420625.096;353.06000000000006;344.76;298.26000000000005;298.16;295.16;280.56;276.8598123268743;277.66;278.56;273.56;277.46000000000004;350.56000000000006;299.96000000000004;275.56;278.86;296.26000000000005;292.86;300.36;340.56000000000006;277.66;277.66;342.06000000000006;342.96000000000004;271.46000000000004;241.71165711629368;270.1917013154234;276.8598123268743;301.56;7990000.000000001;3840000.0;3879999.9999999995;1360000.0;3879999.9999999995;3220000.0000000005;8009999.999999999;0.0;0.0;0.4875;0.06266666666666666;0.0;0.0;3.028898975619333;15641.755859375;4279.78271484375;2506.38525390625;23915.01953125;491654.4673357929;478463.46515256487;263402.07329269603;263046.24404554674;253036.2903865913;428465.0848360747;428991.7087240473;438075.2159585696;473501.42000396166;529708.7355194612;473693.3970839106;441214.13757730497;446153.2551557468;459479.5299250806;455288.95255331584;271452.97337358235;471438.5509328034;428991.7087240473;428991.7087240473;288964.7057630673;292734.4514702754;467616.1448606874;208544.42069250462;283332.5358981081;276.60838530270905;1011160.0271508408;461338.50748831255;113869.01797634058;293164.94589012075;0;10;0;19;29;31;0;1;54;61;606341009350.0499;232405702529.83496;511371781105.1275;111896.26269220668;16235.161381206119;-0.0;0.0;2215389.3470097664;438337.60798813845;0.0;257156.14166215155;5.713030999005526;0.6642105022807263
2804;2019-07-06 15:44:45.106;804;724;293;295;255;77;52;61;-3;49;786;267;-2;50;231;199;272;681;297;50;51;-16;760;386;391;137;391;322;760;311.0;-1.0;1492.0;297.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;0;0;28321.228515625;14863.21875;7986.75830078125;2513.42138671875;702.0;278526;692.0;1211.0;Calculated values ==>;1562420685.106;353.56000000000006;345.56000000000006;302.46000000000004;302.66;298.66;280.86;277.0612115527968;278.36;279.26000000000005;272.86;278.06;351.76;299.86;272.96000000000004;278.16;296.26000000000005;293.06;300.36;341.26;278.16;278.26000000000005;342.36;343.36;271.56;241.92719264551067;270.1917013154234;277.0612115527968;302.86;7600000.0;3860000.0;3910000.0;1370000.0;3910000.0;3220000.0000000005;7600000.0;0.05183333333333333;0.0;0.24866666666666667;0.0495;0.0;0.05183333333333333;3.035711833144151;14863.21875;7986.75830078125;2513.42138671875;28321.228515625;496153.20151053014;484223.7533603755;285095.0489211564;286332.7251194675;267030.21349565807;428316.9747201074;429595.43253391265;436945.7238887984;473957.519860846;530973.4234969445;473573.11488607776;437108.1427832934;445127.5119365635;459005.5040377438;455243.0459244295;274216.2011836497;477448.26020443544;429186.24040697404;429391.2408850475;290221.2356813373;294410.04551340896;467575.6743535307;208822.2707429679;208822.2707429679;276.72341095478174;1011595.4017681734;461592.75797803723;113910.85667029281;293267.18410209724;0;10;0;19;29;31;0;1;54;61;606574748300.0128;232487616179.82193;511565013305.0968;56726.69868226318;12808.293478722859;-0.0;11432.824952364457;2216794.772552888;438579.6771167311;0.0;257251.43108232965;3.192309473545899;0.35283040503248475
2805;2019-07-06 15:45:45.117;800;724;293;293;267;64;52;57;-14;53;794;269;-12;25;231;202;271;632;306;52;51;-15;761;376;381;132;380;304;758;-3.0;-1.0;1462.0;32.0;2.0;99;0;0;1;1;0;1;0;0;0;1;1;0;1;0;40419.4140625;25592.896484375;8064.73486328125;2386.08422851562;705.0;278527;695.0;1211.0;Calculated values ==>;1562420745.117;353.16;345.56000000000006;302.46000000000004;302.46000000000004;299.86;279.56;276.0463484220469;278.36;278.86;271.76000000000005;278.46000000000004;352.56000000000006;300.06;271.96000000000004;275.66;296.26000000000005;293.36;300.26000000000005;336.36;278.36;278.26000000000005;342.66;343.66;271.66;240.83765695389522;268.0796299477929;276.0463484220469;303.76000000000005;7609999.999999999;3760000.0;3810000.0;1320000.0;3800000.0;3040000.0;7580000.0;0.0;0.0;0.24366666666666664;0.005333333333333333;0.0003333333333333333;0.0003333333333333333;3.035178136452621;25592.896484375;8064.73486328125;2386.08422851562;40419.4140625;495478.6584898067;484437.6436638679;285379.56197984976;285379.56197984976;272143.3432940894;429045.3911783415;432249.18409414566;439274.65340817464;474987.5201254424;533157.754191297;476128.89423981303;439580.6144452378;445054.37130637356;460728.24417868094;457323.1283209648;273685.57586060214;469570.60444170213;432249.18409414566;432057.49879278155;291477.81744585035;295666.80309349706;468366.78916821175;207023.63169034742;285379.56197984976;275.9926328257148;1012168.3454782439;461929.95408048964;113951.69336921533;293400.9710685943;0;11;0;19;29;31;0;1;54;61;606806390760.6166;232568330975.0323;511752847735.58636;56591.832291910556;1393.8301732152763;-0.0;48.892645604310594;2217739.2667723345;438698.0498451614;0.0;257347.12960407513;1.610115776995427;0.1840702778812553
2806;2019-07-06 15:46:45.137;798;736;273;271;252;57;51;53;-32;54;796;270;-31;-11;232;204;271;660;298;52;50;-15;771;378;383;129;383;292;768;-2.0;-1.0;2363.0;418.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;0;1;0;39134.58984375;25858.732421875;8199.650390625;2303.98095703125;711.0;278528;699.0;1211.0;Calculated values ==>;1562420805.137;352.96000000000004;346.76;300.46000000000004;300.26000000000005;298.36;278.86;276.25090830309495;278.26000000000005;278.46000000000004;269.96000000000004;278.56;352.76;300.16;270.06;272.06;296.36;293.56;300.26000000000005;339.16;278.36;278.16;343.06000000000006;344.26;271.66;240.16925963744896;266.62003547228215;276.25090830309495;302.96000000000004;7709999.999999999;3779999.9999999995;3829999.9999999995;1290000.0;3829999.9999999995;2920000.0;7680000.0;0.0;0.0;0.3938333333333333;0.06966666666666667;0.0;0.0;3.034106220139681;25858.732421875;8199.650390625;2303.98095703125;39134.58984375;494227.1857592878;485221.9948818117;274034.920857449;273151.4525903728;265413.29504920397;428902.12800615287;431537.4955514741;439186.1151600962;475465.3699476686;534252.6639759574;477752.67152728443;439336.4473106853;442289.1142366968;460401.1949383973;457279.8858885515;272930.1763092002;473061.8609644526;431731.4990258604;431342.81972154125;293153.3411634106;298180.4796168596;468779.181395759;206674.2023131547;285379.56197984976;275.870174946255;1012831.5164939294;462358.8605757635;113990.79027370797;293536.5527911817;0;11;0;19;29;31;0;1;54;61;607035667160.5437;232646657075.0074;511931707335.52954;91570.94167622045;18259.980209421432;-0.0;0.0;2218974.3681182708;438861.88619221566;0.0;257347.53717860128;3.0204560567558976;0.3784239657118596
2807;2019-07-06 15:47:45.108;812;749;260;258;235;58;52;53;-40;56;794;270;-42;-22;233;202;271;677;281;52;51;-14;826;372;376;140;375;281;815;-1.0;-1.0;254.0;20.0;3.0;0;100;0;1;1;0;1;1;0;0;1;0;0;0;0;54449.42578125;27406.8359375;23999.310546875;1272.6123046875;719.0;278529;705.0;1211.0;Calculated values ==>;1562420865.108;354.36;348.06000000000006;299.16;298.96000000000004;296.66;278.96000000000004;275.63479819532273;278.36;278.46000000000004;269.16;278.76000000000005;352.56000000000006;300.16;268.96000000000004;270.96000000000004;296.46000000000004;293.36;300.26000000000005;340.86;278.36;278.26000000000005;343.66;345.06000000000006;271.76000000000005;242.56692532238324;265.2429198363724;275.63479819532273;301.26000000000005;8259999.999999999;3720000.0000000005;3760000.0;1400000.0;3750000.0;2810000.0;8150000.0;0.0;0.0;0.042333333333333334;0.0033333333333333335;0.0005;0.0005;3.0326676576013805;27406.8359375;23999.310546875;1272.6123046875;54449.42578125;490983.89048269595;482262.0619419214;265980.1960231151;265256.1618362834;257376.98761361834;429328.3091220336;433517.2389518301;440395.95400614594;474255.39628213545;534855.1112200152;479111.1488761109;440104.1130341849;442981.0732613948;461770.0534299378;457970.49798369827;269490.2491657059;470252.4959191641;433517.2389518301;433331.00506213837;295666.80309349706;301532.38793589;467355.35839533625;205631.42137625458;265980.1960231151;275.4426710891328;1013611.0063546158;462802.52576989454;114020.58081181097;293804.74777520535;0;11;0;19;30;31;0;1;54;61;607263257105.3772;232727318069.9484;512103524250.4039;9938.3652146654;872.413123396939;-0.0;83.67540451951164;2219819.8701514793;439021.2457421772;0.0;257348.2341366125;0.2068092337977376;0.022730565832035782
2808;2019-07-06 15:48:45.098;827;765;271;271;227;40;38;43;-41;56;789;269;-42;-23;235;181;271;704;271;40;37;-12;823;355;361;143;359;287;819;-2.0;-1.0;642.0;120.0;0.0;0;100;78;1;0;0;1;1;0;0;1;0;0;0;0;41323.0078125;13919.9365234375;24033.255859375;1292.55126953125;730.0;278530;714.0;1212.0;Calculated values ==>;1562420925.098;355.86;349.66;300.26000000000005;300.26000000000005;295.86;277.16;273.8482719121499;276.96000000000004;277.46000000000004;269.06;278.76000000000005;352.06000000000006;300.06;268.96000000000004;270.86;296.66;291.26000000000005;300.26000000000005;343.56000000000006;277.16;276.86;344.56000000000006;346.16;271.96000000000004;243.1966462407574;265.9988726020314;273.8482719121499;300.26000000000005;8230000.0;3550000.0;3610000.0;1430000.0;3590000.0;2870000.0;8190000.000000001;0.0;0.0;0.107;0.02;0.0;0.0;3.0331749309377916;13919.9365234375;24033.255859375;1292.55126953125;41323.0078125;493548.03595884057;484385.59728241054;269875.1223473111;269875.1223473111;254665.988028837;430477.46260093397;434668.6427963687;438939.81103614205;473868.6248578208;533898.2145786602;478258.8118813784;438790.00918341696;441592.25332493;464432.8555123943;457808.6426020985;269653.64178287296;474413.052894877;435024.7519814282;434489.842356074;299437.39939995663;306141.9092990094;467134.6902681946;200649.28602001007;265980.1960231151;273.4333554299927;1014408.976950755;463146.858142162;114041.95361220567;294204.9524500899;0;11;0;19;30;31;0;1;54;61;607484320255.4124;232812203919.96188;512273895850.43097;25497.086176726123;5329.70808496369;-0.0;0.0;2220115.116363883;439072.92147153115;0.0;257348.93131543443;0.7854812112815919;0.09103526885036727
2809;2019-07-06 15:49:45.129;853;778;274;273;235;30;33;32;-39;52;778;269;-41;-16;235;175;272;700;255;40;32;-11;773;344;349;144;348;290;771;478.0;-1.0;1255.0;180.0;0.0;0;100;49;1;0;0;1;1;0;0;1;0;0;0;0;37280.80859375;11009.5166015625;22633.689453125;1313.65673828125;738.0;278531;722.0;1210.0;Calculated values ==>;1562420985.129;358.46000000000004;350.96000000000004;300.56;300.46000000000004;296.66;276.16;272.6583383277491;276.46000000000004;276.36;269.26000000000005;278.36;350.96000000000004;300.06;269.06;271.56;296.66;290.66;300.36;343.16;277.16;276.36;345.36;346.96000000000004;272.06;243.40439225979637;266.37251300914875;272.6583383277491;298.66;7730000.0;3440000.0;3490000.0;1440000.0;3479999.9999999995;2900000.0;7709999.999999999;0.07966666666666668;0.0;0.20916666666666667;0.030000000000000002;0.0;0.07966666666666668;3.0267072238237875;11009.5166015625;22633.689453125;1313.65673828125;37280.80859375;501961.29818382155;491271.48551133054;274248.0738724382;273804.8697626018;259091.97510468162;431175.4696738307;436658.4772508701;438574.09084898385;473345.09612660937;532538.7165781347;477886.7740849981;438271.34667919594;441979.72642880393;466033.09709230193;458758.63130759384;273217.71683057636;479247.53039571847;437839.92692637525;436488.0602253265;302789.4550866088;309494.7701623936;467094.3613458646;198214.3659210837;198214.3659210837;272.4252044146305;1015064.3471861352;463354.7109196657;114063.68323340756;294594.04458749783;0;11;0;19;30;31;0;1;54;61;607697430305.0535;232898348404.81683;512447085285.13934;50275.242464085786;8066.399862743427;-0.0;18982.470979571346;2220746.8786767963;439184.6133819276;0.0;257507.2003034144;2.211986635195238;0.17707903360938992
2810;2019-07-06 15:50:45.119;861;781;269;268;226;20;25;20;-33;47;768;267;-39;-8;236;169;271;680;251;19;25;-10;761;333;338;142;337;288;759;269.0;-2.0;1173.0;38.0;0.0;0;100;17;1;0;0;1;1;0;0;1;0;0;0;0;34259.2578125;8432.220703125;22296.8984375;1307.64318847656;740.0;278532;726.0;1214.0;Calculated values ==>;1562421045.119;359.26;351.26;300.06;299.96000000000004;295.76000000000005;275.16;271.4400167685773;275.66;275.16;269.86;277.86;349.96000000000004;299.86;269.26000000000005;272.36;296.76000000000005;290.06;300.26000000000005;341.16;275.06;275.66;345.76;347.16;272.16;242.98782864720522;266.1237361191953;271.4400167685773;298.26000000000005;7609999.999999999;3329999.9999999995;3379999.9999999995;1420000.0;3370000.0000000005;2880000.0;7590000.000000001;0.04483333333333333;0.0;0.1955;0.006333333333333333;0.0;0.04483333333333333;3.03634439931849;8432.220703125;22296.8984375;1307.64318847656;34259.2578125;504151.16891449806;492898.755318857;272948.3238534146;272507.13598752295;256489.1141382555;431837.87352777255;437854.5362521689;439911.9775385619;473113.08983516775;531654.0883811679;477906.51238592144;439018.0996395069;443541.9280552269;467726.1274192549;459700.1955335023;273685.57586060214;477402.3560893452;436860.00363720994;437854.5362521689;304465.6318710359;310333.04987691523;467473.8173582061;195712.17932245767;195712.17932245767;271.3818891112585;1015660.4150450787;463516.6983948176;114085.52375877301;294968.4037497183;0;11;0;19;30;31;0;1;54;61;607903495955.0862;232984134104.83047;512620456385.16693;47741.06055124838;1721.1570408930731;-0.0;10856.049002348718;2221563.5450683;439266.1627623085;0.0;257755.81319424772;1.8827828472447807;0.14605935582951984
2811;2019-07-06 15:51:45.130;857;760;261;259;230;27;17;16;-17;42;762;264;-22;2;235;172;271;609;244;21;17;-10;694;347;352;139;352;294;695;-1.0;-1.0;2521.0;608.0;0.0;99;100;8;1;0;0;1;0;0;0;1;0;0;0;0;17766.751953125;7155.54150390625;7349.3056640625;1350.41809082031;732.0;278533;722.0;1215.0;Calculated values ==>;1562421105.13;358.86;349.16;299.26000000000005;299.06;296.16;275.86;272.9856168485579;274.86;274.76000000000005;271.46000000000004;277.36;349.36;299.56;270.96000000000004;273.36;296.66;290.36;300.26000000000005;334.06;275.26000000000005;274.86;345.36;346.36;272.16;242.35481222062532;266.86631818009863;272.9856168485579;297.56;6940000.000000001;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2940000.0;6950000.0;0.0;0.0;0.4201666666666667;0.10133333333333333;0.0;0.0;3.040316650116391;7155.54150390625;7349.3056640625;1350.41809082031;17766.751953125;509422.53150161874;496117.84729020484;274844.3533493511;273783.3494150541;260903.64787822167;430988.63858405815;433128.75765956525;440989.4967202697;473013.37450241524;530579.5790692873;476811.67508926406;440247.3576207073;443754.8239986431;465455.1258841302;457872.6074510276;280961.6818946523;473623.9620122371;433846.63347214006;433128.75765956525;302789.4550866088;306980.0860723078;467891.2225561129;198603.76188240768;195712.17932245767;272.59214834296813;1016094.0446117707;463646.62022818485;114107.67833041851;295215.50074402045;0;11;0;19;30;31;0;1;54;61;608110533905.6257;233068449560.05023;512795088395.6221;101842.40625437502;27287.796014935462;-0.0;0.0;2222810.3024918926;439507.94835763774;0.0;257846.29685513352;8.144310433263149;0.8920468221207324
2812;2019-07-06 15:52:45.140;832;735;266;265;238;43;27;19;-7;38;763;262;-10;9;233;181;271;509;247;28;26;-9;689;354;358;138;358;302;691;-2.0;-1.0;1786.0;252.0;2.0;98;100;17;1;0;0;1;0;0;0;1;0;0;0;0;18194.455078125;7644.0751953125;7202.01806640625;1387.57421875;722.0;278534;714.0;1214.0;Calculated values ==>;1562421165.14;356.36;346.66;299.76000000000005;299.66;296.96000000000004;277.46000000000004;273.7412296467126;275.86;275.06;272.46000000000004;276.96000000000004;349.46000000000004;299.36;272.16;274.06;296.46000000000004;291.26000000000005;300.26000000000005;324.06;275.96000000000004;275.76000000000005;344.56000000000006;345.36;272.26000000000005;242.14157278889297;267.8393353686513;273.7412296467126;297.86;6890000.000000001;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;3020000.0;6909999.999999999;0.0;0.0;0.29766666666666663;0.042;0.0003333333333333333;0.0003333333333333333;3.0396369147007496;7644.0751953125;7202.01806640625;1387.57421875;18194.455078125;506525.0313629267;492982.2377842021;278196.08662915725;277590.5978947843;264372.44586122327;430542.39183029096;433430.6572209153;440770.5613398004;472752.1489716358;530076.5401052948;475565.08814119775;440319.17732939526;443139.33368828957;464317.31521373475;457969.9520314306;281809.8199206734;457092.1039909641;433611.6846174708;433249.0945367028;299437.39939995663;302789.4550866088;468128.70100736275;200875.2562512924;278196.08662915725;273.5175952504195;1016393.7712831043;463769.9709223486;114130.49873576174;295336.78198526026;0;11;0;19;30;31;0;1;54;61;608323569405.5919;233151563410.03702;512973918195.5936;71408.83581467922;11224.644679754956;-0.0;51.684335969181845;2224254.3034689636;439828.9388528768;0.0;257846.727629717;5.093437137965561;0.5265139566436766
2813;2019-07-06 15:53:45.101;800;732;275;275;245;42;28;22;2;37;769;261;-1;14;233;185;271;542;247;30;27;-8;697;350;354;141;354;307;699;-1.0;-1.0;1483.0;225.0;0.0;99;100;30;1;0;0;1;0;0;0;1;0;0;0;0;19756.685546875;8615.6630859375;7350.39990234375;1407.77209472656;713.0;278535;706.0;1214.0;Calculated values ==>;1562421225.101;353.16;346.36;300.66;300.66;297.66;277.36;273.3108153835814;275.96000000000004;275.36;273.36;276.86;350.06000000000006;299.26000000000005;273.06;274.56;296.46000000000004;291.66;300.26000000000005;327.36;276.16;275.86;343.76;344.46000000000004;272.36;242.77792619122317;268.43790593516167;273.3108153835814;297.86;6970000.0;3500000.0;3540000.0;1410000.0;3540000.0;3070000.0;6990000.000000001;0.0;0.0;0.24716666666666667;0.0375;0.0;0.0;3.0412630553705426;8615.6630859375;7350.39990234375;1407.77209472656;19756.685546875;501473.80279475765;491750.8491375523;282894.98049703526;282894.98049703526;266816.8580308804;430799.1582183253;434598.2514892846;441056.33201739576;472260.1919623333;530323.525911165;474806.1818528707;440602.9150558282;442846.6802591378;464904.1018876158;459152.06610744115;280489.32720914064;461860.0885386489;434951.03582335456;434421.13070797606;296085.73418796173;299018.4200587347;467811.90591688076;199806.82529861893;278196.08662915725;273.080356092058;1016709.8252194533;463905.38066769915;114153.77814690152;295457.97330933315;0;11;0;19;30;31;0;1;54;61;608537030565.4697;233235209004.98914;513156499440.4891;59628.83641065768;10050.190523184818;-0.0;0.0;2225345.5742828255;440006.1139074425;0.0;257847.15805255968;4.010572599597824;0.41806484596759136
2814;2019-07-06 15:54:45.101;777;727;279;279;250;35;24;23;11;36;775;259;8;17;233;186;271;593;242;25;23;-6;704;344;349;145;349;311;707;0.0;-1.0;867.0;33.0;0.0;43;100;43;1;0;0;1;0;0;0;1;0;0;0;0;19142.19140625;9616.173828125;5316.41259765625;1407.59265136719;706.0;278536;700.0;1213.0;Calculated values ==>;1562421285.101;350.86;345.86;301.06;301.06;298.16;276.66;272.6583383277491;275.56;275.46000000000004;274.26000000000005;276.76000000000005;350.66;299.06;273.96000000000004;274.86;296.46000000000004;291.76000000000005;300.26000000000005;332.46000000000004;275.66;275.46000000000004;343.16;343.76;272.56;243.61107973660833;268.91163127593666;272.6583383277491;297.36;7040000.000000001;3440000.0;3490000.0;1450000.0;3490000.0;3110000.0;7070000.0;0.0;0.0;0.1445;0.0055000000000000005;0.0;0.0;3.0400122883941125;9616.173828125;5316.41259765625;1407.59265136719;19142.19140625;497635.6308621491;490216.37608444854;284336.0170570865;284336.0170570865;268432.67298971885;431175.4696738307;435109.1144337132;441564.8193833535;471632.7587203168;530648.545481502;474051.6687318862;441111.30184097093;442464.8035857726;465631.17221794353;460228.79614011437;279473.85772229516;469505.48751880514;435283.0450006729;434934.7224515854;293572.2367247113;296085.73418796173;467454.15562920104;198649.30115947692;278196.08662915725;272.5976855972895;1017033.9825273961;464057.312641983;114177.23951978564;295563.53008016647;0;11;0;19;30;31;0;1;54;61;608747930565.4697;233321009004.98914;513341899440.4891;35101.29238335016;1478.4266995834828;-0.0;0.0;2226134.9920227756;440102.18571763224;0.0;257847.15805255968;2.2386363644012923;0.20704427826683836
