;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2815;2019-07-06 15:55:45.122;762;720;276;278;252;33;24;23;3;34;772;257;3;25;234;185;271;627;240;26;24;-6;723;346;351;139;351;312;726;-2.0;0.0;1381.0;239.0;3.0;10;0;53;1;0;0;1;0;0;0;1;1;0;0;0;20625.2265625;10628.466796875;4261.49609375;2424.76879882812;700.0;278537;694.0;1211.0;Calculated values ==>;1562421345.122;349.36;345.16;300.76000000000005;300.96000000000004;298.36;276.46000000000004;272.8767566201714;275.56;275.46000000000004;273.46000000000004;276.56;350.36;298.86;273.46000000000004;275.66;296.56;291.66;300.26000000000005;335.86;275.76000000000005;275.56;342.56000000000006;343.16;272.56;242.35481222062532;269.02936301313275;272.8767566201714;297.16;7230000.0;3460000.0;3510000.0;1390000.0;3510000.0;3120000.0;7259999.999999999;0.0;0.0;0.23016666666666669;0.03983333333333334;0.0005;0.0005;3.036066791009536;10628.466796875;4261.49609375;2424.76879882812;20625.2265625;493671.5270472678;487219.19789155095;279568.9498160812;280727.9763858088;267950.9484582925;431051.2098666511;434624.13164572034;440133.4945721987;472228.6972694908;530258.3871958505;473683.5065916681;440133.4945721987;443447.30739667016;465470.6628459295;459782.6309473535;277162.22835522535;472723.1143914329;434975.17651431775;434624.13164572034;291058.95107146574;293572.2367247113;468287.17308428296;198752.35714797577;279568.9498160812;272.6468628247568;1017365.4936649324;464226.0770271357;114209.1870428761;295643.3739213734;0;11;0;19;30;31;0;1;55;61;608958004065.1493;233406238824.85913;513528864855.20386;55557.89179714199;10736.470168129572;-0.0;77.52759091481957;2226890.7496457472;440204.0121514904;0.0;257847.80434193846;3.833261222096518;0.3956133274382574
2816;2019-07-06 15:56:45.112;756;716;270;273;251;37;27;23;-13;32;750;255;-14;28;234;185;272;651;241;29;26;-7;767;351;355;137;355;312;769;-1.0;-2.0;1699.0;277.0;0.0;8;0;63;1;0;0;1;0;0;0;1;1;0;0;0;22176.791015625;12034.4345703125;4504.19384765625;2410.57373046875;697.0;278538;690.0;1210.0;Calculated values ==>;1562421405.112;348.76;344.76;300.16;300.46000000000004;298.26000000000005;276.86;273.4187578820637;275.86;275.46000000000004;271.86;276.36;348.16;298.66;271.76000000000005;275.96000000000004;296.56;291.66;300.36;338.26;276.06;275.76000000000005;342.16;342.86;272.46000000000004;241.92719264551067;269.02936301313275;273.4187578820637;297.26000000000005;7670000.0;3510000.0;3550000.0;1370000.0;3550000.0;3120000.0;7690000.000000001;0.0;0.0;0.2831666666666666;0.04616666666666667;0.0;0.0;3.0340904525542927;12034.4345703125;4504.19384765625;2410.57373046875;22176.791015625;488374.9901151027;482005.57332532975;272642.7141254092;273957.707461605;264979.76688972;430735.4089219946;434175.5540581689;437637.45612594887;472295.8960165899;527949.3132627839;473445.2534732514;437478.7579247441;443889.7556836854;464888.3313533835;458993.52294359874;273667.4208128743;471427.90373781713;434531.2036186236;433996.9779746687;289383.54333396035;292315.56762988004;468464.2129641699;200119.65773802288;279568.9498160812;273.2078229717177;1017722.1176975602;464414.90306230704;114249.47484820648;295716.409162994;0;11;0;19;30;31;0;1;55;61;609169768765.183;233489025024.87228;513716033655.23364;67257.12324351436;12388.573632940457;-0.0;0.0;2227914.037528172;440396.68873174686;0.0;257848.45029751898;4.203116112887222;0.4333184083765895
2817;2019-07-06 15:57:45.123;764;715;254;255;236;48;31;32;-13;33;748;254;-17;23;233;188;272;666;250;33;30;-8;773;364;368;136;368;308;774;-2.0;-1.0;70.0;143.0;0.0;74;0;61;1;0;0;1;0;0;0;1;1;0;0;0;23735.90625;11910.119140625;7045.26416015625;2393.74829101562;697.0;278539;689.0;1210.0;Calculated values ==>;1562421465.123;349.56000000000006;344.66;298.56;298.66;296.76000000000005;277.96000000000004;274.8017692304317;276.26000000000005;276.36;271.86;276.46000000000004;347.96000000000004;298.56;271.46000000000004;275.46000000000004;296.46000000000004;291.96000000000004;300.36;339.76;276.46000000000004;276.16;342.06000000000006;342.86;272.36;241.71165711629368;268.5567601203482;274.8017692304317;298.16;7730000.0;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;3080000.0;7740000.000000001;0.0;0.0;0.011666666666666665;0.02383333333333333;0.0;0.0;3.0340904525542927;11910.119140625;7045.26416015625;2393.74829101562;23735.90625;488971.6562351225;481300.20202339866;265852.1110998899;266234.5586167628;259312.7402365841;429879.7862731237;431616.2614627105;438540.82570523745;472525.0707617092;528048.3146882235;473849.2060322033;437915.60822266474;443964.9577299085;462829.68046980636;457315.95501684735;273217.71683057636;473341.8572957246;431994.6062598477;431426.1458468794;288964.7057630673;292315.56762988004;468503.3621329318;201362.20944033813;279568.9498160812;273.7525966320197;1018104.7936519827;464614.4775915825;114289.51820493388;295812.67229126615;0;11;0;19;30;31;0;1;55;61;609386708529.8865;233570940039.76035;513902067754.9794;2767.083856423825;6366.864139173483;-0.0;0.0;2228497.679567968;440553.0127004419;0.0;257848.45029751898;0.42783698045624063;0.06768899317377518
2818;2019-07-06 15:58:45.133;779;719;239;237;216;61;37;44;-3;37;755;255;-7;22;233;189;272;673;244;38;37;-10;776;374;379;136;379;308;776;-1.0;-1.0;2074.0;287.0;0.0;99;0;64;1;0;0;1;0;0;0;1;1;0;0;0;24425.76953125;12104.2900390625;8251.2490234375;2398.21215820312;700.0;278540;691.0;1211.0;Calculated values ==>;1562421525.133;351.06000000000006;345.06000000000006;297.06;296.86;294.76000000000005;279.26000000000005;275.84098080016133;276.86;277.56;272.86;276.86;348.66;298.66;272.46000000000004;275.36;296.46000000000004;292.06;300.36;340.46000000000004;276.96000000000004;276.86;342.26;343.16;272.16;241.71165711629368;268.5567601203482;275.84098080016133;297.56;7759999.999999999;3740000.0;3790000.0;1360000.0;3790000.0;3080000.0;7759999.999999999;0.0;0.0;0.3456666666666666;0.04783333333333333;0.0;0.0;3.036066791009536;12104.2900390625;8251.2490234375;2398.21215820312;24425.76953125;490924.0565732381;481713.00363201863;260274.61141659733;259575.6860355989;252580.41684047593;429187.4505931623;429850.3896714064;440082.6566914647;472915.8103579757;528781.9076996768;473967.6738433798;439469.4520505657;443818.7007049837;461157.5118920816;455811.5958530647;272999.4723280558;474269.33023488877;430049.277343622;429850.3896714064;289802.386634966;293572.2367247113;468306.3487947643;206090.42700641637;279568.9498160812;275.62780722430125;1018506.2078413123;464814.63102139416;114329.45786417164;295940.1644795997;0;11;0;19;30;31;0;1;55;61;609610845879.8508;233652553639.74738;514086898554.95;80883.31406113169;12542.66159220931;-0.0;0.0;2229194.8823982785;440710.6183447419;0.0;257848.45029751898;4.10595926566758;0.41952997323287516
2819;2019-07-06 15:59:45.104;790;725;262;261;228;73;49;55;-2;43;764;256;-3;24;232;190;272;681;250;45;48;-11;777;387;392;134;392;310;777;-2.0;-1.0;2925.0;236.0;0.0;99;0;72;1;0;0;1;0;0;0;1;1;0;0;0;25171.421875;12948.48046875;8214.8251953125;2411.86474609375;703.0;278541;693.0;1211.0;Calculated values ==>;1562421585.104;352.16;345.66;299.36;299.26000000000005;295.96000000000004;280.46000000000004;277.16162083772156;278.06;278.66;272.96000000000004;277.46000000000004;349.56000000000006;298.76000000000005;272.86;275.56;296.36;292.16;300.36;341.26;277.66;277.96000000000004;342.46000000000004;343.46000000000004;272.06;241.2770596917726;268.7936212382143;277.16162083772156;298.16;7770000.0;3870000.0000000005;3920000.0000000005;1340000.0;3920000.0000000005;3100000.0;7770000.0;0.0;0.0;0.4875;0.03933333333333333;0.0;0.0;3.0355341021039006;12948.48046875;8214.8251953125;2411.86474609375;25171.421875;492464.10238189064;482549.08446505095;268797.71236675367;268400.6917747311;256467.67852195815;428242.4622021849;428701.31802202674;439800.47229948716;473760.40514917683;529571.9181356989;473825.658490345;439646.5891626351;443706.70053249894;458988.28986169945;453759.6071043761;272927.6569809353;475474.8429686706;211247.70515209978;428493.21162398334;290640.09048841946;294828.9587717387;468483.64582059236;209585.58669950737;279568.9498160812;277.01467732654714;1018919.3180045724;465023.3032026439;114369.52246458322;296077.31544351304;0;11;0;19;30;31;0;1;55;61;609842034085.6008;233733514490.01;514272208945.55115;112229.75672999014;10183.323658762676;-0.0;0.0;2230803.3801768874;440899.91002056235;0.0;257848.45029751898;5.192457923274095;0.516730908531018
2820;2019-07-06 16:00:45.104;785;723;285;287;260;60;51;57;-15;49;773;257;-16;23;231;192;272;656;242;51;51;-12;738;366;370;134;369;307;733;-1.0;-1.0;449.0;486.0;0.0;0;0;79;1;0;0;1;0;1;0;1;1;0;1;0;41000.0390625;12767.9814453125;20966.5078125;2387.3994140625;704.0;278542;695.0;1211.0;Calculated values ==>;1562421645.104;351.66;345.46000000000004;301.66;301.86;299.16;279.16;275.0112864084945;278.26000000000005;278.86;271.66;278.06;350.46000000000004;298.86;271.56;275.46000000000004;296.26000000000005;292.36;300.36;338.76;278.26000000000005;278.26000000000005;342.66;343.56000000000006;271.96000000000004;241.2770596917726;268.43790593516167;275.0112864084945;297.36;7380000.0;3660000.0;3700000.0;1340000.0;3690000.0;3070000.0;7330000.0;0.0;0.0;0.07483333333333334;0.081;0.0;0.0;3.035356203163823;12767.9814453125;20966.5078125;2387.3994140625;41000.0390625;495518.20841802406;486933.255881279;284056.6369204096;285383.3829693731;270926.3892825908;429743.705733735;434812.71584277897;438453.4767200345;474343.6830163247;530741.7249773676;474334.1437249217;438297.7194993918;444166.49989544915;462410.3593498618;457547.2421668356;276146.6954812993;476574.7666530114;434812.71584277897;434812.71584277897;291477.81744585035;295247.87795992935;468385.4201070298;201484.97772146307;279568.9498160812;273.8095633725255;1019470.7468457182;465237.6070519277;114409.51633258452;296320.49321857817;0;11;0;19;30;32;0;1;55;61;610070634085.6008;233813914490.01;514457308945.55115;17733.14267505976;21618.935833230906;-0.0;0.0;2231886.404338596;441164.9288496623;0.0;257848.45029751898;1.089424721552025;0.15363209278103637
2821;2019-07-06 16:01:45.144;780;729;262;260;232;38;35;40;-25;49;781;256;-27;16;233;181;272;653;239;35;35;-14;726;353;358;130;357;300;721;-2.0;-1.0;1455.0;0.0;0.0;0;0;61;1;0;0;1;0;1;0;1;1;0;1;0;37210.66015625;11257.5478515625;20824.591796875;2342.18920898438;708.0;278543;697.0;1211.0;Calculated values ==>;1562421705.144;351.16;346.06000000000006;299.36;299.16;296.36;276.96000000000004;273.6339639331285;276.66;277.16;270.66;278.06;351.26;298.76000000000005;270.46000000000004;274.76000000000005;296.46000000000004;291.26000000000005;300.36;338.46000000000004;276.66;276.66;342.86;343.96000000000004;271.76000000000005;240.39332010688793;267.5978703862781;273.6339639331285;297.06;7259999.999999999;3529999.9999999995;3579999.9999999995;1300000.0;3570000.0000000005;3000000.0;7209999.999999999;0.0;0.0;0.24250000000000002;0.0;0.0;0.0;3.0346429309712004;11257.5478515625;20824.591796875;2342.18920898438;37210.66015625;495956.4829540099;489071.98115151364;272824.450451033;271880.6283562639;260304.5273610319;430607.02586249536;434864.4174955049;438474.17998885084;474855.74369336525;532102.5350070186;475119.6606088726;438165.9764317512;444557.31930295983;464464.4457187545;458130.8797131523;277369.87089419615;477502.50805614993;434864.4174955049;434864.4174955049;292315.56762988004;296923.61432157;468739.5896840475;201183.85751793825;279568.9498160812;273.6339639331285;1020122.9371760114;465437.9532711038;114448.9558465772;296668.9845545438;0;11;0;19;30;32;0;1;55;61;610289179685.4619;233893167289.95966;514639530345.43536;57542.903199196306;0.0;-0.0;0.0;2232514.1229207376;441345.2067533571;0.0;257848.45029751898;1.6715766177323763;0.14632032557196087
2822;2019-07-06 16:02:45.115;784;734;249;246;214;31;28;30;-30;46;785;257;-32;12;233;169;272;643;241;29;28;-14;724;345;349;132;348;296;721;-2.0;-1.0;1205.0;48.0;3.0;0;100;46;1;0;0;1;0;1;0;1;0;0;0;0;34242.0703125;10133.6220703125;20907.09375;1358.91833496094;710.0;278544;700.0;1212.0;Calculated values ==>;1562421765.115;351.56000000000006;346.56000000000006;298.06;297.76000000000005;294.56;276.26000000000005;272.7676641592781;275.96000000000004;276.16;270.16;277.76000000000005;351.66;298.86;269.96000000000004;274.36;296.46000000000004;290.06;300.36;337.46000000000004;276.06;275.96000000000004;343.16;344.16;271.76000000000005;240.83765695389522;267.1113755279542;272.7676641592781;297.26000000000005;7240000.000000001;3450000.0;3490000.0;1320000.0;3479999.9999999995;2960000.0;7209999.999999999;0.0;0.0;0.20083333333333334;0.008;0.0005;0.0005;3.0367908938479395;10133.6220703125;20907.09375;1358.91833496094;34242.0703125;496716.4538973879;489806.4628599607;267019.8034194351;265774.34726888925;253896.42043660965;431113.4868728058;435802.1192028054;438602.1121803833;474309.40632519417;532816.7399324347;475747.8625400565;438296.42880847026;444782.34520442283;465775.7466569207;457788.6768492824;277588.65975608677;475914.72003390145;435974.25465102756;435802.1192028054;293572.2367247113;297761.5184850505;468464.7437268148;198844.44438506215;267019.8034194351;272.6791271811349;1020718.088800429;465616.12686144357;114479.78350218214;297016.58051455783;0;11;0;19;30;32;0;1;55;61;610501177170.3069;233971729299.9022;514818243925.3046;48151.33161556033;2156.9623947340215;-0.0;84.39115789168514;2233394.4824973266;441363.1727522015;0.0;257849.15321725875;1.5553473513522378;0.14338513187346122
2823;2019-07-06 16:03:45.095;788;739;263;262;222;23;22;21;-35;43;794;257;-37;3;234;163;272;662;242;21;22;-13;721;337;342;136;341;291;718;744.0;-1.0;1611.0;112.0;0.0;0;100;22;1;0;0;1;0;1;0;1;0;0;0;0;32872.65625;8359.939453125;20891.66796875;1335.76318359375;713.0;278545;702.0;1212.0;Calculated values ==>;1562421825.095;351.96000000000004;347.06000000000006;299.46000000000004;299.36;295.36;275.46000000000004;271.8864255623528;275.36;275.26000000000005;269.66;277.46000000000004;352.56000000000006;298.86;269.46000000000004;273.46000000000004;296.56;289.46000000000004;300.36;339.36;275.26000000000005;275.36;343.36;344.46000000000004;271.86;241.71165711629368;266.49643012054327;271.8864255623528;297.36;7209999.999999999;3370000.0000000005;3420000.0000000005;1360000.0;3410000.0;2910000.0;7180000.0;0.12400000000000001;0.0;0.2685;0.018666666666666668;0.0;0.12400000000000001;3.036252737322156;8359.939453125;20891.66796875;1335.76318359375;32872.65625;497567.31842778047;490842.229181999;273576.13843307865;273089.3768292726;256803.2561508714;431601.1154718507;436430.45240459184;438955.35224907694;473501.42000396166;534119.5066233308;476382.6634043254;438653.51851114654;444500.28727059055;466907.1373596842;458268.71490484115;277925.97732020105;479261.0106938855;436261.27588737174;436430.45240459184;294410.04551340896;299018.4200587347;468010.6732501067;196683.4547121339;196683.4547121339;271.7868259066534;1021277.1917588316;465770.18850318366;114502.23169628413;297364.78742132004;0;11;0;19;30;32;0;1;55;61;610708408070.3728;234052102499.92773;514994285225.3606;65050.004488669205;5064.774746042159;-0.0;29728.627713864786;2234337.5125170057;441423.3338346795;0.0;258097.5122273277;3.264203655698507;0.2131452828889007
2824;2019-07-06 16:04:45.136;791;727;265;264;235;27;19;18;-30;39;796;258;-35;4;233;167;271;607;243;23;19;-12;668;343;348;137;348;297;669;-3.0;-1.0;1751.0;327.0;0.0;98;100;15;1;0;0;1;0;0;0;1;0;0;0;0;18485.935546875;7317.14453125;7011.26416015625;1354.88305664062;708.0;278546;701.0;1212.0;Calculated values ==>;1562421885.136;352.26;345.86;299.66;299.56;296.66;275.86;272.5487779782249;275.06;274.96000000000004;270.16;277.06;352.76;298.96000000000004;269.66;273.56;296.46000000000004;289.86;300.26000000000005;333.86;275.46000000000004;275.06;343.26;343.96000000000004;271.96000000000004;241.92719264551067;267.23344911666527;272.5487779782249;297.46000000000004;6680000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;2970000.0;6690000.000000001;0.0;0.0;0.29183333333333333;0.0545;0.0;0.0;3.0371488293452464;7317.14453125;7011.26416015625;1354.88305664062;18485.935546875;502907.4339904254;494046.28299415775;281093.3879830778;280335.4040883662;264576.4065851461;431237.1583312671;434477.6175341632;438378.49729393894;472980.6827117325;533883.8931827139;475736.624839117;437608.61457094236;443433.7978453809;465775.7466569207;457841.02317242726;392693.369114635;476468.538009768;435176.203609034;434477.6175341632;293991.1381695566;296923.61432157;467970.7931639327;197748.00414978806;196683.4547121339;272.2356891346188;1021705.4724816642;465900.92014176305;114524.66906998027;297597.4707469957;0;11;0;19;30;32;0;1;55;61;610915549519.9911;234134058464.77673;515170805765.03534;70223.99891590136;14727.142001270882;-0.0;0.0;2235465.566186929;441588.3791779067;0.0;258345.42007917207;5.416665218113519;0.5716535951293527
2825;2019-07-06 16:05:45.096;773;707;262;260;236;30;20;18;-21;37;795;257;-25;3;232;173;271;513;240;25;20;-11;662;340;344;136;344;303;664;212.0;-2.0;1011.0;101.0;0.0;10;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15981.4541015625;7957.41748046875;3780.97216796875;1390.93896484375;699.0;278547;694.0;1211.0;Calculated values ==>;1562421945.096;350.46000000000004;343.86;299.36;299.16;296.76000000000005;276.16;272.21867820750657;275.16;274.96000000000004;271.06;276.86;352.66;298.86;270.66;273.46000000000004;296.36;290.46000000000004;300.26000000000005;324.46000000000004;275.66;275.16;342.56000000000006;343.06000000000006;272.06;241.71165711629368;267.9596281332873;272.21867820750657;297.16;6620000.0;3400000.0;3440000.0;1360000.0;3440000.0;3030000.0;6640000.000000001;0.035333333333333335;0.0;0.16849999999999998;0.016833333333333332;0.0;0.035333333333333335;3.036244017575741;7957.41748046875;3780.97216796875;1390.93896484375;15981.4541015625;501035.6274716527;491741.6279835889;279776.8490727306;278344.5158091122;265382.5625574084;431420.45991060114;435617.0778476971;438419.19255376846;472915.8103579757;533336.0624606729;474850.9998561202;437798.07955487026;442049.80010727816;466223.4527813042;459126.2401605501;396998.1637225586;461808.9533588125;436469.300721645;435617.0778476971;291058.95107146574;293153.3411634106;468207.8111126352;197376.87888539382;197376.87888539382;272.07568133004236;1021992.509243419;466028.1232999305;114547.53566560707;297687.3460929188;0;11;0;19;30;32;0;1;55;61;611123011120.123;234215903864.8288;515350685765.1498;40615.62985312112;4558.987359158562;-0.0;8417.820363334715;2236388.6139848763;441748.98977751605;0.0;258415.52181657575;4.0818871363614;0.3312681376394029
2826;2019-07-06 16:06:45.117;746;702;261;261;237;29;21;17;-18;35;797;256;-20;5;232;174;272;521;237;22;21;-10;686;332;336;154;336;311;689;-1.0;-1.0;197.0;192.0;13.0;1;0;44;1;0;0;1;0;0;0;1;1;0;0;0;18650.30859375;9402.634765625;3731.92358398438;2822.400390625;691.0;278548;686.0;1210.0;Calculated values ==>;1562422005.117;347.76;343.36;299.26000000000005;299.26000000000005;296.86;276.06;271.32779825182536;275.26000000000005;274.86;271.36;276.66;352.86;298.76000000000005;271.16;273.66;296.36;290.56;300.36;325.26000000000005;275.36;275.26000000000005;341.76;342.26;272.16;245.4256646245625;268.91163127593666;271.32779825182536;296.86;6859999.999999999;3320000.0000000005;3360000.0;1540000.0;3360000.0;3110000.0;6890000.000000001;0.0;0.0;0.03283333333333333;0.032;0.0021666666666666666;0.0021666666666666666;3.035147369813543;9402.634765625;3731.92358398438;2822.400390625;18650.30859375;495029.9837673712;488445.78034874843;275521.25601612043;275521.25601612043;264083.3961399046;431896.3278553544;437652.18395632185;437071.7284734032;470328.8612698992;532951.0168433174;473695.1387525528;436752.093818078;440655.35369714565;467363.5569879452;460513.0461584923;283125.81080710306;459571.7225349637;437816.57630883635;437652.18395632185;287708.2272785495;289802.386634966;465780.64462160674;193342.29590546121;275521.25601612043;270.4201358491867;1022281.2082758943;466172.84103582107;114582.65911589503;297749.97547028423;0;11;0;19;30;32;0;1;56;61;611327082520.6224;234302934315.04175;515534950235.60065;8002.449702647428;8718.027158916657;-0.0;351.28367720376974;2236793.9064515647;441859.6702900632;0.0;258488.62326031257;1.0698630495122219;0.1427995033789851
2827;2019-07-06 16:07:45.137;727;699;266;268;239;25;19;11;-16;28;773;254;-17;25;233;174;272;587;240;13;19;-12;729;331;336;154;336;310;732;232.0;-1.0;1363.0;319.0;0.0;1;74;53;1;0;0;0;0;0;0;1;1;0;0;0;17141.470703125;10727.478515625;0.0;2790.73657226562;685.0;278549;680.0;1210.0;Calculated values ==>;1562422065.137;345.86;343.06000000000006;299.76000000000005;299.96000000000004;297.06;275.66;271.215330690691;275.06;274.26000000000005;271.56;275.96000000000004;350.46000000000004;298.56;271.46000000000004;275.66;296.46000000000004;290.56;300.36;331.86;274.46000000000004;275.06;341.16;341.66;271.96000000000004;245.4256646245625;268.7936212382143;271.215330690691;297.16;7290000.000000001;3310000.0;3360000.0;1540000.0;3360000.0;3100000.0;7320000.0;0.03866666666666666;0.0;0.22716666666666668;0.05316666666666667;0.0;0.03866666666666666;3.036198191091384;10727.478515625;0.0;2790.73657226562;17141.470703125;487948.1207799847;483408.01831738616;273771.82513942773;274736.591435523;262379.07387371117;431954.4880088244;437322.2804748741;437618.5379703155;469624.74685241113;530514.7470427635;473588.0346397669;437460.313363465;443853.56900006416;467489.49805643904;460668.1580795706;277050.2411292483;465192.9882882663;436323.3422262019;437322.2804748741;285195.4229665811;287289.4124756198;465577.2320774249;194642.44229965855;194642.44229965855;270.9434313692377;1022579.5725248826;466340.6478967595;114629.45084928471;297781.0851999286;0;11;0;19;30;32;0;1;56;61;611528749720.5583;234395365115.0124;515721312335.54144;55196.06973318424;14404.69965651791;-0.0;9383.620409441666;2237320.736331472;442052.42390992725;0.0;258569.77450240907;5.842812034400654;0.5494984472568153
2828;2019-07-06 16:08:45.088;724;694;265;267;241;28;15;13;-14;23;751;259;-17;25;232;175;272;620;242;16;14;-18;739;346;351;155;351;311;743;-1.0;-1.0;1593.0;560.0;0.0;1;99;61;1;0;0;0;0;0;0;1;1;0;0;0;18510.802734375;11444.4541015625;0.0;2951.453125;680.0;278550;675.0;1208.0;Calculated values ==>;1562422125.088;345.56000000000006;342.56000000000006;299.66;299.86;297.26000000000005;275.96000000000004;272.8767566201714;274.66;274.46000000000004;271.76000000000005;275.46000000000004;348.26;299.06;271.46000000000004;275.66;296.36;290.66;300.36;335.16;274.76000000000005;274.56;340.66;341.16;271.36;245.62243170879464;268.91163127593666;272.8767566201714;297.36;7390000.000000001;3460000.0;3510000.0;1550000.0;3510000.0;3110000.0;7430000.0;0.0;0.0;0.2655;0.09333333333333332;0.0;0.0;3.0320492488259694;11444.4541015625;0.0;2951.453125;18510.802734375;486452.860224544;481427.6497907523;272396.6397387468;273308.8107621073;262562.6648261469;431051.2098666511;433019.9880775409;437706.9197206977;468984.05861632904;528131.5387105639;474051.6687318862;437231.03110804653;443650.82239291695;465211.60993853054;458439.35360353265;276050.95720601984;469430.1051195914;433200.2803974489;432839.1612284055;283101.5729112263;285195.4229665811;464821.95327925327;198251.28093322366;194642.44229965855;272.4481145182347;1022876.4321698782;466525.26310950716;114677.26335128449;297781.0851999286;0;11;0;19;30;32;0;1;56;61;611734681405.4731;234487989409.9741;515907460190.4645;63575.47209807435;24879.92941896276;-0.0;0.0;2238309.6908733305;442379.5284650287;0.0;258647.9074783721;6.144482603626695;0.7094105966442288
2829;2019-07-06 16:09:45.108;727;690;254;257;251;41;26;20;-13;23;739;264;-12;40;229;178;272;635;233;26;26;-83;746;362;367;153;367;313;748;-1.0;-1.0;602.0;121.0;0.0;1;7;72;1;0;0;0;0;0;0;1;1;1;0;0;20037.150390625;12342.5341796875;0.0;3996.46752929688;677.0;278551;672.0;1209.0;Calculated values ==>;1562422185.108;345.86;342.16;298.56;298.86;298.26000000000005;277.26000000000005;274.5913991737795;275.76000000000005;275.16;271.86;275.46000000000004;347.06000000000006;299.56;271.96000000000004;277.16;296.06;290.96000000000004;300.36;336.66;275.76000000000005;275.76000000000005;340.36;340.86;264.86;245.2279566241654;269.14681796795327;274.5913991737795;296.46000000000004;7459999.999999999;3620000.0000000005;3670000.0000000005;1530000.0;3670000.0000000005;3130000.0;7480000.0;0.0;0.0;0.10033333333333333;0.020166666666666666;0.0;0.0;3.035079348498246;12342.5341796875;0.0;3996.46752929688;20037.150390625;486168.8723038805;480244.33942993026;267353.8783553642;268583.33050293545;266150.9256386423;430014.67791919125;430925.3795495987;437408.94190281845;469257.8600436114;526714.9300310705;474385.9760399106;437568.04326289374;445442.62595952844;462443.7821703978;456249.6922589759;275403.96621113876;471329.30588549597;430925.3795495987;430925.3795495987;281845.32903042674;283939.0963198885;458429.85784702195;201729.23412964257;194642.44229965855;273.8873408330783;1023197.772190132;466723.5540867553;114735.18198983149;297781.0851999286;0;11;0;19;30;32;0;1;56;62;611950153205.4047;234580420209.9447;516094722590.40497;23646.530679908647;5176.795911633817;-0.0;0.0;2239036.7831795905;442630.0846669411;0.0;258647.9074783721;1.764081252020023;0.18066510787179377
2830;2019-07-06 16:10:45.129;735;687;237;239;233;57;34;39;-9;29;714;269;-6;43;228;182;272;640;242;33;33;-216;740;370;375;152;375;318;743;-1.0;-1.0;655.0;144.0;0.0;1;68;98;1;0;0;0;0;0;0;1;1;1;0;0;21093.025390625;14509.361328125;0.0;4463.892578125;676.0;278552;670.0;1208.0;Calculated values ==>;1562422245.129;346.66;341.86;296.86;297.06;296.46000000000004;278.86;275.4277932560699;276.56;277.06;272.26000000000005;276.06;344.56000000000006;300.06;272.56;277.46000000000004;295.96000000000004;291.36;300.36;337.16;276.46000000000004;276.46000000000004;340.16;340.76;251.56000000000003;245.02929689885198;269.7299932089509;275.4277932560699;297.36;7400000.0;3700000.0;3750000.0;1520000.0;3750000.0;3180000.0;7430000.0;0.0;0.0;0.10916666666666666;0.024;0.0;0.0;3.0327418336630374;14509.361328125;0.0;4463.892578125;21093.025390625;487999.12705128983;480334.3196258528;261073.66173459598;261813.9116810303;259617.22396754756;429467.9694778635;430339.9637895259;436899.13996127737;469996.7229879037;523681.1926684908;474333.696879795;437382.54774716764;444891.4874756937;461088.20763948926;455483.4997965675;275956.07991078706;472776.7418325483;430143.3378071676;430143.3378071676;281007.8604223974;283520.3318566784;444366.5793288789;200999.20375957293;194642.44229965855;273.63632450598203;1023540.6436174654;466947.39820034086;114805.7096666694;297781.0851999286;0;11;0;19;30;32;0;1;56;62;612172831115.065;234671952234.80508;516284088845.1161;25752.4097020194;5840.8170136633435;-0.0;0.0;2239448.5850957213;442721.9302425495;0.0;258647.9074783721;1.6651454132111512;0.1769425880146063
2831;2019-07-06 16:11:48.079;744;689;231;232;218;64;37;42;0;34;715;275;-2;48;227;184;272;644;279;38;37;-232;798;366;371;142;370;326;800;-1.0;-1.0;503.0;154.0;3.0;0;82;98;1;0;0;0;0;0;0;1;1;1;0;0;21884.80078125;15596.87109375;0.0;4703.498046875;677.0;278553;670.0;1208.0;Calculated values ==>;1562422308.079;347.56000000000006;342.06000000000006;296.26000000000005;296.36;294.96000000000004;279.56;275.0112864084945;276.86;277.36;273.16;276.56;344.66;300.66;272.96000000000004;277.96000000000004;295.86;291.56;300.36;337.56000000000006;276.96000000000004;276.86;340.16;340.86;249.96000000000004;242.98782864720522;270.64921214262944;275.0112864084945;301.06;7980000.0;3660000.0;3710000.0;1420000.0;3700000.0;3260000.0;8000000.0;0.0;0.0;0.08383333333333334;0.025666666666666667;0.0005;0.0005;3.0325689437434913;15596.87109375;0.0;4703.498046875;21884.80078125;483284.41285642097;474106.78879794216;256609.06542718902;256937.94850157714;252438.81116924225;429743.705733735;431974.0715495897;436506.1589953227;471832.65708311246;523146.92076711997;474014.72376344504;436176.11386690603;444030.3574543133;461718.61366517685;456429.9049226635;271516.0289256101;466307.92065661354;432163.2314376127;431974.0715495897;281007.8604223974;283939.0963198885;444548.21039912273;198186.55885989981;256609.06542718902;272.503796063401;1023916.4011396278;467210.61866317317;114885.86067226397;297781.0851999286;0;11;0;19;30;32;0;1;56;62;612407634615.2428;234764488734.87518;516486787845.26965;19979.12647801962;6323.282389506722;-0.0;87.68250306120034;2239848.418457487;442828.2816394953;0.0;258648.6740913682;1.299980861814765;0.16248928931302176
2832;2019-07-06 16:12:45.120;758;693;248;246;215;69;43;50;1;39;735;280;0;56;228;186;272;653;288;42;42;-218;773;380;385;139;385;331;775;-1.0;0.0;2443.0;307.0;0.0;0;70;98;1;0;0;0;0;0;0;1;1;1;0;0;21315.125;15092.0537109375;0.0;4702.9951171875;679.0;278554;672.0;1209.0;Calculated values ==>;1562422365.12;348.96000000000004;342.46000000000004;297.96000000000004;297.76000000000005;294.66;280.06;276.4546675782219;277.46000000000004;278.16;273.26000000000005;277.06;346.66;301.16;273.16;278.76000000000005;295.96000000000004;291.76000000000005;300.36;338.46000000000004;277.36;277.36;340.36;341.06000000000006;251.36;242.35481222062532;271.215330690691;276.4546675782219;301.96000000000004;7730000.0;3800000.0;3850000.0;1390000.0;3850000.0;3310000.0;7750000.0;0.0;0.0;0.4071666666666667;0.051166666666666666;0.0;0.0;3.034732769275572;15092.0537109375;0.0;4702.9951171875;21315.125;488063.5952366944;477666.76419392205;263553.9007501476;262822.0428936927;252293.8648817;428757.65804586536;429413.6640325252;435491.26617250365;472719.2527797885;524877.9624285151;473968.29180062265;435322.6727653187;444224.3826232705;459531.6911359358;454371.42211445526;273217.71683057636;471028.61656271335;429210.54631422466;429210.54631422466;281845.32903042674;284776.6418597092;446623.7203729642;205278.7533493995;256609.06542718902;275.3467583886247;1024258.6465509763;467453.7474071161;114960.38230775433;297781.0851999286;0;11;0;19;30;32;0;1;56;62;612623249594.8246;234844631339.71976;516674167529.90625;93734.86147114057;12348.817479372394;-0.0;0.0;2240749.3017316577;442976.2087570724;0.0;258649.3687438192;5.359101655752838;0.6256511866202494
2833;2019-07-06 16:13:45.110;767;701;276;276;251;74;49;58;-13;47;758;279;-16;30;227;190;272;646;281;47;49;-185;741;382;386;141;386;310;738;182.0;0.0;1353.0;184.0;0.0;62;79;0;1;1;0;1;0;0;0;1;1;1;1;0;38955.42578125;24844.556640625;6090.4755859375;4467.65966796875;686.0;278555;676.0;1210.0;Calculated values ==>;1562422425.11;349.86;343.26;300.76000000000005;300.76000000000005;298.26000000000005;280.56;276.6576332772354;278.06;278.96000000000004;271.86;277.86;348.96000000000004;301.06;271.56;276.16;295.86;292.16;300.36;337.76;277.86;278.06;340.76;341.76;254.66000000000003;242.77792619122317;268.7936212382143;276.6576332772354;301.26000000000005;7409999.999999999;3820000.0000000005;3860000.0;1410000.0;3860000.0;3100000.0;7380000.0;0.030333333333333334;0.0;0.22549999999999998;0.03066666666666667;0.0;0.030333333333333334;3.0360234787691875;24844.556640625;6090.4755859375;4467.65966796875;38955.42578125;492621.425567986;483060.3258276051;278196.7559577498;278196.7559577498;266755.5178728114;428611.97810654406;430347.9965556902;438091.248992408;473243.34684981237;528942.9299062806;476540.91628334025;437618.5379703155;444584.47720753064;459233.9533175814;454612.25336519734;275862.0463173606;474366.9852146964;429947.57980586076;430347.9965556902;283520.3318566784;287708.2272785495;449759.5247031735;206190.14294994058;206190.14294994058;275.7057473774988;1024760.8174318016;467786.49702591763;115036.79169395559;297831.8307041589;0;12;0;20;30;32;0;1;56;62;612854511044.8613;234928617339.7331;516866435479.9368;52293.699412576396;7469.461040432477;-0.0;6799.4548927077385;2241966.0035884366;443141.3335527102;0.0;258706.02142424678;1.8801568972216691;0.19546118653705938
2834;2019-07-06 16:14:45.121;775;714;264;263;244;62;49;52;-22;50;768;279;-24;22;228;195;272;630;275;50;49;-151;739;376;381;140;381;301;735;-1.0;-1.0;2925.0;426.0;0.0;99;84;0;1;1;0;1;0;0;0;1;1;1;1;0;40287.03515625;24884.3984375;7726.97021484375;4373.06884765625;694.0;278556;683.0;1209.0;Calculated values ==>;1562422485.121;350.66;344.56000000000006;299.56;299.46000000000004;297.56;279.36;276.0463484220469;278.06;278.36;270.96000000000004;278.16;349.96000000000004;301.06;270.76000000000005;275.36;295.96000000000004;292.66;300.36;336.16;278.16;278.06;341.46000000000004;342.56000000000006;258.06;242.56692532238324;267.7187500070086;276.0463484220469;300.66;7390000.000000001;3760000.0;3810000.0;1400000.0;3810000.0;3010000.0;7350000.0;0.0;0.0;0.4875;0.071;0.0;0.0;3.032111721245775;24884.3984375;7726.97021484375;4373.06884765625;40287.03515625;493980.05708067014;485366.4494426374;272581.28213607986;272122.9895960071;264143.23978489544;429045.3911783415;431672.1890079103;438711.9858211006;473667.5473979283;530673.689201687;477669.69384572154;438404.20131815126;445217.6754897761;460158.4046229807;456333.12214972766;276050.95720601984;472107.05940311;431865.16999992455;431672.1890079103;286451.7998164319;291058.95107146574;453486.45077228046;204599.8944377844;206190.14294994058;275.06627256824544;1025421.2923395396;468200.9809607747;115110.4779384464;297946.9971961189;0;12;0;20;30;32;0;1;56;62;613084653230.4612;235012932794.95285;517049769085.4146;114129.64454936665;17670.945499749218;-0.0;0.0;2243353.1190496213;443350.87535004556;0.0;258762.69393655646;3.563677020885227;0.4049803561837043
2835;2019-07-06 16:15:45.111;781;724;251;249;229;58;50;48;-30;50;768;280;-33;4;229;195;272;642;280;51;49;-133;749;376;381;139;380;294;747;-2.0;-2.0;2116.0;553.0;0.0;98;81;0;1;1;0;1;0;0;0;1;1;1;0;0;39523.54296875;25223.0859375;7907.07470703125;4252.0546875;699.0;278557;688.0;1208.0;Calculated values ==>;1562422545.111;351.26;345.56000000000006;298.26000000000005;298.06;296.06;278.96000000000004;276.0463484220469;278.16;277.96000000000004;270.16;278.16;349.96000000000004;301.16;269.86;273.56;296.06;292.66;300.36;337.36;278.26000000000005;278.06;341.96000000000004;343.06000000000006;259.86;242.35481222062532;266.86631818009863;276.0463484220469;301.16;7490000.000000001;3760000.0;3810000.0;1390000.0;3800000.0;2940000.0;7470000.0;0.0;0.0;0.3526666666666667;0.09216666666666667;0.0;0.0;3.028722356095372;25223.0859375;7907.07470703125;4252.0546875;39523.54296875;493875.8091234106;485608.0188673055;266209.9086979588;265419.74484111066;258017.88080972177;429045.3911783415;431865.16999992455;439046.29632798105;473796.9418580429;531202.418984432;478652.154677315;438591.3684654617;444041.2000962594;460452.369005186;456333.12214972766;275138.2479384775;472618.6800217646;432057.49879278155;431672.1890079103;288545.87390705565;293153.3411634106;455508.58693901193;203376.20916544835;206190.14294994058;274.5927785567843;1026086.2696426618;468618.47373690445;115182.34198857922;298077.2591898706;0;12;0;20;30;32;0;1;56;62;613313215130.4976;235096618844.96616;517228239335.443;83112.9840726532;23238.200818130113;-0.0;0.0;2244996.5336736375;443691.72808449;0.0;258762.69393655646;2.844967424914902;0.35177300974063014
2836;2019-07-06 16:16:45.112;789;732;254;253;230;58;51;45;-36;50;764;282;-38;11;230;194;272;667;292;52;50;-140;748;378;383;141;383;290;745;-2.0;-1.0;2462.0;500.0;0.0;99;90;0;1;1;0;1;0;0;0;1;1;1;0;0;39253.8828125;25178.15234375;7790.5791015625;4247.802734375;705.0;278558;693.0;1210.0;Calculated values ==>;1562422605.112;352.06000000000006;346.36;298.56;298.46000000000004;296.16;278.96000000000004;276.25090830309495;278.26000000000005;277.66;269.56;278.16;349.56000000000006;301.36;269.36;274.26000000000005;296.16;292.56;300.36;339.86;278.36;278.16;342.46000000000004;343.66;259.16;242.77792619122317;266.37251300914875;276.25090830309495;302.36;7480000.0;3779999.9999999995;3829999.9999999995;1410000.0;3829999.9999999995;2900000.0;7450000.0;0.0;0.0;0.4103333333333333;0.08333333333333333;0.0;0.0;3.032671796125244;25178.15234375;7790.5791015625;4247.802734375;39253.8828125;495132.4084010033;487028.9691639335;267541.0241675214;267134.02985081484;258456.7403550095;428902.12800615287;431537.4955514741;439026.1125350663;473537.94592219684;531089.4619658806;479371.40625403484;438725.04157221253;445822.5012352784;460123.76088426675;455859.40413959645;275226.09282827575;476933.90337782534;431731.4990258604;431342.81972154125;290640.09048841946;295666.80309349706;454458.0889648252;204458.40158640285;206190.14294994058;275.0212398042107;1026742.759131355;469038.4910555795;115253.17531421171;298208.07515168056;0;12;0;20;30;32;0;1;56;62;613542418950.2207;235180620244.8647;517403442255.2313;96250.9507259349;20833.307281535195;-0.0;0.0;2246491.2580401446;444058.99677258637;0.0;258762.69393655646;3.146027984286989;0.39070800510427856
2837;2019-07-06 16:17:45.112;796;738;257;257;236;59;52;44;-39;51;756;284;-41;0;230;195;272;673;290;53;51;-228;731;379;384;145;384;289;728;88.0;-1.0;2175.0;452.0;0.0;99;99;0;1;1;0;1;0;0;0;1;1;1;1;0;38834.671875;24684.982421875;7609.46435546875;4250.44140625;708.0;278559;697.0;1208.0;Calculated values ==>;1562422665.112;352.76;346.96000000000004;298.86;298.86;296.76000000000005;279.06;276.35288757459654;278.36;277.56;269.26000000000005;278.26000000000005;348.76;301.56;269.06;273.16;296.16;292.66;300.36;340.46000000000004;278.46000000000004;278.26000000000005;342.86;343.96000000000004;250.36;243.61107973660833;266.24828229547654;276.35288757459654;302.16;7309999.999999999;3790000.0;3840000.0;1450000.0;3840000.0;2890000.0;7280000.0;0.014666666666666666;0.0;0.3625;0.07533333333333332;0.0;0.014666666666666666;3.027125235849059;24684.982421875;7609.46435546875;4250.44140625;38834.671875;497752.7739158028;489678.56449568016;269971.54938759754;269971.54938759754;261450.72387377266;428830.04407018964;431470.3094445868;438796.5983761049;473116.2133098127;530336.578732445;479720.88344770105;438495.1878960245;444475.18160577345;459967.5373138483;455836.13591236365;276842.5495680128;479836.91546225443;431664.8258445271;431275.11500785616;292315.56762988004;296923.61432157;444403.5327893497;203155.52681920578;203155.52681920578;274.52074088215005;1027393.4970870841;469454.0171786264;115323.99401538358;298336.4088471558;0;12;0;20;30;32;0;1;56;62;613772518950.2207;235266420244.8647;517577142255.2313;85419.88843937592;18174.016449750838;-0.0;3345.7539601002054;2248005.1816998557;444384.0578036804;0.0;258790.5752195573;2.926254920031082;0.3501710777742247
2838;2019-07-06 16:18:45.102;792;736;257;255;231;47;46;21;-29;46;745;287;-31;32;232;185;272;645;303;46;46;-230;701;367;372;146;371;301;692;-1.0;0.0;1859.0;328.0;0.0;0;99;100;1;0;0;1;1;0;0;1;1;1;1;0;40271.61328125;13889.814453125;19726.734375;4426.5771484375;710.0;278560;699.0;1211.0;Calculated values ==>;1562422725.102;352.36;346.76;298.86;298.66;296.26000000000005;277.86;275.1157276137837;277.76000000000005;275.26000000000005;270.26000000000005;277.76000000000005;347.66;301.86;270.06;276.36;296.36;291.66;300.36;337.66;277.76000000000005;277.76000000000005;343.06000000000006;344.16;250.16000000000003;243.81672145450628;267.7187500070086;275.1157276137837;303.46000000000004;7009999.999999999;3670000.0000000005;3720000.0000000005;1460000.0;3710000.0;3010000.0;6920000.0;0.0;0.0;0.30983333333333335;0.05466666666666666;0.0;0.0;3.0342852908002103;13889.814453125;19726.734375;4426.5771484375;40271.61328125;500003.0633398481;493024.52015010547;273049.51566752355;272033.75605962455;261464.14940989963;429675.2189834977;433405.0875029962;437629.4412208045;472490.94950669346;528274.5234267008;478594.7796023095;437317.3582810305;446635.25890643254;462242.49696757086;456405.4287182841;280531.5195219845;479616.4145252341;433405.0875029962;433405.0875029962;293153.3411634106;297761.5184850505;443990.0955973337;200567.0129955218;203155.52681920578;273.45308719540475;1028052.6062603171;469775.4202431957;115396.29045193615;298564.1725363366;0;12;0;20;31;32;0;1;56;62;613999281150.2567;235353705694.87857;517754112755.25946;73449.84234513344;13307.128515565715;-0.0;0.0;2249328.8754708664;444646.3569546206;0.0;258818.45185568207;2.2804900657781944;0.28709448542145655
2839;2019-07-06 16:19:45.113;778;728;272;272;256;40;39;21;-27;41;740;292;-29;30;233;180;272;589;300;40;38;-232;686;360;365;144;363;300;678;-2.0;-1.0;2138.0;565.0;0.0;0;99;98;1;0;0;1;1;0;0;1;1;1;1;0;41069.64453125;13423.0791015625;19273.673828125;4443.640625;707.0;278561;698.0;1212.0;Calculated values ==>;1562422785.113;350.96000000000004;345.96000000000004;300.36;300.36;298.76000000000005;277.16;274.38016830617;277.06;275.26000000000005;270.46000000000004;277.26000000000005;347.16;302.36;270.26000000000005;276.16;296.46000000000004;291.16;300.36;332.06;277.16;276.96000000000004;342.96000000000004;343.86;249.96000000000004;243.40439225979637;267.5978703862781;274.38016830617;303.16;6859999.999999999;3600000.0;3650000.0;1440000.0;3629999.9999999995;3000000.0;6780000.0;0.0;0.0;0.35633333333333334;0.09416666666666668;0.0;0.0;3.037327546058813;13423.0791015625;19273.673828125;4443.640625;41069.64453125;499474.6593751434;493290.02169619425;284937.01257394784;284937.01257394784;274001.109711265;430148.3826014536;433865.5205784961;438165.9764317512;472259.5391352755;527829.7158526095;479293.688342267;437856.56215164;446546.43397511006;463577.2511321169;456857.4943786723;283125.81080710306;472537.9354623961;434047.17992658;433683.32636128634;292734.4514702754;296504.67125881097;444160.67445752735;197146.03849340547;203155.52681920578;272.0630842544002;1028730.5743458609;470003.06941720546;115470.22248500201;298889.235521542;0;12;0;20;31;32;0;1;56;62;614220421684.9545;235440721644.75964;517934445810.013;85883.43788536386;23260.54488662148;-0.0;0.0;2250656.8962301505;444951.1434331678;0.0;258818.45185568207;2.9386867592362993;0.38375111948624235
2840;2019-07-06 16:20:45.113;764;722;269;268;261;33;32;20;-29;37;740;291;-31;48;233;179;272;564;301;33;32;-211;685;348;353;141;352;298;680;-2.0;-1.0;1636.0;189.0;2.0;0;97;87;1;0;0;1;1;0;0;1;1;1;1;0;40394.6484375;12556.0537109375;19514.701171875;4424.982421875;703.0;278562;695.0;1213.0;Calculated values ==>;1562422845.113;349.56000000000006;345.36;300.06;299.96000000000004;299.26000000000005;276.46000000000004;273.0942459734351;276.36;275.16;270.26000000000005;276.86;347.16;302.26000000000005;270.06;277.96000000000004;296.46000000000004;291.06;300.36;329.56;276.46000000000004;276.36;342.66;343.46000000000004;252.06000000000003;242.77792619122317;267.35522164206344;273.0942459734351;303.26000000000005;6850000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;2980000.0;6800000.0;0.0;0.0;0.27266666666666667;0.0315;0.0003333333333333333;0.0003333333333333333;3.0405473706457737;12556.0537109375;19514.701171875;4424.982421875;40394.6484375;497636.7144783739;492240.9978836937;282005.4714562073;281258.7052886978;276637.0585997721;430925.7729439634;435541.5740161881;438307.6172986034;472260.1919623333;527984.3905649491;479423.1902067219;437999.7806145802;449417.63211250555;465195.77574039256;458659.98869954434;283330.5727901301;468219.725616169;435715.42218331463;435541.5740161881;291477.81744585035;294828.9587717387;446998.9543777898;197247.84984984426;282005.4714562073;272.0563266216643;1029409.4434539338;470219.562190643;115544.12767705931;299212.47197987535;0;12;0;20;31;32;0;1;56;62;614435821684.9545;235526221644.75964;518113845810.013;65728.963257695;7867.159792630285;-0.0;51.17870085332694;2251920.3329063426;445210.5409721615;0.0;258818.87834485585;2.0179699655422323;0.24327475122463343
2841;2019-07-06 16:21:45.134;760;722;273;273;249;21;24;11;-32;30;742;290;-34;37;234;172;272;606;308;22;23;-185;693;335;340;136;339;294;689;217.0;-1.0;450.0;214.0;0.0;0;79;72;1;0;0;1;1;0;0;1;1;1;0;0;41124.328125;11729.2177734375;20036.466796875;4273.1328125;702.0;278563;693.0;1212.0;Calculated values ==>;1562422905.134;349.16;345.36;300.46000000000004;300.46000000000004;298.06;275.26000000000005;271.6637117239857;275.56;274.26000000000005;269.96000000000004;276.16;347.36;302.16;269.76000000000005;276.86;296.56;290.36;300.36;333.76000000000005;275.36;275.46000000000004;342.46000000000004;343.36;254.66000000000003;241.71165711629368;266.86631818009863;271.6637117239857;303.96000000000004;6930000.0;3350000.0;3400000.0;1360000.0;3390000.0;2940000.0;6890000.000000001;0.036166666666666666;0.0;0.075;0.035666666666666666;0.0;0.036166666666666666;3.0382186141789527;11729.2177734375;20036.466796875;4273.1328125;41124.328125;496311.14472565154;491329.84330742265;283298.12957829644;283298.12957829644;269389.29064206494;431720.082569444;437230.87450664834;438743.29367333796;472231.8376443816;528501.2569808579;479796.11463861197;438439.1573181969;448653.0759923857;467191.20752774295;459781.8612902699;281818.509352634;473883.10815506306;436896.9890275745;437064.1278782879;290640.09048841946;294410.04551340896;450642.3753839355;191151.3263044408;191151.3263044408;269.533742641656;1030089.0060239658;470422.01028555;115616.63734035929;299542.18040466163;0;12;0;20;31;32;0;1;56;62;614643794450.4634;235609350729.96304;518291507970.44775;18569.397552667288;9255.180750501979;-0.0;8893.846323587471;2252623.0651183673;445353.27708386345;0.0;258893.4463098983;1.0188576455416196;0.11608743168285056
2842;2019-07-06 16:22:45.114;768;724;267;266;239;19;17;7;-32;23;746;288;-34;45;234;168;272;623;310;18;17;-167;668;340;344;130;344;299;668;-1.0;-1.0;2322.0;578.0;0.0;80;46;66;1;0;0;1;0;0;0;1;1;1;0;0;26131.958984375;10688.37890625;6233.65087890625;4140.42822265625;701.0;278564;693.0;1213.0;Calculated values ==>;1562422965.114;349.96000000000004;345.56000000000006;299.86;299.76000000000005;297.06;275.06;272.21867820750657;274.86;273.86;269.96000000000004;275.46000000000004;347.76;301.96000000000004;269.76000000000005;277.66;296.56;289.96000000000004;300.36;335.46000000000004;274.96000000000004;274.86;342.46000000000004;343.26;256.46000000000004;240.39332010688793;267.47669482898436;272.21867820750657;304.16;6680000.0;3400000.0;3440000.0;1300000.0;3440000.0;2990000.0;6680000.0;0.0;0.0;0.38699999999999996;0.09633333333333334;0.0;0.0;3.040903251475645;10688.37890625;6233.65087890625;4140.42822265625;26131.958984375;499796.86956850946;493726.2683411684;388884.6537960813;282098.63274526416;266438.3392036792;431420.45991060114;435100.535971394;437618.306812844;472339.328242146;528532.9338081871;478956.0512900822;437307.21681225864;448821.82606398215;466479.0415051233;458457.66969668935;393529.9387143478;479037.51940583414;435273.1617706564;435100.535971394;290640.09048841946;293991.1381695566;453523.5236953439;193985.8393504995;191151.3263044408;270.71087733616054;1030649.288260369;470608.7613201715;115686.726978005;299761.0250794803;0;12;0;20;31;32;0;1;56;62;614848926050.5286;235689124129.9884;518469348670.50433;94285.76490792731;25002.13025855334;-0.0;0.0;2253563.2113192757;445638.6595164991;0.0;258967.53699082308;5.6635315366437435;0.7587524312082722
