;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2843;2019-07-06 16:23:45.095;763;713;261;260;238;29;17;5;-24;20;753;285;-26;40;233;173;272;570;311;21;17;-155;669;341;346;134;346;305;670;-1.0;-1.0;1607.0;428.0;0.0;14;48;78;1;0;0;1;0;0;0;1;1;1;0;0;23957.962890625;11561.1767578125;4009.86450195312;4218.853515625;695.0;278565;688.0;1211.0;Calculated values ==>;1562423025.095;349.46000000000004;344.46000000000004;299.26000000000005;299.16;296.96000000000004;276.06;272.3289490889957;274.86;273.66;270.76000000000005;275.16;348.46000000000004;301.66;270.56;277.16;296.46000000000004;290.46000000000004;300.36;330.16;275.26000000000005;274.86;341.96000000000004;342.66;257.66;241.2770596917726;268.19934244402924;272.3289490889957;304.26000000000005;6690000.000000001;3410000.0;3460000.0;1340000.0;3460000.0;3050000.0;6700000.0;0.0;0.0;0.2678333333333333;0.07133333333333333;0.0;0.0;3.036951238358725;11561.1767578125;4009.86450195312;4218.853515625;23957.962890625;499020.6291045973;491978.69131592877;278062.85632429644;277408.19662039314;265832.80039845716;431359.6534126046;434615.6260600594;437499.1961693786;471519.16422574193;528802.8376560764;477868.0017812269;437184.50195927493;446994.97740117426;466064.0679339479;458967.64206615655;392759.06753127463;470503.74190819997;435310.61787662195;434615.6260600594;288545.87390705565;291477.81744585035;454079.1053184949;194335.14796233972;191151.3263044408;270.8563555478966;1031066.5720938841;470794.1155697685;115756.36559987963;299846.36067607923;0;12;0;20;31;32;0;1;56;62;615055860500.3444;235768299049.9179;518650491290.343;65127.43757811857;18528.402291405735;-0.0;0.0;2254891.2339984146;446001.2990818538;0.0;258967.53699082308;4.227199831984609;0.5728044520120334
2844;2019-07-06 16:24:45.115;750;707;260;261;241;30;19;4;-12;19;761;283;-20;30;234;176;271;592;300;24;18;-155;700;338;343;138;342;307;702;-2.0;-2.0;1224.0;378.0;3.0;1;58;87;1;0;0;1;0;0;0;1;1;1;0;0;24922.306640625;12762.4462890625;3797.103515625;4303.947265625;689.0;278566;683.0;1212.0;Calculated values ==>;1562423085.115;348.16;343.86;299.16;299.26000000000005;297.26000000000005;276.16;271.99741764416325;275.06;273.56;271.96000000000004;275.06;349.26;301.46000000000004;271.16;276.16;296.56;290.76000000000005;300.26000000000005;332.36;275.56;274.96000000000004;341.46000000000004;342.06000000000006;257.66;242.14157278889297;268.43790593516167;271.99741764416325;303.16;7000000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;3070000.0;7020000.0;0.0;0.0;0.20400000000000001;0.063;0.0005;0.0005;3.040515674925765;12762.4462890625;3797.103515625;4303.947265625;24922.306640625;494219.6759891961;487813.76312582823;273596.28167243174;274109.7907318391;264914.94933262723;431541.1909327263;435684.11743550544;438918.9086401352;470888.190022284;529486.681345978;477385.8441518087;437671.5478804793;445180.40119705;466764.705547968;459840.13305871404;280040.3911469265;469982.39511987247;436534.21862592053;435512.81572856725;286451.7998164319;288964.7057630673;453409.2083126489;193076.5722555208;273596.28167243174;270.3334260985462;1031474.0434517082;470996.8799940476;115827.41261414741;299911.44042889395;0;12;0;20;31;32;0;1;56;62;615262629400.2787;235849926249.89197;518834152490.28467;50151.83662246134;16400.95607159907;-0.0;80.95826702806775;2255852.2148366533;446292.47409411514;0.0;258968.21186793217;3.1937958788272502;0.426942661265794
2845;2019-07-06 16:25:45.116;746;704;266;267;239;31;21;3;5;18;764;283;0;45;234;178;272;630;301;27;20;-239;744;342;347;139;347;306;746;-2.0;-1.0;1557.0;442.0;0.0;1;67;88;1;0;0;1;0;0;0;1;1;1;0;0;26569.3203125;13660.140625;4070.89575195312;4343.01123046875;687.0;278567;680.0;1211.0;Calculated values ==>;1562423145.116;347.76;343.56000000000006;299.76000000000005;299.86;297.06;276.26000000000005;272.43898195401505;275.26000000000005;273.46000000000004;273.66;274.96000000000004;349.56000000000006;301.46000000000004;273.16;277.66;296.56;290.96000000000004;300.36;336.16;275.86;275.16;341.16;341.86;249.26000000000002;242.35481222062532;268.3187672390254;272.43898195401505;303.26000000000005;7440000.000000001;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;3060000.0;7459999.999999999;0.0;0.0;0.2595;0.07366666666666667;0.0;0.0;3.038357562226631;13660.140625;4070.89575195312;4343.01123046875;26569.3203125;489227.5415464033;482648.9427253758;272612.2650313763;273065.51640323515;261664.72020310405;431298.55289687274;435069.868319614;441718.17312246026;470655.8473927239;529876.7049705541;477510.76164868154;440968.15519671026;447508.6907727563;466048.52313610894;459477.0873011291;275584.84304502164;470739.6649373405;436104.1847712047;434895.9062828177;285195.4229665811;288127.0477506168;444370.5433097325;192457.95541410963;273596.28167243174;270.0945555598304;1031903.1474940807;471217.07188786916;115899.47180249427;299977.00818215555;0;12;0;20;31;32;0;1;56;62;615469632850.0287;235933027634.7916;519018055555.0625;64683.02649531699;18557.56064164422;-0.0;0.0;2256809.187977432;446583.79992172314;0.0;258968.88653140079;3.7709707171680447;0.4974437016551792
2846;2019-07-06 16:26:45.116;760;706;260;261;239;40;23;1;12;17;763;285;8;39;233;181;272;652;300;27;22;-239;757;357;361;143;361;305;758;-1.0;-1.0;1795.0;561.0;0.0;1;84;88;1;0;0;1;0;0;0;1;1;1;0;0;26808.1015625;13812.5087890625;4127.5361328125;4420.67724609375;688.0;278568;680.0;1211.0;Calculated values ==>;1562423205.116;349.16;343.76;299.16;299.26000000000005;297.06;277.16;274.0616903277293;275.46000000000004;273.26000000000005;274.36;274.86;349.46000000000004;301.66;273.96000000000004;277.06;296.46000000000004;291.26000000000005;300.36;338.36;275.86;275.36;341.16;341.96000000000004;249.26000000000002;243.1966462407574;268.19934244402924;274.0616903277293;303.16;7570000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3050000.0;7580000.0;0.0;0.0;0.29916666666666664;0.0935;0.0;0.0;3.038182365363146;13812.5087890625;4127.5361328125;4420.67724609375;26808.1015625;489991.35633692687;481643.6757309716;269173.99099972093;269588.06409812334;261087.45601860248;430346.717906069;431930.71218638326;442963.5195641987;470018.21299050737;529848.3059433332;477868.0017812269;442373.3332657317;446853.7789523966;463874.16568678804;457484.8681455614;274460.03364224685;472939.0042816615;432673.03185780125;431743.6496443418;285195.4229665811;288545.87390705565;443591.17967610323;195941.79799464098;273596.28167243174;271.56659615862776;1032347.9593430391;471446.0106329863;115972.50253979895;300045.32844786195;0;12;0;20;31;32;0;1;56;62;615682032850.0287;236017627634.7916;519201355555.0625;73900.66503622601;23155.21718721672;-0.0;0.0;2257964.052073528;446931.40640363033;0.0;258968.88653140079;4.340462776397857;0.5775462736715633
2847;2019-07-06 16:27:45.117;782;711;250;252;234;49;29;19;14;22;759;286;12;66;232;185;272;665;296;31;28;-243;801;358;363;139;363;307;802;-1.0;-1.0;1270.0;207.0;0.0;1;82;98;1;0;0;1;0;0;0;1;1;1;0;0;27631.728515625;15578.05078125;4424.83349609375;4459.50390625;692.0;278569;682.0;1211.0;Calculated values ==>;1562423265.117;351.36;344.26;298.16;298.36;296.56;278.06;274.1680685717883;276.06;275.06;274.56;275.36;349.06000000000006;301.76000000000005;274.36;279.76000000000005;296.36;291.66;300.36;339.66;276.26000000000005;275.96000000000004;341.36;342.36;248.86;242.35481222062532;268.43790593516167;274.1680685717883;302.76000000000005;8009999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;8020000.0;0.0;0.0;0.21166666666666664;0.034499999999999996;0.0;0.0;3.037479880516991;15578.05078125;4424.83349609375;4459.50390625;27631.728515625;488876.9868998422;477532.18943928374;263000.91801882535;263713.09206877736;257524.67767647214;430280.9020939914;432532.5625272902;442846.6802591378;471049.5101358118;529277.3755970554;477735.53395861876;442550.7883978828;450240.99059172784;463444.52863536426;457873.3507479363;271327.8903313907;469760.3345547287;432902.2481429067;432346.8522074103;286033.001929769;290221.2356813373;443938.2837719036;198696.81298048573;273596.28167243174;272.67464598630056;1032801.6321560324;471690.93604543846;116046.50528296498;300116.59938279574;0;12;0;20;31;32;0;1;56;62;615899236470.6294;236102229045.02557;519384958615.57025;51678.388573981356;8460.830742303915;-0.0;0.0;2259010.561631376;447194.8778615561;0.0;258968.88653140079;2.4584361455198795;0.30008090427032397
2848;2019-07-06 16:28:45.117;808;719;241;241;224;58;36;38;19;29;758;286;18;52;231;191;272;670;294;36;35;-244;772;372;376;139;376;306;773;-1.0;-1.0;371.0;63.0;0.0;47;84;94;1;0;0;1;0;0;0;1;1;1;0;0;27184.05859375;14646.896484375;6041.396484375;4456.630859375;697.0;278570;686.0;1211.0;Calculated values ==>;1562423325.117;353.96000000000004;345.06000000000006;297.26000000000005;297.26000000000005;295.56;278.96000000000004;275.63479819532273;276.76000000000005;276.96000000000004;275.06;276.06;348.96000000000004;301.76000000000005;274.96000000000004;278.36;296.26000000000005;292.26000000000005;300.36;340.16;276.76000000000005;276.66;341.76;342.86;248.76000000000002;242.35481222062532;268.3187672390254;275.63479819532273;302.56;7720000.0;3720000.0000000005;3760000.0;1390000.0;3760000.0;3060000.0;7730000.0;0.0;0.0;0.06183333333333333;0.0105;0.0;0.0;3.036597965324998;14646.896484375;6041.396484375;4456.630859375;27184.05859375;495593.35825267306;482040.54245455575;261114.95537654232;261114.95537654232;255286.7122159535;429328.3091220336;430463.6317435342;443785.1483169292;471737.69219339563;529249.2194570062;477859.94385130686;443639.0469653982;448488.4414509901;461344.4809694428;456426.3451327903;273291.42018352385;474127.58288248314;430463.6317435342;430267.1605193964;287708.2272785495;292315.56762988004;443830.0584089044;202083.9656467441;273596.28167243174;274.0708064274994;1033258.4303819438;471942.81060598535;116120.80640601185;300203.8179659663;0;12;0;20;31;32;0;1;56;62;616120936470.6294;236185629045.02557;519568858615.57025;14945.189795106444;2538.3339740026836;-0.0;0.0;2259565.758117785;447286.5375675253;0.0;258968.88653140079;0.6953102697234472;0.08465876296885035
2849;2019-07-06 16:29:45.108;825;729;240;239;216;68;42;48;19;37;759;285;21;75;231;192;272;672;277;42;42;-240;769;378;382;135;382;306;769;-1.0;-1.0;2312.0;278.0;0.0;99;69;96;1;0;0;1;0;0;0;1;1;1;0;0;29047.501953125;14757.2021484375;8186.0;4372.65185546875;703.0;278571;692.0;1212.0;Calculated values ==>;1562423385.108;355.66;346.06000000000006;297.16;297.06;294.76000000000005;279.96000000000004;276.25090830309495;277.36;277.96000000000004;275.06;276.86;349.06000000000006;301.66;275.26000000000005;280.66;296.26000000000005;292.36;300.36;340.36;277.36;277.36;342.36;343.46000000000004;249.16000000000003;241.49495122638035;268.3187672390254;276.25090830309495;300.86;7690000.000000001;3779999.9999999995;3820000.0000000005;1350000.0;3820000.0000000005;3060000.0;7690000.000000001;0.0;0.0;0.38533333333333336;0.04633333333333333;0.0;0.0;3.038040736374838;14757.2021484375;8186.0;4372.65185546875;29047.501953125;498334.402753718;484034.2971139505;260939.62540138263;260583.646295637;252815.03530769434;428902.12800615287;430032.0523087177;443785.1483169292;473046.2935902154;529353.8240171962;477743.60295760655;444076.66985911725;451648.01289712475;460418.1206195904;455573.27462539345;273515.49416480446;474932.48699442175;430032.0523087177;430032.0523087177;290221.2356813373;294828.9587717387;445032.64230869204;204672.3035209644;273596.28167243174;275.1037492559421;1033726.9564298922;472187.80800587847;116194.3727252883;300322.3618189661;0;12;0;20;31;32;0;1;56;62;616348302360.3909;236267816714.93933;519752431075.3776;92138.1495280451;11136.695697164714;-0.0;0.0;2260457.9854237013;447400.4790542117;0.0;258968.88653140079;3.7807657490935926;0.42288028272527817
2850;2019-07-06 16:30:45.078;830;737;256;255;227;70;47;54;-6;44;763;281;-9;62;231;190;272;673;258;46;46;-220;743;383;388;140;388;310;743;-1.0;-1.0;2124.0;391.0;0.0;99;82;98;1;0;0;1;0;0;0;1;1;1;0;0;28818.162109375;14551.328125;7696.80859375;4494.373046875;707.0;278572;696.0;1211.0;Calculated values ==>;1562423445.078;356.16;346.86;298.76000000000005;298.66;295.86;280.16;276.758820704277;277.86;278.56;272.56;277.56;349.46000000000004;301.26000000000005;272.26000000000005;279.36;296.26000000000005;292.16;300.36;340.46000000000004;277.76000000000005;277.76000000000005;342.76;343.86;251.16000000000003;242.56692532238324;268.7936212382143;276.758820704277;298.96000000000004;7430000.0;3829999.9999999995;3879999.9999999995;1400000.0;3879999.9999999995;3100000.0;7430000.0;0.0;0.0;0.354;0.06516666666666666;0.0;0.0;3.0348215002287313;14551.328125;7696.80859375;4494.373046875;28818.162109375;501429.12617653125;487987.64706172294;268495.35276447266;268079.8665824526;257487.9171124263;428538.6833535345;429400.65641777945;439183.176753574;473079.08457772195;529467.1112581616;476775.5687450562;438717.0637205666;449138.8345454023;459479.5299250806;454442.6153014026;275676.44383933075;478123.9906369578;429196.58863696415;429196.58863696415;291896.6896268761;296504.67125881097;446222.6961123728;204784.12978146982;273596.28167243174;275.17076752536826;1034208.9291903761;472431.9236393974;116268.22765357264;300454.6523789413;0;12;0;20;31;32;0;1;56;62;616579186860.501;236350275464.97867;519937138675.46576;82977.26262812487;15733.746572563843;-0.0;0.0;2261916.550878148;447624.2874463901;0.0;258968.88653140079;3.6911647435414796;0.40518570755723204
2851;2019-07-06 16:31:45.099;819;733;270;270;245;69;50;57;-6;49;767;282;-10;64;231;193;272;624;253;48;49;-187;722;380;384;140;384;315;715;185.0;-1.0;1647.0;368.0;3.0;0;94;98;1;0;0;1;0;1;0;1;1;1;1;0;44061.8984375;14246.1240234375;22413.57421875;4651.81201171875;706.0;278573;697.0;1212.0;Calculated values ==>;1562423505.099;355.06000000000006;346.46000000000004;300.16;300.16;297.66;280.06;276.4546675782219;278.16;278.86;272.56;278.06;349.86;301.36;272.16;279.56;296.26000000000005;292.46000000000004;300.36;335.56;277.96000000000004;278.06;342.86;343.76;254.46000000000004;242.56692532238324;269.38090353596624;276.4546675782219;298.46000000000004;7220000.0;3800000.0;3840000.0;1400000.0;3840000.0;3150000.0;7150000.0;0.030833333333333334;0.0;0.27449999999999997;0.06133333333333334;0.0005;0.03133333333333333;3.0375060952462194;14246.1240234375;22413.57421875;4651.81201171875;44061.8984375;501806.0374070327;490272.8732155979;277513.61303192767;277513.61303192767;265742.2303576825;428757.65804586536;431079.23307720054;438065.63617700594;473569.51334814675;529505.3291093801;476261.8308976183;437429.3724414259;448490.6179562175;460106.6383577329;455382.4071868611;277812.2787501219;473584.12329517026;430685.367807429;430882.65397729515;292315.56762988004;296085.73418796173;449726.62098988687;204203.69806361606;205373.53713225934;274.93227083818795;1034816.4755941832;472671.98639950366;116344.47253865104;300705.6600572791;0;12;0;20;31;33;0;1;56;62;616810867920.1476;236434304864.8505;520124704300.1797;64195.10201212551;15058.739272811277;-0.0;7065.952327811122;2263143.416501009;447880.98130612704;0.0;259027.79007640365;2.0894853052385285;0.2122572817017093
2852;2019-07-06 16:32:45.099;796;733;266;266;233;42;39;36;-18;46;770;284;-20;45;232;183;272;636;248;40;39;-192;762;355;360;139;359;303;758;-2.0;-1.0;1122.0;91.0;0.0;0;91;98;1;0;0;1;0;1;0;1;1;1;0;0;44400.2578125;14917.7451171875;22084.33203125;4467.140625;710.0;278574;697.0;1212.0;Calculated values ==>;1562423565.099;352.76;346.46000000000004;299.76000000000005;299.76000000000005;296.46000000000004;277.36;273.8482719121499;277.06;276.76000000000005;271.36;277.76000000000005;350.16;301.56;271.16;277.66;296.36;291.46000000000004;300.36;336.76000000000005;277.16;277.06;342.86;344.16;253.96000000000004;242.35481222062532;267.9596281332873;273.8482719121499;297.96000000000004;7620000.0;3550000.0;3600000.0;1390000.0;3590000.0;3030000.0;7580000.0;0.0;0.0;0.187;0.015166666666666667;0.0;0.0;3.0367908938479395;14917.7451171875;22084.33203125;4467.140625;44400.2578125;494801.3266037444;485817.021252386;271708.50038768706;271708.50038768706;258948.5046480713;430477.46260093397;435089.031508698;438881.8371443283;473405.2944016503;530730.9130191435;478000.3722674675;438573.70663450175;448075.1158509465;464038.2431886511;458082.44237734104;274056.6030909418;470251.3754900383;435265.9143433108;435089.031508698;292315.56762988004;297761.5184850505;449378.55766212003;199907.24771221317;205373.53713225934;273.1413826985915;1035553.6602295999;472915.0186423422;116420.4638106237;301076.47594269575;0;12;0;20;31;33;0;1;56;62;617034067920.1476;236518004864.8505;520310104300.1797;44688.24822380552;3783.648200906921;-0.0;0.0;2264050.777752975;448038.00120174134;0.0;259086.67301246873;1.1688644982293448;0.11488533155502693
2853;2019-07-06 16:33:45.140;808;748;254;252;220;31;29;24;-29;38;768;282;-31;46;233;171;272;673;256;29;28;-212;749;347;352;135;351;295;743;-2.0;-1.0;1790.0;437.0;0.0;0;72;90;1;0;0;1;0;1;0;1;1;1;0;0;42003.7421875;13900.0419921875;21658.390625;4278.177734375;718.0;278575;704.0;1211.0;Calculated values ==>;1562423625.14;353.96000000000004;347.96000000000004;298.56;298.36;295.16;276.26000000000005;272.9856168485579;276.06;275.56;270.26000000000005;276.96000000000004;349.96000000000004;301.36;270.06;277.76000000000005;296.46000000000004;290.26000000000005;300.36;340.46000000000004;276.06;275.96000000000004;343.56000000000006;344.96000000000004;251.96000000000004;241.49495122638035;266.98899913490544;272.9856168485579;298.76000000000005;7490000.000000001;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2950000.0;7430000.0;0.0;0.0;0.2983333333333333;0.07283333333333333;0.0;0.0;3.032848059823473;13900.0419921875;21658.390625;4278.177734375;42003.7421875;497765.843016546;489626.54447454336;267667.5838255636;266852.264445473;255078.83118351136;430988.63858405815;435258.38108644163;438976.4476318292;473143.78782676667;531127.003989975;478758.3755846014;438672.6834563149;449694.9197235878;465341.18827288446;457736.81442214;275138.2479384775;478123.9906369578;435258.38108644163;435083.5893917863;295247.87795992935;301113.3779324612;447997.17652434093;194664.58179361004;205373.53713225934;271.0121602740508;1036274.1855872446;473155.3309700528;116493.39126350326;301441.24772277824;0;12;0;20;31;33;0;1;56;62;617247813880.6025;236600261035.02557;520489626890.56177;72886.37330840204;18451.057316221566;-0.0;0.0;2265031.2357899807;448223.41702907404;0.0;259086.67301246873;2.292801265432994;0.2593446307159803
2854;2019-07-06 16:34:45.090;823;759;252;251;213;25;23;15;-34;31;765;279;-36;43;234;164;272;685;263;23;23;-199;748;341;346;134;344;292;744;1500.0;0.0;1469.0;318.0;0.0;0;66;67;1;0;0;1;0;1;0;1;1;1;0;0;39875.1015625;11989.5791015625;21770.39453125;4160.02880859375;724.0;278576;710.0;1212.0;Calculated values ==>;1562423685.09;355.46000000000004;349.06000000000006;298.36;298.26000000000005;294.46000000000004;275.66;272.3289490889957;275.46000000000004;274.66;269.76000000000005;276.26000000000005;349.66;301.06;269.56;277.46000000000004;296.56;289.56;300.36;341.66;275.46000000000004;275.46000000000004;344.16;345.56000000000006;253.26000000000002;241.2770596917726;266.62003547228215;272.3289490889957;299.46000000000004;7480000.0;3410000.0;3460000.0;1340000.0;3440000.0;2920000.0;7440000.000000001;0.25;0.0;0.24483333333333332;0.053000000000000005;0.0;0.25;3.0342666809831687;11989.5791015625;21770.39453125;4160.02880859375;39875.1015625;499988.2225588399;491150.7958166975;266790.9582665733;266388.7794806861;252705.69882409164;431359.6534126046;435655.39555013686;438884.6286365988;472592.1488768574;531042.1116940505;478783.849339224;438582.0297435704;449836.46809128614;466479.0415051233;457759.0236558859;275226.09282827575;479907.8584559354;435655.39555013686;435655.39555013686;297761.5184850505;303627.53096179874;449537.9189844676;195772.75511292304;195772.75511292304;271.4371766250356;1036955.9406799106;473370.8980227795;116563.65105248125;301802.8526758107;0;12;0;20;31;33;0;1;56;62;617457039379.9369;236680893784.76904;520665580140.00195;59521.890367713284;13449.553685191862;-0.0;59970.660109303455;2266133.718481943;448489.0339212199;0.0;259586.0120488735;3.505856951555579;0.22105555579562264
2855;2019-07-06 16:35:45.111;832;764;260;260;221;21;22;9;-32;25;761;278;-36;46;235;161;272;687;264;18;21;-175;703;344;349;131;349;291;702;-2.0;-1.0;2469.0;793.0;0.0;98;44;41;1;0;0;1;0;0;0;1;1;1;0;0;23480.17578125;9466.3359375;7397.9287109375;4022.81762695312;726.0;278577;714.0;1214.0;Calculated values ==>;1562423745.111;356.36;349.56000000000006;299.16;299.16;295.26000000000005;275.26000000000005;272.6583383277491;275.36;274.06;269.96000000000004;275.66;349.26;300.96000000000004;269.56;277.76000000000005;296.66;289.26000000000005;300.36;341.86;274.96000000000004;275.26000000000005;344.56000000000006;345.76;255.66000000000003;240.61611355647437;266.49643012054327;272.6583383277491;299.56;7030000.0;3440000.0;3490000.0;1310000.0;3490000.0;2910000.0;7020000.0;0.0;0.0;0.41150000000000003;0.13216666666666665;0.0;0.0;3.0389098659695053;9466.3359375;7397.9287109375;4022.81762695312;23480.17578125;505290.38008648274;496003.136903808;273596.28167243174;273596.28167243174;257164.43259297797;431175.4696738307;434759.86381508;439406.042868395;472402.05409754877;530703.0282510865;478792.543836369;438804.5743133056;450421.53643833345;465889.0183092921;456864.18588339887;280236.42608299264;484853.39720579894;434055.65381095844;434584.5331882641;299437.39939995663;304465.6318710359;452538.0923585017;193973.54000925834;195772.75511292304;270.7204735370455;1037484.0861119598;473549.75989496155;116631.86530624649;302046.00711103337;0;12;0;20;31;33;0;1;56;62;617665612355.4473;236760421609.96365;520840541355.43005;100995.47492653473;34173.61500215832;-0.0;0.0;2267471.8313716515;448886.0325621612;0.0;260085.94246543295;6.471420380622079;0.7828765900882438
2856;2019-07-06 16:36:45.111;825;738;263;262;235;39;26;11;-25;23;758;276;-28;58;231;171;272;585;274;27;25;-169;673;352;357;137;357;301;674;-1.0;-1.0;1606.0;484.0;0.0;99;58;54;1;0;0;1;0;0;0;1;1;1;0;0;23761.9140625;9938.828125;6938.63671875;4238.44921875;719.0;278578;710.0;1214.0;Calculated values ==>;1562423805.111;355.66;346.96000000000004;299.46000000000004;299.36;296.66;277.06;273.5264737036516;275.76000000000005;274.26000000000005;270.66;275.46000000000004;348.96000000000004;300.76000000000005;270.36;278.96000000000004;296.26000000000005;290.26000000000005;300.36;331.66;275.86;275.66;344.16;345.06000000000006;256.26000000000005;241.92719264551067;267.7187500070086;273.5264737036516;300.56;6730000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3010000.0;6740000.000000001;0.0;0.0;0.26766666666666666;0.08066666666666666;0.0;0.0;3.0401804593956028;9938.828125;6938.63671875;4238.44921875;23761.9140625;506997.8195309034;495088.06774176616;278772.4848871952;278109.43401585176;264229.7390024522;430671.36484660726;433499.7890287786;438249.86041294545;471414.1961389312;529631.1645758075;477321.9358411235;437785.01000687695;450234.49445270485;464202.0896790568;456923.5641418908;389358.896789487;472401.539430823;433680.339460569;433318.7079877765;297761.5184850505;301532.38793589;452130.69659999275;196454.82011531555;195772.75511292304;271.7541027702597;1037877.770193991;473711.4695954824;116700.70919662734;302165.4784896141;0;12;0;20;31;33;0;1;56;62;617877412355.4473;236840821609.96365;521018141355.43005;64720.47245299893;20624.520703097292;-0.0;0.0;2268852.7975998144;449342.68369303836;0.0;260085.94246543295;4.041738041909415;0.4997236725336226
2857;2019-07-06 16:37:45.122;799;729;266;265;240;39;27;-12;-22;22;757;278;-24;42;230;177;271;557;280;27;26;-237;672;354;359;144;359;303;672;-1.0;0.0;1642.0;527.0;0.0;100;88;61;1;0;0;1;0;0;0;1;1;1;0;0;24837.52734375;10414.41796875;6949.80615234375;4416.93505859375;711.0;278579;704.0;1214.0;Calculated values ==>;1562423865.122;353.06000000000006;346.06000000000006;299.76000000000005;299.66;297.16;277.06;273.7412296467126;275.86;271.96000000000004;270.96000000000004;275.36;348.86;300.96000000000004;270.76000000000005;277.36;296.16;290.86;300.26000000000005;328.86;275.86;275.76000000000005;343.56000000000006;344.26;249.46000000000004;243.40439225979637;267.9596281332873;273.7412296467126;301.16;6720000.0;3540000.0;3590000.0;1440000.0;3590000.0;3030000.0;6720000.0;0.0;0.0;0.27366666666666667;0.08783333333333333;0.0;0.0;3.041622585672644;10414.41796875;6949.80615234375;4416.93505859375;24837.52734375;503618.3416982869;494028.06709441374;281273.2578227978;280521.0278859876;266585.3300839434;430542.39183029096;433179.5611339069;438264.37560948916;470378.9536012187;529374.0820662462;477303.9318232306;437953.82195464283;447656.4881179867;463774.604463236;457421.92748494906;389263.78894893284;468123.3554355018;433179.5611339069;432996.96884297003;295247.87795992935;298180.4796168596;443613.84127377823;194943.85301497346;195772.75511292304;271.15138275470184;1038282.8397876361;473881.11107460223;116772.8506223437;302281.23673183605;0;12;0;20;31;33;0;1;56;62;618092251735.1537;236925137064.84842;521199374575.1824;66588.71635003247;21841.513968731688;-0.0;0.0;2269947.2414496047;449696.63219348394;0.0;260085.94246543295;4.05994141951966;0.5131714729468262
2858;2019-07-06 16:38:45.132;774;723;263;262;242;46;30;-3;-20;20;753;283;-21;62;228;184;271;570;285;30;29;-235;674;360;365;146;365;308;675;-1.0;-1.0;1444.0;580.0;0.0;100;99;71;1;0;0;1;0;0;0;1;1;1;0;0;25847.61328125;11229.9921875;6924.54248046875;4545.02880859375;704.0;278580;698.0;1214.0;Calculated values ==>;1562423925.132;350.56000000000006;345.46000000000004;299.46000000000004;299.36;297.36;277.76000000000005;274.38016830617;276.16;272.86;271.16;275.16;348.46000000000004;301.46000000000004;271.06;279.36;295.96000000000004;291.56;300.26000000000005;330.16;276.16;276.06;342.96000000000004;343.56000000000006;249.66000000000003;243.81672145450628;268.5567601203482;274.38016830617;301.66;6740000.000000001;3600000.0;3650000.0;1460000.0;3650000.0;3080000.0;6750000.0;0.0;0.0;0.24066666666666667;0.09666666666666666;0.0;0.0;3.0428756652691016;11229.9921875;6924.54248046875;4545.02880859375;25847.61328125;500051.6393499921;492885.55985896924;278615.27085637726;277959.48565180367;267266.8133959309;430148.3826014536;432205.70286623563;437443.34373287327;469910.0821911929;528572.3594260238;477260.7446937688;437285.26766895736;449507.0425462661;462611.58588635;457411.71562222653;387289.97769551905;469857.77031396265;432205.70286623563;432018.3835250704;292734.4514702754;295247.87795992935;443440.4278896162;195434.28246184997;195772.75511292304;271.3725869461441;1038705.2863554726;474061.51122088975;116847.54610173043;302396.87557368644;0;12;0;20;31;33;0;1;56;62;618309487935.1191;237012151564.8346;521382705125.15326;58243.514079226275;23973.92739135074;-0.0;0.0;2270987.6834144476;450078.4911706481;0.0;260085.94246543295;3.6219833722999675;0.4802151133303707
2859;2019-07-06 16:39:45.112;756;717;267;266;241;48;33;-3;-18;22;749;287;-20;44;228;188;271;604;291;33;32;-235;684;361;366;145;365;309;685;-2.0;-1.0;1383.0;481.0;2.0;100;99;78;1;0;0;1;0;0;0;1;1;1;1;0;27035.7421875;11746.6845703125;7142.1337890625;4580.9345703125;699.0;278581;693.0;1214.0;Calculated values ==>;1562423985.112;348.76;344.86;299.86;299.76000000000005;297.26000000000005;277.96000000000004;274.4858918419099;276.46000000000004;272.86;271.36;275.36;348.06000000000006;301.86;271.16;277.56;295.96000000000004;291.96000000000004;300.26000000000005;333.56;276.46000000000004;276.36;342.46000000000004;343.06000000000006;249.66000000000003;243.61107973660833;268.67533136820026;274.4858918419099;302.26000000000005;6840000.000000001;3610000.0;3660000.0;1450000.0;3650000.0;3090000.0;6850000.0;0.0;0.0;0.2305;0.08016666666666666;0.0003333333333333333;0.0003333333333333333;3.0437656790561105;11746.6845703125;7142.1337890625;4580.9345703125;27035.7421875;496621.82835803274;491021.57811020745;279713.14755514316;279055.5508119006;266066.63488242676;430081.6785162784;432509.1113278755;437530.6787186241;470244.1503563232;528075.9802630969;477602.9689426095;437214.0438153077;446794.52036748576;462611.58588635;457802.21972132334;282751.7273953972;474056.79678083817;432509.1113278755;432322.48016695504;290640.09048841946;293153.3411634106;443636.9499153598;196414.6481904152;279713.14755514316;271.77270236490386;1039145.8340863093;474252.9197031636;116923.57044668055;302514.05880186905;0;12;0;20;31;33;0;1;56;62;618528714835.1888;237099422464.86234;521567743425.2121;55577.24503675216;19818.987854949723;-0.0;50.86977753727062;2271935.87357194;450443.3104841631;0.0;260086.36623894094;3.2146526167220175;0.42423621387004545
2860;2019-07-06 16:40:45.123;748;713;267;266;243;46;34;-1;-17;25;746;288;-19;61;229;190;271;632;293;35;33;-238;696;358;363;144;363;309;697;-2.0;-1.0;1534.0;491.0;0.0;100;99;85;1;0;0;1;0;0;0;1;1;1;1;0;28482.689453125;12536.2294921875;7314.833984375;4596.99072265625;696.0;278582;689.0;1212.0;Calculated values ==>;1562424045.123;347.96000000000004;344.46000000000004;299.86;299.76000000000005;297.46000000000004;277.76000000000005;274.1680685717883;276.56;273.06;271.46000000000004;275.66;347.76;301.96000000000004;271.26000000000005;279.26000000000005;296.06;292.16;300.26000000000005;336.36;276.66;276.46000000000004;342.06000000000006;342.76;249.36;243.40439225979637;268.67533136820026;274.1680685717883;302.46000000000004;6959999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;6970000.0;0.0;0.0;0.25566666666666665;0.08183333333333334;0.0;0.0;3.0392823449472868;12536.2294921875;7314.833984375;4596.99072265625;28482.689453125;494329.92116562795;489211.35404037585;277998.7036778489;277410.101970577;266092.22522910003;430280.9020939914;433452.5470882844;437688.5006598165;470676.3731168869;527761.2710080513;477719.7095643991;437372.52749135875;449184.2897663036;463045.65304645407;458558.7677456443;280644.0350752602;477020.6041178053;433634.880018922;433269.66867335857;288964.7057630673;291896.6896268761;443504.2685458894;195908.02619093796;279713.14755514316;271.5567568988513;1039608.5725025082;474455.314418971;117000.06717918105;302634.55562018376;0;12;0;20;31;33;0;1;56;62;618747454929.8899;237186138359.74384;521753177414.9587;61815.20797254327;20261.62583271353;-0.0;0.0;2272914.323361928;450777.3768320413;0.0;260086.7902314709;3.357192892998397;0.4406262256684263
2861;2019-07-06 16:41:45.113;748;711;264;264;240;44;35;17;-18;28;746;289;-19;44;229;190;271;650;299;37;35;-239;702;360;365;143;365;308;702;-2.0;-1.0;696.0;149.0;0.0;100;99;88;1;0;0;1;0;0;0;1;1;1;1;0;28821.0859375;12846.9599609375;7366.3232421875;4587.83935546875;694.0;278583;688.0;1212.0;Calculated values ==>;1562424105.113;347.96000000000004;344.26;299.56;299.56;297.16;277.56;274.38016830617;276.66;274.86;271.36;275.96000000000004;347.76;302.06;271.26000000000005;277.56;296.06;292.16;300.26000000000005;338.16;276.86;276.66;341.96000000000004;342.56000000000006;249.26000000000002;243.1966462407574;268.5567601203482;274.38016830617;303.06;7020000.0;3600000.0;3650000.0;1430000.0;3650000.0;3080000.0;7020000.0;0.0;0.0;0.116;0.024833333333333332;0.0;0.0;3.039635571670702;12846.9599609375;7366.3232421875;4587.83935546875;28821.0859375;493738.2582736861;488399.9984083459;275698.09223494004;275698.09223494004;264500.7680496226;430148.3826014536;433133.46834165603;437758.51091407164;471107.22338200803;527838.6264135147;477960.65895085275;437601.09044165985;446986.31847657415;462745.3384353217;458238.56606086175;279752.82202734385;479235.662397746;433500.59072566376;433133.46834165603;288545.87390705565;291058.95107146574;443591.17967610323;198167.51864338212;279713.14755514316;272.47196432969565;1040086.0243755957;474666.8057433509;117076.59467313581;302756.8782065951;0;12;0;20;31;33;0;1;56;62;618965818529.9246;237272224009.7575;521938246564.9881;27792.555103399984;6094.687582312574;-0.0;0.0;2273660.9302657866;450996.9761712106;0.0;260086.7902314709;1.3663592285249364;0.17350015853035886
2862;2019-07-06 16:42:45.134;752;712;259;259;233;42;36;23;-18;30;747;291;-19;57;230;191;271;661;304;36;35;-240;720;359;363;142;363;309;720;-1.0;0.0;0.0;227.0;2.0;100;99;93;1;0;0;1;0;0;0;1;1;1;1;0;29534.02734375;13725.43359375;7639.00927734375;4600.30224609375;695.0;278584;687.0;1211.0;Calculated values ==>;1562424165.134;348.36;344.36;299.06;299.06;296.46000000000004;277.36;274.27422755570615;276.76000000000005;275.46000000000004;271.36;276.16;347.86;302.26000000000005;271.26000000000005;278.86;296.16;292.26000000000005;300.26000000000005;339.26;276.76000000000005;276.66;341.86;342.66;249.16000000000003;242.98782864720522;268.67533136820026;274.27422755570615;303.56;7200000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;7200000.0;0.0;0.0;0.0;0.03783333333333334;0.0003333333333333333;0.0003333333333333333;3.036951238358725;13725.43359375;7639.00927734375;4600.30224609375;29534.02734375;492526.7405487249;486658.0274607794;271498.2133494369;271498.2133494369;260729.86826963015;430214.79039162316;433816.67410848953;437530.6787186241;471438.0385572268;527866.1843082734;478069.60868738254;437372.52749135875;448626.77982236113;463178.7302339447;458535.8290576415;277493.1569909839;478875.48535642074;433816.67410848953;433634.880018922;288127.0477506168;291477.81744585035;443678.0364772721;174998.07907949982;271498.2133494369;262.6776811135051;1040572.4871898768;474888.31985966314;117153.18931874925;302881.9664101171;0;12;0;20;31;33;0;1;56;62;619184294970.4591;237357753934.9668;522123411350.44116;0.0;10165.058388215719;-0.0;54.04555555649503;2273892.6159538343;451132.52147888904;0.0;260087.2407687345;0.39357613169896377;0.08172781325094268
2863;2019-07-06 16:43:45.124;761;715;256;255;230;44;37;31;-17;32;748;292;-19;43;231;191;271;670;311;40;36;-241;716;365;369;142;369;310;716;-2.0;-1.0;2925.0;225.0;0.0;100;99;98;1;0;0;1;0;0;0;1;1;1;1;0;29373.685546875;14023.1640625;7535.39794921875;4608.80419921875;696.0;278585;688.0;1212.0;Calculated values ==>;1562424225.124;349.26;344.66;298.76000000000005;298.66;296.16;277.56;274.9066339382667;276.86;276.26000000000005;271.46000000000004;276.36;347.96000000000004;302.36;271.26000000000005;277.46000000000004;296.26000000000005;292.26000000000005;300.26000000000005;340.16;277.16;276.76000000000005;341.96000000000004;342.76;249.06000000000003;242.98782864720522;268.7936212382143;274.9066339382667;304.26000000000005;7159999.999999999;3650000.0;3690000.0;1420000.0;3690000.0;3100000.0;7159999.999999999;0.0;0.0;0.4875;0.0375;0.0;0.0;3.0392823449472868;14023.1640625;7535.39794921875;4608.80419921875;29373.685546875;494215.1643848664;487524.78020178416;270441.31893061806;269987.7242443996;259807.30503882855;429811.8947417682;432488.85388799326;437460.313363465;471635.3862721799;527893.818072443;478062.1982500971;437142.86386454466;446459.3092807162;462410.3593498618;457570.36885009304;277952.08383051277;480728.31012314174;433047.9251940826;432301.3137403124;288545.87390705565;291896.6896268761;443568.96455814916;202317.50307028153;271498.2133494369;274.1304431911573;1041063.3029811089;475119.519633783;117229.91908204678;303008.3987281263;0;12;0;20;31;33;0;1;56;62;619403858370.494;237442939734.98035;522309080400.4707;114632.12001792695;9046.929805795036;-0.0;0.0;2274847.7244095244;451292.5946972143;0.0;260087.69107330096;4.7264615332981545;0.5720475884386935
2864;2019-07-06 16:44:45.145;767;718;255;255;226;47;39;37;-16;34;751;290;-18;46;230;191;271;673;307;40;38;-239;735;364;369;136;368;310;735;-3.0;-1.0;778.0;209.0;0.0;100;79;98;1;0;0;1;0;0;0;1;1;1;1;0;29562.59765625;14387.7685546875;7836.5185546875;4507.005859375;698.0;278586;690.0;1212.0;Calculated values ==>;1562424285.145;349.86;344.96000000000004;298.66;298.66;295.76000000000005;277.86;274.8017692304317;277.06;276.86;271.56;276.56;348.26;302.16;271.36;277.76000000000005;296.16;292.26000000000005;300.26000000000005;340.46000000000004;277.16;276.96000000000004;342.16;342.96000000000004;249.26000000000002;241.71165711629368;268.7936212382143;274.8017692304317;303.86;7350000.0;3640000.0;3690000.0;1360000.0;3679999.9999999995;3100000.0;7350000.0;0.0;0.0;0.12966666666666668;0.034833333333333334;0.0;0.0;3.03892844242602;14387.7685546875;7836.5185546875;4507.005859375;29562.59765625;493213.1816904182;485970.7686042749;268610.84159365663;268610.84159365663;257479.2761892275;429879.7862731237;432862.1520614866;437618.5379703155;472622.7809936826;528208.6580177817;477828.7563459965;437301.7563972805;446886.9935722994;462427.0073949389;457732.2313946309;275936.1824024878;479040.52513603604;433047.9251940826;432675.7974509262;289383.54333396035;292734.4514702754;444948.06705532025;198202.03200304386;271498.2133494369;272.5019175810939;1041554.6105712116;475356.3602704518;117305.91075353182;303136.54286688654;0;12;0;20;31;33;0;1;56;62;619625335860.1562;237526368924.8531;522495145500.1869;31044.340273756225;8594.986887654295;-0.0;0.0;2276062.1197997783;451439.66212502576;0.0;260087.69107330096;1.4828810266585515;0.19805085729899224
2865;2019-07-06 16:45:45.095;772;720;254;254;228;49;40;41;-16;37;758;287;-18;43;231;191;271;678;301;44;40;-215;723;369;374;136;374;310;722;-1.0;0.0;2824.0;527.0;0.0;100;77;98;1;0;0;1;0;0;0;1;1;1;1;0;28951.06640625;14120.509765625;7622.40283203125;4491.62890625;699.0;278587;691.0;1211.0;Calculated values ==>;1562424345.095;350.36;345.16;298.56;298.56;295.96000000000004;278.06;275.3239800832674;277.16;277.26000000000005;271.56;276.86;348.96000000000004;301.86;271.36;277.46000000000004;296.26000000000005;292.26000000000005;300.26000000000005;340.96000000000004;277.56;277.16;342.26;343.06000000000006;251.66000000000003;241.71165711629368;268.7936212382143;275.3239800832674;303.26000000000005;7230000.0;3690000.0;3740000.0;1360000.0;3740000.0;3100000.0;7220000.0;0.0;0.0;0.4706666666666666;0.08783333333333333;0.0;0.0;3.036244017575741;14120.509765625;7622.40283203125;4491.62890625;28951.06640625;495104.8726323707;487637.964683854;269093.8102564089;269093.8102564089;258780.95101258944;429537.3511455088;431766.11159789504;437618.5379703155;472915.8103579757;528942.9299062806;477478.18796420516;437301.7563972805;446459.3092807162;461650.62628225127;456919.0220638476;277162.22835522535;481288.01050404547;432525.12768426974;431766.11159789504;289802.386634966;293153.3411634106;447497.92028306756;201362.30674006292;271498.2133494369;273.7746846785482;1042041.8180938973;475593.7312824882;117380.83688611908;303265.2598582575;0;12;0;20;31;33;0;1;56;62;619848050110.3334;237607900924.91794;522680990500.3347;111197.9328323722;21618.911389527242;-0.0;0.0;2277246.4842830417;451691.234792131;0.0;260087.69107330096;5.062670685596825;0.6382133722679337
2866;2019-07-06 16:46:45.116;773;721;255;254;225;51;42;43;-16;40;765;289;-18;35;230;192;271;678;305;45;42;-187;743;369;373;135;373;310;743;-2.0;-1.0;1258.0;227.0;0.0;100;63;98;1;0;0;1;0;0;0;1;1;1;1;0;29291.041015625;14515.9736328125;7971.74072265625;4384.1845703125;700.0;278588;692.0;1211.0;Calculated values ==>;1562424405.116;350.46000000000004;345.26;298.66;298.56;295.66;278.26000000000005;275.3239800832674;277.36;277.46000000000004;271.56;277.16;349.66;302.06;271.36;276.66;296.16;292.36;300.26000000000005;340.96000000000004;277.66;277.36;342.36;343.16;254.46000000000004;241.49495122638035;268.7936212382143;275.3239800832674;303.66;7430000.0;3690000.0;3729999.9999999995;1350000.0;3729999.9999999995;3100000.0;7430000.0;0.0;0.0;0.20966666666666667;0.03783333333333334;0.0;0.0;3.036066791009536;14515.9736328125;7971.74072265625;4384.1845703125;29291.041015625;493298.49583309825;485576.44169991015;268079.8665824526;267667.5838255636;256791.76840668937;429537.3511455088;432404.01063279;437618.5379703155;473338.7274854557;529676.7152980495;477711.9545141728;437301.7563972805;445309.8209470371;461667.43032320484;457059.16158718464;275192.1368234539;478917.11488151766;432967.19635037374;432404.01063279;290221.2356813373;293572.2367247113;450609.70990602893;201885.28702091926;271498.2133494369;273.97966486760913;1042527.3388611523;475832.4521668543;117454.82788610022;303395.25653726695;0;12;0;20;31;33;0;1;56;62;620072228544.9915;237689229379.79388;522867055600.0509;49425.40494905674;9410.073999153317;-0.0;0.0;2278585.4805805795;451949.9001711828;0.0;260087.69107330096;2.18947976511487;0.2786593070909337
2867;2019-07-06 16:47:45.106;776;723;258;257;231;53;44;43;-16;42;771;287;-18;42;231;192;272;682;302;48;43;-164;728;373;378;135;378;311;727;-1.0;0.0;2155.0;469.0;0.0;100;63;98;1;0;0;1;0;0;0;1;1;1;1;0;28821.025390625;14219.123046875;7671.9365234375;4398.4208984375;701.0;278589;693.0;1214.0;Calculated values ==>;1562424465.106;350.76;345.46000000000004;298.96000000000004;298.86;296.26000000000005;278.46000000000004;275.73799182748917;277.56;277.46000000000004;271.56;277.36;350.26;301.86;271.36;277.36;296.26000000000005;292.36;300.36;341.36;277.96000000000004;277.46000000000004;342.46000000000004;343.26;256.76000000000005;241.49495122638035;268.91163127593666;275.73799182748917;303.36;7280000.0;3729999.9999999995;3779999.9999999995;1350000.0;3779999.9999999995;3110000.0;7270000.0;0.0;0.0;0.3591666666666667;0.07816666666666668;0.0;0.0;3.043410179135559;14219.123046875;7671.9365234375;4398.4208984375;28821.025390625;495192.5840869347;487561.4497580288;270490.44600757497;270045.8718386251;259640.89276960687;429258.0297950786;431490.1606526328;437389.9950341223;473533.6025564079;530229.4345438583;477353.2257721475;437071.7284734032;446122.27801210183;461037.02556205;456402.8408256902;277155.6800420424;481346.72640848364;432257.2901962974;431296.744898585;290640.09048841946;293991.1381695566;452987.80012212653;202720.78488767115;271498.2133494369;274.32397946726496;1043011.525370078;476071.87139603327;117528.00406695495;303525.59878700896;0;12;0;20;31;33;0;1;56;62;620297490995.0272;237770215879.80676;523053324550.0805;84285.35797760038;19562.538357493264;-0.0;0.0;2279699.551229086;452191.2983677872;0.0;260087.69107330096;3.9501692115421005;0.509274947559986
2868;2019-07-06 16:48:45.147;776;723;259;258;230;54;46;42;-15;45;775;287;-17;30;231;193;271;674;296;49;45;-151;743;371;376;136;376;311;744;-1.0;-2.0;2262.0;363.0;0.0;100;61;100;1;0;0;1;0;0;0;1;1;1;1;0;29430.216796875;14670.85546875;7903.20849609375;4403.3046875;701.0;278590;693.0;1212.0;Calculated values ==>;1562424525.147;350.76;345.46000000000004;299.06;298.96000000000004;296.16;278.56;275.5313989812953;277.76000000000005;277.36;271.66;277.66;350.66;301.86;271.46000000000004;276.16;296.26000000000005;292.46000000000004;300.26000000000005;340.56000000000006;278.06;277.66;342.46000000000004;343.26;258.06;241.71165711629368;268.91163127593666;275.5313989812953;302.76000000000005;7430000.0;3710000.0;3760000.0;1360000.0;3760000.0;3110000.0;7440000.000000001;0.0;0.0;0.377;0.0605;0.0;0.0;3.038396323815731;14670.85546875;7903.20849609375;4403.3046875;29430.216796875;493734.46827658976;485773.8695507185;269692.52114431176;269268.1146009876;258500.60972892068;429398.2889081932;432391.0057393484;437548.62350390764;473696.4923814395;530648.545481502;477353.2257721475;437231.03110804653;444384.38422859315;461344.4809694428;456872.470919054;275192.1368234539;478168.107806067;432956.79384999943;432201.1861801382;290640.09048841946;293991.1381695566;454155.86504705466;203174.67483491203;271498.2133494369;274.4913909866359;1043497.2840978035;476312.78572988726;117601.40190126467;303655.4803542462;0;12;0;20;31;33;0;1;56;62;620523845565.509;237851571434.97992;523240052060.47797;88358.97864821134;15184.362007834628;-0.0;0.0;2281139.2371509485;452481.05373574205;0.0;260087.69107330096;3.838155677464499;0.47071285613979297
2869;2019-07-06 16:49:48.107;776;726;263;264;230;45;43;41;-19;45;778;287;-21;45;232;188;271;683;293;44;42;-155;783;362;367;136;366;303;778;-2.0;-1.0;161.0;20.0;0.0;0;63;100;1;0;0;1;1;0;0;1;1;1;1;0;44878.0234375;15374.7060546875;22590.556640625;4265.02783203125;706.0;278591;695.0;1212.0;Calculated values ==>;1562424588.107;350.76;345.76;299.46000000000004;299.56;296.16;277.66;274.5913991737795;277.46000000000004;277.26000000000005;271.26000000000005;277.66;350.96000000000004;301.86;271.06;277.66;296.36;291.96000000000004;300.26000000000005;341.46000000000004;277.56;277.36;342.66;343.76;257.66;241.71165711629368;267.9596281332873;274.5913991737795;302.46000000000004;7830000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3030000.0;7780000.0;0.0;0.0;0.026833333333333334;0.0033333333333333335;0.0;0.0;3.0375060952462194;15374.7060546875;22590.556640625;4265.02783203125;44878.0234375;489774.09973081853;482597.9408069119;269136.3298526142;269537.7609540191;257100.20622073286;430014.67791919125;434098.11877146957;438727.9205961053;473696.4923814395;531565.1381811216;478347.88983547763;438419.19255376846;448075.1158509465;462996.0789934827;457640.5186074551;272086.30910401203;475687.3098579026;434279.63764931663;433916.0690215914;291477.81744585035;296085.73418796173;453745.0331752005;201336.80827959548;271498.2133494369;273.7337923543911;1044147.0683766912;476575.51747359027;117677.20165345361;303922.1313895478;0;12;0;20;32;33;0;1;56;62;620757741965.6508;237937197035.0318;523433339260.5951;6369.99484715968;841.3607496520168;-0.0;0.0;2281967.5893974598;452621.1897781619;0.0;260087.69107330096;0.17076263285809995;0.02025593617584936
2870;2019-07-06 16:50:45.108;797;744;255;254;218;34;42;30;-29;41;776;286;-31;28;233;173;272;697;287;42;41;-165;770;354;359;134;357;293;764;-1.0;-1.0;1883.0;516.0;0.0;0;53;100;1;0;0;1;1;0;0;1;1;1;1;0;43623.9140625;15131.2666015625;22287.95703125;4090.11376953125;717.0;278592;703.0;1212.0;Calculated values ==>;1562424645.108;352.86;347.56000000000006;298.66;298.56;294.96000000000004;276.56;273.7412296467126;277.36;276.16;270.26000000000005;277.26000000000005;350.76;301.76000000000005;270.06;275.96000000000004;296.46000000000004;290.46000000000004;300.36;342.86;277.36;277.26000000000005;343.46000000000004;344.86;256.66;241.2770596917726;266.74333088950624;273.7412296467126;301.86;7700000.0;3540000.0;3590000.0;1340000.0;3570000.0000000005;2930000.0;7640000.000000001;0.0;0.0;0.3138333333333333;0.08600000000000001;0.0;0.0;3.0355328611016206;15131.2666015625;22287.95703125;4090.11376953125;43623.9140625;494176.9824669025;486865.34148823534;266797.04365477985;266406.00981392374;253637.21144930975;430542.39183029096;435856.36625110224;439417.3256371076;473565.85517348704;532107.3158291399;479461.2352552481;439116.185694671;447604.7124682592;464464.4457187545;456871.56176639436;273440.30157627654;479555.60495396267;435856.36625110224;435681.3269337161;294828.9587717387;300694.37409284414;453054.1924212535;197035.1027804838;271498.2133494369;271.99495081255407;1044847.7210062777;476817.0273270858;117743.3476848182;304277.4258554586;0;12;0;20;32;33;0;1;56;62;620964655595.3877;238014148384.93396;523603202240.3791;76067.62093983708;22017.641709106192;-0.0;0.0;2282620.2319712793;452802.1600555917;0.0;260087.69107330096;2.3629686424097214;0.2997121912409841
