;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2871;2019-07-06 16:51:45.158;820;758;257;256;221;29;40;23;-35;36;770;285;-37;38;234;166;272;696;293;42;40;-170;749;347;352;133;351;292;744;-2.0;-1.0;2055.0;466.0;0.0;0;36;85;1;0;0;1;1;0;0;1;1;1;0;0;41230.75;13535.46484375;21733.015625;3987.38208007812;725.0;278593;712.0;1212.0;Calculated values ==>;1562424705.158;355.16;348.96000000000004;298.86;298.76000000000005;295.26000000000005;276.06;272.9856168485579;277.16;275.46000000000004;269.66;276.76000000000005;350.16;301.66;269.46000000000004;276.96000000000004;296.56;289.76000000000005;300.36;342.76;277.36;277.16;344.36;345.66;256.16;241.05796691057077;266.62003547228215;272.9856168485579;302.46000000000004;7490000.000000001;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;2920000.0;7440000.000000001;0.0;0.0;0.3425;0.07766666666666668;0.0;0.0;3.034085135475848;13535.46484375;21733.015625;3987.38208007812;41230.75;499471.8847417208;491003.5549578811;268847.17351617035;268429.59320547606;255379.18110502532;430988.63858405815;437151.63185619254;438733.46945811325;473209.4130839679;531560.4385924083;479469.14911772177;438430.3070074864;449159.5931050039;465470.6628459295;457055.72942991543;275138.2479384775;481628.062544411;437490.34238097246;437151.63185619254;298599.4468028795;304046.57827927166;452710.35929286707;195809.85939768306;271498.2133494369;271.4751768801633;1045555.432474737;477056.1158301308;117810.7162438993;304644.57299516816;0;12;0;20;32;33;0;1;56;62;621178133345.2181;238094315134.8703;523778848490.2396;83201.33644569735;19952.605491859293;-0.0;0.0;2283948.579316197;453152.2035753718;0.0;260087.69107330096;2.62773341967074;0.33126596513689566
2872;2019-07-06 16:52:45.099;828;764;268;268;227;23;39;15;-36;31;765;283;-39;30;235;164;272;691;298;42;38;-168;738;339;344;134;343;290;735;356.0;-1.0;1551.0;254.0;0.0;0;33;60;1;0;0;1;1;0;0;1;1;1;0;0;39250.984375;11242.453125;21519.1953125;3971.283203125;729.0;278594;716.0;1214.0;Calculated values ==>;1562424765.099;355.96000000000004;349.56000000000006;299.96000000000004;299.96000000000004;295.86;275.46000000000004;272.10816812424576;277.06;274.66;269.56;276.26000000000005;349.66;301.46000000000004;269.26000000000005;276.16;296.66;289.56;300.36;342.26;277.36;276.96000000000004;344.76;346.06000000000006;256.36;241.2770596917726;266.37251300914875;272.10816812424576;302.96000000000004;7380000.0;3390000.0;3440000.0;1340000.0;3429999.9999999995;2900000.0;7350000.0;0.059333333333333335;0.0;0.2585;0.042333333333333334;0.0;0.059333333333333335;3.0383628418139224;11242.453125;21519.1953125;3971.283203125;39250.984375;501603.3797206028;492777.69484165945;274464.7056834361;274464.7056834361;257832.6918824872;431480.97241316177;438802.0722208349;439026.1125350663;472592.1488768574;531193.0301361546;479485.28038089466;438574.09084898385;448442.34693690564;466749.4165698574;458081.4787275353;276146.6954812993;481848.5911926978;439292.4418852125;438637.9015823302;300275.376401361;305722.83045113535;452745.9349077956;195135.9020854659;195135.9020854659;271.17287671475464;1046225.4540912571;477262.3954385456;117876.97323773528;305004.6536583827;0;12;0;20;32;33;0;1;56;62;621386728025.165;238174336369.8499;523953276800.1952;63045.61940122171;10905.491389478626;-0.0;14447.785303480614;2285166.10553539;453409.10151769035;0.0;260207.97089255866;2.406529839736932;0.25356389725157946
2873;2019-07-06 16:53:45.139;828;762;268;267;230;18;32;10;-38;25;758;280;-41;53;235;164;271;662;288;41;32;-158;689;342;347;134;347;292;689;-3.0;0.0;2775.0;687.0;0.0;98;26;31;1;0;0;1;0;0;0;1;1;1;0;0;23039.240234375;8612.388671875;7222.740234375;3979.51733398438;729.0;278595;718.0;1214.0;Calculated values ==>;1562424825.139;355.96000000000004;349.36;299.96000000000004;299.86;296.16;274.96000000000004;272.43898195401505;276.36;274.16;269.36;275.66;348.96000000000004;301.16;269.06;278.46000000000004;296.66;289.56;300.26000000000005;339.36;277.26000000000005;276.36;344.96000000000004;346.06000000000006;257.36;241.2770596917726;266.62003547228215;272.43898195401505;301.96000000000004;6890000.000000001;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;2920000.0;6890000.000000001;0.0;0.0;0.4625;0.1145;0.0;0.0;3.0383628418139224;8612.388671875;7222.740234375;3979.51733398438;23039.240234375;505989.25108676625;496975.6656062773;279752.5906033844;279104.9407865494;261238.8870642171;431298.55289687274;436954.2607395418;438278.2987301736;472007.13841251616;530316.1174906006;478898.18390444224;437820.53492716554;451178.6253444477;466176.9023191933;457597.2172902416;281809.8199206734;482536.41833228385;438459.08401584125;436954.2607395418;301113.3779324612;305722.83045113535;453772.0469026814;194651.33824393645;195135.9020854659;270.9882241561404;1046744.8853528085;477427.96275809105;117943.27407994983;305244.3294652074;0;12;0;20;32;33;0;1;56;62;621594166225.0332;238254789969.7988;524127993200.08417;112677.4692248847;29669.3211414263;-0.0;0.0;2286631.440845724;453747.4503708581;0.0;260328.44936881837;7.183917827272158;0.9027076745685151
2874;2019-07-06 16:54:45.140;816;736;262;261;235;30;23;10;-27;23;754;278;-29;47;234;172;271;556;275;25;22;-146;672;344;348;137;348;303;673;336.0;0.0;1907.0;338.0;0.0;92;33;50;1;0;0;1;0;0;0;1;1;1;0;0;23313.939453125;9678.97265625;6758.29931640625;4133.53662109375;720.0;278596;712.0;1214.0;Calculated values ==>;1562424885.14;354.76;346.76;299.36;299.26000000000005;296.66;276.16;272.6583383277491;275.46000000000004;274.16;270.46000000000004;275.46000000000004;348.56000000000006;300.96000000000004;270.26000000000005;277.86;296.56;290.36;300.26000000000005;328.76000000000005;275.66;275.36;344.36;345.16;258.56;241.92719264551067;267.9596281332873;272.6583383277491;300.66;6720000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;3030000.0;6730000.0;0.056;0.0;0.31783333333333336;0.05633333333333333;0.0;0.056;3.039999443965709;9678.97265625;6758.29931640625;4133.53662109375;23313.939453125;505890.6006220173;494907.44677467475;278262.02538544766;277610.31035501783;264298.1380401878;431175.4696738307;435176.203609034;437485.64907481754;471414.1961389312;529060.7471719419;477303.9318232306;437171.9378037978;448353.2992136279;465904.4719766947;458354.9380124236;389263.78894893284;467825.6679471587;435522.73057385447;435002.2564783911;298599.4468028795;301951.40411888575;454503.04025927914;196587.8824770065;196587.8824770065;271.77624850621135;1047131.1682892143;477580.39331004716;118010.88398990885;305360.84007026383;0;12;0;20;32;33;0;1;56;62;621802669700.6099;238336091325.02365;524306496175.5778;76565.34015033762;14529.220555068025;-0.0;13351.204944077539;2288208.4905452696;454115.7776913672;0.0;260439.71126466076;5.077377740086347;0.5173728115251338
2875;2019-07-06 16:55:45.130;791;729;263;263;235;29;22;9;-19;22;753;276;-21;41;233;176;271;557;283;29;22;-148;685;342;347;139;347;309;687;193.0;-1.0;1800.0;402.0;3.0;24;41;66;1;0;0;1;0;0;0;1;1;1;0;0;22401.75390625;10966.6923828125;4434.28271484375;4194.15576171875;712.0;278597;705.0;1213.0;Calculated values ==>;1562424945.13;352.26;346.06000000000006;299.46000000000004;299.46000000000004;296.66;276.06;272.43898195401505;275.36;274.06;271.26000000000005;275.36;348.46000000000004;300.76000000000005;271.06;277.26000000000005;296.46000000000004;290.76000000000005;300.26000000000005;328.86;276.06;275.36;343.66;344.36;258.36;242.35481222062532;268.67533136820026;272.43898195401505;301.46000000000004;6850000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;3090000.0;6870000.0;0.03216666666666666;0.0;0.3;0.06699999999999999;0.0005;0.03266666666666666;3.0389375969366004;10966.6923828125;4434.28271484375;4194.15576171875;22401.75390625;501347.83802488184;492530.176831598;276919.5603312029;276919.5603312029;263379.5183784368;431298.55289687274;435243.37172205077;437372.52749135875;471049.5101358118;528495.4506134242;476315.196732189;437055.2244796515;446367.0588809091;465920.0447355602;459210.1103118536;282554.60123363;466114.588237402;436445.4714473584;435243.37172205077;295666.80309349706;298599.4468028795;453964.3956599594;195402.18248101423;196649.89744810897;271.2917116739609;1047512.0689065844;477752.4118441986;118080.2698602039;305454.0960419529;0;12;0;20;32;33;0;1;56;62;622011134950.643;238418877525.0368;524490065575.607;72591.10350310335;17323.668282989325;-0.0;7794.053492948765;2289451.2537475186;454381.17419160315;0.0;260615.89238324948;4.986382891762833;0.5641183870107024
2876;2019-07-06 16:56:45.121;771;725;265;266;240;31;24;7;-16;21;755;278;-18;43;234;178;271;609;288;33;24;-195;709;347;352;140;352;311;710;-2.0;0.0;1836.0;527.0;3.0;9;49;78;1;0;0;1;0;0;0;1;1;1;0;0;23764.0703125;12235.1201171875;4114.5087890625;4290.193359375;705.0;278598;698.0;1213.0;Calculated values ==>;1562425005.121;350.26;345.66;299.66;299.76000000000005;297.16;276.26000000000005;272.9856168485579;275.56;273.86;271.56;275.26000000000005;348.66;300.96000000000004;271.36;277.46000000000004;296.56;290.96000000000004;300.26000000000005;334.06;276.46000000000004;275.56;342.96000000000004;343.66;253.66000000000003;242.56692532238324;268.91163127593666;272.9856168485579;301.96000000000004;7090000.000000001;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3110000.0;7100000.0;0.0;0.0;0.306;0.08783333333333333;0.0005;0.0005;3.0401908171073733;12235.1201171875;4114.5087890625;4290.193359375;23764.0703125;496314.7512102222;489617.6271222671;275371.71139986336;275900.73777573946;264008.51827012014;430988.63858405815;434379.6870157575;437389.9950341223;470817.3119576869;528551.4376075015;476296.98422124085;437071.7284734032;446265.723028881;465325.50294009753;458684.4673366904;278810.4310055741;471762.4014818515;435952.9704414604;434379.6870157575;292734.4514702754;295666.80309349706;448882.5785421376;194707.13482825665;275371.71139986336;271.0294160048359;1047896.7264007234;477945.73127923015;118150.96216403578;305525.325285088;0;12;0;20;32;33;0;1;56;62;622220803495.423;238502564969.949;524676037675.41187;74260.95522299489;22325.07647286921;-0.0;79.50398780794707;2290674.837337212;454711.5308366244;0.0;260681.4955202401;4.683448066540068;0.5983510076465969
2877;2019-07-06 16:57:45.131;763;721;264;265;242;37;25;4;-14;21;758;281;-16;22;233;181;271;645;284;36;25;-237;742;352;356;142;356;313;743;-1.0;-1.0;1830.0;531.0;3.0;11;61;90;1;0;0;1;0;0;0;1;1;1;0;0;25916.6796875;13797.8095703125;4400.55078125;4389.142578125;701.0;278599;694.0;1212.0;Calculated values ==>;1562425065.131;349.46000000000004;345.26;299.56;299.66;297.36;276.86;273.5264737036516;275.66;273.56;271.76000000000005;275.26000000000005;348.96000000000004;301.26000000000005;271.56;275.36;296.46000000000004;291.26000000000005;300.26000000000005;337.66;276.76000000000005;275.66;342.56000000000006;343.26;249.46000000000004;242.98782864720522;269.14681796795327;273.5264737036516;301.56;7420000.0;3520000.0000000005;3560000.0;1420000.0;3560000.0;3130000.0;7430000.0;0.0;0.0;0.305;0.0885;0.0005;0.0005;3.038396323815731;13797.8095703125;4400.55078125;4389.142578125;25916.6796875;491937.69874532084;485576.44169991015;271947.2987757965;272396.6397387468;262940.3528820031;430671.36484660726;433569.0011647026;437249.5021140777;470549.00337383006;528712.7827880274;476397.01830919087;436929.5940270328;442796.7452417347;464611.2859323508;458291.4282004027;275282.3371763712;473600.26591956825;435522.2255508693;433569.0011647026;291058.95107146574;293991.1381695566;444004.84885773895;194950.56749482613;271947.2987757965;271.1466832650071;1048310.8016516994;478162.7085167716;118223.3020181367;305596.2959413009;0;12;0;20;32;33;0;1;56;62;622433238895.3892;238587179069.93555;524863268875.3821;73901.17505887173;22041.303900617782;-0.0;80.81085119445305;2291909.727536768;455081.3122929841;0.0;260682.83169989107;4.251168892355843;0.5361850066024051
2878;2019-07-06 16:58:45.121;769;720;255;256;236;44;29;29;-15;24;758;282;-16;44;233;185;271;664;285;33;28;-239;753;360;365;143;364;312;753;-2.0;-2.0;1518.0;154.0;0.0;50;72;96;1;0;0;1;0;0;0;1;1;1;0;0;27882.505859375;14484.134765625;5980.88623046875;4430.9482421875;701.0;278600;693.0;1212.0;Calculated values ==>;1562425125.121;350.06000000000006;345.16;298.66;298.76000000000005;296.76000000000005;277.56;274.38016830617;276.06;276.06;271.66;275.56;348.96000000000004;301.36;271.56;277.56;296.46000000000004;291.66;300.26000000000005;339.56000000000006;276.46000000000004;275.96000000000004;342.46000000000004;343.26;249.26000000000002;243.1966462407574;269.02936301313275;274.38016830617;301.66;7530000.0;3600000.0;3650000.0;1430000.0;3640000.0;3120000.0;7530000.0;0.0;0.0;0.253;0.025666666666666667;0.0;0.0;3.038396323815731;14484.134765625;5980.88623046875;4430.9482421875;27882.505859375;491725.5499413931;484357.6119647966;267450.41528098995;267854.8293198486;260237.32936538183;430148.3826014536;432018.3835250704;437319.724394416;470711.50521904713;528789.5395429577;476640.97902304743;437160.35228701105;446215.1909064348;463428.3443550566;457549.89371207694;274329.5123369614;475511.18233233545;432764.09833711403;431830.4574308565;290640.09048841946;293991.1381695566;443591.17967610323;200521.53535685383;271947.2987757965;273.4049215632349;1048759.0534769036;478398.352105797;118296.79052485818;305682.79349774984;0;12;0;20;32;33;0;1;56;62;622649502845.4236;238672664819.94913;525050737625.41187;59909.94182650324;6238.787537527402;-0.0;0.0;2293024.6343288836;455316.940443768;0.0;260683.50501141383;2.657005587166181;0.3015671415206943
2879;2019-07-06 16:59:45.122;784;725;249;249;226;47;32;34;-13;27;758;284;-15;25;232;188;271;679;294;36;31;-246;785;363;368;134;368;311;785;-1.0;-1.0;1026.0;90.0;0.0;69;50;98;1;0;0;1;0;0;0;1;1;1;1;0;29027.896484375;15349.9912109375;7062.4755859375;4331.31005859375;704.0;278601;695.0;1212.0;Calculated values ==>;1562425185.122;351.56000000000006;345.66;298.06;298.06;295.76000000000005;277.86;274.69669130483857;276.36;276.56;271.86;275.86;348.96000000000004;301.56;271.66;275.66;296.36;291.96000000000004;300.26000000000005;341.06000000000006;276.76000000000005;276.26000000000005;342.66;343.56000000000006;248.56000000000003;241.2770596917726;268.91163127593666;274.69669130483857;302.56;7850000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3110000.0;7850000.0;0.0;0.0;0.17099999999999999;0.015000000000000001;0.0;0.0;3.0378626905322497;15349.9912109375;7062.4755859375;4331.31005859375;29027.896484375;490779.44984881795;481679.8628776116;263433.35314137716;263433.35314137716;255509.80670386367;429947.3805835815;431805.7454725317;437864.8868398262;472202.2088784924;528866.25523222;477001.6503852284;437548.62350390764;443650.82239291695;462695.5800010653;457478.43124816316;271951.6003851195;474201.90887450695;432557.5304485172;431616.2614627105;291477.81744585035;295247.87795992935;444584.46526334767;201574.7071536293;271947.2987757965;273.83137929651576;1049233.314733418;478646.97396559664;118369.81056092348;305791.4899909999;0;12;0;20;32;33;0;1;56;62;622869406510.158;238755766204.84875;525237640740.1861;40405.620726339665;3645.1463716457756;-0.0;0.0;2293860.6112818643;455399.3079323469;0.0;260683.50501141383;1.6471408408785626;0.19057217856268968
2880;2019-07-06 17:00:45.132;804;733;243;242;218;57;38;43;-18;33;763;284;-20;39;231;190;272;684;302;39;37;-237;763;374;378;132;378;308;762;-1.0;-2.0;2925.0;372.0;0.0;98;12;98;1;0;0;1;0;0;0;1;1;1;1;0;28902.255859375;14895.978515625;8104.67236328125;4085.95581054688;709.0;278602;699.0;1213.0;Calculated values ==>;1562425245.132;353.56000000000006;346.46000000000004;297.46000000000004;297.36;294.96000000000004;278.86;275.84098080016133;276.96000000000004;277.46000000000004;271.36;276.46000000000004;349.46000000000004;301.56;271.16;277.06;296.26000000000005;292.16;300.36;341.56000000000006;277.06;276.86;343.06000000000006;344.06000000000006;249.46000000000004;240.83765695389522;268.5567601203482;275.84098080016133;303.36;7630000.0;3740000.0;3779999.9999999995;1320000.0;3779999.9999999995;3080000.0;7620000.0;0.0;0.0;0.4875;0.062000000000000006;0.0;0.0;3.039475696012595;14895.978515625;8104.67236328125;4085.95581054688;28902.255859375;495868.0906619983;485395.04748994025;262353.9907827519;261988.02540401605;253707.91278170238;429187.4505931623;430319.4049943128;437758.51091407164;473048.1168422736;529619.7100872716;477377.5321562234;437443.34373287327;446275.24975105154;461037.02556205;455953.81646103447;273977.6628376031;477701.56180142454;430516.27345800906;430121.81608707;293153.3411634106;297342.5633918147;445920.272743072;203589.9165312505;271947.2987757965;274.66643430185707;1049716.1464614174;478899.06572156923;118439.96613380221;305917.9039560399;0;12;0;20;32;33;0;1;56;62;623093243810.1224;238835579504.83606;525423371690.15656;114157.18976162531;15024.482085132935;-0.0;0.0;2295148.849372963;455554.9140995015;0.0;260683.50501141383;4.769208388773869;0.581430070796411
2881;2019-07-06 17:01:45.113;810;737;253;252;223;65;44;51;-17;41;769;282;-19;24;231;190;272;670;307;43;43;-218;753;379;384;140;384;310;752;-1.0;-2.0;2485.0;432.0;0.0;98;38;98;1;0;0;1;0;0;0;1;1;1;1;0;28744.998046875;14755.9130859375;7897.78271484375;4246.56005859375;712.0;278603;702.0;1213.0;Calculated values ==>;1562425305.113;354.16;346.86;298.46000000000004;298.36;295.46000000000004;279.66;276.35288757459654;277.56;278.26000000000005;271.46000000000004;277.26000000000005;350.06000000000006;301.36;271.26000000000005;275.56;296.26000000000005;292.16;300.36;340.16;277.46000000000004;277.46000000000004;343.36;344.36;251.36;242.56692532238324;268.7936212382143;276.35288757459654;303.86;7530000.0;3790000.0;3840000.0;1400000.0;3840000.0;3100000.0;7520000.0;0.0;0.0;0.4141666666666667;0.07200000000000001;0.0;0.0;3.0389375969366004;14755.9130859375;7897.78271484375;4246.56005859375;28744.998046875;497676.49059824477;487053.075104775;266709.444975551;266312.43593945116;255745.40187544544;428830.04407018964;429888.9460963077;437460.313363465;472784.61766108364;530095.8074964032;476892.8107536091;437142.86386454466;443706.70053249894;460106.6383577329;455118.54603690724;274793.8456643911;476601.1176439606;429687.96763369604;429687.96763369604;294410.04551340896;298599.4468028795;446436.78882761125;204033.6418862307;271947.2987757965;274.8617438931818;1050196.388118844;479146.0865699817;118509.3817773997;306051.21551953803;0;12;0;20;32;33;0;1;56;62;623321771419.919;238917153664.76343;525608712979.9915;96677.54643682121;17453.0265797794;-0.0;0.0;2296905.2491369434;455825.4743002648;0.0;260683.50501141383;4.2427318763522095;0.5402295470747931
2882;2019-07-06 17:02:45.153;800;734;269;269;242;67;47;53;-14;47;770;282;-16;43;231;193;272;646;301;46;46;-193;716;382;387;142;387;313;715;-3.0;-1.0;2450.0;578.0;0.0;98;54;98;1;0;0;1;0;0;0;1;1;1;1;0;28462.6171875;13967.7900390625;7333.728515625;4340.3232421875;710.0;278604;702.0;1212.0;Calculated values ==>;1562425365.153;353.16;346.56000000000006;300.06;300.06;297.36;279.86;276.6576332772354;277.86;278.46000000000004;271.76000000000005;277.86;350.16;301.36;271.56;277.46000000000004;296.26000000000005;292.46000000000004;300.36;337.76;277.76000000000005;277.76000000000005;343.36;344.16;253.86;242.98782864720522;269.14681796795327;276.6576332772354;303.26000000000005;7159999.999999999;3820000.0000000005;3870000.0000000005;1420000.0;3870000.0000000005;3130000.0;7150000.0;0.0;0.0;0.4083333333333333;0.09633333333333334;0.0;0.0;3.0367908938479395;13967.7900390625;7333.728515625;4340.3232421875;28462.6171875;499718.5717395881;490418.62672937993;276966.46391904296;276966.46391904296;264514.9583451711;428611.97810654406;429675.02779026306;437249.5021140777;473113.08983516775;529972.6664276887;476514.7838225537;436929.5940270328;445876.5353497169;459636.83041371335;455046.69129815476;278514.74249021045;477099.5901661672;429472.33436790254;429472.33436790254;294410.04551340896;297761.5184850505;448733.55186601036;204050.13735203698;271947.2987757965;274.88219464187983;1050673.4360674731;479385.6103396175;118580.98684338562;306178.2293997224;0;12;0;20;32;33;0;1;56;62;623553225620.691;239001810065.0458;525795737580.61536;95223.07394449995;23571.16893151277;-0.0;0.0;2298505.48709335;456167.5705095306;0.0;260683.50501141383;4.632828008887033;0.6000876374564561
2883;2019-07-06 17:03:45.094;782;731;272;272;237;45;41;31;-19;43;769;285;-21;30;232;186;271;639;301;43;41;-237;763;359;364;143;363;304;758;97.0;-1.0;861.0;404.0;0.0;0;66;98;1;0;0;1;0;1;0;1;1;1;1;0;44973.3828125;14952.3447265625;21953.708984375;4287.29541015625;711.0;278605;700.0;1213.0;Calculated values ==>;1562425425.094;351.36;346.26;300.36;300.36;296.86;277.66;274.27422755570615;277.26000000000005;276.26000000000005;271.26000000000005;277.46000000000004;350.06000000000006;301.66;271.06;276.16;296.36;291.76000000000005;300.26000000000005;337.06;277.46000000000004;277.26000000000005;343.16;344.26;249.46000000000004;243.1966462407574;268.0796299477929;274.27422755570615;303.26000000000005;7630000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3040000.0;7580000.0;0.016166666666666666;0.0;0.1435;0.06733333333333333;0.0;0.016166666666666666;3.0391171304949895;14952.3447265625;21953.708984375;4287.29541015625;44973.3828125;492653.5077650559;485511.46787335706;274378.1518019366;274378.1518019366;260367.35309308555;430214.79039162316;434473.7075064044;438504.63750537357;472588.3698738022;530550.887364893;477992.22155787447;438194.52980446257;445769.9504256632;463444.52863536426;457849.5140682483;273530.32125946105;470759.5680599511;434832.48858899495;434473.7075064044;293572.2367247113;298180.4796168596;443809.68758012325;194221.67319569073;194221.67319569073;270.8759020147226;1051284.800966762;479626.3744781654;118652.81296692847;306422.0513845475;0;12;0;20;32;34;0;1;56;62;623778304075.6338;239087225990.02405;525980655565.5683;35054.60537843948;16805.592968551788;-0.0;3884.07455468987;2299590.066867559;456503.71266014664;0.0;260715.84047152818;1.3532347840379004;0.17974835722714178
2884;2019-07-06 17:04:45.124;794;744;259;257;227;34;36;24;-28;37;764;287;-30;45;233;175;271;668;279;43;36;-233;743;350;355;136;354;297;737;-2.0;-2.0;2008.0;547.0;0.0;0;47;100;1;0;0;1;0;1;0;1;1;1;1;0;43023.01171875;14697.1865234375;21403.513671875;4096.666015625;718.0;278606;706.0;1211.0;Calculated values ==>;1562425485.124;352.56000000000006;347.56000000000006;299.06;298.86;295.86;276.56;273.3108153835814;276.76000000000005;275.56;270.36;276.86;349.56000000000006;301.86;270.16;277.66;296.46000000000004;290.66;300.26000000000005;339.96000000000004;277.46000000000004;276.76000000000005;343.76;344.96000000000004;249.86;241.71165711629368;267.23344911666527;273.3108153835814;301.06;7430000.0;3500000.0;3550000.0;1360000.0;3540000.0;2970000.0;7370000.0;0.0;0.0;0.3346666666666666;0.09116666666666666;0.0;0.0;3.032848059823473;14697.1865234375;21403.513671875;4096.666015625;43023.01171875;496330.627725975;489645.28993503336;270188.6258616016;269324.8017886693;257745.4600534418;430799.1582183253;435760.7856976155;438684.37198384217;472915.8103579757;530560.1323095391;479086.46678591723;438378.49729393894;449191.6291527948;464904.1018876158;457796.27867287636;275192.1368234539;478020.7636816754;436968.1101686938;435760.7856976155;296085.73418796173;301113.3779324612;445588.6062106747;194542.32978732768;194221.67319569073;270.97361801507475;1052018.4709058166;479873.5774448445;118722.71424528261;306783.5422282717;0;12;0;20;32;34;0;1;56;62;623994111925.5309;239170967839.98413;526161045715.4823;81706.20345510017;22887.052200595135;-0.0;0.0;2300563.560110745;456834.6500890867;0.0;260748.22394311248;2.6019927551182698;0.32083816797460424
2885;2019-07-06 17:05:45.115;808;754;257;256;217;25;33;16;-33;32;759;285;-35;29;234;166;271;675;257;42;33;-210;745;340;345;136;344;293;742;701.0;0.0;1584.0;265.0;0.0;0;42;81;1;0;0;1;0;1;0;1;1;1;0;0;41127.43359375;13154.0810546875;21650.8515625;4010.91186523438;724.0;278607;711.0;1210.0;Calculated values ==>;1562425545.115;353.96000000000004;348.56000000000006;298.86;298.76000000000005;294.86;275.66;272.21867820750657;276.46000000000004;274.76000000000005;269.86;276.36;349.06000000000006;301.66;269.66;276.06;296.56;289.76000000000005;300.26000000000005;340.66;277.36;276.46000000000004;344.26;345.56000000000006;252.16000000000003;241.71165711629368;266.74333088950624;272.21867820750657;298.86;7450000.0;3400000.0;3450000.0;1360000.0;3440000.0;2930000.0;7420000.0;0.11683333333333333;0.0;0.264;0.04416666666666667;0.0;0.11683333333333333;3.0292596402554737;13154.0810546875;21650.8515625;4010.91186523438;41127.43359375;498140.5864705349;490615.17065997684;268981.5174130753;268561.50997954636;254106.24799635375;431420.45991060114;437583.1262625504;438813.94225660735;472427.34351167246;530343.9716245541;479347.023389814;438510.57582547225;447742.50713419577;466479.0415051233;458189.32340127754;275013.98963417823;478556.28312769777;439070.7522337507;437583.1262625504;298180.4796168596;303627.53096179874;448025.15460223274;195200.11009351874;195200.11009351874;271.20258209277864;1052719.6194279618;480105.6365270009;118790.26725974654;307142.27478689194;0;12;0;20;32;34;0;1;56;62;624204080425.3105;239252555599.89853;526338019165.29663;64314.05169105539;11166.439465801535;-0.0;28318.4157224152;2301780.213043701;457118.38661914435;0.0;260984.17534253205;2.6741375400521927;0.20989614319667946
2886;2019-07-06 17:06:45.095;820;761;258;257;217;19;28;10;-36;25;754;280;-38;35;234;162;271;688;277;41;27;-183;710;342;347;135;347;292;709;-2.0;-1.0;2788.0;793.0;0.0;98;33;59;1;0;0;1;0;0;0;1;1;1;0;0;24904.439453125;10815.9912109375;7519.123046875;3957.10107421875;727.0;278608;715.0;1213.0;Calculated values ==>;1562425605.095;355.16;349.26;298.96000000000004;298.86;294.86;275.06;272.43898195401505;275.96000000000004;274.16;269.56;275.66;348.56000000000006;301.16;269.36;276.66;296.56;289.36;300.26000000000005;341.96000000000004;277.26000000000005;275.86;344.66;345.86;254.86;241.49495122638035;266.62003547228215;272.43898195401505;300.86;7100000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2920000.0;7090000.000000001;0.0;0.0;0.4646666666666667;0.13216666666666665;0.0;0.0;3.0362246192849587;10815.9912109375;7519.123046875;3957.10107421875;24904.439453125;503030.98467573506;494899.3918025092;271958.5610812401;271481.48402730905;255423.3139319859;431298.55289687274;436275.0404744783;438582.0297435704;471875.0639052514;529901.0837092658;478898.18390444224;438278.2987301736;448751.5396386482;466048.52313610894;457326.50524770265;278683.08422994736;484243.6842619145;438459.08401584125;436104.1847712047;299856.38484229014;304884.691753025;451024.96362223005;193652.73137704495;195200.11009351874;270.58265352874884;1053269.701614991;480305.3205457439;118856.64523422715;307385.2768810068;0;12;0;20;32;34;0;1;56;62;624411611225.3766;239333828499.92438;526513460665.3524;113810.48064097884;34016.030028405294;-0.0;0.0;2303264.0893565724;457494.78169152274;0.0;261220.08347802795;6.631306420989713;0.8199456556164034
2887;2019-07-06 17:07:45.126;816;742;258;257;229;37;25;10;-30;23;750;279;-32;39;230;171;271;604;277;28;25;-159;682;353;357;138;357;300;683;-2.0;-1.0;2047.0;496.0;0.0;98;42;65;1;0;0;1;0;0;0;1;1;1;0;0;24475.765625;10839.66015625;7095.9892578125;4086.2001953125;720.0;278609;712.0;1213.0;Calculated values ==>;1562425665.126;354.76;347.36;298.96000000000004;298.86;296.06;276.86;273.6339639331285;275.66;274.16;270.16;275.46000000000004;348.16;301.06;269.96000000000004;277.06;296.16;290.26000000000005;300.26000000000005;333.56;275.96000000000004;275.66;344.36;345.16;257.26000000000005;242.14157278889297;267.5978703862781;273.6339639331285;300.86;6820000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3000000.0;6830000.0;0.0;0.0;0.3411666666666667;0.08266666666666667;0.0;0.0;3.037495325807582;10839.66015625;7095.9892578125;4086.2001953125;24475.765625;505000.9901729282;494763.16342701257;274540.7841631507;273992.07001386664;261184.93208673067;430607.02586249536;433318.7079877765;437701.3939996297;471281.1494085178;528873.2616124821;477794.2012728798;437390.1213337467;447805.08668736095;464070.7449757509;456759.7250202339;283160.98606573435;474302.14548329724;433860.36567593284;433318.7079877765;298599.4468028795;301951.40411888575;452995.71365256625;197617.37063828745;195200.11009351874;272.22404519781486;1053681.4159324984;480485.87754644314;118923.70737557411;307507.13240951864;0;12;0;20;32;34;0;1;56;62;624622920345.0208;239415770814.78638;526691152425.0532;81908.66597011127;21111.276355847047;-0.0;0.0;2304895.9249219093;457954.41326429776;0.0;261220.08347802795;4.678078551680842;0.5670667614349039
2888;2019-07-06 17:08:45.116;793;732;265;265;236;41;28;6;-24;23;748;278;-25;27;229;177;271;581;261;29;27;-235;686;352;357;142;357;304;686;-1.0;0.0;1847.0;527.0;0.0;99;58;75;1;0;0;1;0;0;0;1;1;1;1;0;25953.822265625;11701.5048828125;7205.20703125;4244.03076171875;713.0;278610;706.0;1214.0;Calculated values ==>;1562425725.116;352.46000000000004;346.36;299.66;299.66;296.76000000000005;277.26000000000005;273.5264737036516;275.96000000000004;273.76000000000005;270.76000000000005;275.46000000000004;347.96000000000004;300.96000000000004;270.66;275.86;296.06;290.86;300.26000000000005;331.26000000000005;276.06;275.86;343.76;344.46000000000004;249.66000000000003;242.98782864720522;268.0796299477929;273.5264737036516;299.26000000000005;6859999.999999999;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3040000.0;6859999.999999999;0.0;0.0;0.3078333333333333;0.08783333333333333;0.0;0.0;3.0412630553705426;11701.5048828125;7205.20703125;4244.03076171875;25953.822265625;501528.3779458206;493056.03209384484;278272.52281669376;278272.52281669376;263858.7247265513;430671.36484660726;433860.36567593284;437727.04723144654;470746.7058464142;528356.8049577941;477178.7107080699;437570.5891863215;445341.22453111183;463939.2883609972;457746.00652100606;282362.09204035724;470230.7846479021;434039.8739435585;433680.339460569;296085.73418796173;299018.4200587347;444222.3907795115;195032.38753470627;195200.11009351874;271.1798521794588;1054101.592457226;480673.6892812915;118993.11439712852;307626.28918250714;0;12;0;20;32;34;0;1;56;62;624837084645.0548;239499756814.79974;526872322225.08203;74709.50607664653;21887.18861833539;-0.0;0.0;2306200.858830601;458312.674085716;0.0;261220.08347802795;4.172509540958912;0.4895762674071204
2889;2019-07-06 17:09:45.097;771;724;260;259;240;46;31;-2;-21;22;747;278;-23;44;228;184;271;585;245;31;30;-238;673;361;366;144;366;308;672;-2.0;-1.0;2006.0;552.0;0.0;98;73;83;1;0;0;1;0;0;0;1;1;1;1;0;26284.990234375;11866.228515625;6918.708984375;4381.21337890625;706.0;278611;699.0;1214.0;Calculated values ==>;1562425785.097;350.26;345.56000000000006;299.16;299.06;297.16;277.76000000000005;274.4858918419099;276.26000000000005;272.96000000000004;271.06;275.36;347.86;300.96000000000004;270.86;277.56;295.96000000000004;291.56;300.26000000000005;331.66;276.26000000000005;276.16;343.06000000000006;343.76;249.36;243.40439225979637;268.5567601203482;274.4858918419099;297.66;6730000.0;3610000.0;3660000.0;1440000.0;3660000.0;3080000.0;6720000.0;0.0;0.0;0.3343333333333333;0.092;0.0;0.0;3.0425184815420057;11866.228515625;6918.708984375;4381.21337890625;26284.990234375;499736.08671432047;493326.85714306735;277117.57387030503;276492.9282666114;266585.3300839434;430081.6785162784;432135.2526055904;437285.26766895736;470378.9536012187;527943.4756142988;476675.98433287063;436968.1147638701;446986.31847657415;462460.68337330536;457249.07238962216;388303.6216486027;472652.61977132165;432135.2526055904;431947.42082675546;293153.3411634106;296085.73418796173;443504.2685458894;197481.17730373106;195200.11009351874;272.2014660212939;1054536.7780419167;480870.0248668072;119064.96867050882;307743.9512110875;0;12;0;20;32;34;0;1;56;62;625053915959.8617;239585529644.7234;527055864084.9186;80174.500878774;22634.12439427857;-0.0;0.0;2307491.1501657288;458683.56754035933;0.0;261220.08347802795;4.437881191849791;0.4914801265056926
2890;2019-07-06 17:10:45.117;751;716;258;257;235;49;34;5;-17;24;746;278;-19;20;227;187;271;586;248;34;33;-238;685;361;365;144;365;310;685;-2.0;0.0;1854.0;521.0;3.0;99;87;93;1;0;0;1;0;0;0;1;1;1;1;0;27418.689453125;12950.9609375;7067.373046875;4513.79248046875;699.0;278612;693.0;1213.0;Calculated values ==>;1562425845.117;348.26;344.76;298.96000000000004;298.86;296.66;278.06;274.4858918419099;276.56;273.66;271.46000000000004;275.56;347.76;300.96000000000004;271.26000000000005;275.16;295.86;291.86;300.26000000000005;331.76000000000005;276.56;276.46000000000004;342.46000000000004;343.06000000000006;249.36;243.40439225979637;268.7936212382143;274.4858918419099;297.96000000000004;6850000.0;3610000.0;3650000.0;1440000.0;3650000.0;3100000.0;6850000.0;0.0;0.0;0.309;0.08683333333333333;0.0005;0.0005;3.041258458562654;12950.9609375;7067.373046875;4513.79248046875;27418.689453125;495827.74486579356;490878.46662050165;274316.12716508383;273774.5481758444;263505.8715870497;430081.6785162784;432949.0678229144;437460.313363465;470577.2540004748;527683.8733796343;476423.5053545823;437142.86386454466;443116.8767534241;462477.71070036455;457664.15716357983;282554.60123363;471171.8204622398;432949.0678229144;432764.09833711403;290640.09048841946;293153.3411634106;443504.2685458894;197341.6039657569;274316.12716508383;272.14550222443955;1054984.4578845033;481076.90371631;119139.11842795754;307860.5407453352;0;12;0;20;32;34;0;1;56;62;625273289060.6635;239671958445.03925;527241325885.5964;74196.68120389181;21375.124707708175;-0.0;79.2239855860151;2308778.0054966263;459050.4335321308;0.0;261220.74389797688;3.8990109574993674;0.43709473477414645
2891;2019-07-06 17:11:45.138;740;710;258;258;234;48;35;18;-16;28;746;279;-18;45;228;188;271;619;261;37;34;-239;691;362;367;143;367;310;691;-1.0;-1.0;353.0;139.0;0.0;100;94;98;1;0;0;1;0;0;0;1;1;1;1;0;28160.2890625;13497.123046875;7253.037109375;4578.11669921875;695.0;278613;689.0;1212.0;Calculated values ==>;1562425905.138;347.16;344.16;298.96000000000004;298.96000000000004;296.56;277.96000000000004;274.5913991737795;276.66;274.96000000000004;271.56;275.96000000000004;347.76;301.06;271.36;277.66;295.96000000000004;291.96000000000004;300.26000000000005;335.06;276.86;276.56;342.06000000000006;342.66;249.26000000000002;243.1966462407574;268.7936212382143;274.5913991737795;299.26000000000005;6909999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3100000.0;6909999.999999999;0.0;0.0;0.05883333333333333;0.023166666666666665;0.0;0.0;3.039459042849525;13497.123046875;7253.037109375;4578.11669921875;28160.2890625;493691.42666206614;489397.71658772154;273672.03090120637;273672.03090120637;262724.1648536395;430014.67791919125;432626.2974239531;437618.5379703155;471107.22338200803;527683.8733796343;476540.91628334025;437301.7563972805;446744.6316743796;462309.46690527396;457640.5186074551;281460.58728242863;475696.87951427075;432997.62667057913;432439.757026355;288964.7057630673;291477.81744585035;443591.17967610323;195767.5477912576;274316.12716508383;271.5150753979864;1055447.7781434474;481297.38155608845;119214.9108557411;307979.9192643182;0;12;0;20;32;34;0;1;56;62;625492965920.3284;239758088579.90787;527427390985.31256;14228.899922201239;5741.247471998924;-0.0;0.0;2309515.143246164;459276.48238936905;0.0;261221.4043289257;0.7884526653019552;0.0971209341641218
2892;2019-07-06 17:12:45.098;737;708;256;255;230;45;36;29;-15;31;749;280;-17;26;229;189;271;641;266;37;35;-243;713;359;363;140;363;311;713;-2.0;-1.0;268.0;226.0;2.0;100;95;98;1;0;0;1;0;0;0;1;1;1;1;0;28935.8515625;13944.580078125;7598.4140625;4610.92333984375;692.0;278614;686.0;1212.0;Calculated values ==>;1562425965.098;346.86;343.96000000000004;298.76000000000005;298.66;296.16;277.66;274.27422755570615;276.76000000000005;276.06;271.66;276.26000000000005;348.06000000000006;301.16;271.46000000000004;275.76000000000005;296.06;292.06;300.26000000000005;337.26;276.86;276.66;341.76;342.36;248.86;242.56692532238324;268.91163127593666;274.27422755570615;299.76000000000005;7130000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3110000.0;7130000.0;0.0;0.0;0.04466666666666667;0.03766666666666666;0.0003333333333333333;0.0003333333333333333;3.0399881215413656;13944.580078125;7598.4140625;4610.92333984375;28935.8515625;491057.765459312;486802.7429801833;270681.2387337105;270222.41010651225;259957.19653548376;430214.79039162316;433816.67410848953;437548.62350390764;471801.8942764967;527921.5277195115;476532.09966139105;437231.03110804653;443797.99741981184;463045.65304645407;458261.73571072373;278310.76935230754;476544.9408884897;433997.93586973246;433634.880018922;287708.2272785495;290221.2356813373;443743.08185740083;189921.4584737953;270681.2387337105;269.1026167852557;1055923.2621148436;481525.9099617026;119291.43513922619;308103.59884943377;0;12;0;20;32;34;0;1;56;62;625711819920.4677;239842931979.96185;527613566785.431;11060.680038011686;9560.614480782473;-0.0;54.317880428403825;2309725.7492483;459403.9128953791;0.0;261221.85667616356;0.7905359652014929;0.11195588382735645
2893;2019-07-06 17:13:45.119;743;708;255;254;229;44;37;35;-15;33;753;279;-17;47;229;189;271;655;276;38;36;-246;712;364;368;139;368;311;711;0.0;-1.0;2654.0;36.0;0.0;100;93;98;1;0;0;1;0;0;0;1;1;1;1;0;28867.623046875;13996.7919921875;7459.79248046875;4608.56103515625;692.0;278615;685.0;1210.0;Calculated values ==>;1562426025.119;347.46000000000004;343.96000000000004;298.66;298.56;296.06;277.56;274.8017692304317;276.86;276.66;271.66;276.46000000000004;348.46000000000004;301.06;271.46000000000004;277.86;296.06;292.06;300.26000000000005;338.66;276.96000000000004;276.76000000000005;341.66;342.36;248.56000000000003;242.35481222062532;268.91163127593666;274.8017692304317;300.76000000000005;7120000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3110000.0;7109999.999999999;0.0;0.0;0.4423333333333333;0.006;0.0;0.0;3.0349716394926167;13996.7919921875;7459.79248046875;4608.56103515625;28867.623046875;492026.48778121074;487014.01083381154;270381.83708962996;269924.3150189642;259682.88422595616;429879.7862731237;432743.97865350964;437548.62350390764;472130.5325463717;528341.5085753801;476414.5704813485;437231.03110804653;446837.4684301176;462292.53388251306;457454.86558595806;278433.30121194397;478974.83724047855;432929.84295338165;432557.5304485172;287289.4124756198;290221.2356813373;443613.41299971857;203680.58803877793;270681.2387337105;274.65459417355504;1056405.126329321;481758.8362242684;119368.29106573005;308229.1278235361;0;12;0;20;32;34;0;1;56;62;625931196675.133;239926661274.83414;527800232095.1463;103447.62768740904;1439.5969497656438;-0.0;0.0;2310680.31912712;459495.61340777716;0.0;261222.3094835936;4.024041400641208;0.4120771542680343
2894;2019-07-06 17:14:45.129;748;709;250;249;224;47;38;39;-14;35;759;279;-16;30;229;190;271;659;273;40;38;-244;725;363;368;131;368;312;725;-1.0;-1.0;1382.0;158.0;2.0;100;65;98;1;0;0;1;0;0;0;1;1;1;1;0;28780.0390625;14216.416015625;7644.5078125;4461.01806640625;692.0;278616;685.0;1212.0;Calculated values ==>;1562426085.129;347.96000000000004;344.06000000000006;298.16;298.06;295.56;277.86;274.69669130483857;276.96000000000004;277.06;271.76000000000005;276.66;349.06000000000006;301.06;271.56;276.16;296.06;292.16;300.26000000000005;339.06000000000006;277.16;276.96000000000004;341.66;342.36;248.76000000000002;240.61611355647437;269.02936301313275;274.69669130483857;300.46000000000004;7250000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3120000.0;7250000.0;0.0;0.0;0.23033333333333333;0.026333333333333334;0.0003333333333333333;0.0003333333333333333;3.0399881215413656;14216.416015625;7644.5078125;4461.01806640625;28780.0390625;491446.61985239;485678.2825583445;267174.7755268861;266757.744143532;257206.860183402;429947.3805835815;432929.84295338165;437478.7579247441;473372.2673856561;528894.5218802599;476288.0366547564;437160.35228701105;444183.5524678581;462292.53388251306;457755.4332411191;276947.4638871477;477984.38587050687;433299.8492016903;432929.84295338165;287289.4124756198;290221.2356813373;445370.5011707709;200929.0360601605;267174.7755268861;273.5782120393125;1056885.6035796867;481993.9854759739;119443.88348820203;308355.017970819;0;12;0;20;32;34;0;1;56;62;626152033475.0979;240007674774.82126;527987163245.1166;54485.28593614243;6436.958581246075;-0.0;55.251689142165176;2311996.6460917094;459561.2623101856;0.0;261222.76999107483;2.3166032525586413;0.25498063156934786
2895;2019-07-06 17:15:45.099;752;711;251;250;223;48;40;40;-14;37;768;277;-17;42;230;189;271;666;267;42;39;-226;722;367;372;134;372;311;722;-3.0;-1.0;2925.0;501.0;0.0;100;61;98;1;0;0;1;0;0;0;1;1;1;1;0;28637.41796875;14186.9970703125;7627.45263671875;4400.68994140625;692.0;278617;685.0;1211.0;Calculated values ==>;1562426145.099;348.36;344.26;298.26000000000005;298.16;295.46000000000004;277.96000000000004;275.1157276137837;277.16;277.16;271.76000000000005;276.86;349.96000000000004;300.86;271.46000000000004;277.36;296.16;292.06;300.26000000000005;339.76;277.36;277.06;341.66;342.36;250.56000000000003;241.2770596917726;268.91163127593666;275.1157276137837;299.86;7220000.0;3670000.0000000005;3720000.0000000005;1340000.0;3720000.0000000005;3110000.0;7220000.0;0.0;0.0;0.4875;0.08349999999999999;0.0;0.0;3.037479880516991;14186.9970703125;7627.45263671875;4400.68994140625;28637.41796875;492327.55348158424;486297.03951993433;267798.6346818147;267374.3902403289;256983.26298921078;429675.2189834977;432283.37754313025;437706.9197206977;473176.5657117748;529915.0010087998;476179.3406384288;437231.03110804653;446122.27801210183;461819.98520130385;456966.0945285834;277271.33797823277;479427.3784200617;432659.6470710406;432094.3283962027;287289.4124756198;290221.2356813373;446706.74781827413;200970.68424127944;267174.7755268861;273.61204468658656;1057363.8431491044;482230.56223758176;119517.69413118565;308482.220674788;0;12;0;20;32;34;0;1;56;62;626373922475.2037;240087135024.85916;528173969795.2057;115408.9147962164;20518.961308679056;-0.0;0.0;2313411.7232059846;459785.7826597092;0.0;261223.23019160255;5.1850906738540745;0.5822925483153325
2896;2019-07-06 17:16:45.130;755;711;250;249;224;52;42;43;-14;40;775;278;-16;32;229;190;271;664;280;44;41;-202;732;368;373;132;373;312;732;-3.0;-1.0;2128.0;278.0;0.0;100;44;98;1;0;0;1;0;0;0;1;1;1;1;0;28658.05859375;14375.9462890625;7769.71630859375;4295.92626953125;692.0;278618;685.0;1211.0;Calculated values ==>;1562426205.13;348.66;344.26;298.16;298.06;295.56;278.36;275.2199585193972;277.36;277.46000000000004;271.76000000000005;277.16;350.66;300.96000000000004;271.56;276.36;296.06;292.16;300.26000000000005;339.56000000000006;277.56;277.26000000000005;341.66;342.36;252.96000000000004;240.83765695389522;269.02936301313275;275.2199585193972;301.16;7320000.0;3679999.9999999995;3729999.9999999995;1320000.0;3729999.9999999995;3120000.0;7320000.0;0.0;0.0;0.3546666666666667;0.04633333333333333;0.0;0.0;3.037479880516991;14375.9462890625;7769.71630859375;4295.92626953125;28658.05859375;491765.4856504867;485232.7709409217;266722.89377897466;266313.92042426055;256904.57277093286;429606.4342157736;432404.01063279;437478.7579247441;473727.59171134117;530572.8914667955;476170.274283892;437160.35228701105;444476.4311649251;461531.51655872667;456942.4933256349;276229.3461141231;477964.2517664671;432780.064257215;432215.0735299409;287289.4124756198;290221.2356813373;449582.1240012018;202310.84309709925;267174.7755268861;274.1414411438782;1057841.552143742;482468.70974546083;119590.20337687359;308610.5967096589;0;12;0;20;32;34;0;1;56;62;626597537950.7153;240166976255.0418;528360966360.6335;83406.22045887138;11456.902681890086;-0.0;0.0;2315069.372013179;460052.3858674327;0.0;261223.23019160255;3.5876483677757043;0.40974030121797533
2897;2019-07-06 17:17:45.130;756;712;256;256;228;53;43;46;-15;43;781;281;-17;33;230;190;271;669;279;46;43;-175;719;373;378;134;378;312;718;-2.0;-1.0;2506.0;308.0;0.0;100;45;100;1;0;0;1;0;0;0;1;1;1;1;0;28538.5;14193.9443359375;7502.5185546875;4303.2255859375;692.0;278619;685.0;1212.0;Calculated values ==>;1562426265.13;348.76;344.36;298.76000000000005;298.76000000000005;295.96000000000004;278.46000000000004;275.73799182748917;277.46000000000004;277.76000000000005;271.66;277.46000000000004;351.26;301.26000000000005;271.46000000000004;276.46000000000004;296.16;292.16;300.26000000000005;340.06000000000006;277.76000000000005;277.46000000000004;341.66;342.36;255.66000000000003;241.2770596917726;269.02936301313275;275.73799182748917;301.06;7190000.000000001;3729999.9999999995;3779999.9999999995;1340000.0;3779999.9999999995;3120000.0;7180000.0;0.0;0.0;0.41766666666666663;0.051333333333333335;0.0;0.0;3.0399881215413656;14193.9443359375;7502.5185546875;4303.2255859375;28538.5;493202.68265370984;486869.1784494477;270284.36309134547;270284.36309134547;258970.2196004038;429258.0297950786;431296.744898585;437319.724394416;473760.40514917683;531201.6437961148;476523.38878098177;437000.6383046333;444622.5306516679;460899.76381539035;456119.6152747727;277605.9279540411;480347.9862110976;431875.01449950057;431296.744898585;287289.4124756198;290221.2356813373;452025.2165551665;204014.05800858003;267174.7755268861;274.8259220547128;1058318.1901320233;482706.7921673358;119661.86297566915;308737.8653335196;0;12;0;20;32;34;0;1;56;62;626822837950.7153;240246776255.0418;528548166360.6335;97443.99999381749;12731.239472058107;-0.0;0.0;2316576.457183618;460253.9537187156;0.0;261223.23019160255;4.237559983274162;0.480262979243919
2898;2019-07-06 17:18:45.121;754;710;255;254;231;54;45;42;-14;45;784;280;-16;35;229;192;271;651;287;47;44;-154;760;363;368;134;366;310;756;-1.0;-1.0;327.0;166.0;9.0;0;42;100;1;0;0;1;1;0;0;1;1;1;0;0;43622.57421875;15110.8291015625;21964.14453125;4235.21923828125;692.0;278620;684.0;1211.0;Calculated values ==>;1562426325.121;348.56000000000006;344.16;298.66;298.56;296.26000000000005;278.56;274.69669130483857;277.66;277.36;271.76000000000005;277.66;351.56000000000006;301.16;271.56;276.66;296.06;292.36;300.26000000000005;338.26;277.86;277.56;341.56000000000006;342.36;257.76000000000005;241.2770596917726;268.7936212382143;274.69669130483857;301.86;7600000.0;3629999.9999999995;3679999.9999999995;1340000.0;3660000.0;3100000.0;7559999.999999999;0.0;0.0;0.0545;0.027666666666666666;0.0015;0.0015;3.037479880516991;15110.8291015625;21964.14453125;4235.21923828125;43622.57421875;488789.14230335806;482487.2759865097;267268.3758355147;266869.8170196792;258333.82096587014;429947.3805835815;434215.1450557785;437934.0026956884;473954.89273139124;531666.0615955687;476658.27066733915;437618.5379703155;445309.8209470371;462594.7164123007;458031.83721652924;273764.03069894627;473015.48498999747;434577.5161832349;434033.169636506;286870.6033266602;290221.2356813373;454181.38033102563;197143.9261677878;267268.3758355147;272.0740082080133;1058919.4422152059;482950.96198142535;119733.00600940696;308983.3840256493;0;12;0;20;33;34;0;1;56;62;627046604380.4806;240327164194.95746;528734738370.43774;13123.059170770583;7111.369565182913;-0.0;250.14719070148698;2317497.7111335327;460419.2839905912;0.0;261225.3144388389;0.495872192864749;0.06820248449950729
