;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2899;2019-07-06 17:19:45.121;765;722;257;256;224;37;39;31;-26;42;785;279;-28;24;231;177;271;669;276;42;38;-147;758;354;359;132;358;299;752;-2.0;-1.0;1617.0;226.0;0.0;0;25;100;1;0;0;1;1;0;0;1;1;1;1;0;43501.375;14948.7060546875;21908.37109375;4039.79150390625;702.0;278621;689.0;1210.0;Calculated values ==>;1562426385.121;349.66;345.36;298.86;298.76000000000005;295.56;276.86;273.7412296467126;277.06;276.26000000000005;270.56;277.36;351.66;301.06;270.36;275.56;296.26000000000005;290.86;300.26000000000005;340.06000000000006;277.36;276.96000000000004;342.06000000000006;343.36;258.46000000000004;240.83765695389522;267.47669482898436;273.7412296467126;300.76000000000005;7580000.0;3540000.0;3590000.0;1320000.0;3579999.9999999995;2990000.0;7520000.0;0.0;0.0;0.2695;0.03766666666666666;0.0;0.0;3.0332050521093503;14948.7060546875;21908.37109375;4039.79150390625;43501.375;490634.6489098238;484771.27300231025;268325.6716866513;267917.23124644195;256085.00331915962;430542.39183029096;435329.8517278034;438544.20172432164;473921.58982693544;532593.2065287553;477918.5289392751;438236.7768127522;445894.0746071401;464054.43266303884;457421.92748494906;273922.6395388667;476439.579842398;435856.36625110224;435153.4052875198;288964.7057630673;294410.04551340896;455224.73743236286;199154.2254587127;267268.3758355147;272.83953504850075;1059645.4751253622;483201.45810772746;119801.96443225852;309348.9883225243;0;12;0;20;33;34;0;1;56;62;627264704380.4806;240406964194.95746;528917438370.43774;64515.59860358162;9645.322617674155;-0.0;0.0;2318144.699948319;460558.923092115;0.0;261227.3989987614;1.8133642908380885;0.20604242245403168
2900;2019-07-06 17:20:45.143;791;738;255;254;217;29;37;23;-32;38;781;279;-34;28;232;167;271;669;276;43;36;-153;749;346;352;132;350;291;739;-2.0;-1.0;1207.0;426.0;0.0;0;12;100;1;0;0;1;1;0;0;1;1;1;0;0;42522.70703125;14731.2607421875;21569.021484375;3857.62719726562;711.0;278622;698.0;1210.0;Calculated values ==>;1562426445.143;352.26;346.96000000000004;298.66;298.56;294.86;276.06;272.8767566201714;276.86;275.46000000000004;269.96000000000004;276.96000000000004;351.26;301.06;269.76000000000005;275.96000000000004;296.36;289.86;300.26000000000005;340.06000000000006;277.46000000000004;276.76000000000005;342.96000000000004;344.26;257.86;240.83765695389522;266.49643012054327;272.8767566201714;300.76000000000005;7490000.000000001;3460000.0;3520000.0000000005;1320000.0;3500000.0;2910000.0;7390000.000000001;0.0;0.0;0.20116666666666666;0.071;0.0;0.0;3.0316007649620262;14731.2607421875;21569.021484375;3857.62719726562;42522.70703125;495325.1924615637;488549.9611180355;268342.1206351162;267925.1791725366;254219.45751513023;431051.2098666511;436640.4737021287;439406.042868395;473533.532933398;532774.5950773923;478906.7645107485;439105.8547355798;447981.86869690847;465356.9937963372;457355.01675759477;274666.32925872086;477948.8141626129;437659.0919483519;436469.24547330075;292734.4514702754;298180.4796168596;454614.9934206292;194398.58244003094;267268.3758355147;270.90052693056606;1060362.6053250246;483448.88185247936;119867.80038558996;309711.4327739399;0;12;0;20;33;34;0;1;56;62;627478082589.8975;240486193234.74094;529094503269.95386;49287.33412283923;18475.365179622473;-0.0;0.0;2319093.4054496298;460793.34808077564;0.0;261227.3989987614;1.6874060496349939;0.21493716750330463
2901;2019-07-06 17:21:45.124;806;749;263;262;216;19;33;13;-37;32;774;278;-39;16;233;161;271;683;283;42;32;-158;765;333;338;131;337;289;762;1167.0;-1.0;768.0;305.0;0.0;0;1;81;1;0;0;1;1;0;0;1;1;1;0;0;42385.3515625;13489.5703125;22335.2109375;3774.17944335938;718.0;278623;704.0;1211.0;Calculated values ==>;1562426505.124;353.76;348.06000000000006;299.46000000000004;299.36;294.76000000000005;275.06;271.4400167685773;276.46000000000004;274.46000000000004;269.46000000000004;276.36;350.56000000000006;300.96000000000004;269.26000000000005;274.76000000000005;296.46000000000004;289.26000000000005;300.26000000000005;341.46000000000004;277.36;276.36;343.56000000000006;344.96000000000004;257.36;240.61611355647437;266.24828229547654;271.4400167685773;301.46000000000004;7650000.0;3329999.9999999995;3379999.9999999995;1310000.0;3370000.0000000005;2890000.0;7620000.0;0.1945;0.0;0.128;0.05083333333333333;0.0;0.1945;3.032848059823473;13489.5703125;22335.2109375;3774.17944335938;42385.3515625;495967.94848602376;487830.6030173173;270155.81288263015;269740.0248056313;253054.95695228502;431837.87352777255;439159.9591325574;439096.90894082;473081.36623795505;532199.6567335128;479038.17556551495;438796.5983761049;446710.5228920741;467348.14503056643;458642.0189104923;273377.2171627992;477540.45438956935;440602.404995793;438998.0159834203;295247.87795992935;301113.3779324612;454272.11807449115;193295.8907885084;193295.8907885084;270.40486674929264;1061069.948419222;483683.9809736894;119931.37863496819;310077.1855201926;0;12;0;20;33;34;0;1;56;62;627685017040.5358;240565068249.98422;529268448170.4904;31462.53032349589;13266.29155370412;-0.0;47789.06335041037;2319766.1078988374;461057.77812499704;0.0;261625.51508454786;2.336371551365623;0.15877605147986615
2902;2019-07-06 17:22:45.134;821;748;260;258;228;22;18;8;-38;25;767;277;-40;31;232;164;271;665;294;29;17;-153;694;344;348;131;348;291;695;-2.0;-1.0;1947.0;639.0;0.0;93;1;53;1;0;0;1;0;0;0;1;1;1;0;0;24302.173828125;10200.8203125;7123.65576171875;3793.98754882812;717.0;278624;708.0;1212.0;Calculated values ==>;1562426565.134;355.26;347.96000000000004;299.16;298.96000000000004;295.96000000000004;275.36;272.6583383277491;274.96000000000004;273.96000000000004;269.36;275.66;349.86;300.86;269.16;276.26000000000005;296.36;289.56;300.26000000000005;339.66;276.06;274.86;343.96000000000004;344.86;257.86;240.61611355647437;266.49643012054327;272.6583383277491;302.56;6940000.000000001;3440000.0;3479999.9999999995;1310000.0;3479999.9999999995;2910000.0;6950000.0;0.0;0.0;0.32449999999999996;0.1065;0.0;0.0;3.0355328611016206;10200.8203125;7123.65576171875;3793.98754882812;24302.173828125;504603.15413377865;494428.2870843895;274309.61270502233;273265.10225435154;260128.80972757624;431175.4696738307;434301.7878523922;438502.1823925872;472402.05409754877;531324.8242006083;478678.2758032766;438198.6592380364;448392.13403875864;465646.92061946914;457272.4336488369;280961.6818946523;482319.64146620024;436210.45442499174;434125.473874612;296923.61432157;300694.37409284414;454780.0482286366;194448.12304457542;193295.8907885084;270.9132624409828;1061625.7704189518;483881.43379885337;119994.45720456944;310322.71699107304;0;12;0;20;33;34;0;1;56;62;627890851340.503;240643681349.97174;529442477170.46277;79195.5422584298;27725.350032102517;-0.0;0.0;2320688.4121953077;461399.43207099335;0.0;262023.82365277043;5.062910550644796;0.672506352242927
2903;2019-07-06 17:23:45.133;810;732;255;254;227;33;19;8;-29;22;762;277;-34;23;230;172;271;591;298;23;18;-142;692;347;352;136;352;296;693;-1.0;-2.0;1702.0;452.0;0.0;77;1;51;1;0;0;1;0;0;0;1;1;1;0;0;23033.365234375;10006.578125;6417.3486328125;3829.76977539062;711.0;278625;703.0;1212.0;Calculated values ==>;1562426625.133;354.16;346.36;298.66;298.56;295.86;276.46000000000004;272.9856168485579;275.06;273.96000000000004;270.26000000000005;275.36;349.36;300.86;269.76000000000005;275.46000000000004;296.16;290.36;300.26000000000005;332.26000000000005;275.46000000000004;274.96000000000004;343.46000000000004;344.26;258.96000000000004;241.71165711629368;267.1113755279542;272.9856168485579;302.96000000000004;6920000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2960000.0;6930000.0;0.0;0.0;0.2836666666666667;0.07533333333333332;0.0;0.0;3.0366116753173356;10006.578125;6417.3486328125;3829.76977539062;23033.365234375;503293.25942928635;492354.8062149007;271939.77131019643;271444.9131407406;259850.4908286617;430988.63858405815;433488.7356836257;438754.5193185401;471449.11765258067;530427.9792065774;478060.3206155972;437989.56915575906;446335.83893966797;464805.9631696903;457872.6074510276;281291.11383361;470967.4251647759;434202.50031210686;433309.0098571681;294828.9587717387;298180.4796168596;455077.93986522715;196163.690578863;193295.8907885084;271.61762893632186;1062020.2266690012;484049.8259787837;120057.9874565737;310435.5568133537;0;12;0;20;33;34;0;1;56;62;628100847839.9222;240723780014.7502;529618574234.9757;68814.93175248841;19504.87344623943;-0.0;0.0;2321921.8122516437;461793.0107058044;0.0;262023.82365277043;4.360675842749979;0.5694635470948738
2904;2019-07-06 17:24:45.134;790;727;258;257;227;37;22;9;-28;22;757;277;-30;45;230;177;271;604;289;25;21;-168;695;351;355;139;355;300;696;-1.0;-1.0;1999.0;366.0;0.0;72;1;53;1;0;0;1;0;0;0;1;1;1;0;0;23288.5234375;10260.2548828125;6303.20068359375;3866.4326171875;705.0;278626;697.0;1214.0;Calculated values ==>;1562426685.134;352.16;345.86;298.96000000000004;298.86;295.86;276.86;273.4187578820637;275.36;274.06;270.36;275.36;348.86;300.86;270.16;277.66;296.16;290.86;300.26000000000005;333.56;275.66;275.26000000000005;342.86;343.66;256.36;242.35481222062532;267.5978703862781;273.4187578820637;302.06;6950000.0;3510000.0;3550000.0;1390000.0;3550000.0;3000000.0;6959999.999999999;0.0;0.0;0.33316666666666667;0.061000000000000006;0.0;0.0;3.0426971574347492;10260.2548828125;6303.20068359375;3866.4326171875;23288.5234375;500285.10364974866;491336.3196241091;273165.93544287304;272658.00778117275;259692.97962365713;430735.4089219946;433277.52179295913;438011.42202021845;471049.5101358118;529603.1922923975;477562.75104626646;437701.3939996297;448636.04472110956;464365.70566323627;457907.466087479;280801.44822116575;472697.33653882326;433817.8928731758;433096.3383396171;292315.56762988004;295666.80309349706;451890.8905221149;197691.86342048645;193295.8907885084;272.24574501579906;1062406.2488425968;484218.7190691538;120122.12354560623;310541.56315802655;0;12;0;20;33;34;0;1;56;62;628312951375.5088;240806281389.9784;529797377215.4702;80066.46627347737;15506.140653199336;-0.0;0.0;2323162.51124993;462084.7740200808;0.0;262023.82365277043;4.678077827338597;0.5686467269273497
2905;2019-07-06 17:25:45.104;775;721;259;259;231;41;25;1;-24;22;752;278;-26;30;230;181;271;628;286;27;24;-237;703;354;359;143;359;304;704;-1.0;-2.0;1898.0;360.0;0.0;78;16;59;1;0;0;1;0;0;0;1;1;1;0;0;24366.03515625;10745.6904296875;6554.388671875;3984.87670898438;700.0;278627;693.0;1211.0;Calculated values ==>;1562426745.104;350.66;345.26;299.06;299.06;296.26000000000005;277.26000000000005;273.7412296467126;275.66;273.26000000000005;270.76000000000005;275.36;348.36;300.96000000000004;270.56;276.16;296.16;291.26000000000005;300.26000000000005;335.96000000000004;275.86;275.56;342.46000000000004;343.16;249.46000000000004;243.1966462407574;268.0796299477929;273.7412296467126;301.76000000000005;7030000.0;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;7040000.000000001;0.0;0.0;0.31633333333333336;0.060000000000000005;0.0;0.0;3.036066791009536;10745.6904296875;6554.388671875;3984.87670898438;24366.03515625;497451.0309509193;489651.8209261384;272900.46898926096;272900.46898926096;260803.33096866688;430542.39183029096;432813.82302614156;437727.04723144654;470513.52464679367;528775.0450999481;477178.7107080699;437413.810930519;445769.9504256632;463774.604463236;457969.9520314306;279612.30209250626;475557.1032009231;433179.5611339069;432630.116712011;290640.09048841946;293572.2367247113;443809.68758012325;197189.4723039022;193295.8907885084;272.0568278870635;1062803.17160374;484393.681088736;120187.51840956666;310648.6561627509;0;12;0;20;33;34;0;1;56;62;628527044275.611;240890839090.01874;529978486615.55664;76090.05286874653;14797.212916573264;-0.0;0.0;2324463.1649245727;462337.17570264277;0.0;262023.82365277043;4.270023700978715;0.5145220186285431
2906;2019-07-06 17:26:45.135;765;717;258;258;230;44;28;5;-5;22;747;277;-13;50;230;183;271;648;274;28;27;-237;712;357;361;144;361;307;713;-2.0;0.0;1843.0;335.0;0.0;88;30;67;1;0;0;1;0;0;0;1;1;1;0;0;25468.859375;11381.412109375;7038.259765625;4115.71875;697.0;278628;690.0;1212.0;Calculated values ==>;1562426805.135;349.66;344.86;298.96000000000004;298.96000000000004;296.16;277.56;274.0616903277293;275.96000000000004;273.66;272.66;275.36;347.86;300.86;271.86;278.16;296.16;291.46000000000004;300.26000000000005;337.96000000000004;275.96000000000004;275.86;342.16;342.86;249.46000000000004;243.40439225979637;268.43790593516167;274.0616903277293;300.56;7120000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3070000.0;7130000.0;0.0;0.0;0.30716666666666664;0.05583333333333333;0.0;0.0;3.039105478095704;11381.412109375;7038.259765625;4115.71875;25468.859375;495175.47104527097;488133.866111692;271614.04398244387;271614.04398244387;259957.19653548376;430346.717906069;432857.16687699256;439994.53361340857;470378.9536012187;528020.7248614025;476684.9989733954;438764.06849357975;448021.6136539549;463477.27075599786;457759.9777785417;278433.30121194397;477648.7343608318;432857.16687699256;432673.03185780125;289383.54333396035;292315.56762988004;443613.84127377823;198117.7186294338;193295.8907885084;272.4399345821982;1063218.6769577076;484578.16887905344;120255.05824917491;310761.9867567756;0;12;0;20;33;34;0;1;56;62;628743155875.2471;240976983574.8737;530161881320.2478;74296.49500257758;13706.866847642565;-0.0;0.0;2325717.033652359;462574.8324261767;0.0;262023.82365277043;3.9051181013295677;0.4504963003138688
2907;2019-07-06 17:27:45.125;762;715;255;255;227;45;30;8;-1;24;745;278;-3;41;230;184;271;661;260;30;30;-238;726;359;363;144;363;307;727;-1.0;0.0;1714.0;514.0;0.0;98;41;72;1;0;0;1;0;0;0;1;1;1;0;0;26516.078125;12124.62109375;7701.796875;4150.76953125;696.0;278629;688.0;1213.0;Calculated values ==>;1562426865.125;349.36;344.66;298.66;298.66;295.86;277.66;274.27422755570615;276.16;273.96000000000004;273.06;275.56;347.66;300.96000000000004;272.86;277.26000000000005;296.16;291.56;300.26000000000005;339.26;276.16;276.16;341.96000000000004;342.76;249.36;243.40439225979637;268.43790593516167;274.27422755570615;299.16;7259999.999999999;3590000.0;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;7270000.0;0.0;0.0;0.2856666666666667;0.08566666666666665;0.0;0.0;3.041790003647738;12124.62109375;7701.796875;4150.76953125;26516.078125;493376.27227707196;486366.5229125674;269169.1624704787;269169.1624704787;258188.85739880518;430214.79039162316;432717.6920543523;440602.9150558282;470577.2540004748;527811.1443744984;476801.9437264687;440299.2787007576;446752.8272820207;463178.7302339447;457573.9684186735;276841.7543605445;478068.3597151088;432717.6920543523;432717.6920543523;288545.87390705565;291896.6896268761;443504.2685458894;196512.3385545816;193295.8907885084;271.8043665582984;1063651.8125689744;484774.0198418423;120323.93417029588;310884.80008983274;0;12;0;20;33;34;0;1;56;62;628960319675.2816;241063369174.88742;530346050620.2771;69728.54135385613;21158.975335922034;-0.0;0.0;2326917.042254081;462865.3326863051;0.0;262023.82365277043;3.7905828900815894;0.4456103591904931
2908;2019-07-06 17:28:45.096;767;716;253;252;224;46;33;19;-17;28;744;280;-18;47;231;185;271;671;260;32;32;-237;736;361;365;142;365;309;737;-1.0;-1.0;457.0;129.0;0.0;98;45;79;1;0;0;1;0;0;0;1;1;1;0;0;27511.822265625;12619.666015625;7802.8720703125;4211.38818359375;696.0;278630;688.0;1211.0;Calculated values ==>;1562426925.096;349.86;344.76;298.46000000000004;298.36;295.56;277.76000000000005;274.4858918419099;276.46000000000004;275.06;271.46000000000004;275.96000000000004;347.56000000000006;301.16;271.36;277.86;296.26000000000005;291.66;300.26000000000005;340.26;276.36;276.36;341.96000000000004;342.76;249.46000000000004;242.98782864720522;268.67533136820026;274.4858918419099;299.16;7359999.999999999;3610000.0;3650000.0;1420000.0;3650000.0;3090000.0;7370000.0;0.0;0.0;0.07616666666666667;0.021500000000000002;0.0;0.0;3.0367746862468348;12619.666015625;7802.8720703125;4211.38818359375;27511.822265625;493114.7238095712;485456.16108765855;267640.27287707216;267227.4915993999;256693.75014223892;430081.6785162784;432764.09833711403;437688.5006598165;471240.6132432691;527551.4135780502;476784.25519483344;437530.6787186241;447220.2034694722;463012.4783077877;457387.5844061984;275840.2579216436;478496.02798996656;432578.5526393707;432578.5526393707;288545.87390705565;291896.6896268761;444004.84885773895;197284.97568020335;193295.8907885084;272.1227836496065;1064101.827459524;484980.1225697799;120393.5851369556;311013.9432149215;0;12;0;20;33;34;0;1;56;62;629178614115.122;241149127704.82468;530530761300.14197;18310.73515261387;5304.477273317016;-0.0;0.0;2327650.348288457;463085.7548689812;0.0;262023.82365277043;0.9586459002737061;0.11194316305762728
2909;2019-07-06 17:29:45.116;774;719;249;249;221;48;35;33;-17;32;746;279;-19;41;231;185;271;677;272;34;34;-223;736;365;370;140;370;309;736;-1.0;0.0;615.0;75.0;0.0;98;44;85;1;0;0;1;0;0;0;1;1;1;0;0;27592.951171875;13230.544921875;7793.03662109375;4220.24658203125;698.0;278631;689.0;1212.0;Calculated values ==>;1562426985.116;350.56000000000006;345.06000000000006;298.06;298.06;295.26000000000005;277.96000000000004;274.9066339382667;276.66;276.46000000000004;271.46000000000004;276.36;347.76;301.06;271.26000000000005;277.26000000000005;296.26000000000005;291.66;300.26000000000005;340.86;276.56;276.56;342.06000000000006;342.96000000000004;250.86;242.56692532238324;268.67533136820026;274.9066339382667;300.36;7359999.999999999;3650000.0;3700000.0;1400000.0;3700000.0;3090000.0;7359999.999999999;0.0;0.0;0.10250000000000001;0.0125;0.0;0.0;3.03892844242602;13230.544921875;7793.03662109375;4220.24658203125;27592.951171875;494128.1264886541;486015.704936944;266068.2279789512;266068.2279789512;255697.00337604753;429811.8947417682;431854.3060553472;437688.5006598165;471900.24888135743;527761.2710080513;476667.07483743195;437372.52749135875;446367.0588809091;462259.04860941705;456734.413091994;275840.2579216436;479555.565352215;431664.4107814828;431664.4107814828;288964.7057630673;292734.4514702754;445901.1135342089;201496.25450591045;193295.8907885084;273.80955090228554;1064561.1869735057;485195.6128003321;120463.87218118782;311143.9524426105;0;12;0;20;33;34;0;1;56;62;629399187615.0519;241233755904.7978;530716223100.083;24209.705230775373;3055.060737853731;-0.0;0.0;2328004.8034038735;463155.4409066577;0.0;262023.82365277043;1.0800567106392112;0.11924771358119284
2910;2019-07-06 17:30:45.117;780;722;249;248;220;52;38;41;-16;36;750;280;-18;27;231;187;271;680;270;37;37;-207;742;370;375;138;374;310;743;-2.0;-1.0;1117.0;5.0;0.0;98;37;92;1;0;0;1;0;0;0;1;1;1;0;0;28140.337890625;13999.763671875;7833.3271484375;4202.65869140625;699.0;278632;691.0;1211.0;Calculated values ==>;1562427045.117;351.16;345.36;298.06;297.96000000000004;295.16;278.36;275.4277932560699;276.96000000000004;277.26000000000005;271.56;276.76000000000005;348.16;301.16;271.36;275.86;296.26000000000005;291.86;300.26000000000005;341.16;276.86;276.86;342.26;343.06000000000006;252.46000000000004;242.14157278889297;268.7936212382143;275.4277932560699;300.16;7420000.0;3700000.0;3750000.0;1380000.0;3740000.0;3100000.0;7430000.0;0.0;0.0;0.18616666666666667;0.0008333333333333334;0.0;0.0;3.036244017575741;13999.763671875;7833.3271484375;4202.65869140625;28140.337890625;494411.3871826479;485728.1295828544;265651.14266717166;265256.28775699995;255078.83118351136;429467.9694778635;431119.4546556434;437618.5379703155;472556.2466753328;528103.7215994587;476658.27066733915;437301.7563972805;444146.6137790267;461650.62628225127;456191.64879011153;275282.3371763712;479233.1931946682;430925.61416306096;430925.61416306096;289802.386634966;293153.3411634106;447976.6483967406;205508.86886633333;193295.8907885084;275.38594700187394;1065025.6387910456;485422.53582122823;120534.06422850855;311274.1743113784;0;12;0;20;33;34;0;1;56;62;629622691340.67;241317157295.02844;530901926195.5966;43211.083398191346;202.05648294200608;-0.0;0.0;2328566.652674667;463182.5840026168;0.0;262023.82365277043;1.6674434458509826;0.16562951282749078
2911;2019-07-06 17:31:45.107;781;723;252;251;224;57;42;46;-16;40;755;279;-18;38;230;189;271;682;281;41;41;-192;734;375;380;136;379;310;734;-2.0;-1.0;2308.0;335.0;0.0;99;26;98;1;0;0;1;0;0;0;1;1;1;0;0;28513.17578125;14374.5576171875;7696.19873046875;4192.47021484375;700.0;278633;691.0;1212.0;Calculated values ==>;1562427105.107;351.26;345.46000000000004;298.36;298.26000000000005;295.56;278.86;275.94376602880345;277.36;277.76000000000005;271.56;277.16;348.66;301.06;271.36;276.96000000000004;296.16;292.06;300.26000000000005;341.36;277.26000000000005;277.26000000000005;342.26;343.16;253.96000000000004;241.71165711629368;268.7936212382143;275.94376602880345;301.26000000000005;7340000.000000001;3750000.0;3800000.0;1360000.0;3790000.0;3100000.0;7340000.000000001;0.0;0.0;0.38466666666666666;0.05583333333333333;0.0;0.0;3.038573865155704;14374.5576171875;7696.19873046875;4192.47021484375;28513.17578125;495329.42682687036;486828.27008199523;267420.05858912517;267007.0349601898;256819.74647256543;429116.5711722346;430570.77735883574;437618.5379703155;473208.68934220774;528628.3022426581;476540.91628334025;437301.7563972805;445742.4428687401;460745.238263201;455645.0222020142;276032.9926633471;480563.2386333208;430373.5211173504;430373.5211173504;289802.386634966;293572.2367247113;449912.62474447273;203955.44136172088;193295.8907885084;274.8126813783983;1065497.6727196174;485658.9490898951;120604.0119761705;311403.56545827055;0;12;0;20;33;34;0;1;56;62;629849153590.706;241399343595.0415;531087895195.62616;89882.40449543939;13732.609405536978;-0.0;0.0;2329675.5802218905;463298.68686466996;0.0;262023.82365277043;3.945250735068602;0.4565243557867134
2912;2019-07-06 17:32:45.088;777;723;256;256;227;59;45;50;-14;45;761;279;-16;25;230;190;271;680;279;44;44;-176;733;376;381;137;381;311;732;-3.0;-1.0;1881.0;325.0;0.0;98;33;98;1;0;0;1;0;0;0;1;1;1;0;0;28529.185546875;14375.2041015625;7623.4443359375;4246.603515625;700.0;278634;691.0;1212.0;Calculated values ==>;1562427165.088;350.86;345.46000000000004;298.76000000000005;298.76000000000005;295.86;279.06;276.0463484220469;277.66;278.16;271.76000000000005;277.66;349.26;301.06;271.56;275.66;296.16;292.16;300.26000000000005;341.16;277.56;277.56;342.26;343.16;255.56000000000003;241.92719264551067;268.91163127593666;276.0463484220469;301.06;7330000.0;3760000.0;3810000.0;1370000.0;3810000.0;3110000.0;7320000.0;0.0;0.0;0.3135;0.05416666666666667;0.0;0.0;3.038573865155704;14375.2041015625;7623.4443359375;4246.603515625;28529.185546875;494851.8924404431;487038.15954303945;269246.1802956818;269246.1802956818;257964.87749468547;429045.3911783415;430893.5619562315;437706.9197206977;473566.98283907154;529180.9826170664;476414.5704813485;437389.9950341223;443650.82239291695;460435.1787494694;455620.9725128571;276130.70744080003;480476.4457900414;430697.1823241319;430697.1823241319;289802.386634966;293572.2367247113;451404.18420562986;203900.29633116067;193295.8907885084;274.796035991235;1065972.8752018085;485898.45456991135;120674.31532075058;311531.1887235411;0;12;0;20;33;34;0;1;56;62;630077381295.5028;241481217659.9686;531274136200.4603;73298.37643261986;13406.460593200414;-0.0;0.0;2331034.9894457976;463524.7741641345;0.0;262023.82365277043;3.30363896603768;0.3868781000799785
2913;2019-07-06 17:33:45.108;771;721;258;257;231;59;46;51;-14;48;766;279;-16;40;231;192;271;679;276;45;46;-159;759;371;376;137;375;311;756;84.0;-1.0;383.0;226.0;2.0;0;34;98;1;0;0;1;0;1;0;1;1;1;1;0;43369.29296875;15013.70703125;21788.01953125;4240.19970703125;699.0;278635;691.0;1211.0;Calculated values ==>;1562427225.108;350.26;345.26;298.96000000000004;298.86;296.26000000000005;279.06;275.5313989812953;277.76000000000005;278.26000000000005;271.76000000000005;277.96000000000004;349.76;301.06;271.56;277.16;296.26000000000005;292.36;300.26000000000005;341.06000000000006;277.66;277.76000000000005;342.26;343.06000000000006;257.26000000000005;241.92719264551067;268.91163127593666;275.5313989812953;300.76000000000005;7590000.000000001;3710000.0;3760000.0;1370000.0;3750000.0;3110000.0;7559999.999999999;0.014;0.0;0.06383333333333334;0.03766666666666666;0.0003333333333333333;0.014333333333333333;3.036244017575741;15013.70703125;21788.01953125;4240.19970703125;43369.29296875;491424.45574104466;484189.89686775365;268480.99873330415;268073.8896547383;258333.82096587014;429398.2889081932;432391.0057393484;437706.9197206977;473859.9099963197;529705.3303531356;476414.5704813485;437389.9950341223;445834.76706432813;461497.7164072809;456731.8026961684;273843.0489107848;477587.11264123506;432201.1861801382;432391.0057393484;289802.386634966;293153.3411634106;453164.8596709098;199127.8292723812;200740.6936784492;272.8996841037965;1066572.228907244;486143.4437984712;120745.0622553703;311776.3659542005;0;12;0;20;33;35;0;1;56;62;630304556995.4307;241563445059.94247;531460798400.401;15229.29860695087;9568.728145011242;-0.0;3320.3211395395556;2331772.965981101;463716.2978901941;0.0;262051.5022187054;0.685112772408448;0.08399632366235012
2914;2019-07-06 17:34:45.119;773;726;251;248;224;48;45;41;-24;47;769;278;-26;22;232;180;271;675;273;47;44;-143;717;369;374;136;373;302;707;261.0;-1.0;2098.0;570.0;0.0;0;23;98;1;0;0;1;0;1;0;1;1;1;1;0;40497.6171875;14080.1103515625;20200.982421875;4074.103515625;705.0;278636;694.0;1213.0;Calculated values ==>;1562427285.119;350.46000000000004;345.76;298.26000000000005;297.96000000000004;295.56;277.96000000000004;275.3239800832674;277.66;277.26000000000005;270.76000000000005;277.86;350.06000000000006;300.96000000000004;270.56;275.36;296.36;291.16;300.26000000000005;340.66;277.86;277.56;342.56000000000006;343.66;258.86;241.71165711629368;267.8393353686513;275.3239800832674;300.46000000000004;7170000.0;3690000.0;3740000.0;1360000.0;3729999.9999999995;3020000.0;7070000.0;0.0435;0.0;0.3496666666666667;0.095;0.0;0.0435;3.0401908171073733;14080.1103515625;20200.982421875;4074.103515625;40497.6171875;495827.348427982;490071.04717643885;268878.42526252184;267554.0059469474;258025.8161151313;429537.3511455088;432713.3447351209;438179.53515710204;473891.5003369823;530702.2639863107;477428.97024696524;437869.15320432716;445020.00224024826;461938.86392329057;455366.78467102646;277835.35651012044;482499.3834199603;433087.9896842777;432525.12768426974;291058.95107146574;295666.80309349706;454975.64125938516;201678.5556533066;201678.5556533066;273.89871754492634;1067271.2479542592;486385.93672521756;120814.36081787209;312126.3384531957;0;12;0;20;33;35;0;1;56;62;630529598245.123;241645360074.83054;531644732115.1496;82696.50916649381;24063.223132577463;-0.0;10041.825883346895;2332589.1639869707;463996.6155326054;0.0;262162.8738581352;3.045260342357463;0.33989158609851666
2915;2019-07-06 17:35:45.119;771;724;266;266;240;43;45;36;-23;46;768;277;-25;35;233;173;271;607;256;49;44;-131;690;363;368;137;366;304;683;50.0;-1.0;1649.0;335.0;0.0;0;22;98;1;0;0;1;0;1;0;1;1;1;0;0;39869.01171875;13587.7880859375;19334.1328125;4062.98901367188;705.0;278637;696.0;1212.0;Calculated values ==>;1562427345.119;350.26;345.56000000000006;299.76000000000005;299.76000000000005;297.16;277.46000000000004;274.69669130483857;277.66;276.76000000000005;270.86;277.76000000000005;349.96000000000004;300.86;270.66;276.66;296.46000000000004;290.46000000000004;300.26000000000005;333.86;278.06;277.56;342.76;343.66;260.06;241.92719264551067;268.0796299477929;274.69669130483857;298.76000000000005;6900000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;3040000.0;6830000.0;0.008333333333333333;0.0;0.2748333333333333;0.05583333333333333;0.0;0.008333333333333333;3.0376844767799973;13587.7880859375;19334.1328125;4062.98901367188;39869.01171875;498130.5927910918;492222.2678963833;279361.406021774;279361.406021774;265771.3327850949;429947.3805835815;434215.1450557785;437883.18805776763;473664.6415601712;530446.4994497097;477062.2820574994;437570.5891863215;446480.4499592048;463129.6232463674;455381.0954182915;281633.4336998415;474775.7748668573;434937.8208729635;434033.169636506;291896.6896268761;295666.80309349706;456038.8422409303;200898.9736609515;200898.9736609515;273.5663997056064;1067940.9698618113;486616.50254553003;120882.16992228289;312455.7977468155;0;12;0;20;33;35;0;1;56;62;630752198245.123;241727260074.83054;531826532115.1496;65131.1615900583;14245.309329048816;-0.0;1942.7849664629541;2333821.061243275;464315.85330311896;0.0;262262.74561521696;2.198714450807544;0.238056273176728
2916;2019-07-06 17:36:45.109;757;718;268;268;252;34;43;29;-27;42;768;276;-29;24;234;175;271;571;246;41;42;-123;679;352;357;136;356;299;672;-2.0;0.0;1325.0;151.0;0.0;0;21;90;1;0;0;1;0;1;0;1;1;1;0;0;39784.56640625;12640.0029296875;19190.470703125;4005.12646484375;701.0;278638;694.0;1213.0;Calculated values ==>;1562427405.109;348.86;344.96000000000004;299.96000000000004;299.96000000000004;298.36;276.56;273.5264737036516;277.46000000000004;276.06;270.46000000000004;277.36;349.96000000000004;300.76000000000005;270.26000000000005;275.56;296.56;290.66;300.26000000000005;330.26000000000005;277.26000000000005;277.36;342.56000000000006;343.26;260.86;241.71165711629368;267.47669482898436;273.5264737036516;297.76000000000005;6790000.000000001;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;2990000.0;6720000.0;0.0;0.0;0.22083333333333333;0.025166666666666667;0.0;0.0;3.040903251475645;12640.0029296875;19190.470703125;4005.12646484375;39784.56640625;497242.0186881344;492482.239600263;282876.2827216492;282876.2827216492;272482.6252112668;430671.36484660726;436501.8475060906;438390.63782803225;473403.85947104497;530824.951552773;477571.7787324608;438082.61597026663;445894.0746071401;464742.0383762814;457472.440607225;283817.60453509033;470407.6678592351;436155.6998607666;436328.9944427473;291058.95107146574;293991.1381695566;457014.6005700059;199243.79371460955;200898.9736609515;272.86657884111617;1068604.6390496555;486835.03104320745;120949.39301223193;312776.78260310297;0;12;0;20;33;35;0;1;56;62;630969661995.1576;241809146424.84357;532007401965.17834;52811.59474171418;6487.231972527475;-0.0;0.0;2334803.753736812;464488.5956854633;0.0;262278.9327916276;1.654746301238024;0.16637389897468435
2917;2019-07-06 17:37:45.110;747;713;264;263;241;26;39;23;-31;36;765;275;-33;35;235;172;271;567;240;41;39;-119;675;343;348;134;347;295;670;731.0;0.0;1108.0;81.0;0.0;0;8;73;1;0;0;1;0;1;0;1;1;1;0;0;38539.46875;11311.1923828125;19210.5;3875.62890625;698.0;278639;691.0;1213.0;Calculated values ==>;1562427465.11;347.86;344.46000000000004;299.56;299.46000000000004;297.26000000000005;275.76000000000005;272.5487779782249;277.06;275.46000000000004;270.06;276.76000000000005;349.66;300.66;269.86;276.66;296.66;290.36;300.26000000000005;329.86;277.26000000000005;277.06;342.26;342.96000000000004;261.26000000000005;241.2770596917726;266.98899913490544;272.5487779782249;297.16;6750000.0;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2950000.0;6700000.0;0.12183333333333332;0.0;0.18466666666666667;0.013500000000000002;0.0;0.12183333333333332;3.041435809127691;11311.1923828125;19210.5;3875.62890625;38539.46875;496242.37196223094;491978.69131592877;280151.6758509728;279432.30854551704;267202.126749535;431237.1583312671;437900.39544568094;438672.6834563149;473079.2034362849;530815.4387148755;477954.2767996941;438367.77478847804;448192.11920137814;466176.9023191933;458514.9584239541;386213.62583617837;470018.60874798;438233.6227573053;437900.39544568094;289802.386634966;292734.4514702754;457737.91971582995;197889.16423471324;197889.16423471324;272.2918567494237;1069257.350220174;487034.62766379205;121015.06706812774;313096.7960253773;0;12;0;20;33;35;0;1;56;62;631181165519.9021;241890147774.74573;532185604934.9631;44464.689882922445;3507.958198995076;-0.0;29241.368335869563;2335614.402951633;464571.89032501285;0.0;262522.6149221;2.2447682995111378;0.12665505224483656
2918;2019-07-06 17:38:45.130;745;713;263;262;232;19;36;16;-35;30;761;273;-38;31;235;167;271;590;239;40;36;-116;674;335;340;132;338;290;670;-2.0;0.0;872.0;304.0;0.0;0;1;45;1;0;0;1;0;1;0;1;1;1;0;0;36452.99609375;9355.5341796875;19287.15625;3771.84130859375;697.0;278640;689.0;1212.0;Calculated values ==>;1562427525.13;347.66;344.46000000000004;299.46000000000004;299.36;296.36;275.06;271.6637117239857;276.76000000000005;274.76000000000005;269.66;276.16;349.26;300.46000000000004;269.36;276.26000000000005;296.66;289.86;300.26000000000005;332.16;277.16;276.76000000000005;342.06000000000006;342.86;261.56;240.83765695389522;266.37251300914875;271.6637117239857;297.06;6740000.000000001;3350000.0;3400000.0;1320000.0;3379999.9999999995;2900000.0;6700000.0;0.0;0.0;0.14533333333333334;0.050666666666666665;0.0;0.0;3.039105478095704;9355.5341796875;19287.15625;3771.84130859375;36452.99609375;496061.97175792675;491978.69131592877;279432.30854551704;278736.8643290451;263217.4150318206;431720.082569444;439202.63529977214;439176.2375724525;472756.67973813636;530778.7102848272;478344.43985269865;438725.04157221253;448578.5094479539;467459.0752503762;459120.2795982321;387289.97769551905;473693.5544069756;439848.5572775103;439202.63529977214;288964.7057630673;292315.56762988004;458355.2454071072;192672.71190718753;197889.16423471324;270.1578656384157;1069882.4957418924;487206.9077933496;121078.81722979057;313417.7167665675;0;12;0;20;33;35;0;1;56;62;631387634320.6566;241969974375.03745;532361163435.6047;35825.17906335185;13461.24836399593;-0.0;0.0;2336283.708222712;464713.3475169063;0.0;262766.37421847956;1.520504069757731;0.17265827583710816
2919;2019-07-06 17:39:45.111;747;708;259;255;230;16;33;9;-27;24;758;273;-31;43;236;165;271;573;238;39;33;-116;649;333;337;132;337;301;651;-2.0;-1.0;1555.0;443.0;0.0;1;1;48;1;0;0;1;0;0;0;1;1;1;0;0;20497.669921875;9244.8671875;3442.166015625;3914.00268554688;692.0;278641;686.0;1210.0;Calculated values ==>;1562427585.111;347.86;343.96000000000004;299.06;298.66;296.16;274.76000000000005;271.4400167685773;276.46000000000004;274.06;270.46000000000004;275.56;348.96000000000004;300.46000000000004;270.06;277.46000000000004;296.76000000000005;289.66;300.26000000000005;330.46000000000004;277.06;276.46000000000004;341.76;342.36;261.56;240.83765695389522;267.7187500070086;271.4400167685773;296.96000000000004;6490000.000000001;3329999.9999999995;3370000.0000000005;1320000.0;3370000.0000000005;3010000.0;6509999.999999999;0.0;0.0;0.25916666666666666;0.07383333333333333;0.0;0.0;3.0349716394926167;9244.8671875;3442.166015625;3914.00268554688;20497.669921875;498743.8550322353;493197.6162502215;395868.2304933853;392601.5979411981;263658.0760020598;431837.87352777255;439381.15611299383;437940.2675631159;472173.3745042847;529631.1645758075;476973.7046694595;437317.3582810305;448172.5211863176;467726.1274192549;459172.100092396;404394.8523894922;473391.14919365605;440341.59961297817;439381.15611299383;287708.2272785495;290221.2356813373;458355.2454071072;192793.1920792237;197889.16423471324;270.19997538203495;1070356.9343384537;487361.86205354566;121142.84564759642;313607.0678051231;0;12;0;20;33;35;0;1;56;62;631590670005.4758;242049149294.96695;532538407290.44684;63533.950396242064;19607.33160404207;-0.0;0.0;2337111.438769769;464988.8317520864;0.0;262766.37421847956;5.008198437605789;0.5490342658496783
2920;2019-07-06 17:40:48.111;738;691;254;252;230;18;32;4;-16;19;759;272;-20;42;236;167;271;494;235;38;31;-116;654;328;333;132;333;309;657;181.0;-3.0;835.0;344.0;2.0;1;1;69;1;0;0;0;0;0;0;1;1;1;0;0;18190.6953125;10665.5712890625;0.0;4038.41845703125;684.0;278642;680.0;1210.0;Calculated values ==>;1562427648.111;346.96000000000004;342.26;298.56;298.36;296.16;274.96000000000004;270.87642091645444;276.36;273.56;271.56;275.06;349.06000000000006;300.36;271.16;277.36;296.76000000000005;289.86;300.26000000000005;322.56;276.96000000000004;276.26000000000005;341.16;341.56000000000006;261.56;240.83765695389522;268.67533136820026;270.87642091645444;296.66;6540000.000000001;3279999.9999999995;3329999.9999999995;1320000.0;3329999.9999999995;3090000.0;6570000.0;0.030166666666666668;0.0;0.13916666666666666;0.05733333333333333;0.0003333333333333333;0.030500000000000003;3.036372733275723;10665.5712890625;0.0;4038.41845703125;18190.6953125;497038.4126712191;490200.2239159977;275457.11816488206;274231.5276213809;263235.8762388106;432127.2027000197;440097.80861867213;437845.99643053644;471686.8381748198;529124.3565834656;475845.23057390953;437214.0438153077;446509.7460264576;468287.2343458366;460220.4105554453;401778.2334938596;459522.19373173657;441044.0945016931;439939.00032255735;285195.4229665811;286870.6033266602;458355.2454071072;191132.3623775989;192053.94440806104;269.5022320978341;1070695.4575342545;487536.0783902156;121212.42933259398;313637.18675775983;0;12;0;20;33;35;0;1;56;62;631801720005.4758;242132309294.96695;532730557290.44684;34334.31407236714;15320.778627025142;-0.0;7560.494205392138;2337967.786083869;465294.45271660824;0.0;262832.5285427767;3.8911606912664136;0.3855038965506831
2921;2019-07-06 17:41:45.132;720;685;264;254;232;20;32;1;-11;15;766;269;-14;31;236;168;270;518;227;37;32;-116;690;326;331;133;331;310;693;-1.0;0.0;962.0;412.0;14.0;1;1;80;1;0;0;0;0;0;0;1;1;1;0;0;19815.68359375;11979.8876953125;0.0;4016.21875;678.0;278643;674.0;1210.0;Calculated values ==>;1562427705.132;345.16;341.66;299.56;298.56;296.36;275.16;270.64921214262944;276.36;273.26000000000005;272.06;274.66;349.76;300.06;271.76000000000005;276.26000000000005;296.76000000000005;289.96000000000004;300.16;324.96000000000004;276.86;276.36;340.56000000000006;340.96000000000004;261.56;241.05796691057077;268.7936212382143;270.64921214262944;295.86;6900000.0;3260000.0;3310000.0;1330000.0;3310000.0;3100000.0;6930000.0;0.0;0.0;0.16033333333333333;0.06866666666666667;0.0023333333333333335;0.0023333333333333335;3.0374164058568716;11979.8876953125;0.0;4016.21875;19815.68359375;490941.45859731705;485528.26539903664;276748.2334574881;271444.9131407406;261803.54129264315;432240.87345082423;440531.081467004;438404.7845594946;471164.1450065859;529781.5027803312;475364.2224458724;437934.0026956884;444729.9843135515;468566.2719502997;460661.47561864153;280935.6146523215;458436.2838343078;441313.9247445582;440531.081467004;282682.81946839223;284357.86631585273;458198.2045613341;190073.07759864573;276748.2334574881;269.0589316161778;1070996.4522187174;487715.42098947597;121276.21870307242;313637.18675775983;0;12;0;20;33;35;0;1;56;62;631991029725.1719;242207862119.84564;532907037285.16345;39815.85034938943;18411.258718104604;-0.0;382.15997868887047;2338555.024489245;465561.5963969372;0.0;262895.4310543744;3.663970932336335;0.41158293838341037
2922;2019-07-06 17:42:45.132;712;685;268;267;238;25;29;5;-5;13;773;268;-9;37;237;169;270;585;230;38;30;-115;739;334;338;134;338;306;741;-1.0;-1.0;1651.0;498.0;3.0;1;1;78;1;0;0;0;0;0;0;1;1;1;0;0;22598.935546875;12715.259765625;0.0;3984.39477539062;674.0;278644;669.0;1208.0;Calculated values ==>;1562427765.132;344.36;341.66;299.96000000000004;299.86;296.96000000000004;275.66;271.55198750734434;276.06;273.66;272.66;274.46000000000004;350.46000000000004;299.96000000000004;272.26000000000005;276.86;296.86;290.06;300.16;331.66;276.96000000000004;276.16;340.06000000000006;340.56000000000006;261.66;241.2770596917726;268.3187672390254;271.55198750734434;296.16;7390000.000000001;3340000.0;3379999.9999999995;1340000.0;3379999.9999999995;3060000.0;7409999.999999999;0.0;0.0;0.27516666666666667;0.083;0.0005;0.0005;3.033087100090847;12715.259765625;0.0;3984.39477539062;22598.935546875;484634.9893580394;480245.5389556667;273940.9979220606;273474.1120046614;261541.88916221977;431779.12508338504;438510.09730530495;440211.49694471864;470835.2695607642;530817.3057209284;475757.4988931583;439601.1947501439;446377.6748942886;467711.25792742596;459542.9189711974;275070.3033964112;463619.24385629356;439964.5985686866;438673.08843096957;280589.13426710566;282682.81946839223;458141.6942392351;193184.86863098803;273940.9979220606;270.3632594086156;1071349.9073782226;487921.2138849838;121342.89048245068;313637.18675775983;0;12;0;20;33;35;0;1;56;62;632191729725.1719;242287962119.84564;533091837285.16345;67973.49389099487;21991.41652548451;-0.0;82.36604525445449;2339453.2690245816;465898.2853573004;0.0;262899.30210457393;5.392164025942625;0.5788401263847384
2923;2019-07-06 17:43:45.143;723;683;259;263;252;34;20;7;7;13;775;268;3;26;233;172;270;616;233;22;19;-116;736;355;359;139;359;307;738;-2.0;-1.0;1830.0;375.0;0.0;1;0;77;1;0;0;0;0;0;0;1;1;1;0;0;23368.31640625;12637.6416015625;0.0;3946.29614257812;672.0;278645;667.0;1208.0;Calculated values ==>;1562427825.143;345.46000000000004;341.46000000000004;299.06;299.46000000000004;298.36;276.56;273.8482719121499;275.16;273.86;273.86;274.46000000000004;350.66;299.96000000000004;273.46000000000004;275.76000000000005;296.46000000000004;290.36;300.16;334.76000000000005;275.36;275.06;339.86;340.36;261.56;242.35481222062532;268.43790593516167;273.8482719121499;296.46000000000004;7359999.999999999;3550000.0;3590000.0;1390000.0;3590000.0;3070000.0;7380000.0;0.0;0.0;0.305;0.0625;0.0;0.0;3.033431681041027;12637.6416015625;0.0;3946.29614257812;23368.31640625;486618.0516169717;480269.8037065392;270116.351217237;271885.999916267;267164.05191212334;430477.46260093397;431889.54192181467;441806.74464207777;470163.3332718048;530950.7696556927;475629.97344529536;441206.9368439809;444602.3403324462;464169.8927984072;456569.29167028697;275346.04817087326;469389.44069528277;432260.99398162006;431702.9233560397;279751.69817897916;281845.32903042674;457248.2171163129;199513.29983434477;273940.9979220606;272.9858325117701;1071733.0380383877;488132.5267963542;121408.99168967675;313637.18675775983;0;12;0;20;33;35;0;1;56;62;632400868059.8861;242369877134.7337;533275770999.91205;73899.50066635857;16108.432330123007;-0.0;0.0;2340635.7607280184;466215.84230543225;0.0;262899.98861412046;5.42741623763529;0.5555097724605689
2924;2019-07-06 17:44:45.143;740;683;237;240;241;50;31;23;12;19;771;269;17;52;230;177;270;627;231;31;30;-217;728;367;372;143;372;313;730;-2.0;-1.0;106.0;67.0;0.0;1;0;95;1;0;0;0;0;0;0;1;1;1;0;0;21904.037109375;13926.3671875;0.0;3993.04370117188;672.0;278646;666.0;1208.0;Calculated values ==>;1562427885.143;347.16;341.46000000000004;296.86;297.16;297.26000000000005;278.16;275.1157276137837;276.26000000000005;275.46000000000004;274.36;275.06;350.26;300.06;274.86;278.36;296.16;290.86;300.16;335.86;276.26000000000005;276.16;339.76;340.36;251.46000000000004;243.1966462407574;269.14681796795327;275.1157276137837;296.26000000000005;7280000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3130000.0;7300000.0;0.0;0.0;0.017666666666666667;0.011166666666666667;0.0;0.0;3.033431681041027;13926.3671875;0.0;3993.04370117188;21904.037109375;489972.7535376794;481166.512126396;261725.06625797643;262868.61021186324;263254.6118217299;429675.2189834977;430558.8835129871;441292.71172936825;470216.3998685916;530077.5922233764;474979.2625116755;442047.964821045;447167.02832255303;461819.98520130385;455276.2935858747;276118.8670685861;472229.78292525327;430558.8835129871;430363.93705469376;279332.9882161641;281845.32903042674;445980.2632788247;195455.24005418096;273940.9979220606;271.40715740327005;1072110.3076510178;488353.8935362631;121475.15285504133;313637.18675775983;0;12;0;20;33;35;0;1;56;62;632620168059.8861;242454477134.7337;533461770999.91205;4343.128666261642;2797.5294260085216;-0.0;0.0;2341287.7826391235;466373.39198673336;0.0;262899.98861412046;0.3984873239769437;0.048546658438925624
2925;2019-07-06 17:45:45.134;752;684;224;224;215;63;38;40;14;28;765;269;35;54;229;180;270;626;228;37;37;-232;721;370;375;146;375;322;723;-2.0;-1.0;1105.0;196.0;0.0;0;23;98;1;0;0;0;0;0;0;1;1;1;0;0;20188.134765625;14029.0263671875;0.0;4269.1533203125;673.0;278647;667.0;1209.0;Calculated values ==>;1562427945.134;348.36;341.56000000000006;295.56;295.56;294.66;279.46000000000004;275.4277932560699;276.96000000000004;277.16;274.56;275.96000000000004;349.66;300.06;276.66;278.56;296.06;291.16;300.16;335.76000000000005;276.86;276.86;339.86;340.46000000000004;249.96000000000004;243.81672145450628;270.1917013154234;275.4277932560699;295.96000000000004;7209999.999999999;3700000.0;3750000.0;1460000.0;3750000.0;3220000.0000000005;7230000.0;0.0;0.0;0.18416666666666667;0.03266666666666666;0.0;0.0;3.035770452708292;14029.0263671875;0.0;4269.1533203125;20188.134765625;492427.1823358139;482099.3933689806;257294.81737854064;257294.81737854064;254159.08392488098;429467.9694778635;431119.4546556434;439660.1590436059;470705.69158332614;528759.2282721833;473813.6128799241;442890.88020684925;445714.9870510074;461224.8453445671;455199.057996161;276845.97118112183;472928.49487939273;430925.61416306096;430925.61416306096;279751.69817897916;282264.0715131367;443770.4393651592;201560.51781113292;273940.9979220606;273.85687229168826;1072461.023135787;488586.8202056582;121543.99416934213;313637.18675775983;0;12;0;20;33;35;0;1;56;62;632844234445.5415;242541164129.98727;533652242425.4692;43850.017260313776;7912.190770764858;-0.0;0.0;2341689.331948254;466462.6262681506;0.0;262899.98861412046;2.828817342221142;0.27726696839631987
2926;2019-07-06 17:46:45.094;753;687;224;223;203;67;41;46;12;35;764;272;49;82;229;183;270;628;230;41;40;-241;738;373;378;141;378;327;741;-3.0;-1.0;1783.0;10.0;0.0;0;21;98;1;0;0;0;0;0;0;1;1;1;0;0;20206.611328125;14413.4560546875;0.0;4346.26123046875;673.0;278648;667.0;1208.0;Calculated values ==>;1562428005.094;348.46000000000004;341.86;295.56;295.46000000000004;293.46000000000004;279.86;275.73799182748917;277.26000000000005;277.76000000000005;274.36;276.66;349.56000000000006;300.36;278.06;281.36;296.06;291.46000000000004;300.16;335.96000000000004;277.26000000000005;277.16;339.86;340.46000000000004;249.06000000000003;242.77792619122317;270.7629442988711;275.73799182748917;296.16;7380000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3270000.0000000005;7409999.999999999;0.0;0.0;0.29716666666666663;0.0016666666666666668;0.0;0.0;3.0332594763206098;14413.4560546875;0.0;4346.26123046875;20206.611328125;490870.85542637063;480558.5688916333;256528.02040366418;256182.88401386043;249574.19640300667;429258.0297950786;430907.8899269308;438230.3604776737;472063.34231996303;528269.3376476542;473522.0025587729;443978.3359815937;448811.1550061812;460762.3636086731;455123.0056772009;275161.42224232183;471029.1972387524;430907.8899269308;430712.43175584445;279751.69817897916;282264.0715131367;443764.8392358406;206235.2061942558;273940.9979220606;275.6779447080879;1072797.4216048596;488823.6828788666;121615.74142723011;313637.18675775983;0;12;0;20;33;35;0;1;56;62;633069983845.6852;242627206730.04202;533846812625.59296;68941.22668122235;395.8827217359747;-0.0;0.0;2342628.6323636756;466531.81405800156;0.0;262899.98861412046;3.696063663913623;0.31335855629750475
