;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2927;2019-07-06 17:47:45.135;753;690;256;255;218;70;46;53;1;41;771;274;-2;69;229;185;270;642;231;45;45;-228;738;383;388;141;388;314;735;87.0;-1.0;2658.0;331.0;0.0;12;23;0;1;1;0;1;0;0;0;1;1;1;1;0;35386.6328125;24882.6875;4288.98486328125;4170.251953125;675.0;278649;668.0;1207.0;Calculated values ==>;1562428065.135;348.46000000000004;342.16;298.76000000000005;298.66;294.96000000000004;280.16;276.758820704277;277.76000000000005;278.46000000000004;273.26000000000005;277.26000000000005;350.26;300.56;272.96000000000004;280.06;296.06;291.66;300.16;337.36;277.66;277.66;339.96000000000004;340.66;250.36;242.77792619122317;269.2639976450953;276.758820704277;296.26000000000005;7380000.0;3829999.9999999995;3879999.9999999995;1410000.0;3879999.9999999995;3140000.0;7350000.0;0.0145;0.0;0.44299999999999995;0.05516666666666667;0.0;0.0145;3.0304038616371574;24882.6875;4288.98486328125;4170.251953125;35386.6328125;490870.85542637063;481693.90295908053;269036.20545803866;268610.84159365663;254711.32641967532;428538.6833535345;429196.58863696415;439387.25819024903;472653.6706096803;530001.6114771593;475443.2248524577;438919.38981578365;449378.00010570296;459198.6403777755;453712.89787399623;275161.42224232183;474076.7727678497;428991.7087240473;428991.7087240473;280170.41352433193;283101.5729112263;445173.1557893013;206002.31370000597;206002.31370000597;275.638881922694;1073261.015211151;489151.3745109249;121686.76086710705;313672.9527216073;0;13;0;21;33;35;0;1;56;62;633299940875.2615;242711864539.88605;534039244030.2384;103389.53040917766;13194.258121926128;-0.0;3233.3462278485995;2344065.70333137;466645.14261979196;0.0;262926.95157808;3.593587869191914;0.3324931051014403
2928;2019-07-06 17:48:45.115;748;693;265;266;246;65;49;51;-15;47;775;272;-15;34;229;190;270;630;228;49;48;-200;719;375;380;141;380;305;716;-1.0;-2.0;2262.0;319.0;0.0;94;29;0;1;1;0;1;0;0;0;1;1;1;1;0;39958.4453125;24225.15625;7284.439453125;4100.146484375;679.0;278650;670.0;1206.0;Calculated values ==>;1562428125.115;347.96000000000004;342.46000000000004;299.66;299.76000000000005;297.76000000000005;279.66;275.94376602880345;278.06;278.26000000000005;271.66;277.86;350.66;300.36;271.66;276.56;296.06;292.16;300.16;336.16;278.06;277.96000000000004;340.16;341.06000000000006;253.16000000000003;242.77792619122317;268.19934244402924;275.94376602880345;295.96000000000004;7190000.000000001;3750000.0;3800000.0;1410000.0;3800000.0;3050000.0;7159999.999999999;0.0;0.0;0.377;0.05316666666666667;0.0;0.0;3.027202415009379;24225.15625;7284.439453125;4100.146484375;39958.4453125;492048.0816537011;484236.41430601134;274763.39917407127;275274.91294704954;266092.9203090367;429116.5711722346;431932.165427144;438899.66031598754;473243.34684981237;531101.6472572297;476352.8861479211;438899.66031598754;446144.86104575056;460452.369005186;455787.6031899191;277063.62459428725;474430.63650092843;431932.165427144;431739.6939759604;281007.8604223974;284776.6418597092;448171.38067539036;203809.43300975658;206002.31370000597;274.7561644664272;1073888.6815705085;489560.4701316279;121755.65788077914;313769.36577587377;0;13;0;21;33;35;0;1;56;62;633530264075.3347;242796436339.91293;534224882130.2974;88629.01569444907;12991.910217556197;-0.0;0.0;2345665.324497892;466863.2879500005;0.0;262953.88714847004;2.8537394451475984;0.2729357247884491
2929;2019-07-06 17:49:45.086;754;703;246;244;230;58;49;45;-27;48;771;272;-27;9;230;194;270;624;226;50;48;-173;718;373;378;140;378;297;715;-3.0;-2.0;2115.0;273.0;0.0;99;30;0;1;1;0;1;0;0;0;1;1;1;0;0;38362.72265625;24240.9453125;7472.89404296875;4010.99438476562;684.0;278651;675.0;1205.0;Calculated values ==>;1562428185.086;348.56000000000006;343.46000000000004;297.76000000000005;297.56;296.16;278.96000000000004;275.73799182748917;278.06;277.66;270.46000000000004;277.96000000000004;350.26;300.36;270.46000000000004;274.06;296.16;292.56;300.16;335.56;278.16;277.96000000000004;340.66;341.56000000000006;255.86;242.56692532238324;267.23344911666527;275.73799182748917;295.76000000000005;7180000.0;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;2970000.0;7150000.0;0.0;0.0;0.3525;0.0455;0.0;0.0;3.023825738510121;24240.9453125;7472.89404296875;4010.99438476562;38362.72265625;493013.797797786;485845.62683569005;266157.7880398485;265329.97105073073;259857.0363056832;429258.0297950786;432447.4825480057;438836.8745644737;473471.4621678974;531287.9115517918;477359.1860773966;438836.8745644737;444153.8134051085;460899.76381539035;456685.40636197594;277174.2398386898;473584.12329517026;432637.05556867714;432257.2901962974;283101.5729112263;286870.6033266602;451195.98093076755;203846.4650396931;206002.31370000597;274.76111520957835;1074541.042509511;489964.1591003333;121823.21805143294;313892.284115658;0;13;0;21;33;35;0;1;56;62;633757554165.1685;242880695594.8513;534405394840.1654;82834.11935748515;11254.402973043887;-0.0;0.0;2347093.493340208;467065.24290101294;0.0;262953.88714847004;2.633700775619391;0.24788462361565244
2930;2019-07-06 17:50:45.116;763;713;241;239;219;54;49;40;-34;48;764;269;-36;3;230;192;270;646;223;50;48;-167;732;376;380;138;380;292;729;-2.0;-1.0;2661.0;460.0;0.0;98;27;0;1;1;0;1;0;0;0;1;1;1;1;0;38288.078125;24676.7734375;7673.87158203125;3920.08203125;690.0;278652;679.0;1207.0;Calculated values ==>;1562428245.116;349.46000000000004;344.46000000000004;297.26000000000005;297.06;295.06;278.56;276.0463484220469;278.06;277.16;269.76000000000005;277.96000000000004;349.56000000000006;300.06;269.56;273.46000000000004;296.16;292.36;300.16;337.76;278.16;277.96000000000004;341.06000000000006;342.16;256.46000000000004;242.14157278889297;266.62003547228215;276.0463484220469;295.46000000000004;7320000.0;3760000.0;3800000.0;1380000.0;3800000.0;2920000.0;7290000.000000001;0.0;0.0;0.4435;0.07666666666666666;0.0;0.0;3.027797336759465;24676.7734375;7673.87158203125;3920.08203125;38288.078125;492928.9848912783;485854.1594866876;263309.70516388526;262538.4407760974;255291.2689581032;429045.3911783415;431932.165427144;438884.6286365988;473730.63416192174;530938.422461462;477637.8518134822;438582.0297435704;444300.3076883651;460590.37725964363;455906.3432239041;275725.30922828557;475443.90394937294;432123.99014007725;431739.6939759604;284776.6418597092;289383.54333396035;452166.66293371853;203987.15641946578;206002.31370000597;274.82965578860694;1075180.1185607202;490372.01058021706;121889.34340101996;314018.5702739963;0;13;0;21;33;35;0;1;56;62;633985067865.06;242964137294.81152;534582183190.0812;104177.0289282985;19027.095499426043;-0.0;0.0;2348652.698788298;467317.71489440685;0.0;262953.88714847004;3.39679224668508;0.3271442581483079
2931;2019-07-06 17:51:45.127;776;722;241;240;220;57;50;46;-36;48;756;266;-38;-2;231;191;269;665;223;51;50;-234;731;378;382;140;382;291;728;-1.0;0.0;2753.0;426.0;0.0;98;32;0;1;1;0;1;0;0;0;1;1;1;0;0;38095.1796875;24673.85546875;7632.1123046875;3939.7216796875;696.0;278653;685.0;1208.0;Calculated values ==>;1562428305.127;350.76;345.36;297.26000000000005;297.16;295.16;278.86;276.25090830309495;278.16;277.76000000000005;269.56;277.96000000000004;348.76;299.76000000000005;269.36;272.96000000000004;296.26000000000005;292.26000000000005;300.06;339.66;278.26000000000005;278.16;341.66;342.76;249.76000000000002;242.56692532238324;266.49643012054327;276.25090830309495;295.46000000000004;7309999.999999999;3779999.9999999995;3820000.0000000005;1400000.0;3820000.0000000005;2910000.0;7280000.0;0.0;0.0;0.45883333333333337;0.071;0.0;0.0;3.029251710145481;24673.85546875;7632.1123046875;3939.7216796875;38095.1796875;494902.11968321045;487307.8689895813;263365.079639933;262977.33487433306;255677.32289274983;428902.12800615287;431604.7891375326;438804.5743133056;473471.4621678974;530184.6445550167;477418.1455630104;438502.1823925872;443789.4421625633;460418.1206195904;455429.9486303088;275322.3702954739;478583.33336075704;431798.2808065803;431604.7891375326;287289.4124756198;291896.6896268761;444717.30810283823;203825.9909239042;206002.31370000597;274.7766127421404;1075816.762407461;490783.3412189687;121954.85377348195;314146.14352419344;0;13;0;21;33;35;0;1;56;62;634213709775.656;243047552585.02893;534757115255.5371;107816.00667850369;17103.283519704313;-0.0;0.0;2350419.6313012084;467618.8565862079;0.0;262953.88714847004;3.4464592088877435;0.32620609416972973
2932;2019-07-06 17:52:48.097;782;728;248;247;224;55;50;43;-37;48;749;266;-39;-11;232;190;269;676;226;52;50;-240;749;372;377;143;377;289;747;-2.0;-1.0;2420.0;265.0;0.0;98;47;0;1;1;0;1;0;0;0;1;1;1;0;0;39179.23046875;25213.849609375;7898.96630859375;3949.94213867188;700.0;278654;688.0;1206.0;Calculated values ==>;1562428368.097;351.36;345.96000000000004;297.96000000000004;297.86;295.56;278.66;275.63479819532273;278.16;277.46000000000004;269.46000000000004;277.96000000000004;348.06000000000006;299.76000000000005;269.26000000000005;272.06;296.36;292.16;300.06;340.76;278.36;278.16;341.96000000000004;343.16;249.16000000000003;243.1966462407574;266.24828229547654;275.63479819532273;295.76000000000005;7490000.000000001;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;2890000.0;7470000.0;0.0;0.0;0.4033333333333333;0.04416666666666667;0.0;0.0;3.0235314202786956;25213.849609375;7898.96630859375;3949.94213867188;39179.23046875;494021.22064957244;486215.029060371;265028.59991183854;264639.9917154;256284.11753056975;429328.3091220336;432891.3526063669;439096.90894082;473081.1387057701;529611.3585053299;477667.70158687537;438796.5983761049;442908.83392298495;461327.74381119036;456285.002545597;273737.5344539336;478141.9686168385;433266.5176396876;432891.3526063669;288545.87390705565;293572.2367247113;443481.8232190328;203213.72606576936;206002.31370000597;274.51117804081935;1076492.5915173674;491219.6507715107;122023.85545806345;314281.97574877954;0;13;0;21;33;35;0;1;56;62;634452680924.8597;243136655134.73206;534939728254.92865;95139.55042627043;10611.840957602468;-0.0;0.0;2352194.6467718063;467861.2484448914;0.0;262953.88714847004;2.853306038969357;0.26333943228507817
2933;2019-07-06 17:53:45.128;789;731;250;249;227;53;50;45;-30;47;742;269;-32;10;233;191;269;678;227;50;49;-243;719;372;376;140;375;303;717;-2.0;0.0;2308.0;215.0;0.0;0;49;100;1;0;0;1;1;0;0;1;1;1;1;0;43563.5625;14323.34765625;22523.376953125;4177.26611328125;701.0;278655;691.0;1208.0;Calculated values ==>;1562428425.128;352.06000000000006;346.26;298.16;298.06;295.86;278.46000000000004;275.63479819532273;278.16;277.66;270.16;277.86;347.36;300.06;269.96000000000004;274.16;296.46000000000004;292.26000000000005;300.06;340.96000000000004;278.16;278.06;342.26;343.26;248.86;242.56692532238324;267.9596281332873;275.63479819532273;295.86;7190000.000000001;3720000.0000000005;3760000.0;1400000.0;3750000.0;3030000.0;7170000.0;0.0;0.0;0.38466666666666666;0.035833333333333335;0.0;0.0;3.0283686131760756;14323.34765625;22523.376953125;4177.26611328125;43563.5625;497897.3644340138;489776.3695915917;267715.57304435014;267288.4269092231;258651.3272325412;429328.3091220336;433144.1924810365;437014.5942484492;473373.3937792042;527806.5535311698;476255.6687652501;436698.91564927244;443080.6557621375;461770.0534299378;456426.3451327903;276529.91076951695;481845.87860785465;433144.1924810365;432956.79384999943;289802.386634966;293991.1381695566;443743.08185740083;203610.09674021194;206002.31370000597;274.66492108319005;1077147.9948836402;491532.82381355035;122088.2308490264;314522.9502852708;0;13;0;21;34;35;0;1;56;62;634667402640.3768;243217353999.9264;535108540015.33514;89782.93004150192;8604.765300032603;-0.0;0.0;2353659.412606383;468013.46264963003;0.0;262953.88714847004;2.398296548151229;0.21929812338928
2934;2019-07-06 17:54:45.118;783;729;244;243;215;38;36;23;-29;42;742;268;-30;15;234;175;269;668;226;40;35;-247;726;355;360;137;359;297;720;-1.0;-1.0;1715.0;238.0;0.0;0;41;86;1;0;0;1;1;0;0;1;1;1;1;0;40501.453125;13193.224609375;20829.630859375;4054.60888671875;703.0;278656;691.0;1206.0;Calculated values ==>;1562428485.118;351.46000000000004;346.06000000000006;297.56;297.46000000000004;294.66;276.96000000000004;273.8482719121499;276.76000000000005;275.46000000000004;270.26000000000005;277.36;347.36;299.96000000000004;270.16;274.66;296.56;290.66;300.06;339.96000000000004;277.16;276.66;342.26;343.46000000000004;248.46000000000004;241.92719264551067;267.23344911666527;273.8482719121499;295.76000000000005;7259999.999999999;3550000.0;3600000.0;1370000.0;3590000.0;2970000.0;7200000.0;0.0;0.0;0.28583333333333333;0.03966666666666666;0.0;0.0;3.023000930749219;13193.224609375;20829.630859375;4054.60888671875;40501.453125;496383.39283577923;489174.9680582753;265020.83046962984;264617.16966012336;254277.40415526612;430477.46260093397;434555.4581654633;438531.5804257387;473273.90776018414;528270.0678493961;476896.65223191667;438378.49729393894;445010.80839371757;464301.43004117184;456983.74854416;275808.42707902554;479966.3165064082;435265.9143433108;434376.6058122323;289802.386634966;294828.9587717387;443896.11914246046;198129.6592246155;206002.31370000597;272.4365711426566;1077848.4199236603;491762.09036500554;122156.81837421091;314884.1651379216;0;13;0;21;34;35;0;1;56;62;634888165840.4119;243300440149.9396;535288510015.3638;68714.88247665438;9748.73624340785;-0.0;0.0;2354980.0075750602;468166.38300487533;0.0;262953.88714847004;2.0606314009665185;0.19485214845623883
2935;2019-07-06 17:55:45.099;787;734;246;245;208;27;32;18;-33;36;745;267;-35;32;234;162;269;667;229;41;32;-233;721;343;348;132;347;294;716;469.0;-1.0;1375.0;392.0;0.0;0;17;68;1;0;0;1;1;0;0;1;1;1;1;0;38696.65234375;11676.33203125;20821.2578125;3919.65063476562;706.0;278657;694.0;1209.0;Calculated values ==>;1562428545.099;351.86;346.56000000000006;297.76000000000005;297.66;293.96000000000004;275.86;272.5487779782249;276.36;274.96000000000004;269.86;276.76000000000005;347.66;299.86;269.66;276.36;296.56;289.36;300.06;339.86;277.26000000000005;276.36;342.56000000000006;343.76;249.86;240.83765695389522;266.86631818009863;272.5487779782249;296.06;7209999.999999999;3429999.9999999995;3479999.9999999995;1320000.0;3470000.0000000005;2940000.0;7159999.999999999;0.07816666666666668;0.0;0.22916666666666666;0.06533333333333333;0.0;0.07816666666666668;3.029987515802541;11676.33203125;20821.2578125;3919.65063476562;38696.65234375;497426.2325319911;490316.7902756218;266092.9203090367;265678.5433031778;252061.60284036057;431237.1583312671;436721.7332561768;438591.3684654617;473339.41292369686;528813.2263179751;477157.74635646195;438286.6576737402;447967.09241426544;466048.52313610894;457163.6566190943;276318.51600637013;480265.0196962687;438233.6227573053;436721.7332561768;291058.95107146574;296085.73418796173;446341.95803176577;193803.36823843338;193803.36823843338;270.64760078822326;1078508.195140312;491969.2710421629;122223.24949364596;315231.1459644776;0;13;0;21;34;35;0;1;56;62;635100498580.2228;243381114594.86777;535465753870.20593;56097.250052027324;16499.187866497716;-0.0;18988.118865553613;2356019.7793131904;468385.0464402412;0.0;263112.0713646729;2.5148681113855686;0.2048280497524541
2936;2019-07-06 17:56:45.119;791;736;255;254;221;23;29;11;-36;30;747;268;-38;22;235;160;269;656;234;40;29;-210;697;339;344;133;343;292;693;227.0;-1.0;1517.0;466.0;0.0;0;11;48;1;0;0;1;1;0;0;1;1;1;0;0;36709.5703125;9876.8408203125;20080.125;3856.63818359375;707.0;278658;696.0;1210.0;Calculated values ==>;1562428605.119;352.26;346.76;298.66;298.56;295.26000000000005;275.46000000000004;272.10816812424576;276.06;274.26000000000005;269.56;276.16;347.86;299.96000000000004;269.36;275.36;296.66;289.16;300.06;338.76;277.16;276.06;342.76;343.86;252.16000000000003;241.05796691057077;266.62003547228215;272.10816812424576;296.56;6970000.0;3390000.0;3440000.0;1330000.0;3429999.9999999995;2920000.0;6930000.0;0.03783333333333334;0.0;0.25283333333333335;0.07766666666666668;0.0;0.03783333333333334;3.032315454398651;9876.8408203125;20080.125;3856.63818359375;36709.5703125;500236.9717657113;492924.69324329006;271939.77131019643;271444.9131407406;257589.36907214366;431480.97241316177;437143.5952317774;438582.0297435704;472625.7912797831;529174.4523420184;477522.98247654544;438278.2987301736;446965.7911181779;466749.4165698574;457543.37589031697;279214.64935230406;481181.10154025647;438965.88351389085;437143.5952317774;291896.6896268761;296504.67125881097;448569.97890585125;192396.18782499954;192396.18782499954;270.0587850485605;1079136.7897906438;492148.9406857934;122288.07350124729;315572.10443609237;0;13;0;21;34;35;0;1;56;62;635308167780.1567;243460641094.8425;535641612470.15;62243.987031745346;19896.164440612818;-0.0;9259.610246889764;2357006.2850142336;468688.4421409049;0.0;263347.54757311597;2.703047025353735;0.2617813433892502
2937;2019-07-06 17:57:45.110;787;726;257;255;226;24;20;8;-34;25;749;268;-36;44;235;161;269;600;231;32;20;-183;651;345;349;134;349;297;651;-1.0;-1.0;1909.0;586.0;34.0;98;6;40;1;0;0;1;0;0;0;1;1;1;0;0;23169.54296875;8661.3994140625;6694.44140625;3880.62060546875;703.0;278659;695.0;1209.0;Calculated values ==>;1562428665.11;351.86;345.76;298.86;298.66;295.76000000000005;275.56;272.7676641592781;275.16;273.96000000000004;269.76000000000005;275.66;348.06000000000006;299.96000000000004;269.56;277.56;296.66;289.26000000000005;300.06;333.16;276.36;275.16;342.66;343.46000000000004;254.86;241.2770596917726;267.23344911666527;272.7676641592781;296.26000000000005;6509999.999999999;3450000.0;3490000.0;1340000.0;3490000.0;2970000.0;6509999.999999999;0.0;0.0;0.31816666666666665;0.09766666666666667;0.005666666666666667;0.005666666666666667;3.0305208335620284;8661.3994140625;6694.44140625;3880.62060546875;23169.54296875;503920.28834846447;495685.56184156524;394308.47133648506;392601.5979411981;261921.57796536936;431113.4868728058;434408.7245179509;437763.19581502484;472007.13841251616;528999.191319189;476896.65223191667;437453.72538523306;449054.84348344925;465889.0183092921;456700.2072447995;402280.9724841676;477548.0549929081;436488.0602253265;434408.7245179509;291477.81744585035;294828.9587717387;451198.980694034;194181.13549200856;394308.47133648506;270.80852672233374;1079635.707551906;492303.4028481175;122352.54098618169;315795.19235436904;0;13;0;21;34;35;0;1;56;62;635516036594.9386;243540729079.75848;535818285964.96466;77499.69219277301;25102.076214731154;-0.0;227.23476802830646;2358170.640993617;469063.37123150524;0.0;263426.59275626775;5.34552592077658;0.5751258301887028
2938;2019-07-06 17:58:45.140;768;702;251;249;226;31;21;7;-25;23;750;266;-28;37;233;169;268;503;230;25;21;-185;646;344;348;137;349;302;647;-1.0;-1.0;1805.0;498.0;9.0;74;10;49;1;0;0;1;0;0;0;1;1;1;0;0;22367.806640625;9156.998046875;5861.505859375;3959.82275390625;694.0;278660;688.0;1210.0;Calculated values ==>;1562428725.14;349.96000000000004;343.36;298.26000000000005;298.06;295.76000000000005;276.26000000000005;272.6583383277491;275.26000000000005;273.86;270.66;275.46000000000004;348.16;299.76000000000005;270.36;276.86;296.46000000000004;290.06;299.96000000000004;323.46000000000004;275.66;275.26000000000005;341.96000000000004;342.56000000000006;254.66000000000003;241.92719264551067;267.8393353686513;272.6583383277491;296.16;6459999.999999999;3440000.0;3479999.9999999995;1370000.0;3490000.0;3020000.0;6470000.0;0.0;0.0;0.30083333333333334;0.083;0.0015;0.0015;3.034619671387417;9156.998046875;5861.505859375;3959.82275390625;22367.806640625;501849.39831841533;492767.1060577447;274974.03855210607;273723.9356278934;262189.133572208;431175.4696738307;434827.8467171966;438024.4983934438;471414.1961389312;528719.6857768083;476032.3725694117;437557.52604302316;447146.25206275086;465631.17221794353;457950.0317343636;404352.6072263363;462542.5739225356;435522.73057385447;434827.8467171966;288545.87390705565;291058.95107146574;450466.8228806858;194272.8631616847;274974.03855210607;270.842124694077;1080015.375205601;492451.9637374673;122417.91068291895;315899.8775650621;0;13;0;21;34;35;0;1;56;62;635725241145.6698;243622069730.0428;535998075815.593;73328.61693222087;21264.09865667709;-0.0;239.78071224763576;2359428.172025342;469449.9492158467;0.0;263430.4864978482;4.99688397187515;0.5261592741521937
2939;2019-07-06 17:59:45.110;742;683;247;246;226;38;23;-4;-11;21;752;267;-17;49;232;176;268;430;231;27;23;-240;645;352;357;143;357;306;646;-1.0;-1.0;1773.0;483.0;7.0;98;33;57;1;0;0;1;0;0;0;1;1;1;0;0;23564.01953125;9609.767578125;6531.55029296875;4126.294921875;686.0;278661;680.0;1209.0;Calculated values ==>;1562428785.11;347.36;341.46000000000004;297.86;297.76000000000005;295.76000000000005;276.96000000000004;273.5264737036516;275.46000000000004;272.76000000000005;272.06;275.26000000000005;348.36;299.86;271.46000000000004;278.06;296.36;290.76000000000005;299.96000000000004;316.16;275.86;275.46000000000004;341.16;341.76;249.16000000000003;243.1966462407574;268.3187672390254;273.5264737036516;296.26000000000005;6450000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3060000.0;6459999.999999999;0.0;0.0;0.2955;0.0805;0.0011666666666666668;0.0011666666666666668;3.033514368456155;9609.767578125;6531.55029296875;4126.294921875;23564.01953125;498449.00703819504;490212.3544457468;272656.67868123454;272076.78133717395;262257.15382015385;430671.36484660726;432954.9278654199;439294.3313615184;470414.5036688096;528621.3905861635;475640.1672774928;438366.6433039444;448069.6469006501;464333.32306390855;457609.2955309491;404852.7899776782;449481.52345782507;433680.339460569;432954.9278654199;285195.4229665811;287708.2272785495;443481.8232190328;195154.30036297598;272656.67868123454;271.22924676340637;1080397.9490397526;492608.27525560535;122485.26130449119;316003.10139490315;0;13;0;21;34;35;0;1;56;62;635936635394.9302;243706027729.74905;536180384614.9552;72143.3791600693;19990.365589912573;-0.0;187.01462404821626;2360639.8325218884;469793.56452309847;0.0;263434.0413473243;4.555087977902264;0.4782244045325328
2940;2019-07-06 18:00:45.141;720;674;249;249;224;41;26;-8;-5;20;752;268;-8;42;232;179;267;393;229;28;26;-238;654;353;358;144;358;309;654;-1.0;-1.0;1745.0;331.0;3.0;94;50;66;1;0;0;1;0;0;0;1;1;1;0;0;24341.681640625;10383.58984375;6498.978515625;4225.5576171875;679.0;278662;674.0;1209.0;Calculated values ==>;1562428845.141;345.16;340.56000000000006;298.06;298.06;295.56;277.26000000000005;273.6339639331285;275.76000000000005;272.36;272.66;275.16;348.36;299.96000000000004;272.36;277.36;296.36;291.06;299.86;312.46000000000004;275.96000000000004;275.76000000000005;340.56000000000006;341.06000000000006;249.36;243.40439225979637;268.67533136820026;273.6339639331285;296.06;6540000.000000001;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3090000.0;6540000.000000001;0.0;0.0;0.29083333333333333;0.05516666666666667;0.0005;0.0005;3.034732769275572;10383.58984375;6498.978515625;4225.5576171875;24341.681640625;494562.14258149086;488096.9030388434;272845.7732604752;272845.7732604752;260889.10098890643;430607.02586249536;433249.0945367028;439557.769353477;470180.5696925624;528390.5981298109;475374.34114758874;439094.5795304832;446509.7460264576;464185.92985963024;457857.80638448976;399382.2018062918;440345.52216124773;433611.6846174708;433249.0945367028;282682.81946839223;284776.6418597092;443504.2685458894;196930.55516748125;272845.7732604752;271.9490796822627;1080797.3694777566;492774.97265034675;122554.89603517443;316111.745238889;0;13;0;21;34;35;0;1;56;62;636151246220.4211;243792172214.9461;536364979940.3775;70564.08145909377;13602.64985470885;-0.0;80.2016606381138;2361829.675798003;470073.6509557053;0.0;263436.26930021634;3.9912085548468244;0.3955825862235035
2941;2019-07-06 18:01:45.111;708;676;252;252;225;40;27;-11;-16;20;752;270;-18;47;233;180;266;446;228;30;27;-238;660;353;357;143;357;309;661;-2.0;-1.0;1419.0;334.0;3.0;82;60;73;1;0;0;1;0;0;0;1;1;1;0;0;25520.052734375;10878.2314453125;6187.84228515625;4318.1162109375;674.0;278663;669.0;1208.0;Calculated values ==>;1562428905.111;343.96000000000004;340.76;298.36;298.36;295.66;277.16;273.6339639331285;275.86;272.06;271.56;275.16;348.36;300.16;271.36;277.86;296.46000000000004;291.16;299.76000000000005;317.76000000000005;276.16;275.86;340.06000000000006;340.56000000000006;249.36;243.1966462407574;268.67533136820026;273.6339639331285;295.96000000000004;6600000.0;3529999.9999999995;3570000.0000000005;1430000.0;3570000.0000000005;3090000.0;6609999.999999999;0.0;0.0;0.2365;0.05566666666666666;0.0005;0.0005;3.033087100090847;10878.2314453125;6187.84228515625;4318.1162109375;25520.052734375;492288.6175445742;487640.57938164263;273731.31704602874;273731.31704602874;260870.64319417553;430607.02586249536;433680.339460569;437845.99643053644;470315.4621069152;528390.5981298109;475609.902256662;437530.6787186241;447220.2034694722;464464.4457187545;457994.41410563304;394699.8970960814;450009.1012792522;434218.8704114113;433680.339460569;280589.13426710566;282682.81946839223;443700.46768907615;196112.88881539504;273731.31704602874;271.6203208679265;1081212.6761738532;492952.0659035847;122626.05771846847;316217.41588385927;0;13;0;21;34;35;0;1;56;62;636365638970.5234;243878229164.98715;536550287240.4659;57169.87995098094;13782.375223968247;-0.0;79.97451120727014;2362893.593252089;470301.7453938653;0.0;263437.6034342483;3.3217171134744086;0.33820719387751835
2942;2019-07-06 18:02:45.122;704;678;250;250;224;38;29;-12;-17;22;753;271;-19;44;233;181;266;535;227;32;28;-240;666;353;358;142;358;310;667;-1.0;-1.0;1530.0;392.0;3.0;73;68;79;1;0;0;1;0;0;0;1;1;1;1;0;25686.404296875;11447.822265625;5935.81640625;4379.99951171875;670.0;278664;665.0;1205.0;Calculated values ==>;1562428965.122;343.56000000000006;340.96000000000004;298.16;298.16;295.56;276.96000000000004;273.6339639331285;276.06;271.96000000000004;271.46000000000004;275.36;348.46000000000004;300.26000000000005;271.26000000000005;277.56;296.46000000000004;291.26000000000005;299.76000000000005;326.66;276.36;275.96000000000004;339.66;340.16;249.16000000000003;242.98782864720522;268.7936212382143;273.6339639331285;295.86;6659999.999999999;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3100000.0;6670000.0;0.0;0.0;0.255;0.06533333333333333;0.0005;0.0005;3.0262413645262254;11447.822265625;5935.81640625;4379.99951171875;25686.404296875;491113.5380065541;487290.39620991674;271942.016451556;271942.016451556;260110.46285327457;430607.02586249536;433792.1832038272;437460.313363465;470647.8646651888;528418.5003470763;475600.0252774197;437142.86386454466;446602.07072580856;464317.31521373475;458130.8797131523;389751.543361706;465138.12409690203;434330.5690018519;433611.6846174708;278914.2836208781;281007.8604223974;443678.0364772721;195683.2473984464;271942.016451556;271.44696934512297;1081639.4748806176;493138.15046017023;122698.5553048461;316318.46489507257;0;13;0;21;34;35;0;1;56;62;636580178295.2302;243963744839.87027;536736021285.21204;61653.151821079744;16202.32621981661;-0.0;80.83483408295739;2363883.966717357;470551.6637155158;0.0;263438.9437578048;3.581033291287237;0.36801658324989683
2943;2019-07-06 18:03:45.122;703;678;243;243;221;40;30;-7;-16;23;753;271;-18;31;234;181;265;586;231;34;30;-242;681;354;359;141;359;310;682;-1.0;-1.0;1427.0;431.0;8.0;75;70;86;1;0;0;1;0;0;0;1;1;1;0;0;26651.69140625;12344.00390625;6249.58740234375;4420.90283203125;668.0;278665;663.0;1205.0;Calculated values ==>;1562429025.122;343.46000000000004;340.96000000000004;297.46000000000004;297.46000000000004;295.26000000000005;277.16;273.7412296467126;276.16;272.46000000000004;271.56;275.46000000000004;348.46000000000004;300.26000000000005;271.36;276.26000000000005;296.56;291.26000000000005;299.66;331.76000000000005;276.56;276.16;339.46000000000004;339.96000000000004;248.96000000000004;242.77792619122317;268.7936212382143;273.7412296467126;296.26000000000005;6809999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;3100000.0;6820000.0;0.0;0.0;0.2378333333333333;0.07183333333333333;0.0013333333333333333;0.0013333333333333333;3.0265837188164384;12344.00390625;6249.58740234375;4420.90283203125;26651.69140625;489424.15780704643;485682.05444544094;267179.5885470199;267179.5885470199;258133.14088609072;430542.39183029096;433724.0844890748;437618.5379703155;470880.6574889378;528418.5003470763;475600.0252774197;437301.7563972805;444729.9843135515;464301.43004117184;457969.9520314306;279010.15991852904;471552.5066789673;434442.7656083012;433724.0844890748;278076.8904731985;280170.41352433193;443656.0506723932;195131.6603077338;267179.5885470199;271.2275400549636;1082075.6256781437;493336.4156782692;122771.89615771068;316420.00992681086;0;13;0;21;34;35;0;1;56;62;636795278295.2302;244048644839.87027;536922021285.21204;57671.462404084006;17852.335374528033;-0.0;222.05932792273987;2364878.3385025663;470835.45256213535;0.0;263441.4678758215;3.2912240713919845;0.35124407306113753
2944;2019-07-06 18:04:45.113;707;679;240;239;214;40;32;5;-17;25;756;271;-18;42;234;181;265;616;230;36;32;-246;696;356;361;139;360;309;696;-1.0;-1.0;785.0;589.0;2.0;75;68;92;1;0;0;1;0;0;0;1;1;1;1;0;27071.888671875;13130.9111328125;6272.30322265625;4407.76318359375;668.0;278666;662.0;1207.0;Calculated values ==>;1562429085.113;343.86;341.06000000000006;297.16;297.06;294.56;277.16;273.955091788801;276.36;273.66;271.46000000000004;275.66;348.76;300.26000000000005;271.36;277.36;296.56;291.26000000000005;299.66;334.76000000000005;276.76000000000005;276.36;339.36;339.96000000000004;248.56000000000003;242.35481222062532;268.67533136820026;273.955091788801;296.16;6959999.999999999;3560000.0;3610000.0;1390000.0;3600000.0;3090000.0;6959999.999999999;0.0;0.0;0.13083333333333333;0.09816666666666667;0.0003333333333333333;0.0003333333333333333;3.0316070942833533;13130.9111328125;6272.30322265625;4407.76318359375;27071.888671875;488441.9056689751;484311.18111742334;264885.5833551871;264467.6133732591;254919.85683378918;430412.23801567365;433588.14229367237;437688.5006598165;471344.5575217925;528809.9481542946;475727.5953899423;437530.6787186241;446509.7460264576;464153.9787801302;457646.94884360844;276955.32528178825;474617.9390443208;434310.53623595677;433588.14229367237;277658.20189090865;280170.41352433193;443613.41299971857;190084.59933344234;264885.5833551871;269.16102607005655;1082523.25502385;493548.6747930615;122845.45733859786;316524.34336287976;0;13;0;21;34;35;0;1;56;62;637011245895.0037;244132632239.78217;537107693430.0172;32394.843756867285;24888.078541572784;-0.0;56.23418631282843;2365628.7784702377;471191.56925221183;0.0;263443.78664057085;2.408097542013409;0.30190668140491117
2945;2019-07-06 18:05:45.123;716;682;237;237;212;40;32;17;-18;27;759;271;-19;28;235;181;265;631;232;37;32;-248;711;354;359;138;359;308;712;0.0;0.0;1999.0;494.0;3.0;68;65;94;1;0;0;1;0;0;0;1;1;1;0;0;26998.005859375;13550.1240234375;6271.52685546875;4373.61181640625;669.0;278667;662.0;1206.0;Calculated values ==>;1562429145.123;344.76;341.36;296.86;296.86;294.36;277.16;273.7412296467126;276.36;274.86;271.36;275.86;349.06000000000006;300.26000000000005;271.26000000000005;275.96000000000004;296.66;291.26000000000005;299.66;336.26000000000005;276.86;276.36;339.36;340.06000000000006;248.36;242.14157278889297;268.5567601203482;273.7412296467126;296.36;7109999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;3080000.0;7120000.0;0.0;0.0;0.33316666666666667;0.08233333333333334;0.0005;0.0005;3.0289241732431873;13550.1240234375;6271.52685546875;4373.61181640625;26998.005859375;488195.13713025494;483009.2276395215;262697.00983657123;262697.00983657123;253566.2463102051;430542.39183029096;434084.4541166122;437758.51091407164;471673.81221397576;529200.8864691086;475854.97275307565;437601.09044165985;444692.8620626349;464432.8555123943;457969.9520314306;275267.74758624914;475073.7091361794;434976.4790924014;434084.4541166122;277658.20189090865;280589.13426710566;443592.7599753338;195882.5523094763;262697.00983657123;271.5312501894768;1082973.912575281;493771.05380965484;122918.6476599404;316628.8927021671;0;13;0;21;34;35;0;1;56;62;637227281894.9694;244215746089.76895;537292824279.9878;80585.00687509768;20394.80709782227;-0.0;85.69372214002048;2366570.434141814;471568.9895253769;0.0;263444.9695702632;4.177078338341001;0.4347110829954476
2946;2019-07-06 18:06:45.124;728;685;237;237;211;43;35;24;-21;30;762;272;-22;41;235;182;266;641;232;39;34;-250;709;361;365;137;365;306;709;-2.0;-1.0;1934.0;329.0;0.0;98;60;92;1;0;0;1;0;0;0;1;1;1;1;0;27697.173828125;13358.7578125;7383.12548828125;4316.47998046875;670.0;278668;663.0;1207.0;Calculated values ==>;1562429205.124;345.96000000000004;341.66;296.86;296.86;294.26000000000005;277.46000000000004;274.4858918419099;276.66;275.56;271.06;276.16;349.36;300.36;270.96000000000004;277.26000000000005;296.66;291.36;299.76000000000005;337.26;277.06;276.56;339.46000000000004;340.16;248.16000000000003;241.92719264551067;268.3187672390254;274.4858918419099;296.36;7090000.000000001;3610000.0;3650000.0;1370000.0;3650000.0;3060000.0;7090000.000000001;0.0;0.0;0.3223333333333333;0.05483333333333333;0.0;0.0;3.0312641717702524;13358.7578125;7383.12548828125;4316.47998046875;27697.173828125;490157.26350572746;483791.99452795764;262867.9014114187;262867.9014114187;253342.07961692367;430081.6785162784;433133.46834165603;437742.05038880615;472100.0868749512;529667.5808205553;476226.25737518317;437585.1090581189;446944.7289150091;463545.3156519603;456971.59247700404;276008.9461350119;477016.97369573003;433865.5205784961;432949.0678229144;278076.8904731985;281007.8604223974;443572.5500451788;199133.1649470827;262697.00983657123;272.86042857780654;1083429.7133371567;493995.29822958587;122991.0662987385;316742.6833684925;0;13;0;21;34;35;0;1;56;62;637444485515.5701;244298247464.99713;537477027350.49725;76911.59740738219;13403.426282878936;-0.0;0.0;2367882.927722326;471850.6461651941;0.0;263445.68369651824;3.604186860753177;0.35708958026965726
2947;2019-07-06 18:07:45.104;736;689;235;235;211;47;36;23;-20;33;764;270;-22;28;235;182;266;643;229;41;36;-242;710;362;367;133;367;307;710;-3.0;-1.0;1796.0;226.0;3.0;99;42;96;1;0;0;1;0;0;0;1;1;1;1;0;27724.248046875;13693.4619140625;7420.37548828125;4228.83935546875;672.0;278669;665.0;1206.0;Calculated values ==>;1562429265.104;346.76;342.06000000000006;296.66;296.66;294.26000000000005;277.86;274.5913991737795;276.76000000000005;275.46000000000004;271.16;276.46000000000004;349.56000000000006;300.16;270.96000000000004;275.96000000000004;296.66;291.36;299.76000000000005;337.46000000000004;277.26000000000005;276.76000000000005;339.66;340.36;248.96000000000004;241.05796691057077;268.43790593516167;274.5913991737795;296.06;7100000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3070000.0;7100000.0;0.0;0.0;0.29933333333333334;0.03766666666666666;0.0005;0.0005;3.0284094431585094;13693.4619140625;7420.37548828125;4228.83935546875;27724.248046875;491216.35027694463;484285.36072521756;262026.01307964936;262026.01307964936;253302.89184360226;430014.67791919125;432812.2514932043;437671.5478804793;472917.67418972735;529800.5685820328;475864.82044704247;437356.53477473935;444891.802354063;463247.08388288494;456807.87835961964;275900.73777573946;477214.0941428872;433733.48194404994;432812.2514932043;278914.2836208781;281845.32903042674;445201.6597048884;200443.55593872486;262026.01307964936;273.3828708295532;1083891.4045712012;494220.6582489908;123062.25355622913;316866.0047558337;0;13;0;21;34;35;0;1;56;62;637664012315.6399;244379220465.0229;537660866050.5557;71010.2455878985;9219.221908525493;-0.0;85.39311920677748;2369115.19885367;472039.1053928263;0.0;263446.3950686421;3.1691545996960153;0.3000291335096623
2948;2019-07-06 18:08:45.125;740;692;240;239;211;47;38;34;-21;35;768;268;-22;36;235;181;266;649;229;43;38;-228;706;365;369;132;369;306;706;-2.0;-1.0;2153.0;155.0;0.0;98;23;97;1;0;0;1;0;0;0;1;1;1;1;0;27735.267578125;13719.8447265625;7408.10693359375;4137.20556640625;674.0;278670;667.0;1206.0;Calculated values ==>;1562429325.125;347.16;342.36;297.16;297.06;294.26000000000005;277.86;274.9066339382667;276.96000000000004;276.56;271.06;276.66;349.96000000000004;299.96000000000004;270.96000000000004;276.76000000000005;296.66;291.26000000000005;299.76000000000005;338.06000000000006;277.46000000000004;276.96000000000004;339.86;340.56000000000006;250.36;240.83765695389522;268.3187672390254;274.9066339382667;296.06;7059999.999999999;3650000.0;3690000.0;1320000.0;3690000.0;3060000.0;7059999.999999999;0.0;0.0;0.35883333333333334;0.025833333333333333;0.0;0.0;3.0280654327065903;13719.8447265625;7408.10693359375;4137.20556640625;27735.267578125;492195.96856260725;485167.8075082649;264251.7935230661;263845.3579809131;253460.52849093772;429811.8947417682;432675.7974509262;437742.05038880615;473242.3297776949;530294.8415796665;475757.4988931583;437585.1090581189;446235.4177501;462947.63682529377;456173.9696025402;276340.8371613054;478618.90210160246;433601.82819372;432675.7974509262;279751.69817897916;282682.81946839223;446867.8609740219;202550.9984903116;262026.01307964936;274.22137180509725;1084353.7289576249;494449.1824261251;123131.99499810273;316989.6186922345;0;13;0;21;34;35;0;1;56;62;637884889595.303;244458748289.90158;537844830415.27515;84394.3891229098;6311.518947495849;-0.0;0.0;2370410.690737802;472168.5735310898;0.0;263447.106927031;3.590158068561001;0.32483661222058774
2949;2019-07-06 18:09:45.115;741;692;239;238;215;50;40;33;-20;38;772;265;-22;26;235;182;265;640;228;45;40;-210;698;366;371;135;371;307;698;-1.0;-1.0;1708.0;390.0;0.0;99;26;98;1;0;0;1;0;0;0;1;1;1;0;0;27451.98046875;13699.6953125;7204.7451171875;4152.06640625;675.0;278671;668.0;1206.0;Calculated values ==>;1562429385.115;347.26;342.36;297.06;296.96000000000004;294.66;278.16;275.0112864084945;277.16;276.46000000000004;271.16;276.96000000000004;350.36;299.66;270.96000000000004;275.76000000000005;296.66;291.36;299.66;337.16;277.66;277.16;339.96000000000004;340.66;252.16000000000003;241.49495122638035;268.43790593516167;275.0112864084945;295.96000000000004;6980000.0;3660000.0;3710000.0;1350000.0;3710000.0;3070000.0;6980000.0;0.0;0.0;0.2846666666666666;0.065;0.0;0.0;3.0278931707824457;13699.6953125;7204.7451171875;4152.06640625;27451.98046875;493138.10023929283;486027.09836956195;264340.1955892531;263928.00262823014;255188.1170837425;429743.705733735;432539.7142654744;437671.5478804793;473143.78782676667;530637.1889749606;475277.27041172714;437356.53477473935;444602.3403324462;462646.9604644723;456148.98637023335;276712.6817033095;478149.9892856427;433470.5676684979;432539.7142654744;280170.41352433193;283101.5729112263;448207.3170512132;199946.52634448218;262026.01307964936;273.2037528546415;1084813.5460424663;494677.6405104591;123201.06075167477;317111.37216371583;0;13;0;21;34;35;0;1;56;62;638106852595.3383;244538834939.9143;538028699765.3044;67672.38946391385;16136.951395937516;-0.0;0.0;2371677.7026890344;472355.6129388838;0.0;263447.106927031;3.344813441419022;0.3404415862299167
2950;2019-07-06 18:10:45.136;735;691;244;244;216;49;42;28;-20;40;774;265;-21;34;235;182;265;643;228;47;42;-201;696;368;372;135;372;307;696;-1.0;-1.0;1726.0;411.0;0.0;98;24;98;1;0;0;1;0;0;0;1;1;1;1;0;27652.908203125;13650.880859375;7204.79296875;4141.091796875;674.0;278672;667.0;1206.0;Calculated values ==>;1562429445.136;346.66;342.26;297.56;297.56;294.76000000000005;278.06;275.2199585193972;277.36;275.96000000000004;271.16;277.16;350.56000000000006;299.66;271.06;276.56;296.66;291.36;299.66;337.46000000000004;277.86;277.36;339.86;340.56000000000006;253.06000000000003;241.49495122638035;268.43790593516167;275.2199585193972;295.96000000000004;6959999.999999999;3679999.9999999995;3720000.0000000005;1350000.0;3720000.0000000005;3070000.0;6959999.999999999;0.0;0.0;0.2876666666666667;0.0685;0.0;0.0;3.0280654327065903;13650.880859375;7204.79296875;4141.091796875;27652.908203125;492482.02458737267;486093.3209884644;266594.18600547826;266594.18600547826;255631.8901819504;429606.4342157736;432659.6470710406;437671.5478804793;473338.7274854557;530846.2518597748;475277.27041172714;437514.20447033056;445755.06062311685;462496.15684291796;455817.0791204539;276955.32528178825;478847.0799991384;433590.0119802689;432659.6470710406;279751.69817897916;282682.81946839223;449150.4473512316;200448.69074650563;262026.01307964936;273.4107108343185;1085272.9141699565;494905.6417507241;123270.19459164012;317231.4936754015;0;13;0;21;34;35;0;1;56;62;638329830609.9982;244619863289.7907;538212964235.0233;68241.1085688731;17036.07032742373;-0.0;0.0;2372810.711585282;472632.1515408033;0.0;263447.106927031;3.4115285223544527;0.34957279536384833
2951;2019-07-06 18:11:45.096;728;688;244;243;222;52;44;28;-18;41;775;267;-20;27;235;184;265;633;230;49;43;-248;687;368;373;134;373;309;687;-2.0;-1.0;1668.0;389.0;0.0;98;16;98;1;0;0;1;0;0;0;1;1;1;0;0;27373.28125;13513.0751953125;7074.41162109375;4091.64086914062;672.0;278673;666.0;1208.0;Calculated values ==>;1562429505.096;345.96000000000004;341.96000000000004;297.56;297.46000000000004;295.36;278.36;275.2199585193972;277.56;275.96000000000004;271.36;277.26000000000005;350.66;299.86;271.16;275.86;296.66;291.56;299.66;336.46000000000004;278.06;277.46000000000004;339.76;340.36;248.36;241.2770596917726;268.67533136820026;275.2199585193972;296.16;6870000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3090000.0;6870000.0;0.0;0.0;0.27799999999999997;0.06483333333333334;0.0;0.0;3.033431681041027;13513.0751953125;7074.41162109375;4091.64086914062;27373.28125;492388.0086078806;486613.63287270773;267250.8217830718;266804.25875516975;258258.12156931622;429606.4342157736;432780.064257215;437530.6787186241;473565.85517348704;530799.7358532127;475256.472670873;437214.0438153077;444347.5400751208;462345.0405186348;456099.40881036094;278132.00938396086;478350.8848611373;433709.9341905583;432592.33825255034;279332.9882161641;281845.32903042674;444370.9694513009;199579.6632187817;262026.01307964936;273.0668238899403;1085731.1600479716;495131.8571404568;123338.75495983017;317350.40771814476;0;13;0;21;34;35;0;1;56;62;638553181610.1403;244700509489.842;538397641035.1408;66150.38230895618;15870.636354074997;-0.0;0.0;2373929.8940572487;472906.1912816197;0.0;263447.106927031;3.3234974796563055;0.3410467452594673
2952;2019-07-06 18:12:45.127;720;685;247;246;220;48;44;27;-19;42;777;267;-20;28;235;184;265;634;229;50;44;-239;689;367;372;133;371;308;688;-3.0;-2.0;1774.0;301.0;0.0;100;4;98;1;0;0;1;0;0;0;1;1;1;1;0;27642.458984375;13513.7958984375;7138.08203125;4020.5712890625;670.0;278674;664.0;1208.0;Calculated values ==>;1562429565.127;345.16;341.66;297.86;297.76000000000005;295.16;277.96000000000004;275.1157276137837;277.56;275.86;271.26000000000005;277.36;350.86;299.86;271.16;275.96000000000004;296.66;291.56;299.66;336.56;278.16;277.56;339.56000000000006;340.16;249.26000000000002;241.05796691057077;268.5567601203482;275.1157276137837;296.06;6890000.000000001;3670000.0000000005;3720000.0000000005;1330000.0;3710000.0;3080000.0;6880000.0;0.0;0.0;0.29566666666666663;0.050166666666666665;0.0;0.0;3.0337755753922653;13513.7958984375;7138.08203125;4020.5712890625;27642.458984375;491043.3801984715;486065.94801166275;268538.7532099521;268079.5481852635;257460.45339088657;429675.2189834977;433033.530313329;437601.09044165985;473792.46676502546;531084.4030379371;475384.5657590557;437443.34373287327;444692.8620626349;462646.9604644723;456264.8617806247;277857.32035844424;478388.3231274778;434141.4526008381;433033.530313329;278495.58437821403;281007.8604223974;445519.789350994;200740.2480865272;262026.01307964936;273.5213519495475;1086189.8614243001;495357.1974324485;123406.39165555005;317468.9063581997;0;13;0;21;34;35;0;1;56;62;638776797085.6519;244780650875.02533;538582836670.56445;70031.85572300087;12279.773653434084;-0.0;0.0;2375065.3323836373;473140.8992353734;0.0;263447.106927031;3.3361758553699508;0.3270709987817897
2953;2019-07-06 18:13:45.117;714;682;242;241;221;49;47;29;-18;43;780;265;-19;27;236;185;265;631;227;51;47;-217;683;368;373;133;372;309;684;-1.0;-1.0;1813.0;271.0;1.0;100;1;98;1;0;0;1;0;0;0;1;1;1;0;0;27283.43359375;13373.763671875;7041.49072265625;4012.17456054688;668.0;278675;662.0;1206.0;Calculated values ==>;1562429625.117;344.56000000000006;341.36;297.36;297.26000000000005;295.26000000000005;278.06;275.2199585193972;277.86;276.06;271.36;277.46000000000004;351.16;299.66;271.26000000000005;275.86;296.76000000000005;291.66;299.66;336.26000000000005;278.26000000000005;277.86;339.36;339.96000000000004;251.46000000000004;241.05796691057077;268.67533136820026;275.2199585193972;295.86;6830000.0;3679999.9999999995;3729999.9999999995;1330000.0;3720000.0000000005;3090000.0;6840000.000000001;0.0;0.0;0.30216666666666664;0.04516666666666667;0.00016666666666666666;0.00016666666666666666;3.029095406549895;13373.763671875;7041.49072265625;4012.17456054688;27283.43359375;490796.68860759016;486054.4182155079;266580.92198832537;266138.5258881753;258032.15589044595;429606.4342157736;433339.70882325375;437530.6787186241;473889.5882477202;531322.8001570686;475020.5586097497;437372.52749135875;444347.5400751208;462631.00843426894;456240.3270666567;278707.7207072668;478393.30810187943;434077.9286316569;433339.70882325375;277658.20189090865;280170.41352433193;447837.72705278813;201712.97639176523;266580.92198832537;273.9077578477216;1086647.5009098954;495581.22308507067;123473.32004771597;317587.04977065;0;13;0;21;34;35;0;1;56;62;639000259835.6874;244860437575.03802;538767905820.5939;71256.24905309919;11116.634571522867;-0.0;27.79313113915473;2376242.5370234796;473335.8368089343;0.0;263447.33849785564;3.373284880176931;0.32353036631060317
2954;2019-07-06 18:14:45.098;709;680;245;244;217;46;48;30;-18;43;783;263;-20;22;236;184;265;634;227;51;48;-194;689;367;372;131;372;308;689;-1.0;-1.0;1617.0;234.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;1;0;27668.15625;13620.8251953125;7198.52001953125;4001.88403320312;666.0;278676;660.0;1207.0;Calculated values ==>;1562429685.098;344.06000000000006;341.16;297.66;297.56;294.86;277.76000000000005;275.1157276137837;277.96000000000004;276.16;271.36;277.46000000000004;351.46000000000004;299.46000000000004;271.16;275.36;296.76000000000005;291.56;299.66;336.56;278.26000000000005;277.96000000000004;339.16;339.76;253.76000000000002;240.61611355647437;268.5567601203482;275.1157276137837;295.86;6890000.000000001;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;3080000.0;6890000.000000001;0.0;0.0;0.2695;0.039;0.0;0.0;3.0319493285058057;13620.8251953125;7198.52001953125;4001.88403320312;27668.15625;489460.19216649863;485220.424704091;267549.120616387;267101.2544375182;256309.39635916674;429675.2189834977;433774.37643441686;437758.51091407164;474147.34029804735;531711.5783978377;474913.2244857501;437443.34373287327;443818.7007049837;462631.00843426894;456264.8617806247;277857.32035844424;478271.5536987887;434324.1776412119;433774.37643441686;276820.84063482966;279332.9882161641;450586.2943025405;201862.94558271268;266580.92198832537;273.9619894759671;1087105.2858137125;495806.1067563764;123540.08272106093;317705.67894892313;0;13;0;21;34;35;0;1;56;62;639223689060.4884;244939612494.96753;538952947205.42914;63573.85485680124;9700.210600073284;-0.0;0.0;2377365.7654200657;473509.2555852017;0.0;263447.5700339386;2.9520723862876492;0.2825180143201856
