;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2955;2019-07-06 18:15:48.118;707;678;241;240;219;49;50;31;-18;44;786;264;-20;26;237;185;265;632;226;52;49;-172;682;368;373;131;373;309;682;-2.0;-1.0;1723.0;235.0;2.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;27361.4296875;13484.958984375;7074.14501953125;4015.24291992188;664.0;278677;659.0;1204.0;Calculated values ==>;1562429748.118;343.86;340.96000000000004;297.26000000000005;297.16;295.06;278.06;275.2199585193972;278.16;276.26000000000005;271.36;277.56;351.76;299.56;271.16;275.76000000000005;296.86;291.66;299.66;336.36;278.36;278.06;339.06000000000006;339.56000000000006;255.96000000000004;240.61611355647437;268.67533136820026;275.2199585193972;295.76000000000005;6820000.0;3679999.9999999995;3729999.9999999995;1310000.0;3729999.9999999995;3090000.0;6820000.0;0.0;0.0;0.2871666666666667;0.03916666666666667;0.0003333333333333333;0.0003333333333333333;3.0247541105635154;13484.958984375;7074.14501953125;4015.24291992188;27361.4296875;489895.86544428;485682.05444544094;266283.8338337352;265842.7104095033;257381.033413148;429606.4342157736;433894.20685344783;437530.6787186241;474244.15781875124;531950.1782888139;474902.5125155484;437214.0438153077;444201.66082275484;462615.18414143776;456240.3270666567;278857.64253658266;478780.1389592817;434261.1062033764;433709.9341905583;276402.16793126165;278495.58437821403;452844.91369589773;202532.3719584561;266283.8338337352;274.2278028362942;1087586.9475504807;496043.3576617218;123610.25485167663;317830.6044142689;0;13;0;21;34;35;0;1;56;62;639458438560.4174;245022168694.94254;539147363905.3703;67483.68042462826;9803.907884716466;-0.0;55.80870011894104;2378512.8829021403;473679.97079999885;0.0;263448.0585150887;3.147322581926637;0.2981454721656054
2956;2019-07-06 18:16:45.099;704;676;243;243;216;47;50;32;-18;44;790;263;-20;19;237;184;265;632;225;52;50;-154;688;367;372;131;372;308;687;-1.0;0.0;1598.0;452.0;0.0;100;1;100;1;0;0;1;0;0;0;1;1;1;1;0;27648.30078125;13624.53125;7112.0791015625;4011.93627929688;663.0;278678;658.0;1206.0;Calculated values ==>;1562429805.099;343.56000000000006;340.76;297.46000000000004;297.46000000000004;294.76000000000005;277.86;275.1157276137837;278.16;276.36;271.36;277.56;352.16;299.46000000000004;271.16;275.06;296.86;291.56;299.66;336.36;278.36;278.16;338.96000000000004;339.46000000000004;257.76000000000005;240.61611355647437;268.5567601203482;275.1157276137837;295.66;6880000.0;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;3080000.0;6870000.0;0.0;0.0;0.26633333333333337;0.07533333333333332;0.0;0.0;3.0299489912835713;13624.53125;7112.0791015625;4011.93627929688;27648.30078125;488840.4534767115;484845.2951277937;266804.25875516975;266804.25875516975;256037.5196524929;429675.2189834977;434141.4526008381;437758.51091407164;474244.15781875124;532442.8793859992;474913.2244857501;437443.34373287327;443378.5454736212;462765.73409546784;456264.8617806247;277993.63381428097;478196.6398828743;434506.36993507313;434141.4526008381;275983.5004908252;278076.8904731985;454678.53530715354;200527.50832624524;266283.8338337352;273.43750990317585;1088022.2960850503;496257.902920277;123673.7821707769;317942.87458591984;0;13;0;21;34;35;0;1;56;62;639670692785.2184;245096813804.87256;539323150290.20557;63182.523689224436;19146.044032561756;-0.0;0.0;2379546.978870145;473909.0815234228;0.0;263448.50018669124;3.326602121319291;0.3474934368219686
2957;2019-07-06 18:17:45.129;703;674;240;239;219;49;52;33;-19;45;793;263;-20;27;237;184;265;630;224;54;52;-142;681;368;373;131;373;308;681;-1.0;-1.0;1518.0;421.0;2.0;100;1;100;1;0;0;1;0;0;0;1;1;1;0;0;27331.658203125;13448.58203125;7014.66357421875;4007.99731445312;662.0;278679;656.0;1205.0;Calculated values ==>;1562429865.129;343.46000000000004;340.56000000000006;297.16;297.06;295.06;278.06;275.2199585193972;278.36;276.46000000000004;271.26000000000005;277.66;352.46000000000004;299.46000000000004;271.16;275.86;296.86;291.56;299.66;336.16;278.56;278.36;338.76;339.36;258.96000000000004;240.61611355647437;268.5567601203482;275.2199585193972;295.56;6809999.999999999;3679999.9999999995;3729999.9999999995;1310000.0;3729999.9999999995;3080000.0;6809999.999999999;0.0;0.0;0.253;0.07016666666666667;0.0003333333333333333;0.0003333333333333333;3.027606654226739;13448.58203125;7014.66357421875;4007.99731445312;27331.658203125;489424.15780704643;485201.5921560568;265914.58731859655;265476.2488437449;257430.3236526745;429606.4342157736;434261.1062033764;437601.09044165985;474340.9607716398;532756.1636462337;474913.2244857501;437443.34373287327;444547.7262109147;462615.18414143776;456099.40881036094;279010.15991852904;478589.9642954375;434625.8553822633;434261.1062033764;275146.1813398168;277658.20189090865;455894.3365851562;201095.54627698066;265914.58731859655;273.66550435980446;1088480.6914928642;496483.6250021518;123740.64836708293;318060.65630292305;0;13;0;21;34;35;0;1;56;62;639894304535.1118;245175453104.83508;539508042690.11743;59835.90267366383;17878.381786623653;-0.0;56.115506294926604;2380572.6449994566;474217.77267354314;0.0;263448.96804972476;3.178032281444522;0.32976694451034283
2958;2019-07-06 18:18:45.130;701;673;242;242;215;47;53;34;-20;45;796;263;-22;20;238;184;265;630;222;54;53;-133;689;368;373;131;372;307;689;-2.0;1.0;1424.0;423.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27599.271484375;13621.3310546875;7142.82080078125;3993.96655273438;661.0;278680;655.0;1205.0;Calculated values ==>;1562429925.13;343.26;340.46000000000004;297.36;297.36;294.66;277.86;275.2199585193972;278.46000000000004;276.56;271.16;277.66;352.76;299.46000000000004;270.96000000000004;275.16;296.96000000000004;291.56;299.66;336.16;278.56;278.46000000000004;338.66;339.26;259.86;240.61611355647437;268.43790593516167;275.2199585193972;295.36;6890000.000000001;3679999.9999999995;3729999.9999999995;1310000.0;3720000.0000000005;3070000.0;6890000.000000001;0.0;0.00016666666666666666;0.23733333333333334;0.07050000000000001;0.0;0.0;3.027776540039012;13621.3310546875;7142.82080078125;3993.96655273438;27599.271484375;488300.41225519043;484181.68195202725;266218.84375383036;266218.84375383036;255584.63575086903;429606.4342157736;434443.7467413817;437671.5478804793;474340.9607716398;533143.6027224443;475041.8438060181;437356.53477473935;443728.6416987744;462900.3345217159;456099.40881036094;277857.32035844424;477652.61431354855;434625.8553822633;434443.7467413817;274727.5295995403;277239.5186164033;456802.91959280835;201084.15565805222;265914.58731859655;273.66102641471326;1088938.4568708218;496709.2113715353;123807.3325108778;318178.63730602496;0;13;0;21;34;35;0;1;56;62;640118108265.7307;245254054415.05246;539692545765.6277;56150.074420789366;18028.17285740031;0.0;0.0;2381539.2109204135;474516.99895009235;0.0;263449.435686739;2.996118123969071;0.3125884632636582
2959;2019-07-06 18:19:45.100;702;672;241;240;218;48;54;35;-19;45;798;263;-21;27;238;184;265;631;221;56;54;-126;683;368;373;132;372;308;683;-2.0;-1.0;1476.0;261.0;2.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27482.439453125;13528.7548828125;7036.72216796875;3997.33154296875;660.0;278681;655.0;1205.0;Calculated values ==>;1562429985.1;343.36;340.36;297.26000000000005;297.16;294.96000000000004;277.96000000000004;275.2199585193972;278.56;276.66;271.26000000000005;277.66;352.96000000000004;299.46000000000004;271.06;275.86;296.96000000000004;291.56;299.66;336.26000000000005;278.76000000000005;278.56;338.66;339.16;260.56;240.83765695389522;268.5567601203482;275.2199585193972;295.26000000000005;6830000.0;3679999.9999999995;3729999.9999999995;1320000.0;3720000.0000000005;3080000.0;6830000.0;0.0;0.0;0.246;0.0435;0.0003333333333333333;0.0003333333333333333;3.027946253060608;13528.7548828125;7036.72216796875;3997.33154296875;27482.439453125;489072.06429411087;484688.7876410167;266210.922839453;265771.3327850949;256960.11481282726;429606.4342157736;434625.8553822633;437601.09044165985;474212.47449241596;533278.1333560388;474913.2244857501;437285.26766895736;444547.7262109147;462900.3345217159;456099.40881036094;278707.7207072668;478510.0913884937;434988.5040260338;434625.8553822633;274727.5295995403;276820.84063482966;457348.88659692864;202566.81142907604;266210.922839453;274.24121784544064;1089397.2416199003;496935.34896153194;123873.89336436706;318296.74108225567;0;13;0;21;34;35;0;1;56;62;640341796364.9481;245332914964.77655;539876953514.98254;57818.43263709562;11083.020269801587;-0.0;56.13831084760344;2382488.473607129;474759.47092866607;0.0;263449.9032720848;2.8073984680762867;0.2697529567812579
2960;2019-07-06 18:20:45.111;701;672;242;242;215;46;56;35;-18;45;800;263;-20;21;239;183;265;631;220;57;55;-121;689;367;372;134;371;308;688;-1.0;-1.0;1471.0;269.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26821.8515625;13589.0849609375;7190.0849609375;3034.48852539062;660.0;278682;654.0;1205.0;Calculated values ==>;1562430045.111;343.26;340.36;297.36;297.36;294.66;277.76000000000005;275.1157276137837;278.76000000000005;276.66;271.36;277.66;353.16;299.46000000000004;271.16;275.26000000000005;297.06;291.46000000000004;299.66;336.26000000000005;278.86;278.66;338.56000000000006;339.16;261.06;241.2770596917726;268.5567601203482;275.1157276137837;295.16;6890000.000000001;3670000.0000000005;3720000.0000000005;1340000.0;3710000.0;3080000.0;6880000.0;0.0;0.0;0.24516666666666667;0.04483333333333333;0.0;0.0;3.027946253060608;13589.0849609375;7190.0849609375;3034.48852539062;26821.8515625;488300.41225519043;484142.35476954264;266290.2499163495;266290.2499163495;255629.63259190548;429675.2189834977;435229.928035839;437758.51091407164;473954.89273139124;533486.862226083;474913.2244857501;437443.34373287327;443672.2141913368;463184.4932147605;456124.13263812446;277857.32035844424;477924.97329454886;435409.5456851056;435049.8075706149;274308.8830629234;276820.84063482966;457535.8361779034;202303.14108668832;266210.922839453;274.13391115979266;1089849.8603444325;497161.372390852;123932.50260814792;318415.31954403874;0;13;0;21;34;35;0;1;56;62;640565337340.5308;245412729594.98456;540061787395.46423;57725.80816934681;11442.932496589476;-0.0;0.0;2383451.5188089493;474947.22161685873;0.0;263450.37117710995;2.904582713282281;0.2795305626976563
2961;2019-07-06 18:21:45.111;701;671;238;238;216;48;58;37;-18;46;806;261;-20;20;239;183;265;630;218;59;57;-116;686;367;372;141;372;308;686;0.0;-1.0;1391.0;331.0;2.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26570.16015625;13570.28125;7151.0283203125;3009.87573242188;659.0;278683;653.0;1206.0;Calculated values ==>;1562430105.111;343.26;340.26;296.96000000000004;296.96000000000004;294.76000000000005;277.96000000000004;275.1157276137837;278.96000000000004;276.86;271.36;277.76000000000005;353.76;299.26000000000005;271.16;275.16;297.06;291.46000000000004;299.66;336.16;279.06;278.86;338.46000000000004;339.06000000000006;261.56;242.77792619122317;268.5567601203482;275.1157276137837;294.96000000000004;6859999.999999999;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3080000.0;6859999.999999999;0.0;0.0;0.23183333333333334;0.05516666666666667;0.0003333333333333333;0.0003333333333333333;3.0306287523111073;13570.28125;7151.0283203125;3009.87573242188;26570.16015625;488614.40708722355;484212.70921935345;264701.8723318515;264701.8723318515;256083.57287423237;429675.2189834977;435588.66628753004;437758.51091407164;473145.1120115388;534112.8497616133;474677.1984412237;437443.34373287327;443525.4963883602;463034.8104026023;456124.13263812446;278272.52281669376;478005.02729997376;435767.2955060625;435409.5456851056;273890.2417152289;276402.16793126165;456928.54244966514;201724.36722881388;264701.8723318515;273.9077673179401;1090294.793775422;497387.70044260984;123982.87231029636;318534.8288213825;0;13;0;21;34;35;0;1;56;62;640788537340.5308;245495229594.98456;540246587395.46423;54720.58231103226;14078.763666350294;-0.0;56.90255778441803;2384388.5720629524;475159.9024182166;0.0;263450.84536509146;2.901509033652573;0.28756680864537876
2962;2019-07-06 18:22:45.112;699;670;240;239;211;46;59;36;-19;46;807;257;-21;18;240;182;265;631;220;59;59;-112;693;367;372;143;372;307;693;-2.0;-2.0;1369.0;403.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26671.509765625;13720.28125;7262.4248046875;2973.14697265625;658.0;278684;653.0;1206.0;Calculated values ==>;1562430165.112;343.06000000000006;340.16;297.16;297.06;294.26000000000005;277.76000000000005;275.1157276137837;279.06;276.76000000000005;271.26000000000005;277.76000000000005;353.86;298.86;271.06;274.96000000000004;297.16;291.36;299.66;336.26000000000005;279.06;279.06;338.46000000000004;338.96000000000004;261.96000000000004;243.1966462407574;268.43790593516167;275.1157276137837;295.16;6930000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3070000.0;6930000.0;0.0;0.0;0.22816666666666666;0.06716666666666667;0.0;0.0;3.0307982598696706;13720.28125;7262.4248046875;2973.14697265625;26671.509765625;487588.19896707893;483293.8458100535;265083.405580201;264661.6845294104;253989.85782287322;429675.2189834977;435767.2955060625;437828.56808052456;472884.08645268116;534290.7370197466;474334.1437249217;437514.20447033056;443435.5918674444;463169.1624221676;455983.2402689962;277331.3159770999;477336.83098690596;435767.2955060625;435767.2955060625;273890.2417152289;275983.5004908252;457018.76464280364;201233.29270759708;264701.8723318515;273.71524210893165;1090738.4817522448;497615.12558685767;124032.73166375382;318654.9429324809;0;13;0;21;34;35;0;1;56;62;641011741060.2611;245580431014.88165;540431090470.24133;53983.15533092295;17180.25753164804;-0.0;0.0;2385294.4516399493;475420.3986027493;0.0;263451.31956097553;2.9706065061153724;0.30725026577344333
2963;2019-07-06 18:23:45.122;701;671;238;238;213;47;61;36;-20;46;800;256;-22;19;240;181;265;635;221;61;60;-109;697;367;372;145;371;306;697;-1.0;-1.0;1395.0;464.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26828.390625;13824.50390625;7294.16064453125;2959.11157226562;658.0;278685;652.0;1205.0;Calculated values ==>;1562430225.122;343.26;340.26;296.96000000000004;296.96000000000004;294.46000000000004;277.86;275.1157276137837;279.26000000000005;276.76000000000005;271.16;277.76000000000005;353.16;298.76000000000005;270.96000000000004;275.06;297.16;291.26000000000005;299.66;336.66;279.26000000000005;279.16;338.36;338.96000000000004;262.26000000000005;243.61107973660833;268.3187672390254;275.1157276137837;295.26000000000005;6970000.0;3670000.0000000005;3720000.0000000005;1450000.0;3710000.0;3060000.0;6970000.0;0.0;0.0;0.23249999999999998;0.07733333333333332;0.0;0.0;3.028285160151702;13824.50390625;7294.16064453125;2959.11157226562;26828.390625;487459.32468700246;483002.12407650414;263990.35608507704;263990.35608507704;254524.2574936146;429675.2189834977;436123.101928863;437898.67151236854;472622.20966475393;533634.8161799634;474345.6840906391;437585.1090581189;443785.1483169292;463318.56813207973;455842.18364190205;276833.23381866055;477489.0731416968;436123.101928863;435945.43890024326;273471.60554148915;275983.5004908252;457007.405058562;200944.0880124561;264701.8723318515;273.60158378824326;1091184.3885608462;497844.7037197693;124082.17539086829;318776.2680286849;0;13;0;21;34;35;0;1;56;62;641234978260.2256;245666845414.86792;540615021120.2121;55091.940663729634;19802.22985156552;-0.0;0.0;2386203.5622662827;475728.6373621262;0.0;263451.31956097553;3.1105102951600094;0.32965248096962324
2964;2019-07-06 18:24:45.123;704;672;238;237;212;47;63;36;-22;46;788;257;-23;18;241;181;265;638;217;63;62;-108;703;367;371;147;371;305;703;147.0;-1.0;1465.0;339.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26975.611328125;13946.37890625;7340.482421875;2930.1123046875;659.0;278686;653.0;1205.0;Calculated values ==>;1562430285.123;343.56000000000006;340.36;296.96000000000004;296.86;294.36;277.86;275.1157276137837;279.46000000000004;276.76000000000005;270.96000000000004;277.76000000000005;351.96000000000004;298.86;270.86;274.96000000000004;297.26000000000005;291.26000000000005;299.66;336.96000000000004;279.46000000000004;279.36;338.46000000000004;339.06000000000006;262.36;244.02132995426717;268.19934244402924;275.1157276137837;294.86;7030000.0;3670000.0000000005;3710000.0;1470000.0;3710000.0;3050000.0;7030000.0;0.0245;0.0;0.24416666666666667;0.0565;0.0;0.0245;3.02811579314667;13946.37890625;7340.482421875;2930.1123046875;26975.611328125;487267.3723126206;482488.2660103216;263621.6377369097;263218.1223505032;253926.26665977895;429675.2189834977;436710.9317686104;437812.597326149;472359.47346155246;532457.9943734562;474592.97360886366;437656.05685647397;443841.7334455326;463452.5210879812;455842.18364190205;276131.5189062053;477252.1593420024;436710.9317686104;436535.0794845053;273890.2417152289;276402.16793126165;456789.89507831755;202136.16551159567;202136.16551159567;274.0687542364334;1091632.7627160253;498076.1315999943;124131.25307439805;318898.2254200136;0;13;0;21;34;35;0;1;56;62;641457881974.9563;245754446874.7621;540798324174.99066;57544.32876805344;14387.935720519787;-0.0;5742.773392336286;2387142.2134876736;476013.5601568502;0.0;263499.1768034613;3.2074626276036673;0.2888612066904848
2965;2019-07-06 18:25:45.113;709;674;237;237;212;48;65;36;-22;46;776;257;-23;17;241;181;265;640;217;64;64;-106;701;368;373;148;372;305;701;-1.0;-1.0;1422.0;294.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26873.75;13923.599609375;7376.26171875;2930.50952148438;660.0;278687;653.0;1204.0;Calculated values ==>;1562430345.113;344.06000000000006;340.56000000000006;296.86;296.86;294.36;277.96000000000004;275.2199585193972;279.66;276.76000000000005;270.96000000000004;277.76000000000005;350.76;298.86;270.86;274.86;297.26000000000005;291.26000000000005;299.66;337.16;279.56;279.56;338.46000000000004;339.16;262.56;244.22491754036054;268.19934244402924;275.2199585193972;294.86;7009999.999999999;3679999.9999999995;3729999.9999999995;1480000.0;3720000.0000000005;3050000.0;7009999.999999999;0.0;0.0;0.23700000000000002;0.049;0.0;0.0;3.025433434593338;13923.599609375;7376.26171875;2930.50952148438;26873.75;488211.6989540457;483012.0647800848;263337.4742151497;263337.4742151497;254007.9749782894;429606.4342157736;436595.7080262421;437812.597326149;472227.7804859284;531206.0339399034;474592.97360886366;437656.05685647397;443695.9394408292;463303.3912589615;455675.6656004823;276359.82536433294;477799.45375713723;436419.0522577099;436419.0522577099;273890.2417152289;276820.84063482966;456836.497203772;202463.75030377836;202136.16551159567;274.2010641949674;1092081.4326030514;498308.3427126913;124180.08344987137;319020.8445146159;0;13;0;21;34;35;0;1;56;62;641681044774.9918;245842932124.77615;540981293675.0198;55777.67674430185;12464.26459809969;-0.0;0.0;2388086.406142086;476237.2911981516;0.0;263547.02527233085;2.8163803916150822;0.2724882302929812
2966;2019-07-06 18:26:45.124;712;675;237;237;211;50;67;35;-22;46;762;257;-24;25;242;181;265;642;217;66;66;-105;699;370;375;140;375;304;699;-1.0;-1.0;1591.0;324.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27592.658203125;13877.8232421875;7258.21533203125;3903.12915039062;660.0;278688;654.0;1205.0;Calculated values ==>;1562430405.124;344.36;340.66;296.86;296.86;294.26000000000005;278.16;275.4277932560699;279.86;276.66;270.96000000000004;277.76000000000005;349.36;298.86;270.76000000000005;275.66;297.36;291.26000000000005;299.66;337.36;279.76000000000005;279.76000000000005;338.56000000000006;339.16;262.66;242.56692532238324;268.0796299477929;275.4277932560699;294.86;6990000.000000001;3700000.0;3750000.0;1400000.0;3750000.0;3040000.0;6990000.000000001;0.0;0.0;0.26516666666666666;0.054000000000000006;0.0;0.0;3.027946253060608;13877.8232421875;7258.21533203125;3903.12915039062;27592.658203125;488858.34375340113;483383.1956016358;263458.1858407758;263458.1858407758;253742.22468469525;429467.9694778635;436480.95167554787;438039.0146135774;473275.3081037601;529819.9816690114;474722.08675041015;437727.04723144654;445054.37130637356;462989.12037516607;455341.3644219996;276593.6243108257;478343.96840027405;436303.4899609396;436303.4899609396;274308.8830629234;276820.84063482966;458211.12857715157;203069.68603753945;202136.16551159567;274.44599538465815;1092535.4025518287;498540.0637114543;124237.0408792334;319142.8208485858;0;13;0;21;34;35;0;1;57;62;641905485915.5768;245929347965.00137;541164027170.49603;62306.033627412726;13777.637897139057;-0.0;0.0;2389070.6174700838;476456.01381131075;0.0;263547.02527233085;3.038586280556525;0.2935378839958593
2967;2019-07-06 18:27:45.124;715;680;237;237;207;39;45;30;-28;45;750;260;-31;15;242;172;265;645;220;41;45;-103;724;360;365;135;363;293;724;-2.0;-1.0;1457.0;285.0;0.0;0;0;100;1;0;0;1;1;0;0;1;1;1;0;0;41479.62109375;14427.0908203125;20803.068359375;3798.55541992188;666.0;278689;656.0;1206.0;Calculated values ==>;1562430465.124;344.66;341.16;296.86;296.86;293.86;277.06;274.38016830617;277.66;276.16;270.36;277.66;348.16;299.16;270.06;274.66;297.36;290.36;299.66;337.66;277.26000000000005;277.66;338.76;339.76;262.86;241.49495122638035;266.74333088950624;274.38016830617;295.16;7240000.000000001;3600000.0;3650000.0;1350000.0;3629999.9999999995;2930000.0;7240000.000000001;0.0;0.0;0.24283333333333335;0.0475;0.0;0.0;3.0294373572311533;14427.0908203125;20803.068359375;3798.55541992188;41479.62109375;486683.42028144654;481372.88112713024;262039.41890522692;262039.41890522692;251440.74170324148;430148.3826014536;434947.67464153876;439567.4877481418;473825.7953575257;529409.4783556346;476475.9636745571;439116.185694671;445796.9924238678;464766.5650395172;455741.6133297435;274004.83445135737;475878.06254582875;434228.3108271235;434947.67464153876;275146.1813398168;279332.9882161641;459194.9831123736;200625.78528464903;202136.16551159567;273.4459314653621;1093111.0048793026;498775.9379953084;124301.22158398601;319376.66487934755;0;13;0;21;35;35;0;1;57;62;642127485915.5768;246011847965.00137;541343127170.49603;58023.010081551496;12282.036896816919;-0.0;0.0;2390073.3595009916;476673.17776792706;0.0;263547.02527233085;1.8013672164102492;0.1749387095588377
2968;2019-07-06 18:28:45.135;745;700;240;240;201;26;36;21;-36;36;748;261;-40;22;242;157;266;658;220;30;36;-101;746;342;347;130;346;286;741;1070.0;-1.0;394.0;109.0;0.0;0;0;90;1;0;0;1;1;0;0;1;1;1;0;0;41876.31640625;13889.7470703125;21672.728515625;3731.10302734375;678.0;278690;666.0;1206.0;Calculated values ==>;1562430525.135;347.66;343.16;297.16;297.16;293.26000000000005;275.76000000000005;272.43898195401505;276.76000000000005;275.26000000000005;269.56;276.76000000000005;347.96000000000004;299.26000000000005;269.16;275.36;297.36;288.86;299.76000000000005;338.96000000000004;276.16;276.76000000000005;339.76;340.96000000000004;263.06;240.39332010688793;265.87368984753493;272.43898195401505;295.16;7459999.999999999;3420000.0000000005;3470000.0000000005;1300000.0;3460000.0;2860000.0;7409999.999999999;0.17833333333333332;0.0;0.06566666666666666;0.018166666666666668;0.0;0.17833333333333332;3.027375359887097;13889.7470703125;21672.728515625;3731.10302734375;41876.31640625;488873.9917227439;482578.1783486774;262289.3038367641;262289.3038367641;248940.43312878604;431298.55289687274;437626.96553785674;439902.46318311687;473598.7871360312;529736.7950983294;477470.0809984243;439309.5094169931;448101.8625041991;467214.6683923664;456647.26439308474;272612.2650313763;475954.6121776298;436615.4822035148;437626.96553785674;279332.9882161641;284357.86631585273;460165.71153930784;197339.07746073988;197339.07746073988;272.0686839465065;1093805.765040202;499011.95490591007;124363.98024127231;319730.6947464006;0;13;0;21;35;35;0;1;57;62;642341125075.2848;246091362539.8927;541516859015.2586;15928.328995769421;4774.683852427318;-0.0;42851.34004041917;2390689.733640339;476815.34316618874;0.0;263904.1852395046;1.6174233839606176;0.039411636717039025
2969;2019-07-06 18:29:45.105;779;719;238;237;202;18;34;16;-37;30;751;261;-41;10;242;153;266;660;220;31;34;-99;715;334;339;131;337;284;712;766.0;0.0;1369.0;60.0;0.0;0;100;33;1;0;0;1;1;0;0;1;1;0;0;0;35265.33984375;9113.134765625;20793.056640625;2812.0927734375;689.0;278691;677.0;1205.0;Calculated values ==>;1562430585.105;351.06000000000006;345.06000000000006;296.96000000000004;296.86;293.36;274.96000000000004;271.55198750734434;276.56;274.76000000000005;269.46000000000004;276.16;348.26;299.26000000000005;269.06;274.16;297.36;288.46000000000004;299.76000000000005;339.16;276.26000000000005;276.56;340.86;342.06000000000006;263.26000000000005;240.61611355647437;265.62235894841564;271.55198750734434;295.16;7150000.0;3340000.0;3390000.0;1310000.0;3370000.0000000005;2840000.0;7120000.0;0.12766666666666668;0.0;0.22816666666666666;0.01;0.0;0.12766666666666668;3.022954940829659;9113.134765625;20793.056640625;2812.0927734375;35265.33984375;496868.35135241225;488532.2517431536;263091.5058181036;262697.00983657123;250218.6216781874;431779.12508338504;439100.0852466853;440188.30369669356;472887.3552016489;530199.2658837497;477719.47710053314;439599.29834418936;446843.52405180514;468479.70052756404;457413.48809424427;275376.5593724731;479636.4301275159;438612.09790103015;439100.0852466853;283939.0963198885;288964.7057630673;460212.10681548814;195779.9470417348;195779.9470417348;271.41298688745024;1094448.2907523576;499203.5497426266;124418.47960965565;320084.3993487666;0;13;0;21;35;35;0;1;57;62;642546822175.3829;246169623389.93002;541687773515.34015;55765.840043439755;2644.321597737534;-0.0;31063.870977498686;2391286.88632358;476877.13729911356;0.0;264519.8373515684;2.73467985445961;0.13883905523936618
2970;2019-07-06 18:30:45.136;785;702;239;238;210;30;22;13;-26;27;761;259;-30;33;239;157;266;585;219;24;21;-97;644;348;353;140;353;296;645;-3.0;-1.0;2017.0;515.0;0.0;99;100;23;1;0;0;1;0;0;0;1;1;0;0;0;19674.443359375;7513.9404296875;6648.07275390625;2882.79956054688;685.0;278692;679.0;1207.0;Calculated values ==>;1562430645.136;351.66;343.36;297.06;296.96000000000004;294.16;276.16;273.0942459734351;275.36;274.46000000000004;270.56;275.86;349.26;299.06;270.16;276.46000000000004;297.06;288.86;299.76000000000005;331.66;275.56;275.26000000000005;341.06000000000006;341.66;263.46000000000004;242.56692532238324;267.1113755279542;273.0942459734351;295.06;6440000.000000001;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2960000.0;6450000.0;0.0;0.0;0.33616666666666667;0.08583333333333334;0.0;0.0;3.0286704269812406;7513.9404296875;6648.07275390625;2882.79956054688;19674.443359375;504290.1076113983;492969.30927756114;268409.2356421266;267903.9224790487;255834.2358022568;430925.7729439634;433777.1097633112;439210.0331572137;471408.2891495208;530324.0213711264;475980.0554753308;438602.1121803833;447728.1403398786;465828.39991936815;455654.0168554676;404328.04809704743;475984.713741419;434133.9136240739;433597.94252996583;284776.6418597092;287289.4124756198;459024.90053713735;197345.20693429626;195779.9470417348;272.095241457488;1094906.3588245676;499342.18029115006;124465.96156536756;320313.1935759762;0;13;0;21;35;35;0;1;57;62;642754529435.0332;246250965394.79306;541861863415.047;81306.89241527075;22460.840367577195;-0.0;0.0;2392429.7492664093;477086.45507347496;0.0;264778.83668983367;6.087936214994174;0.6130178166961123
2971;2019-07-06 18:31:45.146;758;681;244;243;219;36;24;13;-10;25;765;256;-15;32;237;164;265;485;216;26;23;-102;639;348;353;148;352;301;640;-2.0;-1.0;1564.0;397.0;0.0;99;100;30;1;0;0;1;0;0;0;1;1;0;0;0;20274.46875;7894.52294921875;6524.22265625;2898.69580078125;678.0;278693;672.0;1209.0;Calculated values ==>;1562430705.146;348.96000000000004;341.26;297.56;297.46000000000004;295.06;276.76000000000005;273.0942459734351;275.56;274.46000000000004;272.16;275.66;349.66;298.76000000000005;271.66;276.36;296.86;289.56;299.66;321.66;275.76000000000005;275.46000000000004;340.36;340.96000000000004;262.96000000000004;244.22491754036054;267.7187500070086;273.0942459734351;294.76000000000005;6390000.0;3479999.9999999995;3529999.9999999995;1480000.0;3520000.0000000005;3010000.0;6400000.0;0.0;0.0;0.26066666666666666;0.06616666666666667;0.0;0.0;3.0349061443644283;7894.52294921875;6524.22265625;2898.69580078125;20274.46875;501165.85354663484;490554.25860714965;271641.0000867646;271070.7117142996;259684.7674972503;430925.7729439634;434133.9136240739;440534.6557395019;470137.69605561916;530361.0249238308;474991.1631047994;439780.08636155893;446635.25890643254;465714.0611519236;456618.1066066568;406282.4942215275;460482.7400639297;434488.71713331627;433955.76477348106;281845.32903042674;284357.86631585273;457251.0064901807;197255.06408002385;195779.9470417348;272.05921099298445;1095239.3219100263;499470.6055532641;124514.14872322563;320422.98099923145;0;13;0;21;35;35;0;1;57;62;642966364734.9995;246337379794.77933;542040993265.01855;63414.88022590394;17203.06485613871;-0.0;0.0;2393635.9650406893;477417.0427057106;0.0;264778.83668983367;4.6553034706932515;0.46220275078248557
2972;2019-07-06 18:32:45.127;724;672;245;245;218;32;23;-9;3;24;759;255;-1;49;237;168;264;433;220;27;23;-216;638;349;354;150;354;303;638;-1.0;-1.0;1708.0;448.0;0.0;79;0;36;1;0;0;1;0;0;0;1;1;1;0;0;21306.265625;8206.58984375;5832.28955078125;4011.5732421875;670.0;278694;665.0;1208.0;Calculated values ==>;1562430765.127;345.56000000000006;340.36;297.66;297.66;294.96000000000004;276.36;273.20264511476705;275.46000000000004;272.26000000000005;273.46000000000004;275.56;349.06000000000006;298.66;273.06;278.06;296.86;289.96000000000004;299.56;316.46000000000004;275.86;275.46000000000004;339.66;340.16;251.56000000000003;244.62907804385475;267.9596281332873;273.20264511476705;295.16;6380000.0;3490000.0;3540000.0;1500000.0;3540000.0;3030000.0;6380000.0;0.0;0.0;0.2846666666666666;0.07466666666666667;0.0;0.0;3.0337755753922653;8206.58984375;5832.28955078125;4011.5732421875;21306.265625;496684.2926906303;489500.0387018448;272475.71900929254;272475.71900929254;259394.25724332023;430862.6128555636;433707.6625020738;442049.80010727816;469766.86311683187;529582.9255284944;474616.08659367164;441455.363107709;448630.7726451126;465424.41340235074;457002.4951182406;406276.1163306594;451428.5729336602;434421.13070797606;433707.6625020738;278914.2836208781;281007.8604223974;444753.6961469904;194930.98900138758;195779.9470417348;271.1275850048716;1095585.7183039484;499604.7390045716;124571.71606332908;320525.9193271448;0;13;0;21;35;35;0;1;57;63;643178397570.6536;246426751485.055;542222135885.5773;70346.48822814351;18653.428800205013;-0.0;0.0;2394750.290133188;477715.75219913217;0.0;264778.83668983367;4.930619681375875;0.4951190840678488
2973;2019-07-06 18:33:45.117;701;643;244;243;222;40;26;-9;10;20;740;260;7;54;236;173;263;367;219;29;26;-228;638;355;360;148;360;308;638;-1.0;0.0;1694.0;474.0;3.0;99;27;46;1;0;0;1;0;0;0;1;1;1;0;0;22596.9140625;8758.7451171875;6420.1044921875;4085.15087890625;663.0;278695;659.0;1207.0;Calculated values ==>;1562430825.117;343.26;337.46000000000004;297.56;297.46000000000004;295.36;277.16;273.8482719121499;275.76000000000005;272.26000000000005;274.16;275.16;347.16;299.16;273.86;278.56;296.76000000000005;290.46000000000004;299.46000000000004;309.86;276.06;275.76000000000005;339.06000000000006;339.46000000000004;250.36;244.22491754036054;268.5567601203482;273.8482719121499;295.06;6380000.0;3550000.0;3600000.0;1480000.0;3600000.0;3080000.0;6380000.0;0.0;0.0;0.2823333333333334;0.079;0.0005;0.0005;3.0324613867987322;8758.7451171875;6420.1044921875;4085.15087890625;22596.9140625;493536.72776516;485378.40912603046;271883.02801794745;271303.6203310888;261073.97928264964;430477.46260093397;432743.3877257513;442045.18520996696;469638.649770301;527209.3164912581;474559.09566832834;441596.2569172708;448394.01843258145;464417.2445854314;456707.59526566305;405788.99437737704;437852.55585767725;433292.63855411526;432743.3877257513;276402.16793126165;278076.8904731985;443819.32433087693;196064.74804097263;271883.02801794745;271.60858240565057;1095951.5171580974;499746.09323297;124639.17751889875;320628.00559363846;0;13;0;21;35;35;0;1;57;63;643392561870.6876;246516136585.0692;542405405335.6064;69448.47676071274;19572.61152690244;-0.0;80.43017985390193;2395915.054015273;478034.24944351934;0.0;264779.50682962395;4.625286348060034;0.46675234160508705
2974;2019-07-06 18:34:45.128;686;608;245;244;220;41;29;-15;6;20;731;264;6;65;236;176;261;310;220;31;29;-232;644;356;360;146;360;310;645;-3.0;-2.0;1488.0;501.0;3.0;98;51;57;1;0;0;1;0;0;0;1;1;1;0;0;23978.859375;9616.8466796875;6541.82568359375;4245.9873046875;658.0;278696;655.0;1206.0;Calculated values ==>;1562430885.128;341.76;333.96000000000004;297.66;297.56;295.16;277.26000000000005;273.955091788801;276.06;271.66;273.76000000000005;275.16;346.26;299.56;273.76000000000005;279.66;296.76000000000005;290.76000000000005;299.26000000000005;304.16;276.26000000000005;276.06;338.66;338.96000000000004;249.96000000000004;243.81672145450628;268.7936212382143;273.955091788801;295.16;6440000.000000001;3560000.0;3600000.0;1460000.0;3600000.0;3100000.0;6450000.0;0.0;0.0;0.24800000000000003;0.08349999999999999;0.0005;0.0005;3.0307982598696706;9616.8466796875;6541.82568359375;4245.9873046875;23978.859375;490840.7251690615;479460.32880997803;271624.18678940274;271063.63506308576;259791.28757399207;430412.23801567365;433292.63855411526;441021.3247816201;469910.0821911929;526107.9458622106;474773.67827523086;441021.3247816201;449555.86387678824;464417.2445854314;456958.2462452348;401594.19176605216;421137.9307349945;433656.0705203272;433292.63855411526;274727.5295995403;275983.5004908252;443770.4393651592;195388.0652192921;271624.18678940274;271.3388926702159;1096339.7197603108;499899.2512382221;124708.61639846159;320736.04148123786;0;13;0;21;35;35;0;1;57;63;643608601470.3923;246604352754.94864;542590839325.35297;60917.04837145736;20739.9282411799;-0.0;80.83422588235626;2397001.632559442;478370.2488630632;0.0;264780.85094604606;4.005840438830337;0.4186230756482595
2975;2019-07-06 18:35:45.118;679;628;247;247;221;39;30;-19;-14;21;734;266;-15;60;237;177;260;329;220;32;30;-236;650;354;359;144;359;310;651;-2.0;-1.0;1418.0;492.0;2.0;96;61;64;1;0;0;1;0;0;0;1;1;1;0;0;25309.25;10238.48046875;6584.02978515625;4332.24609375;655.0;278697;651.0;1205.0;Calculated values ==>;1562430945.118;341.06000000000006;335.96000000000004;297.86;297.86;295.26000000000005;277.06;273.7412296467126;276.16;271.26000000000005;271.76000000000005;275.26000000000005;346.56000000000006;299.76000000000005;271.66;279.16;296.86;290.86;299.16;306.06;276.36;276.16;338.26;338.66;249.56000000000003;243.40439225979637;268.7936212382143;273.7412296467126;295.16;6500000.0;3540000.0;3590000.0;1440000.0;3590000.0;3100000.0;6509999.999999999;0.0;0.0;0.23633333333333334;0.082;0.0003333333333333333;0.0003333333333333333;3.0287922212200553;10238.48046875;6584.02978515625;4332.24609375;25309.25;489230.056039176;481742.3908817324;272060.2250711983;272060.2250711983;259838.72391487728;430542.39183029096;433724.0844890748;437934.0026956884;470279.77213233593;526423.3240453887;475010.07500898663;437776.4333770113;448859.9334821772;464695.37349921046;457421.92748494906;397283.2204300393;425103.956049306;434084.4541166122;433724.0844890748;273052.9745269728;274727.5295995403;443723.34487098816;194606.23534097572;272060.2250711983;271.014280839491;1096750.3855494603;500064.68472097546;124780.0897625802;320845.4053798067;0;13;0;21;35;35;0;1;57;63;643824265520.4266;246691338254.96246;542776808325.3825;57506.462351497095;20427.602981461023;-0.0;53.88795313929217;2397988.3306718585;478713.2544461797;0.0;264781.9734437573;3.68654462402909;0.3882186580555132
2976;2019-07-06 18:36:45.118;678;649;246;246;220;37;31;-18;-16;22;740;267;-17;40;237;177;260;439;216;32;30;-241;655;353;358;142;358;310;656;-2.0;-1.0;1398.0;392.0;3.0;86;63;71;1;0;0;1;0;0;0;1;1;1;0;0;26045.19921875;10886.998046875;6286.34228515625;4329.71630859375;653.0;278698;649.0;1204.0;Calculated values ==>;1562431005.118;340.96000000000004;338.06000000000006;297.76000000000005;297.76000000000005;295.16;276.86;273.6339639331285;276.26000000000005;271.36;271.56;275.36;347.16;299.86;271.46000000000004;277.16;296.86;290.86;299.16;317.06;276.36;276.16;338.06000000000006;338.46000000000004;249.06000000000003;242.98782864720522;268.7936212382143;273.6339639331285;294.76000000000005;6550000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3100000.0;6559999.999999999;0.0;0.0;0.233;0.06533333333333333;0.0005;0.0005;3.026615593515161;10886.998046875;6286.34228515625;4329.71630859375;26045.19921875;488562.1905438491;484269.11220644845;270961.52607244486;270961.52607244486;259143.00313897576;430607.02586249536;434151.6192275535;437618.5379703155;470647.8646651888;527053.7893385189;475128.1835859447;437460.313363465;446029.80726630177;464841.74997644586;457584.16119662166;393656.5801268558;449502.31399595697;434330.5690018519;433972.159331108;272215.72791638016;273890.2417152289;443568.96455814916;195253.7296732681;270961.52607244486;271.27325490702077;1097178.33929295;500240.73037527234;124852.27278259973;320952.65848039265;0;13;0;21;35;35;0;1;57;63;644039365520.4266;246777138254.96246;542962808325.3825;56471.00033321205;16223.262012478895;-0.0;81.50531662933156;2398938.142860898;479018.67832112923;0.0;264783.10172100534;3.3844382628294567;0.3387183743755823
2977;2019-07-06 18:37:45.099;680;656;242;242;216;36;32;-15;-16;23;746;265;-18;49;237;177;259;527;218;33;32;-245;665;354;359;139;359;309;665;-1.0;-1.0;1480.0;346.0;3.0;80;60;74;1;0;0;1;0;0;0;1;1;1;0;0;25935.953125;11176.9716796875;6072.974609375;4331.54345703125;652.0;278699;647.0;1203.0;Calculated values ==>;1562431065.099;341.16;338.76;297.36;297.36;294.76000000000005;276.76000000000005;273.7412296467126;276.36;271.66;271.56;275.46000000000004;347.76;299.66;271.36;278.06;296.86;290.86;299.06;325.86;276.46000000000004;276.36;337.86;338.36;248.66000000000003;242.35481222062532;268.67533136820026;273.7412296467126;294.96000000000004;6650000.0;3540000.0;3590000.0;1390000.0;3590000.0;3090000.0;6650000.0;0.0;0.0;0.24666666666666667;0.057666666666666665;0.0005;0.0005;3.0242698392512573;11176.9716796875;6072.974609375;4331.54345703125;25935.953125;487791.45471606706;484302.6156105699;268088.1233826884;268088.1233826884;257100.82471722495;430542.39183029096;434084.4541166122;437845.99643053644;471147.87813747115;527761.2710080513;475020.5586097497;437530.6787186241;447503.02293430583;464695.37349921046;457421.92748494906;277508.1908566488;464064.5658464864;434263.8640799596;434084.4541166122;271378.50176498963;273471.60554148915;443721.7682525868;196250.10625203128;268088.1233826884;271.6794532250812;1097611.3783896104;500424.5385651321;124924.42709114686;321055.62017289136;0;13;0;21;35;35;0;1;57;63;644254397405.2352;246861411559.88742;543148449520.2172;59593.65291069794;14270.865842032033;-0.0;82.99816536696191;2399905.042022012;479272.7155824088;0.0;264784.47214924765;3.4264324561505974;0.33577579677734104
2978;2019-07-06 18:38:45.099;684;659;236;236;211;38;34;-8;-13;24;753;267;-16;29;238;176;259;578;219;35;33;-248;676;357;362;137;362;308;677;-2.0;-1.0;1495.0;308.0;3.0;88;55;77;1;0;0;1;0;0;0;1;1;1;0;0;26149.677734375;11525.0341796875;6559.2451171875;4303.0068359375;651.0;278700;647.0;1204.0;Calculated values ==>;1562431125.099;341.56000000000006;339.06000000000006;296.76000000000005;296.76000000000005;294.26000000000005;276.96000000000004;274.0616903277293;276.56;272.36;271.86;275.56;348.46000000000004;299.86;271.56;276.06;296.96000000000004;290.76000000000005;299.06;330.96000000000004;276.66;276.46000000000004;337.86;338.26;248.36;241.92719264551067;268.5567601203482;274.0616903277293;295.06;6759999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;6770000.0;0.0;0.0;0.24916666666666665;0.051333333333333335;0.0005;0.0005;3.026951791052947;11525.0341796875;6559.2451171875;4303.0068359375;26149.677734375;487201.79938508145;483421.04636734084;264455.00683445175;264455.00683445175;254680.43106256533;430346.717906069;433702.1600636701;438540.82570523745;471512.23439352604;528572.3594260238;475384.5657590557;438072.3853947394;444837.77879090665;464386.3924891542;456794.493534906;275961.32932533865;470897.43401990033;433883.48505660606;433520.3008126533;271378.50176498963;273052.9745269728;443788.3263297372;197498.5075014527;264455.00683445175;272.1925087087776;1098045.4253134385;500613.7219472936;124996.3816769216;321160.8886706127;0;13;0;21;35;35;0;1;57;63;644470697405.2352;246944211559.88742;543333549520.2172;60059.710952443034;12642.877366518605;-0.0;84.53264698910078;2400902.153387538;479496.9967758134;0.0;264785.8682393506;3.251270410095328;0.3138746271448057
2979;2019-07-06 18:39:45.120;692;662;232;232;205;40;36;-1;-16;26;758;267;-18;45;238;175;260;603;218;37;36;-251;691;357;362;136;362;307;692;-2.0;-1.0;1762.0;401.0;2.0;91;51;78;1;0;0;1;0;0;0;1;1;1;0;0;26343.9765625;12019.3623046875;6863.53466796875;4251.083984375;653.0;278701;647.0;1204.0;Calculated values ==>;1562431185.12;342.36;339.36;296.36;296.36;293.66;277.16;274.0616903277293;276.76000000000005;273.06;271.56;275.76000000000005;348.96000000000004;299.86;271.36;277.66;296.96000000000004;290.66;299.16;333.46000000000004;276.86;276.76000000000005;337.86;338.46000000000004;248.06000000000003;241.71165711629368;268.43790593516167;274.0616903277293;294.96000000000004;6909999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;6920000.0;0.0;0.0;0.2936666666666667;0.06683333333333333;0.0003333333333333333;0.0003333333333333333;3.026615593515161;12019.3623046875;6863.53466796875;4251.083984375;26343.9765625;486774.2263542248;482201.6910067064;261861.19531492185;261861.19531492185;251955.08658611312;430346.717906069;434064.28222162405;438297.7194993918;471840.61823089625;529172.7083407035;475512.4636850194;437985.2681005028;447318.6337633334;464386.3924891542;456655.9655253212;274741.7316284106;473033.3445717525;434244.55786418;434064.28222162405;271378.50176498963;273890.2417152289;443660.4843126936;197010.14926470956;261861.19531492185;271.99674585532915;1098483.0255384033;500809.9939221871;125067.69071641366;321272.78431842604;0;13;0;21;35;35;0;1;57;63;644687973424.9038;247026140224.76245;543518114094.93567;70858.11645891836;16484.464059040263;-0.0;57.40102896890073;2401993.5171246314;479739.8095754018;0.0;264787.051433955;3.7779914191709194;0.36882801219512873
2980;2019-07-06 18:40:45.100;703;667;229;228;202;41;38;5;-20;28;762;267;-21;33;239;173;260;618;217;39;38;-253;700;360;365;135;365;306;701;-2.0;-1.0;1766.0;404.0;0.0;99;43;79;1;0;0;1;0;0;0;1;1;1;0;0;26332.048828125;12148.583984375;7288.80712890625;4201.0615234375;656.0;278702;650.0;1205.0;Calculated values ==>;1562431245.1;343.46000000000004;339.86;296.06;295.96000000000004;293.36;277.26000000000005;274.38016830617;276.96000000000004;273.66;271.16;275.96000000000004;349.36;299.86;271.06;276.46000000000004;297.06;290.46000000000004;299.16;334.96000000000004;277.06;276.96000000000004;338.16;338.76;247.86;241.49495122638035;268.3187672390254;274.38016830617;294.86;7000000.0;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;7009999.999999999;0.0;0.0;0.29433333333333334;0.06733333333333333;0.0;0.0;3.028623374334862;12148.583984375;7288.80712890625;4201.0615234375;26332.048828125;487436.6334220287;481952.7722068634;260195.2317352716;259814.20015689294;250608.20332457003;430148.3826014536;433683.32636128634;437898.67151236854;472168.09959432366;529667.5808205553;475640.1672774928;437742.05038880615;445807.4384647189;464076.26427514775;455881.6532774192;273794.9185024755;474328.1611249308;433865.5205784961;433683.32636128634;272634.34865687083;275146.1813398168;443640.94000824814;197708.4128554377;261861.19531492185;272.28848986988635;1098921.8460945054;501011.3263414758;125138.10178415253;321390.6811880436;0;13;0;21;35;35;0;1;57;63;644906000724.9731;247107413124.7883;543701952794.99414;70695.99946468999;16559.456828289236;-0.0;0.0;2403172.741551826;480015.08379421465;0.0;264787.52961641597;3.691250761373488;0.3596227825533676
2981;2019-07-06 18:41:45.121;713;671;228;227;201;46;39;11;-21;30;765;265;-22;43;239;174;260;627;219;42;38;-255;693;365;370;134;370;306;693;-2.0;-1.0;1654.0;513.0;0.0;98;35;80;1;0;0;1;0;0;0;1;1;1;1;0;25956.3828125;12118.76171875;7181.5615234375;4201.5166015625;658.0;278703;652.0;1202.0;Calculated values ==>;1562431305.121;344.46000000000004;340.26;295.96000000000004;295.86;293.26000000000005;277.76000000000005;274.9066339382667;277.06;274.26000000000005;271.06;276.16;349.66;299.66;270.96000000000004;277.46000000000004;297.06;290.56;299.16;335.86;277.36;276.96000000000004;338.36;338.96000000000004;247.66000000000003;241.2770596917726;268.3187672390254;274.9066339382667;295.06;6930000.0;3650000.0;3700000.0;1340000.0;3700000.0;3060000.0;6930000.0;0.0;0.0;0.27566666666666667;0.08549999999999999;0.0;0.0;3.0207458609977977;12118.76171875;7181.5615234375;4201.5166015625;25956.3828125;489625.0333863617;483443.72580172465;260235.79266265014;259850.4908286617;250565.54293860798;429811.8947417682;432607.708960572;437742.05038880615;472494.68880147435;529981.2530329811;475405.33194955945;437585.1090581189;447227.0908755239;463333.8719451782;455186.9321635893;274523.27477828856;476712.6097456785;433166.4952995384;432420.26882306463;273471.60554148915;275983.5004908252;443621.83655424195;197487.09602349802;261861.19531492185;272.21966700501406;1099357.735533836;501213.6250025885;125208.14777621847;321511.30979901686;0;13;0;21;35;35;0;1;57;63;645126577900.5128;247188141369.98584;543885617055.44354;66230.28242003662;21044.520315378606;-0.0;0.0;2404314.19327198;480328.5599494456;0.0;264787.52961641597;3.7135306561381745;0.38260070010895814
2982;2019-07-06 18:42:45.131;717;674;230;229;203;50;40;14;-20;33;768;264;-22;32;238;175;260;629;216;44;40;-247;689;367;372;133;372;306;689;-2.0;-1.0;1736.0;461.0;0.0;99;22;84;1;0;0;1;0;0;0;1;1;1;1;0;25944.21875;12286.52734375;7092.46533203125;4129.6728515625;660.0;278704;653.0;1202.0;Calculated values ==>;1562431365.131;344.86;340.56000000000006;296.16;296.06;293.46000000000004;278.16;275.1157276137837;277.16;274.56;271.16;276.46000000000004;349.96000000000004;299.56;270.96000000000004;276.36;296.96000000000004;290.66;299.16;336.06;277.56;277.16;338.46000000000004;339.16;248.46000000000004;241.05796691057077;268.3187672390254;275.1157276137837;294.76000000000005;6890000.000000001;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3060000.0;6890000.000000001;0.0;0.0;0.28933333333333333;0.07683333333333334;0.0;0.0;3.0204077976587973;12286.52734375;7092.46533203125;4129.6728515625;25944.21875;490612.89315373113;484330.45899164793;261238.8870642171;260844.59616340793;251389.51750097296;429675.2189834977;432283.37754313025;437898.67151236854;472917.67418972735;530294.8415796665;475287.8277452267;437585.1090581189;445664.3711478791;462900.3345217159;454992.33547233755;274965.2420570048;477497.48029292905;433033.530313329;432283.37754313025;273890.2417152289;276820.84063482966;444670.30032279016;198914.29815460497;261861.19531492185;272.7982156355546;1099790.312630957;501417.03630764515;125277.58592607993;321630.2798478308;0;13;0;21;35;35;0;1;57;63;645349215000.4774;247268254719.9731;544069247655.41437;69146.1453581796;18882.252833255563;-0.0;0.0;2405442.518192769;480661.33851281623;0.0;264787.52961641597;3.744508512788455;0.372167823921615
