;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2983;2019-07-06 18:43:45.152;714;673;235;234;210;53;42;17;-19;36;772;262;-21;37;238;176;260;624;213;45;41;-233;670;371;376;132;376;308;669;-2.0;-1.0;1663.0;312.0;0.0;98;5;90;1;0;0;1;0;0;0;1;1;1;1;0;25871.87890625;12437.75;6746.61669921875;4023.90795898438;660.0;278705;654.0;1205.0;Calculated values ==>;1562431425.152;344.56000000000006;340.46000000000004;296.66;296.56;294.16;278.46000000000004;275.5313989812953;277.36;274.86;271.26000000000005;276.76000000000005;350.36;299.36;271.06;276.86;296.96000000000004;290.76000000000005;299.16;335.56;277.66;277.26000000000005;338.56000000000006;339.16;249.86;240.83765695389522;268.5567601203482;275.5313989812953;294.46000000000004;6700000.0;3710000.0;3760000.0;1320000.0;3760000.0;3080000.0;6690000.000000001;0.0;0.0;0.2771666666666667;0.052000000000000005;0.0;0.0;3.027946253060608;12437.75;6746.61669921875;4023.90795898438;25871.87890625;492119.90886565857;486351.44631471304;264576.4065851461;264141.36836275656;254679.1221099147;429398.2889081932;431627.9424545468;437601.09044165985;473339.41292369686;530561.5075158759;474795.24129414663;437285.26766895736;445989.41915652953;462297.3968496109;454458.4552684664;277408.19662039314;479072.8995336893;432201.1861801382;431435.5710675001;274308.8830629234;276820.84063482966;446341.95803176577;201611.95005038395;261861.19531492185;273.88146445106395;1100222.264574385;501623.1440643376;125345.55621400817;321745.64589523786;0;13;0;21;35;35;0;1;57;63;645573693540.135;247347782544.8518;544253512125.1333;65408.323411781974;12725.960415031856;-0.0;0.0;2406564.1978813414;480924.83248010534;0.0;264787.52961641597;3.366656288652492;0.31443222122522513
2984;2019-07-06 18:44:45.112;705;670;240;239;213;50;44;22;-18;39;776;259;-20;28;238;177;260;608;210;45;43;-217;670;367;372;130;372;308;669;89.0;-1.0;1614.0;256.0;0.0;98;1;96;1;0;0;1;0;0;0;1;1;1;1;0;26528.748046875;12884.3017578125;6812.052734375;4015.45947265625;658.0;278706;653.0;1204.0;Calculated values ==>;1562431485.112;343.66;340.16;297.16;297.06;294.46000000000004;278.16;275.1157276137837;277.56;275.36;271.36;277.06;350.76;299.06;271.16;275.96000000000004;296.96000000000004;290.86;299.16;333.96000000000004;277.66;277.46000000000004;338.46000000000004;338.96000000000004;251.46000000000004;240.39332010688793;268.5567601203482;275.1157276137837;294.16;6700000.0;3670000.0000000005;3720000.0000000005;1300000.0;3720000.0000000005;3080000.0;6690000.000000001;0.014833333333333334;0.0;0.269;0.042666666666666665;0.0;0.014833333333333334;3.025772060433734;12884.3017578125;6812.052734375;4015.45947265625;26528.748046875;490845.34081239894;485914.6156381341;266819.1702834141;266360.99666627997;255779.21980543813;429675.2189834977;433033.530313329;437758.51091407164;473889.0705746373;530979.842226762;474440.9327152737;437443.34373287327;444692.8620626349;462900.3345217159;455276.2935858747;277408.19662039314;476622.99015569483;433219.5959970978;432846.8831544877;273890.2417152289;275983.5004908252;448383.72224785783;201508.47816705637;201508.47816705637;273.8232011666395;1100658.6453513445;501834.0204843882;125412.50627949537;321858.559481315;0;13;0;21;35;35;0;1;57;63;645797943940.2777;247426330144.9018;544438188925.2508;63551.25880894711;10533.343747447529;-0.0;3431.519673980232;2407638.1446250738;481118.53079655947;0.0;264816.1065497191;3.2690928810973268;0.27981070358229865
2985;2019-07-06 18:45:45.123;695;666;239;238;217;49;45;26;-18;41;782;256;-20;28;239;179;261;604;209;46;44;-199;657;369;374;129;374;309;656;-2.0;-1.0;1603.0;241.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;1;1;0;26434.015625;12835.134765625;6613.45068359375;4025.83544921875;656.0;278707;651.0;1205.0;Calculated values ==>;1562431545.123;342.66;339.76;297.06;296.96000000000004;294.86;278.06;275.3239800832674;277.66;275.76000000000005;271.36;277.26000000000005;351.36;298.76000000000005;271.16;275.96000000000004;297.06;291.06;299.26000000000005;333.56;277.76000000000005;277.56;338.26;338.76;253.26000000000002;240.16925963744896;268.67533136820026;275.3239800832674;294.06;6570000.0;3690000.0;3740000.0;1290000.0;3740000.0;3090000.0;6559999.999999999;0.0;0.0;0.26716666666666666;0.04016666666666667;0.0;0.0;3.028623374334862;12835.134765625;6613.45068359375;4025.83544921875;26434.015625;490765.65316413133;486735.57347274816;267416.7023986342;266938.24775911914;257958.48478010317;429537.3511455088;432713.3447351209;437530.6787186241;474211.1747634917;531531.9621369152;473955.97198609624;437214.0438153077;444493.19508952065;462734.5255418167;455224.672278144;392904.2540607562;477561.17103789106;432900.96285529673;432525.12768426974;273052.9745269728;275146.1813398168;450422.31090570014;202250.62385593294;201508.47816705637;274.12245735922204;1101100.0826300068;502048.38841537415;125479.52935573108;321970.4591874976;0;13;0;21;35;35;0;1;57;63;646021784969.9718;247504044389.7956;544623322859.9978;62858.98799081566;9968.229429832318;-0.0;0.0;2408691.7564737312;481289.40856131783;0.0;264844.7077895627;3.1024074134027084;0.2775383772722988
2986;2019-07-06 18:46:45.103;685;661;237;237;212;47;46;30;-17;42;789;255;-19;26;239;180;261;589;210;45;45;-179;663;367;372;128;371;309;662;-2.0;0.0;1552.0;357.0;0.0;100;1;98;1;0;0;1;0;0;0;1;1;1;1;0;26641.947265625;12987.6962890625;6804.15478515625;4026.0224609375;653.0;278708;649.0;1204.0;Calculated values ==>;1562431605.103;341.66;339.26;296.86;296.86;294.36;277.86;275.1157276137837;277.76000000000005;276.16;271.46000000000004;277.36;352.06000000000006;298.66;271.26000000000005;275.76000000000005;297.06;291.16;299.26000000000005;332.06;277.66;277.66;338.06000000000006;338.46000000000004;255.26000000000002;239.943914813709;268.67533136820026;275.1157276137837;294.16;6630000.0;3670000.0000000005;3720000.0000000005;1280000.0;3710000.0;3090000.0;6620000.0;0.0;0.0;0.25866666666666666;0.0595;0.0;0.0;3.026615593515161;12987.6962890625;6804.15478515625;4026.0224609375;26641.947265625;488720.25484214345;485362.17977582087;265988.6653094912;265988.6653094912;255744.09262756334;429675.2189834977;433405.0875029962;437688.5006598165;474436.0440701247;532263.7471082384;473837.37898620154;437372.52749135875;444201.66082275484;463184.4932147605;455700.96171582845;279224.3933926579;474524.3680216502;433219.5959970978;433219.5959970978;272215.72791638016;273890.2417152289;452640.2184745845;200765.47600265383;201508.47816705637;273.5312871717307;1101542.2348876724;502263.50694414537;125546.6058053984;322082.2352953131;0;13;0;21;35;35;0;1;57;63;646245510370.043;247581118689.8201;544808661060.05676;61284.08904465274;14986.547177079876;-0.0;0.0;2409725.9372741417;481497.2957142843;0.0;264844.7077895627;3.2022437313370458;0.3056652091253244
2987;2019-07-06 18:47:45.124;678;658;237;236;214;47;47;31;-17;43;795;257;-19;23;239;181;261;598;209;47;46;-161;654;370;375;128;374;310;653;-3.0;-1.0;1497.0;407.0;0.0;100;1;98;1;0;0;1;0;0;0;1;1;1;1;0;26370.560546875;12791.021484375;6567.2646484375;4030.83447265625;651.0;278709;647.0;1203.0;Calculated values ==>;1562431665.124;340.96000000000004;338.96000000000004;296.86;296.76000000000005;294.56;277.86;275.4277932560699;277.86;276.26000000000005;271.46000000000004;277.46000000000004;352.66;298.86;271.26000000000005;275.46000000000004;297.06;291.26000000000005;299.26000000000005;332.96000000000004;277.86;277.76000000000005;337.86;338.26;257.06;239.943914813709;268.7936212382143;275.4277932560699;294.06;6540000.000000001;3700000.0;3750000.0;1280000.0;3740000.0;3100000.0;6530000.0;0.0;0.0;0.2495;0.06783333333333334;0.0;0.0;3.0244377114922716;12791.021484375;6567.2646484375;4030.83447265625;26370.560546875;488667.58623719873;485905.05714102375;266713.2820676335;266240.41617357306;256954.72707666052;429467.9694778635;432834.8309232479;437460.313363465;474532.44719515945;532816.2831653146;473944.3766318224;437142.86386454466;443559.59892718645;462734.5255418167;455341.3644219996;395217.7707175101;477004.8179566802;432834.8309232479;432646.7256899584;271378.50176498963;273052.9745269728;454465.3061737008;201328.84143538724;201508.47816705637;273.7659365857481;1101984.1604070056;502478.40478071;125613.76977917542;322193.7027908392;0;13;0;21;35;35;0;1;57;63;646469688805.5916;247657945570.0081;544994426055.5113;58914.802246055406;17171.090191415606;-0.0;0.0;2410727.9452841156;481765.3698194534;0.0;264844.7077895627;3.2530463081917205;0.3182572859287069
2988;2019-07-06 18:48:45.114;672;655;238;237;212;46;48;33;-18;44;801;256;-20;21;240;180;261;597;208;47;47;-145;659;366;371;137;371;308;659;126.0;-1.0;1398.0;400.0;0.0;100;100;98;1;0;0;1;0;0;0;1;1;0;1;0;25849.947265625;12877.4990234375;6705.77490234375;3018.46997070312;649.0;278710;645.0;1203.0;Calculated values ==>;1562431725.114;340.36;338.66;296.96000000000004;296.86;294.36;277.76000000000005;275.0112864084945;277.96000000000004;276.46000000000004;271.36;277.56;353.26;298.76000000000005;271.16;275.26000000000005;297.16;291.16;299.26000000000005;332.86;277.86;277.86;337.66;338.06000000000006;258.66;241.92719264551067;268.5567601203482;275.0112864084945;293.96000000000004;6590000.000000001;3660000.0;3710000.0;1370000.0;3710000.0;3080000.0;6590000.000000001;0.021;0.0;0.233;0.06666666666666667;0.0;0.021;3.0247729339137086;12877.4990234375;6705.77490234375;3018.46997070312;25849.947265625;487278.2574751229;484815.1795977901;266690.76563181425;266224.3392202044;255890.4815016632;429743.705733735;434022.2730352581;437758.51091407164;473469.3076824459;533591.2141410534;474086.0801500327;437443.34373287327;443672.2141913368;463318.56813207973;455867.4181760276;391202.90938695095;476129.8240521759;433838.92215221055;433838.92215221055;270541.29595472733;272215.72791638016;454605.6961720488;200660.25118479616;200660.25118479616;273.4855154697842;1102419.258777029;502692.2734675862;125672.5041921788;322304.29301900277;0;13;0;21;35;35;0;1;57;63;646693451505.6271;247737432320.02072;545179795155.5408;55243.89451692119;16929.69633248351;-0.0;4896.752090315703;2411679.1092035463;482049.49567832757;0.0;264885.5072559439;3.4099290432057514;0.31013455840714443
2989;2019-07-06 18:49:45.155;669;653;236;235;214;46;49;34;-19;44;808;253;-21;16;240;180;261;600;207;48;48;-132;656;366;371;141;371;308;655;-2.0;-1.0;1475.0;336.0;0.0;100;100;98;1;0;0;1;0;0;0;1;1;0;0;0;25827.1796875;12891.9580078125;6625.65771484375;3002.81079101562;647.0;278711;643.0;1202.0;Calculated values ==>;1562431785.155;340.06000000000006;338.46000000000004;296.76000000000005;296.66;294.56;277.76000000000005;275.0112864084945;278.06;276.56;271.26000000000005;277.56;353.96000000000004;298.46000000000004;271.06;274.76000000000005;297.16;291.16;299.26000000000005;333.16;277.96000000000004;277.96000000000004;337.46000000000004;337.86;259.96000000000004;242.77792619122317;268.5567601203482;275.0112864084945;293.86;6559999.999999999;3660000.0;3710000.0;1410000.0;3710000.0;3080000.0;6550000.0;0.0;0.0;0.24583333333333332;0.056;0.0;0.0;3.0225928229665366;12891.9580078125;6625.65771484375;3002.81079101562;25827.1796875;487167.3546520087;484962.1354028065;266078.8046797589;265615.57310438156;256850.66546191843;429743.705733735;434205.081921684;437601.09044165985;472948.58913472976;534321.4467419621;473730.676446856;437285.26766895736;442936.2754991869;463318.56813207973;455867.4181760276;393703.8414435517;477070.6177467081;434022.2730352581;434022.2730352581;269704.110367413;271378.50176498963;455284.0913825784;201304.65524340913;200660.25118479616;273.7388537237033;1102850.195773373;502907.1656851921;125722.71581961606;322415.4642057102;0;13;0;21;35;35;0;1;57;63;646916203615.2167;247820889309.86694;545364721435.2001;58089.54031956997;14222.84842379348;-0.0;0.0;2412624.1998630576;482309.27761392;0.0;264926.3414075707;3.2109688819376268;0.30296960725118255
2990;2019-07-06 18:50:45.115;665;651;235;235;209;44;49;33;-20;44;805;250;-22;17;240;179;261;601;206;48;49;-122;660;364;369;143;369;307;659;-2.0;-1.0;1604.0;159.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;25926.65234375;13058.322265625;6771.9482421875;2976.96752929688;645.0;278712;641.0;1203.0;Calculated values ==>;1562431845.115;339.66;338.26;296.66;296.66;294.06;277.56;274.8017692304317;278.06;276.46000000000004;271.16;277.56;353.66;298.16;270.96000000000004;274.86;297.16;291.06;299.26000000000005;333.26000000000005;277.96000000000004;278.06;337.26;337.66;260.96000000000004;243.1966462407574;268.43790593516167;274.8017692304317;293.76000000000005;6600000.0;3640000.0;3690000.0;1430000.0;3690000.0;3070000.0;6590000.000000001;0.0;0.0;0.2673333333333333;0.026500000000000003;0.0;0.0;3.0254412863256834;13058.322265625;6771.9482421875;2976.96752929688;25926.65234375;486160.1596813426;484230.64335194026;265307.4940194064;265307.4940194064;254775.29384901255;429879.7862731237;434694.8781612207;437671.5478804793;472686.96060398995;534082.2406414337;473505.7419383505;437356.53477473935;443288.7182359786;463616.4740235952;456058.7596805061;390292.15879497916;476744.49589809007;434514.02593840734;434694.8781612207;268866.9448851554;270541.29595472733;455989.0127896765;202556.2889464752;200660.25118479616;274.21885742150874;1103281.1901859518;503123.27385271783;125772.51408465968;322527.0364909456;0;13;0;21;35;35;0;1;57;63;647138055615.3578;247906032509.9211;545549098435.3174;62854.145888357096;6715.967181844835;-0.0;0.0;2413631.3920060634;482483.65141732455;0.0;264926.3414075707;3.0503523906316605;0.2578990468016376
2991;2019-07-06 18:51:45.116;664;649;233;232;210;44;50;33;-19;44;796;250;-21;16;241;179;260;605;206;48;49;-115;663;363;368;143;368;307;663;-1.0;-1.0;1648.0;168.0;3.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26097.236328125;13124.8505859375;6822.96142578125;2982.72534179688;644.0;278713;640.0;1203.0;Calculated values ==>;1562431905.116;339.56000000000006;338.06000000000006;296.46000000000004;296.36;294.16;277.56;274.69669130483857;278.16;276.46000000000004;271.26000000000005;277.56;352.76;298.16;271.06;274.76000000000005;297.26000000000005;291.06;299.16;333.66;277.96000000000004;278.06;337.16;337.56000000000006;261.66;243.1966462407574;268.43790593516167;274.69669130483857;293.76000000000005;6630000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3070000.0;6630000.0;0.0;0.0;0.27466666666666667;0.028;0.0005;0.0005;3.02560793762788;13124.8505859375;6822.96142578125;2982.72534179688;26097.236328125;485690.27076876845;483494.21721796;264124.657072324;263689.2169673012;254955.976095455;429947.3805835815;435117.21360507864;437828.56808052456;472686.96060398995;533143.6027224443;473505.7419383505;437514.20447033056;443141.609673585;463898.11279319227;456224.3229510757;278511.32879011316;476879.22443039826;434757.92371039576;434937.8208729635;268448.3696465944;270122.7006405761;456710.242571244;202323.922168874;264124.657072324;274.1238541105015;1103714.7298165672;503341.4705961024;125822.17901959392;322640.3292928904;0;13;0;21;35;35;0;1;57;63;647359159300.0907;247991833939.81747;545733301505.09485;64685.27607706669;7122.81697126636;-0.0;85.40658190031975;2414694.2382349665;482598.9765405145;0.0;264927.0531409477;3.1352732176252687;0.26548075768123525
2992;2019-07-06 18:52:45.116;665;649;232;231;208;44;50;33;-20;44;787;249;-21;18;241;178;260;611;205;49;50;-111;665;364;369;146;368;307;665;88.0;-1.0;1635.0;279.0;3.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26132.69921875;13173.9140625;6815.2626953125;2976.46435546875;644.0;278714;640.0;1203.0;Calculated values ==>;1562431965.116;339.66;338.06000000000006;296.36;296.26000000000005;293.96000000000004;277.56;274.8017692304317;278.16;276.46000000000004;271.16;277.56;351.86;298.06;271.06;274.96000000000004;297.26000000000005;290.96000000000004;299.16;334.26000000000005;278.06;278.16;337.16;337.56000000000006;262.06;243.81672145450628;268.43790593516167;274.8017692304317;293.66;6650000.0;3640000.0;3690000.0;1460000.0;3679999.9999999995;3070000.0;6650000.0;0.014666666666666666;0.0;0.2725;0.0465;0.0005;0.015166666666666667;3.02560793762788;13173.9140625;6815.2626953125;2976.46435546875;26132.69921875;485618.91713902913;483271.8803950047;263552.1716340887;263123.6853428753;254134.50493731216;429879.7862731237;434875.2158941437;437671.5478804793;472292.90834925044;532204.2865271305;473387.15195252;437514.20447033056;443435.5918674444;463898.11279319227;455918.2756450069;278181.02280402556;477560.86409220856;434694.8781612207;434875.2158941437;268448.3696465944;270122.7006405761;456640.2570381271;201880.86629295038;203913.98624925164;273.9555555292907;1104149.9792794578;503560.6269681727;125871.8389337378;322753.98116056615;0;13;0;21;35;35;0;1;57;63;647580259300.0907;248078533939.81747;545917501505.09485;64252.96073260164;11846.311669650719;-0.0;3502.9119829475294;2415768.723541714;482757.05261252215;0.0;264956.9557956548;3.4661424861840753;0.29458775229079454
2993;2019-07-06 18:53:45.107;667;650;231;230;205;44;52;33;-20;43;777;250;-22;17;242;177;260;614;207;50;51;-107;665;365;370;147;370;306;665;-2.0;-2.0;1769.0;379.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;26025.955078125;13183.28125;6791.99658203125;2962.79296875;644.0;278715;640.0;1203.0;Calculated values ==>;1562432025.107;339.86;338.16;296.26000000000005;296.16;293.66;277.56;274.9066339382667;278.36;276.46000000000004;271.16;277.46000000000004;350.86;298.16;270.96000000000004;274.86;297.36;290.86;299.16;334.56;278.16;278.26000000000005;337.16;337.56000000000006;262.46000000000004;244.02132995426717;268.3187672390254;274.9066339382667;293.86;6650000.0;3650000.0;3700000.0;1470000.0;3700000.0;3060000.0;6650000.0;0.0;0.0;0.29483333333333334;0.06316666666666666;0.0;0.0;3.02560793762788;13183.28125;6791.99658203125;2962.79296875;26025.955078125;485910.1015308582;483419.5090354381;263123.6853428753;262699.0998952809;253057.10744905533;429811.8947417682;434992.9824527312;437898.67151236854;472061.919703908;531235.1143566301;473636.56074520265;437585.1090581189;443492.7161922392;463734.9087906732;455610.9404741268;278181.02280402556;478019.3313318519;434631.93667049345;434812.71584277897;268448.3696465944;270122.7006405761;456893.429021856;201645.87039812037;203913.98624925164;273.86813580200527;1104584.569534885;503780.2373165918;125921.32532084605;322867.3579791349;0;13;0;21;35;35;0;1;57;63;647801926045.7391;248166420755.07455;546101373920.6327;69655.20086185084;16123.137453065965;-0.0;0.0;2416884.457506396;482990.0963940817;0.0;264986.1423502914;3.7395620172205275;0.34977057178869597
2994;2019-07-06 18:54:45.117;670;650;229;229;204;45;54;33;-20;43;767;251;-22;20;242;177;261;617;208;52;53;-104;672;364;369;141;369;307;671;-2.0;-1.0;1615.0;329.0;2.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27111.0859375;13323.763671875;6929.68896484375;3937.18579101562;644.0;278716;639.0;1201.0;Calculated values ==>;1562432085.117;340.16;338.16;296.06;296.06;293.56;277.66;274.8017692304317;278.56;276.46000000000004;271.16;277.46000000000004;349.86;298.26000000000005;270.96000000000004;275.16;297.36;290.86;299.26000000000005;334.86;278.36;278.46000000000004;337.06;337.56000000000006;262.76000000000005;242.77792619122317;268.43790593516167;274.8017692304317;293.96000000000004;6720000.0;3640000.0;3690000.0;1410000.0;3690000.0;3070000.0;6709999.999999999;0.0;0.0;0.26916666666666667;0.05483333333333333;0.0003333333333333333;0.0003333333333333333;3.0205778329934203;13323.763671875;6929.68896484375;3937.18579101562;27111.0859375;485590.0802678685;482751.05341632146;261900.8360976835;261900.8360976835;252450.14548702643;429879.7862731237;435591.5403624997;437671.5478804793;472850.300935316;530114.3709831942;473624.2696641141;437356.53477473935;443728.6416987744;463883.1673987136;455777.62880436965;277758.537142005;477769.918036227;435234.3717991677;435413.2016470621;268029.79939014546;270122.7006405761;458155.62905077194;201575.3228686257;261900.8360976835;273.83607178891185;1105027.4520113906;504001.16617291246;125978.83472713879;322981.7244165706;0;13;0;21;35;35;0;1;57;64;648023662995.7039;248252835155.06082;546285304570.60345;63549.23389902393;14069.153455654352;-0.0;57.837455183126195;2417994.6794687193;483241.7407520184;0.0;264986.62440941436;3.2110035062491877;0.2992348000941867
2995;2019-07-06 18:55:45.107;673;652;229;229;204;45;55;32;-20;42;752;254;-22;19;242;176;261;620;211;54;55;-101;673;365;370;138;370;306;673;-1.0;-1.0;1709.0;197.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;1;0;27165.529296875;13372.7177734375;6935.5263671875;3949.05151367188;645.0;278717;640.0;1204.0;Calculated values ==>;1562432145.107;340.46000000000004;338.36;296.06;296.06;293.56;277.66;274.9066339382667;278.66;276.36;271.16;277.36;348.36;298.56;270.96000000000004;275.06;297.36;290.76000000000005;299.26000000000005;335.16;278.56;278.66;337.16;337.66;263.06;242.14157278889297;268.3187672390254;274.9066339382667;294.26000000000005;6730000.0;3650000.0;3700000.0;1380000.0;3700000.0;3060000.0;6730000.0;0.0;0.0;0.2848333333333333;0.03283333333333333;0.0;0.0;3.027956200113153;13372.7177734375;6935.5263671875;3949.05151367188;27165.529296875;485920.5523887633;482825.1431266056;261778.03463975835;261778.03463975835;252367.5967813876;429811.8947417682;435530.7659828205;437898.67151236854;473143.7464358393;528621.3905861635;474109.5527026;437585.1090581189;443785.1483169292;463734.9087906732;455469.771500397;277610.31035501783;477994.0699709955;435352.00172558194;435530.7659828205;268448.3696465944;270541.29595472733;458930.57338890136;202853.2049337011;261900.8360976835;274.3388547210425;1105479.6817542277;504223.59977321234;126044.5424182476;323097.2486204457;0;13;0;21;35;35;0;1;57;64;648245326045.7391;248336521205.07413;546469173920.6327;66948.78373049044;8407.873597612408;-0.0;0.0;2419081.9817018914;483429.0180927323;0.0;264987.1063078778;3.1065564109886403;0.27279439106795406
2996;2019-07-06 18:56:45.128;677;653;228;228;203;46;58;33;-19;42;749;256;-21;25;243;176;261;621;208;56;57;-100;676;366;371;134;370;307;676;129.0;-1.0;1795.0;121.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27155.50390625;13429.28125;6974.83154296875;3973.29516601562;645.0;278718;641.0;1204.0;Calculated values ==>;1562432205.128;340.86;338.46000000000004;295.96000000000004;295.96000000000004;293.46000000000004;277.76000000000005;275.0112864084945;278.96000000000004;276.46000000000004;271.26000000000005;277.36;348.06000000000006;298.76000000000005;271.06;275.66;297.46000000000004;290.76000000000005;299.26000000000005;335.26000000000005;278.76000000000005;278.86;337.26;337.66;263.16;241.2770596917726;268.43790593516167;275.0112864084945;293.96000000000004;6759999.999999999;3660000.0;3710000.0;1340000.0;3700000.0;3070000.0;6759999.999999999;0.021500000000000002;0.0;0.29916666666666664;0.020166666666666666;0.0;0.021500000000000002;3.027956200113153;13429.28125;6974.83154296875;3973.29516601562;27155.50390625;486181.8389433087;482639.1715713275;261191.9994493182;261191.9994493182;251897.83463794712;429743.705733735;435827.0079096688;437828.56808052456;473663.1379967309;528230.265241673;474215.9838858221;437514.20447033056;444457.2815188539;463868.3479736739;455302.29977171024;277180.12002940295;477794.1054206817;435470.10076029313;435648.7981341894;268866.9448851554;270541.29595472733;459651.33476077084;203752.93969918916;203752.93969918916;274.6919818334748;1105932.5154665764;504447.02793723065;126110.58508065541;323213.20884139737;0;13;0;21;35;35;0;1;57;64;648467703850.3999;248418149764.94962;546653138285.35205;70027.6254907495;5160.617633741897;-0.0;4985.760956352506;2420223.85129152;483542.12842758716;0.0;265028.6688575868;3.2888650104120494;0.25138976600515645
2997;2019-07-06 18:57:45.118;679;654;229;229;203;46;60;34;-19;43;755;255;-21;24;243;175;261;624;210;58;59;-98;679;366;371;131;370;307;678;-2.0;-1.0;1752.0;140.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27286.732421875;13421.0712890625;7033.310546875;3994.15283203125;646.0;278719;641.0;1203.0;Calculated values ==>;1562432265.118;341.06000000000006;338.56000000000006;296.06;296.06;293.46000000000004;277.76000000000005;275.0112864084945;279.16;276.56;271.26000000000005;277.46000000000004;348.66;298.66;271.06;275.56;297.46000000000004;290.66;299.26000000000005;335.56;278.96000000000004;279.06;337.26;337.76;263.36;240.61611355647437;268.43790593516167;275.0112864084945;294.16;6790000.000000001;3660000.0;3710000.0;1310000.0;3700000.0;3070000.0;6780000.0;0.0;0.0;0.292;0.02333333333333333;0.0;0.0;3.02527446015212;13421.0712890625;7033.310546875;3994.15283203125;27286.732421875;486151.8426971224;482564.9999958205;261477.25637124895;261477.25637124895;251817.98503874862;429743.705733735;436181.9865522242;437828.56808052456;474147.34029804735;528858.648623613;474097.763399678;437514.20447033056;444312.00193913304;463868.3479736739;455160.6010900666;276769.7900781734;478019.90046774055;435827.0079096688;436004.73558324855;268866.9448851554;270959.89632461156;460311.85731367144;203558.23269969778;203752.93969918916;274.61673532278377;1106386.1251551658;504670.7435829354;126176.96941474969;323329.92390307836;0;13;0;21;35;35;0;1;57;64;648690266750.4353;248497636514.96225;546837307585.38135;68406.93793120142;5990.917907659385;-0.0;0.0;2421377.280383326;483635.04240220314;0.0;265070.20994089503;3.0430394642969407;0.25717880663937154
2998;2019-07-06 18:58:45.099;682;656;229;228;204;47;62;35;-19;43;766;254;-21;20;244;175;261;625;208;60;61;-98;677;368;373;130;372;307;677;-2.0;-1.0;1708.0;336.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27219.83984375;13425.240234375;6999.357421875;3997.21166992188;647.0;278720;642.0;1201.0;Calculated values ==>;1562432325.099;341.36;338.76;296.06;295.96000000000004;293.56;277.86;275.2199585193972;279.36;276.66;271.26000000000005;277.46000000000004;349.76;298.56;271.06;275.16;297.56;290.66;299.26000000000005;335.66;279.16;279.26000000000005;337.36;337.86;263.36;240.39332010688793;268.43790593516167;275.2199585193972;293.96000000000004;6770000.0;3679999.9999999995;3729999.9999999995;1300000.0;3720000.0000000005;3070000.0;6770000.0;0.0;0.0;0.2846666666666666;0.056;0.0;0.0;3.020078186674551;13425.240234375;6999.357421875;3997.21166992188;27219.83984375;486804.2218968461;482974.82482584746;261536.71867508575;261133.26403003678;252204.4541229469;429606.4342157736;436064.3312769843;437828.56808052456;474275.9111487288;530009.779551569;473979.48200165376;437514.20447033056;443728.6416987744;463705.34537709923;454823.63574063446;277041.2464945905;478290.8321087487;435707.69569983124;435886.25551140326;269285.52512055053;271378.50176498963;460464.4374282235;202830.3391768265;203752.93969918916;274.3437698863476;1106840.2027535203;504894.3920009984;126243.54303055037;323446.8257720623;0;13;0;21;35;35;0;1;57;64;648913396070.2366;248575911719.89255;547021449255.2174;66896.16249458604;14427.509502078232;-0.0;0.0;2422504.449169356;483805.1420818383;0.0;265070.20994089503;3.3299609750663697;0.3093855441542656
2999;2019-07-06 18:59:45.139;683;656;230;229;203;48;63;35;-19;44;776;253;-21;24;244;176;261;626;209;62;63;-100;681;367;372;128;372;306;680;-1.0;-1.0;1610.0;324.0;0.0;100;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27266.369140625;13503.341796875;7051.857421875;3999.44580078125;647.0;278721;642.0;1203.0;Calculated values ==>;1562432385.139;341.46000000000004;338.76;296.16;296.06;293.46000000000004;277.96000000000004;275.1157276137837;279.46000000000004;276.66;271.26000000000005;277.56;350.76;298.46000000000004;271.06;275.56;297.56;290.76000000000005;299.26000000000005;335.76000000000005;279.36;279.46000000000004;337.36;337.86;263.16;239.943914813709;268.3187672390254;275.1157276137837;294.06;6809999.999999999;3670000.0000000005;3720000.0000000005;1280000.0;3720000.0000000005;3060000.0;6800000.0;0.0;0.0;0.26833333333333337;0.054000000000000006;0.0;0.0;3.025107459258522;13503.341796875;7051.857421875;3999.44580078125;27266.369140625;486522.6109423184;482640.55313833966;261762.707104475;261359.3415311591;251738.74845847566;429675.2189834977;436477.008236196;438054.9754168444;474628.83661953063;531130.6756210164;473991.39625872055;437742.05038880615;444512.27536222443;463705.34537709923;455134.3998558905;276506.23411129095;478092.52347027505;436300.28995253704;436477.008236196;269285.52512055053;271378.50176498963;460570.28378058656;202486.28208065077;203752.93969918916;274.20529618307864;1107294.557195929;505118.9464543497;126310.2262686387;323563.9972913238;0;13;0;21;35;35;0;1;57;64;649137045070.0945;248653363319.84332;547205471855.10046;63210.93271187864;13936.536091796534;-0.0;0.0;2423589.3977792496;484041.6667063347;0.0;265070.20994089503;3.1418686257655346;0.29403788444012396
3000;2019-07-06 19:00:45.130;684;657;230;229;204;47;65;36;-22;45;788;252;-23;18;244;176;261;627;208;63;64;-103;682;367;372;137;371;304;682;205.0;0.0;1168.0;323.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26467.908203125;13570.5830078125;7023.8984375;2984.25366210938;648.0;278722;643.0;1202.0;Calculated values ==>;1562432445.13;341.56000000000006;338.86;296.16;296.06;293.56;277.86;275.1157276137837;279.66;276.76000000000005;270.96000000000004;277.66;351.96000000000004;298.36;270.86;274.96000000000004;297.56;290.76000000000005;299.26000000000005;335.86;279.46000000000004;279.56;337.46000000000004;337.96000000000004;262.86;241.92719264551067;268.0796299477929;275.1157276137837;293.96000000000004;6820000.0;3670000.0000000005;3720000.0000000005;1370000.0;3710000.0;3040000.0;6820000.0;0.034166666666666665;0.0;0.19466666666666665;0.05383333333333333;0.0;0.034166666666666665;3.022425786469067;13570.5830078125;7023.8984375;2984.25366210938;26467.908203125;486561.9112334967;482566.96294877044;261644.01396228286;261242.74553214305;252004.08314825108;429675.2189834977;436829.0561791418;438039.0146135774;473566.98283907154;532532.5904226259;474133.4486625858;437883.18805776763;444043.6597017553;463853.65480034467;455134.3998558905;276377.2521413613;478011.674726787;436477.008236196;436653.2619514945;269704.110367413;271797.11229066993;458883.9689336771;202045.1371904174;202045.1371904174;274.03320412289264;1107742.2756739233;505344.52865264256;126368.41503470865;323681.2776624668;0;13;0;21;35;35;0;1;57;64;649360211590.7473;248732851395.07584;547388444405.6357;45940.14147170848;13826.490442178816;-0.0;8015.777596003468;2424498.8536279304;484272.9905576779;0.0;265136.99806800176;2.874726282011408;0.24249396324834213
3001;2019-07-06 19:01:45.100;686;658;229;228;204;48;66;35;-23;45;796;251;-25;16;245;176;261;626;207;65;66;-106;679;367;372;140;372;303;679;-1.0;-1.0;1067.0;208.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26324.49609375;13490.4296875;7009.3291015625;2966.56982421875;648.0;278723;643.0;1202.0;Calculated values ==>;1562432505.1;341.76;338.96000000000004;296.06;295.96000000000004;293.56;277.96000000000004;275.1157276137837;279.76000000000005;276.66;270.86;277.66;352.76;298.26000000000005;270.66;274.76000000000005;297.66;290.76000000000005;299.26000000000005;335.76000000000005;279.66;279.76000000000005;337.46000000000004;337.96000000000004;262.56;242.56692532238324;267.9596281332873;275.1157276137837;293.86;6790000.000000001;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3030000.0;6790000.000000001;0.0;0.0;0.17783333333333334;0.034666666666666665;0.0;0.0;3.022425786469067;13490.4296875;7009.3291015625;2966.56982421875;26324.49609375;487173.6068827325;483050.415350226;261418.13205332926;261016.77874344838;252123.83905591734;429675.2189834977;437004.3959111583;438109.25301780854;473177.20506292465;533440.1605267938;474145.55491638783;437798.07955487026;443955.1368504969;463839.0881605574;455134.3998558905;276769.7900781734;478209.84474001604;436829.0561791418;437004.3959111583;269704.110367413;271797.11229066993;458109.25355589937;202383.34523904798;202045.1371904174;274.16518358680696;1108181.9924065077;505569.92433676205;126417.98043515679;323798.16275310196;0;13;0;21;35;35;0;1;57;64;649583299989.9668;248815909844.78525;547570453354.9989;41919.92393332292;8865.164821650847;-0.0;0.0;2425230.654753473;484461.9931356517;0.0;265203.7628153282;2.164168481226795;0.19968708341763386
3002;2019-07-06 19:02:45.111;686;658;229;229;204;47;68;35;-25;46;794;249;-27;14;245;176;261;626;206;66;67;-109;677;366;371;141;371;301;677;-2.0;-1.0;1053.0;142.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26267.857421875;13458.021484375;6994.80908203125;2948.40112304688;648.0;278724;643.0;1202.0;Calculated values ==>;1562432565.111;341.76;338.96000000000004;296.06;296.06;293.56;277.86;275.0112864084945;279.96000000000004;276.66;270.66;277.76000000000005;352.56000000000006;298.06;270.46000000000004;274.56;297.66;290.76000000000005;299.26000000000005;335.76000000000005;279.76000000000005;279.86;337.46000000000004;337.96000000000004;262.26000000000005;242.77792619122317;267.7187500070086;275.0112864084945;293.76000000000005;6770000.0;3660000.0;3710000.0;1410000.0;3710000.0;3010000.0;6770000.0;0.0;0.0;0.1755;0.023666666666666666;0.0;0.0;3.022425786469067;13458.021484375;6994.80908203125;2948.40112304688;26267.857421875;487386.06964963087;483272.4372192161;261536.71867508575;261536.71867508575;252204.4541229469;429743.705733735;437583.4497968953;438249.86041294545;473145.1120115388;533380.2496362561;474170.0829622655;437940.2675631159;444068.8471814032;463987.1264975857;455302.29977171024;277041.2464945905;478444.1222650686;437235.77193542646;437409.82927201514;269704.110367413;271797.11229066993;457644.9712691699;202740.14221117456;202045.1371904174;274.29952045274706;1108620.3423697094;505794.53593502456;126467.28089660699;323914.88530014723;0;13;0;21;35;35;0;1;57;64;649806240855.5479;248900225300.005;547751686575.47125;41331.95554441079;6032.747621039222;-0.0;0.0;2425924.5476079676;484586.16516703065;0.0;265203.7628153282;2.0240260766614755;0.17700501471399258
3003;2019-07-06 19:03:45.131;686;658;230;229;204;46;68;33;-28;46;788;249;-29;15;245;175;261;626;208;66;68;-111;676;365;370;141;370;299;675;-2.0;-1.0;1245.0;250.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;1;0;26164.3359375;13447.619140625;6963.58251953125;2918.2939453125;648.0;278725;643.0;1203.0;Calculated values ==>;1562432625.131;341.76;338.96000000000004;296.16;296.06;293.56;277.76000000000005;274.9066339382667;279.96000000000004;276.46000000000004;270.36;277.76000000000005;351.96000000000004;298.06;270.26000000000005;274.66;297.66;290.66;299.26000000000005;335.76000000000005;279.76000000000005;279.96000000000004;337.46000000000004;337.96000000000004;262.06;242.77792619122317;267.47669482898436;274.9066339382667;293.96000000000004;6759999.999999999;3650000.0;3700000.0;1410000.0;3700000.0;2990000.0;6750000.0;0.0;0.0;0.2075;0.041666666666666664;0.0;0.0;3.0249402837955808;13447.619140625;6963.58251953125;2918.2939453125;26164.3359375;487492.16618866037;483494.04761359224;262065.50338037257;261656.67443698933;252285.7032258028;429811.8947417682;437812.08786013443;438236.7768127522;473145.1120115388;532905.0070289635;474429.4167902595;438082.61597026663;444613.46213006455;464134.8705668958;455328.4357522933;277180.12002940295;478677.91493385524;437466.04440403223;437812.08786013443;269704.110367413;271797.11229066993;457440.4587769332;201696.05128534872;202045.1371904174;273.8877727022595;1109057.4229592136;506018.8243447189;126516.18631853629;324031.24400343327;0;13;0;21;35;35;0;1;57;64;650028614955.4772;248984853499.97812;547931746575.41406;49082.20054693622;10656.01697881602;-0.0;0.0;2426678.250058923;484725.284562998;0.0;265203.7628153282;2.5606304798012345;0.23814147642198785
3004;2019-07-06 19:04:45.112;688;658;229;229;204;44;69;33;-30;45;778;248;-32;13;246;175;261;625;210;66;68;-112;676;363;368;142;368;296;675;-1.0;-1.0;1045.0;288.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26246.296875;13417.0390625;6989.29443359375;2893.82958984375;648.0;278726;643.0;1204.0;Calculated values ==>;1562432685.112;341.96000000000004;338.96000000000004;296.06;296.06;293.56;277.56;274.69669130483857;280.06;276.46000000000004;270.16;277.66;350.96000000000004;297.96000000000004;269.96000000000004;274.46000000000004;297.76000000000005;290.66;299.26000000000005;335.66;279.76000000000005;279.96000000000004;337.46000000000004;337.96000000000004;261.96000000000004;242.98782864720522;267.1113755279542;274.69669130483857;294.16;6759999.999999999;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2960000.0;6750000.0;0.0;0.0;0.17416666666666666;0.048;0.0;0.0;3.0274547811220938;13417.0390625;6989.29443359375;2893.82958984375;26246.296875;487782.07369608677;483494.04761359224;261656.67443698933;261656.67443698933;252285.7032258028;429947.3805835815;438436.9853406204;438602.1121803833;472916.3023718174;532090.1763610027;474700.28153952706;438296.42880847026;444924.569094875;464562.0351814137;455662.82465649385;277180.12002940295;478525.031313098;437923.3388045501;438266.1810836207;269704.110367413;271797.11229066993;457178.64746025903;200401.76103517413;202045.1371904174;273.3707125944351;1109494.0399264258;506242.6256033643;126564.60534373793;324147.4811578472;0;13;0;21;35;35;0;1;57;64;650249944845.2802;249069726614.90256;548110190050.2552;41486.561157790595;12325.290548404075;-0.0;0.0;2427432.750738225;484916.7348137706;0.0;265203.7628153282;2.3095053673110164;0.22754235077327092
3005;2019-07-06 19:05:45.092;690;659;230;230;204;42;69;31;-34;44;768;249;-36;13;246;174;261;626;209;66;68;-110;674;361;366;143;366;293;674;0.0;-1.0;1118.0;386.0;0.0;100;100;96;1;0;0;1;0;0;0;1;0;1;0;0;25883.791015625;13106.5419921875;6980.314453125;2854.11083984375;649.0;278727;643.0;1201.0;Calculated values ==>;1562432745.092;342.16;339.06000000000006;296.16;296.16;293.56;277.36;274.4858918419099;280.06;276.26000000000005;269.76000000000005;277.56;349.96000000000004;298.06;269.56;274.46000000000004;297.76000000000005;290.56;299.26000000000005;335.76000000000005;279.76000000000005;279.96000000000004;337.46000000000004;338.06000000000006;262.16;243.1966462407574;266.74333088950624;274.4858918419099;294.06;6740000.000000001;3610000.0;3660000.0;1430000.0;3660000.0;2930000.0;6740000.000000001;0.0;0.0;0.18633333333333332;0.06433333333333333;0.0;0.0;3.019744217481599;13106.5419921875;6980.314453125;2854.11083984375;25883.791015625;488282.1718629935;483752.77378937067;262127.13821829902;262127.13821829902;252326.56878511608;430081.6785162784;438885.39219513495;438662.4006545466;472686.96060398995;531277.7948264997;475202.58890979865;438358.4652479722;445516.07684170105;464854.9636409364;455855.4553565791;277464.56294280116;478794.63013045164;438376.39602113876;438716.12394902314;269704.110367413;272215.72791638016;457224.25743023783;199312.0757182509;202045.1371904174;272.93141076538336;1109928.3125198528;506463.58176894294;126612.4888808327;324263.85576080444;0;13;0;21;35;35;0;1;57;64;650470071445.3501;249155198114.92975;548286831150.31134;44598.94387979643;16592.35035680449;-0.0;0.0;2428149.8908206965;485157.6348279437;0.0;265203.7628153282;2.667337147383241;0.2723939095866398
3006;2019-07-06 19:06:45.123;692;660;230;229;204;41;69;30;-35;43;757;249;-37;12;246;174;261;624;209;65;69;-107;668;359;364;144;364;292;668;182.0;-1.0;1095.0;279.0;0.0;100;100;78;1;0;0;1;0;0;0;1;0;1;0;0;24312.486328125;11662.583984375;6881.59375;2847.78979492188;648.0;278728;643.0;1203.0;Calculated values ==>;1562432805.123;342.36;339.16;296.16;296.06;293.56;277.26000000000005;274.27422755570615;280.06;276.16;269.66;277.46000000000004;348.86;298.06;269.46000000000004;274.36;297.76000000000005;290.56;299.26000000000005;335.56;279.66;280.06;337.46000000000004;337.96000000000004;262.46000000000004;243.40439225979637;266.62003547228215;274.27422755570615;294.06;6680000.0;3590000.0;3640000.0;1440000.0;3640000.0;2920000.0;6680000.0;0.030333333333333334;0.0;0.1825;0.0465;0.0;0.030333333333333334;3.0249402837955808;11662.583984375;6881.59375;2847.78979492188;24312.486328125;489198.49933559407;484560.38122800825;262504.88534099836;262087.82514632124;252575.221071326;430214.79039162316;439329.79719206213;438733.46945811325;472457.08239583095;530212.3714407522;475330.75578785257;438430.3070074864;445571.5786292714;465146.75317812245;456187.1947226435;278378.45596498233;479189.2942705385;438656.3963097951;439329.79719206213;269704.110367413;271797.11229066993;457373.09183797234;200053.4324668822;200053.4324668822;273.2161743770142;1110346.8309532066;506670.09779658116;126660.02926922563;324379.4313455184;0;13;0;21;35;35;0;1;57;64;650689184594.9811;249241342599.7847;548462421825.0156;43559.106750899664;11965.364160755691;-0.0;7258.049729997125;2428884.920810766;485395.7387386821;0.0;265264.2778129126;2.9348642454542864;0.2456690619212149
3007;2019-07-06 19:07:45.103;692;659;230;230;204;39;69;29;-35;41;748;249;-37;15;246;174;261;615;208;65;68;-104;660;358;362;144;362;293;660;165.0;-1.0;1256.0;256.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;1;0;0;22952.666015625;10462.4423828125;6824.64892578125;2843.54248046875;648.0;278729;643.0;1202.0;Calculated values ==>;1562432865.103;342.36;339.06000000000006;296.16;296.16;293.56;277.06;274.1680685717883;280.06;276.06;269.66;277.26000000000005;347.96000000000004;298.06;269.46000000000004;274.66;297.76000000000005;290.56;299.26000000000005;334.66;279.66;279.96000000000004;337.46000000000004;337.96000000000004;262.76000000000005;243.40439225979637;266.74333088950624;274.1680685717883;293.96000000000004;6600000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;2930000.0;6600000.0;0.0275;0.0;0.20933333333333334;0.042666666666666665;0.0;0.0275;3.022425786469067;10462.4423828125;6824.64892578125;2843.54248046875;22952.666015625;490030.96421097755;485288.81025624176;263031.2411575827;263031.2411575827;252916.38083962642;430280.9020939914;439770.3019814846;438510.57582547225;472259.5391352755;529201.719844206;475202.58890979865;438206.06636572257;445796.9924238678;465437.41611875535;456352.44428569207;390292.15879497916;478759.2260395046;439102.8052736417;439603.98589291424;269704.110367413;271797.11229066993;457681.3974366384;200271.01785062358;200271.01785062358;273.29764681681337;1110740.5759307733;506854.41155795974;126707.44122894597;324493.61196162325;0;13;0;21;35;35;0;1;57;64;650906911995.0503;249327713799.81216;548637863325.0714;49871.480802734986;10982.842862336633;-0.0;6581.656621162993;2429663.249511217;485586.91005224915;0.0;265379.5702555802;3.3499183877098964;0.27606558792348285
3008;2019-07-06 19:08:45.114;689;656;231;231;205;38;69;28;-34;40;741;248;-36;17;246;173;261;597;209;64;68;-100;652;356;361;143;361;294;652;-1.0;-1.0;1383.0;226.0;0.0;100;100;52;1;0;0;1;0;0;0;1;0;1;0;0;22210.31640625;9584.0107421875;6733.35546875;2865.17016601562;646.0;278730;641.0;1202.0;Calculated values ==>;1562432925.114;342.06000000000006;338.76;296.26000000000005;296.26000000000005;293.66;276.96000000000004;273.955091788801;280.06;275.96000000000004;269.76000000000005;277.16;347.26;297.96000000000004;269.56;274.86;297.76000000000005;290.46000000000004;299.26000000000005;332.86;279.56;279.96000000000004;337.26;337.76;263.16;243.1966462407574;266.86631818009863;273.955091788801;294.06;6520000.0;3560000.0;3610000.0;1430000.0;3610000.0;2940000.0;6520000.0;0.0;0.0;0.2305;0.03766666666666666;0.0;0.0;3.0227596850397753;9584.0107421875;6733.35546875;2865.17016601562;22210.31640625;490435.4128221802;485724.57528527593;264029.9894300918;264029.9894300918;253632.8738113611;430412.23801567365;439989.1224034124;438439.1573181969;472292.48545527144;528397.2494043566;474957.9630632586;438133.8669386556;445882.5917576949;465582.3289076539;456543.2252788729;396634.80269178766;476972.12151244626;439157.44328511844;439823.520614965;268866.9448851554;270959.89632461156;458249.5099368314;199999.78369254046;200271.01785062358;273.1821580863153;1111117.0031176042;507021.4959609625;126755.02255610167;324606.61604549;0;13;0;21;35;35;0;1;57;64;651123851760.6157;249413829585.0366;548813995610.53046;54960.275620713815;9727.406355201625;-0.0;0.0;2430537.007643318;485759.5271035037;0.0;265434.4274495416;3.3722173494029977;0.30596840305642126
3009;2019-07-06 19:09:45.114;683;652;232;232;205;36;69;26;-33;38;736;248;-35;12;247;173;261;572;208;63;68;-97;645;354;359;143;359;296;646;513.0;-1.0;1238.0;258.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;1;0;0;21721.302734375;8966.404296875;6682.96923828125;2883.17626953125;644.0;278731;640.0;1203.0;Calculated values ==>;1562432985.114;341.46000000000004;338.36;296.36;296.36;293.66;276.76000000000005;273.7412296467126;280.06;275.76000000000005;269.86;276.96000000000004;346.76;297.96000000000004;269.66;274.36;297.86;290.46000000000004;299.26000000000005;330.36;279.46000000000004;279.96000000000004;337.16;337.56000000000006;263.46000000000004;243.1966462407574;267.1113755279542;273.7412296467126;293.96000000000004;6450000.0;3540000.0;3590000.0;1430000.0;3590000.0;2960000.0;6459999.999999999;0.08549999999999999;0.0;0.20633333333333334;0.043000000000000003;0.0;0.08549999999999999;3.02560793762788;8966.404296875;6682.96923828125;2883.17626953125;21721.302734375;490316.1902857586;485799.97615243786;264936.4946278054;264936.4946278054;253909.93078523022;430542.39183029096;440423.95831116976;438143.1473471288;472095.1348084983;527722.2321147668;474700.28153952706;437835.6915274192;444782.34520442283;466001.4536310495;456871.56176639436;401024.2504460855;473859.444509006;439433.4158590946;440259.75801807217;268448.3696465944;270122.7006405761;458556.38340198464;199708.27364686562;199708.27364686562;273.05860401888503;1111483.0999437761;507176.0827529547;126802.92544306457;324718.418751382;0;13;0;21;35;35;0;1;57;64;651339851760.6157;249499629585.0366;548990995610.53046;49197.06227348763;11130.468719470118;-0.0;20567.15191373816;2431404.985459103;485933.342729126;0.0;265605.82038215606;4.3650055582872325;0.28536395295293165
3010;2019-07-06 19:10:45.115;677;647;233;232;206;34;69;26;-30;37;733;248;-32;23;247;173;261;549;207;62;68;-95;643;351;356;143;356;298;644;-1.0;-1.0;1372.0;328.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;1;0;0;21641.123046875;8710.4111328125;6641.68212890625;2917.4912109375;642.0;278732;638.0;1201.0;Calculated values ==>;1562433045.115;340.86;337.86;296.46000000000004;296.36;293.76000000000005;276.56;273.4187578820637;280.06;275.76000000000005;270.16;276.86;346.46000000000004;297.96000000000004;269.96000000000004;275.46000000000004;297.86;290.46000000000004;299.26000000000005;328.06;279.36;279.96000000000004;336.96000000000004;337.36;263.66;243.1966462407574;267.35522164206344;273.4187578820637;293.86;6430000.0;3510000.0;3560000.0;1430000.0;3560000.0;2980000.0;6440000.000000001;0.0;0.0;0.22866666666666668;0.05466666666666666;0.0;0.0;3.0209100571308403;8710.4111328125;6641.68212890625;2917.4912109375;21641.123046875;489680.2517030631;485297.47079116333;265562.2598554165;265094.13907531276;254375.46984215407;430735.4089219946;441069.3697421233;438153.8488135099;471996.43091952;527254.2373129539;474441.7976522075;437845.4099550722;445947.6849313209;466432.15063586115;457361.0682173694;402152.364886368;470502.5513373455;439927.0915531869;440907.2066816426;267611.2341011182;269285.52512055053;458760.78976260015;198103.09126911135;199708.27364686562;272.4096878810925;1111844.459514076;507323.3920031374;126851.265144325;324829.4593632871;0;13;0;21;35;35;0;1;57;64;651554355335.3566;249585431014.93295;549169198580.3152;54891.60655848581;14249.287517644054;-0.0;0.0;2432272.405488414;486144.84422247927;0.0;265777.2161711124;3.7844809322079414;0.36043711603513373
