;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3011;2019-07-06 19:11:45.115;672;645;233;233;206;32;68;25;-22;35;732;248;-28;14;247;172;260;542;210;61;67;-92;645;349;354;144;354;301;646;250.0;-2.0;1472.0;382.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;1;0;0;21844.349609375;8716.1123046875;6691.02490234375;2937.3544921875;640.0;278733;636.0;1200.0;Calculated values ==>;1562433105.115;340.36;337.66;296.46000000000004;296.46000000000004;293.76000000000005;276.36;273.20264511476705;279.96000000000004;275.66;270.96000000000004;276.66;346.36;297.96000000000004;270.36;274.56;297.86;290.36;299.16;327.36;279.26000000000005;279.86;336.76000000000005;337.16;263.96000000000004;243.40439225979637;267.7187500070086;273.20264511476705;294.16;6450000.0;3490000.0;3540000.0;1440000.0;3540000.0;3010000.0;6459999.999999999;0.041666666666666664;0.0;0.24533333333333335;0.06366666666666666;0.0;0.041666666666666664;3.0187259761429397;8716.1123046875;6691.02490234375;2937.3544921875;21844.349609375;488763.903828175;484788.89929517044;265400.6661654833;265400.6661654833;254279.93971616673;430862.6128555636;441334.3631067752;438711.9858211006;471666.44639072387;526916.2761726995;474052.55193726526;437785.01000687695;444068.8471814032;466717.9372126814;457549.1369847078;400424.4022631909;469122.103838081;440199.20167460025;441173.1929861574;266774.11836628895;268448.3696465944;458911.338708814;197812.72641878083;197812.72641878083;272.28586615360524;1112206.838452878;507468.6130317832;126900.05552518438;324940.56525521417;0;13;0;21;35;35;0;1;57;64;651767355335.3566;249671531014.93295;549348898580.3152;59100.618306702454;16623.278315798776;-0.0;10140.019440307355;2433222.3406956242;486402.1156044246;0.0;265861.71633311495;4.6806375161905045;0.3937694616682637
3012;2019-07-06 19:12:45.105;669;644;233;232;205;32;69;23;-10;33;733;249;-15;30;247;170;260;550;210;60;68;-91;646;349;354;143;354;303;646;146.0;-2.0;1627.0;356.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;1;0;0;22283.572265625;8911.1923828125;6740.54638671875;2956.98095703125;638.0;278734;634.0;1201.0;Calculated values ==>;1562433165.105;340.06000000000006;337.56000000000006;296.46000000000004;296.36;293.66;276.36;273.20264511476705;280.06;275.46000000000004;272.16;276.46000000000004;346.46000000000004;298.06;271.66;276.16;297.86;290.16;299.16;328.16;279.16;279.96000000000004;336.56;336.96000000000004;264.06;243.1966462407574;267.9596281332873;273.20264511476705;294.16;6459999.999999999;3490000.0;3540000.0;1430000.0;3540000.0;3030000.0;6459999.999999999;0.024333333333333332;0.0;0.27116666666666667;0.059333333333333335;0.0;0.024333333333333332;3.0215724037461795;8911.1923828125;6740.54638671875;2956.98095703125;22283.572265625;488232.38935388875;484643.9904376025;265400.6661654833;264936.4946278054;253909.93078523022;430862.6128555636;441495.20933154924;440102.7751569699;471601.4229191921;526864.984858283;473909.932402652;439341.82880185475;445965.0840659671;466717.9372126814;457276.10456866643;399826.8304258353;470401.88916319265;440035.678959561;441334.3631067752;265937.0223246507;267611.2341011182;459169.18600465864;198049.67798627462;198049.67798627462;272.38025593349784;1112574.5098464477;507615.4827551681;126949.166800692;325052.476361014;0;13;0;21;35;35;0;1;57;64;651979719935.3904;249757616664.94662;549530068380.344;65636.7315161202;15493.090809090785;-0.0;5919.927337932181;2434261.6453646603;486669.707407773;0.0;265995.52691747324;4.677901056185312;0.4085766438565187
3013;2019-07-06 19:13:45.126;668;643;232;231;204;33;70;23;-2;32;735;250;-5;23;247;170;260;557;210;61;69;-89;646;350;355;143;355;304;647;184.0;-1.0;1596.0;251.0;0.0;100;100;47;1;0;0;1;0;0;0;1;0;1;0;0;22431.09765625;9060.0009765625;6736.8994140625;2970.75634765625;637.0;278735;633.0;1200.0;Calculated values ==>;1562433225.126;339.96000000000004;337.46000000000004;296.36;296.26000000000005;293.56;276.46000000000004;273.3108153835814;280.16;275.46000000000004;272.96000000000004;276.36;346.66;298.16;272.66;275.46000000000004;297.86;290.16;299.16;328.86;279.26000000000005;280.06;336.46000000000004;336.86;264.26000000000005;243.1966462407574;268.0796299477929;273.3108153835814;294.16;6459999.999999999;3500000.0;3550000.0;1430000.0;3550000.0;3040000.0;6470000.0;0.03066666666666667;0.0;0.266;0.04183333333333333;0.0;0.03066666666666667;3.0192215337150823;9060.0009765625;6736.8994140625;2970.75634765625;22431.09765625;488090.18012590066;484388.5659368601;264858.61600950547;264401.6725112072;253496.15951252362;430799.1582183253;441443.9003973102;441093.7378204844;471502.6223741309;526996.4416109389;473897.5756546557;440642.64510116994;444766.67480068695;466575.1774593809;457113.1263415801;399826.8304258353;471383.3732247197;439981.33085412055;441282.725969289;265518.4816520846;267192.67376467976;459373.178428693;198893.8009063997;198893.8009063997;272.71962043386526;1112947.2625130154;507765.29511558166;126998.58190072281;325164.8277183994;0;13;0;21;35;35;0;1;57;64;652192494380.0658;249843446694.8157;549712232115.06616;64425.18321914653;10896.720626349266;-0.0;7433.260368595273;2435345.8739997186;486889.69947301614;0.0;266106.842428322;4.409456405140423;0.35686485334910045
3014;2019-07-06 19:14:45.097;667;642;231;230;203;34;71;22;-1;32;737;249;-3;41;248;169;259;568;210;62;71;-89;650;351;356;144;355;304;650;213.0;1.0;1329.0;244.0;2.0;100;100;48;1;0;0;1;0;0;0;1;0;1;0;0;22592.466796875;9175.408203125;6728.2509765625;2967.533203125;636.0;278736;632.0;1200.0;Calculated values ==>;1562433285.097;339.86;337.36;296.26000000000005;296.16;293.46000000000004;276.56;273.4187578820637;280.26000000000005;275.36;273.06;276.36;346.86;298.06;272.86;277.26000000000005;297.96000000000004;290.06;299.06;329.96000000000004;279.36;280.26000000000005;336.36;336.76000000000005;264.26000000000005;243.40439225979637;268.0796299477929;273.4187578820637;294.16;6500000.0;3510000.0;3560000.0;1440000.0;3550000.0;3040000.0;6500000.0;0.0355;0.00016666666666666666;0.22149999999999997;0.04066666666666666;0.0003333333333333333;0.03583333333333333;3.0193863684620057;9175.408203125;6728.2509765625;2967.533203125;22592.466796875;487521.68811658287;483910.9033071965;264176.99277827557;263730.2094039988;252996.54460494226;430735.4089219946;441392.7043185635;441243.57701197703;471369.63528795214;527205.8380528146;473779.54858465784;440943.6375800933;447326.59894302575;466704.2170870103;456812.3516013391;396572.2497804263;472734.09755188844;439927.0915531869;441392.7043185635;265099.94585879904;266774.11836628895;459218.0261653514;198996.6611955978;199602.98986148316;272.76455239407693;1113322.2775382714;507917.18341045873;127048.04372883245;325276.98307027237;0;13;0;21;35;35;0;1;57;64;652405691284.9098;249929505079.75275;549894543954.9329;53657.691853328;10582.335508769978;0.0;8664.131434712044;2436329.4223463563;487068.60509447963;0.0;266240.92252320115;3.8632513154393813;0.3070785467004081
3015;2019-07-06 19:15:45.117;668;642;231;230;203;35;73;22;-7;31;735;249;-7;33;248;169;259;580;210;63;72;-89;652;352;357;138;356;305;653;250.0;0.0;1383.0;279.0;0.0;100;0;50;1;0;0;1;0;0;0;1;1;1;0;0;23714.67578125;9344.220703125;6720.96875;3993.23828125;635.0;278737;631.0;1201.0;Calculated values ==>;1562433345.117;339.96000000000004;337.36;296.26000000000005;296.16;293.46000000000004;276.66;273.5264737036516;280.46000000000004;275.36;272.46000000000004;276.26000000000005;346.66;298.06;272.46000000000004;276.46000000000004;297.96000000000004;290.06;299.06;331.16;279.46000000000004;280.36;336.26000000000005;336.66;264.26000000000005;242.14157278889297;268.19934244402924;273.5264737036516;294.16;6520000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3050000.0;6530000.0;0.041666666666666664;0.0;0.2305;0.0465;0.0;0.041666666666666664;3.022067319918807;9344.220703125;6720.96875;3993.23828125;23714.67578125;487451.3166993148;483577.6132792023;263957.29466649424;263515.3561963888;252863.59772459525;430671.36484660726;441503.1260932853;440124.2130485236;472066.18378088326;526918.5477024466;473648.9578539646;440124.2130485236;446002.4824056516;466561.43444993236;456648.2394255332;395141.39278404234;474233.17224614;439872.96186011756;441341.6218555547;264681.4149301396;266355.56789118156;460143.737624023;199180.74331074787;199180.74331074787;272.8416312140071;1113708.2990254515;508071.565095322;127106.06949355731;325389.09726068046;0;13;0;21;35;35;0;1;58;64;652619662585.6918;250014133280.062;550077304855.6007;55537.46977455731;12134.779235567294;-0.0;10090.036606033616;2437239.6853498085;487257.97748780437;0.0;266397.2593523566;3.8767886818413793;0.3081797160757479
3016;2019-07-06 19:16:45.118;669;642;230;230;203;37;75;22;-20;31;722;252;-21;51;249;169;259;589;206;64;74;-92;652;353;358;134;358;305;653;277.0;-2.0;1321.0;337.0;0.0;100;0;53;1;0;0;1;0;0;0;1;1;1;0;0;23896.640625;9539.9921875;6714.92138671875;3983.30419921875;635.0;278738;631.0;1201.0;Calculated values ==>;1562433405.118;340.06000000000006;337.36;296.16;296.16;293.46000000000004;276.86;273.6339639331285;280.66;275.36;271.16;276.26000000000005;345.36;298.36;271.06;278.26000000000005;298.06;290.06;299.06;332.06;279.56;280.56;336.26000000000005;336.66;263.96000000000004;241.2770596917726;268.19934244402924;273.6339639331285;293.76000000000005;6520000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3050000.0;6530000.0;0.04616666666666667;0.0;0.22016666666666668;0.05616666666666667;0.0;0.04616666666666667;3.022067319918807;9539.9921875;6714.92138671875;3983.30419921875;23896.640625;487594.483852489;483577.6132792023;263515.3561963888;263515.3561963888;252863.59772459525;430607.02586249536;441613.989353865;438124.7295301388;472592.1488768574;525555.61545356;474003.4164122094;437968.82056851813;448535.7928194581;466404.73984073254;456483.722315842;395141.39278404234;475625.55732675304;439818.9425820325;441452.48511977104;264681.4149301396;266355.56789118156;460453.6804675869;199069.81935053557;199069.81935053557;272.8019096365912;1114105.0666077072;508228.93615869444;127172.54178866738;325501.0648777804;0;13;0;21;35;35;0;1;58;64;652834166160.4326;250095734639.96344;550260307905.3796;52631.922724542645;14681.060199407717;-0.0;11189.999736346372;2438141.1119764056;487481.44654058135;0.0;266574.59594388946;3.8789474221060747;0.3093356887842001
3017;2019-07-06 19:17:45.128;671;642;229;229;202;37;77;22;-22;31;727;253;-23;37;249;170;259;596;209;66;76;-94;654;353;358;132;358;305;655;386.0;-1.0;1351.0;415.0;0.0;100;0;54;1;0;0;1;0;0;0;1;1;1;1;0;24048.611328125;9666.1962890625;6819.86572265625;3991.72436523438;635.0;278739;631.0;1201.0;Calculated values ==>;1562433465.128;340.26;337.36;296.06;296.06;293.36;276.86;273.6339639331285;280.86;275.36;270.96000000000004;276.26000000000005;345.86;298.46000000000004;270.86;276.86;298.06;290.16;299.06;332.76000000000005;279.76000000000005;280.76000000000005;336.26000000000005;336.66;263.76000000000005;240.83765695389522;268.19934244402924;273.6339639331285;294.06;6540000.000000001;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3050000.0;6550000.0;0.06433333333333333;0.0;0.22516666666666665;0.06916666666666667;0.0;0.06433333333333333;3.022067319918807;9666.1962890625;6819.86572265625;3991.72436523438;24048.611328125;487667.75391790265;483354.8899770166;262940.1309955518;262940.1309955518;252418.29671162303;430607.02586249536;441936.0282491544;437812.597326149;472853.8412306012;526080.030684926;474121.4478574191;437656.05685647397;446570.8011300101;466404.73984073254;456621.79914449;393610.14392345597;476458.73856180924;440148.41797483526;441775.1694266367;264681.4149301396;266355.56789118156;460558.4760198115;198812.7717547051;198812.7717547051;272.7000042495569;1114504.6769645475;508389.0144045688;127239.01143645582;325613.87356865604;0;13;0;21;35;35;0;1;58;64;653049001960.3984;250175547939.95074;550443338405.3506;53814.79405783678;18104.077878336528;-0.0;15630.580916894265;2439028.315792113;487754.70155943313;0.0;266798.1380334374;4.275337736289735;0.3392357838202815
3018;2019-07-06 19:18:48.148;671;643;228;227;202;38;79;23;-22;32;741;253;-24;37;250;170;259;598;210;67;78;-96;650;355;360;131;360;305;651;130.0;-1.0;1336.0;352.0;0.0;100;0;54;1;0;0;1;0;0;0;1;1;1;0;0;23818.83984375;9588.705078125;6748.392578125;4007.8330078125;635.0;278740;630.0;1201.0;Calculated values ==>;1562433528.148;340.26;337.46000000000004;295.96000000000004;295.86;293.36;276.96000000000004;273.8482719121499;281.06;275.46000000000004;270.96000000000004;276.36;347.26;298.46000000000004;270.76000000000005;276.86;298.16;290.16;299.06;332.96000000000004;279.86;280.96000000000004;336.16;336.66;263.56;240.61611355647437;268.19934244402924;273.8482719121499;294.16;6500000.0;3550000.0;3600000.0;1310000.0;3600000.0;3050000.0;6509999.999999999;0.021666666666666667;0.0;0.22266666666666665;0.058666666666666666;0.0;0.021666666666666667;3.022067319918807;9588.705078125;6748.392578125;4007.8330078125;23818.83984375;488092.856403148;483945.93451084103;262781.3496323326;262349.42354839726;252591.8648698536;430477.46260093397;441837.03258069186;437812.597326149;473081.36623795505;527547.0033350008;474121.4478574191;437499.1961693786;446570.8011300101;466247.85315236123;456292.2259040405;396572.2497804263;477244.1134727899;439876.853395306;441675.5319146329;264262.8888514036;266355.56789118156;460511.274208617;199275.93496190902;199275.93496190902;272.8919291774329;1114923.6501273168;508557.54827731784;127309.0297844415;325732.63351835834;0;13;0;21;35;35;0;1;58;64;653275243760.33;250258419239.92566;550635549405.2924;53114.16348643743;15325.8065691402;-0.0;5251.9912673090175;2439964.241195224;488047.3059090501;0.0;266980.91854713886;3.6221288998077985;0.3255050704774023
3019;2019-07-06 19:19:45.129;670;642;229;228;202;38;80;23;-23;32;756;253;-24;34;250;170;259;599;209;68;79;-97;649;356;361;132;360;304;650;238.0;-1.0;1378.0;350.0;0.0;100;100;55;1;0;0;1;0;0;0;1;1;0;0;0;22551.052734375;9625.2041015625;6644.681640625;2681.35913085938;634.0;278741;630.0;1200.0;Calculated values ==>;1562433585.129;340.16;337.36;296.06;295.96000000000004;293.36;276.96000000000004;273.955091788801;281.16;275.46000000000004;270.86;276.36;348.76;298.46000000000004;270.76000000000005;276.56;298.16;290.16;299.06;333.06;279.96000000000004;281.06;336.16;336.56;263.46000000000004;240.83765695389522;268.0796299477929;273.955091788801;294.06;6490000.000000001;3560000.0;3610000.0;1320000.0;3600000.0;3040000.0;6500000.0;0.03966666666666666;0.0;0.22966666666666666;0.058333333333333334;0.0;0.03966666666666666;3.0197155103616242;9625.2041015625;6644.681640625;2681.35913085938;22551.052734375;488056.43127967877;483910.9033071965;263288.07450532395;262850.4064944181;252635.72144360753;430412.23801567365;441787.71154795174;437883.18805776763;472950.9869074988;529193.1324091097;474251.29512525245;437727.04723144654;446338.7475733018;466247.85315236123;456126.82417621085;397255.3373024769;477515.400151738;439823.520614965;441625.88944252714;264262.8888514036;265937.0223246507;460258.868364172;199712.7260092447;199712.7260092447;273.0688789961419;1115290.6227448888;508709.6076881431;127361.96823678823;325838.62667965604;0;13;0;21;35;35;0;1;58;64;653480660265.1375;250333349254.85544;550809056550.1298;54699.816117144095;15198.524970704091;-0.0;9595.888816186869;2440817.48402384;488288.8763165281;0.0;267098.4250824506;4.194670610641231;0.34935971632972385
3020;2019-07-06 19:20:45.109;669;641;230;229;201;37;80;24;-24;34;771;253;-25;27;250;170;259;599;206;68;79;-96;648;355;360;138;360;303;648;228.0;-1.0;1331.0;206.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;1;0;22695.90234375;9470.900390625;6642.13427734375;2992.62548828125;634.0;278742;630.0;1201.0;Calculated values ==>;1562433645.109;340.06000000000006;337.26;296.16;296.06;293.26000000000005;276.86;273.8482719121499;281.16;275.56;270.76000000000005;276.56;350.26;298.46000000000004;270.66;275.86;298.16;290.16;299.06;333.06;279.96000000000004;281.06;336.16;336.56;263.56;242.14157278889297;267.9596281332873;273.8482719121499;293.76000000000005;6480000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;6480000.0;0.038;0.0;0.22183333333333335;0.034333333333333334;0.0;0.038;3.022231939953592;9470.900390625;6642.13427734375;2992.62548828125;22695.90234375;488020.1241340817;483986.95223266806;263876.0664373248;263430.7162789545;252363.89873708025;430477.46260093397;441998.2104767617;437953.82195464283;472360.27449258295;530835.221780368;474380.9389595477;437798.07955487026;445537.8252269786;466247.85315236123;456292.2259040405;397919.1344180815;477753.4867581229;440042.10740737274;441837.03258069186;264262.8888514036;265937.0223246507;459436.6143945837;200201.37763309007;200201.37763309007;273.25727540382513;1115667.5550180066;508868.68884756055;127409.23568089439;325949.3132378523;0;13;0;21;35;35;0;1;58;64;653696888165.2062;250414322254.8812;550991095850.1876;52741.417231997795;8900.409795477948;-0.0;9182.154888008867;2441712.529187497;488489.63383149134;0.0;267254.8566188028;3.7069633467920813;0.27866605114656756
3021;2019-07-06 19:21:45.110;667;640;230;230;203;37;81;24;-24;34;779;250;-25;29;251;170;259;593;206;68;80;-95;647;354;359;141;359;303;647;-2.0;-1.0;1202.0;210.0;0.0;100;100;53;1;0;0;1;0;0;0;1;1;0;1;0;22614.8203125;9449.2861328125;6613.0205078125;2975.04321289062;633.0;278743;629.0;1200.0;Calculated values ==>;1562433705.11;339.86;337.16;296.16;296.16;293.46000000000004;276.86;273.7412296467126;281.26000000000005;275.56;270.76000000000005;276.56;351.06000000000006;298.16;270.66;276.06;298.26000000000005;290.16;299.06;332.46000000000004;279.96000000000004;281.16;336.06;336.46000000000004;263.66;242.77792619122317;267.9596281332873;273.7412296467126;293.76000000000005;6470000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;6470000.0;0.0;0.0;0.20033333333333334;0.035;0.0;0.0;3.0198798172032264;9449.2861328125;6613.0205078125;2975.04321289062;22614.8203125;487841.4598284418;483952.23961342155;263949.80808891094;263949.80808891094;253131.24443301652;430542.39183029096;442368.09841364;437953.82195464283;471964.88962738856;531669.3773530816;474027.77359814296;437798.07955487026;445822.8665406856;466520.93082736776;456457.21659632755;398565.07968815445;476962.797868217;440259.75801807217;442207.87201947026;263844.3676079864;265518.4816520846;459072.62312176067;199529.5434660814;200201.37763309007;272.9880151195436;1116045.1506661752;509026.35969620245;127458.96708218695;326059.7747019222;0;13;0;21;35;35;0;1;58;64;653912591759.9456;250498023649.7801;551172898879.968;47764.330457208474;9084.007787948774;-0.0;0.0;2442550.091043027;488639.5064756746;0.0;267331.37585140974;2.9861476877076503;0.27026624852593156
3022;2019-07-06 19:22:45.100;665;639;230;229;202;35;80;23;-24;34;777;249;-25;19;251;170;259;591;207;67;80;-95;652;352;357;143;356;303;652;-2.0;-1.0;1022.0;282.0;2.0;100;100;52;1;0;0;1;0;0;0;1;1;0;0;0;22790.892578125;9445.4716796875;6796.8759765625;2965.95922851562;632.0;278744;628.0;1200.0;Calculated values ==>;1562433765.1;339.66;337.06;296.16;296.06;293.36;276.66;273.5264737036516;281.16;275.46000000000004;270.76000000000005;276.56;350.86;298.06;270.66;275.06;298.26000000000005;290.16;299.06;332.26000000000005;279.86;281.16;335.96000000000004;336.36;263.66;243.1966462407574;267.9596281332873;273.5264737036516;293.86;6520000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3030000.0;6520000.0;0.0;0.0;0.17033333333333334;0.047;0.0003333333333333333;0.0003333333333333333;3.020043947764416;9445.4716796875;6796.8759765625;2965.95922851562;22790.892578125;487021.15221226885;483249.473692631;263586.46107049484;263147.4438973734;252548.19577845917;430671.36484660726;442624.7209389268;437953.82195464283;471700.2039591064;531460.8904239582;473909.932402652;437798.07955487026;444389.3534062185;466948.68245374196;456785.9764066114;395141.39278404234;476054.38670028746;440529.12267916795;442624.7209389268;263425.85118522606;265099.94585879904;458760.78976260015;198122.2250914914;263586.46107049484;272.421388325795;1116423.4685435004;509183.7897686125;127508.46718448092;326171.5052144535;0;13;0;21;35;35;0;1;58;64;654127355959.9797;250583209449.79364;551354668579.997;40851.3153323568;12250.012539542111;-0.0;59.67941995614398;2443288.4316807715;488817.2603478482;0.0;267331.87309702137;2.767605058102117;0.269647187273084
3023;2019-07-06 19:23:45.121;664;639;229;229;202;34;80;23;-25;34;771;249;-26;29;251;168;259;597;204;66;79;-95;650;352;357;144;357;302;650;307.0;0.0;1077.0;398.0;0.0;100;100;50;1;0;0;1;0;0;0;1;1;0;0;0;22588.947265625;9350.7724609375;6683.0302734375;2951.3203125;632.0;278745;628.0;1200.0;Calculated values ==>;1562433825.121;339.56000000000006;337.06;296.06;296.06;293.36;276.56;273.5264737036516;281.16;275.46000000000004;270.66;276.56;350.26;298.06;270.56;276.06;298.26000000000005;289.96000000000004;299.06;332.86;279.76000000000005;281.06;335.96000000000004;336.36;263.66;243.40439225979637;267.8393353686513;273.5264737036516;293.56;6500000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3020000.0;6500000.0;0.051166666666666666;0.0;0.1795;0.06633333333333333;0.0;0.051166666666666666;3.020043947764416;9350.7724609375;6683.0302734375;2951.3203125;22588.947265625;487092.1634055785;483472.6267385457;263288.07450532395;263288.07450532395;252635.72144360753;430671.36484660726;442624.7209389268;438024.4983934438;471567.5291714911;530910.7679791142;474040.11022503756;437869.15320432716;446017.8014079234;466806.3634841397;456510.3522854336;396572.2497804263;477211.5734110202;440365.605568416;442465.4306447935;263425.85118522606;265099.94585879904;458604.3365244893;198025.21412524764;198025.21412524764;272.3827417393756;1116801.7662343236;509340.4799592132;127557.79510617541;326283.87708320504;0;13;0;21;35;35;0;1;58;64;654341630930.504;250669339585.0044;551536232105.4412;43079.871526141214;17285.08178581636;-0.0;12507.19107858343;2443988.1030389327;489063.4722785204;0.0;267436.63367147115;3.8383814637712317;0.31098384010082114
3024;2019-07-06 19:24:45.101;666;639;227;227;199;33;80;22;-25;33;764;248;-27;20;251;167;259;600;205;65;79;-95;654;351;356;145;355;301;654;164.0;-1.0;1272.0;404.0;0.0;100;100;46;1;0;0;1;0;0;0;1;1;0;1;0;22294.38671875;9100.994140625;6795.11181640625;2948.09033203125;632.0;278746;628.0;1201.0;Calculated values ==>;1562433885.101;339.76;337.06;295.86;295.86;293.06;276.46000000000004;273.4187578820637;281.16;275.36;270.66;276.46000000000004;349.56000000000006;297.96000000000004;270.46000000000004;275.16;298.26000000000005;289.86;299.06;333.16;279.66;281.06;335.96000000000004;336.36;263.66;243.61107973660833;267.7187500070086;273.4187578820637;293.66;6540000.000000001;3510000.0;3560000.0;1450000.0;3550000.0;3010000.0;6540000.000000001;0.02733333333333333;0.0;0.21200000000000002;0.06733333333333333;0.0;0.02733333333333333;3.0225606510542207;9100.994140625;6795.11181640625;2948.09033203125;22294.38671875;486950.3018646422;483025.8909992506;262149.2724133448;262149.2724133448;251398.1351790275;430735.4089219946;442831.9268691846;438249.86041294545;471335.537891427;530256.7858949634;474052.55193726526;437940.2675631159;444931.73517570685;467090.7383467643;456537.1061020612;393610.14392345597;477190.1744344728;440418.69749890646;442673.2512403163;263425.85118522606;265099.94585879904;458447.52231375105;197827.03150321508;197827.03150321508;272.29967562393466;1117175.6693417178;509494.19342603453;127606.94047431035;326396.15749470587;0;13;0;21;35;35;0;1;58;64;654555459630.572;250756010685.03195;551717071805.4987;50969.63972886284;17548.446381242753;-0.0;6692.463339480766;2444771.5877176644;489353.65492020437;0.0;267596.5774592992;3.9911784135489965;0.3541997283723895
3025;2019-07-06 19:25:45.092;668;639;225;225;197;33;81;22;-26;32;756;248;-28;32;251;166;259;602;205;65;80;-94;655;350;355;145;355;301;656;164.0;-1.0;1381.0;244.0;0.0;100;100;43;1;0;0;1;0;0;0;1;1;0;0;0;21931.6796875;8919.9931640625;6813.55859375;2936.81811523438;632.0;278747;628.0;1200.0;Calculated values ==>;1562433945.092;339.96000000000004;337.06;295.66;295.66;292.86;276.46000000000004;273.3108153835814;281.26000000000005;275.36;270.56;276.36;348.76;297.96000000000004;270.36;276.36;298.26000000000005;289.76000000000005;299.06;333.36;279.66;281.16;335.96000000000004;336.36;263.76000000000005;243.61107973660833;267.7187500070086;273.3108153835814;293.66;6550000.0;3500000.0;3550000.0;1450000.0;3550000.0;3010000.0;6559999.999999999;0.02733333333333333;0.0;0.23016666666666669;0.04066666666666666;0.0;0.02733333333333333;3.020043947764416;8919.9931640625;6813.55859375;2936.81811523438;21931.6796875;487130.6251814179;482801.8768451226;261179.32261172254;261179.32261172254;250618.21526720957;430799.1582183253;443196.10460364993;438095.2167564963;471236.42390828294;529422.5520415995;474052.55193726526;437785.01000687695;446635.25890643254;467090.7383467643;456563.9833628716;392800.14983344934;477256.35808880714;440634.7362071736;443038.3325295392;263425.85118522606;265099.94585879904;458550.1115076343;198662.53743577856;198662.53743577856;272.62793138352305;1117544.1646121335;509644.34579384857;127655.97402185056;326509.5460705002;0;13;0;21;35;35;0;1;58;64;654768727635.3483;250842997634.94067;551897644715.3092;55109.42169031854;10568.761345588799;-0.0;6679.605065896123;2445655.4472964033;489587.92983783915;0.0;267707.9946474749;3.8755412235438027;0.3108828359005544
3026;2019-07-06 19:26:45.132;670;640;225;224;196;33;81;22;-26;32;750;249;-27;23;252;165;259;604;204;65;80;-93;652;351;356;145;355;302;652;287.0;-2.0;1422.0;266.0;0.0;100;100;41;1;0;0;1;0;0;0;1;1;0;1;0;21567.517578125;8761.1044921875;6753.650390625;2943.55444335938;632.0;278748;628.0;1200.0;Calculated values ==>;1562434005.132;340.16;337.16;295.66;295.56;292.76000000000005;276.46000000000004;273.4187578820637;281.26000000000005;275.36;270.56;276.36;348.16;298.06;270.46000000000004;275.46000000000004;298.36;289.66;299.06;333.56;279.66;281.16;335.96000000000004;336.36;263.86;243.61107973660833;267.8393353686513;273.4187578820637;293.56;6520000.0;3510000.0;3560000.0;1450000.0;3550000.0;3020000.0;6520000.0;0.04783333333333333;0.0;0.23700000000000002;0.044333333333333336;0.0;0.04783333333333333;3.020043947764416;8761.1044921875;6753.650390625;2943.55444335938;21567.517578125;487737.54131035594;483396.04594080505;261433.19184395173;261014.344504664;250430.95992329658;430735.4089219946;442990.30197135126;437869.15320432716;471236.42390828294;528719.6857768083;474040.11022503756;437713.4967235476;445163.16002712236;467219.38122847467;456261.25946858723;395141.39278404234;478035.79514683894;440418.69749890646;442831.9268691846;263425.85118522606;265099.94585879904;458652.6647598328;198961.96616249142;198961.96616249142;272.7508092637415;1117906.899584657;509791.78650254395;127705.00979521079;326622.68151868135;0;13;0;21;35;35;0;1;58;64;654982169835.2126;250930055634.88538;552078665315.1942;56621.003328915074;11512.954304482135;-0.0;11665.113120470156;2446587.154895555;489772.06681100413;0.0;267860.9692140318;4.323205844249285;0.3227222196361761
3027;2019-07-06 19:27:45.113;672;640;224;224;196;33;82;22;-24;31;744;248;-26;35;252;165;259;604;203;65;81;-91;656;350;354;139;354;304;656;190.0;-2.0;1454.0;268.0;0.0;100;0;43;1;0;0;1;0;0;0;1;1;1;1;0;22684.095703125;8922.5703125;6849.671875;4019.64770507812;632.0;278749;628.0;1200.0;Calculated values ==>;1562434065.113;340.36;337.16;295.56;295.56;292.76000000000005;276.46000000000004;273.3108153835814;281.36;275.36;270.76000000000005;276.26000000000005;347.56000000000006;297.96000000000004;270.56;276.66;298.36;289.66;299.06;333.56;279.66;281.26000000000005;335.96000000000004;336.36;264.06;242.35481222062532;268.0796299477929;273.3108153835814;293.46000000000004;6559999.999999999;3500000.0;3540000.0;1390000.0;3540000.0;3040000.0;6559999.999999999;0.03166666666666666;0.0;0.24233333333333332;0.04466666666666667;0.0;0.03166666666666666;3.020043947764416;8922.5703125;6849.671875;4019.64770507812;22684.095703125;487598.1281838924;482949.16839465324;260765.38285260714;260765.38285260714;250272.07935149322;430799.1582183253;443558.009551354;437727.04723144654;471934.1488268154;527938.4097321841;473661.4607848703;437413.810930519;446480.4499592048;467360.9363845398;456426.3261694534;391955.94747408136;477561.17103789106;440849.8691766222;443401.1226379885;263425.85118522606;265099.94585879904;459788.0157187745;198690.31999725182;198690.31999725182;272.6389530606696;1118275.5462532486;509939.10379386554;127763.01810461267;326736.0066398047;0;13;0;21;35;35;0;1;58;65;655195102385.0231;251015228654.80954;552260407745.0323;57926.56689975318;11662.363742228014;-0.0;7749.175416956659;2447541.4157016343;489965.1333041322;0.0;268022.7037195494;3.907565496710818;0.30944101927450307
3028;2019-07-06 19:28:45.113;672;640;225;225;197;33;83;22;-22;30;734;248;-24;30;252;165;259;605;203;66;82;-91;655;351;356;135;356;305;655;197.0;-2.0;1332.0;458.0;0.0;100;0;47;1;0;0;1;0;0;0;1;1;1;0;0;22882.79296875;9189.943359375;6760.08349609375;3981.8310546875;632.0;278750;628.0;1201.0;Calculated values ==>;1562434125.113;340.36;337.16;295.66;295.66;292.86;276.46000000000004;273.4187578820637;281.46000000000004;275.36;270.96000000000004;276.16;346.56000000000006;297.96000000000004;270.76000000000005;276.16;298.36;289.66;299.06;333.66;279.76000000000005;281.36;335.96000000000004;336.36;264.06;241.49495122638035;268.19934244402924;273.4187578820637;293.46000000000004;6550000.0;3510000.0;3560000.0;1350000.0;3560000.0;3050000.0;6550000.0;0.03283333333333333;0.0;0.222;0.07633333333333334;0.0;0.03283333333333333;3.0225606510542207;9189.943359375;6760.08349609375;3981.8310546875;22882.79296875;487704.5666452847;483061.0488955969;261242.19683570904;261242.19683570904;250658.24476164658;430735.4089219946;443306.1609258718;437812.597326149;472363.3712700832;526813.769389227;473530.68270583387;437499.1961693786;445574.1301323474;467077.56566689035;456261.25946858723;392800.14983344934;477831.9905327343;440581.8736923635;443148.37913805177;263425.85118522606;265099.94585879904;460401.350097036;197899.5666353779;197899.5666353779;272.32859878310757;1118655.2703255143;510090.04140779783;127829.69709427738;326849.4212678971;0;13;0;21;35;35;0;1;58;65;655408102385.0231;251097428654.80954;552443107745.0323;53260.69281335118;20037.63613757323;-0.0;8052.3360105044585;2448467.9761992437;490229.2999697972;0.0;268154.38298144494;4.0814391376920645;0.36036114651949464
3029;2019-07-06 19:29:45.124;673;641;226;225;197;34;85;22;-22;30;735;249;-23;34;252;165;259;607;202;67;84;-91;657;351;356;132;356;306;658;289.0;0.0;1371.0;408.0;2.0;100;0;49;1;0;0;1;0;0;0;1;1;1;0;0;23119.404296875;9364.857421875;6810.78369140625;4010.84936523438;633.0;278751;628.0;1200.0;Calculated values ==>;1562434185.124;340.46000000000004;337.26;295.76000000000005;295.66;292.86;276.56;273.4187578820637;281.66;275.36;270.96000000000004;276.16;346.66;298.06;270.86;276.56;298.36;289.66;299.06;333.86;279.86;281.56;335.96000000000004;336.46000000000004;264.06;240.83765695389522;268.3187672390254;273.4187578820637;293.36;6570000.0;3510000.0;3560000.0;1320000.0;3560000.0;3060000.0;6580000.0;0.04816666666666667;0.0;0.2285;0.068;0.0003333333333333333;0.0485;3.0198798172032264;9364.857421875;6810.78369140625;4010.84936523438;23119.404296875;487635.12748339016;482872.6090300303;261469.7810313268;261054.72791325534;250538.62487188366;430735.4089219946;443620.8484218756;437585.1090581189;472756.67973813636;526840.6105527701;473518.15928677574;437427.84448784514;445950.30100830784;467077.56566689035;456261.25946858723;391073.1423929339;477780.40655278997;440744.7090348666;443463.6498574023;263425.85118522606;265518.4816520846;460857.8306362632;198309.24287971668;198743.3359254322;272.49172454233224;1119038.6922515284;510244.6930956569;127896.31497565654;326962.5325613571;0;13;0;21;35;35;0;1;58;65;655621741545.5798;251177543340.01834;552626441350.5101;54674.53542176491;17853.303967445165;-0.0;11868.93522570055;2449367.601337924;490545.11569376505;0.0;268320.4240107882;4.180854255212596;0.33765765827866073
3030;2019-07-06 19:30:45.134;674;642;226;226;196;34;85;21;-22;30;745;250;-23;32;253;165;259;610;203;67;85;-92;662;352;357;130;356;305;662;119.0;-1.0;1301.0;420.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;1;1;0;23443.376953125;9593.16015625;6925.6630859375;4015.48510742188;633.0;278752;629.0;1201.0;Calculated values ==>;1562434245.134;340.56000000000006;337.36;295.76000000000005;295.76000000000005;292.76000000000005;276.56;273.5264737036516;281.66;275.26000000000005;270.96000000000004;276.16;347.66;298.16;270.86;276.36;298.46000000000004;289.66;299.06;334.16;279.86;281.66;336.06;336.46000000000004;263.96000000000004;240.39332010688793;268.19934244402924;273.5264737036516;293.46000000000004;6620000.0;3520000.0000000005;3570000.0000000005;1300000.0;3560000.0;3050000.0;6620000.0;0.01983333333333333;0.0;0.21683333333333332;0.07;0.0;0.01983333333333333;3.0223963837175623;9593.16015625;6925.6630859375;4015.48510742188;23443.376953125;487246.1166971984;482571.9918225554;261220.35014991128;261220.35014991128;250038.31268333454;430671.36484660726;443416.64665337646;437812.597326149;473017.81868751155;527965.7723972703;473767.1716760393;437656.05685647397;445859.90203062753;467206.3499891093;456095.78065482876;277983.3140765079;477763.62449331395;440529.12267916795;443416.64665337646;263844.3676079864;265518.4816520846;461061.1494981747;198191.23293386068;198191.23293386068;272.44886578542594;1119426.7800990795;510402.7029060295;127963.21224393815;327077.02202954836;0;13;0;21;35;35;0;1;58;65;655835677195.5458;251256156440.00586;552809771900.481;51957.89917906118;18400.894159501986;-0.0;4863.637372103729;2450256.35306006;490847.28436449455;0.0;268459.88535543194;3.6632561189769923;0.3345968682314307
3031;2019-07-06 19:31:45.134;676;643;226;225;198;36;87;22;-22;31;758;250;-23;21;253;165;259;610;203;68;87;-93;663;353;358;132;358;305;664;145.0;0.0;1000.0;374.0;2.0;100;100;53;1;0;0;1;0;0;0;1;1;0;1;0;22654.259765625;9735.2265625;6961.55810546875;3033.74462890625;634.0;278753;629.0;1201.0;Calculated values ==>;1562434305.134;340.76;337.46000000000004;295.76000000000005;295.66;292.96000000000004;276.76000000000005;273.6339639331285;281.86;275.36;270.96000000000004;276.26000000000005;348.96000000000004;298.16;270.86;275.26000000000005;298.46000000000004;289.66;299.06;334.16;279.96000000000004;281.86;336.06;336.56;263.86;240.83765695389522;268.19934244402924;273.6339639331285;293.46000000000004;6630000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3050000.0;6640000.000000001;0.024166666666666666;0.0;0.16666666666666666;0.06233333333333334;0.0003333333333333333;0.0245;3.022231939953592;9735.2265625;6961.55810546875;3033.74462890625;22654.259765625;487427.7920528121;482495.69505696313;261097.87932711438;260689.80993674006;250647.07851532634;430607.02586249536;443527.55998732976;437812.597326149;472853.8412306012;529325.6898092299;473767.1716760393;437656.05685647397;444277.7674123518;466922.41498093086;455929.88678620907;277821.9035980958;477526.49147974624;440476.48395510943;443527.55998732976;263844.3676079864;265937.0223246507;460658.28883488587;198181.13428160019;199037.14441827385;272.44893004048606;1119810.9270717357;510563.7727953524;128021.95582507421;327192.7488728101;0;13;0;21;35;35;0;1;58;65;656050177195.5458;251334756440.00586;552992771900.481;39938.577174091464;16361.07596715481;-0.0;5990.0151814418705;2451022.1570296697;491136.96744888334;0.0;268550.3324600448;3.1570196311233185;0.28443023832626857
3032;2019-07-06 19:32:45.115;676;643;225;224;197;36;89;23;-24;32;773;250;-25;25;254;165;259;611;202;69;88;-92;662;353;358;136;357;303;663;133.0;-1.0;1115.0;239.0;0.0;100;100;50;1;0;0;1;0;0;0;1;1;0;0;0;22364.140625;9522.8076171875;6949.1083984375;3000.736328125;634.0;278754;630.0;1201.0;Calculated values ==>;1562434365.115;340.76;337.46000000000004;295.66;295.56;292.86;276.76000000000005;273.6339639331285;282.06;275.46000000000004;270.76000000000005;276.36;350.46000000000004;298.16;270.66;275.66;298.56;289.66;299.06;334.26000000000005;280.06;281.96000000000004;336.16;336.56;263.96000000000004;241.71165711629368;267.9596281332873;273.6339639331285;293.36;6620000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3030000.0;6630000.0;0.022166666666666668;0.0;0.18583333333333335;0.03983333333333334;0.0;0.022166666666666668;3.022231939953592;9522.8076171875;6949.1083984375;3000.736328125;22364.140625;487534.2315775193;482607.89358799165;260749.73425846652;260343.80892348205;250342.3244389437;430607.02586249536;443842.2828788888;437953.82195464283;472427.34351167246;531043.8128972996;474027.77359814296;437798.07955487026;445251.96559515793;467193.43905229;455929.88678620907;277983.3140765079;477797.8365156583;440639.99668080016;443685.06607409747;264262.8888514036;265937.0223246507;460147.9527001238;199210.23653343244;199210.23653343244;272.8575109281966;1120185.9616094339;510724.2055935612;128072.2272420133;327308.63438486954;0;13;0;21;35;35;0;1;58;65;656264909175.3546;251415130979.9343;553175114140.3186;44366.51629077493;10394.01902730654;-0.0;5419.192054818075;2451724.4770028107;491359.8559699158;0.0;268645.3790792988;3.0904740818327716;0.2528993733291716
3033;2019-07-06 19:33:45.135;676;643;224;224;196;36;90;23;-25;33;781;247;-26;15;254;165;259;612;204;70;89;-93;660;354;358;137;358;303;660;293.0;-1.0;1085.0;329.0;0.0;100;100;48;1;0;0;1;0;0;0;1;1;0;0;0;21987.072265625;9310.001953125;6852.4384765625;2986.56274414062;634.0;278755;630.0;1201.0;Calculated values ==>;1562434425.135;340.76;337.46000000000004;295.56;295.56;292.76000000000005;276.76000000000005;273.7412296467126;282.16;275.46000000000004;270.66;276.46000000000004;351.26;297.86;270.56;274.66;298.56;289.66;299.06;334.36;280.16;282.06;336.16;336.56;263.86;241.92719264551067;267.9596281332873;273.7412296467126;293.56;6600000.0;3540000.0;3579999.9999999995;1370000.0;3579999.9999999995;3030000.0;6600000.0;0.04883333333333333;0.0;0.18083333333333332;0.05483333333333333;0.0;0.04883333333333333;3.022231939953592;9310.001953125;6852.4384765625;2986.56274414062;21987.072265625;487746.8356293382;482943.8435366526;260522.36145638608;260522.36145638608;250115.6404756605;430542.39183029096;443999.21284000925;437798.07955487026;472393.7743832905;531877.8300698457;473674.0693322382;437642.0229114993;443809.95577213913;467051.5817240092;455763.57488601323;278316.0114445424;478304.28762618004;440803.1668742817;443842.2828788888;264262.8888514036;265937.0223246507;459893.7742938652;199037.75110166712;199037.75110166712;272.79338804507614;1120555.678247885;510881.1979866238;128122.13803231929;327423.6856130882;0;13;0;21;35;35;0;1;58;65;656479780775.2864;251497058279.90826;553356974740.2609;43175.826061954234;14303.605271705526;-0.0;11954.621301787658;2452454.239695358;491565.7381101874;0.0;268790.20911781717;3.6259878389046554;0.2829442319104298
3034;2019-07-06 19:34:45.106;675;643;225;224;195;35;89;22;-25;33;781;246;-27;28;254;165;259;612;203;69;89;-94;660;353;358;138;357;302;661;225.0;-1.0;1263.0;378.0;0.0;100;100;44;1;0;0;1;0;0;0;1;1;0;1;0;21701.478515625;9019.6123046875;6819.12109375;2982.19750976562;634.0;278756;630.0;1201.0;Calculated values ==>;1562434485.106;340.66;337.46000000000004;295.66;295.56;292.66;276.66;273.6339639331285;282.06;275.36;270.66;276.46000000000004;351.26;297.76000000000005;270.46000000000004;275.96000000000004;298.56;289.66;299.06;334.36;280.06;282.06;336.16;336.56;263.76000000000005;242.14157278889297;267.8393353686513;273.6339639331285;293.46000000000004;6600000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3020000.0;6609999.999999999;0.0375;0.0;0.21050000000000002;0.063;0.0;0.0375;3.022231939953592;9019.6123046875;6819.12109375;2982.19750976562;21701.478515625;487603.15617427614;482831.9676045505;260870.64319417553;260462.49789325803;249735.0350398962;430607.02586249536;443842.2828788888;438024.4983934438;472262.261994151;531952.7699279393;473686.78329024225;437713.4967235476;445875.8662196725;467193.43905229;455929.88678620907;278316.0114445424;478186.45032609324;440639.99668080016;443842.2828788888;264262.8888514036;265937.0223246507;459638.8067309681;198626.69455465683;198626.69455465683;272.62613690471824;1120919.5735363553;511033.8709443809;128171.85366022556;327537.560210087;0;13;0;21;35;35;0;1;58;65;656694476955.1293;251579518404.84793;553538387015.1282;50393.23770806467;16443.76306710761;-0.0;9195.584562158698;2453233.605017476;491821.8423359232;0.0;268966.375644892;4.03978877071336;0.3369796648800344
3035;2019-07-06 19:35:45.126;676;643;224;224;196;34;90;23;-25;33;777;246;-27;17;254;165;259;610;202;69;89;-97;660;351;356;138;356;302;661;-2.0;0.0;1376.0;422.0;0.0;99;100;43;1;0;0;1;0;0;0;1;1;0;0;0;21553.63671875;9006.9619140625;6838.47705078125;2978.9111328125;634.0;278757;630.0;1200.0;Calculated values ==>;1562434545.126;340.76;337.46000000000004;295.56;295.56;292.76000000000005;276.56;273.4187578820637;282.16;275.46000000000004;270.66;276.46000000000004;350.86;297.76000000000005;270.46000000000004;274.86;298.56;289.66;299.06;334.16;280.06;282.06;336.16;336.56;263.46000000000004;242.14157278889297;267.8393353686513;273.4187578820637;293.36;6600000.0;3510000.0;3560000.0;1380000.0;3560000.0;3020000.0;6609999.999999999;0.0;0.0;0.22933333333333333;0.07033333333333333;0.0;0.0;3.0197155103616242;9006.9619140625;6838.47705078125;2978.9111328125;21553.63671875;487746.8356293382;482831.9676045505;260462.49789325803;260462.49789325803;250076.90324663074;430735.4089219946;444402.5706036173;438024.4983934438;472262.261994151;531536.0717182884;473686.78329024225;437713.4967235476;444301.04523409;467335.0359168276;456261.25946858723;278316.0114445424;477881.99969995616;441069.3697421233;444246.7876607458;264262.8888514036;265937.0223246507;459335.47050702886;197622.80590157394;198626.69455465683;272.21817538479814;1121280.1529829584;511184.1424699733;128221.54612419971;327651.41146569455;0;13;0;21;35;35;0;1;58;65;656908748355.0612;251662346004.8216;553719647415.0706;55132.121478135494;18407.12407725033;-0.0;0.0;2454113.2761364123;492112.36320338707;0.0;269043.0310595094;3.906602096427325;0.3810372944254005
3036;2019-07-06 19:36:45.127;675;643;225;225;196;34;90;23;-25;33;773;246;-26;30;254;164;259;610;203;69;90;-98;658;352;357;140;357;303;659;209.0;-1.0;1393.0;461.0;0.0;90;100;43;1;0;0;1;0;0;0;1;1;0;1;0;21199.640625;8938.9990234375;6476.8671875;2981.08129882812;634.0;278758;630.0;1201.0;Calculated values ==>;1562434605.127;340.66;337.46000000000004;295.66;295.66;292.76000000000005;276.56;273.5264737036516;282.16;275.46000000000004;270.66;276.46000000000004;350.46000000000004;297.76000000000005;270.56;276.16;298.56;289.56;299.06;334.16;280.06;282.16;336.16;336.56;263.36;242.56692532238324;267.9596281332873;273.5264737036516;293.46000000000004;6580000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3030000.0;6590000.000000001;0.034833333333333334;0.0;0.23216666666666666;0.07683333333333334;0.0;0.034833333333333334;3.022231939953592;8938.9990234375;6476.8671875;2981.08129882812;21199.640625;487815.7147328698;483055.61238143564;260992.9970526948;260992.9970526948;250154.52552436455;430671.36484660726;444201.263013129;437798.07955487026;471998.58498376724;531043.8128972996;473556.0469295574;437642.0229114993;445965.0840659671;467193.43905229;455957.283580434;278663.06380551675;478118.3690473679;440855.13019932323;444201.263013129;264262.8888514036;265937.0223246507;458923.2969905021;197998.6559823932;197998.6559823932;272.37215784053814;1121636.4362330968;511333.69463736063;128271.2135557108;327762.37451734045;0;13;0;21;35;35;0;1;58;65;657122651920.6527;251745747395.05225;553901150440.5725;55673.43283941009;20047.70991745637;-0.0;8576.057478237299;2455036.6711479393;492432.8254951784;0.0;269114.4993964781;4.5821297359443145;0.39972943619611717
3037;2019-07-06 19:37:45.117;674;642;225;224;196;35;91;23;-24;33;770;246;-26;20;255;164;259;608;203;70;91;-99;657;353;357;141;357;303;658;84.0;-1.0;1393.0;320.0;0.0;82;100;43;1;0;0;1;0;0;0;1;1;0;0;0;20753.5234375;8920.87109375;6128.099609375;2978.46362304688;634.0;278759;630.0;1202.0;Calculated values ==>;1562434665.117;340.56000000000006;337.36;295.66;295.56;292.76000000000005;276.66;273.6339639331285;282.26000000000005;275.46000000000004;270.76000000000005;276.46000000000004;350.16;297.76000000000005;270.56;275.16;298.66;289.56;299.06;333.96000000000004;280.16;282.26000000000005;336.16;336.56;263.26000000000005;242.77792619122317;267.9596281332873;273.6339639331285;293.46000000000004;6570000.0;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;3030000.0;6580000.0;0.014;0.0;0.23216666666666666;0.05333333333333334;0.0;0.014;3.02474836954556;8920.87109375;6128.099609375;2978.46362304688;20753.5234375;487778.5471262951;483020.00567930477;261054.72791325534;260643.14934057824;250193.55956147896;430607.02586249536;444357.33609619254;437953.82195464283;471866.4182417926;530730.9130191435;473556.0469295574;437642.0229114993;444533.65563525405;467322.2658829515;455791.0411039191;391073.1423929339;477932.5431605469;441017.62693831173;444357.33609619254;264262.8888514036;265937.0223246507;458665.41248498677;198833.0941110502;198833.0941110502;272.70806667516996;1121985.9876653897;511482.5020829857;128320.86815292193;327867.3984004328;0;13;0;21;35;35;0;1;58;65;657336816220.6868;251830033345.06564;554082920140.6014;55515.86231435409;13857.723646609951;-0.0;3437.339387791993;2455963.094178125;492715.3236840439;0.0;269214.5943517708;4.038895609401863;0.35484973051791774
3038;2019-07-06 19:38:45.108;671;641;225;225;198;36;93;23;-24;33;766;246;-25;32;255;165;259;604;200;71;92;-98;650;355;360;141;360;304;652;141.0;-1.0;1337.0;223.0;0.0;86;100;43;1;0;0;1;0;0;0;1;1;0;0;0;20713.37109375;8867.9365234375;6149.025390625;2981.537109375;633.0;278760;629.0;1200.0;Calculated values ==>;1562434725.108;340.26;337.26;295.66;295.66;292.96000000000004;276.76000000000005;273.8482719121499;282.46000000000004;275.46000000000004;270.76000000000005;276.46000000000004;349.76;297.76000000000005;270.66;276.36;298.66;289.66;299.06;333.56;280.26000000000005;282.36;336.06;336.46000000000004;263.36;242.77792619122317;268.0796299477929;273.8482719121499;293.16;6500000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6520000.0;0.0235;0.0;0.22283333333333333;0.03716666666666667;0.0;0.0235;3.0198798172032264;8867.9365234375;6149.025390625;2981.537109375;20713.37109375;488092.856403148;483542.4930908969;261433.19184395173;261433.19184395173;251129.37809456998;430477.46260093397;444065.411795852;437727.04723144654;471866.4182417926;530237.6965692197;473425.1019291148;437570.5891863215;446054.7494118788;466896.63142237026;455596.8419422081;396572.2497804263;478035.79514683894;440535.73838924203;443908.18112508935;263844.3676079864;265518.4816520846;458767.2660139423;199992.45777397664;199992.45777397664;273.1749786241527;1122331.4932858362;511630.71991029725;128370.5273756391;327969.6924289192;0;13;0;21;35;35;0;1;58;65;657551883955.461;251914620654.9769;554264992825.4104;52975.191017439545;9617.797039585392;-0.0;5732.019498751149;2456867.050674458;492910.92367848946;0.0;269290.9942140466;3.796150304911749;0.29862347372525183
