;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3039;2019-07-06 19:39:45.118;668;639;225;225;197;36;94;23;-23;33;764;245;-25;23;255;165;259;599;199;71;93;-97;653;354;359;139;359;303;653;329.0;-1.0;1168.0;215.0;0.0;76;100;44;1;0;0;1;0;0;0;1;1;0;1;0;20392.37890625;8905.837890625;5888.28125;2975.30322265625;632.0;278761;628.0;1199.0;Calculated values ==>;1562434785.118;339.96000000000004;337.06;295.66;295.66;292.86;276.76000000000005;273.7412296467126;282.56;275.46000000000004;270.86;276.46000000000004;349.56000000000006;297.66;270.66;275.46000000000004;298.66;289.66;299.06;333.06;280.26000000000005;282.46000000000004;335.96000000000004;336.36;263.46000000000004;242.35481222062532;267.9596281332873;273.7412296467126;293.06;6530000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;6530000.0;0.05483333333333333;0.0;0.19466666666666665;0.035833333333333335;0.0;0.05483333333333333;3.0175272444746115;8905.837890625;5888.28125;2975.30322265625;20392.37890625;487344.5132494046;483137.7361649859;261369.12589282452;261369.12589282452;250738.77875485664;430542.39183029096;444423.60101292573;438109.25301780854;472130.5325463717;530104.8735352602;473437.96359408915;437798.07955487026;444965.2754471953;467038.77096222027;455763.57488601323;394389.54998668865;477157.2855212973;440751.3174876573;444267.2284727559;263425.85118522606;265099.94585879904;459180.3614032639;199820.61279608932;199820.61279608932;273.10293260553897;1122674.0982937678;511778.85938285536;128420.17598512082;328070.0200360566;0;13;0;21;35;35;0;1;58;65;657767619905.4268;251998634654.96356;554447123175.3815;46386.85529649467;9293.724325090421;-0.0;13403.822759603881;2457695.2057297844;493068.5459558386;0.0;269450.48614373285;3.8878248807876306;0.2622003913117265
3040;2019-07-06 19:40:45.099;664;637;225;224;198;37;95;24;-23;34;762;244;-25;24;256;165;259;595;197;73;95;-96;650;355;359;140;359;304;651;-2.0;-1.0;1402.0;326.0;0.0;75;100;43;1;0;0;1;0;0;0;1;1;0;1;0;20392.708984375;8826.4248046875;5885.77490234375;2997.73120117188;631.0;278762;627.0;1201.0;Calculated values ==>;1562434845.099;339.56000000000006;336.86;295.66;295.56;292.96000000000004;276.86;273.8482719121499;282.66;275.56;270.86;276.56;349.36;297.56;270.66;275.56;298.76000000000005;289.66;299.06;332.66;280.46000000000004;282.66;335.86;336.26000000000005;263.56;242.56692532238324;268.0796299477929;273.8482719121499;292.86;6500000.0;3550000.0;3590000.0;1400000.0;3590000.0;3040000.0;6509999.999999999;0.0;0.0;0.23366666666666666;0.05433333333333333;0.0;0.0;3.022724741806898;8826.4248046875;5885.77490234375;2997.73120117188;20392.708984375;487092.1634055785;483067.94069704117;261497.66660738527;261077.55177915312;251170.61836761844;430477.46260093397;444579.6943532492;437883.18805776763;472096.9026672395;529819.9816690114;473188.49693772214;437570.5891863215;444910.62925437774;467167.9790832604;455596.8419422081;396572.2497804263;476787.05332685384;441077.3095759076;444579.6943532492;263007.33956846996;264681.4149301396;459126.4708480923;199262.78012015382;199820.61279608932;272.8867210827059;1123013.8663985718;511926.5814450471;128469.93550976757;328168.10610014613;0;13;0;21;35;35;0;1;58;65;657982951695.235;252082308149.88907;554629165510.2194;55757.63532142243;14119.260529551322;-0.0;0.0;2458546.140269548;493263.59237852134;0.0;269562.14929543115;3.9456334535222393;0.35958576785057494
3041;2019-07-06 19:41:45.079;661;635;225;224;199;38;97;26;-21;34;761;243;-22;24;256;166;259;587;198;73;96;-95;649;355;360;140;360;307;650;298.0;-2.0;1593.0;346.0;0.0;75;100;51;1;0;0;1;0;0;0;1;1;0;1;0;20621.388671875;9309.083984375;5913.611328125;3017.5546875;630.0;278763;626.0;1200.0;Calculated values ==>;1562434905.079;339.26;336.66;295.66;295.56;293.06;276.96000000000004;273.8482719121499;282.86;275.76000000000005;271.06;276.56;349.26;297.46000000000004;270.96000000000004;275.56;298.76000000000005;289.76000000000005;299.06;331.86;280.46000000000004;282.76000000000005;335.76000000000005;336.16;263.66;242.56692532238324;268.43790593516167;273.8482719121499;292.96000000000004;6490000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;3070000.0;6500000.0;0.049666666666666665;0.0;0.2655;0.057666666666666665;0.0;0.049666666666666665;3.0203716794186084;9309.083984375;5913.611328125;3017.5546875;20621.388671875;486769.29802927136;482886.5144027372;261562.55557044;261141.1562448279;251565.09798587882;430477.46260093397;444691.50070735835;437514.20447033056;472096.9026672395;529486.681345978;472674.2890854185;437356.53477473935;444312.00193913304;467026.0813403542;455736.23341735575;397255.3373024769;475683.1507147041;440863.08308527886;444535.3988293008;262588.8327430989;264262.8888514036;459228.0080760923;199719.29776737874;199719.29776737874;273.0672173368845;1123355.5366177668;512077.6603085907;128520.04618306164;328266.40154269175;0;13;0;21;35;35;0;1;58;65;658198579795.3036;252166280149.91577;554812404410.2776;63134.54772963371;14965.002294469148;-0.0;12159.19968607546;2459536.5782058914;493505.88044584624;0.0;269663.4421839593;4.948328543204085;0.3738147976738982
3042;2019-07-06 19:42:45.140;657;634;225;225;199;38;98;26;-19;35;761;245;-20;18;256;166;259;588;199;74;97;-94;653;356;361;141;361;308;653;320.0;-1.0;1651.0;385.0;2.0;78;100;58;1;0;0;1;0;0;0;1;1;0;0;0;21412.203125;9856.9453125;5893.4775390625;3033.09716796875;629.0;278764;625.0;1200.0;Calculated values ==>;1562434965.14;338.86;336.56;295.66;295.66;293.06;276.96000000000004;273.955091788801;282.96000000000004;275.76000000000005;271.26000000000005;276.66;349.26;297.66;271.16;274.96000000000004;298.76000000000005;289.76000000000005;299.06;331.96000000000004;280.56;282.86;335.66;336.06;263.76000000000005;242.77792619122317;268.5567601203482;273.955091788801;293.06;6530000.0;3560000.0;3610000.0;1410000.0;3610000.0;3080000.0;6530000.0;0.05333333333333334;0.0;0.27516666666666667;0.06416666666666666;0.0003333333333333333;0.05366666666666667;3.0205352801967438;9856.9453125;5893.4775390625;3033.09716796875;21412.203125;485760.48312786024;482402.07242216513;261369.12589282452;261369.12589282452;251439.62031564742;430412.23801567365;444647.61353300465;437601.09044165985;472063.34231996303;529410.3175314887;472780.18299505295;437443.34373287327;443231.3596024861;466883.92173941486;455569.43109120143;394389.54998668865;475471.5074066477;440811.79925200954;444491.22601722035;262170.3306944222;263844.3676079864;459174.3415168904;199866.03414763417;200248.0409286602;273.1294023846543;1123706.1726679727;512237.5395985467;128570.51954441569;328364.89398237725;0;13;0;21;35;35;0;1;58;65;658415099700.6956;252250665855.0685;554997091985.6119;65416.762990239404;16638.949722860605;-0.0;13107.717599752728;2460608.9282457693;493769.5144688391;0.0;269874.2138953275;5.066325705400322;0.38746675243522427
3043;2019-07-06 19:43:45.090;655;633;226;225;199;39;99;27;-18;35;763;244;-20;26;256;166;259;594;197;75;98;-93;654;358;363;141;363;309;655;145.0;-1.0;1605.0;361.0;2.0;86;100;64;1;0;0;1;0;0;0;1;1;0;0;0;22253.375;10323.498046875;6224.369140625;3032.98950195312;628.0;278765;625.0;1199.0;Calculated values ==>;1562435025.09;338.66;336.46000000000004;295.76000000000005;295.66;293.06;277.06;274.1680685717883;283.06;275.86;271.36;276.66;349.46000000000004;297.56;271.16;275.76000000000005;298.76000000000005;289.76000000000005;299.06;332.56;280.66;282.96000000000004;335.66;335.96000000000004;263.86;242.77792619122317;268.67533136820026;274.1680685717883;292.86;6540000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;6550000.0;0.024166666666666666;0.0;0.2675;0.06016666666666667;0.0003333333333333333;0.0245;3.0181814551449118;10323.498046875;6224.369140625;3032.98950195312;22253.375;485361.9347534119;482028.5689832545;261660.9463755279;261242.19683570904;251356.81801494164;430280.9020939914;444403.25123426295;437530.6787186241;472063.34231996303;529543.430864508;472528.6963605371;437214.0438153077;444201.66082275484;466598.81152663083;455234.54990057624;393610.14392345597;476151.8542704421;440545.07506360364;444246.0077784119;262170.3306944222;263425.85118522606;459276.02651580586;200309.67680979148;201144.38796034572;273.3128714688816;1124069.7492513428;512405.5698173724;128621.02814090246;328465.79188600724;0;13;0;21;35;35;0;1;58;65;658632118700.0051;252335195354.79956;555182037735.0236;63456.618010612736;15581.1420406452;-0.0;5955.989685542622;2461681.9781299946;494037.7914820442;0.0;270032.94573534385;4.340655318854406;0.3596030058128118
3044;2019-07-06 19:44:45.111;655;634;225;225;199;40;100;28;-18;36;764;244;-19;20;257;167;259;598;198;76;99;-92;663;358;362;140;362;309;664;286.0;-2.0;1664.0;210.0;3.0;86;100;70;1;0;0;1;0;0;0;1;1;0;0;0;22909.25390625;10925.3349609375;6300.71337890625;3030.08276367188;628.0;278766;625.0;1200.0;Calculated values ==>;1562435085.111;338.66;336.56;295.66;295.66;293.06;277.16;274.1680685717883;283.16;275.96000000000004;271.36;276.76000000000005;349.56000000000006;297.56;271.26000000000005;275.16;298.86;289.86;299.06;332.96000000000004;280.76000000000005;283.06;335.66;335.96000000000004;263.96000000000004;242.56692532238324;268.67533136820026;274.1680685717883;292.96000000000004;6630000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3090000.0;6640000.000000001;0.04766666666666666;0.0;0.2773333333333333;0.035;0.0005;0.04816666666666666;3.020698704064967;10925.3349609375;6300.71337890625;3030.08276367188;22909.25390625;484375.96264900896;481155.6656854608;260689.80993674006;260689.80993674006;250992.29535061534;430280.9020939914;444760.2433828497;437530.6787186241;472293.48310962116;529648.1752132843;472528.6963605371;437372.52749135875;443321.5776185104;466871.3337883854;455374.8496969889;277821.9035980958;475679.118141384;440924.4576432406;444603.8499484956;262170.3306944222;263425.85118522606;459532.4227784258;201255.7642608914;201872.7266727514;273.6843222680887;1124446.2362174839;512582.7054019672;128671.57142720046;328570.2041054162;0;13;0;21;35;35;0;1;58;65;658849694825.5375;252419524860.00592;555367502625.4774;65526.909609611204;9039.683048113706;-0.0;11691.549104448346;2462757.21706475;494243.0368356926;0.0;270180.0600309419;4.25837201197826;0.29695914334666595
3045;2019-07-06 19:45:45.111;657;635;224;223;197;40;101;28;-18;36;765;243;-20;25;257;167;259;603;197;77;100;-91;668;358;363;141;363;309;668;268.0;0.0;1599.0;220.0;2.0;91;100;74;1;0;0;1;0;0;0;1;1;0;0;0;23538.65234375;11286.2158203125;6589.029296875;3028.93481445312;629.0;278767;625.0;1200.0;Calculated values ==>;1562435145.111;338.86;336.66;295.56;295.46000000000004;292.86;277.16;274.1680685717883;283.26000000000005;275.96000000000004;271.36;276.76000000000005;349.66;297.46000000000004;271.16;275.66;298.86;289.86;299.06;333.46000000000004;280.86;283.16;335.66;336.06;264.06;242.77792619122317;268.67533136820026;274.1680685717883;292.86;6680000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;6680000.0;0.04466666666666667;0.0;0.2665;0.03666666666666667;0.0003333333333333333;0.045;3.0205352801967438;11286.2158203125;6589.029296875;3028.93481445312;23538.65234375;484119.3219013219;480849.24697802943;260052.94216608882;259655.33970409044;250149.72722608433;430280.9020939914;444716.888318451;437530.6787186241;472161.77640367835;529752.9099435826;472409.33975009806;437214.0438153077;444055.5555963059;466728.8912336129;455374.8496969889;277058.41964354005;475969.8821404359;440873.7416961306;444560.2106271954;262170.3306944222;263844.3676079864;459479.2969377436;201159.5060462693;201595.7537212309;273.64662996978313;1124833.3021029006;512767.80165847763;128722.06324035149;328677.6186277144;0;13;0;21;35;35;0;1;58;65;659067194825.5375;252503824860.00592;555552902625.4774;62992.91751718256;9471.725666020726;-0.0;10933.400560768403;2463828.2156241396;494397.29857497703;0.0;270368.601278152;3.989539126466291;0.28169443566426006
3046;2019-07-06 19:46:45.132;662;637;223;222;195;40;102;29;-18;37;765;243;-20;19;257;167;259;606;199;77;101;-90;674;359;364;140;364;308;674;271.0;-2.0;1734.0;256.0;0.0;96;100;78;1;0;0;1;0;0;0;1;1;0;0;0;24219.91796875;11657.533203125;6873.9580078125;3031.28784179688;630.0;278768;626.0;1199.0;Calculated values ==>;1562435205.132;339.36;336.86;295.46000000000004;295.36;292.66;277.16;274.27422755570615;283.36;276.06;271.36;276.86;349.66;297.46000000000004;271.16;275.06;298.86;289.86;299.06;333.76000000000005;280.86;283.26000000000005;335.76000000000005;336.16;264.16;242.56692532238324;268.5567601203482;274.27422755570615;293.06;6740000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;6740000.000000001;0.04516666666666667;0.0;0.289;0.042666666666666665;0.0;0.04516666666666667;3.0178547030190925;11657.533203125;6873.9580078125;3031.28784179688;24219.91796875;484196.2293458155;480464.33225501096;259322.58199371558;258933.52454123952;249250.71159340214;430214.79039162316;444673.65837948915;437758.51091407164;472391.7460337592;529829.0644156147;472541.922515166;437443.34373287327;443378.5454736212;466586.1840761427;455207.12558952876;276223.198534161;475711.2910488191;440658.6511082535;444516.696244341;262588.8327430989;264262.8888514036;459735.20326503087;201325.0537606069;201325.0537606069;273.7158841971988;1125231.429484061;512959.0664859825;128772.5827713926;328789.8494554619;0;13;0;21;35;35;0;1;58;65;659285371160.2047;252588154364.8773;555738067410.195;68329.2691173513;11025.499712188755;-0.0;10984.155852181988;2464922.9502008017;494568.1685697755;0.0;270551.3115075208;4.1895770698566865;0.3059338535959606
3047;2019-07-06 19:47:45.142;667;639;221;220;195;41;103;29;-19;37;764;244;-21;24;257;166;259;609;198;78;102;-90;675;360;365;140;365;308;675;95.0;-1.0;1711.0;386.0;0.0;98;100;80;1;0;0;1;0;0;0;1;1;0;0;0;24431.0078125;11755.88671875;6962.56982421875;3014.6162109375;632.0;278769;627.0;1200.0;Calculated values ==>;1562435265.142;339.86;337.06;295.26000000000005;295.16;292.66;277.26000000000005;274.38016830617;283.46000000000004;276.06;271.26000000000005;276.86;349.56000000000006;297.56;271.06;275.56;298.86;289.76000000000005;299.06;334.06;280.96000000000004;283.36;335.86;336.36;264.16;242.56692532238324;268.5567601203482;274.38016830617;292.96000000000004;6750000.0;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;6750000.0;0.01583333333333333;0.0;0.2851666666666667;0.06433333333333333;0.0;0.01583333333333333;3.020043947764416;11755.88671875;6962.56982421875;3014.6162109375;24431.0078125;484823.7182291831;480651.8710050433;258494.47047860693;258111.5121763144;249214.39171567393;430148.3826014536;444630.5542385105;437601.09044165985;472391.7460337592;529724.3920124897;472661.08503612084;437285.26766895736;444110.9870452586;466443.21093673893;454897.94588362187;276091.31575032393;476057.61831235146;440607.8388199888;444473.30747702194;263007.33956846996;265099.94585879904;459735.20326503087;200790.70756480808;200790.70756480808;273.5107546226159;1125636.9214362372;513154.2108372726;128822.97370224634;328905.17307144357;0;13;0;21;35;35;0;1;58;65;659504107610.1699;252672168364.86395;555922898210.1655;67530.4275170489;16658.76255671433;-0.0;3858.3078319433857;2466055.303033265;494798.9092056773;0.0;270675.01931940176;4.0513138157088795;0.349283899923586
3048;2019-07-06 19:48:45.123;671;642;219;219;194;43;105;30;-19;38;763;244;-21;18;258;166;260;611;199;80;104;-89;673;362;367;141;367;308;673;-1.0;-1.0;1804.0;387.0;0.0;98;100;84;1;0;0;1;0;0;0;1;1;0;1;0;24492.046875;12108.9482421875;6939.56640625;3023.02075195312;633.0;278770;629.0;1199.0;Calculated values ==>;1562435325.123;340.26;337.36;295.06;295.06;292.56;277.46000000000004;274.5913991737795;283.66;276.16;271.26000000000005;276.96000000000004;349.46000000000004;297.56;271.06;274.96000000000004;298.96000000000004;289.76000000000005;299.16;334.26000000000005;281.16;283.56;336.06;336.46000000000004;264.26000000000005;242.77792619122317;268.5567601203482;274.5913991737795;293.06;6730000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3080000.0;6730000.0;0.0;0.0;0.30066666666666664;0.0645;0.0;0.0;3.0173632506888906;12108.9482421875;6939.56640625;3023.02075195312;24492.046875;485628.11150422186;481330.9942484757;257833.25029515734;257833.25029515734;248952.6067507432;430014.67791919125;444544.72604961094;437601.09044165985;472358.58907936385;529619.7100872716;472661.08503612084;437285.26766895736;443231.3596024861;466287.42677258106;454559.59357896424;276975.8050586357;476607.84279790625;440506.57466978877;444386.90950648865;263844.3676079864;265518.4816520846;459682.43560555455;201302.3791862868;200790.70756480808;273.7203027939338;1126044.4844557648;513353.0214851222;128873.27141090587;329020.98752040154;0;13;0;21;35;35;0;1;58;65;659723638069.9745;252756441669.7889;556107639690.001;71047.14585078215;16665.513639042772;-0.0;0.0;2467209.750452817;495076.52356799925;0.0;270707.1617029937;3.974017117462186;0.3606303530076466
3049;2019-07-06 19:49:45.103;672;643;220;220;194;43;107;31;-19;38;762;243;-21;22;258;166;260;611;198;81;106;-90;671;362;367;141;367;307;671;89.0;-1.0;1682.0;318.0;0.0;98;100;86;1;0;0;1;0;0;0;1;1;0;1;0;24588.220703125;12208.7529296875;6849.5439453125;3018.6103515625;634.0;278771;630.0;1199.0;Calculated values ==>;1562435385.103;340.36;337.46000000000004;295.16;295.16;292.56;277.46000000000004;274.5913991737795;283.86;276.26000000000005;271.26000000000005;276.96000000000004;349.36;297.46000000000004;271.06;275.36;298.96000000000004;289.76000000000005;299.16;334.26000000000005;281.26000000000005;283.76000000000005;336.16;336.56;264.16;242.77792619122317;268.43790593516167;274.5913991737795;292.96000000000004;6709999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3070000.0;6709999.999999999;0.014833333333333334;0.0;0.2803333333333333;0.053000000000000005;0.0;0.014833333333333334;3.0171990807696556;12208.7529296875;6849.5439453125;3018.6103515625;24588.220703125;485990.3632393952;481707.2692671491;258320.289952609;258320.289952609;249024.97727756397;430014.67791919125;444859.50211724907;437828.56808052456;472358.58907936385;529591.3199082674;472674.2890854185;437514.20447033056;444020.7736698696;466287.42677258106;454559.59357896424;277261.67269230686;476846.8728219305;440672.0724026575;444702.2561249344;264262.8888514036;265937.0223246507;459580.8826652587;201596.2909680626;201596.2909680626;273.8353654543595;1126453.3503516358;513555.60144578235;128923.60155447588;329135.85847028345;0;13;0;21;35;35;0;1;58;65;659943764670.0444;252841013469.8158;556292078190.0596;66223.78168386017;13673.183359951396;-0.0;3606.071816493599;2468353.2935411707;495329.2617689129;0.0;270737.20228460786;3.7823702388818283;0.31727479380986795
3050;2019-07-06 19:50:45.114;671;643;222;221;196;45;108;32;-20;39;761;243;-21;18;258;167;260;608;197;82;107;-90;665;364;368;141;368;307;665;88.0;-2.0;1627.0;185.0;0.0;98;100;89;1;0;0;1;0;0;0;1;1;0;1;0;24518.896484375;12280.8037109375;6811.67041015625;3018.2470703125;634.0;278772;630.0;1200.0;Calculated values ==>;1562435445.114;340.26;337.46000000000004;295.36;295.26000000000005;292.76000000000005;277.66;274.8017692304317;283.96000000000004;276.36;271.16;277.06;349.26;297.46000000000004;271.06;274.96000000000004;298.96000000000004;289.86;299.16;333.96000000000004;281.36;283.86;336.16;336.56;264.16;242.77792619122317;268.43790593516167;274.8017692304317;292.86;6650000.0;3640000.0;3679999.9999999995;1410000.0;3679999.9999999995;3070000.0;6650000.0;0.014666666666666666;0.0;0.27116666666666667;0.030833333333333334;0.0;0.014666666666666666;3.0197155103616242;12280.8037109375;6811.67041015625;3018.2470703125;24518.896484375;486491.0551789333;482383.38854547107;259428.16805424268;259033.43949374292;249923.40966499876;429879.7862731237;444817.34436990693;437671.5478804793;472456.96783784614;529486.681345978;472674.2890854185;437514.20447033056;443435.5918674444;466143.89801963745;454361.9747345246;278181.02280402556;477101.00327657914;440621.9576769227;444659.8167881151;264262.8888514036;265937.0223246507;459580.8826652587;202808.50570476364;202808.50570476364;274.316886377442;1126862.6513540274;513759.7184995866;128973.91792276593;329249.72279484215;0;13;0;21;35;35;0;1;58;65;660164305095.6193;252925628980.03632;556476311960.5397;63687.028269981565;7917.148289615265;-0.0;3547.152562555821;2469436.08210179;495509.21418502385;0.0;270796.82341645926;3.398863767110484;0.26393548314409454
3051;2019-07-06 19:51:45.134;666;641;224;223;200;45;109;33;-20;40;760;242;-22;19;258;168;260;601;195;84;109;-91;655;365;370;140;370;307;653;-2.0;-1.0;1649.0;163.0;0.0;99;100;92;1;0;0;1;0;0;0;1;1;0;1;0;24524.873046875;12350.8984375;6621.6259765625;3010.529296875;634.0;278773;630.0;1200.0;Calculated values ==>;1562435505.134;339.76;337.26;295.56;295.46000000000004;293.16;277.66;274.9066339382667;284.06;276.46000000000004;271.16;277.16;349.16;297.36;270.96000000000004;275.06;298.96000000000004;289.96000000000004;299.16;333.26000000000005;281.56;284.06;336.16;336.56;264.06;242.56692532238324;268.43790593516167;274.9066339382667;292.66;6550000.0;3650000.0;3700000.0;1400000.0;3700000.0;3070000.0;6530000.0;0.0;0.0;0.2748333333333333;0.027166666666666665;0.0;0.0;3.0197155103616242;12350.8984375;6621.6259765625;3010.529296875;24524.873046875;486842.98511840316;483431.1129527978;260951.52945540572;260537.50827112468;251792.76654252765;429811.8947417682;444575.32478284655;437671.5478804793;472686.4266018815;529382.0332538435;472555.2554983043;437356.53477473935;443582.2324138357;465856.02846295026;454334.3249770602;393656.5801268558;477461.76013499097;440522.0969485751;444575.32478284655;264262.8888514036;265937.0223246507;459633.82918696303;203148.08998470046;202808.50570476364;274.4532690462304;1127271.4856660177;513965.0511054865;129024.17447241087;329361.7042460747;0;13;0;21;35;35;0;1;58;65;660385778895.5488;253009957080.00952;556660573360.4811;64454.86367835655;6967.862581661466;-0.0;0.0;2470504.2871507197;495633.2972894975;0.0;270826.39287433936;3.2489902085114855;0.2618106060551537
3052;2019-07-06 19:52:45.154;660;639;226;225;199;44;109;34;-20;41;760;242;-22;17;258;169;260;591;198;83;108;-91;655;363;368;139;368;306;654;133.0;-1.0;1575.0;293.0;0.0;100;100;93;1;0;0;1;0;0;0;1;1;0;1;0;24832.470703125;12386.64453125;6699.51708984375;3005.2255859375;632.0;278774;629.0;1200.0;Calculated values ==>;1562435565.154;339.16;337.06;295.76000000000005;295.66;293.06;277.56;274.69669130483857;284.06;276.56;271.16;277.26000000000005;349.16;297.36;270.96000000000004;274.86;298.96000000000004;290.06;299.16;332.26000000000005;281.46000000000004;283.96000000000004;336.06;336.36;264.06;242.35481222062532;268.3187672390254;274.69669130483857;292.96000000000004;6550000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3060000.0;6540000.000000001;0.022166666666666668;0.0;0.2625;0.04883333333333333;0.0;0.022166666666666668;3.020043947764416;12386.64453125;6699.51708984375;3005.2255859375;24832.470703125;485977.33955060213;483025.8909992506;261725.47701713265;261305.46276440012;251398.1351790275;429947.3805835815;444974.5884760831;437898.67151236854;472915.35137376806;529458.4190747546;472687.5997080909;437585.1090581189;443492.7161922392;466143.89801963745;454815.634887687;393656.5801268558;475811.81939759356;440787.4339454455;444817.34436990693;263844.3676079864;265099.94585879904;459788.0157187745;201879.7509652792;201879.7509652792;273.9506292993618;1127682.9339675363;514171.26601222437;129074.32247351528;329472.750774768;0;13;0;21;35;35;0;1;58;65;660607252695.4784;253093684979.9829;556844534660.4226;61954.966643610955;12594.520262129021;-0.0;5385.116653802582;2471558.053541485;495796.3714864296;0.0;270871.2838050975;3.618360531660093;0.2932578193958099
3053;2019-07-06 19:53:45.125;655;636;226;225;203;44;110;34;-21;42;759;243;-22;17;259;169;259;585;200;83;109;-91;644;365;369;141;369;307;644;132.0;-1.0;1574.0;304.0;0.0;100;100;96;1;0;0;1;0;0;0;1;1;0;0;0;24800.322265625;12393.5068359375;6484.61376953125;3004.33813476562;631.0;278775;628.0;1202.0;Calculated values ==>;1562435625.125;338.66;336.76000000000005;295.76000000000005;295.66;293.46000000000004;277.56;274.9066339382667;284.16;276.56;271.06;277.36;349.06000000000006;297.46000000000004;270.96000000000004;274.86;299.06;290.06;299.06;331.66;281.46000000000004;284.06;335.96000000000004;336.26000000000005;264.06;242.77792619122317;268.43790593516167;274.9066339382667;293.16;6440000.000000001;3650000.0;3690000.0;1410000.0;3690000.0;3070000.0;6440000.000000001;0.022000000000000002;0.0;0.26233333333333336;0.050666666666666665;0.0;0.022000000000000002;3.025241581725139;12393.5068359375;6484.61376953125;3004.33813476562;24800.322265625;486447.9848922877;483703.3249537161;262394.60129621095;261960.94164780827;253267.74690304746;429811.8947417682;444932.839534721;437514.20447033056;472751.9947874012;529277.3755970554;472674.2890854185;437356.53477473935;443288.7182359786;466131.45889241673;454476.85857668356;400407.80497131654;476106.12355491304;440571.9655904401;444775.3154389649;263425.85118522606;264681.4149301396;459479.2969377436;202314.83447031915;202314.83447031915;274.12940318648776;1128096.3406654464;514377.66746452363;129124.37796596398;329582.56542909984;0;13;0;21;35;35;0;1;58;65;660828245830.3168;253177644379.9215;557028345775.2882;61700.634730002996;13029.666098349506;-0.0;5334.130581310207;2472588.0188282286;496009.8031640824;0.0;270960.567690579;3.658840734494408;0.30127517902386336
3054;2019-07-06 19:54:45.095;650;633;227;226;200;41;108;33;-22;42;758;243;-23;17;258;169;259;575;197;82;107;-90;647;362;366;141;366;305;646;221.0;-1.0;1557.0;390.0;0.0;100;100;96;1;0;0;1;0;0;0;1;1;0;1;0;25205.693359375;12491.1845703125;6664.77490234375;2995.84790039062;629.0;278776;626.0;1200.0;Calculated values ==>;1562435685.095;338.16;336.46000000000004;295.86;295.76000000000005;293.16;277.26000000000005;274.5913991737795;283.96000000000004;276.46000000000004;270.96000000000004;277.36;348.96000000000004;297.46000000000004;270.86;274.86;298.96000000000004;290.06;299.06;330.66;281.36;283.86;335.76000000000005;336.06;264.16;242.77792619122317;268.19934244402924;274.5913991737795;292.86;6470000.0;3620000.0000000005;3660000.0;1410000.0;3660000.0;3050000.0;6459999.999999999;0.036833333333333336;0.0;0.2595;0.065;0.0;0.036833333333333336;3.0205352801967438;12491.1845703125;6664.77490234375;2995.84790039062;25205.693359375;485402.48178166687;483042.0210619432;262692.14303226426;262257.15382015385;252092.25416937316;430014.67791919125;445214.8794722161;437812.597326149;472751.9947874012;529325.6898092299;472938.3775828188;437656.05685647397;443695.9394408292;466430.68673233996;454984.3640256855;398565.07968815445;474324.3212114426;441051.5809433304;445058.47258324415;262588.8327430989;263844.3676079864;459580.8826652587;201172.04728206355;201172.04728206355;273.6692114326782;1128512.8491041216;514584.93620679376;129174.35451550565;329692.0888789649;0;13;0;21;35;35;0;1;58;65;661048635580.4219;253262202079.96185;557211853975.3757;61408.22273644018;16796.574299907687;-0.0;8983.149998593486;2473613.413020699;496258.23089151806;0.0;271079.8187067993;3.9359292705401074;0.31743373200303987
3055;2019-07-06 19:55:45.126;647;632;224;223;203;41;108;33;-22;41;756;243;-24;13;258;169;259;573;199;81;107;-90;643;361;365;141;365;306;643;-1.0;-1.0;1588.0;213.0;2.0;100;1;96;1;0;0;1;0;0;0;1;1;1;0;0;26489.27734375;12418.9150390625;6551.0419921875;4340.85400390625;628.0;278777;625.0;1199.0;Calculated values ==>;1562435745.126;337.86;336.36;295.56;295.46000000000004;293.46000000000004;277.26000000000005;274.4858918419099;283.96000000000004;276.46000000000004;270.96000000000004;277.26000000000005;348.76;297.46000000000004;270.76000000000005;274.46000000000004;298.96000000000004;290.06;299.06;330.46000000000004;281.26000000000005;283.86;335.66;335.96000000000004;264.16;242.77792619122317;268.3187672390254;274.4858918419099;293.06;6430000.0;3610000.0;3650000.0;1410000.0;3650000.0;3060000.0;6430000.0;0.0;0.0;0.26466666666666666;0.0355;0.0003333333333333333;0.0003333333333333333;3.0181814551449118;12418.9150390625;6551.0419921875;4340.85400390625;26489.27734375;485406.87244877784;483232.0293426697;261598.0083543199;261171.1839373121;253313.65723673347;430081.6785162784;445412.59084543557;437585.1090581189;472653.6706096803;529039.9816895401;472806.4404480321;437270.2536001789;442905.06249663915;466573.67930157646;455152.65811648633;400993.71213981655;474386.82757174695;441101.27611480997;445256.7354889495;262170.3306944222;263425.85118522606;459580.8826652587;201734.47440226242;261598.0083543199;273.8849069588177;1128943.86310149;514792.6276216732;129235.52528651609;329802.27758766763;0;13;0;21;35;35;0;1;58;66;661268048885.0524;253346845789.8193;557395248680.0669;62421.80130558334;9153.547493336368;-0.0;61.21957571154321;2474645.863043025;496474.5936357885;0.0;271155.2273941605;3.0731049325822433;0.26065910671687864
3056;2019-07-06 19:56:45.116;644;630;225;224;199;39;106;31;-22;40;736;245;-24;25;258;169;259;574;196;80;106;-92;644;360;365;138;365;305;643;282.0;0.0;1581.0;302.0;0.0;100;1;97;1;0;0;1;0;0;0;1;1;1;1;0;26290.4921875;12510.14453125;6552.77490234375;3976.05102539062;627.0;278778;624.0;1200.0;Calculated values ==>;1562435805.116;337.56000000000006;336.16;295.66;295.56;293.06;277.06;274.38016830617;283.76000000000005;276.26000000000005;270.96000000000004;277.16;346.76;297.66;270.76000000000005;275.66;298.96000000000004;290.06;299.06;330.56;281.16;283.76000000000005;335.56;335.86;263.96000000000004;242.14157278889297;268.19934244402924;274.38016830617;292.76000000000005;6440000.000000001;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;6430000.0;0.047;0.0;0.2635;0.050333333333333334;0.0;0.047;3.0208619508647065;12510.14453125;6552.77490234375;3976.05102539062;26290.4921875;484864.12681581115;482939.9886065449;262028.90938767183;261598.0083543199;251864.03552576678;430148.3826014536;445100.6064193678;437812.597326149;472947.9820155742;527023.3157520024;473175.48660142027;437499.1961693786;444856.06423827005;466573.67930157646;455320.5203350088;400407.80497131654;474541.1011143569;440937.14457736025;445100.6064193678;261751.83340796042;263007.33956846996;459840.87278752984;201191.12428721265;201191.12428721265;273.6678626019722;1129383.621209085;515000.33516109834;129304.82127718092;329911.4578620604;0;13;0;21;35;35;0;1;58;66;661487012385.0872;253430531839.8326;557578518130.0961;62349.75814575973;13018.7040078493;-0.0;11463.74566021129;2475685.4527447857;496659.331603534;0.0;271251.25276424567;3.7689274339929923;0.2772804902649524
3057;2019-07-06 19:57:45.107;645;630;222;221;200;40;107;30;-22;39;726;246;-24;13;258;168;259;572;197;80;106;-94;642;359;364;137;364;305;642;143.0;-1.0;1454.0;250.0;0.0;100;1;98;1;0;0;1;0;0;0;1;1;1;0;0;26420.17578125;12527.5078125;6525.57958984375;3984.49340820312;627.0;278779;623.0;1199.0;Calculated values ==>;1562435865.107;337.66;336.16;295.36;295.26000000000005;293.16;277.16;274.27422755570615;283.86;276.16;270.96000000000004;277.06;345.76;297.76000000000005;270.76000000000005;274.46000000000004;298.96000000000004;289.96000000000004;299.06;330.36;281.16;283.76000000000005;335.46000000000004;335.86;263.76000000000005;241.92719264551067;268.19934244402924;274.27422755570615;292.86;6420000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6420000.0;0.02383333333333333;0.0;0.24233333333333332;0.041666666666666664;0.0;0.02383333333333333;3.0183445659056525;12527.5078125;6525.57958984375;3984.49340820312;26420.17578125;485228.07380657154;483052.2561388118;260812.58409015197;260392.2054844911;252267.4294301894;430214.79039162316;445454.29801469087;437812.597326149;472980.6827117325;525975.1689179362;473293.9473515579;437499.1961693786;443110.4695693885;466716.40587100666;455347.6215741906;401566.8829617155;474356.4034525311;441151.0922300985;445298.71863213874;261333.34086894934;263007.33956846996;459792.93487889617;200973.0584425032;200973.0584425032;273.57795620593805;1129822.8108884408;515208.9509675077;129371.14919697434;330020.4278018709;0;13;0;21;35;35;0;1;58;66;661705679580.7268;253513019465.07388;557761490680.6312;57394.11492280349;10784.161518183038;-0.0;5823.094901186313;2476683.1686767675;496857.6590632491;0.0;271395.2881607946;3.212202355392028;0.25219690526119204
3058;2019-07-06 19:58:45.127;644;629;223;222;197;38;106;29;-23;38;730;247;-25;26;258;167;258;575;199;79;105;-94;643;359;364;137;364;304;642;250.0;-1.0;1574.0;344.0;0.0;100;1;97;1;0;0;1;0;0;0;1;1;1;1;0;26321.591796875;12489.0576171875;6549.34033203125;3961.76513671875;626.0;278780;623.0;1199.0;Calculated values ==>;1562435925.127;337.56000000000006;336.06;295.46000000000004;295.36;292.86;276.96000000000004;274.27422755570615;283.76000000000005;276.06;270.86;276.96000000000004;346.16;297.86;270.66;275.76000000000005;298.96000000000004;289.86;298.96000000000004;330.66;281.06;283.66;335.46000000000004;335.76000000000005;263.76000000000005;241.92719264551067;268.0796299477929;274.27422755570615;293.06;6430000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6420000.0;0.041666666666666664;0.0;0.26233333333333336;0.05733333333333333;0.0;0.041666666666666664;3.0185074995866623;12489.0576171875;6549.34033203125;3961.76513671875;26321.591796875;484974.0402404966;482906.22919483745;261236.80430716905;260812.58409015197;251193.48832316961;430214.79039162316;445298.71863213874;437883.18805776763;472882.9073446267;526472.7720350736;473543.3119889892;437570.5891863215;445197.9025426301;466716.40587100666;455207.12558952876;400392.0459636103;474818.54485668376;440987.2903718098;445142.8672267606;261333.34086894934;262588.8327430989;459792.93487889617;200681.07445825005;200681.07445825005;273.4633125708175;1130262.4721230287;515417.4918364817;129437.39009110138;330129.4217870739;0;13;0;21;35;35;0;1;58;66;661924152380.6573;253595246865.04776;557944251580.5731;62226.021134273455;14855.746664117045;-0.0;10185.908032021272;2477680.3354217485;497071.39618666755;0.0;271528.7409879815;3.794219871587258;0.2959687324055455
3059;2019-07-06 19:59:45.088;645;630;221;221;197;38;106;29;-24;37;738;248;-25;14;258;167;258;579;199;79;105;-92;644;358;363;138;363;303;643;92.0;-1.0;1468.0;446.0;0.0;100;1;96;1;0;0;1;0;0;0;1;1;1;1;0;26293.52734375;12416.513671875;6638.05859375;3948.68408203125;626.0;278781;623.0;1198.0;Calculated values ==>;1562435985.088;337.66;336.16;295.26000000000005;295.26000000000005;292.86;276.96000000000004;274.1680685717883;283.76000000000005;276.06;270.76000000000005;276.86;346.96000000000004;297.96000000000004;270.66;274.56;298.96000000000004;289.86;298.96000000000004;331.06;281.06;283.66;335.46000000000004;335.76000000000005;263.96000000000004;242.14157278889297;267.9596281332873;274.1680685717883;293.06;6440000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6430000.0;0.015333333333333334;0.0;0.24466666666666667;0.07433333333333333;0.0;0.015333333333333334;3.015989978736298;12416.513671875;6638.05859375;3948.68408203125;26293.52734375;485008.69177614426;482939.9886065449;260329.18611896783;260329.18611896783;251151.29952738635;430280.9020939914;445496.1318083351;437953.82195464283;472654.2065195329;527388.1781927326;473792.03106838174;437798.07955487026;443664.5507289629;466858.86781954044;455374.8496969889;399790.7171095812;475310.0076278164;441201.0285065325;445340.82824547135;261333.34086894934;262588.8327430989;459840.87278752984;199647.5959627896;199647.5959627896;273.05163258319897;1130700.6464503878;515624.903358594;129503.2676529533;330239.24534631503;0;13;0;21;35;35;0;1;58;66;662142110615.5326;253677693240.00055;558126233215.4689;58305.58995934009;19341.03357730569;-0.0;3767.2962283344536;2478684.1126340604;497356.18412262335;0.0;271644.9421102282;3.5392345559490894;0.32172427972194306
3060;2019-07-06 20:00:45.118;646;630;220;219;197;38;106;29;-24;37;744;249;-26;27;258;167;257;581;197;79;106;-88;643;357;362;139;362;303;642;-1.0;-1.0;1495.0;373.0;0.0;100;0;94;1;0;0;1;0;0;0;1;1;1;0;0;26164.611328125;12266.615234375;6540.15380859375;3928.96362304688;626.0;278782;623.0;1200.0;Calculated values ==>;1562436045.118;337.76;336.16;295.16;295.06;292.86;276.96000000000004;274.0616903277293;283.76000000000005;276.06;270.76000000000005;276.86;347.56000000000006;298.06;270.56;275.86;298.96000000000004;289.86;298.86;331.26000000000005;281.06;283.76000000000005;335.46000000000004;335.76000000000005;264.36;242.35481222062532;267.9596281332873;274.0616903277293;292.86;6430000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6420000.0;0.0;0.0;0.24916666666666665;0.06216666666666667;0.0;0.0;3.0210250204370266;12266.615234375;6540.15380859375;3928.96362304688;26164.611328125;485262.71121985855;483052.2561388118;259975.53529236335;259562.44788815363;251193.48832316961;430346.717906069;445692.85298803146;437953.82195464283;472523.0838727012;528015.6822171278;473909.932402652;437642.0229114993;445537.8252269786;467001.0665144205;455542.1458410124;399773.94086140377;475738.4395788467;441413.8914409164;445692.85298803146;261333.34086894934;262588.8327430989;460091.41252948507;199752.14169576604;199647.5959627896;273.0887016508878;1131138.016181356;515830.69894575176;129568.9475406631;330349.1186921672;0;13;0;21;35;35;0;1;58;66;662359719365.4288;253760834789.96094;558308124115.3822;59351.918664503464;16184.424670162867;-0.0;0.0;2479665.082111744;497652.37763062044;0.0;271676.3519425169;3.322362399500533;0.3065909669201326
3061;2019-07-06 20:01:45.099;647;630;220;219;196;38;106;28;-25;36;748;250;-27;17;258;167;257;581;198;79;106;-85;639;357;362;139;362;302;639;-1.0;-1.0;1521.0;328.0;0.0;100;0;91;1;0;0;1;0;0;0;1;1;1;0;0;25781.244140625;11960.02734375;6516.9736328125;3916.64624023438;626.0;278783;623.0;1199.0;Calculated values ==>;1562436105.099;337.86;336.16;295.16;295.06;292.76000000000005;276.96000000000004;274.0616903277293;283.76000000000005;275.96000000000004;270.66;276.76000000000005;347.96000000000004;298.16;270.46000000000004;274.86;298.96000000000004;289.86;298.86;331.26000000000005;281.06;283.76000000000005;335.46000000000004;335.76000000000005;264.66;242.35481222062532;267.8393353686513;274.0616903277293;292.96000000000004;6390000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6390000.0;0.0;0.0;0.2535;0.05466666666666666;0.0;0.0;3.0185074995866623;11960.02734375;6516.9736328125;3916.64624023438;25781.244140625;485843.46682394884;483388.40034738707;260163.22190393446;259746.490123706;250965.1863927358;430346.717906069;445692.85298803146;438024.4983934438;472424.9728513876;528510.7994535349;474157.7664169546;437713.4967235476;444301.04523409;467001.0665144205;455542.1458410124;402106.9466044013;476103.5970347089;441413.8914409164;445692.85298803146;261333.34086894934;262588.8327430989;460394.52767461026;200100.36392926198;199647.5959627896;273.2261017614413;1131570.7612305363;516032.5237023052;129634.30691910621;330457.8936311069;0;13;0;21;35;35;0;1;58;66;662576850585.2355;253844208379.88672;558489566640.2207;60313.7680866701;14229.414284745704;-0.0;0.0;2480661.980382665;497905.74602961075;0.0;271676.3519425169;3.3287647005309147;0.30111404362309685
3062;2019-07-06 20:02:45.099;647;630;219;219;195;37;106;28;-25;36;750;252;-27;22;258;167;257;578;197;78;106;-84;638;357;362;139;362;302;638;-2.0;0.0;1526.0;263.0;0.0;100;0;89;1;0;0;1;0;0;0;1;1;1;0;0;25585.83203125;11841.4619140625;6531.583984375;3914.84643554688;626.0;278784;623.0;1199.0;Calculated values ==>;1562436165.099;337.86;336.16;295.06;295.06;292.66;276.86;274.0616903277293;283.76000000000005;275.96000000000004;270.66;276.76000000000005;348.16;298.36;270.46000000000004;275.36;298.96000000000004;289.86;298.86;330.96000000000004;280.96000000000004;283.76000000000005;335.46000000000004;335.76000000000005;264.76000000000005;242.35481222062532;267.8393353686513;274.0616903277293;292.86;6380000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;6380000.0;0.0;0.0;0.25433333333333336;0.04383333333333333;0.0;0.0;3.0185074995866623;11841.4619140625;6531.583984375;3914.84643554688;25585.83203125;485952.36337556905;483500.2297486167;259808.59488601182;259808.59488601182;250652.84550619053;430346.717906069;445692.85298803146;438024.4983934438;472424.9728513876;528719.6857768083;474392.901173924;437713.4967235476;445020.00224024826;467001.0665144205;455542.1458410124;402659.51871896314;475768.43775111006;441251.0841643921;445692.85298803146;261333.34086894934;262588.8327430989;460495.50413155596;200480.73766044682;199647.5959627896;273.3758527112851;1131998.8201986353;516230.86944612034;129699.56935807105;330566.6316112501;0;13;0;21;35;35;0;1;58;66;662794050585.2355;253927608379.88672;558670766640.2207;60415.29647975891;11397.31393031695;-0.0;0.0;2481668.0559207187;498119.3020980696;0.0;271676.3519425169;3.222045823533373;0.2805234835888697
3063;2019-07-06 20:03:45.110;647;630;220;219;194;36;106;27;-26;35;751;251;-27;21;258;166;256;575;196;78;106;-85;635;357;362;138;361;302;635;273.0;-1.0;1532.0;238.0;0.0;100;0;86;1;0;0;1;0;0;0;1;1;1;1;0;25228.96875;11529.20703125;6500.1025390625;3910.12573242188;626.0;278785;623.0;1199.0;Calculated values ==>;1562436225.11;337.86;336.16;295.16;295.06;292.56;276.76000000000005;274.0616903277293;283.76000000000005;275.86;270.56;276.66;348.26;298.26000000000005;270.46000000000004;275.26000000000005;298.96000000000004;289.76000000000005;298.76000000000005;330.66;280.96000000000004;283.76000000000005;335.46000000000004;335.76000000000005;264.66;242.14157278889297;267.8393353686513;274.0616903277293;292.76000000000005;6350000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3020000.0;6350000.0;0.0455;0.0;0.25533333333333336;0.03966666666666666;0.0;0.0455;3.0185074995866623;11529.20703125;6500.1025390625;3910.12573242188;25228.96875;486278.4513804275;483835.0652656737;260419.07616714883;259997.25601887997;250424.39288034162;430346.717906069;445692.85298803146;437869.15320432716;472458.26935960614;528824.1147818659;474275.36331429495;437713.4967235476;444876.6353584544;467143.0033113598;455402.2042817116;403726.9215203628;475677.8193028637;441251.0841643921;445692.85298803146;261333.34086894934;262588.8327430989;460547.1261251337;200846.89012251346;200846.89012251346;273.51967173566607;1132422.354504957;516425.66072558705;129764.78941420025;330675.24890831806;0;13;0;21;35;35;0;1;58;66;663011290404.9386;254010723614.77313;558851999859.973;60519.68450688977;10301.442694770602;-0.0;11140.491310381069;2482676.03218934;498300.1582205763;0.0;271769.2063901716;3.7358125850133574;0.264983440927893
3064;2019-07-06 20:04:45.110;646;629;220;219;195;36;107;26;-26;35;752;251;-27;11;258;166;255;558;195;79;106;-86;636;355;360;138;360;301;636;191.0;-2.0;1399.0;294.0;0.0;100;0;84;1;0;0;1;0;0;0;1;1;1;1;0;25175.943359375;11430.94140625;6451.37060546875;3907.67749023438;626.0;278786;623.0;1200.0;Calculated values ==>;1562436285.11;337.76;336.06;295.16;295.06;292.66;276.76000000000005;273.8482719121499;283.86;275.76000000000005;270.56;276.66;348.36;298.26000000000005;270.46000000000004;274.26000000000005;298.96000000000004;289.76000000000005;298.66;328.96000000000004;281.06;283.76000000000005;335.46000000000004;335.76000000000005;264.56;242.14157278889297;267.7187500070086;273.8482719121499;292.66;6360000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;6360000.0;0.03183333333333333;0.0;0.23316666666666666;0.049;0.0;0.03183333333333333;3.0210250204370266;11430.94140625;6451.37060546875;3907.67749023438;25175.943359375;486026.87055277335;483578.60641250876;260354.49467602948;259933.97230449517;250736.7273754442;430477.46260093397;446237.683793668;438095.2167564963;472458.26935960614;529005.2172145927;474404.96835067665;437940.2675631159;443634.4727813241;467284.67955467483;455736.23341735575;402644.3355844138;472940.1026715464;441837.03258069186;446084.24693865847;261333.34086894934;262588.8327430989;460446.3247853222;199835.27273291152;199835.27273291152;273.1129913214029;1132842.395439202;516616.9952958996;129829.93777438905;330783.17785118916;0;13;0;21;35;35;0;1;58;66;663227890404.9386;254093523614.77313;559032899859.973;55554.27694816585;12769.941550568123;-0.0;7838.925678882944;2483643.3152014655;498492.4197559541;0.0;271927.3681984155;3.4953272543242897;0.2711596397539139
3065;2019-07-06 20:05:45.101;645;627;220;219;196;36;107;26;-26;34;752;251;-27;24;258;166;255;533;195;79;107;-87;628;357;361;139;361;301;627;253.0;-1.0;1589.0;359.0;28.0;100;0;82;1;0;0;1;0;0;0;1;1;1;1;0;24959.53515625;11123.2607421875;6342.8466796875;3915.67700195312;625.0;278787;622.0;1199.0;Calculated values ==>;1562436345.101;337.66;335.86;295.16;295.06;292.76000000000005;276.76000000000005;274.0616903277293;283.86;275.76000000000005;270.56;276.56;348.36;298.26000000000005;270.46000000000004;275.56;298.96000000000004;289.76000000000005;298.66;326.46000000000004;281.06;283.86;335.36;335.66;264.46000000000004;242.35481222062532;267.7187500070086;274.0616903277293;292.66;6280000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3010000.0;6270000.0;0.042166666666666665;0.0;0.26483333333333337;0.05983333333333333;0.004666666666666667;0.04683333333333333;3.0186702560284537;11123.2607421875;6342.8466796875;3915.67700195312;24959.53515625;486752.3948767166;484292.7174058672;260951.4703298827;260518.59018629882;251484.67409977032;430346.717906069;446042.8533368698;438095.2167564963;472228.6972694908;529005.2172145927;474404.96835067665;437940.2675631159;445502.79210206744;467143.0033113598;455402.2042817116;406730.6985282111;470187.5677971664;441625.88944252714;446042.8533368698;260914.8530628454;262170.3306944222;460192.48201593204;200271.28379635751;206317.70807727816;273.2934353950386;1133260.1284253725;516804.9187882669;129895.12261615484;330889.7803361057;0;13;0;21;35;35;0;1;58;66;663444157960.5712;254176611150.01617;559213472770.5012;62983.70491227676;15551.951693471208;-0.0;11227.127636324207;2484630.9835473807;498728.4001313115;0.0;272086.2281439403;4.19809602710424;0.31922140055596565
3066;2019-07-06 20:06:45.121;642;621;221;220;195;35;107;25;-26;34;752;251;-27;11;259;165;254;470;195;79;107;-88;632;354;359;138;359;301;632;185.0;-1.0;1427.0;370.0;0.0;100;0;79;1;0;0;1;0;0;0;1;1;1;1;0;24793.01953125;10954.7841796875;6444.4404296875;3920.61938476562;624.0;278788;622.0;1197.0;Calculated values ==>;1562436405.121;337.36;335.26000000000005;295.26000000000005;295.16;292.66;276.66;273.7412296467126;283.86;275.66;270.56;276.56;348.36;298.26000000000005;270.46000000000004;274.26000000000005;299.06;289.66;298.56;320.16;281.06;283.86;335.36;335.56;264.36;242.14157278889297;267.7187500070086;273.7412296467126;292.66;6320000.0;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;6320000.0;0.030833333333333334;0.0;0.2378333333333333;0.06166666666666667;0.0;0.030833333333333334;3.0137972506924875;10954.7841796875;6444.4404296875;3920.61938476562;24793.01953125;485890.92633282125;482866.35949741275;261045.2859608909;260615.37824898105;250906.6105261942;430542.39183029096;446431.84803126554;438095.2167564963;472360.27449258295;529005.2172145927;474404.96835067665;437940.2675631159;443634.4727813241;467555.0069493674;455763.57488601323;404242.8334047337;459084.7041300366;442047.3307318264;446431.84803126554;260914.8530628454;261751.83340796042;460244.63067514834;199185.19868636134;199185.19868636134;272.85180116154015;1133674.8712491773;516988.9638237933;129960.44685351336;330996.3765822252;0;13;0;21;35;35;0;1;58;66;663660229960.5024;254259738849.98975;559394132970.4438;56820.76596434709;16098.664972641865;-0.0;7623.438354801213;2485629.686927899;498992.24318849156;0.0;272243.3685564997;3.77783577187178;0.30740709464949756
