;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3067;2019-07-06 20:07:45.112;640;619;220;220;197;34;107;24;-25;33;753;251;-27;27;259;165;253;431;195;79;107;-90;631;353;357;138;357;302;631;-2.0;-1.0;1385.0;290.0;0.0;100;0;78;1;0;0;1;0;0;0;1;1;1;0;0;25133.900390625;10896.3974609375;6405.73095703125;3931.77514648438;624.0;278789;621.0;1199.0;Calculated values ==>;1562436465.112;337.16;335.06;295.16;295.16;292.86;276.56;273.6339639331285;283.86;275.56;270.66;276.46000000000004;348.46000000000004;298.26000000000005;270.46000000000004;275.86;299.06;289.66;298.46000000000004;316.26000000000005;281.06;283.86;335.26000000000005;335.56;264.16;242.14157278889297;267.8393353686513;273.6339639331285;292.66;6310000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3020000.0;6310000.0;0.0;0.0;0.23083333333333333;0.04833333333333333;0.0;0.0;3.0188328350712554;10896.3974609375;6405.73095703125;3931.77514648438;25133.900390625;485714.4242210167;482688.5941803073;260681.68628870373;260681.68628870373;251669.55138734254;430607.02586249536;446818.2037536666;438024.4983934438;472262.261994151;529032.944651942;474275.36331429495;437713.4967235476;445733.73098647315;467836.5946055993;455929.88678620907;404240.64043644036;452231.6387170703;442465.4306447935;446818.2037536666;260496.36997498586;261751.83340796042;460042.8137205575;199068.25154818175;199185.19868636134;272.8012885649529;1134090.8665061065;517171.02968996373;130025.8736590453;331103.44528095465;0;13;0;21;35;35;0;1;58;66;663874997740.2771;254342526429.9029;559575005835.254;55159.06698011466;12613.77050499816;-0.0;0.0;2486562.712226666;499231.4775933432;0.0;272306.8876800918;3.1917276670017825;0.28372500938039413
3068;2019-07-06 20:08:45.122;640;615;220;219;194;32;106;23;-26;32;754;250;-27;12;258;165;252;392;194;78;106;-91;631;352;357;136;357;301;631;237.0;-1.0;1446.0;268.0;0.0;100;0;75;1;0;0;1;0;0;0;1;1;1;0;0;24805.119140625;10715.9453125;6461.916015625;3935.21948242188;623.0;278790;620.0;1199.0;Calculated values ==>;1562436525.122;337.16;334.66;295.16;295.06;292.56;276.36;273.5264737036516;283.76000000000005;275.46000000000004;270.56;276.36;348.56000000000006;298.16;270.46000000000004;274.36;298.96000000000004;289.66;298.36;312.36;280.96000000000004;283.76000000000005;335.16;335.46000000000004;264.06;241.71165711629368;267.7187500070086;273.5264737036516;292.56;6310000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3010000.0;6310000.0;0.0395;0.0;0.24100000000000002;0.04466666666666667;0.0;0.0395;3.0189952365548303;10715.9453125;6461.916015625;3935.21948242188;24805.119140625;485714.4242210167;482106.24824250414;260681.68628870373;260254.4928334095;250592.53201621326;430671.36484660726;446666.3173378712;438095.2167564963;472427.34351167246;529213.9030116784;474287.555014974;437940.2675631159;443779.4857613598;467708.15823788114;456095.78065482876;403712.40135227836;444628.6668055545;442305.8324441169;446666.3173378712;260077.89159075968;261333.34086894934;460248.523782683;199247.5235435723;199247.5235435723;272.8680543524152;1134507.0943618834;517351.16256352316;130091.44287399053;331210.6935441083;0;13;0;21;35;35;0;1;58;66;664089233440.243;254424740129.88983;559755935985.2252;57562.29406431469;11658.044677346947;-0.0;9773.042354874806;2487502.213459333;499433.776430685;0.0;272388.34327337274;3.7414426537445875;0.2745820807045774
3069;2019-07-06 20:09:45.123;641;608;217;217;192;31;106;22;-27;31;756;250;-28;29;258;164;252;349;196;77;106;-92;632;351;356;136;356;301;632;274.0;-1.0;1291.0;297.0;0.0;100;0;71;1;0;0;1;0;0;0;1;1;1;0;0;24826.3671875;10418.9423828125;6494.6416015625;3918.7607421875;623.0;278791;620.0;1199.0;Calculated values ==>;1562436585.123;337.26;333.96000000000004;294.86;294.86;292.36;276.26000000000005;273.4187578820637;283.76000000000005;275.36;270.46000000000004;276.26000000000005;348.76;298.16;270.36;276.06;298.96000000000004;289.56;298.36;308.06;280.86;283.76000000000005;335.16;335.46000000000004;263.96000000000004;241.71165711629368;267.7187500070086;273.4187578820637;292.76000000000005;6320000.0;3510000.0;3560000.0;1360000.0;3560000.0;3010000.0;6320000.0;0.04566666666666667;0.0;0.21516666666666667;0.0495;0.0;0.04566666666666667;3.0189952365548303;10418.9423828125;6494.6416015625;3918.7607421875;24826.3671875;485748.0511609213;480967.22212872555;259349.58437048434;259349.58437048434;249843.22522675665;430735.4089219946;446859.02804195543;437940.2675631159;472329.59916539915;529422.5520415995;474287.555014974;437785.01000687695;446212.05846747686;467848.8054865576;456123.1084132849;403175.3851505653;435005.1528757546;442354.98786024586;446859.02804195543;260077.89159075968;261333.34086894934;460147.9527001238;198713.74686944467;198713.74686944467;272.65240291116714;1134920.6969740468;517527.2895628391;130156.89379994712;331318.66665697633;0;13;0;21;35;35;0;1;58;66;664303137004.9846;254506341489.79126;559936538995.0071;51473.573035921596;12940.993188618617;-0.0;11331.967840211326;2488410.860827941;499638.7718291868;0.0;272564.22128937073;3.6360061749635952;0.2686866644123907
3070;2019-07-06 20:10:45.123;643;610;216;216;189;31;106;21;-27;31;758;250;-29;16;258;163;252;339;194;77;106;-94;634;350;355;135;355;300;634;211.0;-1.0;1300.0;290.0;0.0;100;0;66;1;0;0;1;0;0;0;1;1;1;1;0;24310.31640625;10180.6640625;6518.7919921875;3905.88745117188;623.0;278792;620.0;1200.0;Calculated values ==>;1562436645.123;337.46000000000004;334.16;294.76000000000005;294.76000000000005;292.06;276.26000000000005;273.3108153835814;283.76000000000005;275.26000000000005;270.46000000000004;276.26000000000005;348.96000000000004;298.16;270.26000000000005;274.76000000000005;298.96000000000004;289.46000000000004;298.36;307.06;280.86;283.76000000000005;335.16;335.46000000000004;263.76000000000005;241.49495122638035;267.5978703862781;273.3108153835814;292.56;6340000.0;3500000.0;3550000.0;1350000.0;3550000.0;3000000.0;6340000.0;0.035166666666666666;0.0;0.21666666666666667;0.04833333333333333;0.0;0.035166666666666666;3.0215131641916564;10180.6640625;6518.7919921875;3905.88745117188;24310.31640625;485815.6696479256;481031.06037877506;258814.01412758755;258814.01412758755;248718.1051701823;430799.1582183253;447051.09291396104;438165.9764317512;472460.9817075043;529707.431855792;474417.14028957894;437856.56215164;444557.31930295983;467989.19873683446;456150.55965592095;402068.42774135416;432118.9043138249;442563.23042865435;447051.09291396104;260077.89159075968;261333.34086894934;460100.16454225464;198402.45222539688;198402.45222539688;272.5246636918772;1135330.169337328;517698.95294988336;130222.09920155845;331427.1119369242;0;13;0;21;35;35;0;1;58;66;664516437004.9846;254587641489.79126;560116838995.0071;51948.76357804344;12648.722761981458;-0.0;8744.143864214506;2489272.713633057;499852.0194621085;0.0;272731.52222024096;3.5593500386627297;0.27101645771218336
3071;2019-07-06 20:11:45.114;644;609;215;214;190;31;107;20;-27;30;759;249;-29;30;259;162;251;313;196;78;107;-95;635;349;354;135;354;300;635;-2.0;-1.0;1274.0;392.0;0.0;97;0;63;1;0;0;1;0;0;0;1;1;1;1;0;23954.927734375;10021.818359375;6449.15673828125;3912.29321289062;624.0;278793;620.0;1199.0;Calculated values ==>;1562436705.114;337.56000000000006;334.06;294.66;294.56;292.16;276.26000000000005;273.20264511476705;283.86;275.16;270.46000000000004;276.16;349.06000000000006;298.06;270.26000000000005;276.16;299.06;289.36;298.26000000000005;304.46000000000004;280.96000000000004;283.86;335.16;335.56;263.66;241.49495122638035;267.5978703862781;273.20264511476705;292.76000000000005;6350000.0;3490000.0;3540000.0;1350000.0;3540000.0;3000000.0;6350000.0;0.0;0.0;0.21233333333333335;0.06533333333333333;0.0;0.0;3.0188328350712554;10021.818359375;6449.15673828125;3912.29321289062;23954.927734375;485849.6610763956;480768.72143459605;258346.54696967924;257942.41278942526;249024.67697109893;430862.6128555636;447392.8999107154;438165.9764317512;472363.3712700832;529811.6624579713;474299.8515182151;437856.56215164;446546.43397511006;468257.0741332307;456178.13397284126;400905.0100872617;424946.2912354391;442928.7182659256;447392.8999107154;260077.89159075968;261751.83340796042;459999.7099186881;197219.43340136253;198402.45222539688;272.0489527466712;1135732.3193747876;517867.281717455;130287.24093455702;331535.16196672496;0;13;0;21;35;35;0;1;58;66;664729105100.6067;254668629340.02814;560296811995.5334;51160.98263678587;17168.311399131933;-0.0;0.0;2490131.832633511;500100.4574762184;0.0;272804.37915580935;3.35222462830273;0.31974075397792606
3072;2019-07-06 20:12:45.134;645;607;215;215;189;31;108;20;-27;30;760;250;-28;19;259;161;251;298;195;79;107;-96;631;351;355;135;355;301;631;229.0;-1.0;1454.0;474.0;0.0;83;0;61;1;0;0;1;0;0;0;1;1;1;1;0;23153.427734375;9818.2861328125;5868.748046875;3924.25317382812;624.0;278794;620.0;1198.0;Calculated values ==>;1562436765.134;337.66;333.86;294.66;294.66;292.06;276.26000000000005;273.4187578820637;283.96000000000004;275.16;270.46000000000004;276.16;349.16;298.16;270.36;275.06;299.06;289.26000000000005;298.26000000000005;302.96000000000004;281.06;283.86;335.16;335.56;263.56;241.49495122638035;267.7187500070086;273.4187578820637;292.66;6310000.0;3510000.0;3550000.0;1350000.0;3550000.0;3010000.0;6310000.0;0.03816666666666667;0.0;0.24233333333333332;0.079;0.0;0.03816666666666667;3.016315042881872;9818.2861328125;5868.748046875;3924.25317382812;23153.427734375;486427.4125075553;480935.4965688165;258584.23717063398;258584.23717063398;248835.85505461766;430735.4089219946;447352.61191146885;437940.2675631159;472363.3712700832;529839.7408841682;474287.555014974;437785.01000687695;444788.4522848616;468117.1661838917;455707.73298722145;403172.61369332153;421663.9666916604;442880.2645256257;447201.97128531174;260077.89159075968;261751.83340796042;459899.2253471605;197917.79971255542;197917.79971255542;272.33586723256917;1136125.019860112;518032.6710329054;130352.56725594333;331637.84538963746;0;13;0;21;35;35;0;1;58;66;664941876000.5391;254749656340.00238;560477172095.4761;58165.444709119154;20696.5326251338;-0.0;9514.345881693533;2491043.189878958;500416.10302310926;0.0;272883.69180020347;4.506400912029045;0.375744208752374
3073;2019-07-06 20:13:45.105;644;594;215;215;190;33;110;20;-26;30;762;249;-27;22;259;162;251;276;196;80;109;-97;628;353;357;136;357;302;629;156.0;-1.0;1519.0;432.0;0.0;78;0;61;1;0;0;1;0;0;0;1;1;1;0;0;22861.673828125;9738.39453125;5648.89697265625;3929.20361328125;623.0;278795;620.0;1200.0;Calculated values ==>;1562436825.105;337.56000000000006;332.56;294.66;294.66;292.16;276.46000000000004;273.6339639331285;284.16;275.16;270.56;276.16;349.36;298.06;270.46000000000004;275.36;299.06;289.36;298.26000000000005;300.76000000000005;281.16;284.06;335.16;335.46000000000004;263.46000000000004;241.71165711629368;267.8393353686513;273.6339639331285;292.76000000000005;6280000.0;3529999.9999999995;3570000.0000000005;1360000.0;3570000.0000000005;3020000.0;6290000.0;0.026000000000000002;0.0;0.25316666666666665;0.07200000000000001;0.0;0.026000000000000002;3.0215131641916564;9738.39453125;5648.89697265625;3929.20361328125;22861.673828125;486610.5113459634;479250.2893494794;258705.23533127183;258705.23533127183;249263.9424153653;430607.02586249536;447272.4039131443;437869.15320432716;472231.8376443816;529972.2215421381;474040.11022503756;437713.4967235476;445020.00224024826;467836.5946055993;455512.87881282286;404756.643812752;414988.70705708466;442624.7209389268;447121.24516867945;260077.89159075968;261333.34086894934;459644.64283091296;198603.09427189245;198603.09427189245;272.61676240959326;1136508.2937009158;518195.56460168964;130417.98109714266;331733.7793742154;0;13;0;21;35;35;0;1;58;66;665155372760.3829;254830917044.94293;560657984660.3438;60574.19058639472;18794.99149624948;-0.0;6461.471923316462;2492032.208582166;500745.03999413026;0.0;273016.7592681039;4.443386519410033;0.3791909239030776
3074;2019-07-06 20:14:45.115;642;584;216;215;190;34;111;21;-24;30;763;251;-26;24;260;162;250;266;198;82;111;-99;628;354;358;135;358;304;628;138.0;-1.0;1477.0;338.0;0.0;75;0;62;1;0;0;1;0;0;0;1;1;1;0;0;22629.80859375;9772.625;5565.78662109375;3954.6533203125;622.0;278796;620.0;1199.0;Calculated values ==>;1562436885.115;337.36;331.56;294.76000000000005;294.66;292.16;276.56;273.7412296467126;284.26000000000005;275.26000000000005;270.76000000000005;276.16;349.46000000000004;298.26000000000005;270.56;275.56;299.16;289.36;298.16;299.76000000000005;281.36;284.26000000000005;335.16;335.36;263.26000000000005;241.49495122638035;268.0796299477929;273.7412296467126;292.96000000000004;6280000.0;3540000.0;3579999.9999999995;1350000.0;3579999.9999999995;3040000.0;6280000.0;0.023;0.0;0.24616666666666667;0.05633333333333333;0.0;0.023;3.019157460318414;9772.625;5565.78662109375;3954.6533203125;22629.80859375;486326.4195659259;477880.65147758677;259181.96620889552;258766.28981718014;249304.3802737713;430542.39183029096;447232.48511056957;437727.04723144654;472363.3712700832;529924.4241206498;474015.5422595829;437413.810930519;444910.62925437774;467824.50383385463;455345.50774349156;404238.6809960028;411538.11230288196;442735.60268490494;447232.48511056957;260077.89159075968;260914.8530628454;459597.5905597102;199237.6121971407;199237.6121971407;272.8725529056052;1136887.452570319;518358.18352972914;130483.69085471347;331827.2506467646;0;13;0;21;35;35;0;1;58;66;665369908510.3489;254912230594.93002;560839814960.3148;58708.14925761162;14666.945447758084;-0.0;5703.882077008864;2493026.3937506247;501023.93594353175;0.0;273118.1541144155;4.098829140032667;0.34112819982361114
3075;2019-07-06 20:15:45.106;638;587;216;216;191;35;113;21;-23;31;765;252;-25;14;260;163;250;265;195;83;113;-100;628;355;359;135;359;305;627;134.0;0.0;1643.0;282.0;16.0;72;0;64;1;0;0;1;0;0;0;1;1;1;0;0;22856.34765625;9938.1396484375;5398.95751953125;3963.11401367188;621.0;278797;619.0;1199.0;Calculated values ==>;1562436945.106;336.96000000000004;331.86;294.76000000000005;294.76000000000005;292.26000000000005;276.66;273.8482719121499;284.46000000000004;275.26000000000005;270.86;276.26000000000005;349.66;298.36;270.66;274.56;299.16;289.46000000000004;298.16;299.66;281.46000000000004;284.46000000000004;335.06;335.26000000000005;263.16;241.49495122638035;268.19934244402924;273.8482719121499;292.66;6280000.0;3550000.0;3590000.0;1350000.0;3590000.0;3050000.0;6270000.0;0.022333333333333334;0.0;0.2738333333333333;0.047;0.0026666666666666666;0.025;3.019319506200792;9938.1396484375;5398.95751953125;3963.11401367188;22856.34765625;485756.9235868893;478446.92328741454;259244.63646559106;259244.63646559106;249696.7613521269;430477.46260093397;447344.12619359005;437656.05685647397;472460.9817075043;530057.28727503;474003.4164122094;437342.01223029394;443257.1847228264;467683.8190644365;455317.5800407417;404238.6809960028;411539.160874144;442687.6176020984;447344.12619359005;259659.41789560125;260496.36997498586;459496.98480789416;199934.20317434374;206260.64939207677;273.1520123763143;1137266.4470143092;518522.4152631713;130549.66235188495;331918.6098085771;0;13;0;21;35;35;0;1;58;66;665584976245.1232;254993218444.84506;561022487555.1232;65096.16759995666;12199.45073677687;-0.0;6027.086920037833;2494057.941634626;501247.78899517277;0.0;273215.8975255771;4.317191375399679;0.3386036159369189
3076;2019-07-06 20:16:45.116;635;592;217;216;192;36;115;23;-21;31;768;251;-23;28;260;164;249;269;196;85;115;-101;629;356;360;134;360;307;629;-2.0;-1.0;1915.0;346.0;0.0;70;0;70;1;0;0;1;0;0;0;1;1;1;1;0;23239.3828125;10259.31640625;5349.55517578125;3990.78564453125;620.0;278798;618.0;1198.0;Calculated values ==>;1562437005.116;336.66;332.36;294.86;294.76000000000005;292.36;276.76000000000005;273.955091788801;284.66;275.46000000000004;271.06;276.26000000000005;349.96000000000004;298.26000000000005;270.86;275.96000000000004;299.16;289.56;298.06;300.06;281.66;284.66;334.96000000000004;335.16;263.06;241.2770596917726;268.43790593516167;273.955091788801;292.76000000000005;6290000.0;3560000.0;3600000.0;1340000.0;3600000.0;3070000.0;6290000.0;0.0;0.0;0.31916666666666665;0.057666666666666665;0.0;0.0;3.016963040950841;10259.31640625;5349.55517578125;3990.78564453125;23239.3828125;485218.7431540209;478953.59567805944;259537.8211366582;259119.68918196653;249967.0266388667;430412.23801567365;447456.16685381945;437514.20447033056;472592.1488768574;530218.9530916922;473624.2696641141;437198.53567211574;444891.802354063;467542.87897321215;455289.7775501878;403169.4823009813;412336.0438514211;442799.35804450983;447456.16685381945;259240.94887492666;260077.89159075968;459550.90772862127;199976.5624664228;206260.64939207677;273.1730018872144;1137650.6421233357;518690.7554489559;130615.95589610896;332008.1956761803;0;13;0;21;35;35;0;1;58;66;665800712195.0889;255073931894.83224;561206118155.094;75814.09740624722;14968.787243453446;-0.0;0.0;2495232.389551526;501474.2287119692;0.0;273266.1316208568;4.631860833089819;0.4042339501660605
3077;2019-07-06 20:17:45.147;632;601;217;216;192;37;117;24;-19;32;772;251;-21;13;261;164;249;298;196;86;116;-102;633;355;360;132;360;308;634;133.0;-1.0;1923.0;459.0;0.0;69;0;75;1;0;0;1;0;0;0;1;1;1;0;0;23790.9453125;10730.66796875;5396.58154296875;4015.09375;619.0;278799;617.0;1199.0;Calculated values ==>;1562437065.147;336.36;333.26000000000005;294.86;294.76000000000005;292.36;276.86;273.8482719121499;284.86;275.56;271.26000000000005;276.36;350.36;298.26000000000005;271.06;274.46000000000004;299.26000000000005;289.56;298.06;302.96000000000004;281.76000000000005;284.76000000000005;334.86;335.06;262.96000000000004;240.83765695389522;268.5567601203482;273.8482719121499;292.76000000000005;6330000.0;3550000.0;3600000.0;1320000.0;3600000.0;3080000.0;6340000.0;0.022166666666666668;0.0;0.3205;0.0765;0.0;0.022166666666666668;3.0196430636743683;10730.66796875;5396.58154296875;4015.09375;23790.9453125;484346.2472038088;479702.36806999485;259226.04088682166;258814.01412758755;249761.52932093487;430477.46260093397;447758.3546290387;437601.09044165985;472950.9869074988;530561.5075158759;473493.4308669387;437285.26766895736;442491.83973573893;467671.8303827659;455457.29115110595;400891.3904181491;420744.3480321956;442958.6585571427;447607.3795997669;258822.4845140824;259659.41789560125;459758.9503701718;199302.13592526453;199302.13592526453;272.9023010926289;1138042.764016965;518865.7623593584;130682.70602764127;332097.79308379686;0;13;0;21;35;35;0;1;58;66;666016823795.5833;255153773125.0149;561390713480.5162;76374.8149225047;19924.946305035406;-0.0;5504.099568118137;2496501.285748319;501765.1600624472;0.0;273312.02281556925;5.0542213223592585;0.43027056539468306
3078;2019-07-06 20:18:45.107;630;612;217;216;193;38;118;24;-19;33;777;252;-20;27;261;165;249;377;195;88;117;-101;631;359;363;131;363;308;631;-2.0;-1.0;1800.0;544.0;0.0;80;0;81;1;0;0;1;0;0;0;1;1;1;1;0;24514.927734375;11047.8427734375;5665.2685546875;4039.06372070312;618.0;278800;616.0;1200.0;Calculated values ==>;1562437125.107;336.16;334.36;294.86;294.76000000000005;292.46000000000004;276.96000000000004;274.27422755570615;284.96000000000004;275.56;271.26000000000005;276.46000000000004;350.86;298.36;271.16;275.86;299.26000000000005;289.66;298.06;310.86;281.96000000000004;284.86;334.76000000000005;334.96000000000004;263.06;240.61611355647437;268.5567601203482;274.27422755570615;292.66;6310000.0;3590000.0;3629999.9999999995;1310000.0;3629999.9999999995;3080000.0;6310000.0;0.0;0.0;0.3;0.09066666666666667;0.0;0.0;3.0223231775888015;11047.8427734375;5665.2685546875;4039.06372070312;24514.927734375;484279.99846775254;481668.1737145995;259411.93492692508;258996.29292022102;250237.476984484;430214.79039162316;447339.4583441819;437601.09044165985;473178.34860283375;531084.4030379371;473612.084816069;437443.34373287327;444547.7262109147;467248.1840708977;454925.63822079764;402055.24304137233;441494.8799406164;442657.40752815985;447187.2356179066;258404.02479325983;259240.94887492666;460012.5210684855;199702.53074192663;199302.13592526453;273.07758971691703;1138445.0445933167;519047.1289572657;130749.77926128719;332189.9137132798;0;13;0;21;35;35;0;1;58;66;666233579195.7212;255232620525.06506;561575390280.6338;71369.56790991996;23601.43912294134;-0.0;0.0;2497731.668137245;502127.6381279919;0.0;273357.85973366845;4.576436292070712;0.43361617368964067
3079;2019-07-06 20:19:45.108;629;615;215;215;191;39;118;25;-19;33;784;251;-21;16;261;165;249;439;195;90;118;-101;636;358;363;130;362;307;635;-2.0;0.0;1676.0;441.0;0.0;78;0;84;1;0;0;1;0;0;0;1;1;1;1;0;24734.232421875;11363.765625;5695.896484375;4018.31298828125;617.0;278801;615.0;1199.0;Calculated values ==>;1562437185.108;336.06;334.66;294.66;294.66;292.26000000000005;277.06;274.1680685717883;284.96000000000004;275.66;271.26000000000005;276.46000000000004;351.56000000000006;298.26000000000005;271.06;274.76000000000005;299.26000000000005;289.66;298.06;317.06;282.16;284.96000000000004;334.66;334.86;263.06;240.39332010688793;268.43790593516167;274.1680685717883;292.66;6360000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;3070000.0;6350000.0;0.0;0.0;0.2793333333333334;0.0735;0.0;0.0;3.019965907676313;11363.765625;5695.896484375;4018.31298828125;24734.232421875;483578.60641250876;481650.51194788446;258346.54696967924;258346.54696967924;249371.92061660712;430280.9020939914;447339.4583441819;437828.56808052456;473308.3704715943;531891.0264084993;473624.2696641141;437514.20447033056;443141.609673585;467389.657016189;455094.08618658455;399037.52010510315;453052.92480413575;442977.54009388597;447339.4583441819;257985.5697089033;258822.4845140824;460165.71153930784;199758.6276329983;199302.13592526453;273.09551628416745;1138855.4611009508;519233.8954730838;130816.92518619438;332284.5916664306;0;13;0;21;35;35;0;1;58;66;666451382825.4581;255310921829.9705;561759893355.4109;66500.87003167567;19139.92066711375;-0.0;0.0;2498880.607600709;502483.82206211204;0.0;273357.85973366845;4.063046393309014;0.37543116973329393
3080;2019-07-06 20:20:45.128;630;617;214;214;191;39;118;26;-21;35;793;249;-22;20;261;165;249;492;191;91;118;-98;636;358;363;138;363;306;636;80.0;0.0;1655.0;393.0;0.0;79;99;84;1;0;0;1;0;0;0;1;0;1;1;0;23773.4296875;11394.484375;5676.208984375;2986.40234375;617.0;278802;614.0;1196.0;Calculated values ==>;1562437245.128;336.16;334.86;294.56;294.56;292.26000000000005;277.06;274.1680685717883;284.96000000000004;275.76000000000005;271.06;276.66;352.46000000000004;298.06;270.96000000000004;275.16;299.26000000000005;289.66;298.06;322.36;282.26000000000005;284.96000000000004;334.56;334.86;263.36;242.14157278889297;268.3187672390254;274.1680685717883;292.26000000000005;6360000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6360000.0;0.013333333333333334;0.0;0.2758333333333333;0.0655;0.0;0.013333333333333334;3.012409696064112;11394.484375;5676.208984375;2986.40234375;23773.4296875;483723.56197172566;481829.55652039644;257884.94043110637;257884.94043110637;249332.04357498587;430280.9020939914;447339.4583441819;437742.05038880615;472458.26935960614;532904.9467167516;473518.15928677574;437585.1090581189;443931.0220281237;467248.1840708977;455094.08618658455;399037.52010510315;462263.89641290717;443137.14487336105;447339.4583441819;257567.11924055516;258822.4845140824;459234.29461077973;200054.2132818859;200054.2132818859;273.2121978802002;1139259.8263619062;519423.6107737179;130875.31727148534;332379.39080115524;0;13;0;21;35;35;0;1;58;66;666669255425.3889;255391348629.94495;561943854655.3524;65562.22840199216;16976.295327042546;-0.0;3297.1366008306136;2499981.50026258;502784.89085145656;0.0;273385.3450307127;4.279565775641768;0.36344723002173074
3081;2019-07-06 20:21:45.129;630;617;214;213;191;40;119;27;-21;36;799;245;-23;17;262;166;249;517;195;92;119;-96;635;358;363;142;363;306;635;-1.0;-1.0;1377.0;223.0;2.0;87;99;84;1;0;0;1;0;0;0;1;0;1;0;0;23824.45703125;11324.4443359375;5987.6279296875;2964.42749023438;616.0;278803;613.0;1198.0;Calculated values ==>;1562437305.129;336.16;334.86;294.56;294.46000000000004;292.26000000000005;277.16;274.1680685717883;285.06;275.86;271.06;276.76000000000005;353.06000000000006;297.66;270.86;274.86;299.36;289.76000000000005;298.06;324.86;282.36;285.06;334.46000000000004;334.76000000000005;263.56;242.98782864720522;268.3187672390254;274.1680685717883;292.66;6350000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;6350000.0;0.0;0.0;0.22949999999999998;0.03716666666666667;0.0003333333333333333;0.0003333333333333333;3.0176081901062135;11324.4443359375;5987.6279296875;2964.42749023438;23824.45703125;483835.0652656737;481943.4093558108;257942.41278942526;257541.4783760783;249371.92061660712;430280.9020939914;447491.43718633126;437742.05038880615;472029.85167895287;533530.5738433588;473043.9314399156;437427.84448784514;443492.7161922392;467377.75337343523;455234.54990057624;399671.23530015344;466554.00796210655;443296.4455426071;447491.43718633126;257148.6733736563;258404.02479325983;458814.916389852;200654.5912982836;257942.41278942526;273.4485446976969;1139656.4820282343;519612.93833482044;130924.90834654612;332476.5910619657;0;13;0;21;35;35;0;1;58;66;666887059055.1259;255475350029.84348;562127457715.1306;54411.57186127492;9594.958749236626;-0.0;63.183008132302;2500981.2985932603;503006.3216589434;0.0;273413.34816079796;3.159801464260584;0.26981381972645785
3082;2019-07-06 20:22:45.129;629;617;215;215;190;38;118;27;-22;36;796;244;-24;19;262;165;249;539;194;92;118;-95;635;358;363;142;363;305;635;251.0;-1.0;1350.0;293.0;0.0;85;99;84;1;0;0;1;0;0;0;1;0;1;1;0;23698.68359375;11386.044921875;5886.14599609375;2965.69458007812;615.0;278804;612.0;1196.0;Calculated values ==>;1562437365.129;336.06;334.86;294.66;294.66;292.16;276.96000000000004;274.1680685717883;284.96000000000004;275.86;270.96000000000004;276.76000000000005;352.76;297.56;270.76000000000005;275.06;299.36;289.66;298.06;327.06;282.36;284.96000000000004;334.36;334.66;263.66;242.98782864720522;268.19934244402924;274.1680685717883;292.56;6350000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6350000.0;0.04183333333333333;0.0;0.225;0.04883333333333333;0.0;0.04183333333333333;3.0127310192927657;11386.044921875;5886.14599609375;2965.69458007812;23698.68359375;483690.2864087692;481943.4093558108;258346.54696967924;258346.54696967924;249024.67697109893;430280.9020939914;447339.4583441819;437812.597326149;472029.85167895287;533291.9554471924;473056.9634372156;437499.1961693786;443987.30161898106;467377.75337343523;455094.08618658455;399671.23530015344;470088.5910318159;443296.4455426071;447339.4583441819;256730.23209357203;257985.5697089033;458916.8844850441;200467.8593414696;200467.8593414696;273.37512903006944;1140052.5082001092;519802.1924119689;130974.32603046538;332575.53917801386;0;13;0;21;35;35;0;1;58;66;667104859055.1259;255560550029.84348;562310757715.1306;53402.56604655287;12620.927394511222;-0.0;10327.461891613462;2501879.749742492;503191.45404347463;0.0;273499.93686829583;3.7726745385552296;0.2790920136822374
3083;2019-07-06 20:23:45.120;630;617;215;215;192;38;119;27;-22;37;788;244;-24;17;262;164;250;546;194;93;119;-95;635;358;362;144;362;304;635;-2.0;0.0;1137.0;383.0;0.0;88;99;84;1;0;0;1;0;0;0;1;0;1;0;0;23811.8671875;11383.4765625;6015.0830078125;2953.408203125;614.0;278805;611.0;1197.0;Calculated values ==>;1562437425.12;336.16;334.86;294.66;294.66;292.36;276.96000000000004;274.1680685717883;285.06;275.86;270.96000000000004;276.86;351.96000000000004;297.56;270.76000000000005;274.86;299.36;289.56;298.16;327.76000000000005;282.46000000000004;285.06;334.26000000000005;334.56;263.66;243.40439225979637;268.0796299477929;274.1680685717883;292.56;6350000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6350000.0;0.0;0.0;0.18949999999999997;0.06383333333333334;0.0;0.0;3.015410553103762;11383.4765625;6015.0830078125;2953.408203125;23811.8671875;483835.0652656737;481943.4093558108;258346.54696967924;258346.54696967924;249720.9284554094;430280.9020939914;447681.4406549193;438039.0146135774;471864.221826097;532532.5904226259;473188.49693772214;437727.04723144654;443898.39648781426;467518.9863235821;454953.4575107284;400296.8005956619;471193.2731727146;443659.5280211563;447681.4406549193;256311.7953858065;257567.11924055516;458604.3365244893;199155.28075254694;200467.8593414696;272.8566969530697;1140448.3700680158;519991.90996223775;131023.64448806185;332674.70120973943;0;13;0;21;35;35;0;1;58;66;667322326429.8977;255646337159.75348;562493430309.939;45268.46756666526;16561.49806010899;-0.0;0.0;2502701.885016281;503434.6044439762;0.0;273585.98614130827;3.0380337820440158;0.2922300336765602
3084;2019-07-06 20:24:45.110;630;617;217;217;192;37;119;26;-23;37;779;245;-25;19;262;164;250;558;194;93;119;-96;635;357;362;144;361;304;636;166.0;0.0;1117.0;375.0;0.0;83;99;84;1;0;0;1;0;0;0;1;0;1;0;0;23857.171875;11405.8876953125;5839.33642578125;2950.62548828125;613.0;278806;610.0;1197.0;Calculated values ==>;1562437485.11;336.16;334.86;294.86;294.86;292.36;276.86;274.0616903277293;285.06;275.76000000000005;270.86;276.86;351.06000000000006;297.66;270.66;275.06;299.36;289.56;298.16;328.96000000000004;282.46000000000004;285.06;334.16;334.46000000000004;263.56;243.40439225979637;268.0796299477929;274.0616903277293;292.56;6350000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3040000.0;6360000.0;0.027666666666666666;0.0;0.18616666666666667;0.0625;0.0;0.027666666666666666;3.0155709021563797;11405.8876953125;5839.33642578125;2950.62548828125;23857.171875;483835.0652656737;481829.55652039644;259104.00573385524;259104.00573385524;249680.49073688727;430346.717906069;447681.4406549193;437883.18805776763;471864.221826097;531594.2784903181;473306.8303357368;437570.5891863215;444188.7006036905;467659.9626277319;455121.83405515505;400296.8005956619;472940.1026715464;443659.5280211563;447681.4406549193;255893.36323571714;257148.6733736563;458501.9317677722;199212.25205860808;199212.25205860808;272.87509863378887;1140845.5458532677;520181.7896791882;131072.8365687846;332773.471573897;0;13;0;21;35;35;0;1;58;66;667539490229.9323;255732722759.7672;562675799909.968;44432.57258517687;16205.604981822757;-0.0;6874.314217831277;2503449.269099554;503707.61812617036;0.0;273643.262545474;3.3428894099850748;0.2811440332883971
3085;2019-07-06 20:25:45.131;631;617;216;215;191;36;119;26;-23;36;772;245;-25;17;262;164;250;567;193;93;119;-97;637;357;361;145;361;304;637;227.0;-1.0;1296.0;451.0;0.0;76;100;83;1;0;0;1;0;0;0;1;0;1;1;0;23539.875;11302.9404296875;5625.7080078125;2950.52221679688;612.0;278807;609.0;1197.0;Calculated values ==>;1562437545.131;336.26000000000005;334.86;294.76000000000005;294.66;292.26000000000005;276.76000000000005;274.0616903277293;285.06;275.76000000000005;270.86;276.76000000000005;350.36;297.66;270.66;274.86;299.36;289.56;298.16;329.86;282.46000000000004;285.06;334.06;334.36;263.46000000000004;243.61107973660833;268.0796299477929;274.0616903277293;292.46000000000004;6370000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3040000.0;6370000.0;0.03783333333333334;0.0;0.21600000000000003;0.07516666666666666;0.0;0.03783333333333334;3.0157310721543515;11302.9404296875;5625.7080078125;2950.52221679688;23539.875;483756.962136165;481715.58806003106;258634.99408630078;258229.78035075834;249292.32386896844;430346.717906069;447870.8259232322;437883.18805776763;471632.7587203168;530863.9974095965;473306.8303357368;437570.5891863215;443898.39648781426;467659.9626277319;455121.83405515505;399049.1597785539;474206.39664942364;443862.8476542991;447870.8259232322;255474.93562877487;256730.23209357203;458242.2354349321;199175.1485748519;199175.1485748519;272.8603933892797;1141240.6594862463;520371.0961481085;131122.03001146144;332869.0470507904;0;13;0;21;35;35;0;1;58;66;667756466145.4631;255819453104.97943;562858263750.4146;51560.93652830981;19473.20936231603;-0.0;9408.986459680389;2504249.4949918594;504005.04564297444;0.0;273779.00421107904;4.046604043459855;0.3338991919371513
3086;2019-07-06 20:26:45.101;632;616;214;213;190;37;120;26;-23;36;765;244;-24;16;262;165;250;572;194;94;120;-97;639;356;361;145;361;304;640;184.0;-1.0;1278.0;228.0;0.0;78;100;83;1;0;0;1;0;0;0;1;0;1;0;0;23755.576171875;11382.0234375;5769.63916015625;2952.03637695312;611.0;278808;607.0;1196.0;Calculated values ==>;1562437605.101;336.36;334.76000000000005;294.56;294.46000000000004;292.16;276.86;273.955091788801;285.16;275.76000000000005;270.86;276.76000000000005;349.66;297.56;270.76000000000005;274.76000000000005;299.36;289.66;298.16;330.36;282.56;285.16;333.86;334.26000000000005;263.46000000000004;243.61107973660833;268.0796299477929;273.955091788801;292.56;6390000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;6400000.0;0.03066666666666667;0.0;0.213;0.038;0.0;0.03066666666666667;3.013371521525916;11382.0234375;5769.63916015625;2952.03637695312;23755.576171875;483679.0120410941;481225.667742293;257658.27216020023;257262.43883056796;248829.54936360958;430412.23801567365;448021.58192360785;437883.18805776763;471632.7587203168;530133.2815370072;473188.49693772214;437727.04723144654;443752.90924145415;467659.9626277319;455429.6849068524;397732.69997524575;474603.9887339512;444020.37124934135;448021.58192360785;254638.09398592086;256311.7953858065;458242.2354349321;200165.72667643026;200165.72667643026;273.2475519167695;1141634.59118182;520560.04299307574;131171.193405772;332963.9607966222;0;13;0;21;35;35;0;1;58;66;667972957845.5664;255906409605.0209;563040572550.5015;50633.81927422486;9806.90733282307;-0.0;7600.91289424678;2505100.692145804;504248.92461506405;0.0;273920.6824978487;3.3845333432036626;0.2510766237482186
3087;2019-07-06 20:27:45.101;632;616;212;212;188;36;121;26;-24;36;760;244;-25;18;262;164;250;579;193;94;121;-95;639;357;362;145;362;303;639;234.0;-1.0;1402.0;275.0;0.0;75;100;82;1;0;0;1;0;0;0;1;0;1;1;0;23416.693359375;11299.4912109375;5640.41064453125;2938.9716796875;609.0;278809;606.0;1196.0;Calculated values ==>;1562437665.101;336.36;334.76000000000005;294.36;294.36;291.96000000000004;276.76000000000005;274.0616903277293;285.26000000000005;275.76000000000005;270.76000000000005;276.76000000000005;349.16;297.56;270.66;274.96000000000004;299.36;289.56;298.16;331.06;282.56;285.26000000000005;333.76000000000005;334.06;263.66;243.61107973660833;267.9596281332873;274.0616903277293;292.46000000000004;6390000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;6390000.0;0.039;0.0;0.23366666666666666;0.04583333333333333;0.0;0.039;3.013690697884368;11299.4912109375;5640.41064453125;2938.9716796875;23416.693359375;483679.0120410941;481340.1725711802;256923.7699208056;256923.7699208056;248183.11472795345;430346.717906069;447983.6918188402;437953.82195464283;471632.7587203168;529687.3334219017;473319.81905798696;437798.07955487026;444244.8339766329;467518.9863235821;455121.83405515505;397732.69997524575;475798.9203410583;443817.6366992229;447983.6918188402;254219.67992080047;255474.93562877487;458447.52231375105;200337.0784157826;200337.0784157826;273.3193361979259;1142027.6934279138;520749.05561514606;131220.28513957735;333059.0445449946;0;13;0;21;35;35;0;1;58;66;668189857845.5664;255993409605.0209;563222672550.5015;55523.11240691367;11830.06201199022;-0.0;9658.217922719246;2505985.3332431465;504429.2326929375;0.0;274064.5085879901;3.8740320071671417;0.28447264750328766
3088;2019-07-06 20:28:45.142;633;615;211;210;187;37;122;26;-24;36;755;244;-26;14;263;163;250;583;193;95;122;-93;640;357;362;145;362;303;640;305.0;-1.0;1409.0;245.0;0.0;76;100;81;1;0;0;1;0;0;0;1;0;1;1;0;23217.26953125;11288.3681640625;5651.4189453125;2938.85986328125;608.0;278810;605.0;1197.0;Calculated values ==>;1562437725.142;336.46000000000004;334.66;294.26000000000005;294.16;291.86;276.86;274.0616903277293;285.36;275.76000000000005;270.76000000000005;276.76000000000005;348.66;297.56;270.56;274.56;299.46000000000004;289.46000000000004;298.16;331.46000000000004;282.66;285.36;333.66;333.96000000000004;263.86;243.61107973660833;267.9596281332873;274.0616903277293;292.46000000000004;6400000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;6400000.0;0.05083333333333333;0.0;0.23483333333333334;0.04083333333333334;0.0;0.05083333333333333;3.016369958276967;11288.3681640625;5651.4189453125;2938.85986328125;23217.26953125;483712.729945;481078.21794814547;256479.49026049257;256092.20837992174;247805.76598244216;430346.717906069;448134.4637879286;437953.82195464283;471632.7587203168;529165.2014758766;473319.81905798696;437642.0229114993;443664.5507289629;467648.2160412544;454981.4033238106;397045.1024725627;476286.5059360171;443975.45344641636;448134.4637879286;253801.27034056993;255056.51255035817;458652.6647598328;200611.1429424779;200611.1429424779;273.4271114746199;1142416.5753391301;520937.4164015677;131269.30053999694;333153.20742543275;0;13;0;21;35;35;0;1;58;66;668407206265.1659;256080469054.8605;563404596780.1663;55735.97245469007;10536.69547420866;-0.0;12582.435476310407;2506913.125840628;504615.74970457004;0.0;274249.9740141388;3.966824478229177;0.27124134930665794
3089;2019-07-06 20:29:48.112;634;614;211;210;187;38;123;26;-24;36;746;244;-25;25;263;163;251;585;192;96;123;-93;639;357;362;137;362;304;639;335.0;-1.0;1396.0;302.0;0.0;79;0;80;1;0;0;1;0;0;0;1;1;1;0;0;23808.650390625;11181.5185546875;5741.0244140625;3970.97827148438;607.0;278811;603.0;1197.0;Calculated values ==>;1562437788.112;336.56;334.56;294.26000000000005;294.16;291.86;276.96000000000004;274.0616903277293;285.46000000000004;275.76000000000005;270.76000000000005;276.76000000000005;347.76;297.56;270.66;275.66;299.46000000000004;289.46000000000004;298.26000000000005;331.66;282.76000000000005;285.46000000000004;333.46000000000004;333.86;263.86;241.92719264551067;268.0796299477929;274.0616903277293;292.36;6390000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6390000.0;0.05583333333333333;0.0;0.2326666666666667;0.050333333333333334;0.0;0.05583333333333333;3.0165292305053857;11181.5185546875;5741.0244140625;3970.97827148438;23808.650390625;483969.13949745963;481045.5190670328;256532.78569464068;256144.59824798984;247842.9664996296;430346.717906069;448285.002381332;437727.04723144654;472687.3056196521;528147.6268721176;473188.49693772214;437570.5891863215;445054.37130637356;467648.2160412544;454981.4033238106;398414.881659379;476711.09114000783;444132.9807277582;448285.002381332;252964.46457616048;254638.09398592086;459893.7742938652;200334.0173735807;200334.0173735807;273.3181314170042;1142827.8561973004;521133.9342859181;131329.73283271136;333252.8438363586;0;13;0;21;35;35;0;1;59;66;668635157665.2694;256169256754.90085;563595710730.253;55233.444946930125;13064.507764987653;-0.0;13843.929996266113;2507883.6458707605;504822.16189466;0.0;274481.09460227273;3.931452327432695;0.2734774427913798
3090;2019-07-06 20:30:45.123;635;614;213;212;187;37;123;25;-24;35;737;246;-25;16;263;162;251;586;192;96;123;-94;637;358;362;133;362;303;637;268.0;-1.0;1473.0;427.0;0.0;78;0;80;1;0;0;1;0;0;0;1;1;1;1;0;23941.048828125;11159.9462890625;5721.14013671875;3963.21606445312;606.0;278812;602.0;1197.0;Calculated values ==>;1562437845.123;336.66;334.56;294.46000000000004;294.36;291.86;276.86;274.1680685717883;285.46000000000004;275.66;270.76000000000005;276.66;346.86;297.76000000000005;270.66;274.76000000000005;299.46000000000004;289.36;298.26000000000005;331.76000000000005;282.76000000000005;285.46000000000004;333.36;333.76000000000005;263.76000000000005;241.05796691057077;267.9596281332873;274.1680685717883;292.36;6370000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6370000.0;0.04466666666666667;0.0;0.2455;0.07116666666666666;0.0;0.04466666666666667;3.0166883226771892;11159.9462890625;5721.14013671875;3963.21606445312;23941.048828125;484335.8122919991;481274.93039296;257428.93554645954;257033.10932207044;247917.78403893736;430280.9020939914;448285.002381332;437953.82195464283;473112.1826642056;527283.559572098;473556.0469295574;437798.07955487026;443955.1368504969;467648.2160412544;454671.7010468359;399691.5805647739;477103.1807367346;444132.9807277582;448285.002381332;252546.06836287308;254219.67992080047;460406.0403189201;199993.87549579018;199993.87549579018;273.18839680861976;1143205.9475998343;521310.8383484701;131392.55732613296;333343.6034838953;0;13;0;21;35;35;0;1;59;66;668841537484.9725;256246221604.79013;563768739115.0042;58419.16685564832;18532.665729912744;-0.0;11090.337000887534;2508783.5693488377;505072.3544579275;0.0;274678.52897640184;4.223800226834007;0.3309151282602964
3091;2019-07-06 20:31:45.134;636;613;214;213;189;38;124;26;-24;35;743;248;-26;26;263;163;251;582;193;97;124;-94;637;357;362;129;362;303;637;209.0;-1.0;1396.0;330.0;0.0;77;0;79;1;0;0;1;0;0;0;1;1;1;1;0;23762.71484375;11071.419921875;5656.67919921875;3982.47924804688;605.0;278813;601.0;1197.0;Calculated values ==>;1562437905.134;336.76000000000005;334.46000000000004;294.56;294.46000000000004;292.06;276.96000000000004;274.0616903277293;285.56;275.76000000000005;270.76000000000005;276.66;347.46000000000004;297.96000000000004;270.56;275.76000000000005;299.46000000000004;289.46000000000004;298.26000000000005;331.36;282.86;285.56;333.26000000000005;333.66;263.76000000000005;240.16925963744896;267.9596281332873;274.0616903277293;292.46000000000004;6370000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3030000.0;6370000.0;0.034833333333333334;0.0;0.2326666666666667;0.055;0.0;0.034833333333333334;3.016847234623726;11071.419921875;5656.67919921875;3982.47924804688;23762.71484375;484480.2281890375;481127.784665951;257827.79421230534;257428.93554645954;248601.72030093396;430346.717906069;448435.30934844184;437953.82195464283;473631.5180336029;527911.1227596017;473792.03106838174;437642.0229114993;445394.99845677166;467648.2160412544;454981.4033238106;399691.5805647739;476498.0063611259;444290.2209761422;448435.30934844184;252127.67657613798;253801.27034056993;461013.8003168067;200082.62408679933;200082.62408679933;273.219109123166;1143603.5518455529;521496.1336986314;131458.78359316644;333438.4360280548;0;13;0;21;35;35;0;1;59;66;669058777305.5387;256324836014.99503;563950572445.478;55344.69870391826;14351.214692650407;-0.0;8650.951869947214;2509731.775370211;505346.4370347583;0.0;274843.0698777234;3.7829395138116957;0.29355030565374646
3092;2019-07-06 20:32:45.144;636;613;215;214;191;38;125;27;-25;36;757;248;-26;15;263;163;251;578;193;98;125;-93;635;356;361;133;361;302;636;-2.0;-1.0;1419.0;299.0;0.0;76;99;77;1;0;0;1;0;0;0;1;0;1;1;0;22848.263671875;10928.1201171875;5550.18017578125;2981.6748046875;604.0;278814;600.0;1196.0;Calculated values ==>;1562437965.144;336.76000000000005;334.46000000000004;294.66;294.56;292.26000000000005;276.96000000000004;273.955091788801;285.66;275.86;270.66;276.76000000000005;348.86;297.96000000000004;270.56;274.66;299.46000000000004;289.46000000000004;298.26000000000005;330.96000000000004;282.96000000000004;285.66;333.16;333.56;263.86;241.05796691057077;267.8393353686513;273.955091788801;292.46000000000004;6350000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6360000.0;0.0;0.0;0.2365;0.049833333333333334;0.0;0.0;3.014485493355174;10928.1201171875;5550.18017578125;2981.6748046875;22848.263671875;484701.2468314651;481242.50204019895;258287.99419210045;257884.94043110637;249332.04357498587;430412.23801567365;448771.8903637809;438024.4983934438;473209.4130839679;529450.4927950186;473922.394480154;437869.15320432716;444011.9539437932;467788.9545893743;455149.7080012845;400905.0100872617;476012.19315109844;444647.61353300465;448771.8903637809;251709.28920128586;253382.8652305231;460506.05583185697;199761.3718396909;200082.62408679933;273.0880896542494;1143992.0414039248;521679.4937538445;131516.82788269952;333531.84208791406;0;13;0;21;35;35;0;1;59;66;669275713455.5043;256403449114.98254;564132102695.4492;56349.229429962565;12993.776752276275;-0.0;0.0;2510662.7132349676;505574.3499425846;0.0;274915.17315850576;3.5633656175947768;0.3145327284262011
3093;2019-07-06 20:33:45.134;634;611;215;215;192;37;126;28;-25;36;774;246;-26;18;263;163;251;571;193;98;125;-91;627;358;363;136;362;303;627;242.0;-1.0;1591.0;184.0;0.0;79;99;75;1;0;0;1;0;0;0;1;0;1;1;0;22685.474609375;10491.7138671875;5591.673828125;2982.47534179688;603.0;278815;599.0;1195.0;Calculated values ==>;1562438025.134;336.56;334.26000000000005;294.66;294.66;292.36;276.86;274.1680685717883;285.76000000000005;275.96000000000004;270.66;276.76000000000005;350.56000000000006;297.76000000000005;270.56;274.96000000000004;299.46000000000004;289.46000000000004;298.26000000000005;330.26000000000005;282.96000000000004;285.66;333.06;333.46000000000004;264.06;241.71165711629368;267.9596281332873;274.1680685717883;292.46000000000004;6270000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3030000.0;6270000.0;0.04033333333333333;0.0;0.26516666666666666;0.03066666666666667;0.0;0.04033333333333333;3.012123306608452;10491.7138671875;5591.673828125;2982.47534179688;22685.474609375;485295.61141927884;481978.73326351016;258827.72140112653;258827.72140112653;250050.41628971862;430280.9020939914;448548.6146358736;437798.07955487026;472818.15071447083;531148.0953184956;473556.0469295574;437642.0229114993;444244.8339766329;467648.2160412544;454812.6628188586;405265.4562748461;476047.973315501;444246.0077784119;448398.291840737;251290.9062238717;252964.46457616048;460248.523782683;201349.76382862002;201349.76382862002;273.72110804188543;1144371.4259816923;521857.96262063994;131566.52085038627;333624.6753964975;0;13;0;21;35;35;0;1;59;66;669492877255.5388;256484135664.99536;564313572445.478;62698.21172007735;7939.561971924599;-0.0;9964.290629822051;2511654.609901041;505748.7653578991;0.0;274998.1950744749;4.227559180769415;0.2892847341856056
3094;2019-07-06 20:34:45.115;630;607;215;215;191;37;126;28;-24;37;781;244;-25;18;264;164;250;540;192;99;126;-90;630;356;360;137;360;303;630;137.0;0.0;1482.0;221.0;23.0;70;99;76;1;0;0;1;0;0;0;1;0;1;0;0;22522.38671875;10670.5888671875;5415.51123046875;2972.92260742188;601.0;278816;597.0;1195.0;Calculated values ==>;1562438085.115;336.16;333.86;294.66;294.66;292.26000000000005;276.86;273.955091788801;285.76000000000005;275.96000000000004;270.76000000000005;276.86;351.26;297.56;270.66;274.96000000000004;299.56;289.56;298.16;327.16;283.06;285.76000000000005;332.86;333.26000000000005;264.16;241.92719264551067;267.9596281332873;273.955091788801;292.36;6300000.0;3560000.0;3600000.0;1370000.0;3600000.0;3030000.0;6300000.0;0.022833333333333334;0.0;0.247;0.036833333333333336;0.0038333333333333336;0.02666666666666667;3.0124393372881944;10670.5888671875;5415.51123046875;2972.92260742188;22522.38671875;484390.9629419817;481050.6341683122;258644.5527938525;258644.5527938525;249573.71222075896;430412.23801567365;449106.72321829054;437953.82195464283;472785.1150065333;531877.8300698457;473319.81905798696;437798.07955487026;444244.8339766329;468058.0973201897;455289.7775501878;403170.6450877455;470897.5561894234;445002.87759650644;449106.72321829054;250454.15340279948;252127.67657613798;460196.1081007072;200460.2096129583;208824.20894521184;273.36343542943786;1144748.0388605683;522034.25929830386;131616.1334509521;333716.37289183243;0;13;0;21;35;35;0;1;59;66;669709708570.3457;256566009729.92245;564495314875.3162;58660.92224839608;9566.938927632084;-0.0;6407.533713948766;2512665.6157632745;505894.6066675548;0.0;275134.5837404595;3.916013745557421;0.29119240056812223
