;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3095;2019-07-06 20:35:45.105;627;605;217;216;193;36;126;27;-24;37;782;242;-26;18;264;164;250;533;190;99;126;-89;626;357;362;137;361;303;626;273.0;-1.0;1418.0;319.0;0.0;71;99;76;1;0;0;1;0;0;0;1;0;1;1;0;22482.591796875;10675.7001953125;5271.7958984375;2977.51586914062;599.0;278817;595.0;1196.0;Calculated values ==>;1562438145.105;335.86;333.66;294.86;294.76000000000005;292.46000000000004;276.76000000000005;274.0616903277293;285.76000000000005;275.86;270.76000000000005;276.86;351.36;297.36;270.56;274.96000000000004;299.56;289.56;298.16;326.46000000000004;283.06;285.76000000000005;332.66;333.06;264.26000000000005;241.92719264551067;267.9596281332873;274.0616903277293;292.16;6260000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3030000.0;6260000.0;0.0455;0.0;0.23633333333333334;0.05316666666666667;0.0;0.0455;3.015275778466072;10675.7001953125;5271.7958984375;2977.51586914062;22482.591796875;484403.77300968877;481217.90031937516;259729.6995760747;259307.70558862737;250448.562875701;430346.717906069;448735.2353024732;437953.82195464283;472785.1150065333;531982.0436786455;473083.3453044321;437642.0229114993;444244.8339766329;467917.8483940991;455121.83405515505;405267.38547733554;470318.4213690812;444603.8499484956;448735.2353024732;249617.41799618208;251290.9062238717;460296.82502626866;200252.51053231925;200252.51053231925;273.28604315773;1145123.0178413435;522212.11539289594;131665.71217376678;333805.41894110537;0;13;0;21;35;35;0;1;59;66;669926272470.3801;256648196029.93552;564677084575.3451;56176.743266142475;13825.689387261644;-0.0;11305.963977042004;2513622.4368126234;506089.51274711505;0.0;275282.1716191611;4.29634585118788;0.3119179037393539
3096;2019-07-06 20:36:45.106;623;601;216;215;192;37;127;27;-24;37;780;241;-26;18;264;165;249;506;191;100;127;-90;626;357;362;138;361;303;626;236.0;-1.0;1366.0;372.0;0.0;69;99;75;1;0;0;1;0;0;0;1;0;1;1;0;22413.501953125;10682.1875;5330.833984375;2963.59643554688;596.0;278818;593.0;1194.0;Calculated values ==>;1562438205.106;335.46000000000004;333.26000000000005;294.76000000000005;294.66;292.36;276.86;274.0616903277293;285.86;275.86;270.76000000000005;276.86;351.16;297.26000000000005;270.56;274.96000000000004;299.56;289.66;298.06;323.76000000000005;283.16;285.86;332.46000000000004;332.76000000000005;264.16;242.14157278889297;267.9596281332873;274.0616903277293;292.26000000000005;6260000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;6260000.0;0.03933333333333333;0.0;0.22766666666666666;0.062000000000000006;0.0;0.03933333333333333;3.010704719195525;10682.1875;5330.833984375;2963.59643554688;22413.501953125;483828.8488242955;480632.18357120064;259307.70558862737;258889.53535170222;250092.37222621046;430346.717906069;448884.8576902355;437953.82195464283;472654.2065195329;531773.6079719749;472965.01554318523;437642.0229114993;444244.8339766329;467917.8483940991;455262.1006954997;404759.5163312438;466000.1114463255;444760.2433828497;448884.8576902355;248780.69988749037;250035.78352995744;460042.8137205575;199857.86786588008;199857.86786588008;273.13044955445963;1145497.1581910434;522390.10075651517;131715.22226806718;333893.77566260955;0;13;0;21;35;35;0;1;59;66;670143476090.1178;256730697404.83585;564858887605.1255;54206.51221420832;16131.46664299;-0.0;9795.061599757979;2514542.312604856;506339.1598744484;0.0;275458.01642945333;4.222725081735017;0.3271017558288539
3097;2019-07-06 20:37:45.086;621;599;215;214;192;38;129;27;-24;37;777;242;-26;17;264;165;249;487;192;100;128;-92;626;356;361;138;361;302;626;-1.0;-1.0;1269.0;324.0;0.0;68;99;74;1;0;0;1;0;0;0;1;0;1;0;0;22283.0234375;10449.6708984375;5280.02783203125;2960.2822265625;594.0;278819;591.0;1195.0;Calculated values ==>;1562438265.086;335.26000000000005;333.06;294.66;294.56;292.36;276.96000000000004;273.955091788801;286.06;275.86;270.76000000000005;276.86;350.86;297.36;270.56;274.86;299.56;289.66;298.06;321.86;283.16;285.96000000000004;332.26000000000005;332.56;263.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;292.36;6260000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6260000.0;0.0;0.0;0.2115;0.054000000000000006;0.0;0.0;3.0135397412529543;10449.6708984375;5280.02783203125;2960.2822265625;22283.0234375;483540.68362004927;480338.5454094274;258889.53535170222;258475.05521253802;250092.37222621046;430412.23801567365;449368.0733221987;438179.53515710204;472654.2065195329;531536.0717182884;473214.8347337811;437869.15320432716;444301.04523409;467917.8483940991;455429.6849068524;404759.5163312438;462867.093009126;444959.55641343363;449219.35959733767;247943.99896000302;249199.05678690012;459840.87278752984;199366.1570359727;199857.86786588008;272.9318515390988;1145869.5050790687;522566.14087695145;131764.57146838194;333982.17003649153;0;13;0;21;35;35;0;1;59;66;670360303790.1868;256813469804.86218;565040327105.1832;50509.02947261886;14065.634650584088;-0.0;0.0;2515414.651242686;506590.71850447124;0.0;275539.6147343062;3.455041729130799;0.3135446950007316
3098;2019-07-06 20:38:45.077;619;597;215;215;191;37;129;27;-25;36;774;242;-27;18;264;165;248;481;192;101;128;-93;622;357;362;138;362;302;623;145.0;-1.0;1333.0;239.0;0.0;71;100;70;1;0;0;1;0;0;0;1;0;1;1;0;22273.658203125;10241.83203125;5396.81982421875;2967.96606445312;593.0;278820;589.0;1192.0;Calculated values ==>;1562438325.077;335.06;332.86;294.66;294.66;292.26000000000005;276.86;274.0616903277293;286.06;275.86;270.66;276.76000000000005;350.56000000000006;297.36;270.46000000000004;274.96000000000004;299.56;289.66;297.96000000000004;321.26000000000005;283.26000000000005;285.96000000000004;332.06;332.46000000000004;263.86;242.14157278889297;267.8393353686513;274.0616903277293;292.36;6220000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6230000.0;0.024166666666666666;0.0;0.22216666666666668;0.03983333333333334;0.0;0.024166666666666666;3.006130450714546;10241.83203125;5396.81982421875;2967.96606445312;22273.658203125;483700.78763722174;480393.3355907996;259077.3259585837;259077.3259585837;249863.21028678512;430346.717906069;449183.42964702763;438024.4983934438;472556.2466753328;531223.4586501896;473214.8347337811;437713.4967235476;444445.26436519914;467777.34666785965;455262.1006954997;406269.7045963442;462296.6556262096;444916.35920612566;449034.25525399565;247107.31509690773;248780.69988749037;459739.855471695;200450.48903889672;200450.48903889672;273.36395687617824;1146240.7550631657;522738.5442034726;131813.96612711155;334071.1304208074;0;13;0;21;35;35;0;1;59;66;670577171254.9592;256896257384.77533;565221499924.9932;52781.02574493522;10328.359762906466;-0.0;6007.441016864891;2516275.2725893604;506793.9712985441;0.0;275589.6692334263;3.7146367395819997;0.283250953994247
3099;2019-07-06 20:39:45.137;618;595;214;214;191;36;129;25;-25;36;772;242;-27;14;264;165;248;473;192;101;128;-93;628;355;359;137;359;302;628;177.0;-2.0;1254.0;186.0;2.0;55;100;69;1;0;0;1;0;0;0;1;0;1;1;0;21931.1171875;10171.39453125;4937.05859375;2980.87060546875;591.0;278821;587.0;1194.0;Calculated values ==>;1562438385.137;334.96000000000004;332.66;294.56;294.56;292.26000000000005;276.76000000000005;273.8482719121499;286.06;275.66;270.66;276.76000000000005;350.36;297.36;270.46000000000004;274.56;299.56;289.66;297.96000000000004;320.46000000000004;283.26000000000005;285.96000000000004;331.86;332.26000000000005;263.86;241.92719264551067;267.8393353686513;273.8482719121499;292.36;6280000.0;3550000.0;3590000.0;1370000.0;3590000.0;3020000.0;6280000.0;0.029500000000000002;0.0;0.209;0.031000000000000003;0.0003333333333333333;0.029833333333333337;3.011486433711728;10171.39453125;4937.05859375;2980.87060546875;21931.1171875;482882.1435111955;479515.6413447403;258354.21117233287;258354.21117233287;249655.57717273006;430477.46260093397;449735.6609706538;438024.4983934438;472687.3056196521;531015.0068793237;473214.8347337811;437713.4967235476;443867.07844128745;468198.0947123171;455596.8419422081;403169.12821870466;460204.0311086304;445510.51833134005;449587.8560353512;246270.64818160105;247943.99896000302;459893.7742938652;200238.1360224486;200887.477644235;273.2717441429257;1146609.4965656616;522908.82453556184;131863.5893398162;334157.332190204;0;13;0;21;35;35;0;1;59;66;670793687555.6124;256978839885.02448;565402881125.5404;49697.349735538;8049.324786413916;-0.0;7419.561288668299;2517130.113040739;506947.2718176222;0.0;275701.6728113295;3.6024694334403162;0.256917665963279
3100;2019-07-06 20:40:45.118;618;595;214;213;191;36;129;26;-26;36;771;242;-27;19;264;165;247;490;192;102;129;-93;627;355;360;137;359;302;628;-1.0;-1.0;1297.0;197.0;0.0;52;100;66;1;0;0;1;0;0;0;1;0;1;0;0;21621.953125;10014.703125;4754.15234375;2973.30932617188;590.0;278822;586.0;1194.0;Calculated values ==>;1562438445.118;334.96000000000004;332.66;294.56;294.46000000000004;292.26000000000005;276.76000000000005;273.8482719121499;286.06;275.76000000000005;270.56;276.76000000000005;350.26;297.36;270.46000000000004;275.06;299.56;289.66;297.86;322.16;283.36;286.06;331.76000000000005;332.16;263.86;241.92719264551067;267.8393353686513;273.8482719121499;292.36;6270000.0;3550000.0;3600000.0;1370000.0;3590000.0;3020000.0;6280000.0;0.0;0.0;0.21616666666666667;0.03283333333333333;0.0;0.0;3.011642230241389;10014.703125;4754.15234375;2973.30932617188;21621.953125;482994.90046029096;479515.6413447403;258354.21117233287;257945.60965300002;249655.57717273006;430477.46260093397;449552.1487710988;437869.15320432716;472687.3056196521;530910.7679791142;473214.8347337811;437713.4967235476;444589.26801690354;468198.0947123171;455596.8419422081;403169.5856432405;463080.836560253;445467.9093677258;449552.1487710988;245852.32104278926;247525.65490268572;459893.7742938652;200022.78318609262;200887.477644235;273.18693084033464;1146972.3238862294;523076.98874701204;131913.19179344978;334238.0667072491;0;13;0;21;35;35;0;1;59;66;671009319250.4204;257061013854.9513;565584023745.3792;51414.45698560837;8532.4308747052;-0.0;0.0;2517972.4446065086;507085.4093572644;0.0;275763.48290928215;3.378780918406948;0.2827109397983772
3101;2019-07-06 20:41:45.118;618;595;211;211;190;37;130;27;-24;36;769;242;-26;15;265;165;247;497;192;102;130;-92;628;355;360;136;360;304;629;162.0;-1.0;1652.0;350.0;0.0;48;100;67;1;0;0;1;0;0;0;1;0;1;0;0;21646.11328125;10087.84765625;4637.56103515625;2997.26684570312;589.0;278823;585.0;1193.0;Calculated values ==>;1562438505.118;334.96000000000004;332.66;294.26000000000005;294.26000000000005;292.16;276.86;273.8482719121499;286.16;275.86;270.76000000000005;276.76000000000005;350.06000000000006;297.36;270.56;274.66;299.66;289.66;297.86;322.86;283.36;286.16;331.66;332.06;263.96000000000004;241.71165711629368;268.0796299477929;273.8482719121499;292.36;6280000.0;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;6290000.0;0.027000000000000003;0.0;0.2753333333333333;0.058333333333333334;0.0;0.027000000000000003;3.009275400480452;10087.84765625;4637.56103515625;2997.26684570312;21646.11328125;482882.1435111955;479398.4299564211;257081.8016329734;257081.8016329734;249263.9424153653;430477.46260093397;449700.19021006493;437727.04723144654;472818.15071447083;530550.887364893;472951.6436350606;437413.810930519;443607.19622175704;468186.6588226815;455596.8419422081;402616.0469732278;464102.8794436023;445467.9093677258;449700.19021006493;245433.99809710225;247107.31509690773;460147.9527001238;199660.50171601374;199660.50171601374;273.04399883519136;1147332.8911062814;523244.51000352245;131962.94659488206;334316.33098540665;0;13;0;21;35;35;0;1;59;66;671225319250.4204;257142913854.9513;565765823745.3792;65547.65553191584;15195.10130740642;-0.0;6751.071589339383;2518947.128877488;507283.1387921153;0.0;275819.74183919333;4.936829557447971;0.3921457052476412
3102;2019-07-06 20:42:45.099;618;594;210;210;188;37;131;28;-22;35;769;242;-24;21;265;165;247;514;192;103;130;-90;631;356;360;137;360;305;632;291.0;-1.0;1759.0;365.0;2.0;47;100;71;1;0;0;1;0;0;0;1;0;1;0;0;21721.22265625;10360.0751953125;4621.03466796875;3003.87646484375;588.0;278824;584.0;1193.0;Calculated values ==>;1562438565.099;334.96000000000004;332.56;294.16;294.16;291.96000000000004;276.86;273.955091788801;286.26000000000005;275.96000000000004;270.96000000000004;276.66;350.06000000000006;297.36;270.76000000000005;275.26000000000005;299.66;289.66;297.86;324.56;283.46000000000004;286.16;331.56;331.96000000000004;264.16;241.92719264551067;268.19934244402924;273.955091788801;292.36;6310000.0;3560000.0;3600000.0;1370000.0;3600000.0;3050000.0;6320000.0;0.0485;0.0;0.2931666666666667;0.06083333333333333;0.0003333333333333333;0.04883333333333333;3.0094307015861936;10360.0751953125;4621.03466796875;3003.87646484375;21721.22265625;482543.19379662;478897.29421504773;256519.1241580767;256519.1241580767;248451.03383019942;430412.23801567365;449848.0173849151;437812.597326149;472589.4791058512;530475.1397970697;472819.72876042995;437499.1961693786;444277.7674123518;468186.6588226815;455429.6849068524;400881.26639132766;466476.29862610967;445622.38644066436;449700.19021006493;245015.67932991832;246688.97952812296;460196.1081007072;200099.14062693084;200484.25996844037;273.2213200919274;1147694.1711305247;523414.8554006707;132012.94028607503;334393.46151712537;0;13;0;21;35;35;0;1;59;66;671441250850.2281;257224787919.8784;565948465890.2166;69689.6617223208;15822.565521321392;-0.0;12170.044593466;2520073.7496440164;507541.53749661497;0.0;275977.3678765198;5.431323107783086;0.4015086941615707
3103;2019-07-06 20:43:45.109;619;595;209;209;187;38;133;28;-21;36;770;242;-23;17;265;164;247;533;191;104;132;-89;635;357;362;138;362;306;636;157.0;-1.0;1586.0;374.0;0.0;51;100;75;1;0;0;1;0;0;0;1;0;1;0;0;21921.376953125;10864.1005859375;4814.88134765625;3005.90307617188;587.0;278825;584.0;1193.0;Calculated values ==>;1562438625.109;335.06;332.66;294.06;294.06;291.86;276.96000000000004;274.0616903277293;286.46000000000004;275.96000000000004;271.06;276.76000000000005;350.16;297.36;270.86;274.86;299.66;289.56;297.86;326.46000000000004;283.56;286.36;331.56;331.86;264.26000000000005;242.14157278889297;268.3187672390254;274.0616903277293;292.26000000000005;6350000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6360000.0;0.026166666666666668;0.0;0.2643333333333333;0.06233333333333334;0.0;0.026166666666666668;3.0095858199557464;10864.1005859375;4814.88134765625;3005.90307617188;21921.376953125;482235.7985353533;478574.37411862944;255915.253465888;255915.253465888;247955.4032052227;430346.717906069;449777.9279416128;437742.05038880615;472556.2466753328;530503.8545830504;472687.5997080909;437427.84448784514;443492.7161922392;467906.3786984534;455121.83405515505;398361.7650442628;469001.8169338633;445383.06367426197;449629.6300611973;245015.67932991832;246270.64818160105;460143.737624023;200041.62586733775;200041.62586733775;273.2029456550035;1148057.9200752666;523591.75301017496;132063.03012915823;334472.1072560153;0;13;0;21;35;35;0;1;59;66;671657886950.1937;257307301669.86526;566131796440.1874;62832.145548508146;16213.031632833381;-0.0;6530.8861097393265;2521178.28209583;507808.54530007544;0.0;276133.23493920325;4.57996199850064;0.3692438658828958
3104;2019-07-06 20:44:45.140;620;595;209;208;186;40;134;28;-20;36;771;241;-22;21;265;165;248;549;190;105;133;-89;641;357;362;138;362;306;642;141.0;-3.0;1580.0;283.0;2.0;55;100;78;1;0;0;1;0;0;0;1;0;1;0;0;22462.55859375;11030.0322265625;5020.201171875;3013.1806640625;587.0;278826;583.0;1193.0;Calculated values ==>;1562438685.14;335.16;332.66;294.06;293.96000000000004;291.76000000000005;277.16;274.0616903277293;286.56;275.96000000000004;271.16;276.76000000000005;350.26;297.26000000000005;270.96000000000004;275.26000000000005;299.66;289.66;297.96000000000004;328.06;283.66;286.46000000000004;331.46000000000004;331.86;264.26000000000005;242.14157278889297;268.3187672390254;274.0616903277293;292.16;6409999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6420000.0;0.0235;0.0;0.26333333333333336;0.04716666666666667;0.0003333333333333333;0.023833333333333335;3.0095858199557464;11030.0322265625;5020.201171875;3013.1806640625;22462.55859375;481700.2879652648;477863.00052149314;255605.37039626113;255225.0731809571;247394.6522280273;430346.717906069;449926.01064825204;437898.67151236854;472556.2466753328;530608.3473777291;472568.6950954637;437585.1090581189;444076.66985911725;467906.3786984534;455262.1006954997;273917.8917564324;470761.8187120082;445538.0915760685;449777.9279416128;244597.3647265701;246270.64818160105;460143.737624023;200481.6186200659;201252.5801833693;273.3761991316878;1148427.9773031708;523774.29838376853;132113.2150759411;334554.10862269317;0;13;0;21;35;35;0;1;59;66;671875199170.6909;257390144450.05478;566315491300.6077;62519.82392830637;12247.396613019977;-0.0;5923.187454904803;2522223.4215537296;508045.8380739553;0.0;276237.07250751846;4.232736472684542;0.32588900751412975
3105;2019-07-06 20:45:45.120;623;597;208;208;184;40;135;28;-21;37;772;241;-22;17;266;164;249;561;192;106;134;-89;644;358;363;137;363;306;645;193.0;-1.0;1617.0;209.0;0.0;56;100;79;1;0;0;1;0;0;0;1;0;1;1;0;22476.619140625;11113.087890625;5037.93408203125;3005.2802734375;588.0;278827;584.0;1192.0;Calculated values ==>;1562438745.12;335.46000000000004;332.86;293.96000000000004;293.96000000000004;291.56;277.16;274.1680685717883;286.66;275.96000000000004;271.06;276.86;350.36;297.26000000000005;270.96000000000004;274.86;299.76000000000005;289.56;298.06;329.26000000000005;283.76000000000005;286.56;331.56;331.96000000000004;264.26000000000005;241.92719264551067;268.3187672390254;274.1680685717883;292.36;6440000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6450000.0;0.03216666666666666;0.0;0.2695;0.034833333333333334;0.0;0.03216666666666666;3.006908127653598;11113.087890625;5037.93408203125;3005.2802734375;22476.619140625;481800.22214220423;477807.8886301152;255076.05956301195;255076.05956301195;246619.1107553898;430280.9020939914;449891.39196786226;437742.05038880615;472785.1150065333;530712.8310791965;472568.6950954637;437585.1090581189;443492.7161922392;467895.03022007534;454953.4575107284;274129.53722617467;472268.67110626;445496.1318083351;449743.0750631276;245015.67932991832;246688.97952812296;460296.82502626866;201203.67768088588;201203.67768088588;273.66392931187244;1148802.345618539;523958.7628754035;132163.35219895653;334637.8984769047;0;13;0;21;35;35;0;1;59;66;672092626669.8958;257472616949.75317;566499030099.9365;63747.09144478451;9025.077965864168;-0.0;7994.683949128775;2523275.2951032273;508223.0496045908;0.0;276353.0161080408;4.216202705626395;0.3018643646841271
3106;2019-07-06 20:46:45.101;627;598;207;207;185;41;136;29;-21;37;772;242;-23;19;266;163;249;566;191;107;135;-89;646;359;363;137;363;305;647;161.0;-1.0;1553.0;262.0;0.0;61;100;80;1;0;0;1;0;0;0;1;0;1;1;0;22680.169921875;11389.724609375;5248.759765625;3001.81884765625;589.0;278828;585.0;1193.0;Calculated values ==>;1562438805.101;335.86;332.96000000000004;293.86;293.86;291.66;277.26000000000005;274.27422755570615;286.76000000000005;276.06;271.06;276.86;350.36;297.36;270.86;275.06;299.76000000000005;289.46000000000004;298.06;329.76000000000005;283.86;286.66;331.66;332.06;264.26000000000005;241.92719264551067;268.19934244402924;274.27422755570615;292.26000000000005;6459999.999999999;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6470000.0;0.026833333333333334;0.0;0.2588333333333333;0.043666666666666666;0.0;0.026833333333333334;3.009275400480452;11389.724609375;5248.759765625;3001.81884765625;22680.169921875;482161.8850618989;477721.1205225071;254604.05020773603;254604.05020773603;246881.06209505262;430214.79039162316;450039.4940293401;437968.82056851813;472785.1150065333;530788.4338752198;472819.72876042995;437656.05685647397;443987.30161898106;467895.03022007534;454643.4832580543;273856.9869060837;472799.04976165213;445651.1672211228;449891.39196786226;245433.99809710225;247107.31509690773;460296.82502626866;201102.24513980406;201102.24513980406;273.6286129430898;1149178.5330314713;524146.22693105985;132213.3955063862;334723.59378045745;0;13;0;21;35;35;0;1;59;66;672310357700.5674;257554790920.00665;566682272055.5017;61308.96527346549;11318.163321708955;-0.0;6675.8421065528955;2524317.098903388;508392.5229322899;0.0;276475.2317783269;4.037767126234929;0.3048909133679082
3107;2019-07-06 20:47:45.101;630;600;207;206;185;41;137;29;-22;37;771;241;-24;17;266;162;250;569;189;108;136;-89;636;361;366;138;366;305;636;-2.0;-1.0;1603.0;289.0;0.0;78;100;80;1;0;0;1;0;0;0;1;0;1;1;0;22621.306640625;11171.6416015625;5577.89697265625;2992.6396484375;591.0;278829;586.0;1193.0;Calculated values ==>;1562438865.101;336.16;333.16;293.86;293.76000000000005;291.66;277.26000000000005;274.4858918419099;286.86;276.06;270.96000000000004;276.86;350.26;297.26000000000005;270.76000000000005;274.86;299.76000000000005;289.36;298.16;330.06;283.96000000000004;286.76000000000005;331.76000000000005;332.26000000000005;264.26000000000005;242.14157278889297;268.19934244402924;274.4858918419099;292.06;6360000.0;3610000.0;3660000.0;1380000.0;3660000.0;3050000.0;6360000.0;0.0;0.0;0.26716666666666666;0.04816666666666667;0.0;0.0;3.008964250768921;11171.6416015625;5577.89697265625;2992.6396484375;22621.306640625;483723.56197172566;479319.9720400961;255147.03123466676;254766.8205542034;247276.88505371223;430081.6785162784;449639.2902697909;437812.597326149;472654.2065195329;530684.0115263712;472701.01669056056;437499.1961693786;443695.9394408292;467472.6610337342;454161.71719194663;399680.9571177279;474637.83500898327;445214.8794722161;449490.0504249662;245852.32104278926;247943.99896000302;460143.737624023;201369.60775121674;201102.24513980406;273.7422055787118;1149556.0453361587;524334.238316151;132263.349327187;334813.81591994315;0;13;0;21;35;35;0;1;59;66;672529057700.5674;257637290920.00665;566865272055.5017;63169.685381436066;12464.287255540168;-0.0;0.0;2525354.420992179;508590.71002043365;0.0;276530.8637958815;3.8310854954281695;0.32435698846223915
3108;2019-07-06 20:48:45.122;631;601;209;208;183;40;135;29;-22;38;769;241;-24;16;266;161;251;565;191;108;135;-89;641;359;363;137;363;305;642;214.0;0.0;1482.0;434.0;0.0;68;100;80;1;0;0;1;0;0;0;1;0;1;1;0;22599.72265625;11308.3359375;5414.046875;3000.4208984375;592.0;278830;588.0;1193.0;Calculated values ==>;1562438925.122;336.26000000000005;333.26000000000005;294.06;293.96000000000004;291.46000000000004;277.16;274.27422755570615;286.66;276.06;270.96000000000004;276.96000000000004;350.06000000000006;297.26000000000005;270.76000000000005;274.76000000000005;299.76000000000005;289.26000000000005;298.26000000000005;329.66;283.96000000000004;286.66;331.96000000000004;332.36;264.26000000000005;241.92719264551067;268.19934244402924;274.27422755570615;292.26000000000005;6409999.999999999;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6420000.0;0.035666666666666666;0.0;0.247;0.07233333333333333;0.0;0.035666666666666666;3.0088084025162845;11308.3359375;5414.046875;3000.4208984375;22599.72265625;483310.13729516923;478764.56733644125;255605.37039626113;255225.0731809571;246392.25611137468;430214.79039162316;449891.39196786226;437812.597326149;472882.9073446267;530475.1397970697;472701.01669056056;437499.1961693786;443549.91784386104;467895.03022007534;454360.65208595496;397064.7430451242;473272.22062025755;445805.9366445811;449891.39196786226;246688.97952812296;248362.34728340767;460296.82502626866;200193.59302510365;200193.59302510365;273.2714463183407;1149933.0191410598;524521.6370286251;132313.3089780947;334905.4475117034;0;13;0;21;35;35;0;1;59;66;672747834245.2336;257719819794.88077;567048336105.2224;58691.8940623582;18814.133781417604;-0.0;8905.888162291723;2526370.2895822674;508851.45475740527;0.0;276605.10550596117;4.381320083723535;0.35393986930267796
3109;2019-07-06 20:49:45.082;630;601;212;211;188;40;136;30;-22;38;769;241;-24;17;266;161;251;568;189;109;135;-89;633;360;365;139;365;305;633;144.0;-1.0;1495.0;415.0;0.0;79;100;81;1;0;0;1;0;0;0;1;0;1;1;0;22678.126953125;11132.115234375;5595.6962890625;2985.62768554688;593.0;278831;589.0;1193.0;Calculated values ==>;1562438985.082;336.16;333.26000000000005;294.36;294.26000000000005;291.96000000000004;277.16;274.38016830617;286.76000000000005;276.16;270.96000000000004;276.96000000000004;350.06000000000006;297.26000000000005;270.76000000000005;274.86;299.76000000000005;289.26000000000005;298.26000000000005;329.96000000000004;284.06;286.66;332.06;332.46000000000004;264.26000000000005;242.35481222062532;268.19934244402924;274.38016830617;292.06;6330000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;6330000.0;0.024;0.0;0.24916666666666665;0.06916666666666667;0.0;0.024;3.008652372233601;11132.115234375;5595.6962890625;2985.62768554688;22678.126953125;484057.7473936271;479819.02848526335;257255.40581469727;256858.59308778655;248412.31867742457;430148.3826014536;449673.7556871527;437812.597326149;472621.17715536855;530475.1397970697;472701.01669056056;437499.1961693786;443695.9394408292;467613.70570579113;454190.28494814504;402063.1980214893;474855.5223314838;445568.17471546953;449524.75139369577;247107.31509690773;248780.69988749037;459990.31174732913;200467.45952078866;200467.45952078866;273.38363876975666;1150310.0830111022;524708.5161193365;132363.1594605008;334997.1342062225;0;13;0;21;35;35;0;1;59;66;672966088645.3726;257802564594.9334;567231214105.3387;59138.49683650228;17950.330612335718;-0.0;5977.375004949771;2527351.554893766;509157.6210471903;0.0;276729.050014305;4.213683953022791;0.34881765511987906
3110;2019-07-06 20:50:45.143;628;600;212;211;190;41;136;30;-22;38;768;240;-23;15;267;162;251;545;188;110;135;-89;633;357;362;140;362;305;634;162.0;-1.0;1297.0;225.0;0.0;77;100;84;1;0;0;1;0;0;0;1;0;1;0;0;23072.384765625;11306.4501953125;5609.43994140625;2986.96166992188;593.0;278832;589.0;1194.0;Calculated values ==>;1562439045.143;335.96000000000004;333.16;294.36;294.26000000000005;292.16;277.26000000000005;274.0616903277293;286.76000000000005;276.16;270.96000000000004;276.96000000000004;349.96000000000004;297.16;270.86;274.66;299.86;289.36;298.26000000000005;327.66;284.16;286.66;332.06;332.46000000000004;264.26000000000005;242.56692532238324;268.19934244402924;274.0616903277293;291.96000000000004;6330000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;6340000.0;0.027000000000000003;0.0;0.21616666666666667;0.0375;0.0;0.027000000000000003;3.0111742937526573;11306.4501953125;5609.43994140625;2986.96166992188;23072.384765625;483768.77452797315;479554.06196194777;257199.37032080002;256803.55638916307;249064.1609024654;430346.717906069;450221.53671311896;437812.597326149;472489.9908694221;530370.6903498329;472582.2410920194;437656.05685647397;443403.66687243717;468164.148934044;454840.80745482986;402063.1980214893;471165.218257365;446309.27618188073;450073.87972852413;247107.31509690773;248780.69988749037;459836.54516092496;200543.85033052845;200543.85033052845;273.40066576456576;1150691.724883103;524895.6942686923;132412.98163945973;335090.6052736787;0;13;0;21;35;35;0;1;59;66;673184410379.9011;257886349689.75247;567414400154.9431;51289.594142219976;9723.476056139869;-0.0;6737.310793745884;2528272.7245545927;509388.4705609022;0.0;276835.1134507086;3.404053934095046;0.24870965169673429
3111;2019-07-06 20:51:45.123;625;600;217;216;190;38;136;30;-22;38;766;240;-24;17;266;162;251;547;189;110;135;-89;633;357;362;138;362;305;633;-2.0;-2.0;1489.0;220.0;0.0;72;100;84;1;0;0;1;0;0;0;1;0;1;1;0;23237.7734375;11360.333984375;5503.9013671875;3002.51098632812;593.0;278833;590.0;1192.0;Calculated values ==>;1562439105.123;335.66;333.16;294.86;294.76000000000005;292.16;276.96000000000004;274.0616903277293;286.76000000000005;276.16;270.96000000000004;276.96000000000004;349.76;297.16;270.76000000000005;274.86;299.76000000000005;289.36;298.26000000000005;327.86;284.16;286.66;332.16;332.46000000000004;264.26000000000005;242.14157278889297;268.19934244402924;274.0616903277293;292.06;6330000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6330000.0;0.0;0.0;0.24816666666666667;0.03666666666666667;0.0;0.0;3.006130450714546;11360.333984375;5503.9013671875;3002.51098632812;23237.7734375;483334.4186560599;479670.9186595141;259287.62147942936;258874.40512590337;249103.8007040582;430346.717906069;450221.53671311896;437812.597326149;472752.1489716358;530161.7641224974;472582.2410920194;437499.1961693786;443695.9394408292;468035.31262452714;454840.80745482986;402063.1980214893;471607.57505142514;446309.27618188073;450073.87972852413;247525.65490268572;248780.69988749037;460143.737624023;200611.39895705236;200543.85033052845;273.427212066141;1151077.5142289235;525084.521173627;132462.87727418696;335183.18558088725;0;13;0;21;35;35;0;1;59;66;673401537979.9702;257969721889.779;567597339155.0013;58865.43072859749;9516.185751122257;-0.0;0.0;2529190.3771092943;509548.7476325087;0.0;276891.2389925888;3.442013871657469;0.28315227126549514
3112;2019-07-06 20:52:45.124;623;599;215;214;194;39;135;30;-22;38;766;240;-24;14;266;163;250;539;188;110;134;-89;631;356;361;138;361;305;631;203.0;0.0;1364.0;148.0;0.0;72;100;84;1;0;0;1;0;0;0;1;0;1;0;0;23484.431640625;11205.5478515625;5417.68505859375;2986.830078125;593.0;278834;590.0;1194.0;Calculated values ==>;1562439165.124;335.46000000000004;333.06;294.66;294.56;292.56;277.06;273.955091788801;286.66;276.16;270.96000000000004;276.96000000000004;349.76;297.16;270.76000000000005;274.56;299.76000000000005;289.46000000000004;298.16;327.06;284.16;286.56;332.16;332.46000000000004;264.26000000000005;242.14157278889297;268.19934244402924;273.955091788801;291.96000000000004;6310000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;6310000.0;0.03383333333333333;0.0;0.22733333333333333;0.024666666666666667;0.0;0.03383333333333333;3.0111742937526573;11205.5478515625;5417.68505859375;2986.830078125;23484.431640625;483268.97045649425;479756.40307941445;258584.23717063398;258175.64794276588;250592.53201621326;430412.23801567365;450255.8188384086;437812.597326149;472752.1489716358;530161.7641224974;472582.2410920194;437499.1961693786;443257.1847228264;468175.34348450357;455149.7080012845;402620.51185866195;470610.43169823627;446503.202962536;450108.39359056647;247525.65490268572;248780.69988749037;460143.737624023;200884.1859959694;200884.1859959694;273.52990473401246;1151466.8724281797;525272.5733235969;132512.78928171503;335274.2003182408;0;13;0;21;35;35;0;1;59;66;673618441595.5701;258052523270.008;567780342205.5074;53861.72550906083;6395.068940158655;-0.0;8432.085690283868;2530129.785737089;509681.34363186586;0.0;276961.50754465855;3.502736333919531;0.23179843303604436
3113;2019-07-06 20:53:45.134;621;599;215;214;190;37;135;29;-23;37;766;240;-24;17;266;163;250;542;189;110;134;-90;630;357;362;136;362;304;630;148.0;-1.0;1495.0;422.0;0.0;69;100;84;1;0;0;1;0;0;0;1;0;1;1;0;23250.69140625;11279.09375;5259.85546875;2993.91040039062;594.0;278835;590.0;1194.0;Calculated values ==>;1562439225.134;335.26000000000005;333.06;294.66;294.56;292.16;276.86;274.0616903277293;286.66;276.06;270.86;276.86;349.76;297.16;270.76000000000005;274.86;299.76000000000005;289.46000000000004;298.16;327.36;284.16;286.56;332.16;332.56;264.16;241.71165711629368;268.0796299477929;274.0616903277293;292.06;6300000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6300000.0;0.024666666666666667;0.0;0.24916666666666665;0.07033333333333333;0.0;0.024666666666666667;3.0110179506745007;11279.09375;5259.85546875;2993.91040039062;23250.69140625;483091.580869867;479873.08055375377;258644.5527938525;258234.8150385102;249223.66687524365;430346.717906069;450073.87972852413;437883.18805776763;472915.8103579757;530237.6965692197;472714.5398191165;437727.04723144654;443898.39648781426;468035.31262452714;454981.4033238106;403170.6450877455;471211.2066665979;446309.27618188073;449926.01064825204;247525.65490268572;249199.05678690012;460349.06489204726;199666.36350981428;199666.36350981428;273.0548108271707;1151856.396696735;525459.9765655823;132562.63709227875;335363.1946525386;0;13;0;21;35;35;0;1;59;66;673835377745.5356;258134736969.99493;567963072655.4784;59355.6921165317;18334.683330550386;-0.0;6173.071296081464;2531073.4214635654;509887.4592476338;0.0;277083.23747113254;4.293454638919545;0.35578002671582565
3114;2019-07-06 20:54:45.125;621;599;211;211;191;39;135;29;-23;37;767;240;-25;14;267;164;250;541;191;111;134;-90;632;356;361;138;361;304;633;-2.0;0.0;1145.0;328.0;2.0;68;100;84;1;0;0;1;0;0;0;1;0;1;0;0;23306.17578125;11232.3642578125;5304.79150390625;2983.98510742188;594.0;278836;591.0;1194.0;Calculated values ==>;1562439285.125;335.26000000000005;333.06;294.26000000000005;294.26000000000005;292.26000000000005;277.06;273.955091788801;286.66;276.06;270.86;276.86;349.86;297.16;270.66;274.56;299.86;289.56;298.16;327.26000000000005;284.26000000000005;286.56;332.26000000000005;332.56;264.16;242.14157278889297;268.0796299477929;273.955091788801;292.26000000000005;6320000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6330000.0;0.0;0.0;0.19083333333333333;0.05466666666666666;0.0003333333333333333;0.0003333333333333333;3.0110179506745007;11232.3642578125;5304.79150390625;2983.98510742188;23306.17578125;482866.35949741275;479522.6724614659;256858.59308778655;256858.59308778655;249452.15208367328;430412.23801567365;450255.8188384086;437883.18805776763;472654.2065195329;530342.1025289536;472714.5398191165;437570.5891863215;443461.255666955;468303.9457373096;455289.7775501878;402058.80189984984;470665.3986089114;446656.14520981186;450108.39359056647;247943.99896000302;249199.05678690012;460042.8137205575;199164.0192749306;256858.59308778655;272.85179711122197;1152244.3123934732;525647.5439094615;132612.44541575553;335451.22017140966;0;13;0;21;35;35;0;1;59;66;674052245210.3081;258216924639.9087;568145445295.2871;45555.5747093914;14261.374096360936;-0.0;64.4166001675933;2531947.5508804475;510159.052314168;0.0;277135.2087400202;3.0675136154865554;0.2827733050975649
3115;2019-07-06 20:55:45.135;621;600;211;211;186;37;135;28;-24;37;767;241;-25;17;267;164;249;552;191;111;134;-91;635;356;361;138;361;303;635;289.0;-1.0;1478.0;420.0;0.0;62;100;83;1;0;0;1;0;0;0;1;0;1;1;0;22926.05078125;11260.7802734375;5144.79833984375;2979.01953125;595.0;278837;591.0;1195.0;Calculated values ==>;1562439345.135;335.26000000000005;333.16;294.26000000000005;294.26000000000005;291.76000000000005;276.86;273.955091788801;286.66;275.96000000000004;270.76000000000005;276.86;349.86;297.26000000000005;270.66;274.86;299.86;289.56;298.06;328.36;284.26000000000005;286.56;332.26000000000005;332.66;264.06;242.14157278889297;267.9596281332873;273.955091788801;292.26000000000005;6350000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6350000.0;0.04816666666666667;0.0;0.24633333333333332;0.07;0.0;0.04816666666666667;3.013383085249573;11260.7802734375;5144.79833984375;2979.01953125;22926.05078125;482527.68427725125;479437.0798587596;256748.81853149168;256748.81853149168;247652.61616085895;430412.23801567365;450255.8188384086;437953.82195464283;472654.2065195329;530417.9335295041;472965.01554318523;437798.07955487026;444100.09568505123;468303.9457373096;455289.7775501878;399671.23530015344;472132.9778860206;446656.14520981186;450108.39359056647;247943.99896000302;249617.41799618208;459941.8588226559;199530.93003616703;199530.93003616703;272.9970358682713;1152629.6451595253;525835.0180210039;132662.14540302078;335538.3146000796;0;13;0;21;35;35;0;1;59;66;674268881310.2737;258299738439.89554;568327575645.2582;58731.5057092512;18228.765015054225;-0.0;12069.481161203574;2532816.7547269654;510429.84859858;0.0;277236.341407318;4.5928087454640325;0.35155626628055775
3116;2019-07-06 20:56:45.116;623;601;209;209;188;39;135;28;-24;37;765;242;-25;15;267;164;249;555;189;112;134;-92;636;356;361;138;361;303;637;-1.0;-1.0;1215.0;254.0;0.0;63;100;82;1;0;0;1;0;0;0;1;0;1;0;0;22759.298828125;11226.2724609375;5244.27685546875;2969.66674804688;596.0;278838;592.0;1195.0;Calculated values ==>;1562439405.116;335.46000000000004;333.26000000000005;294.06;294.06;291.96000000000004;277.06;273.955091788801;286.66;275.96000000000004;270.76000000000005;276.86;349.66;297.36;270.66;274.66;299.86;289.56;298.06;328.66;284.36;286.56;332.36;332.76000000000005;263.96000000000004;242.14157278889297;267.9596281332873;273.955091788801;292.06;6360000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6370000.0;0.0;0.0;0.2025;0.042333333333333334;0.0;0.0;3.0132262474360565;11226.2724609375;5244.27685546875;2969.66674804688;22759.298828125;482706.3171659609;479351.63701206987;255862.944040006;255862.944040006;248258.9359192918;430412.23801567365;450255.8188384086;437953.82195464283;472654.2065195329;530209.2358670825;473083.3453044321;437798.07955487026;443809.95577213913;468303.9457373096;455289.7775501878;399037.52010510315;472346.43937193084;446808.8369519566;450108.39359056647;248362.34728340767;250035.78352995744;459840.87278752984;199756.74705708644;199530.93003616703;273.0862635326393;1153010.2358473698;526022.3507861233;132711.70209071535;335624.86281101505;0;13;0;21;35;35;0;1;59;66;674485412720.0809;258382512219.82184;568509318075.0963;48234.90766675517;11010.227989255438;-0.0;0.0;2533707.8592318255;510673.42971494526;0.0;277336.88856688543;3.0475554108856673;0.26402667547575526
3117;2019-07-06 20:57:45.116;625;602;209;209;185;38;135;27;-24;37;764;241;-26;16;267;163;250;563;189;112;135;-93;637;357;362;142;362;303;637;248.0;-1.0;1512.0;315.0;0.0;61;100;81;1;0;0;1;0;0;0;1;0;1;1;0;22560.6953125;11198.6806640625;5105.0595703125;2944.3251953125;597.0;278839;593.0;1195.0;Calculated values ==>;1562439465.116;335.66;333.36;294.06;294.06;291.66;276.96000000000004;274.0616903277293;286.66;275.86;270.76000000000005;276.86;349.56000000000006;297.26000000000005;270.56;274.76000000000005;299.86;289.46000000000004;298.16;329.46000000000004;284.36;286.66;332.46000000000004;332.86;263.86;242.98782864720522;267.9596281332873;274.0616903277293;292.06;6370000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6370000.0;0.04133333333333333;0.0;0.252;0.0525;0.0;0.04133333333333333;3.0130692279863966;11198.6806640625;5105.0595703125;2944.3251953125;22560.6953125;482885.066317478;479500.39698064013;255862.944040006;255862.944040006;247240.2470946575;430346.717906069;450073.87972852413;437953.82195464283;472128.42060986464;530104.8735352602;472965.01554318523;437642.0229114993;443955.1368504969;468164.148934044;454981.4033238106;399049.1597785539;473589.13513455406;446615.9432972033;450073.87972852413;248780.69988749037;250454.15340279948;459120.7182997156;200259.81967995837;200259.81967995837;273.2889213393189;1153387.9024652082;526209.2253954983;132760.98535691;335711.10728122987;0;13;0;21;35;35;0;1;59;66;674702312720.0809;258466512219.82184;568691118075.0963;59898.88857322049;13590.197177537255;-0.0;10325.647815340719;2534608.974200492;510878.43325800187;0.0;277422.93563201325;4.354449743132405;0.31773352616304906
3118;2019-07-06 20:58:45.116;627;604;208;208;185;38;137;27;-24;37;758;241;-26;17;267;162;250;568;187;113;136;-94;637;357;362;147;362;303;637;263.0;-1.0;1815.0;352.0;0.0;62;100;80;1;0;0;1;0;0;0;1;0;1;1;0;22296.849609375;11131.9697265625;5123.583984375;2913.16235351562;598.0;278840;594.0;1194.0;Calculated values ==>;1562439525.116;335.86;333.56;293.96000000000004;293.96000000000004;291.66;276.96000000000004;274.0616903277293;286.86;275.86;270.76000000000005;276.86;348.96000000000004;297.26000000000005;270.56;274.86;299.86;289.36;298.16;329.96000000000004;284.46000000000004;286.76000000000005;332.56;332.96000000000004;263.76000000000005;244.02132995426717;267.9596281332873;274.0616903277293;291.86;6370000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3030000.0;6370000.0;0.04383333333333333;0.0;0.3025;0.058666666666666666;0.0;0.04383333333333333;3.010390761779444;11131.9697265625;5123.583984375;2913.16235351562;22296.849609375;483176.1869955487;479797.50310168834;255478.38717382;255478.38717382;247240.2470946575;430346.717906069;450368.9831162589;437953.82195464283;471466.26734783495;529478.5084212946;472965.01554318523;437642.0229114993;444100.09568505123;468164.148934044;454840.80745482986;399049.1597785539;474360.2962774842;446768.8978075913;450221.53671311896;249199.05678690012;250872.52762923925;458235.8344782803;200317.97577403954;200317.97577403954;273.31181730840404;1153761.7153395573;526395.3141487535;132809.79775315025;335796.34597751894;0;13;0;21;35;35;0;1;59;66;674919512720.0809;258553212219.82184;568872918075.0963;71884.8434696325;15131.181043982122;-0.0;10954.106087829647;2535707.1719675157;511117.77807651454;0.0;277600.2669145397;5.110938587228707;0.37089838896603844
3119;2019-07-06 20:59:45.117;628;605;208;208;186;39;138;27;-23;37;748;241;-24;15;267;163;250;571;187;114;137;-96;641;356;361;149;361;304;641;177.0;-1.0;1605.0;295.0;0.0;61;100;81;1;0;0;1;0;0;0;1;0;1;0;0;22486.119140625;11236.7568359375;5149.14990234375;2912.68017578125;599.0;278841;595.0;1196.0;Calculated values ==>;1562439585.117;335.96000000000004;333.66;293.96000000000004;293.96000000000004;291.76000000000005;277.06;273.955091788801;286.96000000000004;275.86;270.86;276.86;347.96000000000004;297.26000000000005;270.76000000000005;274.66;299.86;289.46000000000004;298.16;330.26000000000005;284.56;286.86;332.66;333.06;263.56;244.42749628697553;268.0796299477929;273.955091788801;291.86;6409999.999999999;3560000.0;3610000.0;1490000.0;3610000.0;3040000.0;6409999.999999999;0.029500000000000002;0.0;0.2675;0.04916666666666667;0.0;0.029500000000000002;3.015275778466072;11236.7568359375;5149.14990234375;2912.68017578125;22486.119140625;482872.59559926443;479479.61374115647;255275.23307034883;255275.23307034883;247431.10003106995;430412.23801567365;450696.8441627968;437883.18805776763;471199.84743302374;528356.8049577941;472833.1231799167;437727.04723144654;443607.19622175704;468303.9457373096;455149.7080012845;396335.6092744596;474326.12015893194;447113.4766969863;450550.0426461352;249617.41799618208;251290.9062238717;457713.08298891236;200056.70969737877;200056.70969737877;273.20459866353167;1154134.912966696;526581.7233107241;132858.34725017345;335881.95352024696;0;13;0;21;35;35;0;1;59;66;675136416335.6808;258642013700.06744;569055021110.6;63618.58296140403;12668.10502016707;-0.0;7389.5533219883155;2536836.3860108177;511349.4426553684;0.0;277753.13329110807;4.335874003426966;0.32287568753629786
3120;2019-07-06 21:00:45.117;630;606;209;208;185;39;138;26;-22;35;727;242;-23;26;267;162;250;576;188;114;138;-100;640;358;362;141;362;305;640;163.0;-1.0;1776.0;526.0;0.0;65;0;85;1;0;0;1;0;0;0;1;1;1;1;0;23762.12109375;11565.255859375;5285.86279296875;3931.92065429688;600.0;278842;596.0;1196.0;Calculated values ==>;1562439645.117;336.16;333.76000000000005;294.06;293.96000000000004;291.66;277.06;274.1680685717883;286.96000000000004;275.76000000000005;270.96000000000004;276.66;345.86;297.36;270.86;275.76000000000005;299.86;289.36;298.16;330.76000000000005;284.56;286.96000000000004;332.76000000000005;333.16;263.16;242.77792619122317;268.19934244402924;274.1680685717883;291.96000000000004;6400000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6400000.0;0.027166666666666665;0.0;0.29600000000000004;0.08766666666666666;0.0;0.027166666666666665;3.0151180832946505;11565.255859375;5285.86279296875;3931.92065429688;23762.12109375;483276.46177056944;479745.15675595094;255707.61684486087;255325.64170635128;247131.13163514395;430280.9020939914;450516.22043594427;437812.597326149;472063.34231996303;526080.030684926;472819.72876042995;437656.05685647397;445000.09919413156;468164.148934044;454671.7010468359;397045.1024725627;475218.04946646874;446921.6022498368;450516.22043594427;250035.78352995744;251709.28920128586;458563.5247814936;199615.73161607428;199615.73161607428;273.0390331922353;1154520.3149686493;526771.740083185;132915.3855904241;335968.91195937456;0;13;0;21;35;35;0;1;60;66;675353316335.6808;258729013700.06744;569237721110.6;70506.27225018213;22701.089867501756;-0.0;6816.129946273134;2537954.093137581;511644.185946099;0.0;277871.5139850103;4.8127461334299335;0.4032242499904273
3121;2019-07-06 21:01:45.118;633;608;209;208;185;40;140;26;-22;35;718;246;-23;11;268;163;251;579;189;115;139;-98;645;358;363;140;363;305;645;286.0;-1.0;1583.0;504.0;0.0;66;0;86;1;0;0;1;0;0;0;1;1;1;1;0;24002.51953125;11725.234375;5378.21435546875;3914.2412109375;602.0;278843;598.0;1194.0;Calculated values ==>;1562439705.118;336.46000000000004;333.96000000000004;294.06;293.96000000000004;291.66;277.16;274.1680685717883;287.16;275.76000000000005;270.96000000000004;276.66;344.96000000000004;297.76000000000005;270.86;274.26000000000005;299.96000000000004;289.46000000000004;298.26000000000005;331.06;284.66;287.06;332.96000000000004;333.36;263.36;242.56692532238324;268.19934244402924;274.1680685717883;292.06;6450000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;6450000.0;0.04766666666666666;0.0;0.2638333333333333;0.084;0.0;0.04766666666666666;3.0097606746663095;11725.234375;5378.21435546875;3914.2412109375;24002.51953125;483154.0775697033;479460.32880997803;255453.90185051988;255076.05956301195;246951.8755001016;430280.9020939914;450629.7844503968;437812.597326149;472195.2020149266;525135.8899132764;473293.9473515579;437656.05685647397;442816.332836664;468153.07540711993;454812.6628188586;394086.7918323036;475064.69180938863;446882.05092554615;450482.52649919456;250872.52762923925;252546.06836287308;458923.2969905021;199677.6112175986;199677.6112175986;273.0634986049377;1154918.3602740213;526965.8307363606;132980.7713623001;336057.78074995935;0;13;0;21;35;35;0;1;60;66;675570819960.4181;258813315104.9656;569420724160.3789;62827.94716830587;21776.637604923893;-0.0;11955.034295089406;2539065.230150034;512014.8398520503;0.0;278027.9429606055;4.594207038809261;0.3622382080228735
3122;2019-07-06 21:02:45.088;636;610;209;208;185;40;141;26;-22;35;724;248;-24;29;268;162;251;582;190;116;140;-92;649;357;362;139;362;304;650;-2.0;-1.0;1592.0;408.0;0.0;67;0;86;1;0;0;1;0;0;0;1;1;1;1;0;24220.150390625;11791.7451171875;5520.2177734375;3901.53955078125;603.0;278844;599.0;1197.0;Calculated values ==>;1562439765.088;336.76000000000005;334.16;294.06;293.96000000000004;291.66;277.16;274.0616903277293;287.26000000000005;275.76000000000005;270.96000000000004;276.66;345.56000000000006;297.96000000000004;270.76000000000005;276.06;299.96000000000004;289.36;298.26000000000005;331.36;284.76000000000005;287.16;333.06;333.46000000000004;263.96000000000004;242.35481222062532;268.0796299477929;274.0616903277293;292.16;6490000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6500000.0;0.0;0.0;0.2653333333333333;0.068;0.0;0.0;3.017164517163445;11791.7451171875;5520.2177734375;3901.53955078125;24220.150390625;483145.18339598906;479175.80362754135;255206.348246267;254832.44126549523;246775.77186758246;430346.717906069;450956.69263597444;438039.0146135774;472326.8440106818;525844.026684694;473661.4607848703;437727.04723144654;445627.2469483674;468292.88811147213;454840.80745482986;274690.044325173;474912.9596667211;447226.26867977355;450810.0737372844;251290.9062238717;252964.46457616048;459686.8201820516;199655.91806118138;199677.6112175986;273.0506826405997;1155320.014929104;527161.7075781411;133045.87030292564;336148.5556076097;0;13;0;21;35;35;0;1;60;66;675788211210.5219;258896973255.00552;569603332810.4661;63250.98161856907;17682.10134421918;-0.0;0.0;2540115.362561556;512343.498265371;0.0;278127.5184338025;3.8151683431971346;0.343614713012452
