;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3123;2019-07-06 21:03:45.109;641;613;208;208;185;40;142;26;-23;35;733;248;-25;12;268;161;252;585;191;117;141;-87;649;358;363;138;363;303;650;313.0;-1.0;1623.0;291.0;0.0;70;0;85;1;0;0;1;0;0;0;1;1;1;0;0;24096.5;11721.4794921875;5655.25146484375;3901.88159179688;605.0;278845;601.0;1196.0;Calculated values ==>;1562439825.109;337.26;334.46000000000004;293.96000000000004;293.96000000000004;291.66;277.16;274.1680685717883;287.36;275.76000000000005;270.86;276.66;346.46000000000004;297.96000000000004;270.66;274.36;299.96000000000004;289.26000000000005;298.36;331.66;284.86;287.26000000000005;333.26000000000005;333.66;264.46000000000004;242.14157278889297;267.9596281332873;274.1680685717883;292.26000000000005;6490000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6500000.0;0.05216666666666667;0.0;0.2705;0.0485;0.0;0.05216666666666667;3.014326894411008;11721.4794921875;5655.25146484375;3901.88159179688;24096.5;483875.9962166961;479625.5976980684;254832.44126549523;254832.44126549523;246775.77186758246;430280.9020939914;450923.67993512104;438109.25301780854;472458.26935960614;526864.984858283;473792.03106838174;437798.07955487026;443373.06176112994;468153.07540711993;454530.5711204003;275327.5352674609;475375.5627699485;447187.2356179066;450776.83510836185;252127.67657613798;253801.27034056993;460345.49301534053;200913.65778692262;200913.65778692262;273.55025834936487;1155722.7946053084;527357.7196964921;133110.92157232625;336241.71711290523;0;13;0;21;35;35;0;1;60;66;676005787335.19;258980102339.87872;569785496545.1882;64161.40850995465;12582.44400857827;-0.0;13034.529083601747;2541177.504097145;512595.7910811834;0.0;278236.17752671;4.219183999714258;0.29363779807277374
3124;2019-07-06 21:04:45.119;645;615;208;208;184;40;143;27;-24;36;742;249;-26;30;268;161;253;588;190;117;142;-85;650;357;362;138;362;303;651;0.0;-1.0;1667.0;287.0;0.0;70;0;83;1;0;0;1;0;0;0;1;1;1;0;0;23868.861328125;11652.5576171875;5556.65771484375;3911.169921875;607.0;278846;603.0;1196.0;Calculated values ==>;1562439885.119;337.66;334.66;293.96000000000004;293.96000000000004;291.56;277.16;274.0616903277293;287.46000000000004;275.86;270.76000000000005;276.76000000000005;347.36;298.06;270.56;276.16;299.96000000000004;289.26000000000005;298.46000000000004;331.96000000000004;284.86;287.36;333.46000000000004;333.86;264.66;242.14157278889297;267.9596281332873;274.0616903277293;292.16;6500000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6509999.999999999;0.0;0.0;0.2778333333333334;0.04783333333333333;0.0;0.0;3.0140091559602684;11652.5576171875;5556.65771484375;3911.169921875;23868.861328125;484348.07624855556;479808.74964535894;254784.40660262428;254784.40660262428;246410.7910358373;430346.717906069;451249.3221069942;437953.82195464283;472556.2466753328;527806.5535311698;473909.932402652;437642.0229114993;445965.0840659671;468292.88811147213;454700.04539168015;275831.2361244103;475715.1108388393;447378.2344853216;451103.10828574025;252964.46457616048;254638.09398592086;460547.1261251337;200470.60492943425;200913.65778692262;273.371868073998;1156122.5725682033;527552.5358029797;133176.04118639027;336335.16526148387;0;13;0;21;35;35;0;1;60;66;676223323585.1554;259062916139.86557;569967326845.1593;65980.75379683713;12440.326930527624;-0.0;0.0;2542262.202869199;512804.34892615804;0.0;278344.816705902;3.7130516221459855;0.31359881925266464
3125;2019-07-06 21:05:45.110;648;618;208;208;183;39;143;27;-24;35;748;249;-26;18;268;161;253;591;187;118;142;-85;652;357;362;138;362;303;653;287.0;-1.0;1560.0;388.0;0.0;68;0;82;1;0;0;1;0;0;0;1;1;1;0;0;23782.6875;11526.46484375;5553.05029296875;3905.19580078125;609.0;278847;605.0;1195.0;Calculated values ==>;1562439945.11;337.96000000000004;334.96000000000004;293.96000000000004;293.96000000000004;291.46000000000004;277.06;274.0616903277293;287.46000000000004;275.86;270.76000000000005;276.66;347.96000000000004;298.06;270.56;274.96000000000004;299.96000000000004;289.26000000000005;298.46000000000004;332.26000000000005;284.96000000000004;287.36;333.66;334.06;264.66;242.14157278889297;267.9596281332873;274.0616903277293;291.86;6520000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6530000.0;0.04783333333333333;0.0;0.26;0.06466666666666666;0.0;0.04783333333333333;3.011170889608545;11526.46484375;5553.05029296875;3905.19580078125;23782.6875;484564.168807034;480025.82352164993;254689.00792490444;254689.00792490444;246014.39054164742;430346.717906069;451249.3221069942;437953.82195464283;472458.26935960614;528433.8230485279;473909.932402652;437642.0229114993;444244.8339766329;468292.88811147213;454700.04539168015;275534.91772588104;475933.17206008354;447529.95785919396;451103.10828574025;253801.27034056993;255474.93562877487;460547.1261251337;200166.68713923523;200166.68713923523;273.2522380994389;1156519.609243585;527745.6653495068;133241.16779688693;336427.73227431683;0;13;0;21;35;35;0;1;60;66;676440491004.9275;259145703719.77872;570149099574.9686;61824.655052005975;16837.935054421436;-0.0;12003.12547817449;2543327.0881850612;513048.2978446158;0.0;278444.82774754165;4.320560614565382;0.31792876114828106
3126;2019-07-06 21:06:45.110;651;620;208;208;184;40;144;27;-24;36;753;248;-25;30;268;161;254;593;187;118;143;-87;652;358;363;138;363;304;652;289.0;-1.0;1613.0;409.0;0.0;72;0;82;1;0;0;1;0;0;0;1;1;1;0;0;23816.609375;11547.5458984375;5652.78173828125;3918.326171875;611.0;278848;607.0;1198.0;Calculated values ==>;1562440005.11;338.26;335.16;293.96000000000004;293.96000000000004;291.56;277.16;274.1680685717883;287.56;275.86;270.76000000000005;276.76000000000005;348.46000000000004;297.96000000000004;270.66;276.16;299.96000000000004;289.26000000000005;298.56;332.46000000000004;284.96000000000004;287.46000000000004;333.86;334.26000000000005;264.46000000000004;242.14157278889297;268.0796299477929;274.1680685717883;291.86;6520000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6520000.0;0.04816666666666667;0.0;0.2688333333333333;0.06816666666666667;0.0;0.04816666666666667;3.0184106043378325;11547.5458984375;5652.78173828125;3918.326171875;23816.609375;485000.2103544609;480440.0278202671;254736.59623177545;254736.59623177545;246376.48897222703;430280.9020939914;451216.75786615635;437727.04723144654;472556.2466753328;528879.5811680062;473661.4607848703;437570.5891863215;445769.9504256632;468153.07540711993;454530.5711204003;276188.08667567174;476360.92693178024;447339.4583441819;451070.3203772624;254638.09398592086;256311.7953858065;460345.49301534053;200335.36784278412;200335.36784278412;273.3229870931632;1156916.2700508768;527937.9487723584;133306.36381332573;336521.1142079106;0;13;0;21;35;35;0;1;60;66;676657991004.9275;259228503719.77872;570331199574.9686;63818.796475652074;17724.02353259593;-0.0;12077.066880410706;2544374.1169477915;513336.3141661743;0.0;278645.4960171965;4.433042358531502;0.3290959884384856
3127;2019-07-06 21:07:45.111;653;622;208;207;183;39;145;27;-24;36;756;248;-25;19;268;160;255;595;189;119;144;-88;653;358;363;137;363;303;653;288.0;80.0;1626.0;488.0;0.0;72;0;82;1;0;0;1;0;0;0;1;1;1;0;0;23839.6015625;11570.802734375;5571.4462890625;3901.13110351562;613.0;278849;609.0;1197.0;Calculated values ==>;1562440065.111;338.46000000000004;335.36;293.96000000000004;293.86;291.46000000000004;277.06;274.1680685717883;287.66;275.86;270.76000000000005;276.76000000000005;348.76;297.96000000000004;270.66;275.06;299.96000000000004;289.16;298.66;332.66;285.06;287.56;334.06;334.46000000000004;264.36;241.92719264551067;267.9596281332873;274.1680685717883;292.06;6530000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;6530000.0;0.048;0.013333333333333334;0.271;0.08133333333333333;0.0;0.048;3.0155709021563797;11570.802734375;5571.4462890625;3901.13110351562;23839.6015625;485181.0186092698;480623.1333272903;254689.00792490444;254319.62888960683;246014.39054164742;430280.9020939914;451362.99381817644;437953.82195464283;472687.3056196521;529269.6464291925;473792.03106838174;437798.07955487026;444389.3534062185;468153.07540711993;454389.27195503766;276701.9490146742;476546.48468839074;447491.43718633126;451216.75786615635;255474.93562877487;257148.6733736563;460397.5116797571;199999.5788398104;199999.5788398104;273.1906469472213;1157313.4117620392;528130.6048890464;133371.52704350327;336614.65100065107;0;13;0;21;35;35;0;1;60;66;676875794635.5299;259311005095.0069;570513302610.4723;64485.5998841196;21179.03187098233;0.0;12058.424593264606;2545443.3380738017;513660.5116986362;0.0;278846.6284655183;4.643885904204112;0.36250705521211424
3128;2019-07-06 21:08:45.111;655;623;207;206;184;41;146;28;-23;36;759;248;-24;21;269;160;255;594;189;120;145;-90;647;360;364;138;364;305;647;155.0;-1.0;1397.0;352.0;0.0;84;0;83;1;0;0;1;0;0;0;1;1;1;0;0;24223.88671875;11475.724609375;6010.20458984375;3924.82202148438;614.0;278850;610.0;1197.0;Calculated values ==>;1562440125.111;338.66;335.46000000000004;293.86;293.76000000000005;291.56;277.26000000000005;274.38016830617;287.76000000000005;275.96000000000004;270.86;276.76000000000005;349.06000000000006;297.96000000000004;270.76000000000005;275.26000000000005;300.06;289.16;298.66;332.56;285.16;287.66;334.16;334.56;264.16;242.14157278889297;268.19934244402924;274.38016830617;292.06;6470000.0;3600000.0;3640000.0;1380000.0;3640000.0;3050000.0;6470000.0;0.025833333333333333;0.0;0.23283333333333334;0.058666666666666666;0.0;0.025833333333333333;3.015410553103762;11475.724609375;6010.20458984375;3924.82202148438;24223.88671875;486123.206103214;481458.55802010203;254604.05020773603;254232.50806370802;246549.18764899595;430148.3826014536;451330.781055514;437656.05685647397;472556.2466753328;529430.2317793416;473530.68270583387;437499.1961693786;444277.7674123518;468142.12313909776;454048.237377382;395740.71269913705;477114.7656014771;447453.0441045822;451184.32253446244;255893.36323571714;257567.11924055516;460042.8137205575;200706.0523047627;200706.0523047627;273.4774889256252;1157713.9408310496;528322.6592835777;133436.74331954494;336711.16475797526;0;13;0;21;35;35;0;1;60;66;677093894635.5299;259393505095.0069;570695702610.4723;55169.859393123435;15214.423336393294;-0.0;6470.688647600577;2546440.466901112;513963.790492031;0.0;279001.0377425255;3.58955043589514;0.28697282546018416
3129;2019-07-06 21:09:45.122;654;624;209;208;183;40;146;28;-23;36;762;249;-25;22;269;160;256;594;186;121;146;-91;651;358;363;137;363;303;651;157.0;-1.0;1280.0;315.0;0.0;82;0;83;1;0;0;1;0;0;0;1;1;1;1;0;24009.5859375;11512.0419921875;5965.81298828125;3909.03686523438;615.0;278851;611.0;1197.0;Calculated values ==>;1562440185.122;338.56000000000006;335.56;294.06;293.96000000000004;291.46000000000004;277.16;274.1680685717883;287.76000000000005;275.96000000000004;270.86;276.76000000000005;349.36;298.06;270.66;275.36;300.06;289.16;298.76000000000005;332.56;285.26000000000005;287.76000000000005;334.26000000000005;334.66;264.06;241.92719264551067;267.9596281332873;274.1680685717883;291.76000000000005;6509999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;6509999.999999999;0.026166666666666668;0.0;0.21333333333333335;0.0525;0.0;0.026166666666666668;3.0152500251617393;11512.0419921875;5965.81298828125;3909.03686523438;24009.5859375;485544.2025172786;481149.8605556387;255157.54883044885;254784.40660262428;246082.03850713352;430280.9020939914;451509.02963491797;438109.25301780854;472687.3056196521;529896.1217030672;473909.932402652;437798.07955487026;444821.6150417089;468281.95141195797;454389.27195503766;393475.89846783254;476634.39068102016;447794.67067300616;451509.02963491797;256311.7953858065;257985.5697089033;460095.3607636393;200232.46021604908;200232.46021604908;273.28245845890507;1158115.9601259965;528514.2591251945;133502.03744524054;336810.98320101673;0;13;0;21;35;35;0;1;60;66;677312034620.2318;259476020219.89413;570878136050.2229;50747.049131042026;13642.802278748488;-0.0;6575.0702331270695;2547323.2696217727;514204.3114592565;0.0;279109.7723307368;3.3181503022925347;0.25721426072387515
3130;2019-07-06 21:10:45.112;654;625;210;209;185;40;147;27;-23;36;764;248;-25;12;269;159;256;595;186;121;146;-93;648;358;362;137;362;303;648;-1.0;-1.0;1155.0;271.0;0.0;83;0;82;1;0;0;1;0;0;0;1;1;1;0;0;24097.58203125;11410.306640625;5993.0009765625;3912.79174804688;616.0;278852;613.0;1199.0;Calculated values ==>;1562440245.112;338.56000000000006;335.66;294.16;294.06;291.66;277.16;274.1680685717883;287.86;275.86;270.86;276.76000000000005;349.56000000000006;297.96000000000004;270.66;274.36;300.06;289.06;298.76000000000005;332.66;285.26000000000005;287.76000000000005;334.46000000000004;334.76000000000005;263.86;241.92719264551067;267.9596281332873;274.1680685717883;291.76000000000005;6480000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6480000.0;0.0;0.0;0.1925;0.04516666666666667;0.0;0.0;3.02012706171732;11410.306640625;5993.0009765625;3912.79174804688;24097.58203125;485870.66757006693;481640.10959212005;255682.5310733916;255304.65099563947;246845.84225439615;430280.9020939914;451832.1870000479;438109.25301780854;472687.3056196521;530104.8735352602;473792.03106838174;437798.07955487026;443373.06176112994;468421.5306378192;454247.80245584727;395771.23326980416;477146.89939881815;447983.6918188402;451686.7665824193;257148.6733736563;258404.02479325983;459893.7742938652;200065.1136550518;200232.46021604908;273.2164967454657;1158516.7863769555;528705.2468605697;133567.20848671073;336910.6233746091;0;13;0;21;35;35;0;1;60;66;677529498370.2664;259558206519.9072;571059905750.2518;45823.49682733067;11735.594505519739;-0.0;0.0;2548127.8900457956;514415.7628513857;0.0;279164.55545064626;2.700263793418357;0.23548419876487472
3131;2019-07-06 21:11:45.103;653;625;211;211;186;39;148;28;-23;36;765;248;-24;24;269;160;256;594;187;122;147;-94;643;358;363;136;363;304;643;222.0;-1.0;1543.0;345.0;0.0;81;0;82;1;0;0;1;0;0;0;1;1;1;1;0;24063.919921875;11325.1943359375;5831.3681640625;3917.9111328125;617.0;278853;613.0;1199.0;Calculated values ==>;1562440305.103;338.46000000000004;335.66;294.26000000000005;294.26000000000005;291.76000000000005;277.06;274.1680685717883;287.96000000000004;275.96000000000004;270.86;276.76000000000005;349.66;297.96000000000004;270.76000000000005;275.56;300.06;289.16;298.76000000000005;332.56;285.36;287.86;334.46000000000004;334.86;263.76000000000005;241.71165711629368;268.0796299477929;274.1680685717883;291.86;6430000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6430000.0;0.037000000000000005;0.0;0.25716666666666665;0.0575;0.0;0.037000000000000005;3.019965907676313;11325.1943359375;5831.3681640625;3917.9111328125;24063.919921875;486269.432970722;482207.6910840413;256321.262886387;256321.262886387;247358.33647972246;430280.9020939914;451800.50639632315;437883.18805776763;472818.15071447083;530133.2815370072;473661.4607848703;437727.04723144654;444910.62925437774;468281.95141195797;454389.27195503766;399138.04193212965;477593.0011163307;447945.9289908876;451654.8667034098;257148.6733736563;258822.4845140824;459946.72006217635;200391.85248949038;200391.85248949038;273.34522180395436;1158918.0720242665;528894.6809491328;133632.45455560417;337009.1450035495;0;13;0;21;35;35;0;1;60;66;677746965745.0382;259640094234.8213;571241978435.0608;61074.85513030863;14924.404885429443;-0.0;9296.73152591502;2549018.576021568;514637.8961877446;0.0;279242.01659236656;4.0473604716204665;0.3025491347286858
3132;2019-07-06 21:12:45.143;651;625;211;210;186;39;148;27;-22;36;766;249;-24;14;269;161;256;592;189;122;147;-96;645;357;362;136;361;304;645;-2.0;-2.0;1411.0;407.0;0.0;78;0;83;1;0;0;1;0;0;0;1;1;1;1;0;24026.828125;11510.7109375;5798.78857421875;3934.06567382812;617.0;278854;613.0;1197.0;Calculated values ==>;1562440365.143;338.26;335.66;294.26000000000005;294.16;291.76000000000005;277.06;274.0616903277293;287.96000000000004;275.86;270.96000000000004;276.76000000000005;349.76;298.06;270.76000000000005;274.56;300.06;289.26000000000005;298.76000000000005;332.36;285.36;287.86;334.46000000000004;334.86;263.56;241.71165711629368;268.0796299477929;274.0616903277293;292.06;6450000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3040000.0;6450000.0;0.0;0.0;0.23516666666666666;0.06783333333333334;0.0;0.0;3.014928433268179;11510.7109375;5798.78857421875;3934.06567382812;24026.828125;485764.8123715481;481980.99891426443;256217.12931254884;255834.2358022568;247286.09725579587;430346.717906069;451977.4124727858;438039.0146135774;472818.15071447083;530237.6965692197;473779.54858465784;437727.04723144654;443461.255666955;468560.8620501192;454700.04539168015;397848.8200081519;477050.90480021754;448134.4637879286;451832.1870000479;257148.6733736563;258822.4845140824;459745.36586501705;199307.8473701165;200391.85248949038;272.9129708815768;1159319.095428558;529085.1070257642;133697.93131771128;337106.1275882888;0;13;0;21;35;35;0;1;60;66;677964610744.8999;259721748634.7694;571424500034.9448;56141.61283008722;17666.345004570758;-0.0;0.0;2549996.0311232167;514909.66682971024;0.0;279319.54100354173;3.474367752775954;0.31841789664708436
3133;2019-07-06 21:13:45.104;649;624;211;210;187;39;149;28;-22;36;768;249;-24;27;269;161;256;591;188;122;148;-97;642;357;362;137;362;305;643;84.0;-1.0;1334.0;385.0;0.0;82;0;85;1;0;0;1;0;0;0;1;1;1;1;0;24388.814453125;11590.6103515625;5919.15478515625;3936.78930664062;616.0;278855;612.0;1198.0;Calculated values ==>;1562440425.104;338.06000000000006;335.56;294.26000000000005;294.16;291.86;277.06;274.0616903277293;288.06;275.96000000000004;270.96000000000004;276.76000000000005;349.96000000000004;298.06;270.76000000000005;275.86;300.06;289.26000000000005;298.76000000000005;332.26000000000005;285.36;287.96000000000004;334.36;334.76000000000005;263.46000000000004;241.92719264551067;268.19934244402924;274.0616903277293;291.96000000000004;6420000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6430000.0;0.014;0.0;0.22233333333333333;0.06416666666666666;0.0;0.014;3.0176081901062135;11590.6103515625;5919.15478515625;3936.78930664062;24388.814453125;485803.81208365114;482060.8504200179;256321.262886387;255936.6412691148;247694.98485183995;430346.717906069;452122.4443351143;437812.597326149;472687.3056196521;530370.6903498329;473648.9578539646;437499.1961693786;445143.9216850511;468421.5306378192;454700.04539168015;399758.0261677248;477139.16642828094;448134.4637879286;451977.4124727858;256730.23209357203;258404.02479325983;459490.2302056566;199416.47181052575;199416.47181052575;272.9559784754714;1159722.2968666842;529277.4929050042;133763.47914230713;337203.71364442253;0;13;0;21;35;35;0;1;60;66;678181669565.6387;259803595400.04797;571607081280.5663;53003.40523964023;16688.066163687563;-0.0;3535.8531692716406;2550904.981741377;515195.7675040257;0.0;279348.9872941812;3.414409748940966;0.2926665986898078
3134;2019-07-06 21:14:45.144;646;623;211;210;187;39;150;27;-22;36;770;249;-23;15;269;161;256;590;189;123;149;-97;643;357;362;136;362;305;643;0.0;0.0;1325.0;355.0;0.0;80;0;86;1;0;0;1;0;0;0;1;1;1;0;0;24411.560546875;11644.6650390625;5904.92041015625;3938.7578125;615.0;278856;611.0;1198.0;Calculated values ==>;1562440485.144;337.76;335.46000000000004;294.26000000000005;294.16;291.86;277.06;274.0616903277293;288.16;275.86;270.96000000000004;276.76000000000005;350.16;298.06;270.86;274.66;300.06;289.26000000000005;298.76000000000005;332.16;285.46000000000004;288.06;334.26000000000005;334.66;263.46000000000004;241.71165711629368;268.19934244402924;274.0616903277293;292.06;6430000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6430000.0;0.0;0.0;0.22083333333333333;0.059166666666666666;0.0;0.0;3.0177690310307135;11644.6650390625;5904.92041015625;3938.7578125;24411.560546875;485262.71121985855;481913.8812937059;256321.262886387;255936.6412691148;247694.98485183995;430346.717906069;452267.28390789893;437812.597326149;472818.15071447083;530579.5801781024;473648.9578539646;437656.05685647397;443403.66687243717;468421.5306378192;454700.04539168015;399138.04193212965;476987.58688071027;448285.002381332;452122.4443351143;256311.7953858065;257985.5697089033;459644.64283091296;199450.79524444632;199416.47181052575;272.9695622706867;1160129.2377712869;529471.2492846663;133829.1524546311;337302.31329362746;0;13;0;21;35;35;0;1;60;66;678399014365.5006;259885549999.9959;571790203280.45;52638.23129304268;15394.802648865943;-0.0;0.0;2551785.915609904;515463.3029821204;0.0;279378.47238086845;3.1660437062688187;0.28628458101009746
3135;2019-07-06 21:15:45.105;645;622;211;210;187;39;150;28;-22;36;772;249;-24;28;269;160;255;590;188;123;149;-98;641;357;362;135;362;305;641;-2.0;-1.0;1516.0;223.0;0.0;80;0;87;1;0;0;1;0;0;0;1;1;1;0;0;24555.439453125;11679.501953125;5786.875;3929.06982421875;615.0;278857;611.0;1199.0;Calculated values ==>;1562440545.105;337.66;335.36;294.26000000000005;294.16;291.86;277.06;274.0616903277293;288.16;275.96000000000004;270.96000000000004;276.76000000000005;350.36;298.06;270.76000000000005;275.96000000000004;300.06;289.16;298.66;332.16;285.46000000000004;288.06;334.26000000000005;334.66;263.36;241.49495122638035;268.19934244402924;274.0616903277293;291.96000000000004;6409999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;6409999.999999999;0.0;0.0;0.25266666666666665;0.03716666666666667;0.0;0.0;3.020288036899688;11679.501953125;5786.875;3929.06982421875;24555.439453125;485337.6114259139;481994.12966239336;256426.47340935745;256040.08757698693;247768.70289285274;430346.717906069;452267.28390789893;437812.597326149;472948.7829819323;530788.4338752198;473648.9578539646;437499.1961693786;445287.5332964052;468421.5306378192;454559.116067804;399742.97892756725;477227.5814480822;448285.002381332;452122.4443351143;256311.7953858065;257985.5697089033;459698.1658068488;200535.29509585988;199416.47181052575;273.39730280169323;1160537.03086647;529665.4910035854;133894.6750674999;337399.6815914312;0;13;0;21;35;35;0;1;60;66;678616073185.3763;259966797154.9494;571973084330.3452;59952.06503018638;9632.220028091755;-0.0;0.0;2552723.5582146225;515671.72594126954;0.0;279378.47238086845;3.2522940877291204;0.26611543386841097
3136;2019-07-06 21:16:45.138;643;621;211;210;186;39;151;27;-22;36;774;249;-24;16;269;160;255;589;189;124;150;-98;640;358;362;134;362;305;640;259.0;-1.0;1480.0;233.0;0.0;80;0;88;1;0;0;1;0;0;0;1;1;1;1;0;24715.8828125;11734.3984375;5733.8759765625;3948.48803710938;614.0;278858;610.0;1198.0;Calculated values ==>;1562440605.138;337.46000000000004;335.26000000000005;294.26000000000005;294.16;291.76000000000005;277.06;274.1680685717883;288.26000000000005;275.86;270.96000000000004;276.76000000000005;350.56000000000006;298.06;270.76000000000005;274.76000000000005;300.06;289.16;298.66;332.06;285.56;288.16;334.16;334.56;263.36;241.2770596917726;268.19934244402924;274.1680685717883;292.06;6400000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6400000.0;0.043166666666666666;0.0;0.24666666666666667;0.03883333333333334;0.0;0.043166666666666666;3.0179296930812916;11734.3984375;5733.8759765625;3948.48803710938;24715.8828125;485159.1657178848;481960.96018786775;256479.49026049257;256092.20837992174;247467.68087648437;430280.9020939914;452411.93249857856;437812.597326149;473079.2034362849;530997.2517075465;473648.9578539646;437499.1961693786;443549.91784386104;468421.5306378192;454389.27195503766;400349.853404808;477196.27791797224;448435.30934844184;452267.28390789893;255893.36323571714;257567.11924055516;459852.09879031073;200933.58548913512;200933.58548913512;273.5580754710105;1160947.851045525;529860.7141538593;133960.35748847615;337495.74065299897;0;13;0;21;35;35;0;1;60;66;678833392645.3488;260047541539.93915;572156184980.3219;58430.156253130095;10054.668933195653;-0.0;10849.237981743305;2553710.6193103725;515835.87358083384;0.0;279468.93242304557;3.704297666322954;0.25334185275789767
3137;2019-07-06 21:17:45.116;643;621;211;210;186;39;151;27;-22;36;776;248;-23;27;270;161;255;590;187;124;150;-98;643;357;361;133;361;305;643;-2.0;0.0;1514.0;284.0;0.0;78;0;89;1;0;0;1;0;0;0;1;1;1;1;0;24820.181640625;11860.4560546875;5746.76416015625;3940.15795898438;613.0;278859;609.0;1199.0;Calculated values ==>;1562440665.116;337.46000000000004;335.26000000000005;294.26000000000005;294.16;291.76000000000005;277.06;274.0616903277293;288.26000000000005;275.86;270.96000000000004;276.76000000000005;350.76;297.96000000000004;270.86;275.86;300.16;289.26000000000005;298.66;332.16;285.56;288.16;334.06;334.46000000000004;263.36;241.05796691057077;268.19934244402924;274.0616903277293;291.86;6430000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;3050000.0;6430000.0;0.0;0.0;0.25233333333333335;0.04733333333333333;0.0;0.0;3.020609450029658;11860.4560546875;5746.76416015625;3940.15795898438;24820.181640625;484829.52943156817;481619.55520062323;256321.262886387;255936.6412691148;247358.33647972246;430346.717906069;452587.1199999893;437812.597326149;473209.4130839679;531206.0339399034;473530.68270583387;437656.05685647397;445143.9216850511;468689.177056728;454700.04539168015;398482.8002410351;476987.58688071027;448622.2857995223;452442.8751106011;255474.93562877487;257148.6733736563;460005.69020762306;200148.91156689273;200933.58548913512;273.2452342304901;1161360.5002219256;530057.2658456618;134026.07210083265;337591.3775742859;0;13;0;21;35;35;0;1;60;66;679050213115.0798;260127612169.83984;572339117880.095;59970.470039919004;12299.887522327903;-0.0;0.0;2554696.9294152334;516022.0932454764;0.0;279559.3095889986;3.3540209383816317;0.28316899926021866
3138;2019-07-06 21:18:45.126;643;621;210;209;186;39;152;27;-22;36;778;247;-24;19;270;161;255;591;187;124;151;-98;643;357;362;133;362;305;643;162.0;-1.0;1351.0;386.0;0.0;80;0;90;1;0;0;1;0;0;0;1;1;1;0;0;24826.296875;11944.384765625;5799.99755859375;3946.68725585938;612.0;278860;608.0;1199.0;Calculated values ==>;1562440725.126;337.46000000000004;335.26000000000005;294.16;294.06;291.76000000000005;277.06;274.0616903277293;288.36;275.86;270.96000000000004;276.76000000000005;350.96000000000004;297.86;270.76000000000005;275.06;300.16;289.26000000000005;298.66;332.26000000000005;285.56;288.26000000000005;333.96000000000004;334.36;263.36;241.05796691057077;268.19934244402924;274.0616903277293;291.86;6430000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6430000.0;0.027000000000000003;0.0;0.22516666666666665;0.06433333333333333;0.0;0.027000000000000003;3.020769887646673;11944.384765625;5799.99755859375;3946.68725585938;24826.296875;484829.52943156817;481619.55520062323;255936.6412691148;255554.62996989163;247358.33647972246;430346.717906069;452556.39140135556;437812.597326149;473209.4130839679;531414.780835583;473412.34596209106;437499.1961693786;443987.30161898106;468550.0769906653;454700.04539168015;398482.8002410351;477139.16642828094;448435.30934844184;452411.93249857856;255056.51255035817;256730.23209357203;460005.69020762306;199550.62982571372;199550.62982571372;273.0090566563871;1161774.289829599;530255.6725814118;134091.8067648976;337687.6166257626;0;13;0;21;35;35;0;1;60;66;679267149265.0454;260207425469.82715;572522148380.0659;53648.653015514676;16755.942217902833;-0.0;6827.255172167352;2555643.9132448826;516264.26551525894;0.0;279616.2128643898;3.5605367508717696;0.2869591390717176
3139;2019-07-06 21:19:45.137;644;620;209;208;186;40;153;27;-22;36;780;247;-24;22;270;161;255;591;188;125;152;-99;638;358;363;132;363;305;638;179.0;-1.0;1540.0;380.0;0.0;85;0;91;1;0;0;1;0;0;0;1;1;1;1;0;25037.712890625;11872.474609375;5853.74365234375;3957.94555664062;612.0;278861;608.0;1199.0;Calculated values ==>;1562440785.137;337.56000000000006;335.16;294.06;293.96000000000004;291.76000000000005;277.16;274.1680685717883;288.46000000000004;275.86;270.96000000000004;276.76000000000005;351.16;297.86;270.76000000000005;275.36;300.16;289.26000000000005;298.66;332.26000000000005;285.66;288.36;333.96000000000004;334.36;263.26000000000005;240.83765695389522;268.19934244402924;274.1680685717883;291.96000000000004;6380000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;6380000.0;0.029833333333333333;0.0;0.25666666666666665;0.06333333333333332;0.0;0.029833333333333333;3.020769887646673;11872.474609375;5853.74365234375;3957.94555664062;25037.712890625;485522.0681551001;482041.56095419556;255810.90344481304;255427.21600181;247541.24570537225;430280.9020939914;452525.7912912428;437812.597326149;473339.41292369686;531623.4926563593;473412.34596209106;437499.1961693786;444422.66845152143;468410.7303370065;454530.5711204003;401522.071191766;477737.09858381073;448398.291840737;452381.11837450357;255056.51255035817;256730.23209357203;460058.9876119899;200092.15343376438;200092.15343376438;273.22715939514217;1162189.8994265217;530454.1827969226;134157.69078169583;337784.7489404337;0;13;0;21;35;35;0;1;60;66;679484689140.6124;260286940045.0344;572705181930.543;61014.91393237872;16464.56616462095;-0.0;7526.620787398719;2556599.618152389;516541.15383938944;0.0;279735.8504272307;3.920192708211608;0.3088039076122218
3140;2019-07-06 21:20:45.127;642;619;208;207;184;40;153;27;-22;36;783;248;-24;20;270;160;255;582;189;126;152;-99;640;357;362;129;361;304;640;170.0;-1.0;1496.0;273.0;0.0;83;0;92;1;0;0;1;0;0;0;1;1;1;0;0;25115.17578125;12071.9130859375;5905.169921875;3960.90966796875;611.0;278862;607.0;1198.0;Calculated values ==>;1562440845.127;337.36;335.06;293.96000000000004;293.86;291.56;277.16;274.0616903277293;288.46000000000004;275.86;270.96000000000004;276.76000000000005;351.46000000000004;297.96000000000004;270.76000000000005;275.16;300.16;289.16;298.66;331.36;285.76000000000005;288.36;333.86;334.26000000000005;263.26000000000005;240.16925963744896;268.0796299477929;274.0616903277293;292.06;6400000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;3040000.0;6400000.0;0.028333333333333332;0.0;0.24933333333333335;0.0455;0.0;0.028333333333333332;3.0184106043378325;12071.9130859375;5905.169921875;3960.90966796875;25115.17578125;485015.05171788036;481667.23202217446;255325.64170635128;254946.21233390333;246796.0884288981;430346.717906069;452700.66189737874;438039.0146135774;473728.1634681915;532011.391070236;473661.4607848703;437727.04723144654;444333.52089386596;468689.177056728;454559.116067804;400349.853404808;476134.3401653008;448735.2353024732;452556.39140135556;254638.09398592086;256311.7953858065;460517.3388307078;200374.4751212766;200374.4751212766;273.3340531486795;1162607.7705087306;530653.686104988;134223.67024350137;337882.7235550767;0;13;0;21;35;35;0;1;60;66;679702152890.647;260365226995.04684;572887851480.572;59257.691846747;11836.500298779121;-0.0;7145.154294602237;2557601.7228220883;516776.9567529185;0.0;279858.09484213474;3.5663858401457924;0.26716593759002943
3141;2019-07-06 21:21:45.107;641;618;210;209;186;39;154;28;-24;37;792;247;-25;17;270;160;254;582;188;127;153;-97;636;358;362;139;362;303;636;354.0;-2.0;1424.0;227.0;0.0;87;100;89;1;0;0;1;0;0;0;1;1;0;0;0;24008.15234375;11751.7490234375;5977.302734375;2961.87646484375;609.0;278863;606.0;1199.0;Calculated values ==>;1562440905.107;337.26;334.96000000000004;294.16;294.06;291.76000000000005;277.06;274.1680685717883;288.56;275.96000000000004;270.76000000000005;276.86;352.36;297.86;270.66;274.86;300.16;289.16;298.56;331.36;285.86;288.46000000000004;333.76000000000005;334.06;263.46000000000004;242.35481222062532;267.9596281332873;274.1680685717883;291.96000000000004;6360000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6360000.0;0.059000000000000004;0.0;0.23733333333333334;0.03783333333333334;0.0;0.059000000000000004;3.0212501227118365;11751.7490234375;5977.302734375;2961.87646484375;24008.15234375;485310.2593851452;481975.9991988734;256303.41296261162;255915.253465888;247615.3548603282;430280.9020939914;452844.7452549252;437953.82195464283;472523.0838727012;533023.7198322034;473674.0693322382;437798.07955487026;444100.09568505123;468550.0769906653;454389.27195503766;402081.3729208007;476618.95010625856;448884.8576902355;452700.66189737874;254219.67992080047;255474.93562877487;459180.3614032639;200985.80046003134;200985.80046003134;273.57855342612424;1163016.9951228797;530852.15044579;134281.34089799834;337981.71115370846;0;13;0;21;35;35;0;1;60;66;679919280490.7161;260445600195.0724;573069890780.6299;56240.410434721125;9768.360889018964;-0.0;14851.176824803497;2558563.886180011;516956.93724937073;0.0;280041.3365006016;3.9079903655556243;0.24664138942725458
3142;2019-07-06 21:22:45.128;638;617;211;210;185;38;154;28;-24;37;798;243;-26;16;270;160;254;581;188;127;153;-96;634;357;362;140;362;302;634;289.0;0.0;1516.0;188.0;0.0;79;100;87;1;0;0;1;0;0;0;1;1;0;1;0;23661.705078125;11609.8896484375;5686.72705078125;2951.75415039062;608.0;278864;604.0;1199.0;Calculated values ==>;1562440965.128;336.96000000000004;334.86;294.26000000000005;294.16;291.66;276.96000000000004;274.0616903277293;288.56;275.96000000000004;270.76000000000005;276.86;352.96000000000004;297.46000000000004;270.56;274.76000000000005;300.16;289.16;298.56;331.26000000000005;285.86;288.46000000000004;333.56;333.96000000000004;263.56;242.56692532238324;267.8393353686513;274.0616903277293;291.96000000000004;6340000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6340000.0;0.04816666666666667;0.0;0.25266666666666665;0.03133333333333333;0.0;0.04816666666666667;3.02140984124819;11609.8896484375;5686.72705078125;2951.75415039062;23661.705078125;485099.04647801275;482057.1468312272;256803.55638916307;256410.6921072227;247350.566220477;430346.717906069;452844.7452549252;438179.53515710204;472391.7460337592;533722.2623946747;473332.91330946685;437869.15320432716;444156.6089809168;468550.0769906653;454559.116067804;403183.32435556245;476709.3894916953;448884.8576902355;452700.66189737874;253382.8652305231;255056.51255035817;459126.4708480923;200983.16745061864;200983.16745061864;273.5731154529796;1163414.3829712067;531046.8989058714;134330.63840113938;338078.94542185665;0;13;0;21;35;35;0;1;60;66;680136556510.3846;260529329489.94467;573251454305.3529;59931.615573838135;8088.49017312084;-0.0;12124.392649185613;2559532.325230348;517105.7964238104;0.0;280266.2115912861;3.9580714414705973;0.25434139454189125
3143;2019-07-06 21:23:45.108;636;614;210;209;187;38;155;27;-25;37;795;240;-26;13;270;160;253;573;188;127;154;-95;633;357;361;141;361;302;633;-3.0;-1.0;1448.0;308.0;0.0;79;100;85;1;0;0;1;0;0;0;1;1;0;0;0;23501.12890625;11386.6162109375;5742.4765625;2936.498046875;607.0;278865;603.0;1198.0;Calculated values ==>;1562441025.108;336.76000000000005;334.56;294.16;294.06;291.86;276.96000000000004;274.0616903277293;288.66;275.86;270.66;276.86;352.66;297.16;270.56;274.46000000000004;300.16;289.16;298.46000000000004;330.46000000000004;285.86;288.56;333.46000000000004;333.86;263.66;242.77792619122317;267.8393353686513;274.0616903277293;291.96000000000004;6330000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3020000.0;6330000.0;0.0;0.0;0.24133333333333334;0.051333333333333335;0.0;0.0;3.019049305050502;11386.6162109375;5742.4765625;2936.498046875;23501.12890625;484921.84488214663;481732.34349987935;256464.76232312794;256073.8254598839;248069.1154414728;430346.717906069;453162.23822637077;438024.4983934438;472260.1919623333;533410.1686219889;472978.49309529504;437869.15320432716;443721.9807720978;468689.177056728;454559.116067804;403178.95641276776;475618.09875658195;449070.42561353813;453018.7353767087;252964.46457616048;254638.09398592086;459072.62312176067;199921.40137159757;200983.16745061864;273.15552396939967;1163807.275579996;531238.4725755776;134379.69081320942;338174.15703754313;0;13;0;21;35;35;0;1;60;66;680353384210.4536;260613601389.97147;573432593905.4105;57462.21408127223;13303.096049841706;-0.0;0.0;2560510.2810504804;517284.0002213189;0.0;280367.2145178596;3.5266995507292935;0.3049344196583693
3144;2019-07-06 21:24:48.129;633;613;210;209;186;37;155;27;-25;37;789;240;-27;17;270;161;253;572;188;127;154;-96;629;357;361;143;361;302;629;306.0;-1.0;1375.0;352.0;0.0;75;100;82;1;0;0;1;0;0;0;1;1;0;1;0;23153.416015625;11075.818359375;5460.4794921875;2926.32543945312;605.0;278866;601.0;1197.0;Calculated values ==>;1562441088.129;336.46000000000004;334.46000000000004;294.16;294.06;291.76000000000005;276.86;274.0616903277293;288.66;275.86;270.66;276.86;352.06000000000006;297.16;270.46000000000004;274.86;300.16;289.26000000000005;298.46000000000004;330.36;285.86;288.56;333.26000000000005;333.66;263.56;243.1966462407574;267.8393353686513;274.0616903277293;291.96000000000004;6290000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3020000.0;6290000.0;0.051000000000000004;0.0;0.22916666666666666;0.058666666666666666;0.0;0.051000000000000004;3.016847234623726;11075.818359375;5460.4794921875;2926.32543945312;23153.416015625;484932.31700219633;482042.23610581696;256683.99447874082;256289.20983313516;247879.14603113767;430346.717906069;453162.23822637077;438024.4983934438;471996.43091952;532785.7652335914;472978.49309529504;437713.4967235476;444301.04523409;468689.177056728;454700.04539168015;405263.83087608306;475955.2199712542;449070.42561353813;453018.7353767087;252127.67657613798;253801.27034056993;458658.60406917334;199925.12972432622;199925.12972432622;273.15699511536246;1164215.6389232252;531435.0843932163;134431.0076185421;338272.2155781677;0;13;0;21;35;35;0;1;60;66;680580890020.123;260703091209.84146;573622917325.134;54564.43865333945;15179.030494897697;-0.0;12907.773888271506;2561490.8410048876;517533.3019010923;0.0;280480.1951868917;4.246665097539153;0.3038505633650288
3145;2019-07-06 21:25:45.129;631;611;209;209;185;37;155;26;-25;36;781;241;-27;13;270;161;252;566;187;128;155;-96;631;355;360;144;360;302;631;-2.0;-1.0;1359.0;348.0;0.0;68;100;80;1;0;0;1;0;0;0;1;1;0;0;0;22867.78515625;11035.27734375;5312.5615234375;2917.49169921875;604.0;278867;600.0;1197.0;Calculated values ==>;1562441145.129;336.26000000000005;334.26000000000005;294.06;294.06;291.66;276.86;273.8482719121499;288.66;275.76000000000005;270.66;276.76000000000005;351.26;297.26000000000005;270.46000000000004;274.46000000000004;300.16;289.26000000000005;298.36;329.76000000000005;285.96000000000004;288.66;333.16;333.56;263.56;243.40439225979637;267.8393353686513;273.8482719121499;291.86;6310000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;6310000.0;0.0;0.0;0.2265;0.058;0.0;0.0;3.0170059661757063;11035.27734375;5312.5615234375;2917.49169921875;22867.78515625;484423.95877252426;481521.89520196;256180.94164387687;256180.94164387687;247462.1167574161;430477.46260093397;453335.3603122476;438024.4983934438;471765.34391292307;531952.7699279393;473096.6947527298;437713.4967235476;443721.9807720978;468828.0317483648;455037.6728021549;403712.40135227836;474796.9937588458;449403.89151148876;453335.3603122476;251709.28920128586;253382.8652305231;458501.9317677722;199005.78364545578;199925.12972432622;272.7848916241715;1164579.9734325025;531610.1305675327;134477.2711708899;338357.5021528747;0;13;0;21;35;35;0;1;60;66;680786375020.123;260784886209.84146;573795057325.134;54137.73889041929;15050.776591094353;-0.0;0.0;2562351.3999104425;517772.62120718975;0.0;280582.38173017383;3.591348471443335;0.3191187183405954
3146;2019-07-06 21:26:45.120;629;609;210;209;186;37;156;26;-14;36;773;241;-21;19;270;161;252;564;187;128;155;-96;630;355;360;144;360;301;630;-2.0;-1.0;1457.0;333.0;0.0;64;100;76;1;0;0;1;0;0;0;1;1;0;0;0;22402.216796875;10818.2978515625;5159.50048828125;2912.16528320312;602.0;278868;599.0;1198.0;Calculated values ==>;1562441205.12;336.06;334.06;294.16;294.06;291.76000000000005;276.86;273.8482719121499;288.76000000000005;275.76000000000005;271.76000000000005;276.76000000000005;350.46000000000004;297.26000000000005;271.06;275.06;300.16;289.26000000000005;298.36;329.56;285.96000000000004;288.66;333.06;333.36;263.56;243.40439225979637;267.7187500070086;273.8482719121499;291.86;6300000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;6300000.0;0.0;0.0;0.24283333333333335;0.0555;0.0;0.0;3.0198436250002;10818.2978515625;5159.50048828125;2912.16528320312;22402.216796875;484247.05974706705;481343.7141145967;256628.73665623376;256234.93004060583;247841.03294993876;430477.46260093397;453478.29148776946;439931.54465428245;471765.34391292307;531194.622265396;473228.16177369916;438865.43479602295;444788.4522848616;468828.0317483648;455037.6728021549;404239.2156959004;474615.13898678764;449403.89151148876;453335.3603122476;251290.9062238717;252546.06836287308;458501.9317677722;199242.3089174633;199925.12972432622;272.8786155674512;1164957.1668608803;531792.2163770003;134525.84435862122;338444.7562461366;0;13;0;21;35;35;0;1;60;66;681002342619.8965;260871273249.75082;573975930189.9442;58447.36941142425;14388.909068192144;-0.0;0.0;2563289.4684139215;518017.9151211527;0.0;280582.38173017383;3.8558188852598865;0.33540774306689547
3147;2019-07-06 21:27:45.120;628;608;209;208;185;37;157;26;3;36;765;241;-1;19;271;161;251;563;186;128;156;-95;628;355;360;145;360;301;628;94.0;-1.0;1296.0;200.0;0.0;60;100;74;1;0;0;1;0;0;0;1;1;0;0;0;22149.3359375;10619.10546875;4976.36474609375;2913.98706054688;601.0;278869;597.0;1197.0;Calculated values ==>;1562441265.12;335.96000000000004;333.96000000000004;294.06;293.96000000000004;291.66;276.86;273.8482719121499;288.86;275.76000000000005;273.46000000000004;276.76000000000005;349.66;297.26000000000005;273.06;275.06;300.26000000000005;289.26000000000005;298.26000000000005;329.46000000000004;285.96000000000004;288.76000000000005;332.86;333.26000000000005;263.66;243.61107973660833;267.7187500070086;273.8482719121499;291.76000000000005;6280000.0;3550000.0;3600000.0;1450000.0;3600000.0;3010000.0;6280000.0;0.015666666666666666;0.0;0.21600000000000003;0.03333333333333333;0.0;0.015666666666666666;3.0174810767648266;10619.10546875;4976.36474609375;2913.98706054688;22149.3359375;484325.3422019098;481426.7780806292;256343.78449927305;255950.9749395017;247574.9270292521;430477.46260093397;453621.0436104021;442466.16301167716;471632.7587203168;530361.0249238308;473228.16177369916;441876.3466884435;444788.4522848616;468956.02269969863;455037.6728021549;404756.643812752;474710.25155618985;449403.89151148876;453478.29148776946;250454.15340279948;252127.67657613798;458447.52231375105;200051.227857396;200051.227857396;273.19813977190256;1165328.4298003335;531970.8614046696;134574.39562815247;338529.2217897564;0;13;0;21;35;35;0;1;60;66;681218342619.8965;260957973249.75082;574156530189.9442;52361.625993324735;8613.209815211834;-0.0;3970.3573302091836;2564212.876708961;518209.5994451811;0.0;280615.4680412589;3.5087572894475985;0.26268168956119664
3148;2019-07-06 21:28:45.121;627;606;208;208;186;38;158;26;10;36;759;241;7;34;271;161;250;555;186;129;157;-94;624;357;361;145;361;302;624;301.0;-1.0;1381.0;212.0;0.0;60;100;72;1;0;0;1;0;0;0;1;1;0;0;0;21697.1171875;10377.6728515625;4910.5927734375;2924.87353515625;600.0;278870;596.0;1196.0;Calculated values ==>;1562441325.121;335.86;333.76000000000005;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;274.0616903277293;288.96000000000004;275.76000000000005;274.16;276.76000000000005;349.06000000000006;297.26000000000005;273.86;276.56;300.26000000000005;289.26000000000005;298.16;328.66;286.06;288.86;332.76000000000005;333.16;263.76000000000005;243.61107973660833;267.8393353686513;274.0616903277293;291.76000000000005;6240000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3020000.0;6240000.0;0.050166666666666665;0.0;0.23016666666666669;0.035333333333333335;0.0;0.050166666666666665;3.0151180832946505;10377.6728515625;4910.5927734375;2924.87353515625;21697.1171875;484625.5614215381;481593.3452275033;256168.35698980262;256168.35698980262;248071.923346658;430346.717906069;453591.65705251123;443285.3374463631;471632.7587203168;529659.2116147263;473096.6947527298;442846.63139517745;446724.52688641194;468817.39725562325;454700.04539168015;406260.5262059456;473985.9679520231;449368.0733221987;453448.69786058774;250035.78352995744;251709.28920128586;458550.1115076343;200770.11058373793;200770.11058373793;273.48954111108753;1165693.8230005042;532145.837474042;134623.05361087076;338611.6144758356;0;13;0;21;35;35;0;1;60;66;681434646225.4948;261044974699.99142;574337433205.4446;55818.9213828809;9108.226699311004;-0.0;12676.042461721965;2565114.3962979987;518357.28054452117;0.0;280754.1903519086;4.260835535352496;0.27247514266025546
3149;2019-07-06 21:29:45.111;627;605;208;208;185;38;159;27;12;35;753;240;10;36;271;162;250;542;185;129;158;-92;625;356;361;138;361;304;626;150.0;0.0;1313.0;242.0;3.0;57;0;73;1;0;0;1;0;0;0;1;1;1;0;0;23075.560546875;10328.068359375;4828.13037109375;4048.240234375;599.0;278871;595.0;1196.0;Calculated values ==>;1562441385.111;335.86;333.66;293.96000000000004;293.96000000000004;291.66;276.96000000000004;273.955091788801;289.06;275.86;274.36;276.66;348.46000000000004;297.16;274.16;276.76000000000005;300.26000000000005;289.36;298.16;327.36;286.06;288.96000000000004;332.66;333.06;263.96000000000004;242.14157278889297;268.0796299477929;273.955091788801;291.66;6250000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6260000.0;0.025;0.0;0.21883333333333335;0.04033333333333333;0.0005;0.025500000000000002;3.015275778466072;10328.068359375;4828.13037109375;4048.240234375;23075.560546875;484514.72093663434;481217.90031937516;256059.07665764642;256059.07665764642;247650.84847450152;430412.23801567365;453734.43741288787;443168.68479859125;472458.26935960614;528879.5811680062;472714.5398191165;442875.1821116291;446621.9564447741;468817.39725562325;455009.4752306659;405768.18916983955;471726.5849871708;449368.0733221987;453591.65705251123;249617.41799618208;251290.9062238717;459840.87278752984;200181.40252432376;201277.04319360456;273.2537259125599;1166066.8664640754;532318.35655952;134681.1532074125;338692.7569760485;0;13;0;21;35;35;0;1;60;67;681651210125.5292;261129860550.0049;574519202905.4735;53173.71693768554;10472.931967282644;-0.0;6434.02265340212;2566022.5169054833;518520.429670715;0.0;280913.41435280285;3.6491912982546477;0.26720310844716094
3150;2019-07-06 21:30:45.092;627;604;208;208;185;38;160;26;12;35;742;242;11;47;271;162;249;541;184;130;159;-92;626;357;361;135;361;305;626;214.0;-1.0;1336.0;387.0;0.0;57;0;77;1;0;0;1;0;0;0;1;1;1;0;0;23149.478515625;10688.8408203125;4857.06396484375;3950.48681640625;598.0;278872;594.0;1196.0;Calculated values ==>;1562441445.092;335.86;333.56;293.96000000000004;293.96000000000004;291.66;276.96000000000004;274.0616903277293;289.16;275.76000000000005;274.36;276.66;347.36;297.36;274.26000000000005;277.86;300.26000000000005;289.36;298.06;327.26000000000005;286.16;289.06;332.56;332.96000000000004;263.96000000000004;241.49495122638035;268.19934244402924;274.0616903277293;291.56;6260000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3050000.0;6260000.0;0.035666666666666666;0.0;0.22266666666666665;0.0645;0.0;0.035666666666666666;3.0154332923686895;10688.8408203125;4857.06396484375;3950.48681640625;23149.478515625;484403.77300968877;481071.66452005896;256059.07665764642;256059.07665764642;247650.84847450152;430346.717906069;453877.0401161356;442963.5195641987;472851.2559263234;527651.7105751382;472819.72876042995;442816.332836664;447978.07099077606;468817.39725562325;454840.80745482986;404759.5163312438;471570.8437095479;449516.5683920647;453734.43741288787;249199.05678690012;250872.52762923925;460300.9844949015;199727.02032854085;199727.02032854085;273.07877806902883;1166451.9531398448;532493.4420079067;134747.78815835775;338773.44137062447;0;13;0;21;35;35;0;1;60;67;681867741535.3364;261211734614.932;574701845050.3109;54160.66049647314;16807.020688730263;-0.0;9059.597876008376;2566916.6868064757;518747.6906205488;0.0;281042.4869711566;4.104722591579365;0.3141481443438594
