;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3151;2019-07-06 21:31:45.142;628;604;208;208;186;40;161;26;14;35;741;244;12;48;272;162;248;543;184;131;160;-92;628;358;362;131;362;306;628;285.0;-1.0;1366.0;370.0;0.0;62;0;81;1;0;0;1;0;0;0;1;1;1;0;0;23615.685546875;10927.943359375;5063.599609375;3983.07348632812;598.0;278873;594.0;1196.0;Calculated values ==>;1562441505.142;335.96000000000004;333.56;293.96000000000004;293.96000000000004;291.76000000000005;277.16;274.1680685717883;289.26000000000005;275.76000000000005;274.56;276.66;347.26;297.56;274.36;277.96000000000004;300.36;289.36;297.96000000000004;327.46000000000004;286.26000000000005;289.16;332.56;332.96000000000004;263.96000000000004;240.61611355647437;268.3187672390254;274.1680685717883;291.56;6280000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;6280000.0;0.0475;0.0;0.22766666666666666;0.06166666666666667;0.0;0.0475;3.0154332923686895;10927.943359375;5063.599609375;3983.07348632812;23615.685546875;484325.3422019098;480841.0948582686;255950.9749395017;255950.9749395017;247917.40500890388;430280.9020939914;453848.19279329677;443052.3292051162;473372.2673856561;527469.4539350944;472925.217598231;442757.55712985963;447929.68506599474;468806.88306923484;454671.7010468359;403169.12821870466;471625.2904693433;449481.1154426235;453705.38493801095;249199.05678690012;250872.52762923925;460909.77518995735;200214.81869222355;200214.81869222355;273.2755080300999;1166841.9875981398;532673.7319924844;134813.95625499677;338856.1824605076;0;13;0;21;35;35;0;1;60;67;682084822285.1641;261291601114.8686;574885297800.1653;55286.006560101894;16076.188984026918;-0.0;12040.801896674902;2567829.5024108547;519021.9457232267;0.0;281218.4701663432;4.1754492572296815;0.30075034547234825
3152;2019-07-06 21:32:45.123;630;605;208;208;185;40;162;26;13;35;752;243;13;46;272;162;248;552;186;131;161;-92;630;358;363;127;362;306;631;294.0;-1.0;1190.0;294.0;0.0;65;0;82;1;0;0;1;0;0;0;1;1;1;0;0;23907.62109375;11100.4453125;5164.59375;3993.11499023438;598.0;278874;594.0;1196.0;Calculated values ==>;1562441565.123;336.16;333.66;293.96000000000004;293.96000000000004;291.66;277.16;274.1680685717883;289.36;275.76000000000005;274.46000000000004;276.66;348.36;297.46000000000004;274.46000000000004;277.76000000000005;300.36;289.36;297.96000000000004;328.36;286.26000000000005;289.26000000000005;332.56;332.96000000000004;263.96000000000004;239.71726792356844;268.3187672390254;274.1680685717883;291.76000000000005;6300000.0;3579999.9999999995;3629999.9999999995;1270000.0;3620000.0000000005;3060000.0;6310000.0;0.049;0.0;0.19833333333333333;0.049;0.0;0.049;3.0154332923686895;11100.4453125;5164.59375;3993.11499023438;23907.62109375;484390.9629419817;480641.5178303597;255790.97223581187;255790.97223581187;247462.1167574161;430280.9020939914;453819.4738760611;442905.06249663915;473889.94243038853;528621.3905861635;472806.4404480321;442905.06249663915;447649.2082961263;468806.88306923484;454671.7010468359;402052.52502921026;472641.89725290734;449296.8196064995;453676.4608853369;249199.05678690012;250872.52762923925;461513.3299664148;200449.8964337812;200449.8964337812;273.3680622413628;1167237.8897444;532857.2437674499;134880.40344396714;338941.3904140274;0;13;0;21;35;35;0;1;60;67;682302253409.9705;261368976604.79968;575068839660.0018;48086.941269133495;12792.108243099046;-0.0;12408.10165812623;2568690.6708522746;519262.43868634314;0.0;281422.1465111786;3.6176618550527166;0.2486963183453196
3153;2019-07-06 21:33:45.103;633;606;208;207;184;40;163;28;1;36;770;243;1;44;272;161;248;561;185;132;162;-91;630;359;363;137;363;304;630;310.0;0.0;1311.0;278.0;0.0;69;99;82;1;0;0;1;0;0;0;1;1;0;0;0;23083.498046875;11054.46484375;5282.4306640625;2973.30883789062;598.0;278875;594.0;1194.0;Calculated values ==>;1562441625.103;336.46000000000004;333.76000000000005;293.96000000000004;293.86;291.56;277.16;274.27422755570615;289.46000000000004;275.96000000000004;273.26000000000005;276.76000000000005;350.16;297.46000000000004;273.26000000000005;277.56;300.36;289.26000000000005;297.96000000000004;329.26000000000005;286.36;289.36;332.56;332.96000000000004;264.06;241.92719264551067;268.0796299477929;274.27422755570615;291.66;6300000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6300000.0;0.051666666666666666;0.0;0.2185;0.04633333333333333;0.0;0.051666666666666666;3.010390761779444;11054.46484375;5282.4306640625;2973.30883789062;23083.498046875;484821.97655354446;480903.9001316118;255844.0242626132;255455.93501783733;247159.73742718992;430214.79039162316;453962.3084892643;441542.48092842754;472687.3056196521;530655.2663078107;473070.1014623026;441542.48092842754;447747.1211392313;468667.9988650251;454360.65208595496;402052.52502921026;474155.7678193144;449445.79046799336;453819.4738760611;249199.05678690012;250872.52762923925;460095.3607636393;200914.71061181286;200914.71061181286;273.5550633973485;1167629.3518731433;533041.8064773935;134938.43762470933;339028.41993132664;0;13;0;21;35;35;0;1;60;67;682519980810.0397;261448150204.82486;575251778660.06;52577.167814180306;12008.703457034626;-0.0;13066.746101986158;2569529.2588057104;519469.0432260997;0.0;281634.366145781;4.021325511787255;0.2678744335919138
3154;2019-07-06 21:34:45.134;635;607;207;207;184;40;163;28;-16;37;782;240;-19;34;272;161;248;566;185;133;162;-91;632;357;362;138;362;303;632;-1.0;-1.0;1070.0;139.0;0.0;68;99;79;1;0;0;1;0;0;0;1;1;0;0;0;22877.591796875;10872.822265625;5326.84716796875;2962.44262695312;599.0;278876;594.0;1196.0;Calculated values ==>;1562441685.134;336.66;333.86;293.86;293.86;291.56;277.16;274.0616903277293;289.46000000000004;275.96000000000004;271.56;276.86;351.36;297.16;271.26000000000005;276.56;300.36;289.26000000000005;297.96000000000004;329.76000000000005;286.46000000000004;289.36;332.56;333.06;264.06;242.14157278889297;267.9596281332873;274.0616903277293;291.66;6320000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6320000.0;0.0;0.0;0.17833333333333332;0.023166666666666665;0.0;0.0;3.015275778466072;10872.822265625;5326.84716796875;2962.44262695312;22877.591796875;484888.4325724039;480820.23882469226;255351.9134793411;255351.9134793411;247085.93994954787;430346.717906069;454133.27735904144;439188.78863478545;472654.2065195329;531982.0436786455;472846.6234936899;438727.9205961053;446531.9673155462;468806.88306923484;454700.04539168015;400885.8892644118;474673.25852284825;449777.9279416128;453990.82321361953;249199.05678690012;251290.9062238717;459941.8588226559;200772.9309537638;200914.71061181286;273.4906481657643;1168012.558844077;533224.6282795427;134987.9277770706;339116.87625896436;0;13;0;21;35;35;0;1;60;67;682737593185.5375;261530692830.01367;575433972745.4768;42517.49461978219;6004.080162296001;-0.0;0.0;2570322.1237631594;519619.22731164494;0.0;281743.31195648137;2.532162145214666;0.20089866866617143
3155;2019-07-06 21:35:45.124;635;608;207;207;184;39;163;27;-24;37;785;239;-26;30;272;161;248;570;185;133;162;-93;629;358;362;140;362;302;629;236.0;-1.0;1164.0;291.0;0.0;66;100;76;1;0;0;1;0;0;0;1;1;0;1;0;22542.75;10590.0302734375;5158.197265625;2958.16552734375;599.0;278877;595.0;1195.0;Calculated values ==>;1562441745.124;336.66;333.96000000000004;293.86;293.86;291.56;277.06;274.1680685717883;289.46000000000004;275.86;270.76000000000005;276.86;351.66;297.06;270.56;276.16;300.36;289.26000000000005;297.96000000000004;330.16;286.46000000000004;289.36;332.66;333.06;263.86;242.56692532238324;267.8393353686513;274.1680685717883;291.66;6290000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6290000.0;0.03933333333333333;0.0;0.194;0.0485;0.0;0.03933333333333333;3.0127546448720373;10590.0302734375;5158.197265625;2958.16552734375;22542.75;485218.7431540209;481312.0678396224;255508.3513123264;255508.3513123264;247196.84184996577;430280.9020939914;454133.27735904144;438179.53515710204;472391.7460337592;532369.3337608792;472860.2294888238;437869.15320432716;446159.5380015785;468806.88306923484;454530.5711204003;402616.70855621423;475652.10818382184;449777.9279416128;453990.82321361953;249617.41799618208;251290.9062238717;459430.9838903956;200266.03746143516;200266.03746143516;273.2956851788765;1168390.9986086364;533403.4555745459;135037.2579552974;339204.23706669646;0;13;0;21;35;35;0;1;60;67;682954756985.572;261614078930.02692;575615442495.5056;46155.21855295938;12569.499901804582;-0.0;9979.841572919251;2571060.93988317;519773.9813488981;0.0;281826.4634420445;3.6727850090494374;0.2622243066362164
3156;2019-07-06 21:36:45.105;634;606;206;206;184;39;164;27;-25;37;782;239;-26;19;273;161;248;555;185;134;163;-95;625;357;362;140;362;302;625;207.0;-1.0;1087.0;290.0;0.0;68;100;74;1;0;0;1;0;0;0;1;1;0;1;0;22229.4453125;10396.2587890625;5196.82568359375;2945.63110351562;598.0;278878;594.0;1196.0;Calculated values ==>;1562441805.105;336.56;333.76000000000005;293.76000000000005;293.76000000000005;291.56;277.06;274.0616903277293;289.56;275.86;270.66;276.86;351.36;297.06;270.56;275.06;300.46000000000004;289.26000000000005;297.96000000000004;328.66;286.56;289.46000000000004;332.56;332.96000000000004;263.66;242.56692532238324;267.8393353686513;274.0616903277293;291.66;6250000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6250000.0;0.034499999999999996;0.0;0.18116666666666664;0.04833333333333333;0.0;0.034499999999999996;3.0154332923686895;10396.2587890625;5196.82568359375;2945.63110351562;22229.4453125;485515.218460356;481478.73623944825;255330.90168146486;255330.90168146486;247346.65615177283;430346.717906069;454275.5563783949;438024.4983934438;472391.7460337592;532056.9234048271;472860.2294888238;437869.15320432716;444589.26801690354;468935.14373327745;454700.04539168015;404762.096266389;473860.7946654777;449926.01064825204;454133.27735904144;249199.05678690012;250872.52762923925;459228.0080760923;199824.45513956828;199824.45513956828;273.1172588381714;1168763.9820870599;533578.2859360927;135086.44068104742;339290.5015987748;0;13;0;21;35;35;0;1;60;67;683171888205.3787;261698052329.95215;575796585115.3444;43153.90783616045;12537.838391931993;-0.0;8773.654366571824;2571804.946925556;519983.14291235025;0.0;281982.6930863424;3.477339103121186;0.2549788479168561
3157;2019-07-06 21:37:45.115;630;604;207;207;184;39;164;27;-25;37;777;239;-27;24;273;161;248;538;187;135;163;-98;623;356;361;140;361;302;623;-2.0;-1.0;1250.0;342.0;0.0;65;100;71;1;0;0;1;0;0;0;1;1;0;0;0;22132.6953125;10310.75390625;5106.818359375;2947.23193359375;597.0;278879;593.0;1198.0;Calculated values ==>;1562441865.115;336.16;333.56;293.86;293.86;291.56;277.06;273.955091788801;289.56;275.86;270.66;276.86;350.86;297.06;270.46000000000004;275.56;300.46000000000004;289.26000000000005;297.96000000000004;326.96000000000004;286.66;289.46000000000004;332.46000000000004;332.86;263.36;242.56692532238324;267.8393353686513;273.955091788801;291.86;6230000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6230000.0;0.0;0.0;0.20833333333333334;0.057;0.0;0.0;3.020633418516906;10310.75390625;5106.818359375;2947.23193359375;22132.6953125;485164.72931579704;481416.6158761029;255828.72575754527;255828.72575754527;247422.41660641122;430412.23801567365;454445.6974495171;438024.4983934438;472391.7460337592;531536.0717182884;472860.2294888238;437713.4967235476;445306.1102701376;469073.5550868863;454869.0781991784;405775.880724992;471490.27259540313;450255.8188384086;454303.793856829;248780.69988749037;250454.15340279948;458923.2969905021;199078.91109036907;199824.45513956828;272.81806184352683;1169133.7282062937;533750.8731349327;135135.5560575475;339376.379609736;0;13;0;21;35;35;0;1;60;67;683388824355.3442;261782066329.93878;575977815315.3156;49780.33068814057;14811.129996307583;-0.0;0.0;2572579.5279884664;520211.0889668943;0.0;282055.81905834994;3.517133097841355;0.3163993513997417
3158;2019-07-06 21:38:45.085;626;601;209;209;186;38;164;27;-26;37;773;240;-27;16;273;160;247;520;185;135;163;-99;617;357;362;141;362;302;618;199.0;-2.0;1131.0;361.0;0.0;66;100;69;1;0;0;1;0;0;0;1;1;0;0;0;21731.798828125;10015.892578125;5090.826171875;2940.84912109375;596.0;278880;592.0;1196.0;Calculated values ==>;1562441925.085;335.76000000000005;333.26000000000005;294.06;294.06;291.76000000000005;276.96000000000004;274.0616903277293;289.56;275.86;270.56;276.86;350.46000000000004;297.16;270.46000000000004;274.76000000000005;300.46000000000004;289.16;297.86;325.16;286.66;289.46000000000004;332.36;332.76000000000005;263.26000000000005;242.77792619122317;267.8393353686513;274.0616903277293;291.66;6170000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6180000.0;0.033166666666666664;0.0;0.1885;0.06016666666666667;0.0;0.033166666666666664;3.01574777567659;10015.892578125;5090.826171875;2940.84912109375;21731.798828125;485256.44175377407;481554.1686619252;256906.5662252186;256906.5662252186;248308.28236804597;430346.717906069;454275.5563783949;437869.15320432716;472260.1919623333;531119.2370921916;472978.49309529504;437713.4967235476;444156.6089809168;468935.14373327745;454559.116067804;408174.87659515097;469325.11728129775;450073.87972852413;454133.27735904144;248362.34728340767;250035.78352995744;458665.41248498677;199332.22662930528;199332.22662930528;272.9226257931908;1169499.0828889143;533920.1771613562;135184.59886602225;339461.3174906847;0;13;0;21;35;35;0;1;60;67;683605615905.4476;261866324179.97897;576158924715.402;44964.210659391625;15603.213348983503;-0.0;8450.901515869582;2573368.6710644835;520464.41510179534;0.0;282126.2080255928;3.824245239979914;0.29655936920187803
3159;2019-07-06 21:39:45.106;622;598;210;209;186;38;164;26;-26;37;769;239;-27;24;273;161;246;486;185;136;163;-100;617;356;361;141;361;302;617;88.0;-1.0;1355.0;238.0;0.0;56;100;67;1;0;0;1;0;0;0;1;1;0;1;0;21511.666015625;9848.7021484375;4699.05810546875;2943.9921875;594.0;278881;591.0;1196.0;Calculated values ==>;1562441985.106;335.36;332.96000000000004;294.16;294.06;291.76000000000005;276.96000000000004;273.955091788801;289.56;275.76000000000005;270.56;276.86;350.06000000000006;297.06;270.46000000000004;275.56;300.46000000000004;289.26000000000005;297.76000000000005;321.76000000000005;286.76000000000005;289.46000000000004;332.26000000000005;332.56;263.16;242.77792619122317;267.8393353686513;273.955091788801;291.66;6170000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6170000.0;0.014666666666666666;0.0;0.22583333333333336;0.03966666666666666;0.0;0.014666666666666666;3.016061531831409;9848.7021484375;4699.05810546875;2943.9921875;21511.666015625;484687.27608260943;481233.3371137377;257372.0858651806;256964.63523230745;248348.2263456013;430412.23801567365;454445.6974495171;437869.15320432716;472260.1919623333;530702.2639863107;472860.2294888238;437713.4967235476;445306.1102701376;469073.5550868863;454869.0781991784;407719.37882181635;463989.50667411747;450403.0346948328;454303.793856829;247943.99896000302;249199.05678690012;458563.5247814936;200033.05191783895;200033.05191783895;273.19527357509395;1169859.5712221682;534085.7733888929;135233.65637430619;339542.9284133672;0;13;0;21;35;35;0;1;60;67;683822591820.1167;261950953789.84988;576340188135.1255;53711.31954053193;10255.0420902583;-0.0;3729.3042151051873;2574191.254951858;520679.9759833719;0.0;282227.7452654627;3.8701477209137214;0.29731102668970116
3160;2019-07-06 21:40:45.116;618;594;210;209;187;37;164;26;-25;36;766;239;-27;18;273;161;245;451;184;137;163;-101;615;355;360;140;360;302;616;-3.0;-1.0;1289.0;200.0;0.0;52;100;65;1;0;0;1;0;0;0;1;1;0;0;0;21309.98046875;9760.291015625;4609.12109375;2954.35986328125;593.0;278882;589.0;1195.0;Calculated values ==>;1562442045.116;334.96000000000004;332.56;294.16;294.06;291.86;276.86;273.8482719121499;289.56;275.76000000000005;270.66;276.76000000000005;349.76;297.06;270.46000000000004;274.96000000000004;300.46000000000004;289.26000000000005;297.66;318.26000000000005;286.86;289.46000000000004;332.06;332.46000000000004;263.06;242.56692532238324;267.8393353686513;273.8482719121499;291.56;6150000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;6160000.0;0.0;0.0;0.21483333333333335;0.03333333333333333;0.0;0.0;3.0136962152717137;9760.291015625;4609.12109375;2954.35986328125;21309.98046875;484339.2644688601;480766.76108493493;257431.63811180764;257023.0468337834;248739.10817968444;430477.46260093397;454615.39246030693;438024.4983934438;472293.48310962116;530389.4420248142;472860.2294888238;437713.4967235476;444445.26436519914;469211.7246618552;455037.6728021549;408193.15778336365;458231.7583240627;450730.56595860166;454473.8613734468;247107.31509690773;248780.69988749037;458618.2853979521;199872.91838016658;200033.05191783895;273.12784265030973;1170216.477750657;534249.2088999468;135282.8175002105;339620.509501375;0;13;0;21;35;35;0;1;60;67;684038927870.0823;262035267839.8365;576521418335.0967;51162.8977728524;8624.845567259516;-0.0;0.0;2575065.352421299;520837.33460255904;0.0;282258.8279801729;3.451196623603715;0.27915731644278396
3161;2019-07-06 21:41:45.107;614;576;209;209;187;38;165;27;-25;36;764;238;-26;20;273;162;244;372;184;137;164;-101;613;356;361;140;361;303;613;319.0;-1.0;1461.0;238.0;0.0;54;100;65;1;0;0;1;0;0;0;1;1;0;0;0;21356.546875;9661.640625;4601.99462890625;2965.01147460938;591.0;278883;588.0;1196.0;Calculated values ==>;1562442105.107;334.56;330.76000000000005;294.06;294.06;291.86;276.96000000000004;273.955091788801;289.66;275.86;270.66;276.76000000000005;349.56000000000006;296.96000000000004;270.56;275.16;300.46000000000004;289.36;297.56;310.36;286.86;289.56;331.96000000000004;332.26000000000005;263.06;242.56692532238324;267.9596281332873;273.955091788801;291.56;6130000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6130000.0;0.05316666666666667;0.0;0.2435;0.03966666666666666;0.0;0.05316666666666667;3.0165307995973425;9661.640625;4601.99462890625;2965.01147460938;21356.546875;483991.7762492055;478480.77613936434;257200.38319878423;257200.38319878423;248862.1582480578;430412.23801567365;454587.42908880144;437798.07955487026;472293.48310962116;530104.8735352602;472609.65142417647;437642.0229114993;444533.65563525405;469073.5550868863;455009.4752306659;408661.66472630226;443987.3781597923;450550.0426461352;454445.6974495171;246688.97952812296;247943.99896000302;458618.2853979521;200359.4257815584;200359.4257815584;273.3237992104246;1170571.9788130687;534411.034053344;135332.13819562303;339697.25728539366;0;13;0;21;35;35;0;1;60;67;684255195425.7148;262119255240.08215;576702891110.6274;57816.31219380143;10244.268098116947;-0.0;13508.92011034647;2575973.376282998;520994.553630505;0.0;282371.38542860484;4.734527423286057;0.3019568757961941
3162;2019-07-06 21:42:45.107;610;572;209;208;186;38;165;26;-24;36;763;238;-25;19;273;162;243;344;184;138;164;-101;616;355;360;140;360;304;617;-1.0;-1.0;1363.0;342.0;0.0;47;100;67;1;0;0;1;0;0;0;1;1;0;0;0;21326.572265625;9867.5283203125;4450.8212890625;2975.09741210938;589.0;278884;586.0;1196.0;Calculated values ==>;1562442165.107;334.16;330.36;294.06;293.96000000000004;291.76000000000005;276.96000000000004;273.8482719121499;289.66;275.76000000000005;270.76000000000005;276.76000000000005;349.46000000000004;296.96000000000004;270.66;275.06;300.46000000000004;289.36;297.46000000000004;307.56;286.96000000000004;289.56;331.76000000000005;332.06;263.06;242.56692532238324;268.0796299477929;273.8482719121499;291.56;6160000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6170000.0;0.0;0.0;0.22716666666666668;0.057;0.0;0.0;3.016842731747377;9867.5283203125;4450.8212890625;2975.09741210938;21326.572265625;483081.8025889578;477409.51152799546;256964.63523230745;256560.54452350546;248348.2263456013;430477.46260093397;454756.7536004463;437727.04723144654;472293.48310962116;529924.4241206498;472477.1832610706;437570.5891863215;444188.7006036905;469211.7246618552;455177.70759846305;406794.2058155436;437177.1396500482;450876.9354813904;454615.39246030693;245852.32104278926;247107.31509690773;458618.2853979521;198966.6879739557;200359.4257815584;272.76938701654075;1170927.671472574;534573.7771278883;135381.63910301236;339772.6974180434;0;13;0;21;35;35;0;1;60;67;684471495425.7148;262203255240.08215;576884991110.6274;54238.39494466001;14800.141053167794;-0.0;0.0;2576907.1655091518;521203.257040099;0.0;282483.9597628577;3.992178997747431;0.34908869753544647
3163;2019-07-06 21:43:45.118;607;580;209;209;186;38;166;26;-16;36;763;238;-24;15;273;162;243;372;184;138;165;-101;617;356;361;140;361;304;618;293.0;-2.0;1327.0;436.0;0.0;45;100;67;1;0;0;1;0;0;0;1;1;0;0;0;21388.287109375;9877.71484375;4412.0166015625;2980.953125;588.0;278885;585.0;1195.0;Calculated values ==>;1562442225.118;333.86;331.16;294.06;294.06;291.76000000000005;276.96000000000004;273.955091788801;289.76000000000005;275.76000000000005;271.56;276.76000000000005;349.46000000000004;296.96000000000004;270.76000000000005;274.66;300.46000000000004;289.36;297.46000000000004;310.36;286.96000000000004;289.66;331.66;331.96000000000004;263.06;242.56692532238324;268.0796299477929;273.955091788801;291.56;6170000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6180000.0;0.04883333333333333;0.0;0.22116666666666665;0.07266666666666667;0.0;0.04883333333333333;3.0144758494513835;9877.71484375;4412.0166015625;2980.953125;21388.287109375;482536.61882608046;478477.0135212361;256906.5662252186;256906.5662252186;248308.28236804597;430412.23801567365;454728.989882783;438967.53409683413;472293.48310962116;529924.4241206498;472477.1832610706;437727.04723144654;443607.19622175704;469073.5550868863;455009.4752306659;406305.3160829933;443015.6853257711;450696.8441627968;454587.42908880144;245433.99809710225;246688.97952812296;458618.2853979521;199072.26552292285;199072.26552292285;272.81542694208974;1171283.6938923586;534738.3509870409;135431.28195694208;339846.5679408111;0;13;0;21;35;35;0;1;60;67;684687835080.4192;262287270639.96735;577067424550.3782;53056.83689959671;18860.34411091879;-0.0;12477.657154133738;2577801.456363236;521483.81250849087;0.0;282587.9593020873;4.886594843479454;0.3644334767616315
3164;2019-07-06 21:44:45.129;607;584;208;208;186;38;167;25;3;36;763;238;-3;22;273;162;243;406;184;139;165;-101;622;356;360;141;360;303;622;-2.0;0.0;1513.0;368.0;2.0;40;100;67;1;0;0;1;0;0;0;1;1;0;0;0;21310.4921875;9913.8203125;4312.33447265625;2958.37573242188;587.0;278886;584.0;1195.0;Calculated values ==>;1562442285.129;333.86;331.56;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.955091788801;289.86;275.66;273.46000000000004;276.76000000000005;349.46000000000004;296.96000000000004;272.86;275.36;300.46000000000004;289.36;297.46000000000004;313.76000000000005;287.06;289.66;331.56;331.86;263.06;242.77792619122317;267.9596281332873;273.955091788801;291.56;6220000.0;3560000.0;3600000.0;1410000.0;3600000.0;3030000.0;6220000.0;0.0;0.0;0.2521666666666667;0.06133333333333334;0.0003333333333333333;0.0003333333333333333;3.0146312278684975;9913.8203125;4312.33447265625;2958.37573242188;21310.4921875;481967.4439225558;478594.4332345735;256278.84461444756;256278.84461444756;248150.08882881887;430412.23801567365;455038.97038927546;442049.80010727816;472161.77640367835;530000.5021584429;472609.65142417647;441156.6256199011;444821.6150417089;469211.7246618552;455009.4752306659;403725.9096403918;449048.4259966259;451023.10260554776;454756.7536004463;245015.67932991832;246270.64818160105;458461.602745482;199291.94838867916;256278.84461444756;272.9024733438112;1171639.5822869255;534903.3106835184;135480.78543799426;339919.2841951999;0;13;0;21;35;35;0;1;60;67;684904174735.1235;262371586094.8521;577249557935.1293;61215.43827504006;15895.738800550575;-0.0;66.15930299533291;2578753.8999043657;521773.49963192834;0.0;282692.51026991784;4.491093678680424;0.38882613816384776
3165;2019-07-06 21:45:45.119;609;588;205;205;184;38;167;25;11;36;762;237;7;22;273;162;243;456;182;139;166;-101;624;356;361;140;361;303;624;174.0;-1.0;1369.0;255.0;0.0;40;100;66;1;0;0;1;0;0;0;1;1;0;0;0;21133.57421875;9939.107421875;4304.67919921875;2956.8681640625;587.0;278887;584.0;1196.0;Calculated values ==>;1562442345.119;334.06;331.96000000000004;293.66;293.66;291.56;276.96000000000004;273.955091788801;289.86;275.66;274.26000000000005;276.76000000000005;349.36;296.86;273.86;275.36;300.46000000000004;289.36;297.46000000000004;318.76000000000005;287.06;289.76000000000005;331.56;331.86;263.06;242.56692532238324;267.9596281332873;273.955091788801;291.36;6240000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6240000.0;0.029;0.0;0.22816666666666666;0.042499999999999996;0.0;0.029;3.017153931824872;9939.107421875;4304.67919921875;2956.8681640625;21133.57421875;482029.79245221027;478950.29124372336;254995.78537396062;254995.78537396062;247384.46434004055;430412.23801567365;454870.3809290121;443226.97429043637;472293.48310962116;529896.1217030672;472491.0708470676;442640.2954479828;444821.6150417089;469073.5550868863;455009.4752306659;402621.73782353493;457867.85617801856;450843.4406997151;454728.989882783;245015.67932991832;246270.64818160105;458618.2853979521;200032.7841643228;200032.7841643228;273.19516802805424;1171993.223890275;535068.724174487;135530.07092152294;339991.0806744024;0;13;0;21;35;35;0;1;60;67;685120438685.158;262455872044.8655;577431327635.1582;55488.807713774906;10989.883802429244;-0.0;7386.189965835345;2579726.2731985296;521997.5091458463;0.0;282754.6028300162;4.294306374067987;0.30617632531629974
3166;2019-07-06 21:46:45.109;612;590;204;203;183;39;169;26;12;36;761;237;10;38;274;162;243;491;183;141;168;-100;626;357;361;140;361;303;626;290.0;-2.0;1474.0;241.0;0.0;43;100;66;1;0;0;1;0;0;0;1;1;0;0;0;21071.6484375;9891.6416015625;4392.908203125;2965.81274414062;587.0;278888;584.0;1196.0;Calculated values ==>;1562442405.109;334.36;332.16;293.56;293.46000000000004;291.46000000000004;277.06;274.0616903277293;290.06;275.76000000000005;274.36;276.76000000000005;349.26;296.86;274.16;276.96000000000004;300.56;289.36;297.46000000000004;322.26000000000005;287.26000000000005;289.96000000000004;331.56;331.86;263.16;242.56692532238324;267.9596281332873;274.0616903277293;291.46000000000004;6260000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3030000.0;6260000.0;0.04833333333333333;0.0;0.24566666666666667;0.04016666666666667;0.0;0.04833333333333333;3.017153931824872;9891.6416015625;4392.908203125;2965.81274414062;21071.6484375;482238.0036033719;479010.5821802558;254508.60025485998;254127.71612291495;246968.75858231957;430346.717906069;455152.65811648633;443373.06176112994;472293.48310962116;529791.7321354732;472491.0708470676;443080.6557621375;447095.7395217318;469201.49363940477;454840.80745482986;401468.59064592485;463533.7222264309;451136.02457736584;455011.60331462673;245015.67932991832;246270.64818160105;458719.98957552284;200602.95576924554;200602.95576924554;273.4238945413176;1172344.8754607681;535233.9528736683;135579.4183698201;340063.54848945094;0;13;0;21;35;35;0;1;60;67;685337002585.1924;262539858044.87885;577613097335.1871;59640.5227053396;10367.700857885473;-0.0;12296.417964693424;2580685.5243836604;522175.45935473184;0.0;282918.59722584125;4.771183289333808;0.30989545482597924
3167;2019-07-06 21:47:45.140;616;592;203;203;181;39;169;26;11;36;761;238;10;36;274;162;244;519;184;141;168;-100;627;357;362;139;362;303;628;89.0;-1.0;1496.0;321.0;0.0;42;100;65;1;0;0;1;0;0;0;1;1;0;0;0;20776.134765625;9972.1943359375;4357.1416015625;2970.341796875;588.0;278889;584.0;1195.0;Calculated values ==>;1562442465.14;334.76000000000005;332.36;293.46000000000004;293.46000000000004;291.26000000000005;277.06;274.0616903277293;290.06;275.76000000000005;274.26000000000005;276.76000000000005;349.26;296.96000000000004;274.16;276.76000000000005;300.56;289.36;297.56;325.06;287.26000000000005;289.96000000000004;331.56;331.96000000000004;263.16;242.35481222062532;267.9596281332873;274.0616903277293;291.56;6270000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6280000.0;0.014833333333333334;0.0;0.24933333333333335;0.0535;0.0;0.014833333333333334;3.0144758494513835;9972.1943359375;4357.1416015625;2970.341796875;20776.134765625;482705.1803481166;479071.40273643075;254028.4699694063;254028.4699694063;246221.04603733908;430346.717906069;454984.3640256855;443226.97429043637;472424.9728513876;529791.7321354732;472609.65142417647;443080.6557621375;446814.236746235;469063.3101005199;454840.80745482986;401468.2983409913;467828.3207855685;450956.69263597444;454842.94378697337;245015.67932991832;246688.97952812296;458876.0959046701;199952.64163161526;199952.64163161526;273.16784981975525;1172693.7871662145;535399.5703650422;135628.91188288495;340136.5032451491;0;13;0;21;35;35;0;1;60;67;685554014650.6888;262623601290.07043;577794991265.6033;60656.40027626607;13852.404803608431;-0.0;3780.8728153044785;2581688.51668922;522377.39785005007;0.0;283052.6438709832;4.525499208555483;0.35960754641194415
3168;2019-07-06 21:48:45.140;621;594;203;203;181;40;170;27;9;36;761;238;8;47;274;161;244;537;184;142;169;-100;626;358;362;140;362;304;627;314.0;-1.0;1942.0;362.0;0.0;45;100;65;1;0;0;1;0;0;0;1;1;0;0;0;20746.705078125;9917.689453125;4491.048828125;2976.92065429688;588.0;278890;585.0;1194.0;Calculated values ==>;1562442525.14;335.26000000000005;332.56;293.46000000000004;293.46000000000004;291.26000000000005;277.16;274.1680685717883;290.16;275.86;274.06;276.76000000000005;349.26;296.96000000000004;273.96000000000004;277.86;300.56;289.26000000000005;297.56;326.86;287.36;290.06;331.66;331.96000000000004;263.16;242.56692532238324;268.0796299477929;274.1680685717883;291.56;6260000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6270000.0;0.052333333333333336;0.0;0.3236666666666667;0.060333333333333336;0.0;0.052333333333333336;3.0119532755187883;9917.689453125;4491.048828125;2976.92065429688;20746.705078125;483540.68362004927;479484.98024001403;254077.97071499238;254077.97071499238;246256.9772111079;430280.9020939914;455125.6158036442;442728.0766999201;472293.48310962116;529715.5300099069;472477.1832610706;442580.7327243594;448165.9890469976;469063.3101005199;454530.5711204003;402050.1301172121;470816.2526272705;451103.10828574025;454984.3640256855;245433.99809710225;246688.97952812296;458719.98957552284;200619.56856526254;200619.56856526254;273.43478161504834;1173039.8108315791;535565.3193966177;135678.47240331137;340210.2381653965;0;13;0;21;35;35;0;1;60;67;685771214650.6888;262707301290.07043;577977091265.6033;78362.45379958418;15572.058734285705;-0.0;13311.757629095471;2582847.0071398523;522622.6017128659;0.0;283195.0824580199;6.168662951490935;0.4284760301174454
3169;2019-07-06 21:49:45.141;624;596;204;204;181;40;171;27;7;37;761;239;6;39;274;161;245;548;185;143;170;-101;630;357;362;139;362;306;631;-1.0;-1.0;1784.0;447.0;0.0;44;100;70;1;0;0;1;0;0;0;1;1;0;0;0;21040.01171875;10226.990234375;4486.423828125;2989.83203125;589.0;278891;586.0;1194.0;Calculated values ==>;1562442585.141;335.56;332.76000000000005;293.56;293.56;291.26000000000005;277.16;274.0616903277293;290.26000000000005;275.86;273.86;276.86;349.26;297.06;273.76000000000005;277.06;300.56;289.26000000000005;297.66;327.96000000000004;287.46000000000004;290.16;331.76000000000005;332.06;263.06;242.35481222062532;268.3187672390254;274.0616903277293;291.66;6300000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6310000.0;0.0;0.0;0.29733333333333334;0.0745;0.0;0.0;3.011797844236093;10226.990234375;4486.423828125;2989.83203125;21040.01171875;483525.779749564;479312.0255559986;254258.1965209878;254258.1965209878;246114.02572504382;430346.717906069;455266.7001950955;442016.3825157325;472523.0838727012;529563.0046643513;472330.6931117105;441867.40411234536;446661.59397328994;469063.3101005199;454700.04539168015;400265.8854659692;472020.0424659651;451249.3221069942;455125.6158036442;245852.32104278926;247107.31509690773;458774.6081297476;199479.85779577628;200619.56856526254;272.9810618249752;1173388.0392748432;535733.1945250162;135728.19617101317;340285.05168431276;0;13;0;21;35;35;0;1;60;67;685988418270.4265;262791002684.96933;578160094315.3822;72114.19335006698;19317.458899880865;-0.0;0.0;2584101.000097452;522913.3525385657;0.0;283306.0156203169;5.164682892942843;0.45204612436698605
3170;2019-07-06 21:50:45.121;627;598;205;204;181;40;172;28;9;37;762;239;7;46;274;160;245;558;185;144;171;-101;634;358;363;140;362;307;635;274.0;0.0;1781.0;462.0;0.0;46;100;75;1;0;0;1;0;0;0;1;1;0;0;0;21535.380859375;10636.9462890625;4580.17138671875;3012.38598632812;591.0;278892;586.0;1195.0;Calculated values ==>;1562442645.121;335.86;332.96000000000004;293.66;293.56;291.26000000000005;277.16;274.1680685717883;290.36;275.96000000000004;274.06;276.86;349.36;297.06;273.86;277.76000000000005;300.56;289.16;297.66;328.96000000000004;287.56;290.26000000000005;331.76000000000005;332.26000000000005;263.06;242.56692532238324;268.43790593516167;274.1680685717883;291.66;6340000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3070000.0;6350000.0;0.04566666666666667;0.0;0.29683333333333334;0.077;0.0;0.04566666666666667;3.014008616654534;10636.9462890625;4580.17138671875;3012.38598632812;21535.380859375;483512.2933596179;479139.6592763123;254438.30336260048;254062.25323722514;245973.10180847612;430280.9020939914;455239.982138536;442105.1117696454;472391.7460337592;529591.3199082674;472197.7665608716;441806.74464207777;447459.6055514472;469063.3101005199;454389.27195503766;397661.86473775544;473066.2989089049;451216.75786615635;455098.7016729525;245852.32104278926;247943.99896000302;458618.2853979521;199968.278758893;199968.278758893;273.1782971696757;1173742.7159481277;535907.0027073876;135778.19798168106;340360.58145947376;0;13;0;21;35;35;0;1;60;67;686205845770.4956;262874674784.99594;578343933015.4407;71874.28326535835;19916.050511207548;-0.0;11650.955979742052;2585300.504101638;523240.1894684581;0.0;283403.07455641235;5.67438870929405;0.4273986843981205
3171;2019-07-06 21:51:45.122;629;599;205;204;182;41;173;28;11;37;764;239;9;42;274;159;246;566;186;146;172;-100;639;359;363;140;363;307;640;290.0;-2.0;1626.0;307.0;0.0;55;100;80;1;0;0;1;0;0;0;1;1;0;0;0;22374.330078125;11081.228515625;4993.04248046875;3012.21923828125;592.0;278893;587.0;1195.0;Calculated values ==>;1562442705.122;336.06;333.06;293.66;293.56;291.36;277.26000000000005;274.27422755570615;290.46000000000004;275.96000000000004;274.26000000000005;276.86;349.56000000000006;297.06;274.06;277.36;300.56;289.06;297.76000000000005;329.76000000000005;287.76000000000005;290.36;331.86;332.36;263.16;242.56692532238324;268.43790593516167;274.27422755570615;291.76000000000005;6390000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;6400000.0;0.04833333333333333;0.0;0.271;0.051166666666666666;0.0;0.04833333333333333;3.0138525071307294;11081.228515625;4993.04248046875;3012.21923828125;22374.330078125;483242.91150265484;478700.6380357452;254194.72372066486;253822.53801246476;246130.40532747118;430214.79039162316;455381.0954182915;442402.47668766207;472391.7460337592;529800.5685820328;472197.7665608716;442105.1117696454;446894.5695448119;468924.88479177706;454077.13592351135;272950.42885071185;473677.9593064728;451509.02963491797;455239.982138536;246270.64818160105;248362.34728340767;458719.98957552284;200869.98883706203;200869.98883706203;273.53751112941353;1174108.636304069;536087.9905136211;135828.40386190955;340440.359571217;0;13;0;21;35;35;0;1;60;67;686423649400.2325;262958676184.89447;578528136085.2181;65455.304207512614;13193.325037784578;-0.0;12294.549676237908;2586444.93640275;523516.10552955745;0.0;283602.62376240245;4.764793202143856;0.3295070823618406
3172;2019-07-06 21:52:45.112;633;602;205;204;181;41;174;28;10;38;765;239;9;46;275;159;248;572;186;147;172;-100;644;359;363;139;363;307;644;149.0;-1.0;1540.0;216.0;0.0;56;100;82;1;0;0;1;0;0;0;1;1;0;0;0;22666.392578125;11360.5380859375;5017.7080078125;3005.859375;593.0;278894;589.0;1195.0;Calculated values ==>;1562442765.112;336.46000000000004;333.36;293.66;293.56;291.26000000000005;277.26000000000005;274.27422755570615;290.56;275.96000000000004;274.16;276.96000000000004;349.66;297.06;274.06;277.76000000000005;300.66;289.06;297.96000000000004;330.36;287.86;290.36;332.06;332.46000000000004;263.16;242.35481222062532;268.43790593516167;274.27422755570615;291.76000000000005;6440000.000000001;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6440000.000000001;0.024833333333333332;0.0;0.25666666666666665;0.036000000000000004;0.0;0.024833333333333332;3.0136962152717137;11360.5380859375;5017.7080078125;3005.859375;22666.392578125;483266.02508804196;478679.01110324974;254003.97954218535;253634.75713462342;245663.1406022499;430214.79039162316;455522.04257374874;442253.9184824793;472621.17715536855;529905.1787626159;472197.7665608716;442105.1117696454;447459.6055514472;469053.1854526702;454077.13592351135;273510.6786062543;474108.2231661055;451654.8667034098;455239.982138536;247107.31509690773;248780.69988749037;458876.0959046701;201199.58375780054;201199.58375780054;273.66675427705906;1174483.9131030382;536274.9740662102;135878.54615858567;340523.7685881458;0;13;0;21;35;35;0;1;60;67;686641413100.2672;263042362234.90778;578712305385.2474;61870.61257933421;9276.354437287304;-0.0;6308.669893121597;2587505.808867925;523703.321650658;0.0;283757.6247543668;3.9958324120044058;0.2868028526795553
3173;2019-07-06 21:53:45.153;639;605;204;204;181;41;174;29;-10;38;766;238;-10;41;275;158;249;576;185;148;173;-99;647;359;364;139;364;306;647;283.0;0.0;1571.0;271.0;0.0;64;100;83;1;0;0;1;0;0;0;1;1;0;0;0;22880.1015625;11430.615234375;5318.63623046875;2998.49560546875;595.0;278895;590.0;1195.0;Calculated values ==>;1562442825.153;337.06;333.66;293.56;293.56;291.26000000000005;277.26000000000005;274.27422755570615;290.56;276.06;272.16;276.96000000000004;349.76;296.96000000000004;272.16;277.26000000000005;300.66;288.96000000000004;298.06;330.76000000000005;287.96000000000004;290.46000000000004;332.16;332.66;263.26000000000005;242.35481222062532;268.3187672390254;274.27422755570615;291.66;6470000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;6470000.0;0.04716666666666667;0.0;0.26183333333333336;0.04516666666666667;0.0;0.04716666666666667;3.013383085249573;11430.615234375;5318.63623046875;2998.49560546875;22880.1015625;483806.55466209573;478776.52238708985;253496.15951252362;253496.15951252362;245561.9295100284;430214.79039162316;455354.70110775536;439447.9078533812;472621.17715536855;530085.791799281;472211.59516599093;439447.9078533812;446944.7289150091;468914.74651439214;453935.118180479;273723.9356278934;474355.2474114543;451623.09577240044;455213.39265390526;247525.65490268572;249617.41799618208;458977.5506073138;201018.1174914438;201018.1174914438;273.5956294347716;1174863.7265836657;536465.0301272405;135928.616641662;340609.96365005296;0;13;0;21;35;35;0;1;60;67;686859662135.7317;263125819225.08542;578896331050.6392;62428.86677643395;11651.167729066796;-0.0;11989.543811829433;2588542.345681242;523877.8368396947;0.0;283910.2140670609;4.358450511386268;0.2941910699161642
3174;2019-07-06 21:54:45.123;644;608;204;203;180;41;175;29;-20;38;767;237;-21;33;275;158;251;581;184;149;174;-99;652;360;364;137;364;305;652;251.0;-1.0;1369.0;391.0;0.0;68;100;84;1;0;0;1;0;0;0;1;1;0;0;0;23258.12890625;11641.1748046875;5525.57470703125;2998.9130859375;597.0;278896;592.0;1195.0;Calculated values ==>;1562442885.123;337.56000000000006;333.96000000000004;293.56;293.46000000000004;291.16;277.26000000000005;274.38016830617;290.66;276.06;271.16;276.96000000000004;349.86;296.86;271.06;276.46000000000004;300.66;288.96000000000004;298.26000000000005;331.26000000000005;288.06;290.56;332.36;332.86;263.26000000000005;241.92719264551067;268.19934244402924;274.38016830617;291.56;6520000.0;3600000.0;3640000.0;1370000.0;3640000.0;3050000.0;6520000.0;0.04183333333333333;0.0;0.22816666666666666;0.06516666666666666;0.0;0.04183333333333333;3.0130692279863966;11641.1748046875;5525.57470703125;2998.9130859375;23258.12890625;483981.0897550069;478640.3129131533;253269.26504036112;252907.72155510655;245071.12367415344;430148.3826014536;455495.84257983865;438124.7295301388;472882.9073446267;530266.2318028542;472225.53028662654;437968.82056851813;446002.4824056516;468914.74651439214;453763.6178575058;274281.21300201135;474511.98815678194;451768.9547489059;455354.70110775536;248362.34728340767;250454.15340279948;459288.27029601636;200376.24621117816;200376.24621117816;273.3477235830416;1175248.0195936004;536657.1989111018;135978.57005804608;340700.2868900039;0;13;0;21;35;35;0;1;60;67;687077952934.968;263208577824.7959;579079539399.9982;54246.278943942845;16872.43356952862;-0.0;10666.598696506811;2589514.152412405;524115.41466801305;0.0;284098.9208533764;4.055671903361299;0.3025081908336737
3175;2019-07-06 21:55:45.124;648;611;203;202;179;42;176;29;-22;38;767;237;-23;27;275;158;252;584;185;150;175;-99;649;361;365;138;365;304;649;168.0;-1.0;1377.0;433.0;0.0;79;100;84;1;0;0;1;0;0;0;1;1;0;1;0;23409.017578125;11577.986328125;5862.8134765625;2989.7275390625;599.0;278897;594.0;1197.0;Calculated values ==>;1562442945.124;337.96000000000004;334.26000000000005;293.46000000000004;293.36;291.06;277.36;274.4858918419099;290.76000000000005;276.06;270.96000000000004;276.96000000000004;349.86;296.86;270.86;275.86;300.66;288.96000000000004;298.36;331.56;288.16;290.66;332.56;333.06;263.26000000000005;242.14157278889297;268.0796299477929;274.4858918419099;291.66;6490000.000000001;3610000.0;3650000.0;1380000.0;3650000.0;3040000.0;6490000.000000001;0.028;0.0;0.22949999999999998;0.07216666666666667;0.0;0.028;3.017796912060107;11577.986328125;5862.8134765625;2989.7275390625;23409.017578125;484894.00303157663;479442.54811432306;253041.2473681371;252679.76720546558;244845.17592275722;430081.6785162784;455469.771500397;438039.0146135774;472752.1489716358;530342.1025289536;472358.4094998168;437883.18805776763;445341.22453111183;468776.0646351771;453591.65705251123;275327.5352674609;475343.85860618606;451737.5325503327;455328.4357522933;249199.05678690012;251290.9062238717;459133.086558101;200299.24048853456;200299.24048853456;273.3216924199136;1175636.918963594;536850.6951459605;136028.47622848142;340795.1917068502;0;13;0;21;35;35;0;1;60;67;687296656580.5729;263291079200.02408;579262242445.5034;54561.27816169733;18679.175891353712;-0.0;7140.817467385245;2590420.8971696203;524411.68301873;0.0;284247.3184617381;3.9343708641483555;0.3196916180790217
3176;2019-07-06 21:56:45.104;648;612;203;202;179;42;176;30;-23;39;767;238;-24;21;275;157;253;583;186;152;175;-98;648;359;364;139;364;304;648;-1.0;-1.0;1168.0;382.0;0.0;84;100;84;1;0;0;1;0;0;0;1;1;0;0;0;23325.73828125;11578.7177734375;5960.33544921875;2975.85888671875;600.0;278898;596.0;1196.0;Calculated values ==>;1562443005.104;337.96000000000004;334.36;293.46000000000004;293.36;291.06;277.36;274.27422755570615;290.76000000000005;276.16;270.86;277.06;349.86;296.96000000000004;270.76000000000005;275.26000000000005;300.66;288.86;298.46000000000004;331.46000000000004;288.36;290.66;332.76000000000005;333.16;263.36;242.35481222062532;268.0796299477929;274.27422755570615;291.76000000000005;6480000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6480000.0;0.0;0.0;0.19466666666666665;0.06366666666666666;0.0;0.0;3.0151180832946505;11578.7177734375;5960.33544921875;2975.85888671875;23325.73828125;485003.74314009194;479708.6324780554;253086.1466975182;252724.00388660305;244877.77313780977;430214.79039162316;455636.81812904833;437883.18805776763;472719.2527797885;530342.1025289536;472477.1832610706;437727.04723144654;444478.12225269125;468914.74651439214;453792.92581969226;393349.4895158611;475312.29326516745;452205.3545344903;455495.84257983865;250035.78352995744;251709.28920128586;459078.972389739;199396.4120568746;200299.24048853456;272.9564506343515;1176026.2454437795;537043.6033560236;136078.17287763866;340893.68510584935;0;13;0;21;35;35;0;1;60;67;687515283680.6425;263374151500.0505;579444581645.5614;46425.42572817384;16533.123007859034;-0.0;0.0;2591262.1725170147;524705.021031042;0.0;284306.80543838115;3.0689163278092613;0.28449338320635
3177;2019-07-06 21:57:45.115;647;613;205;205;180;40;176;29;-24;39;767;238;-25;22;275;156;253;584;186;153;175;-98;642;359;364;138;364;303;642;295.0;-1.0;1197.0;277.0;0.0;84;100;81;1;0;0;1;0;0;0;1;1;0;0;0;22904.96484375;11215.8837890625;5872.61865234375;2969.46826171875;601.0;278899;596.0;1197.0;Calculated values ==>;1562443065.115;337.86;334.46000000000004;293.66;293.66;291.16;277.16;274.27422755570615;290.76000000000005;276.06;270.76000000000005;277.06;349.86;296.96000000000004;270.66;275.36;300.66;288.76000000000005;298.46000000000004;331.56;288.46000000000004;290.66;332.76000000000005;333.26000000000005;263.36;242.14157278889297;267.9596281332873;274.27422755570615;291.76000000000005;6420000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;6420000.0;0.04916666666666667;0.0;0.1995;0.04616666666666667;0.0;0.04916666666666667;3.0174810767648266;11215.8837890625;5872.61865234375;2969.46826171875;22904.96484375;485516.172676031;480552.41870112286;254098.9045725821;254098.9045725821;245402.7383746353;430214.79039162316;455636.81812904833;437953.82195464283;472850.0741107318;530417.9335295041;472609.65142417647;437798.07955487026;444821.6150417089;468914.74651439214;453650.55769495555;397786.6066357155;476196.2387730618;452350.433217933;455495.84257983865;250035.78352995744;252127.67657613798;459234.29461077973;200626.04559049653;200626.04559049653;273.44168287695675;1176411.5719328688;537233.5931938705;136127.72635361328;340992.31113468524;0;13;0;21;35;35;0;1;60;67;687733723720.3439;263457266734.93692;579626715030.3125;47346.89138464719;11939.080829769742;-0.0;12531.098351975988;2592043.751755149;524942.3328952315;0.0;284411.2504025718;3.5804753945125634;0.24163651941210745
3178;2019-07-06 21:58:45.095;645;612;207;206;181;39;176;29;-24;39;766;238;-26;18;275;156;254;582;187;154;175;-98;639;358;363;139;363;302;640;261.0;-1.0;1124.0;253.0;0.0;81;100;79;1;0;0;1;0;0;0;1;1;0;0;0;22780.998046875;11146.6318359375;5799.78173828125;2964.72192382812;601.0;278900;596.0;1197.0;Calculated values ==>;1562443125.095;337.66;334.36;293.86;293.76000000000005;291.26000000000005;277.06;274.1680685717883;290.76000000000005;276.06;270.76000000000005;277.06;349.76;296.96000000000004;270.56;274.96000000000004;300.66;288.76000000000005;298.56;331.36;288.56;290.66;332.76000000000005;333.26000000000005;263.36;242.35481222062532;267.8393353686513;274.1680685717883;291.86;6390000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6400000.0;0.0435;0.0;0.18733333333333332;0.042166666666666665;0.0;0.0435;3.0174810767648266;11146.6318359375;5799.78173828125;2964.72192382812;22780.998046875;485556.38091447274;480635.0746003155;254946.21233390333;254569.2612065749;245799.71018171124;430280.9020939914;455803.4427082957;438179.53515710204;472719.2527797885;530389.4420248142;472741.9036590147;437869.15320432716;444445.26436519914;469053.1854526702;453822.3608475785;400337.502016012;476134.3401653008;452670.27477815334;455662.82465649385;250035.78352995744;252127.67657613798;459078.972389739;200389.5908293043;200389.5908293043;273.344331669219;1176792.1613849592;537419.8853727058;136177.16145464694;341089.54871463694;0;13;0;21;35;35;0;1;60;67;687951751020.4132;263540339034.96335;579808154530.3702;44545.98290407411;10908.068922464996;-0.0;11104.385671482743;2592809.2704498144;525132.6623455891;0.0;284608.1471153743;3.342774574787597;0.22845541253503018
