;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3179;2019-07-06 21:59:45.115;643;612;208;208;183;38;176;28;-25;38;764;239;-26;22;275;157;254;581;188;156;175;-98;635;357;362;138;362;302;635;209.0;-2.0;1254.0;275.0;0.0;76;100;76;1;0;0;1;0;0;0;1;1;0;1;0;22397.39453125;10715.9599609375;5541.96044921875;2971.9423828125;601.0;278901;597.0;1195.0;Calculated values ==>;1562443185.115;337.46000000000004;334.36;293.96000000000004;293.96000000000004;291.46000000000004;276.96000000000004;274.0616903277293;290.76000000000005;275.96000000000004;270.66;276.96000000000004;349.56000000000006;297.06;270.56;275.36;300.66;288.86;298.56;331.26000000000005;288.76000000000005;290.66;332.86;333.26000000000005;263.36;242.14157278889297;267.8393353686513;274.0616903277293;291.96000000000004;6350000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6350000.0;0.034833333333333334;0.0;0.209;0.04583333333333333;0.0;0.034833333333333334;3.0124393372881944;10715.9599609375;5541.96044921875;2971.9423828125;22397.39453125;485706.5072802422;481210.202262976;255581.5117229827;255581.5117229827;246640.3840660498;430346.717906069;455969.6482529023;438024.4983934438;472752.1489716358;530180.8496845886;472860.2294888238;437869.15320432716;445020.00224024826;469191.38263189426;454135.31371311087;402637.9483752732;476588.50957396516;453132.35556440166;455829.3850296311;250454.15340279948;252127.67657613798;459234.29461077973;200095.5819157574;200095.5819157574;273.22421687655725;1177168.773485192;537602.1343670435;136226.65014792074;341184.09473767545;0;13;0;21;35;35;0;1;60;67;688169323520.3441;263623466734.93692;579989414930.3126;49727.143543836464;11877.190998521857;-0.0;8908.0608084666;2593595.141706426;525322.6028039256;0.0;284774.9730927833;3.6668173928212964;0.2673043007902022
3180;2019-07-06 22:00:45.096;639;610;208;208;184;38;176;28;-25;38;762;239;-26;18;275;157;253;575;187;157;175;-98;634;356;361;137;361;302;634;-2.0;-1.0;1090.0;301.0;0.0;72;100;75;1;0;0;1;0;0;0;1;1;0;0;0;22402.384765625;10833.478515625;5567.091796875;2974.1669921875;600.0;278902;596.0;1194.0;Calculated values ==>;1562443245.096;337.06;334.16;293.96000000000004;293.96000000000004;291.56;276.96000000000004;273.955091788801;290.76000000000005;275.96000000000004;270.66;276.96000000000004;349.36;297.06;270.56;274.96000000000004;300.66;288.86;298.46000000000004;330.66;288.86;290.66;332.76000000000005;333.16;263.36;241.92719264551067;267.8393353686513;273.955091788801;291.86;6340000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6340000.0;0.0;0.0;0.18166666666666667;0.050166666666666665;0.0;0.0;3.0100760798108803;10833.478515625;5567.091796875;2974.1669921875;22402.384765625;485242.59833448956;481031.06037877506;255633.4709182688;255633.4709182688;247012.6844029221;430412.23801567365;456135.4377423473;438024.4983934438;472882.9073446267;529972.2215421381;472860.2294888238;437869.15320432716;444445.26436519914;469329.3392245732;454305.82633570756;402632.3689035396;475799.99565342977;453448.69786058774;455995.526710799;250035.78352995744;251709.28920128586;459389.2660266468;199052.35511915377;200095.5819157574;272.80753203689017;1177541.9867573606;537781.6561542812;136276.18536821302;341276.6408574226;0;13;0;21;35;35;0;1;60;67;688386154835.151;263705940609.8635;580170557550.1514;43413.27269482936;13060.235030525899;-0.0;0.0;2594371.066053848;525530.3488802196;0.0;284849.18342540506;2.9148012092887643;0.26274815706703664
3181;2019-07-06 22:01:45.096;636;608;209;209;185;38;177;27;-25;37;762;238;-27;21;275;158;253;572;185;158;176;-99;632;356;361;138;361;302;632;-2.0;-1.0;1181.0;384.0;0.0;71;100;73;1;0;0;1;0;0;0;1;1;0;0;0;22127.125;10559.533203125;5495.5009765625;2971.24462890625;599.0;278903;595.0;1197.0;Calculated values ==>;1562443305.096;336.76000000000005;333.96000000000004;294.06;294.06;291.66;276.96000000000004;273.955091788801;290.86;275.86;270.66;276.86;349.36;296.96000000000004;270.46000000000004;275.26000000000005;300.66;288.96000000000004;298.46000000000004;330.36;288.96000000000004;290.76000000000005;332.66;333.06;263.26000000000005;242.14157278889297;267.8393353686513;273.955091788801;291.66;6320000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6320000.0;0.0;0.0;0.19683333333333333;0.064;0.0;0.0;3.017796912060107;10559.533203125;5495.5009765625;2971.24462890625;22127.125;485031.98674014525;480967.22212872555;256127.24123216062;256127.24123216062;247424.7945960925;430412.23801567365;456275.1894504466;438024.4983934438;472654.2065195329;529972.2215421381;472741.9036590147;437713.4967235476;444876.6353584544;469329.3392245732;454446.891000169;403714.8608291978;475588.4461993673;453591.65705251123;456135.4377423473;249617.41799618208;251290.9062238717;459133.086558101;198654.6165977945;200095.5819157574;272.64962334877583;1177913.0660054076;537959.9312519375;136325.73046505547;341368.8291305346;0;13;0;21;35;35;0;1;60;67;688602754835.151;263788440609.8635;580351757550.1514;47115.97173344364;16670.62207745962;-0.0;0.0;2595125.4764240836;525778.1060227861;0.0;284849.18342540506;3.352552249055252;0.30913825484751345
3182;2019-07-06 22:02:45.107;633;607;209;209;185;38;177;26;-26;37;762;237;-27;17;275;159;252;569;185;159;177;-99;628;356;360;138;360;301;629;-1.0;-1.0;1326.0;327.0;0.0;65;100;70;1;0;0;1;0;0;0;1;1;0;0;0;21784.83203125;10242.6845703125;5186.77294921875;2962.6005859375;598.0;278904;595.0;1196.0;Calculated values ==>;1562443365.107;336.46000000000004;333.86;294.06;294.06;291.66;276.96000000000004;273.955091788801;290.86;275.76000000000005;270.56;276.86;349.36;296.86;270.46000000000004;274.86;300.66;289.06;298.36;330.06;289.06;290.86;332.66;332.96000000000004;263.26000000000005;242.14157278889297;267.7187500070086;273.955091788801;291.66;6280000.0;3560000.0;3600000.0;1380000.0;3600000.0;3010000.0;6290000.0;0.0;0.0;0.221;0.0545;0.0;0.0;3.0154332923686895;10242.6845703125;5186.77294921875;2962.6005859375;21784.83203125;485042.55213600874;481165.6519094875;256289.20983313516;256289.20983313516;247537.18180126083;430412.23801567365;456440.2180442986;438095.2167564963;472654.2065195329;530048.2812349753;472755.7439423262;437940.2675631159;444501.2531899496;469467.0563939442;454587.787147844;405264.27206929534;475500.3201251409;453906.01539497345;456440.2180442986;249617.41799618208;250872.52762923925;459133.086558101;199297.48190490238;200095.5819157574;272.9046644412158;1178279.066069334;538133.3148483341;136375.1882409049;341457.8644002889;0;13;0;21;35;35;0;1;60;67;688819094490.7148;263871255790.07935;580532690715.6229;52774.299402202254;14161.040453599326;-0.0;0.0;2595958.0479625203;526035.0836484769;0.0;284849.18342540506;3.639361047684969;0.3186373377202394
3183;2019-07-06 22:03:45.097;629;605;208;207;185;38;178;27;-26;36;762;237;-28;19;275;159;251;562;185;160;177;-100;621;357;362;137;362;301;621;169.0;-1.0;1348.0;339.0;0.0;68;100;67;1;0;0;1;0;0;0;1;1;0;0;0;21362.275390625;9979.705078125;5158.62353515625;2965.71240234375;597.0;278905;593.0;1196.0;Calculated values ==>;1562443425.097;336.06;333.66;293.96000000000004;293.86;291.66;276.96000000000004;274.0616903277293;290.96000000000004;275.86;270.56;276.76000000000005;349.36;296.86;270.36;275.06;300.66;289.06;298.26000000000005;329.36;289.16;290.86;332.46000000000004;332.86;263.16;241.92719264551067;267.7187500070086;274.0616903277293;291.66;6210000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6210000.0;0.028166666666666666;0.0;0.22466666666666668;0.0565;0.0;0.028166666666666666;3.0155906248299003;9979.705078125;5158.62353515625;2965.71240234375;21362.275390625;485242.49354036147;481791.28494025156;256334.550441426;255937.83600761188;247843.21994438136;430346.717906069;456249.6922589759;438095.2167564963;472687.3056196521;530048.2812349753;472755.7439423262;437785.01000687695;444788.4522848616;469191.38263189426;454418.0184064888;408146.3749748354;475422.69053980877;453705.38493801095;456109.75032730796;248780.69988749037;250454.15340279948;459187.24286811694;199768.6848226689;199768.6848226689;273.09523578032514;1178638.56536994;538301.8066747759;136424.5826151841;341544.0616687236;0;13;0;21;35;35;0;1;60;67;689035658389.8885;263953742039.76465;580713260614.934;53544.02750779989;14657.148529567814;-0.0;7220.273345047333;2596843.8863523807;526275.195197158;0.0;284909.3423415602;4.166000801551503;0.3210222465887211
3184;2019-07-06 22:04:45.138;625;602;208;207;184;38;178;26;-26;36;762;237;-28;18;275;160;250;550;184;162;177;-100;622;356;360;136;360;301;622;-3.0;-1.0;1239.0;221.0;0.0;60;100;64;1;0;0;1;0;0;0;1;1;0;0;0;20885.98828125;9708.5439453125;4950.701171875;2968.92724609375;596.0;278906;593.0;1197.0;Calculated values ==>;1562443485.138;335.66;333.36;293.96000000000004;293.86;291.56;276.96000000000004;273.955091788801;290.96000000000004;275.76000000000005;270.56;276.76000000000005;349.36;296.86;270.36;274.96000000000004;300.66;289.16;298.16;328.16;289.36;290.86;332.46000000000004;332.76000000000005;263.16;241.71165711629368;267.7187500070086;273.955091788801;291.56;6220000.0;3560000.0;3600000.0;1360000.0;3600000.0;3010000.0;6220000.0;0.0;0.0;0.20650000000000002;0.036833333333333336;0.0;0.0;3.018269303917122;9708.5439453125;4950.701171875;2968.92724609375;20885.98828125;484561.07549221325;481240.01021995407;256278.84461444756;255883.1319160122;247460.5140925379;430412.23801567365;456579.465419306;438095.2167564963;472818.15071447083;530048.2812349753;472755.7439423262;437785.01000687695;444644.95881864097;469467.0563939442;454728.515857866;407221.31032032974;473471.2566189498;454332.15923965833;456440.2180442986;248780.69988749037;250035.78352995744;459342.28828622616;199932.41936221844;199768.6848226689;273.1555925357341;1178990.8748150123;538465.9875306276;136474.07174016885;341628.3636084495;0;13;0;21;35;35;0;1;60;67;689252406400.3499;264035698004.9391;580893984025.3186;49180.61766191838;9554.930172034285;-0.0;0.0;2597700.510023737;526477.1003944381;0.0;284969.55240167584;3.3319136336729027;0.275247180937517
3185;2019-07-06 22:05:45.119;621;600;209;208;186;38;179;26;-26;36;763;237;-28;16;275;161;248;541;184;163;178;-100;617;356;361;136;361;301;618;-3.0;-1.0;1077.0;192.0;0.0;58;100;62;1;0;0;1;0;0;0;1;1;0;0;0;20886.615234375;9681.3798828125;4882.24853515625;2970.74438476562;594.0;278907;591.0;1195.0;Calculated values ==>;1562443545.119;335.26000000000005;333.16;294.06;293.96000000000004;291.76000000000005;276.96000000000004;273.955091788801;291.06;275.76000000000005;270.56;276.76000000000005;349.46000000000004;296.86;270.36;274.76000000000005;300.66;289.26000000000005;297.96000000000004;327.26000000000005;289.46000000000004;290.96000000000004;332.26000000000005;332.56;263.16;241.71165711629368;267.7187500070086;273.955091788801;291.56;6170000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6180000.0;0.0;0.0;0.1795;0.032;0.0;0.0;3.0135397412529543;9681.3798828125;4882.24853515625;2970.74438476562;20886.615234375;484544.7050058075;481408.92800771364;256906.5662252186;256503.56237143144;248308.28236804597;430412.23801567365;456554.21884749416;438095.2167564963;472818.15071447083;530152.5380097117;472755.7439423262;437785.01000687695;444357.3337933654;469329.3392245732;454869.0781991784;408623.0786905329;472595.5051602895;454303.793856829;456414.7828251579;247943.99896000302;249199.05678690012;459342.28828622616;199933.3576407968;199768.6848226689;273.1559626271251;1179338.86961074;538627.519061197;136523.5533295818;341710.27890787343;0;13;0;21;35;35;0;1;60;67;689468637905.1573;264117272164.86646;581074526835.1578;42750.053711268054;8301.085780653739;-0.0;0.0;2598466.3563563377;526625.8534072026;0.0;284969.55240167584;2.91148933961075;0.24049612127553954
3186;2019-07-06 22:06:45.119;616;597;210;209;187;38;180;25;-21;36;763;237;-27;20;275;161;247;526;186;164;179;-101;615;356;360;136;360;301;616;-2.0;-1.0;1205.0;308.0;0.0;56;100;60;1;0;0;1;0;0;0;1;1;0;0;0;20860.6171875;9476.0576171875;4702.79052734375;2965.90893554688;593.0;278908;590.0;1195.0;Calculated values ==>;1562443605.119;334.76000000000005;332.86;294.16;294.06;291.86;276.96000000000004;273.955091788801;291.16;275.66;271.06;276.76000000000005;349.46000000000004;296.86;270.46000000000004;275.16;300.66;289.26000000000005;297.86;325.76000000000005;289.56;291.06;332.16;332.46000000000004;263.06;241.71165711629368;267.7187500070086;273.955091788801;291.76000000000005;6150000.0;3560000.0;3600000.0;1360000.0;3600000.0;3010000.0;6160000.0;0.0;0.0;0.20083333333333334;0.051333333333333335;0.0;0.0;3.0136962152717137;9476.0576171875;4702.79052734375;2965.90893554688;20860.6171875;484053.7959810515;481203.2406843029;257431.63811180764;257023.0468337834;248739.10817968444;430412.23801567365;456857.4943786723;438865.43479602295;472818.15071447083;530152.5380097117;472755.7439423262;437940.2675631159;444931.73517570685;469467.0563939442;454869.0781991784;409081.96916275966;470529.55440406216;454615.39246030693;456718.5572118646;247525.65490268572;248780.69988749037;459241.4411475646;199208.4606978906;199768.6848226689;272.8694059981527;1179686.7632142557;538787.1643736969;136573.0254405844;341790.15423339425;0;13;0;21;35;35;0;1;60;67;689684937905.1573;264198872164.86646;581255126835.1578;48131.10896470825;13348.359663083267;-0.0;0.0;2599223.6993786376;526806.2654525671;0.0;284969.55240167584;3.5859049119587385;0.31715833691601253
3187;2019-07-06 22:07:45.089;612;594;211;210;187;38;180;25;-1;36;763;237;-8;15;275;161;245;512;188;165;179;-101;613;355;360;136;360;301;613;-2.0;-1.0;1431.0;400.0;0.0;49;100;57;1;0;0;1;0;0;0;1;1;0;0;0;20477.029296875;9163.576171875;4505.18798828125;2965.28491210938;591.0;278909;588.0;1195.0;Calculated values ==>;1562443665.089;334.36;332.56;294.26000000000005;294.16;291.86;276.96000000000004;273.8482719121499;291.16;275.66;273.06;276.76000000000005;349.46000000000004;296.86;272.36;274.66;300.66;289.26000000000005;297.66;324.36;289.66;291.06;331.96000000000004;332.26000000000005;263.06;241.71165711629368;267.7187500070086;273.8482719121499;291.96000000000004;6130000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;6130000.0;0.0;0.0;0.23850000000000002;0.06666666666666667;0.0;0.0;3.014008616654534;9163.576171875;4505.18798828125;2965.28491210938;20477.029296875;483706.0937261669;481113.72382767394;258028.23732586522;257612.4841870573;248862.1582480578;430477.46260093397;456857.4943786723;441876.3466884435;472818.15071447083;530152.5380097117;472755.7439423262;440834.61030177056;444213.19900484144;469467.0563939442;455037.6728021549;409102.2121184412;468729.50737764407;454756.7536004463;456718.5572118646;246688.97952812296;247943.99896000302;459241.4411475646;198743.78211600028;199768.6848226689;272.6809175123172;1180031.071361596;538942.4169902056;136622.4273426974;341866.84902115056;0;13;0;21;35;35;0;1;60;67;689900829905.2604;264280431364.90536;581435636535.2439;57987.116650527714;17366.51060210429;-0.0;0.0;2600107.5757665797;527062.094726273;0.0;284969.55240167584;4.530083260261088;0.40970844164806697
3188;2019-07-06 22:08:48.120;608;590;210;210;188;38;181;26;10;36;764;238;5;31;275;161;244;486;188;166;180;-102;609;356;361;138;361;302;609;308.0;-1.0;1340.0;399.0;2.0;48;100;56;1;0;0;1;0;0;0;1;1;0;0;0;20491.431640625;9041.912109375;4374.3984375;2971.77099609375;589.0;278910;587.0;1195.0;Calculated values ==>;1562443728.12;333.96000000000004;332.16;294.16;294.16;291.96000000000004;276.96000000000004;273.955091788801;291.26000000000005;275.76000000000005;274.16;276.76000000000005;349.56000000000006;296.96000000000004;273.66;276.26000000000005;300.66;289.26000000000005;297.56;321.76000000000005;289.76000000000005;291.16;331.86;332.06;262.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;291.96000000000004;6090000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6090000.0;0.051333333333333335;0.0;0.22333333333333333;0.0665;0.0003333333333333333;0.051666666666666666;3.014320287991736;9041.912109375;4374.3984375;2971.77099609375;20491.431640625;483584.0367537395;480996.1720237438;257858.91377338365;257858.91377338365;249385.5454454017;430412.23801567365;456832.62271452433;443285.3374463631;472556.2466753328;530180.8496845886;472741.9036590147;442552.9904358224;446301.07743510534;469329.3392245732;454869.0781991784;410430.53145310254;465120.2545860874;454728.989882783;456693.4984895324;246270.64818160105;247107.31509690773;458829.2679732881;199296.6044386876;199674.42578923402;272.90431699722353;1180389.7217862085;539101.7933971522;136674.40214413486;341944.5836338041;0;13;0;21;35;35;0;1;60;67;690128056659.896;264366783834.76688;581625674999.9391;54490.81703838087;17258.922125050933;-0.0;13279.318756182081;2601092.241964771;527365.2163438736;0.0;285085.8036154506;5.18846929682842;0.38062393570087083
3189;2019-07-06 22:09:45.090;606;587;210;209;188;38;182;26;12;36;764;238;10;31;276;162;243;460;188;167;181;-102;611;355;360;137;359;303;612;-1.0;77.0;1377.0;244.0;0.0;40;100;56;1;0;0;1;0;0;0;1;1;0;0;0;20373.796875;9098.7978515625;4195.427734375;2988.97680664062;588.0;278911;586.0;1196.0;Calculated values ==>;1562443785.09;333.76000000000005;331.86;294.16;294.06;291.96000000000004;276.96000000000004;273.8482719121499;291.36;275.76000000000005;274.36;276.76000000000005;349.56000000000006;296.96000000000004;274.16;276.26000000000005;300.76000000000005;289.36;297.46000000000004;319.16;289.86;291.26000000000005;331.76000000000005;331.96000000000004;262.96000000000004;241.92719264551067;267.9596281332873;273.8482719121499;291.96000000000004;6110000.0;3550000.0;3600000.0;1370000.0;3590000.0;3030000.0;6120000.0;0.0;0.012833333333333334;0.22949999999999998;0.04066666666666666;0.0;0.0;3.016998423383979;9098.7978515625;4195.427734375;2988.97680664062;20373.796875;483072.55796850054;480211.5580551969;257673.5129251205;257260.21168979577;249258.5704148213;430477.46260093397;457134.9086187424;443373.06176112994;472687.3056196521;530104.8735352602;472609.65142417647;443080.6557621375;446107.1014639255;469731.8396837668;455177.70759846305;409125.05329947034;460380.59572328295;455038.97038927546;456996.27786778926;245852.32104278926;246688.97952812296;458985.09233437356;199647.23116960409;199674.42578923402;273.0387571592201;1180713.0679070007;539245.3317647902;136721.5665611477;342012.3923834231;0;13;0;21;35;35;0;1;60;67;690333433509.9991;264445117584.8062;581798009250.0256;55935.07812075518;10546.406354033958;0.0;0.0;2601965.986860656;527585.2260055749;0.0;285190.87622516166;4.082826146353827;0.3417991190536062
3190;2019-07-06 22:10:45.101;605;585;210;210;187;37;182;25;13;36;765;238;11;45;275;162;242;443;188;169;181;-102;612;355;360;136;360;303;613;131.0;-1.0;1356.0;210.0;0.0;35;100;56;1;0;0;1;0;0;0;1;1;0;0;0;20465.908203125;9087.6494140625;4096.2373046875;2990.07250976562;587.0;278912;585.0;1197.0;Calculated values ==>;1562443845.101;333.66;331.66;294.16;294.16;291.86;276.86;273.8482719121499;291.36;275.66;274.46000000000004;276.76000000000005;349.66;296.96000000000004;274.26000000000005;277.66;300.66;289.36;297.36;317.46000000000004;290.06;291.26000000000005;331.66;331.86;262.96000000000004;241.71165711629368;267.9596281332873;273.8482719121499;291.96000000000004;6120000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6130000.0;0.021833333333333333;0.0;0.226;0.035;0.0;0.021833333333333333;3.0196766357812477;9087.6494140625;4096.2373046875;2990.07250976562;20465.908203125;482815.9360385702;479802.54335717345;257612.4841870573;257612.4841870573;248862.1582480578;430477.46260093397;457134.9086187424;443518.9199794291;472818.15071447083;530209.2358670825;472609.65142417647;443226.97429043637;448075.1158509465;469467.0563939442;455177.70759846305;408225.63133906265;457306.1482429568;455320.5203350088;456996.27786778926;245433.99809710225;246270.64818160105;459140.5626238012;200017.17685837584;200017.17685837584;273.1847213748099;1181053.4611775328;539396.9132772489;136771.4011069063;342081.5022600837;0;13;0;21;35;35;0;1;60;67;690549473110.5623;264527032600.0197;581979842580.4995;55031.39394535804;9069.318501789887;-0.0;5610.7103720388595;2602890.876995728;527748.720348268;0.0;285237.64071696915;4.310102544111867;0.3170828902086949
3191;2019-07-06 22:11:45.121;606;576;209;209;188;38;183;26;15;36;766;238;14;42;276;163;241;385;187;170;182;-101;614;355;360;138;360;305;615;-2.0;-1.0;1851.0;370.0;0.0;33;100;59;1;0;0;1;0;0;0;1;1;0;0;0;20567.677734375;9306.2587890625;3990.22998046875;2992.88549804688;587.0;278913;584.0;1195.0;Calculated values ==>;1562443905.121;333.76000000000005;330.76000000000005;294.06;294.06;291.96000000000004;276.96000000000004;273.8482719121499;291.46000000000004;275.76000000000005;274.66;276.76000000000005;349.76;296.96000000000004;274.56;277.36;300.76000000000005;289.46000000000004;297.26000000000005;311.66;290.16;291.36;331.56;331.86;263.06;242.14157278889297;268.19934244402924;273.8482719121499;291.86;6140000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6150000.0;0.0;0.0;0.30850000000000005;0.06166666666666667;0.0;0.0;3.0146312278684975;9306.2587890625;3990.22998046875;2992.88549804688;20567.677734375;482732.95030437317;478242.54317744;257081.80557827465;257081.80557827465;249133.19558184364;430477.46260093397;457273.3875626309;443403.66687243717;472556.2466753328;530161.7641224974;472344.49817556154;443257.1847228264;447276.8002363944;469594.5845458418;455317.5800407417;406814.7396049628;446219.35885232285;455461.04788358515;457134.9086187424;245015.67932991832;246270.64818160105;458930.57338890136;199439.82510023494;200017.17685837584;272.9567797656884;1181395.5217090864;539550.246939749;136821.2757096167;342148.9119498477;0;13;0;21;35;35;0;1;60;67;690765545110.4937;264609259999.9936;582162303380.4415;75262.8451867244;16001.929477801097;-0.0;0.0;2603977.0242499253;527957.7170570537;0.0;285284.4122220279;5.602718260711591;0.4757158770630928
3192;2019-07-06 22:12:45.112;608;580;208;207;186;38;184;27;19;36;765;239;19;54;276;164;241;399;187;171;183;-100;617;356;361;144;361;307;618;345.0;0.0;1585.0;300.0;2.0;31;100;65;1;0;0;1;0;0;0;1;1;0;0;0;21001.994140625;9707.6767578125;3961.19140625;2985.52685546875;587.0;278914;584.0;1194.0;Calculated values ==>;1562443965.112;333.96000000000004;331.16;293.96000000000004;293.86;291.76000000000005;276.96000000000004;273.955091788801;291.56;275.86;275.06;276.76000000000005;349.66;297.06;275.06;278.56;300.76000000000005;289.56;297.26000000000005;313.06;290.26000000000005;291.46000000000004;331.56;331.86;263.16;243.40439225979637;268.43790593516167;273.955091788801;291.86;6170000.0;3560000.0;3610000.0;1440000.0;3610000.0;3070000.0;6180000.0;0.0575;0.0;0.26416666666666666;0.05;0.0003333333333333333;0.057833333333333334;3.0121085239121212;9707.6767578125;3961.19140625;2985.52685546875;21001.994140625;482680.8182849988;478477.0135212361;256503.56237143144;256103.77246742861;248308.28236804597;430412.23801567365;457249.07238962216;443582.2324138357;471765.34391292307;529905.1787626159;472197.7665608716;443582.2324138357;448580.67754506104;469457.09229445044;455289.7775501878;405318.56256914936;448410.6997268218;455434.2692257803;457110.4087228969;245015.67932991832;246270.64818160105;458091.9548861343;200132.7894361721;200457.69302657706;273.2345775103353;1181741.8836789248;539708.672635054;136871.08833949495;342215.1638553908;0;13;0;21;35;35;0;1;60;67;690981812665.2667;264693847309.90485;582345875840.2489;64311.22785326613;12897.95827249811;-0.0;14843.082057770496;2605139.967056447;528198.5133298605;0.0;285408.086018527;5.5272057661405;0.36831786782798354
3193;2019-07-06 22:13:45.132;611;587;206;206;185;40;184;27;20;36;758;239;22;52;276;164;242;445;186;172;183;-98;621;359;363;141;363;309;622;138.0;-1.0;1676.0;437.0;2.0;41;0;75;1;0;0;1;0;0;0;1;1;1;0;0;22911.224609375;10343.1962890625;4310.9091796875;3988.56176757812;588.0;278915;584.0;1195.0;Calculated values ==>;1562444025.132;334.26000000000005;331.86;293.76000000000005;293.76000000000005;291.66;277.16;274.27422755570615;291.56;275.86;275.16;276.76000000000005;348.96000000000004;297.06;275.36;278.36;300.76000000000005;289.56;297.36;317.66;290.36;291.46000000000004;331.56;331.96000000000004;263.36;242.77792619122317;268.67533136820026;274.27422755570615;291.76000000000005;6210000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;6220000.0;0.023;0.0;0.2793333333333334;0.07283333333333333;0.0003333333333333333;0.023333333333333334;3.0144758494513835;10343.1962890625;4310.9091796875;3988.56176757812;22911.224609375;482660.49587375956;479038.3729531342;255490.3972829864;255490.3972829864;247804.44746835524;430214.79039162316;456922.6038781957;443321.5776185104;472161.77640367835;529019.5636155247;471931.25547202793;443615.8663983838;447925.825488537;469181.3918642221;454784.6447233047;403731.4152167385;456242.597558585;455239.982138536;456783.2617081229;245015.67932991832;246688.97952812296;458767.2660139423;200157.72529969682;200948.19204231523;273.2573064944356;1182107.949149555;539875.8189405944;136929.22511713693;342284.1210049756;0;13;0;21;35;35;0;1;60;68;691199085065.1976;264779375809.87766;582530737440.1902;67923.7694143886;18835.39488202088;-0.0;5969.484958868846;2606242.2926860973;528463.0460876006;0.0;285581.58188963;4.974001202713215;0.40369031695451124
3194;2019-07-06 22:14:45.103;616;592;205;205;183;42;184;27;22;35;732;242;22;62;276;164;243;497;187;174;183;-89;630;359;363;140;363;310;630;143.0;0.0;1601.0;415.0;2.0;44;0;81;1;0;0;1;0;0;0;1;1;1;0;0;23675.330078125;11015.4853515625;4506.78662109375;3993.49536132812;589.0;278916;585.0;1195.0;Calculated values ==>;1562444085.103;334.76000000000005;332.36;293.66;293.66;291.46000000000004;277.36;274.27422755570615;291.56;275.86;275.36;276.66;346.36;297.36;275.36;279.36;300.76000000000005;289.56;297.46000000000004;322.86;290.56;291.46000000000004;331.66;332.06;264.26000000000005;242.56692532238324;268.7936212382143;274.27422755570615;291.86;6300000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3100000.0;6300000.0;0.02383333333333333;0.0;0.26683333333333337;0.06916666666666667;0.0003333333333333333;0.024166666666666666;3.014320287991736;11015.4853515625;4506.78662109375;3993.49536132812;23675.330078125;482365.48279955174;478835.6595632825;254687.88868879376;254687.88868879376;246821.47653769597;430214.79039162316;456922.6038781957;443412.26234228804;472195.2020149266;526213.0828062525;472156.92201592476;443412.26234228804;449138.8345454023;469181.3918642221;454784.6447233047;398987.27720211237;463961.2305980162;455522.04257374874;456783.2617081229;245433.99809710225;247107.31509690773;459836.54516092496;200382.51719724486;201131.55680402485;273.34587286773865;1182495.982798044;540053.7219261129;136995.71010987685;342357.5662875425;0;13;0;21;35;35;0;1;60;68;691416779795.0383;264863635064.816;582716347685.0544;64848.43699620236;17945.570267487874;-0.0;6178.24953518237;2607348.1929617673;528769.405984735;0.0;285682.7640819647;4.558993519252409;0.36894535619614394
3195;2019-07-06 22:15:45.113;623;596;204;204;182;42;185;27;13;36;727;245;14;56;277;161;244;532;187;175;184;-78;637;359;364;140;364;309;637;134.0;-1.0;1466.0;365.0;0.0;51;0;86;1;0;0;1;0;0;0;1;1;1;0;0;24170.498046875;11494.5546875;4820.453125;3974.93896484375;591.0;278917;587.0;1196.0;Calculated values ==>;1562444145.113;335.46000000000004;332.76000000000005;293.56;293.56;291.36;277.36;274.27422755570615;291.66;275.86;274.46000000000004;276.76000000000005;345.86;297.66;274.56;278.76000000000005;300.86;289.26000000000005;297.56;326.36;290.66;291.56;331.86;332.26000000000005;265.36;242.56692532238324;268.67533136820026;274.27422755570615;291.86;6370000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;6370000.0;0.022333333333333334;0.0;0.24433333333333335;0.06083333333333333;0.0;0.022333333333333334;3.0165307995973425;11494.5546875;4820.453125;3974.93896484375;24170.498046875;482593.4507839504;478605.74059679435;253965.68617421697;253965.68617421697;246235.39526905236;430214.79039162316;456898.30145361554;442284.0055802907;472293.48310962116;525765.9254965091;472647.98777363583;442432.96582128026;448486.954613219;469171.5215608226;454360.65208595496;272006.6373888637;468708.88910590735;455495.84257983865;456758.77315419767;246270.64818160105;247943.99896000302;460949.22368635854;200650.8777551335;200650.8777551335;273.4514443434497;1182894.7644848947;540241.3368570198;137062.12479652095;342435.3062399139;0;13;0;21;35;35;0;1;60;68;691634916145.0037;264947649064.80267;582902078635.0249;59039.02756528008;15834.816044149522;-0.0;5719.742997245767;2608380.7605655384;529050.9561211572;0.0;285781.9305447088;3.9720945299210015;0.31894394488252853
3196;2019-07-06 22:16:45.124;631;601;203;203;181;43;184;28;2;36;734;245;2;47;277;160;246;553;186;176;183;-72;644;360;364;139;364;308;645;91.0;-2.0;1467.0;221.0;0.0;60;0;89;1;0;0;1;0;0;0;1;1;1;0;0;24823.619140625;11848.91015625;5090.84521484375;3957.38598632812;594.0;278918;589.0;1196.0;Calculated values ==>;1562444205.124;336.26000000000005;333.26000000000005;293.46000000000004;293.46000000000004;291.26000000000005;277.46000000000004;274.38016830617;291.56;275.96000000000004;273.36;276.76000000000005;346.56000000000006;297.66;273.36;277.86;300.86;289.16;297.76000000000005;328.46000000000004;290.76000000000005;291.46000000000004;332.06;332.56;265.96000000000004;242.35481222062532;268.5567601203482;274.38016830617;291.76000000000005;6440000.000000001;3600000.0;3640000.0;1390000.0;3640000.0;3080000.0;6450000.0;0.015166666666666667;0.0;0.2445;0.036833333333333336;0.0;0.015166666666666667;3.016061531831409;11848.91015625;5090.84521484375;3957.38598632812;24823.619140625;482973.87376710476;478410.80105207016;253222.04262397627;253222.04262397627;245629.28908062732;430148.3826014536;456758.77315419767;440842.8340465798;472424.9728513876;526579.6327009464;472780.18299505295;440842.8340465798;447410.61151515384;469171.5215608226;454048.237377382;272317.5312618901;471007.6481869773;455636.81812904833;456619.08803079533;247107.31509690773;249199.05678690012;461704.86470326263;201687.732196669;201687.732196669;273.8621636070478;1183303.1236479783;540435.9013948516;137128.23962344948;342517.9155352226;0;13;0;21;35;35;0;1;60;68;691853356185.573;265031364410.02084;583087212570.5074;58473.422402303186;9577.297713992866;-0.0;3866.4588968175826;2609360.210517397;529262.762560423;0.0;285861.83020628715;3.4414840663156725;0.26017695867960294
3197;2019-07-06 22:17:45.134;640;606;203;202;179;42;185;29;-10;37;743;244;-11;47;277;158;248;566;187;177;184;-69;651;359;364;138;364;306;652;137.0;-1.0;1360.0;208.0;0.0;63;0;89;1;0;0;1;0;0;0;1;1;1;0;0;24906.607421875;11999.7158203125;5413.49658203125;3945.6103515625;597.0;278919;592.0;1195.0;Calculated values ==>;1562444265.134;337.16;333.76000000000005;293.46000000000004;293.36;291.06;277.36;274.27422755570615;291.66;276.06;272.16;276.86;347.46000000000004;297.56;272.06;277.86;300.86;288.96000000000004;297.96000000000004;329.76000000000005;290.86;291.56;332.36;332.86;266.26000000000005;242.14157278889297;268.3187672390254;274.27422755570615;291.86;6509999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;6520000.0;0.022833333333333334;0.0;0.22666666666666666;0.034666666666666665;0.0;0.022833333333333334;3.0130692279863966;11999.7158203125;5413.49658203125;3945.6103515625;24906.607421875;483507.4975527958;478338.34910077247;252907.72155510655;252548.19577845917;244748.02205219504;430214.79039162316;456898.30145361554;439447.9078533812;472654.2065195329;527678.986846941;472925.217598231;439294.3313615184;447789.5392935794;469171.5215608226;453935.118180479;272629.7296464793;472166.58343857195;455777.62880436965;456758.77315419767;248362.34728340767;250454.15340279948;462155.92074512586;201477.3518685005;201477.3518685005;273.77546684059905;1183717.611272359;540634.6730677163;137194.10890263857;342605.46630621294;0;13;0;21;35;35;0;1;60;68;692071792585.5383;265114478260.00763;583271443270.4781;53939.992689906285;9036.857054389679;-0.0;5828.925786023419;2610297.145106093;529417.9063697943;0.0;285942.63854444335;3.2214217198715085;0.2349153214326768
3198;2019-07-06 22:18:45.124;649;611;202;202;178;42;185;29;-14;37;751;245;-20;25;277;157;251;576;187;178;184;-68;652;361;365;138;365;304;652;137.0;-1.0;1314.0;323.0;0.0;74;0;87;1;0;0;1;0;0;0;1;1;1;1;0;24885.58203125;11935.580078125;5832.74560546875;3917.46850585938;600.0;278920;595.0;1197.0;Calculated values ==>;1562444325.124;338.06000000000006;334.26000000000005;293.36;293.36;290.96000000000004;277.36;274.4858918419099;291.66;276.06;271.76000000000005;276.86;348.26;297.66;271.16;275.66;300.86;288.86;298.26000000000005;330.76000000000005;290.96000000000004;291.56;332.66;333.16;266.36;242.14157278889297;268.0796299477929;274.4858918419099;291.86;6520000.0;3610000.0;3650000.0;1380000.0;3650000.0;3040000.0;6520000.0;0.022833333333333334;0.0;0.219;0.05383333333333333;0.0;0.022833333333333334;3.017639085036536;11935.580078125;5832.74560546875;3917.46850585938;24885.58203125;484709.63580439106;479092.16502167884;252548.19577845917;252548.19577845917;244426.1713350443;430081.6785162784;456734.413091994;439274.65340817464;472654.2065195329;528670.499479957;473306.8303357368;438349.7364941574;445054.37130637356;469033.2980751329;453448.69786058774;274281.21300201135;473734.542603694;455751.94372971024;456594.54110271874;249617.41799618208;251709.28920128586;462256.2255548934;201387.355808359;201387.355808359;273.749154561163;1184132.4770287157;540834.1006234351;137259.6236388513;342699.16937134287;0;13;0;21;35;35;0;1;60;68;692290456135.5731;265197264460.02078;583454412770.5072;52097.31817435963;14043.4408213551;-0.0;5827.230730887881;2611180.642089393;529610.2101294867;0.0;286039.75699299347;3.31866977514728;0.2629775517869047
3199;2019-07-06 22:19:45.135;655;614;200;200;179;43;181;30;-21;38;756;246;-24;36;277;157;252;578;188;179;180;-69;638;362;366;138;367;304;637;-1.0;-1.0;1353.0;451.0;0.0;89;0;86;1;0;0;1;0;0;0;1;1;1;1;0;24580.671875;11518.9033203125;5996.97119140625;3921.53564453125;603.0;278921;597.0;1195.0;Calculated values ==>;1562444385.135;338.66;334.56;293.16;293.16;291.06;277.46000000000004;274.5913991737795;291.26000000000005;276.16;271.06;276.96000000000004;348.76;297.76000000000005;270.76000000000005;276.76000000000005;300.86;288.86;298.36;330.96000000000004;291.06;291.16;332.86;333.46000000000004;266.26000000000005;242.14157278889297;268.0796299477929;274.5913991737795;291.96000000000004;6380000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;3040000.0;6370000.0;0.0;0.0;0.22549999999999998;0.07516666666666666;0.0;0.0;3.012123306608452;11518.9033203125;5996.97119140625;3921.53564453125;24580.671875;487094.9055020853;481274.93039296;252490.73442923068;252490.73442923068;245243.5963331232;430014.67791919125;456008.28398936946;438194.52980446257;472752.1489716358;529193.1324091097;473425.1019291148;437727.04723144654;446621.9564447741;468756.1247288724;453275.884990111;399703.10010548925;475890.38642376906;455726.3878962193;455867.4181760276;250454.15340279948;252964.46457616048;462155.92074512586;200892.3323507292;201387.355808359;273.5594198444748;1184544.7713841477;541029.5904847268;137324.96064960494;342797.76841769385;0;13;0;21;35;35;0;1;60;68;692509796340.2733;265280079639.9076;583636846210.2578;53511.645525816864;19638.313060978813;-0.0;0.0;2612060.8781327195;529890.942869691;0.0;286088.3261517314;3.4122572667887807;0.3207507657063691
3200;2019-07-06 22:20:45.115;653;615;201;201;178;42;159;30;-23;38;759;247;-24;19;277;156;252;568;188;180;159;-70;637;358;363;137;363;303;637;136.0;0.0;1363.0;420.0;0.0;82;0;85;1;0;0;1;0;0;0;1;1;1;0;0;24140.09765625;11541.9306640625;5751.96142578125;3917.87084960938;604.0;278922;599.0;1196.0;Calculated values ==>;1562444445.115;338.46000000000004;334.66;293.26000000000005;293.26000000000005;290.96000000000004;277.36;274.1680685717883;289.06;276.16;270.86;276.96000000000004;349.06000000000006;297.86;270.76000000000005;275.06;300.86;288.76000000000005;298.36;329.96000000000004;291.16;289.06;333.06;333.56;266.16;241.92719264551067;267.9596281332873;274.1680685717883;291.96000000000004;6370000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;6370000.0;0.02266666666666667;0.0;0.22716666666666668;0.07;0.0;0.02266666666666667;3.014485493355174;11541.9306640625;5751.96142578125;3917.87084960938;24140.09765625;486917.73679039197;481421.9457863444;252856.14018673057;252856.14018673057;244915.77181266635;430280.9020939914;453389.8950399728;438109.25301780854;472882.9073446267;529582.9255284944;473674.0693322382;437953.82195464283;444389.3534062185;469309.5044865895;453822.3608475785;400315.4001627433;474360.2962774842;456364.2951047695;453389.8950399728;251290.9062238717;253382.8652305231;462204.84991486726;200159.38063192536;200159.38063192536;273.2536615711832;1184950.6424615663;541221.7000434522;137390.26726094773;342895.64355361095;0;13;0;21;35;35;0;1;60;68;692728423440.3429;265362552139.9338;583818885510.3157;54054.2793436598;18343.182849805933;-0.0;5739.891659915742;2612956.9620460146;530207.3498315595;0.0;286136.1426381024;3.683680327581295;0.30949937246628584
3201;2019-07-06 22:21:45.136;648;614;207;207;183;40;155;30;-24;38;761;247;-25;33;277;156;252;569;186;182;155;-72;629;358;363;138;363;303;629;-3.0;-1.0;1484.0;337.0;0.0;84;0;83;1;0;0;1;0;0;0;1;1;1;1;0;24079.056640625;11202.6611328125;5770.12890625;3890.63061523438;604.0;278923;599.0;1196.0;Calculated values ==>;1562444505.136;337.96000000000004;334.56;293.86;293.86;291.46000000000004;277.16;274.1680685717883;288.66;276.16;270.76000000000005;276.96000000000004;349.26;297.86;270.66;276.46000000000004;300.86;288.76000000000005;298.36;330.06;291.36;288.66;333.06;333.56;265.96000000000004;242.14157278889297;267.9596281332873;274.1680685717883;291.76000000000005;6290000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6290000.0;0.0;0.0;0.24733333333333332;0.05616666666666667;0.0;0.0;3.014485493355174;11202.6611328125;5770.12890625;3890.63061523438;24079.056640625;487069.662562237;482187.8917002036;255508.3513123264;255508.3513123264;246858.09332866434;430280.9020939914;452814.5701129408;437953.82195464283;472752.1489716358;529791.7321354732;473674.0693322382;437798.07955487026;446390.54166232125;469309.5044865895;453822.3608475785;404756.3470298814;475500.3201251409;456643.7635023736;452814.5701129408;251290.9062238717;253382.8652305231;461854.83689712005;200479.7319821198;200159.38063192536;273.37979941537424;1185352.6093859605;541411.3046465297;137455.36088118475;342991.6945789948;0;13;0;21;35;35;0;1;60;68;692946299670.0105;265445081014.80792;584000749140.0383;58735.25825320403;14680.568392725849;-0.0;0.0;2613897.2038273723;530482.6440774351;0.0;286183.9918098794;3.5188777460042098;0.3055820904235533
3202;2019-07-06 22:22:45.116;643;613;210;210;185;38;159;28;-24;37;763;247;-25;23;277;157;251;564;189;183;159;-74;629;356;361;138;361;303;629;228.0;-1.0;1537.0;248.0;0.0;73;0;83;1;0;0;1;0;0;0;1;1;1;1;0;24003.8359375;11181.7822265625;5546.23388671875;3902.86596679688;603.0;278924;599.0;1195.0;Calculated values ==>;1562444565.116;337.46000000000004;334.46000000000004;294.16;294.16;291.66;276.96000000000004;273.955091788801;289.06;275.96000000000004;270.76000000000005;276.86;349.46000000000004;297.86;270.66;275.46000000000004;300.86;288.86;298.26000000000005;329.56;291.46000000000004;289.06;333.06;333.46000000000004;265.76000000000005;242.14157278889297;267.9596281332873;273.955091788801;292.06;6290000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6290000.0;0.038;0.0;0.25616666666666665;0.04133333333333333;0.0;0.038;3.012123306608452;11181.7822265625;5546.23388671875;3902.86596679688;24003.8359375;486359.96322483965;482042.23610581696;256683.99447874082;256683.99447874082;247537.18180126083;430412.23801567365;453734.43741288787;437953.82195464283;472654.2065195329;530000.5021584429;473674.0693322382;437798.07955487026;444965.2754471953;469584.7532979428;454305.82633570756;404238.5617266382;474739.0254572125;457110.4087228969;453734.43741288787;251290.9062238717;252964.46457616048;461653.9718518341;200617.03864426873;200617.03864426873;273.4250637832574;1185753.1665939817;541597.7794955745;137520.28503745404;343085.96616795845;0;13;0;21;35;35;0;1;60;68;693163427270.0796;265527853414.83423;584182488540.0961;60797.772658007496;10789.526572579369;-0.0;9618.461153207527;2614892.9803824187;530694.8241186164;0.0;286264.1189349006;3.9361264374735287;0.27815302870090697
3203;2019-07-06 22:23:45.107;638;611;211;210;188;37;163;28;-24;36;764;248;-26;33;276;158;250;561;190;184;163;-76;624;357;361;137;361;303;625;-1.0;-1.0;1578.0;262.0;0.0;72;0;82;1;0;0;1;0;0;0;1;1;1;0;0;24054.001953125;10988.3828125;5334.0283203125;3907.51147460938;602.0;278925;598.0;1197.0;Calculated values ==>;1562444625.107;336.96000000000004;334.26000000000005;294.26000000000005;294.16;291.96000000000004;276.86;274.0616903277293;289.46000000000004;275.96000000000004;270.76000000000005;276.76000000000005;349.56000000000006;297.96000000000004;270.56;276.46000000000004;300.76000000000005;288.96000000000004;298.16;329.26000000000005;291.56;289.46000000000004;332.96000000000004;333.36;265.56;241.92719264551067;267.9596281332873;274.0616903277293;292.16;6240000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3030000.0;6250000.0;0.0;0.0;0.263;0.043666666666666666;0.0;0.0;3.0173228874167273;10988.3828125;5334.0283203125;3907.51147460938;24054.001953125;486193.4527812606;482206.45122195536;257310.09415637614;256908.12319528783;248726.31066181554;430346.717906069;454303.793856829;437953.82195464283;472687.3056196521;530104.8735352602;473792.03106838174;437642.0229114993;446390.54166232125;469457.09229445044;454276.7513207329;406260.5262059456;474777.08507812436;457249.07238962216;454303.793856829;250872.52762923925;252546.06836287308;461603.4401455096;200656.23686014296;200617.03864426873;273.4448270014175;1186153.5885052774;541782.5031587341;137585.36175335097;343176.6214196211;0;13;0;21;35;35;0;1;60;68;693379994780.713;265610341040.0755;584364261270.6278;62409.264879853465;11394.69454346101;-0.0;0.0;2615919.55168944;530879.664898181;0.0;286344.260755002;3.6482571315541046;0.3066758311749972
3204;2019-07-06 22:24:45.117;634;609;210;210;187;38;167;27;-24;36;766;248;-26;24;276;159;249;560;190;185;166;-78;625;356;361;137;360;303;625;205.0;0.0;1482.0;377.0;0.0;68;0;81;1;0;0;1;0;0;0;1;1;1;0;0;24045.39453125;11005.0556640625;5240.00439453125;3910.10546875;601.0;278926;598.0;1196.0;Calculated values ==>;1562444685.117;336.56;334.06;294.16;294.16;291.86;276.96000000000004;273.955091788801;289.86;275.86;270.76000000000005;276.76000000000005;349.76;297.96000000000004;270.56;275.56;300.76000000000005;289.06;298.06;329.16;291.66;289.76000000000005;332.96000000000004;333.26000000000005;265.36;241.92719264551067;267.9596281332873;273.955091788801;292.16;6250000.0;3560000.0;3610000.0;1370000.0;3600000.0;3030000.0;6250000.0;0.034166666666666665;0.0;0.247;0.06283333333333334;0.0;0.034166666666666665;3.01496020702651;11005.0556640625;5240.00439453125;3910.10546875;24045.39453125;485515.218460356;481915.74016569724;256908.12319528783;256908.12319528783;248378.8179479007;430412.23801567365;454870.3809290121;437953.82195464283;472687.3056196521;530313.5891873743;473792.03106838174;437642.0229114993;445108.7251088686;469594.5845458418;454587.787147844;405270.06158650166;474624.77153853694;457387.5844061984;454728.989882783;250872.52762923925;252127.67657613798;461402.7434492766;199911.07667135724;199911.07667135724;273.1471736236645;1186554.4836139674;541965.8123591186;137650.51941900325;343264.75304505404;0;13;0;21;35;35;0;1;60;68;693596630880.6786;265692554740.06244;584546091570.5989;58796.55808497154;16430.393062545936;-0.0;8706.278701390378;2616929.768555407;531111.5792741491;0.0;286416.8251695558;4.1643532887407355;0.32604253084622115
3205;2019-07-06 22:25:45.138;632;608;209;209;186;37;171;26;-25;35;766;248;-27;26;276;159;248;563;190;187;170;-80;624;356;361;137;360;302;624;122.0;-1.0;1519.0;403.0;0.0;62;0;77;1;0;0;1;0;0;0;1;1;1;1;0;23605.107421875;10549.06640625;5042.69873046875;3899.82592773438;600.0;278927;597.0;1197.0;Calculated values ==>;1562444745.138;336.36;333.96000000000004;294.06;294.06;291.76000000000005;276.86;273.955091788801;290.26000000000005;275.76000000000005;270.66;276.66;349.76;297.96000000000004;270.46000000000004;275.76000000000005;300.76000000000005;289.06;297.96000000000004;329.46000000000004;291.86;290.16;332.86;333.16;265.16;241.92719264551067;267.8393353686513;273.955091788801;292.16;6240000.0;3560000.0;3610000.0;1370000.0;3600000.0;3020000.0;6240000.0;0.02033333333333333;0.0;0.25316666666666665;0.06716666666666667;0.0;0.02033333333333333;3.017639085036536;10549.06640625;5042.69873046875;3899.82592773438;23605.107421875;485339.9109260337;481884.43490815605;256565.10390900457;256565.10390900457;248071.923346658;430412.23801567365;455434.2692257803;438024.4983934438;472589.4791058512;530389.4420248142;473922.394480154;437713.4967235476;445591.39424184;469594.5845458418;454587.787147844;405273.4864359347;475204.60050662444;457664.15716357983;455293.5464013049;250454.15340279948;251709.28920128586;461201.9316245727;199727.0623173768;199727.0623173768;273.0745411195642;1186951.7101102683;542145.4929089532;137715.62495950787;343350.4722288491;0;13;0;21;35;35;0;1;60;68;693813306690.3481;265774783509.937;584727655095.3219;60328.96756659096;17562.39538846666;-0.0;5196.518509706537;2617922.828717105;531394.9516564417;0.0;286532.72236263;4.262755215313939;0.35630457534333815
3206;2019-07-06 22:26:45.098;630;607;208;208;186;38;172;26;-25;35;766;248;-27;24;276;160;248;562;191;188;171;-82;623;356;360;137;360;302;623;-1.0;-1.0;1357.0;419.0;0.0;62;0;76;1;0;0;1;0;0;0;1;1;1;0;0;23502.87109375;10451.3583984375;5007.4140625;3889.888671875;600.0;278928;596.0;1197.0;Calculated values ==>;1562444805.098;336.16;333.86;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.955091788801;290.36;275.76000000000005;270.66;276.66;349.76;297.96000000000004;270.46000000000004;275.56;300.76000000000005;289.16;297.96000000000004;329.36;291.96000000000004;290.26000000000005;332.76000000000005;333.16;264.96000000000004;241.92719264551067;267.8393353686513;273.955091788801;292.26000000000005;6230000.0;3560000.0;3600000.0;1370000.0;3600000.0;3020000.0;6230000.0;0.0;0.0;0.22616666666666668;0.06983333333333334;0.0;0.0;3.017639085036536;10451.3583984375;5007.4140625;3889.888671875;23502.87109375;485164.72931579704;481853.25724975567;256223.44805325498;256223.44805325498;248110.92953831886;430412.23801567365;455741.6133297435;438024.4983934438;472589.4791058512;530389.4420248142;473922.394480154;437713.4967235476;445306.1102701376;469594.5845458418;454728.515857866;405775.880724992;475176.26305396034;457963.5371873117;455601.41187188966;250035.78352995744;251709.28920128586;461001.0036110699;199238.26600098604;199727.0623173768;272.8812130256128;1187344.0148871564;542320.3797800769;137780.495971687;343434.16733488376;0;13;0;21;35;35;0;1;60;68;694029462490.4857;265856928709.98926;584908734295.4371;54005.4862260942;18279.764509770856;-0.0;0.0;2618874.98064124;531693.4371993396;0.0;286575.9978140245;3.735930369532383;0.3499192286968714
