;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3207;2019-07-06 22:27:45.109;628;606;207;207;185;38;175;26;-25;35;766;248;-27;17;276;161;247;561;190;189;174;-84;620;356;360;137;360;302;620;-2.0;-2.0;1610.0;364.0;0.0;58;0;73;1;0;0;1;0;0;0;1;1;1;0;0;23087.47265625;10271.5380859375;4824.84814453125;3902.16577148438;599.0;278929;596.0;1196.0;Calculated values ==>;1562444865.109;335.96000000000004;333.76000000000005;293.86;293.86;291.66;276.96000000000004;273.955091788801;290.66;275.76000000000005;270.66;276.66;349.76;297.96000000000004;270.46000000000004;274.86;300.76000000000005;289.26000000000005;297.86;329.26000000000005;292.06;290.56;332.76000000000005;333.06;264.76000000000005;241.92719264551067;267.8393353686513;273.955091788801;292.16;6200000.0;3560000.0;3600000.0;1370000.0;3600000.0;3020000.0;6200000.0;0.0;0.0;0.26833333333333337;0.06066666666666667;0.0;0.0;3.015275778466072;10271.5380859375;4824.84814453125;3902.16577148438;23087.47265625;485210.26575308683;482050.59652386274;255992.8416541347;255992.8416541347;247882.14392997924;430412.23801567365;456161.252676308;438024.4983934438;472589.4791058512;530389.4420248142;473922.394480154;437713.4967235476;444301.04523409;469594.5845458418;454869.0781991784;406761.6995947375;475394.63776211184;458101.12438257574;456021.5327257621;250035.78352995744;251290.9062238717;460799.95833816804;199798.3046278615;199727.0623173768;273.1026709273149;1187732.338930901;542493.102243858;137845.44166315385;343516.1178746754;0;13;0;21;35;35;0;1;60;68;694245502090.1904;265939143779.8769;585089967515.1895;63924.028660431264;15834.10032509193;-0.0;0.0;2619857.9067673762;531977.7715243128;0.0;286575.9978140245;4.198116202609742;0.37025740546030017
3208;2019-07-06 22:28:45.129;626;605;207;207;185;38;177;26;-24;35;766;248;-26;27;277;161;246;556;190;190;176;-86;617;356;361;137;361;303;618;331.0;-2.0;1500.0;299.0;0.0;55;0;73;1;0;0;1;0;0;0;1;1;1;0;0;22935.462890625;10210.583984375;4703.70751953125;3915.583984375;598.0;278930;595.0;1194.0;Calculated values ==>;1562444925.129;335.76000000000005;333.66;293.86;293.86;291.66;276.96000000000004;273.955091788801;290.86;275.76000000000005;270.76000000000005;276.66;349.76;297.96000000000004;270.56;275.86;300.86;289.26000000000005;297.76000000000005;328.76000000000005;292.16;290.76000000000005;332.66;332.96000000000004;264.56;241.92719264551067;267.9596281332873;273.955091788801;292.16;6170000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6180000.0;0.05516666666666667;0.0;0.25;0.049833333333333334;0.0;0.05516666666666667;3.010390761779444;10210.583984375;4703.70751953125;3915.583984375;22935.462890625;485256.44175377407;482133.8915880036;256103.77246742861;256103.77246742861;247960.4513960243;430412.23801567365;456275.1894504466;437953.82195464283;472589.4791058512;530313.5891873743;473792.03106838174;437642.0229114993;445537.8252269786;469584.7532979428;454869.0781991784;407719.37882181635;474885.2938198569;458077.9016770889;456135.4377423473;249617.41799618208;250872.52762923925;460598.7947248871;200289.05945520886;200289.05945520886;273.2961109100742;1188115.9912351572;542663.8434891732;137910.61129373685;343595.54897339415;0;13;0;21;35;35;0;1;60;68;694461874190.1217;266021371179.85077;585271528015.1317;59416.19062485849;12972.101807605633;-0.0;14114.191868840471;2620886.0845394805;532217.9032259037;0.0;286693.6552856493;4.5938957140284495;0.31457998300805023
3209;2019-07-06 22:29:45.110;624;603;208;207;185;38;179;26;-23;35;766;248;-25;16;277;162;245;553;190;191;178;-88;620;356;361;136;361;304;620;189.0;-1.0;1499.0;303.0;0.0;53;0;74;1;0;0;1;0;0;0;1;1;1;0;0;22958.78125;10360.73046875;4715.06494140625;3919.5361328125;598.0;278931;595.0;1195.0;Calculated values ==>;1562444985.11;335.56;333.46000000000004;293.96000000000004;293.86;291.66;276.96000000000004;273.955091788801;291.06;275.76000000000005;270.86;276.66;349.76;297.96000000000004;270.66;274.76000000000005;300.86;289.36;297.66;328.46000000000004;292.26000000000005;290.96000000000004;332.66;332.96000000000004;264.36;241.71165711629368;268.0796299477929;273.955091788801;292.16;6200000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6200000.0;0.0315;0.0;0.24983333333333332;0.050499999999999996;0.0;0.0315;3.0129120270740675;10360.73046875;4715.06494140625;3919.5361328125;22958.78125;484639.94507650274;481615.25131280796;256390.56937958262;255992.8416541347;247882.14392997924;430412.23801567365;456554.21884749416;437883.18805776763;472720.47428543336;530237.6965692197;473661.4607848703;437570.5891863215;443752.90924145415;469584.7532979428;455009.4752306659;405792.9438085442;474180.6778822364;458215.5228443124;456414.7828251579;249617.41799618208;250872.52762923925;460550.0577404505;200120.10601783477;200120.10601783477;273.22958064579836;1188498.322159511;542835.2168240502;137975.88328531053;343674.0138887381;0;13;0;21;35;35;0;1;60;68;694678405599.929;266103245244.77786;585453570349.9696;59401.14332964322;13151.712561992093;-0.0;8073.282319430679;2621875.9154424774;532435.5327409465;0.0;286878.4923534412;4.244523873072924;0.3207596686387819
3210;2019-07-06 22:30:45.150;622;603;208;207;185;39;181;26;-12;35;767;248;-21;29;277;161;245;557;191;192;180;-89;621;356;361;136;361;304;621;154.0;0.0;1268.0;348.0;0.0;53;0;75;1;0;0;1;0;0;0;1;1;1;0;0;23260.44921875;10506.2158203125;4681.2802734375;3916.11010742188;597.0;278932;594.0;1196.0;Calculated values ==>;1562445045.15;335.36;333.46000000000004;293.96000000000004;293.86;291.66;277.06;273.955091788801;291.26000000000005;275.76000000000005;271.96000000000004;276.66;349.86;297.96000000000004;271.06;276.06;300.86;289.26000000000005;297.66;328.86;292.36;291.16;332.56;332.86;264.26000000000005;241.71165711629368;268.0796299477929;273.955091788801;292.26000000000005;6210000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6210000.0;0.025666666666666667;0.0;0.21133333333333332;0.058;0.0;0.025666666666666667;3.0155906248299003;10506.2158203125;4681.2802734375;3916.11010742188;23260.44921875;484242.83398449863;481500.55959634035;256334.550441426;255937.83600761188;247843.21994438136;430412.23801567365;456832.62271452433;439580.6144452378;472720.47428543336;530342.1025289536;473661.4607848703;438194.52980446257;445627.2469483674;469584.7532979428;454869.0781991784;405288.27059320774;474664.81093647506;458352.99863763346;456693.4984895324;249199.05678690012;250454.15340279948;460449.57616569684;199559.67545283865;199559.67545283865;273.00840091808794;1188883.7391882055;543009.2239711855;138041.22386889844;343752.36896770773;0;13;0;21;35;35;0;1;60;68;694895150000.652;266184899645.05023;585636091950.5784;50724.42510706035;15131.614241345776;-0.0;6599.768124608473;2622794.24032456;532671.3842613543;0.0;287000.84929116326;3.7927816722148466;0.3074604664133107
3211;2019-07-06 22:31:45.121;621;602;208;208;186;40;181;26;8;35;768;248;1;20;277;162;245;557;189;193;180;-90;621;357;362;137;362;304;621;299.0;-1.0;1102.0;443.0;0.0;56;0;75;1;0;0;1;0;0;0;1;1;1;0;0;23302.60546875;10530.3427734375;4807.51416015625;3924.19311523438;597.0;278933;594.0;1195.0;Calculated values ==>;1562445105.121;335.26000000000005;333.36;293.96000000000004;293.96000000000004;291.76000000000005;277.16;274.0616903277293;291.26000000000005;275.76000000000005;273.96000000000004;276.66;349.96000000000004;297.96000000000004;273.26000000000005;275.16;300.86;289.36;297.66;328.86;292.46000000000004;291.16;332.56;332.86;264.16;241.92719264551067;268.0796299477929;274.0616903277293;292.06;6210000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6210000.0;0.049833333333333334;0.0;0.18366666666666667;0.07383333333333333;0.0;0.049833333333333334;3.0130692279863966;10530.3427734375;4807.51416015625;3924.19311523438;23302.60546875;484099.57012528664;481355.0089619554;256334.550441426;256334.550441426;248189.40247483217;430346.717906069;456668.5671208292;442580.7327243594;472589.4791058512;530446.4994497097;473661.4607848703;441542.48092842754;444333.52089386596;469447.2480146191;454840.80745482986;405288.27059320774;474664.81093647506;458330.2609335714;456529.09967249434;249199.05678690012;250454.15340279948;460196.1081007072;199257.11667749373;199257.11667749373;272.8928754785574;1189271.577098014;543184.443895422;138106.52815004037;343831.4040358412;0;13;0;21;35;35;0;1;60;68;695111945165.4934;266266760059.99036;585818403790.4451;44690.43748060766;19265.995533413927;-0.0;12820.72048591753;2623588.9798690127;532957.8924633395;0.0;287162.6084747202;3.985928460642231;0.3077701845712033
3212;2019-07-06 22:32:45.131;621;602;208;208;185;39;183;25;12;35;769;247;9;43;277;161;244;560;188;194;182;-92;621;357;362;137;362;304;622;161.0;-1.0;1095.0;449.0;0.0;55;0;75;1;0;0;1;0;0;0;1;1;1;0;0;23218.11328125;10331.259765625;4781.48681640625;3920.29907226562;597.0;278934;594.0;1197.0;Calculated values ==>;1562445165.131;335.26000000000005;333.36;293.96000000000004;293.96000000000004;291.66;277.06;274.0616903277293;291.46000000000004;275.66;274.36;276.66;350.06000000000006;297.86;274.06;277.46000000000004;300.86;289.26000000000005;297.56;329.16;292.56;291.36;332.56;332.86;263.96000000000004;241.92719264551067;268.0796299477929;274.0616903277293;291.96000000000004;6210000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6220000.0;0.026833333333333334;0.0;0.1825;0.07483333333333334;0.0;0.026833333333333334;3.0181120216734034;10331.259765625;4781.48681640625;3920.29907226562;23218.11328125;484099.57012528664;481240.01021995407;256278.84461444756;256278.84461444756;247804.44746835524;430346.717906069;456947.03434989735;443168.68479859125;472589.4791058512;530550.887364893;473543.3119889892;442728.0766999201;447607.1325964645;469447.2480146191;454700.04539168015;404780.0857976445;474996.42315882916;458467.77020745806;456807.87835961964;249199.05678690012;250454.15340279948;459994.5828749552;198917.70379748745;198917.70379748745;272.75827014113105;1189659.3143663118;543358.319557668;138171.90981338717;343911.32569535676;0;13;0;21;35;35;0;1;60;68;695329181365.4589;266348973759.9773;586000834190.416;44575.80403270144;19537.253117630502;-0.0;6920.053017417214;2624332.9891957296;533281.3067621144;0.0;287327.14233829617;3.7320937204662683;0.31933781402124045
3213;2019-07-06 22:33:45.121;623;602;208;208;185;40;184;25;12;35;769;247;10;36;277;161;244;562;188;195;183;-92;620;358;363;138;363;304;620;316.0;-1.0;1003.0;426.0;0.0;60;0;76;1;0;0;1;0;0;0;1;1;1;0;0;23543.41796875;10384.6318359375;4842.29443359375;3919.03881835938;597.0;278935;594.0;1196.0;Calculated values ==>;1562445225.121;335.46000000000004;333.36;293.96000000000004;293.96000000000004;291.66;277.16;274.1680685717883;291.56;275.66;274.36;276.66;350.06000000000006;297.86;274.16;276.76000000000005;300.86;289.26000000000005;297.56;329.36;292.66;291.46000000000004;332.56;332.86;263.96000000000004;242.14157278889297;268.0796299477929;274.1680685717883;291.96000000000004;6200000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6200000.0;0.05266666666666667;0.0;0.16716666666666666;0.071;0.0;0.05266666666666667;3.0155906248299003;10384.6318359375;4842.29443359375;3919.03881835938;23543.41796875;484497.0831612066;481469.8874392949;256390.56937958262;256390.56937958262;247882.14392997924;430280.9020939914;456922.6038781957;443168.68479859125;472458.26935960614;530550.887364893;473543.3119889892;442875.1821116291;446621.9564447741;469309.5044865895;454530.5711204003;405294.7071730422;475545.6820090541;458445.33754902834;456783.2617081229;249199.05678690012;250454.15340279948;459840.87278752984;199416.1874086694;199416.1874086694;272.9600767566286;1190048.928846886;543530.9232156368;138237.22674118346;343991.51050609;0;13;0;21;35;35;0;1;60;68;695546645115.4934;266431460009.99042;586183203790.4451;40747.2924803486;18490.15266189909;-0.0;13554.665913104553;2625043.896495817;533598.1489944862;0.0;287497.736558968;3.801955697777363;0.28646871571402666
3214;2019-07-06 22:34:45.142;625;603;208;208;185;40;185;25;12;36;770;247;10;54;277;161;245;564;186;196;185;-93;622;357;362;138;362;304;622;228.0;-1.0;1067.0;391.0;0.0;58;0;76;1;0;0;1;0;0;0;1;1;1;0;0;23574.6875;10661.3544921875;4878.70849609375;3913.03833007812;598.0;278936;595.0;1196.0;Calculated values ==>;1562445285.142;335.66;333.46000000000004;293.96000000000004;293.96000000000004;291.66;277.16;274.0616903277293;291.66;275.66;274.36;276.76000000000005;350.16;297.86;274.16;278.56;300.86;289.26000000000005;297.66;329.56;292.76000000000005;291.66;332.66;332.96000000000004;263.86;242.14157278889297;268.0796299477929;274.0616903277293;291.76000000000005;6220000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6220000.0;0.038;0.0;0.17783333333333334;0.06516666666666666;0.0;0.038;3.0154332923686895;10661.3544921875;4878.70849609375;3913.03833007812;23574.6875;484561.07549221325;481385.7482118583;256278.84461444756;256278.84461444756;247804.44746835524;430346.717906069;457224.88438570796;443168.68479859125;472556.2466753328;530655.2663078107;473543.3119889892;442875.1821116291;449137.1035301482;469447.2480146191;454700.04539168015;404774.4343088986;475602.0592733147;458742.35651751276;457224.88438570796;249617.41799618208;250872.52762923925;459739.855471695;199262.23561461674;199262.23561461674;272.89490346607886;1190441.7171530006;543706.367818897;138302.51689421255;344072.547216639;0;13;0;21;35;35;0;1;60;68;695764221240.1615;266514288989.86407;586365667630.1667;43374.69687988347;16974.458227352934;-0.0;9802.580653301466;2625745.1584285516;533893.7908565608;0.0;287692.4484053602;3.606198035597046;0.2805574875863048
3215;2019-07-06 22:35:45.132;627;604;208;207;185;39;187;25;12;36;769;247;11;45;277;161;245;567;188;197;186;-94;622;357;362;137;362;303;622;142.0;-1.0;872.0;311.0;0.0;57;0;75;1;0;0;1;0;0;0;1;1;1;0;0;23465.490234375;10605.9140625;4816.31884765625;3909.57763671875;599.0;278937;595.0;1196.0;Calculated values ==>;1562445345.132;335.86;333.56;293.96000000000004;293.86;291.66;277.06;274.0616903277293;291.86;275.66;274.36;276.76000000000005;350.06000000000006;297.86;274.26000000000005;277.66;300.86;289.26000000000005;297.66;329.86;292.86;291.76000000000005;332.66;333.06;263.76000000000005;241.92719264551067;267.9596281332873;274.0616903277293;291.96000000000004;6220000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6220000.0;0.023666666666666666;0.0;0.14533333333333334;0.05183333333333333;0.0;0.023666666666666666;3.015275778466072;10605.9140625;4816.31884765625;3909.57763671875;23465.490234375;484846.92100122257;481531.35998087976;256278.84461444756;255883.1319160122;247804.44746835524;430346.717906069;457502.1247446576;443373.06176112994;472687.3056196521;530626.595412262;473674.0693322382;443226.97429043637;448075.1158509465;469447.2480146191;454700.04539168015;404774.4343088986;476054.6739094298;458879.43525809655;457363.58031028823;249617.41799618208;251290.9062238717;459792.93487889617;199207.95514835394;199207.95514835394;272.87339580458655;1190833.6533006025;543883.565519008;138367.6944958685;344153.3256458673;0;13;0;21;35;35;0;1;60;68;695981385040.196;266596775239.8772;586547737280.1957;35485.328827723446;13506.988116033104;-0.0;6109.683128832445;2626402.2157817394;534147.7605741206;0.0;287825.0285031994;2.8503279575898945;0.23234116713438027
3216;2019-07-06 22:36:45.133;630;605;207;207;185;40;188;25;12;36;768;247;11;51;277;161;245;565;188;198;187;-95;621;357;362;137;362;303;621;216.0;-2.0;799.0;388.0;0.0;59;0;74;1;0;0;1;0;0;0;1;1;1;0;0;23361.87109375;10346.96875;4925.31298828125;3902.49096679688;599.0;278938;596.0;1196.0;Calculated values ==>;1562445405.133;336.16;333.66;293.86;293.86;291.66;277.16;274.0616903277293;291.96000000000004;275.66;274.36;276.76000000000005;349.96000000000004;297.86;274.26000000000005;278.26000000000005;300.86;289.26000000000005;297.66;329.66;292.96000000000004;291.86;332.76000000000005;333.06;263.66;241.92719264551067;267.9596281332873;274.0616903277293;291.96000000000004;6210000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6210000.0;0.036000000000000004;0.0;0.13316666666666668;0.06466666666666666;0.0;0.036000000000000004;3.015275778466072;10346.96875;4925.31298828125;3902.49096679688;23361.87109375;485384.85284816043;481791.28494025156;255937.83600761188;255937.83600761188;247843.21994438136;430346.717906069;457640.5186074551;443373.06176112994;472687.3056196521;530522.2689267418;473674.0693322382;443226.97429043637;448907.5457794879;469447.2480146191;454700.04539168015;405288.27059320774;475875.5642812809;459016.37217970134;457502.1247446576;250035.78352995744;251290.9062238717;459692.06448788795;198640.64574536914;198640.64574536914;272.6481915371411;1191223.8878149989;544058.1757856905;138432.79615249534;344234.5072640732;0;13;0;21;35;35;0;1;60;68;696198588659.9337;266678976609.7779;586729540309.9761;32590.200066098816;16881.325078682883;-0.0;9319.013243974387;2626969.521310104;534401.000737703;0.0;287953.603115692;3.066035738362957;0.248418928213309
3217;2019-07-06 22:37:45.143;631;606;207;206;184;39;190;24;12;35;767;248;11;50;277;161;245;566;186;199;189;-96;620;357;362;137;361;302;620;199.0;1.0;804.0;444.0;0.0;56;0;72;1;0;0;1;0;0;0;1;1;1;0;0;23235.97265625;10417.537109375;4793.1240234375;3898.8349609375;600.0;278939;597.0;1195.0;Calculated values ==>;1562445465.143;336.26000000000005;333.76000000000005;293.86;293.76000000000005;291.56;277.06;274.0616903277293;292.16;275.56;274.36;276.66;349.86;297.96000000000004;274.26000000000005;278.16;300.86;289.26000000000005;297.66;329.76000000000005;293.06;292.06;332.86;333.16;263.56;241.92719264551067;267.8393353686513;274.0616903277293;291.76000000000005;6200000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3020000.0;6200000.0;0.033166666666666664;0.00016666666666666666;0.13399999999999998;0.07400000000000001;0.0;0.033166666666666664;3.0125970815527654;10417.537109375;4793.1240234375;3898.8349609375;23235.97265625;485636.8370795749;482050.59652386274;255992.8416541347;255598.15828346633;247537.14936494126;430346.717906069;457916.85825212236;443576.6592147222;472589.4791058512;530493.7248521174;473922.394480154;443431.1120271193;448954.665639539;469584.7532979428;454700.04539168015;405792.9438085442;476148.33679817617;459153.1681162232;457778.76280914614;250454.15340279948;251709.28920128586;459591.1629779898;198246.05696453675;198246.05696453675;272.4911048756194;1191612.267898748;544231.2421740827;138497.8180370577;344315.50773698714;0;13;0;21;35;35;0;1;60;68;696415824859.8992;266761190309.76483;586911070559.9473;32874.30070152485;19339.53784499553;0.0;8607.83474384621;2627515.149739332;534702.8915687731;0.0;288103.0184139667;3.18279838421585;0.26972185064924664
3218;2019-07-06 22:38:45.094;633;606;207;206;184;39;191;24;11;35;767;247;11;44;278;161;245;563;186;200;190;-98;617;358;362;138;362;303;617;429.0;-2.0;913.0;515.0;0.0;56;0;71;1;0;0;1;0;0;0;1;1;1;0;0;22798.9765625;10108.892578125;4725.630859375;3895.05712890625;600.0;278940;597.0;1195.0;Calculated values ==>;1562445525.094;336.46000000000004;333.76000000000005;293.86;293.76000000000005;291.56;277.06;274.1680685717883;292.26000000000005;275.56;274.26000000000005;276.66;349.86;297.86;274.26000000000005;277.56;300.96000000000004;289.26000000000005;297.66;329.46000000000004;293.16;292.16;332.86;333.16;263.36;242.14157278889297;267.9596281332873;274.1680685717883;291.76000000000005;6170000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6170000.0;0.0715;0.0;0.15216666666666667;0.08583333333333334;0.0;0.0715;3.0125970815527654;10108.892578125;4725.630859375;3895.05712890625;22798.9765625;486248.25156646274;482392.2989673497;256159.705252538;255762.01468432017;247653.22082862267;430280.9020939914;458054.80583079654;443226.97429043637;472458.26935960614;530417.9335295041;473674.0693322382;443226.97429043637;447935.7548802551;469575.04177178163;454530.5711204003;407256.22158418974;476064.0097040819;459289.8238943861;457916.85825212236;250454.15340279948;251709.28920128586;459234.29461077973;198829.03087639072;198829.03087639072;272.72719875665;1191995.5791835324;544402.1560616633;138562.71409627204;344394.76591421117;0;13;0;21;35;35;0;1;60;68;696632847480.6725;266843622935.05856;587092422335.5935;37189.22038950395;22351.451803868393;-0.0;18524.779657364812;2628098.535595984;535050.0327534043;0.0;288328.93888226716;4.168029901895236;0.30381151402957884
3219;2019-07-06 22:39:45.115;633;607;207;207;185;39;192;25;9;35;766;247;9;54;278;162;245;558;187;201;191;-99;618;357;361;139;361;303;618;213.0;0.0;994.0;512.0;0.0;53;0;70;1;0;0;1;0;0;0;1;1;1;0;0;22932.380859375;10068.78515625;4647.9169921875;3895.87939453125;601.0;278941;598.0;1197.0;Calculated values ==>;1562445585.115;336.46000000000004;333.86;293.86;293.86;291.66;277.06;274.0616903277293;292.36;275.66;274.06;276.66;349.76;297.86;274.06;278.56;300.96000000000004;289.36;297.66;328.96000000000004;293.26000000000005;292.26000000000005;332.96000000000004;333.26000000000005;263.26000000000005;242.35481222062532;267.9596281332873;274.0616903277293;291.86;6180000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3030000.0;6180000.0;0.0355;0.0;0.16566666666666666;0.08533333333333333;0.0;0.0355;3.0174810767648266;10068.78515625;4647.9169921875;3895.87939453125;22932.380859375;486139.1602205856;482423.0173840706;256103.77246742861;256103.77246742861;247960.4513960243;430346.717906069;458352.99863763346;442934.10434907244;472326.8440106818;530313.5891873743;473674.0693322382;442934.10434907244;449321.41302191373;469712.3226808355;454840.80745482986;406776.52810678474;475187.8852414698;459583.8792856106;458215.5228443124;250872.52762923925;252127.67657613798;458977.5506073138;198258.42810981683;198258.42810981683;272.4960353929144;1192376.807211259;544570.3622274199;138627.6612907665;344472.9061523696;0;13;0;21;35;35;0;1;60;68;696849823395.3416;266926752019.93176;587274285965.3162;40534.60369697001;22248.031786453073;-0.0;9228.476863074593;2628746.460823537;535421.8251979171;0.0;288560.29696658277;3.8689481187901746;0.33084592607492236
3220;2019-07-06 22:40:45.115;633;607;208;208;185;38;193;25;7;35;766;247;6;40;278;161;244;557;189;202;192;-99;617;356;361;138;361;303;618;237.0;1.0;1110.0;343.0;0.0;52;0;70;1;0;0;1;0;0;0;1;1;1;0;0;22699.078125;10111.4462890625;4643.34423828125;3907.85034179688;601.0;278942;598.0;1195.0;Calculated values ==>;1562445645.115;336.46000000000004;333.86;293.96000000000004;293.96000000000004;291.66;276.96000000000004;273.955091788801;292.46000000000004;275.66;273.86;276.66;349.76;297.86;273.76000000000005;277.16;300.96000000000004;289.26000000000005;297.56;328.86;293.36;292.36;332.96000000000004;333.26000000000005;263.26000000000005;242.14157278889297;267.9596281332873;273.955091788801;292.06;6170000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6180000.0;0.0395;0.00016666666666666666;0.185;0.05716666666666667;0.0;0.0395;3.0124393372881944;10111.4462890625;4643.34423828125;3907.85034179688;22699.078125;486248.25156646274;482423.0173840706;256503.56237143144;256503.56237143144;247960.4513960243;430412.23801567365;458490.3299223953;442640.2954479828;472458.26935960614;530313.5891873743;473674.0693322382;442493.0341924577;447376.48645180964;469712.3226808355;454869.0781991784;406785.0103529885;475036.66710214136;459719.9477182808;458352.99863763346;250872.52762923925;252127.67657613798;459133.086558101;199267.79863391633;199267.79863391633;272.8929099498006;1192757.069369462;544738.5308227974;138692.69237190255;344550.33332929015;0;13;0;21;35;35;0;1;60;68;697066423395.3416;267009852019.93176;587456085965.3162;45023.91191060229;14855.632292999224;0.0;10233.865400146826;2629459.4484536;535731.0223985792;0.0;288722.4831521096;3.7568857534885898;0.28368297441554147
3221;2019-07-06 22:41:45.095;633;607;208;208;186;39;194;26;8;35;766;248;7;55;278;161;244;550;188;203;193;-100;617;357;361;138;361;304;617;239.0;88.0;1364.0;244.0;0.0;52;0;71;1;0;0;1;0;0;0;1;1;1;0;0;22587.146484375;10176.1533203125;4644.8310546875;3923.658203125;602.0;278943;598.0;1196.0;Calculated values ==>;1562445705.095;336.46000000000004;333.86;293.96000000000004;293.96000000000004;291.76000000000005;277.06;274.0616903277293;292.56;275.76000000000005;273.96000000000004;276.66;349.76;297.96000000000004;273.86;278.66;300.96000000000004;289.26000000000005;297.56;328.16;293.46000000000004;292.46000000000004;332.96000000000004;333.36;263.16;242.14157278889297;268.0796299477929;274.0616903277293;291.96000000000004;6170000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3040000.0;6170000.0;0.03983333333333334;0.014666666666666666;0.22733333333333333;0.04066666666666666;0.0;0.03983333333333334;3.014802149833255;10176.1533203125;4644.8310546875;3923.658203125;22587.146484375;486248.25156646274;482536.61882608046;256560.54452350546;256560.54452350546;248348.2263456013;430346.717906069;458627.51755640097;442580.7327243594;472458.26935960614;530237.6965692197;473661.4607848703;442433.1482669151;449275.13823886396;469712.3226808355;454700.04539168015;406785.0103529885;474098.9801404078;459855.8798952964;458490.3299223953;250872.52762923925;252546.06836287308;459031.84620053536;200460.77027965925;200460.77027965925;273.3680004161442;1193134.3287795917;544907.537798486;138757.93318894057;344627.7089896026;0;13;0;21;35;35;0;1;60;68;697282951195.4104;267092624419.95807;587638125265.374;55041.938129095164;10515.223754115628;0.0;10278.17745910232;2630293.052576835;535942.3757244389;0.0;288893.35986476083;4.045707408196354;0.28018561339831
3222;2019-07-06 22:42:45.116;632;607;209;208;186;39;195;25;-1;35;766;247;0;38;278;162;244;549;188;204;194;-100;617;357;362;137;361;305;617;266.0;-1.0;1355.0;315.0;0.0;50;0;73;1;0;0;1;0;0;0;1;1;1;0;0;22914.841796875;10239.87109375;4562.01025390625;3933.12963867188;602.0;278944;599.0;1195.0;Calculated values ==>;1562445765.116;336.36;333.86;294.06;293.96000000000004;291.76000000000005;277.06;274.0616903277293;292.66;275.66;273.06;276.66;349.76;297.86;273.16;276.96000000000004;300.96000000000004;289.36;297.56;328.06;293.56;292.56;333.06;333.36;263.16;241.92719264551067;268.19934244402924;274.0616903277293;291.96000000000004;6170000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3050000.0;6170000.0;0.044333333333333336;0.0;0.22583333333333336;0.0525;0.0;0.044333333333333336;3.0122814122497825;10239.87109375;4562.01025390625;3933.12963867188;22914.841796875;486106.8891812336;482536.61882608046;256964.63523230745;256560.54452350546;248348.2263456013;430346.717906069;458605.1351167978;441030.91413852724;472589.4791058512;530161.7641224974;473412.34596209106;441181.0962547605;446712.3873244594;469712.3226808355;454840.80745482986;406785.0103529885;473946.72733535245;459835.06171152263;458467.77020745806;251290.9062238717;252546.06836287308;459187.24286811694;200053.8504765162;200053.8504765162;273.2077656085868;1193513.6447288226;545077.730881748;138823.42933648685;344704.4595203443;0;13;0;21;35;35;0;1;60;68;697499927110.0795;267175153294.83218;587820889210.0952;54420.65354367083;13604.503100559037;-0.0;11456.35044140509;2631205.560105275;536143.4437971245;0.0;289074.54432269506;4.242405149569251;0.3033285232135936
3223;2019-07-06 22:43:45.096;631;607;209;208;186;39;196;26;-14;35;767;248;-17;50;278;161;244;550;188;205;195;-101;616;358;363;138;363;306;617;381.0;77.0;1373.0;387.0;0.0;55;0;76;1;0;0;1;0;0;0;1;1;1;0;0;23145.630859375;10445.7177734375;4691.50537109375;3919.32763671875;602.0;278945;599.0;1196.0;Calculated values ==>;1562445825.096;336.26000000000005;333.86;294.06;293.96000000000004;291.76000000000005;277.06;274.1680685717883;292.76000000000005;275.76000000000005;271.76000000000005;276.66;349.86;297.96000000000004;271.46000000000004;278.16;300.96000000000004;289.26000000000005;297.56;328.16;293.66;292.66;333.06;333.36;263.06;242.14157278889297;268.3187672390254;274.1680685717883;291.96000000000004;6160000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6170000.0;0.0635;0.012833333333333334;0.22883333333333333;0.0645;0.0;0.0635;3.014802149833255;10445.7177734375;4691.50537109375;3919.32763671875;23145.630859375;486074.7392354504;482536.61882608046;256964.63523230745;256560.54452350546;248348.2263456013;430280.9020939914;458582.87967331253;438831.83823597094;472458.26935960614;530190.3213035207;473399.69590071077;438366.6433039444;448209.4260714224;469437.5237767039;454530.5711204003;407265.29708623205;474098.9801404078;459814.3699412001;458445.33754902834;251290.9062238717;252546.06836287308;458930.57338890136;200051.2018202867;200051.2018202867;273.2110101759982;1193897.3540553227;545250.0533290603;138888.84466808793;344781.54644636705;0;13;0;21;35;35;0;1;60;68;697717354610.1486;267257625794.8584;588004128110.1534;54640.968966455745;16697.719466175648;0.0;16408.027618775093;2632114.104010863;536395.8781457539;0.0;289306.6700722202;4.604543448531183;0.31913682028430246
3224;2019-07-06 22:44:45.127;629;607;208;208;186;40;197;26;-20;35;768;248;-22;28;278;162;244;554;187;206;196;-102;620;357;362;135;362;306;621;232.0;-1.0;1409.0;419.0;0.0;55;0;78;1;0;0;1;0;0;0;1;1;1;0;0;23522.833984375;10622.77734375;4777.32958984375;3951.56176757812;602.0;278946;599.0;1197.0;Calculated values ==>;1562445885.127;336.06;333.86;293.96000000000004;293.96000000000004;291.76000000000005;277.16;274.0616903277293;292.86;275.76000000000005;271.16;276.66;349.96000000000004;297.96000000000004;270.96000000000004;275.96000000000004;300.96000000000004;289.36;297.56;328.56;293.76000000000005;292.76000000000005;333.06;333.36;262.96000000000004;241.49495122638035;268.3187672390254;274.0616903277293;291.86;6200000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6210000.0;0.03866666666666666;0.0;0.23483333333333334;0.06983333333333334;0.0;0.03866666666666666;3.0173228874167273;10622.77734375;4777.32958984375;3951.56176757812;23522.833984375;485352.566711621;482081.5129946866;256334.550441426;256334.550441426;248189.40247483217;430346.717906069;458879.43525809655;437898.67151236854;472851.2559263234;530294.8415796665;473399.69590071077;437585.1090581189;445090.0235980121;469575.04177178163;454840.80745482986;405294.7071730422;474208.19303488935;460106.86065135186;458742.35651751276;251290.9062238717;252546.06836287308;459295.6812261077;199477.30534970234;199477.30534970234;272.9800519466236;1194286.4588635787;545425.7148336816;138954.46930182548;344860.49417315045;0;13;0;21;35;35;0;1;60;68;697934966985.6464;267339568110.04584;588187822970.5737;55989.284153866116;18143.983248702312;-0.0;10024.915311822002;2633036.499113677;536686.375681929;0.0;289527.0584056503;4.348885050377805;0.337534041636899
3225;2019-07-06 22:45:45.107;628;607;208;208;186;40;198;26;-19;35;772;247;-23;37;278;162;244;563;187;207;197;-102;622;358;363;131;362;305;623;334.0;-2.0;1341.0;354.0;0.0;56;0;79;1;0;0;1;0;0;0;1;1;1;0;0;23827.234375;10653.0;4769.80419921875;3974.935546875;602.0;278947;599.0;1197.0;Calculated values ==>;1562445945.107;335.96000000000004;333.86;293.96000000000004;293.96000000000004;291.76000000000005;277.16;274.1680685717883;292.96000000000004;275.76000000000005;271.26000000000005;276.66;350.36;297.86;270.86;276.86;300.96000000000004;289.36;297.56;329.46000000000004;293.86;292.86;333.06;333.36;262.96000000000004;240.61611355647437;268.19934244402924;274.1680685717883;291.86;6220000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3050000.0;6230000.0;0.05566666666666666;0.0;0.2235;0.059000000000000004;0.0;0.05566666666666666;3.0173228874167273;10653.0;4769.80419921875;3974.935546875;23827.234375;484989.6741330174;481853.25724975567;256223.44805325498;256223.44805325498;248110.92953831886;430280.9020939914;458857.5321226224;438280.32711488655;473372.2673856561;530788.4338752198;473412.34596209106;437656.05685647397;446570.8011300101;469575.04177178163;454671.7010468359;404255.76280128816;475327.81539615855;460086.50895382016;458720.27757983824;251290.9062238717;252546.06836287308;459912.6855581306;200148.12720832034;200148.12720832034;273.2492260299254;1194680.9112387314;545602.9538788877;139020.5014280855;344940.0271016018;0;13;0;21;35;35;0;1;60;68;698152394485.7155;267419341510.0712;588371061870.632;53222.54667911755;15326.108942638808;-0.0;14393.849704014496;2633946.2943380447;536965.2001444673;0.0;289730.48028427747;4.27588504699232;0.2979267196745059
3226;2019-07-06 22:46:45.128;627;607;208;208;186;41;198;26;-3;36;779;246;-10;26;278;162;245;569;187;208;197;-102;624;358;363;129;363;305;624;267.0;-1.0;1285.0;190.0;0.0;62;0;80;1;0;0;1;0;0;0;1;1;1;0;0;23918.888671875;10856.1923828125;4999.52392578125;3958.22631835938;602.0;278948;599.0;1197.0;Calculated values ==>;1562446005.128;335.86;333.86;293.96000000000004;293.96000000000004;291.76000000000005;277.26000000000005;274.1680685717883;292.96000000000004;275.76000000000005;272.86;276.76000000000005;351.06000000000006;297.76000000000005;272.16;275.76000000000005;300.96000000000004;289.36;297.66;330.06;293.96000000000004;292.86;333.06;333.36;262.96000000000004;240.16925963744896;268.19934244402924;274.1680685717883;291.86;6240000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3050000.0;6240000.0;0.0445;0.0;0.21416666666666667;0.03166666666666666;0.0;0.0445;3.0173228874167273;10856.1923828125;4999.52392578125;3958.22631835938;23918.888671875;484625.5614215381;481738.9526972439;256168.35698980262;256168.35698980262;248071.923346658;430280.9020939914;458857.5321226224;440729.75779049523;473728.1634681915;531519.1411140322;473293.9473515579;439667.1524928011;445000.09919413156;469437.5237767039;454671.7010468359;403717.31698104675;476111.9987795951;460222.37524275546;458720.27757983824;251290.9062238717;252546.06836287308;460219.1377359542;201022.99300229325;201022.99300229325;273.5931357157591;1195078.9348563738;545782.2598836154;139086.6342485837;345021.4666630596;0;13;0;21;35;35;0;1;60;68;698370270715.383;267497368809.95218;588554125920.3528;51337.19879213993;8207.877916565929;-0.0;11467.52916370075;2634817.9305149;537161.3853421231;0.0;289946.0672035346;3.5839715098300204;0.23051699355249247
3227;2019-07-06 22:47:45.108;626;607;208;207;185;40;199;26;9;37;789;245;4;34;278;161;245;574;187;209;198;-101;624;357;362;134;362;303;624;237.0;-1.0;1379.0;179.0;0.0;60;99;77;1;0;0;1;0;0;0;1;0;1;0;0;22685.796875;10578.6875;4960.015625;2952.93188476562;602.0;278949;599.0;1198.0;Calculated values ==>;1562446065.108;335.76000000000005;333.86;293.96000000000004;293.86;291.66;277.16;274.0616903277293;293.06;275.76000000000005;274.06;276.86;352.06000000000006;297.66;273.56;276.56;300.96000000000004;289.26000000000005;297.66;330.56;294.06;292.96000000000004;333.06;333.36;263.06;241.2770596917726;267.9596281332873;274.0616903277293;291.86;6240000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6240000.0;0.0395;0.0;0.2298333333333333;0.029833333333333333;0.0;0.0395;3.0198436250002;10578.6875;4960.015625;2952.93188476562;22685.796875;484482.3511219016;481738.9526972439;256168.35698980262;255774.6139816312;247727.35217637388;430346.717906069;459153.1681162232;442934.10434907244;473176.5657117748;532711.3039111078;473437.96359408915;442197.7884769968;446531.9673155462;469575.04177178163;454700.04539168015;403717.31698104675;476863.99855119805;460513.55173570686;459016.37217970134;251290.9062238717;252546.06836287308;459550.90772862127;200875.71257181276;200875.71257181276;273.53097880636983;1195467.1777785947;545960.8243413627;139144.20803596638;345104.43516062154;0;13;0;21;35;35;0;1;60;68;698587698215.4521;267576242509.97726;588736465120.4108;55633.08704347351;7717.143322178121;-0.0;10196.556054511599;2635709.0524241305;537294.0496163181;0.0;290126.5410690626;3.977300351284374;0.26028708265396033
3228;2019-07-06 22:48:45.129;627;607;207;206;184;39;200;28;11;37;801;243;9;37;278;161;245;575;188;210;199;-99;621;358;363;137;362;303;621;434.0;-2.0;1345.0;291.0;0.0;60;99;75;1;0;0;1;0;0;0;1;0;1;0;0;22642.298828125;10511.447265625;4897.72705078125;2935.8330078125;602.0;278950;599.0;1197.0;Calculated values ==>;1562446125.129;335.86;333.86;293.86;293.76000000000005;291.56;277.06;274.1680685717883;293.16;275.96000000000004;274.26000000000005;276.86;353.26;297.46000000000004;274.06;276.86;300.96000000000004;289.26000000000005;297.66;330.66;294.16;293.06;333.06;333.36;263.26000000000005;241.92719264551067;267.9596281332873;274.1680685717883;291.96000000000004;6210000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3030000.0;6210000.0;0.07233333333333333;0.0;0.22416666666666665;0.0485;0.0;0.07233333333333333;3.0173228874167273;10511.447265625;4897.72705078125;2935.8330078125;22642.298828125;484957.440562341;482081.5129946866;255937.83600761188;255544.1324682623;247498.75795487463;430280.9020939914;459131.61449609476;443226.97429043637;472785.1150065333;533960.5311578024;473201.6130517945;442934.10434907244;446955.08328484115;469575.04177178163;454530.5711204003;405288.27059320774;477375.4083336411;460493.7052714807;458994.64414827694;251290.9062238717;252546.06836287308;459288.27029601636;200599.04038692647;200599.04038692647;273.4267131481416;1195845.0441158235;546136.6369770345;139193.29825222725;345186.6117678772;0;13;0;21;35;35;0;1;60;68;698805274340.1202;267657570964.8532;588918328750.1333;54389.09518337013;12546.42765059086;-0.0;18690.615338737683;2636626.22483932;537462.9718095822;0.0;290367.3517512223;4.667544507308895;0.2908086483474827
3229;2019-07-06 22:49:45.119;628;607;206;206;184;39;201;27;12;37;803;240;10;42;278;161;245;575;186;211;200;-99;622;357;362;139;361;303;623;194.0;-1.0;1430.0;297.0;0.0;57;99;75;1;0;0;1;0;0;0;1;0;1;0;0;22220.484375;10406.3173828125;4833.2080078125;2929.72973632812;602.0;278951;599.0;1196.0;Calculated values ==>;1562446185.119;335.96000000000004;333.86;293.76000000000005;293.76000000000005;291.56;277.06;274.0616903277293;293.26000000000005;275.86;274.36;276.86;353.46000000000004;297.16;274.16;277.36;300.96000000000004;289.26000000000005;297.66;330.66;294.26000000000005;293.16;333.06;333.36;263.26000000000005;242.35481222062532;267.9596281332873;274.0616903277293;291.76000000000005;6220000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3030000.0;6230000.0;0.03233333333333333;0.0;0.23833333333333334;0.0495;0.0;0.03233333333333333;3.014802149833255;10406.3173828125;4833.2080078125;2929.72973632812;22220.484375;484989.6741330174;481853.25724975567;255436.9493124617;255436.9493124617;247422.41660641122;430346.717906069;459426.34033382544;443373.06176112994;472523.0838727012;534168.624116617;472846.6234936899;443080.6557621375;447656.4881179867;469712.3226808355;454700.04539168015;404774.4343088986;477134.5771003432;460784.0165094478;459289.8238943861;251290.9062238717;252546.06836287308;458977.5506073138;200140.24899207093;200140.24899207093;273.24182075565045;1196218.8383331546;546310.922630015;139242.1697951546;345267.6893781908;0;13;0;21;35;35;0;1;60;68;699022738090.1548;267740357164.86636;589100098450.1622;57970.4870432924;12812.446429954523;-0.0;8379.16958850819;2637562.398636382;537674.2605396286;0.0;290592.895695395;4.356926165031518;0.32000879529054155
3230;2019-07-06 22:50:45.130;628;607;206;206;183;39;202;27;13;37;799;239;11;45;278;161;245;576;187;212;201;-100;621;357;362;141;361;303;622;270.0;-1.0;1382.0;399.0;0.0;55;99;73;1;0;0;1;0;0;0;1;0;1;0;0;21852.85546875;10294.9375;4713.59716796875;2928.62768554688;603.0;278952;600.0;1197.0;Calculated values ==>;1562446245.13;335.96000000000004;333.86;293.76000000000005;293.76000000000005;291.46000000000004;277.06;274.0616903277293;293.36;275.86;274.46000000000004;276.86;353.06000000000006;297.06;274.26000000000005;277.66;300.96000000000004;289.26000000000005;297.66;330.76000000000005;294.36;293.26000000000005;333.16;333.46000000000004;263.16;242.77792619122317;267.9596281332873;274.0616903277293;291.86;6210000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3030000.0;6220000.0;0.045000000000000005;0.0;0.23033333333333333;0.0665;0.0;0.045000000000000005;3.017164517163445;10294.9375;4713.59716796875;2928.62768554688;21852.85546875;485100.02294594183;481967.4439225558;255490.3972829864;255490.3972829864;247118.25294075123;430346.717906069;459562.71824716876;443518.9199794291;472260.1919623333;533752.4067236419;472728.16887992056;443226.97429043637;448075.1158509465;469712.3226808355;454700.04539168015;405288.27059320774;477404.4507627903;460919.05237078964;459426.34033382544;251709.28920128586;252964.46457616048;458563.5247814936;199569.94357304834;199569.94357304834;273.01669438738264;1196586.1835004124;546483.4647147385;139290.99839073242;345347.26067359315;0;13;0;21;35;35;0;1;60;68;699239977910.721;267824372565.08533;589281931780.6361;56189.58089893637;17223.07315036161;-0.0;11693.537854234972;2638513.9069495955;537924.602424383;0.0;290760.19892449025;4.74468537588123;0.3543274853220979
3231;2019-07-06 22:51:45.110;629;607;207;207;184;39;203;27;14;37;793;241;12;45;279;161;245;574;186;212;202;-101;620;357;362;142;362;303;621;246.0;-1.0;1344.0;314.0;0.0;58;99;73;1;0;0;1;0;0;0;1;0;1;0;0;22087.888671875;10285.5498046875;4833.251953125;2918.8203125;603.0;278953;600.0;1196.0;Calculated values ==>;1562446305.11;336.06;333.86;293.86;293.86;291.56;277.06;274.0616903277293;293.46000000000004;275.86;274.56;276.86;352.46000000000004;297.26000000000005;274.36;277.66;301.06;289.26000000000005;297.66;330.56;294.36;293.36;333.16;333.46000000000004;263.06;242.98782864720522;267.9596281332873;274.0616903277293;291.76000000000005;6200000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6210000.0;0.041;0.0;0.224;0.052333333333333336;0.0;0.041;3.0146439118859494;10285.5498046875;4833.251953125;2918.8203125;22087.888671875;485352.566711621;482081.5129946866;255937.83600761188;255937.83600761188;247498.75795487463;430346.717906069;459698.9584401166;443664.5507289629;472128.42060986464;533127.8421441218;472965.01554318523;443373.06176112994;448075.1158509465;469702.74350475933;454700.04539168015;405792.9438085442;477226.0841548799;460919.05237078964;459562.71824716876;251709.28920128586;252964.46457616048;458304.5576970204;199954.70721075498;199954.70721075498;273.168664711403;1196952.2343092896;546654.9116069637;139339.71088096022;345426.79123028606;0;13;0;21;35;35;0;1;60;68;699457105509.9269;267909244264.77496;589463671179.9714;54591.00494807857;13520.308842114559;-0.0;10643.928452492966;2639436.770771096;538180.7118751005;0.0;290946.2824278483;4.36616544773419;0.31282312584661126
3232;2019-07-06 22:52:45.131;629;608;207;207;184;39;203;26;14;37;785;241;13;51;279;160;246;574;185;213;202;-102;620;357;362;142;361;303;621;303.0;-1.0;1280.0;286.0;0.0;56;99;73;1;0;0;1;0;0;0;1;0;1;0;0;22062.7734375;10332.8095703125;4823.8310546875;2912.20678710938;603.0;278954;600.0;1198.0;Calculated values ==>;1562446365.131;336.06;333.96000000000004;293.86;293.86;291.56;277.06;274.0616903277293;293.46000000000004;275.76000000000005;274.56;276.86;351.66;297.26000000000005;274.46000000000004;278.26000000000005;301.06;289.16;297.76000000000005;330.56;294.46000000000004;293.36;333.16;333.46000000000004;262.96000000000004;242.98782864720522;267.9596281332873;274.0616903277293;291.66;6200000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3030000.0;6210000.0;0.050499999999999996;0.0;0.21333333333333335;0.04766666666666666;0.0;0.050499999999999996;3.0196851224409427;10332.8095703125;4823.8310546875;2912.20678710938;22062.7734375;485352.566711621;482226.44200198684;255937.83600761188;255937.83600761188;247498.75795487463;430346.717906069;459698.9584401166;443664.5507289629;472128.42060986464;532294.6338887725;472965.01554318523;443518.9199794291;448907.5457794879;469839.80088582047;454559.116067804;406281.7730319756;477226.0841548799;461053.9582046509;459562.71824716876;251709.28920128586;252964.46457616048;458202.38119344227;200103.4784957389;200103.4784957389;273.2273293734055;1197320.2852671994;546826.7914057241;139388.31978073827;345507.29508870695;0;13;0;21;35;35;0;1;60;68;699674381530.4585;267994474084.98352;589645534810.4164;51959.69540975445;12302.71436192386;-0.0;13102.691607447206;2640325.0040491275;538395.9790528119;0.0;291144.2401898074;4.281684360634812;0.286536840351737
3233;2019-07-06 22:53:45.111;630;608;207;207;185;39;204;27;13;37;778;240;13;46;279;160;246;574;185;214;203;-102;617;357;362;142;362;304;618;420.0;80.0;1351.0;265.0;0.0;56;100;72;1;0;0;1;0;0;0;1;0;1;0;0;22000.244140625;10144.8984375;4738.6865234375;2936.08276367188;603.0;278955;601.0;1197.0;Calculated values ==>;1562446425.111;336.16;333.96000000000004;293.86;293.86;291.66;277.06;274.0616903277293;293.56;275.86;274.46000000000004;276.86;350.96000000000004;297.16;274.46000000000004;277.76000000000005;301.06;289.16;297.76000000000005;330.56;294.56;293.46000000000004;333.26000000000005;333.46000000000004;262.96000000000004;242.98782864720522;268.0796299477929;274.0616903277293;291.66;6170000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6180000.0;0.07;0.013333333333333334;0.22516666666666665;0.04416666666666667;0.0;0.07;3.017164517163445;10144.8984375;4738.6865234375;2936.08276367188;22000.244140625;485823.8416099497;482567.39837443555;256103.77246742861;256103.77246742861;247960.4513960243;430346.717906069;459835.06171152263;443315.08579407755;472128.42060986464;531489.9788147744;472714.5398191165;443315.08579407755;448026.5480966273;469702.74350475933;454559.116067804;407719.37882181635;477586.9202993524;461188.73474552366;459698.9584401166;252127.67657613798;252964.46457616048;458202.38119344227;200421.90902961293;200421.90902961293;273.35271520613856;1197687.3546831962;546997.3820899879;139437.0392817615;345586.95617266785;0;13;0;21;35;35;0;1;60;68;699891509130.5276;268079645685.01062;589827574110.4742;54691.446968131946;11385.304187235795;0.0;18149.39345873526;2641213.4673160524;538593.3134073995;0.0;291404.58742076094;4.726583341269867;0.2855369574440064
3234;2019-07-06 22:54:45.161;629;608;208;207;185;39;205;27;15;37;773;240;15;53;279;161;246;571;184;215;204;-101;619;357;362;142;362;305;619;344.0;-1.0;1264.0;256.0;0.0;54;100;74;1;0;0;1;0;0;0;1;0;1;0;0;22002.14453125;10284.44921875;4743.69677734375;2942.87377929688;604.0;278956;601.0;1195.0;Calculated values ==>;1562446485.161;336.06;333.96000000000004;293.96000000000004;293.86;291.66;277.06;274.0616903277293;293.66;275.86;274.66;276.86;350.46000000000004;297.16;274.66;278.46000000000004;301.06;289.26000000000005;297.76000000000005;330.26000000000005;294.66;293.56;333.26000000000005;333.56;263.06;242.98782864720522;268.19934244402924;274.0616903277293;291.56;6190000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6190000.0;0.05733333333333333;0.0;0.21066666666666667;0.042666666666666665;0.0;0.05733333333333333;3.0119650205346438;10284.44921875;4743.69677734375;2942.87377929688;22002.14453125;485462.5346048155;482453.86253921397;256446.9053539239;256048.15255061042;247921.22066254422;430346.717906069;459971.0288534705;443403.66687243717;472128.42060986464;530892.8472578947;472582.2410920194;443403.66687243717;448813.5830089952;469702.74350475933;454700.04539168015;406768.7581784565;477019.1967192547;461323.382721853;459835.06171152263;252127.67657613798;253382.8652305231;458304.5576970204;200335.92664234634;200335.92664234634;273.31888287961556;1198054.346827314;547167.7685241245;139486.07141233442;345666.04188332893;0;13;0;21;35;35;0;1;60;68;700108890130.355;268164916684.9429;590010426360.3291;51206.27060847247;11006.661591666094;-0.0;14877.950410632775;2642096.6836959724;538780.0686218377;0.0;291680.0446426749;4.289733335908905;0.2695858790761233
