;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3235;2019-07-06 22:55:45.132;628;608;208;207;185;39;206;27;20;37;769;240;19;49;279;161;246;573;184;216;205;-99;620;357;362;143;362;305;621;283.0;-1.0;1316.0;418.0;0.0;54;100;77;1;0;0;1;0;0;0;1;0;1;0;0;22275.45703125;10483.369140625;4693.74560546875;2948.02001953125;604.0;278957;601.0;1197.0;Calculated values ==>;1562446545.132;335.96000000000004;333.96000000000004;293.96000000000004;293.86;291.66;277.06;274.0616903277293;293.76000000000005;275.86;275.16;276.86;350.06000000000006;297.16;275.06;278.06;301.06;289.26000000000005;297.76000000000005;330.46000000000004;294.76000000000005;293.66;333.26000000000005;333.56;263.26000000000005;243.1966462407574;268.19934244402924;274.0616903277293;291.56;6200000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6210000.0;0.04716666666666667;0.0;0.21933333333333332;0.06966666666666667;0.0;0.04716666666666667;3.0170059661757063;10483.369140625;4693.74560546875;2948.02001953125;22275.45703125;485210.26575308683;482226.44200198684;256334.550441426;255937.83600761188;247843.21994438136;430346.717906069;460106.86065135186;444132.64570135507;471996.43091952;530475.1397970697;472582.2410920194;443987.30161898106;448257.2920903231;469702.74350475933;454700.04539168015;406281.7730319756;477076.6152528597;461457.9028561018;459971.0288534705;252127.67657613798;253382.8652305231;458351.8364987236;199406.79801002913;199406.79801002913;272.9521494770848;1198423.1484997254;547340.7500288355;139535.1384667443;345744.6492245408;0;13;0;21;35;35;0;1;60;68;700325985150.1962;268250375359.8804;590193337910.1953;53676.535926964156;18039.83768137905;-0.0;12289.946221448987;2642970.2846384915;539022.0057894251;0.0;291906.3343548597;4.6347969775713524;0.3425368101172851
3236;2019-07-06 22:56:45.132;628;608;208;207;186;40;206;28;26;37;766;239;24;57;279;162;246;575;184;216;205;-96;622;358;363;143;362;306;622;449.0;-2.0;1357.0;420.0;0.0;60;100;80;1;0;0;1;0;0;0;1;0;1;0;0;22712.326171875;10739.7333984375;4970.4794921875;2953.12622070312;604.0;278958;601.0;1198.0;Calculated values ==>;1562446605.132;335.96000000000004;333.96000000000004;293.96000000000004;293.86;291.76000000000005;277.16;274.1680685717883;293.76000000000005;275.96000000000004;275.76000000000005;276.86;349.76;297.06;275.56;278.86;301.06;289.36;297.76000000000005;330.66;294.76000000000005;293.66;333.26000000000005;333.56;263.56;243.1966462407574;268.3187672390254;274.1680685717883;291.56;6220000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3060000.0;6220000.0;0.07483333333333334;0.0;0.22616666666666668;0.07;0.0;0.07483333333333334;3.0195264389962366;10739.7333984375;4970.4794921875;2953.12622070312;22712.326171875;484989.6741330174;482112.5567513893;256278.84461444756;255883.1319160122;248150.08882881887;430280.9020939914;459950.50744786946;444801.58097852516;471996.43091952;530085.791799281;472330.6931117105;444512.27536222443;449182.8699582856;469702.74350475933;454671.7010468359;405282.58930167864;477255.06195337034;461304.5296429779;459814.3699412001;252127.67657613798;253382.8652305231;458658.60406917334;199979.85180036305;199979.85180036305;273.1828637106857;1198798.0466930848;547517.609216661;139584.31468541292;345825.18443368794;0;13;0;21;35;35;0;1;60;68;700543485150.1962;268336175359.8804;590376637910.1953;55370.514415794336;18107.512658816722;-0.0;19444.283107539304;2643879.0100580147;539323.2337089267;0.0;292170.78626593464;4.978868445129904;0.32963382939216107
3237;2019-07-06 22:57:45.143;629;609;207;207;184;40;207;27;28;37;764;239;26;53;279;161;246;579;184;217;206;-94;624;358;362;144;362;306;624;298.0;-2.0;1366.0;446.0;0.0;60;100;82;1;0;0;1;0;0;0;1;0;1;0;0;22880.447265625;10867.498046875;4979.8251953125;2952.20922851562;605.0;278959;601.0;1197.0;Calculated values ==>;1562446665.143;336.06;334.06;293.86;293.86;291.56;277.16;274.1680685717883;293.86;275.86;275.96000000000004;276.86;349.56000000000006;297.06;275.76000000000005;278.46000000000004;301.06;289.26000000000005;297.76000000000005;331.06;294.86;293.76000000000005;333.26000000000005;333.66;263.76000000000005;243.40439225979637;268.3187672390254;274.1680685717883;291.56;6240000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;6240000.0;0.049666666666666665;0.0;0.22766666666666666;0.07433333333333333;0.0;0.049666666666666665;3.016847234623726;10867.498046875;4979.8251953125;2952.20922851562;22880.447265625;484911.6400806385;482029.79245221027;255774.6139816312;255774.6139816312;247384.46434004055;430280.9020939914;460242.557883941;445090.0235980121;471864.221826097;529876.7049705541;472330.6931117105;444801.58097852516;448627.68014227727;469702.74350475933;454530.5711204003;404246.93705228285;477612.3141671828;461592.2958648185;460106.86065135186;252127.67657613798;253801.27034056993;458706.70582492737;199715.26075419178;199715.26075419178;273.07837965661975;1199178.0561268374;547697.7024895072;139633.5348361294;345908.11884115817;0;13;0;21;35;35;0;1;60;68;700761025024.8988;268422291144.7627;590560271569.9443;55863.654340776426;19251.69741692468;-0.0;12932.782794892284;2644806.1314041433;539634.6175357032;0.0;292440.6446130479;4.683527885058107;0.3475944542938334
3238;2019-07-06 22:58:48.103;631;610;207;206;184;40;207;28;23;37;761;238;23;59;279;161;247;582;183;218;206;-92;624;358;363;144;363;306;624;411.0;-1.0;1441.0;316.0;0.0;64;100;84;1;0;0;1;0;0;0;1;0;1;0;0;23087.677734375;11129.625;5040.259765625;2939.93603515625;606.0;278960;602.0;1196.0;Calculated values ==>;1562446728.103;336.26000000000005;334.16;293.86;293.76000000000005;291.56;277.16;274.1680685717883;293.86;275.96000000000004;275.46000000000004;276.86;349.26;296.96000000000004;275.46000000000004;279.06;301.06;289.26000000000005;297.86;331.36;294.96000000000004;293.76000000000005;333.36;333.76000000000005;263.96000000000004;243.40439225979637;268.3187672390254;274.1680685717883;291.46000000000004;6240000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;6240000.0;0.0685;0.0;0.24016666666666667;0.05266666666666667;0.0;0.0685;3.014168115222989;11129.625;5040.259765625;2939.93603515625;23087.677734375;485197.266250529;482175.0259173034;255774.6139816312;255383.78520716718;247384.46434004055;430280.9020939914;460086.50895382016;444367.2948173599;471864.221826097;529563.0046643513;472211.59516599093;444367.2948173599;449459.42253551364;469565.45018830063;454530.5711204003;404765.4413206964;478059.57375580113;461573.7689881714;459950.50744786946;252546.06836287308;254219.67992080047;458911.338708814;200608.45654577887;200608.45654577887;273.43041423577495;1199580.0218423586;547890.0551100447;139685.0583730774;345995.7389174808;0;13;0;21;35;35;0;1;60;68;700989255025.0371;268512953544.81763;590752929170.061;58542.7476582247;13603.95179391985;-0.0;17764.930486793208;2645806.5518311183;539921.9219350877;0.0;292709.0790615737;4.704995974387264;0.295715557048467
3239;2019-07-06 22:59:45.134;634;612;206;206;183;40;208;28;1;38;758;238;3;53;279;161;247;584;184;219;207;-91;627;358;362;143;362;305;627;303.0;-2.0;1335.0;282.0;0.0;64;100;85;1;0;0;1;0;0;0;1;0;1;0;0;23322.7890625;11224.447265625;5135.5791015625;2940.26879882812;606.0;278961;603.0;1197.0;Calculated values ==>;1562446785.134;336.56;334.36;293.76000000000005;293.76000000000005;291.46000000000004;277.16;274.1680685717883;293.96000000000004;275.96000000000004;273.26000000000005;276.96000000000004;348.96000000000004;296.96000000000004;273.46000000000004;278.46000000000004;301.06;289.26000000000005;297.86;331.56;295.06;293.86;333.46000000000004;333.76000000000005;264.06;243.1966462407574;268.19934244402924;274.1680685717883;291.56;6270000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;6270000.0;0.050499999999999996;0.0;0.2225;0.047;0.0;0.050499999999999996;3.0166883226771892;11224.447265625;5135.5791015625;2940.26879882812;23322.7890625;485295.61141927884;482124.27034254174;255225.96353551702;255225.96353551702;246931.73331470427;430280.9020939914;460378.1213234712;441331.01728135947;472095.1348084983;529325.6898092299;472344.49817556154;441630.0847411902;448813.5830089952;469702.74350475933;454530.5711204003;403169.5856432405;477999.94855533936;461860.70334265823;460242.557883941;252964.46457616048;254219.67992080047;459169.18600465864;200597.92417363808;200597.92417363808;273.426274398295;1199947.6378615622;548067.1210959406;139731.6353123405;346076.34145467967;0;13;0;21;35;35;0;1;60;68;701195992400.5349;268594793030.0147;590927158875.4806;53563.11321646801;12152.849306057966;-0.0;13112.054002370296;2646694.5392431933;540125.9408416251;0.0;292953.6547986073;4.08429072440811;0.27112576277585243
3240;2019-07-06 23:00:45.134;636;613;205;205;182;39;209;28;-9;37;756;238;-9;46;279;160;248;586;183;220;208;-89;629;357;362;144;362;304;629;299.0;-1.0;1308.0;353.0;0.0;63;100;85;1;0;0;1;0;0;0;1;0;1;0;0;23197.98828125;11286.3369140625;5072.19970703125;2935.33618164062;607.0;278962;604.0;1197.0;Calculated values ==>;1562446845.134;336.76000000000005;334.46000000000004;293.66;293.66;291.36;277.06;274.0616903277293;294.06;275.96000000000004;272.26000000000005;276.86;348.76;296.96000000000004;272.26000000000005;277.76000000000005;301.06;289.16;297.96000000000004;331.76000000000005;295.16;293.96000000000004;333.56;333.86;264.26000000000005;243.40439225979637;268.0796299477929;274.0616903277293;291.46000000000004;6290000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6290000.0;0.049833333333333334;0.0;0.218;0.05883333333333333;0.0;0.049833333333333334;3.0165292305053857;11286.3369140625;5072.19970703125;2935.33618164062;23197.98828125;485361.78629248356;482042.23610581696;254738.55495885957;254738.55495885957;246520.9044401556;430346.717906069;460513.55173570686;440037.4285321836;471864.221826097;529193.1324091097;472477.1832610706;440037.4285321836;448026.5480966273;469702.74350475933;454559.116067804;402616.70855621423;478060.1654289905;461994.71921587875;460378.1213234712;253382.8652305231;254638.09398592086;459218.0261653514;199956.8772751591;199956.8772751591;273.16952081244403;1200335.3110060934;548254.7109641046;139780.59868717776;346161.4062780846;0;13;0;21;35;35;0;1;60;68;701413192400.5349;268680893030.0147;591109858875.4806;52337.560174031336;15253.197593039646;-0.0;12977.658661740887;2647577.0448547807;540354.3245657842;0.0;293171.0690708082;4.175855063032941;0.29143395075431383
3241;2019-07-06 23:01:45.115;637;614;205;204;182;40;209;28;-12;37;753;238;-19;37;279;160;248;587;182;220;208;-88;630;358;362;143;362;304;630;254.0;-1.0;1187.0;363.0;0.0;66;100;84;1;0;0;1;0;0;0;1;0;1;0;0;23117.6640625;11251.7529296875;5244.69580078125;2928.337890625;608.0;278963;605.0;1198.0;Calculated values ==>;1562446905.115;336.86;334.56;293.66;293.56;291.36;277.16;274.1680685717883;294.06;275.96000000000004;271.96000000000004;276.86;348.46000000000004;296.96000000000004;271.26000000000005;276.86;301.06;289.16;297.96000000000004;331.86;295.16;293.96000000000004;333.66;333.96000000000004;264.36;243.1966462407574;268.0796299477929;274.1680685717883;291.36;6300000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6300000.0;0.042333333333333334;0.0;0.19783333333333333;0.0605;0.0;0.042333333333333334;3.018889899762578;11251.7529296875;5244.69580078125;2928.337890625;23117.6640625;485395.0569906626;482074.1785409906;254687.88868879376;254307.78199635493;246484.76464877365;430280.9020939914;460513.55173570686;439580.6144452378;471996.43091952;528879.5811680062;472477.1832610706;438504.63750537357;446763.26843288407;469702.74350475933;454389.27195503766;402052.52502921026;478090.4749844061;461994.71921587875;460378.1213234712;253801.27034056993;255056.51255035817;459475.12376646604;199976.89158681926;199976.89158681926;273.18169568749227;1200721.1525534207;548442.4689037872;139829.4471641521;346247.35318209894;0;13;0;21;35;35;0;1;60;68;701630323620.3416;268766965764.93808;591292201115.3182;47401.603172157134;15699.64304686863;-0.0;11023.6520588516;2648407.9413480223;540612.1832231133;0.0;293371.0166565096;3.815995497082254;0.27730622321745235
3242;2019-07-06 23:02:45.125;637;615;205;204;181;39;210;27;-5;37;750;237;-11;28;279;160;249;589;184;221;209;-87;630;357;362;143;362;303;630;255.0;-1.0;1144.0;467.0;0.0;64;100;82;1;0;0;1;0;0;0;1;0;1;0;0;22888.365234375;11105.6513671875;5128.791015625;2925.06958007812;609.0;278964;605.0;1197.0;Calculated values ==>;1562446965.125;336.86;334.66;293.66;293.56;291.26000000000005;277.06;274.0616903277293;294.16;275.86;272.66;276.86;348.16;296.86;272.06;275.96000000000004;301.06;289.16;298.06;332.06;295.26000000000005;294.06;333.66;334.06;264.46000000000004;243.1966462407574;267.9596281332873;274.0616903277293;291.56;6300000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6300000.0;0.042499999999999996;0.0;0.19066666666666665;0.07783333333333334;0.0;0.042499999999999996;3.0162105061601907;11105.6513671875;5128.791015625;2925.06958007812;22888.365234375;485395.0569906626;482219.89304070367;254687.88868879376;254307.78199635493;246149.5711754375;430346.717906069;460648.84988001734;440856.8528302407;471996.43091952;528642.8357593152;472491.0708470676;439951.1449090409;445680.44742188096;469702.74350475933;454559.116067804;402618.19789586077;478388.9727157332;462128.61077188735;460513.55173570686;253801.27034056993;255474.93562877487;459577.03539552883;199126.3062289187;199126.3062289187;272.84103068530607;1201104.6000280967;548628.811658182;139878.23368946614;346333.8133131758;0;13;0;21;35;35;0;1;60;68;701847559820.307;268852780064.92444;591474331465.2893;46089.95755198539;20271.74842013449;-0.0;11108.957934038495;2649187.1675366564;540911.9947788899;0.0;293555.4858128238;4.043457059668772;0.3176634724915792
3243;2019-07-06 23:03:45.116;637;615;205;204;182;39;211;28;5;37;747;238;1;34;279;160;249;589;185;222;210;-86;627;358;362;144;362;302;628;441.0;-1.0;1164.0;371.0;0.0;66;100;80;1;0;0;1;0;0;0;1;0;1;0;0;22555.837890625;10986.9052734375;5178.85400390625;2919.69409179688;609.0;278965;606.0;1197.0;Calculated values ==>;1562447025.116;336.86;334.66;293.66;293.56;291.36;277.06;274.1680685717883;294.26000000000005;275.96000000000004;273.66;276.86;347.86;296.96000000000004;273.26000000000005;276.56;301.06;289.16;298.06;332.06;295.36;294.16;333.76000000000005;334.06;264.56;243.40439225979637;267.8393353686513;274.1680685717883;291.66;6270000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;6280000.0;0.0735;0.0;0.194;0.06183333333333333;0.0;0.0735;3.0162105061601907;10986.9052734375;5178.85400390625;2919.69409179688;22555.837890625;485723.7266887611;482446.83737025404;254789.4773391695;254407.69051138905;246557.176022346;430280.9020939914;460784.0165094478;442552.9904358224;471864.221826097;528406.342065764;472741.9036590147;441962.8318392794;446724.52688641194;469702.74350475933;454389.27195503766;404239.5758935807;478625.92371599353;462262.3786986088;460648.84988001734;254219.67992080047;255474.93562877487;459524.4032125857;200179.58449043045;200179.58449043045;273.2616241609145;1201483.2449151538;548812.8886809649;139926.93274739274;346419.69747035886;0;13;0;21;35;35;0;1;60;68;702064727240.0791;268938867149.8341;591655804240.0989;47020.44075340604;16036.154624319934;-0.0;19144.491006134635;2649962.971133723;541214.5152523975;0.0;293807.5600702496;4.307002028925966;0.2773634080441488
3244;2019-07-06 23:04:45.126;637;615;205;204;181;39;211;27;10;37;745;238;7;35;280;160;249;588;186;223;210;-86;627;357;361;144;361;302;628;284.0;0.0;1194.0;345.0;0.0;62;100;77;1;0;0;1;0;0;0;1;0;1;0;0;22263.373046875;10718.8173828125;5038.0546875;2907.29052734375;609.0;278966;606.0;1197.0;Calculated values ==>;1562447085.126;336.86;334.66;293.66;293.56;291.26000000000005;277.06;274.0616903277293;294.26000000000005;275.86;274.16;276.86;347.66;296.96000000000004;273.86;276.66;301.16;289.16;298.06;331.96000000000004;295.46000000000004;294.16;333.76000000000005;334.06;264.56;243.40439225979637;267.8393353686513;274.0616903277293;291.76000000000005;6270000.0;3570000.0000000005;3610000.0;1440000.0;3610000.0;3020000.0;6280000.0;0.04733333333333333;0.0;0.19899999999999998;0.0575;0.0;0.04733333333333333;3.0162105061601907;10718.8173828125;5038.0546875;2907.29052734375;22263.373046875;485723.7266887611;482446.83737025404;254789.4773391695;254407.69051138905;246221.04603733908;430346.717906069;460938.52517989284;443285.3374463631;471864.221826097;528197.3986632949;472741.9036590147;442846.63139517745;446865.2917148446;469967.1883525272;454559.116067804;404239.5758935807;478477.15185721585;462547.07517204626;460803.6552621485;254219.67992080047;255474.93562877487;459524.4032125857;199899.19086426176;199899.19086426176;273.1467593781561;1201856.8005884776;548993.7998499087;139975.49904557873;346504.852566258;0;13;0;21;35;35;0;1;60;68;702281663390.0447;269025281549.82037;591837034440.0701;48433.84316983817;14928.449710028628;-0.0;12349.477981499971;2650758.556075018;541472.5966282043;0.0;294070.0535533951;4.056531894491439;0.28978796064734164
3245;2019-07-06 23:05:45.097;637;615;205;205;182;38;212;27;11;37;743;239;9;45;280;159;249;587;187;224;211;-86;625;356;361;144;361;302;625;294.0;-2.0;1200.0;232.0;0.0;60;100;74;1;0;0;1;0;0;0;1;0;1;0;0;21921.380859375;10447.76171875;4980.630859375;2907.94287109375;610.0;278967;606.0;1198.0;Calculated values ==>;1562447145.097;336.86;334.66;293.66;293.66;291.36;276.96000000000004;273.955091788801;294.36;275.86;274.26000000000005;276.86;347.46000000000004;297.06;274.06;277.66;301.16;289.06;298.06;331.86;295.56;294.26000000000005;333.76000000000005;334.16;264.56;243.40439225979637;267.8393353686513;273.955091788801;291.86;6250000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6250000.0;0.049;0.0;0.2;0.03866666666666666;0.0;0.049;3.018570549238623;10447.76171875;4980.630859375;2907.94287109375;21921.380859375;485942.3249488556;482786.3946606533;254943.8097148734;254943.8097148734;246666.79147778574;430412.23801567365;461073.2656927703;443431.1120271193;471864.221826097;527988.4168575022;472860.2294888238;443139.33368828957;448262.69519083336;469967.1883525272;454587.787147844;405270.06158650166;478683.89607742056;462680.31809272245;460938.52517989284;254219.67992080047;255893.36323571714;459524.4032125857;200313.6041663565;200313.6041663565;273.3057703258645;1202224.8289043906;549170.1027546824;140023.93590139577;346588.3012593819;0;13;0;21;35;35;0;1;60;68;702498158699.8864;269111639789.7572;592018146859.9376;48623.50157215257;10022.817563120861;-0.0;12770.621129663281;2651566.9763551936;541680.4233571687;0.0;294279.28653432475;3.894831683392853;0.2532679619205007
3246;2019-07-06 23:06:45.117;636;614;206;205;183;39;212;27;12;37;740;239;10;44;280;159;249;582;186;224;212;-86;622;356;361;144;361;302;622;268.0;0.0;1084.0;250.0;0.0;60;100;73;1;0;0;1;0;0;0;1;0;1;0;0;21694.45703125;10379.8486328125;4913.00439453125;2911.93725585938;609.0;278968;607.0;1198.0;Calculated values ==>;1562447205.117;336.76000000000005;334.56;293.76000000000005;293.66;291.46000000000004;277.06;273.955091788801;294.36;275.86;274.36;276.86;347.16;297.06;274.16;277.56;301.16;289.06;298.06;331.36;295.56;294.36;333.86;334.06;264.56;243.40439225979637;267.8393353686513;273.955091788801;291.76000000000005;6220000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6220000.0;0.04466666666666667;0.0;0.18066666666666667;0.041666666666666664;0.0;0.04466666666666667;3.018730314436014;10379.8486328125;4913.00439453125;2911.93725585938;21694.45703125;486127.6948588913;482980.6652284411;255490.3972829864;255100.55219198522;247118.25294075123;430412.23801567365;461073.2656927703;443576.6592147222;471864.221826097;527674.871524448;472860.2294888238;443285.3374463631;448123.7737234782;469967.1883525272;454587.787147844;406749.7121990212;478297.78230272647;462680.31809272245;461073.2656927703;254638.09398592086;255474.93562877487;459524.4032125857;200046.5692655452;200046.5692655452;273.2006018176099;1202588.4153765799;549343.7240293865;140072.4510689647;346670.77570245264;0;13;0;21;35;35;0;1;60;68;702714830900.6782;269198068590.07306;592199407260.6001;43997.76958415132;10811.576414460022;-0.0;11659.192440416055;2652339.0775656267;541854.1011809332;0.0;294482.9361754129;3.651156503591003;0.24486878053242023
3247;2019-07-06 23:07:45.128;634;614;206;206;183;38;213;27;12;37;738;239;11;52;280;160;249;578;187;225;212;-85;620;356;361;143;361;302;620;254.0;91.0;1318.0;341.0;0.0;55;100;70;1;0;0;1;0;0;0;1;0;1;0;0;21415.3828125;10087.26171875;4762.73095703125;2918.59350585938;609.0;278969;607.0;1198.0;Calculated values ==>;1562447265.128;336.56;334.56;293.76000000000005;293.76000000000005;291.46000000000004;276.96000000000004;273.955091788801;294.46000000000004;275.86;274.36;276.86;346.96000000000004;297.06;274.26000000000005;278.36;301.16;289.16;298.06;330.96000000000004;295.66;294.36;333.86;334.06;264.66;243.1966462407574;267.8393353686513;273.955091788801;291.86;6200000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6200000.0;0.042333333333333334;0.015166666666666667;0.21966666666666665;0.05683333333333333;0.0;0.042333333333333334;3.018730314436014;10087.26171875;4762.73095703125;2918.59350585938;21415.3828125;486062.4211452791;483206.1453251875;255598.15828346633;255598.15828346633;247193.85139431956;430412.23801567365;461207.877530726;443576.6592147222;471996.43091952;527465.7924713183;472860.2294888238;443431.1120271193;449230.24535680655;469967.1883525272;454728.515857866;407696.6536165812;477942.1069769626;462813.44064817444;461073.2656927703;254638.09398592086;255474.93562877487;459780.758145265;199794.76565148143;199794.76565148143;273.1012738617748;1202947.7299037087;549514.3145512794;140121.04773300127;346751.42161264556;0;13;0;21;35;35;0;1;60;68;702931470610.3822;269284184374.95535;592380640480.3524;53550.75595272522;14775.870573396698;0.0;11060.789835081228;2653152.130976459;542067.3689974734;0.0;294672.30407186726;4.467852171785626;0.3260596687275933
3248;2019-07-06 23:08:45.098;633;613;207;206;184;38;214;27;13;36;737;239;12;48;280;160;249;575;186;226;213;-85;616;357;362;144;362;303;617;421.0;0.0;1337.0;400.0;0.0;55;100;70;1;0;0;1;0;0;0;1;0;1;0;0;21376.970703125;10008.2802734375;4711.09765625;2923.15454101562;609.0;278970;607.0;1199.0;Calculated values ==>;1562447325.098;336.46000000000004;334.46000000000004;293.86;293.76000000000005;291.56;276.96000000000004;274.0616903277293;294.56;275.86;274.46000000000004;276.76000000000005;346.86;297.06;274.36;277.96000000000004;301.16;289.16;298.06;330.66;295.76000000000005;294.46000000000004;333.86;334.06;264.66;243.40439225979637;267.9596281332873;274.0616903277293;291.76000000000005;6160000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6170000.0;0.07016666666666667;0.0;0.22283333333333333;0.06666666666666667;0.0;0.07016666666666667;3.0212501227118365;10008.2802734375;4711.09765625;2923.15454101562;21376.970703125;486357.24024997145;483400.0290823494;256159.705252538;255762.01468432017;247653.22082862267;430346.717906069;461188.73474552366;443518.9199794291;471765.34391292307;527283.559572098;472728.16887992056;443373.06176112994;448492.1240640218;469830.35365861515;454559.116067804;409507.25410964293;477855.4166157994;462796.2276784706;461053.9582046509;254638.09398592086;255474.93562877487;459626.4606523025;199984.45822145816;199984.45822145816;273.18040064070664;1203304.1545483693;549681.6936698692;140169.70462613157;346830.33071017463;0;13;0;21;35;35;0;1;60;68;703148262160.4856;269370241324.9964;592562049730.439;54267.595895067854;17309.466828722954;-0.0;18318.376582154026;2654050.167999153;542334.6131203794;0.0;294917.0080456009;5.0953818254393815;0.3425618838789089
3249;2019-07-06 23:09:45.098;632;612;207;207;184;38;214;27;14;36;736;238;14;53;280;160;248;569;186;226;213;-84;616;356;361;144;361;303;617;292.0;82.0;1260.0;379.0;0.0;53;100;70;1;0;0;1;0;0;0;1;0;1;0;0;21393.88671875;10094.037109375;4686.26416015625;2926.38500976562;609.0;278971;606.0;1195.0;Calculated values ==>;1562447385.098;336.36;334.36;293.86;293.86;291.56;276.96000000000004;273.955091788801;294.56;275.86;274.56;276.76000000000005;346.76;296.96000000000004;274.56;278.46000000000004;301.16;289.16;297.96000000000004;330.06;295.76000000000005;294.46000000000004;333.76000000000005;334.06;264.76000000000005;243.40439225979637;267.9596281332873;273.955091788801;291.76000000000005;6160000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;6170000.0;0.048666666666666664;0.013666666666666666;0.21;0.06316666666666666;0.0;0.048666666666666664;3.011170889608545;10094.037109375;4686.26416015625;2926.38500976562;21393.88671875;486216.0431722772;483256.42328414577;256159.705252538;256159.705252538;247653.22082862267;430412.23801567365;461342.3614177066;443664.5507289629;471765.34391292307;527178.9309647374;472609.65142417647;443664.5507289629;449183.62805661734;469967.1883525272;454728.515857866;409072.82111357036;476962.3218919384;462946.4434952612;461207.877530726;254219.67992080047;255474.93562877487;459728.4842313262;199609.76796820053;199609.76796820053;273.0282012160319;1203660.5783602183;549849.2129813926;140218.45078905474;346908.6420586447;0;13;0;21;35;35;0;1;60;68;703365162160.4856;269456641324.9964;592743849730.439;51251.50437976009;16430.832243954104;0.0;12731.107998709573;2654929.493834777;542615.7822793183;0.0;295175.7537504414;4.541416917542912;0.3294869402077209
3250;2019-07-06 23:10:48.139;630;612;207;207;185;39;215;27;17;36;735;239;17;51;280;160;248;567;186;227;214;-84;615;356;361;143;361;303;615;350.0;96.0;1365.0;225.0;2.0;51;100;70;1;0;0;1;0;0;0;1;0;1;0;0;21292.912109375;9968.9462890625;4582.2734375;2933.14331054688;609.0;278972;606.0;1198.0;Calculated values ==>;1562447448.139;336.16;334.36;293.86;293.86;291.66;277.06;273.955091788801;294.66;275.86;274.86;276.76000000000005;346.66;297.06;274.86;278.26000000000005;301.16;289.16;297.96000000000004;329.86;295.86;294.56;333.76000000000005;334.06;264.76000000000005;243.1966462407574;267.9596281332873;273.955091788801;291.76000000000005;6150000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6150000.0;0.058333333333333334;0.016;0.2275;0.0375;0.0003333333333333333;0.058666666666666666;3.018730314436014;9968.9462890625;4582.2734375;2933.14331054688;21292.912109375;486042.7104310933;483481.48431187385;256272.52522097647;256272.52522097647;248079.08039632303;430412.23801567365;461476.7180717267;444100.09568505123;471897.7078724963;527074.2923343037;472728.16887992056;444100.09568505123;448907.5457794879;469967.1883525272;454728.515857866;409516.2286783838;476905.9911478101;463079.3272856336;461342.3614177066;254219.67992080047;255474.93562877487;459882.5695729;200578.75050403044;200895.19240583127;273.4100234217549;1204034.330926913;550024.8783333651;140269.75502852592;346989.7945416542;0;13;0;21;35;35;0;1;60;68;703592740170.0862;269547105159.83765;592934863960.1038;55401.10602868223;9723.89321508261;0.0;15279.567248696685;2655863.311501577;542844.7850633141;0.0;295421.0066636599;4.5986557429520465;0.28421948736120495
3251;2019-07-06 23:11:45.119;629;611;207;207;185;39;216;28;21;36;735;239;20;51;280;161;248;562;186;228;215;-84;614;356;361;144;361;304;615;259.0;275.0;1598.0;200.0;3.0;51;100;71;1;0;0;1;0;0;0;1;0;1;0;0;21279.40625;10211.970703125;4626.501953125;2934.96997070312;608.0;278973;606.0;1197.0;Calculated values ==>;1562447505.119;336.06;334.26000000000005;293.86;293.86;291.66;277.06;273.955091788801;294.76000000000005;275.96000000000004;275.26000000000005;276.76000000000005;346.66;297.06;275.16;278.26000000000005;301.16;289.26000000000005;297.96000000000004;329.36;295.96000000000004;294.66;333.76000000000005;333.96000000000004;264.76000000000005;243.40439225979637;268.0796299477929;273.955091788801;291.76000000000005;6140000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6150000.0;0.043166666666666666;0.04583333333333333;0.26633333333333337;0.03333333333333333;0.0005;0.043666666666666666;3.016369958276967;10211.970703125;4626.501953125;2934.96997070312;21279.40625;486010.80281532113;483338.1169205246;256272.52522097647;256272.52522097647;248079.08039632303;430412.23801567365;461610.94820493297;444478.12225269125;471765.34391292307;526996.4416109389;472595.8932732164;444333.52089386596;448721.9649698524;469967.1883525272;454869.0781991784;409953.54208902986;476158.43354163185;463212.09266578907;461476.7180717267;254219.67992080047;255056.51255035817;459728.4842313262;200801.92729212917;201437.0868103984;273.4976412823678;1204371.2435242643;550184.5878681706;140316.1946250367;347062.6717669227;0;13;0;21;35;35;0;1;60;68;703798437970.155;269628871459.86502;593107798260.1616;64899.09325782971;8630.885231306567;0.0;11355.063898411334;2656815.3539123605;542990.0427405677;0.0;295631.7901752252;4.7759482599516705;0.31151633579718274
3252;2019-07-06 23:12:45.100;628;611;207;207;185;39;216;28;22;36;735;238;21;56;280;161;247;563;185;228;215;-84;615;357;361;143;361;306;616;331.0;259.0;1515.0;179.0;0.0;50;100;75;1;0;0;1;0;0;0;1;0;1;0;0;21839.900390625;10271.83984375;4547.923828125;2953.28051757812;608.0;278974;606.0;1199.0;Calculated values ==>;1562447565.1;335.96000000000004;334.26000000000005;293.86;293.86;291.66;277.06;274.0616903277293;294.76000000000005;275.96000000000004;275.36;276.76000000000005;346.66;296.96000000000004;275.26000000000005;278.76000000000005;301.16;289.26000000000005;297.86;329.46000000000004;295.96000000000004;294.66;333.76000000000005;333.96000000000004;264.76000000000005;243.1966462407574;268.3187672390254;274.0616903277293;291.66;6150000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3060000.0;6160000.0;0.05516666666666667;0.043166666666666666;0.2525;0.029833333333333333;0.0;0.05516666666666667;3.02140984124819;10271.83984375;4547.923828125;2953.28051757812;21839.900390625;485759.89771064965;483225.4652431504;256215.9548337231;256215.9548337231;248039.37996616092;430346.717906069;461610.94820493297;444222.0935492395;471897.7078724963;526840.6105527701;472211.59516599093;444076.66985911725;449044.3348516398;469967.1883525272;454700.04539168015;409081.96916275966;476186.1968314873;463212.09266578907;461476.7180717267;254219.67992080047;255056.51255035817;459882.5695729;201172.40403055394;201172.40403055394;273.6472523116884;1204730.4572922238;550355.2322347425;140365.24784062325;347139.10110474145;0;13;0;21;35;35;0;1;60;68;704014969379.9623;269714944194.7884;593290740309.9988;61370.04660346811;7718.186605346658;0.0;14360.121324604697;2657867.263533371;543126.2418623678;0.0;295846.01552570966;4.695220112204491;0.28380755617199693
3253;2019-07-06 23:13:45.131;627;611;207;206;185;40;216;28;20;37;735;238;19;53;280;161;247;567;185;229;215;-84;615;358;363;143;363;306;616;333.0;224.0;1490.0;332.0;0.0;55;100;79;1;0;0;1;0;0;0;1;0;1;0;0;22245.1484375;10523.0849609375;4713.1123046875;2963.53344726562;608.0;278975;606.0;1198.0;Calculated values ==>;1562447625.131;335.86;334.26000000000005;293.86;293.76000000000005;291.66;277.16;274.1680685717883;294.76000000000005;275.96000000000004;275.16;276.86;346.66;296.96000000000004;275.06;278.46000000000004;301.16;289.26000000000005;297.86;329.86;296.06;294.66;333.76000000000005;333.96000000000004;264.76000000000005;243.1966462407574;268.3187672390254;274.1680685717883;291.66;6150000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;6160000.0;0.0555;0.037333333333333336;0.24833333333333335;0.05533333333333333;0.0;0.0555;3.018889899762578;10523.0849609375;4713.1123046875;2963.53344726562;22245.1484375;485618.32931236527;483225.4652431504;256215.9548337231;255817.23854987536;248039.37996616092;430280.9020939914;461304.5296429779;443931.0220281237;471996.43091952;526840.6105527701;472211.59516599093;443785.1483169292;448627.68014227727;469693.2841719517;454530.5711204003;409081.96916275966;476784.80267962307;463045.65304645407;461169.71765311295;254219.67992080047;255056.51255035817;459882.5695729;200630.1574902448;200630.1574902448;273.4389431209992;1205098.0225105926;550528.6128088823;140414.5800989477;347216.3162799304;0;13;0;21;35;35;0;1;60;68;704232281600.4595;269800788524.98477;593474435170.419;60419.71469357327;14345.300135240255;0.0;14459.945589039182;2658882.7025857526;543310.1992478615;0.0;296086.30683693895;4.902542890629468;0.3322118395424455
3254;2019-07-06 23:14:45.121;627;611;206;206;184;40;217;28;17;37;736;237;16;57;280;162;248;572;185;230;216;-84;619;358;362;144;362;306;619;324.0;137.0;1429.0;324.0;0.0;56;100;80;1;0;0;1;0;0;0;1;0;1;0;0;22359.31640625;10610.16015625;4778.74658203125;2954.56420898438;608.0;278976;606.0;1199.0;Calculated values ==>;1562447685.121;335.86;334.26000000000005;293.76000000000005;293.76000000000005;291.56;277.16;274.1680685717883;294.86;275.96000000000004;274.86;276.86;346.76;296.86;274.76000000000005;278.86;301.16;289.36;297.96000000000004;330.36;296.16;294.76000000000005;333.76000000000005;333.96000000000004;264.76000000000005;243.40439225979637;268.3187672390254;274.1680685717883;291.66;6190000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;6190000.0;0.054000000000000006;0.022833333333333334;0.23816666666666667;0.054000000000000006;0.0;0.054000000000000006;3.02140984124819;10610.16015625;4778.74658203125;2954.56420898438;22359.31640625;485178.1603880037;482886.8268781549;255652.47821126913;255652.47821126913;247575.68950960465;430280.9020939914;461592.2958648185;443492.7161922392;471864.221826097;526945.4434822841;472092.43219836877;443346.1541946438;449182.8699582856;469830.35365861515;454671.7010468359;407703.5447193197;477168.53528360865;463328.15220803814;461457.9028561018;254219.67992080047;255056.51255035817;459728.4842313262;200603.31795441595;200603.31795441595;273.42839450302586;1205469.664433704;550704.6938331575;140463.88935984424;347295.4019208616;0;13;0;21;35;35;0;1;60;68;704449745350.494;269886874174.99844;593658004570.4481;57848.1583469749;13992.758978953156;0.0;14086.147584691038;2659868.103933646;543546.3103821019;0.0;296324.1512994062;4.684340556792378;0.31751893770285955
3255;2019-07-06 23:15:48.111;628;611;206;205;183;40;217;28;2;37;735;237;4;48;280;161;248;576;184;230;216;-85;621;358;362;144;362;305;621;318.0;-1.0;1385.0;316.0;0.0;56;100;82;1;0;0;1;0;0;0;1;0;1;0;0;22658.8828125;10850.615234375;4750.78662109375;2948.14208984375;609.0;278977;606.0;1198.0;Calculated values ==>;1562447748.111;335.96000000000004;334.26000000000005;293.76000000000005;293.66;291.46000000000004;277.16;274.1680685717883;294.86;275.96000000000004;273.36;276.86;346.66;296.86;273.56;277.96000000000004;301.16;289.26000000000005;297.96000000000004;330.76000000000005;296.16;294.76000000000005;333.76000000000005;334.06;264.66;243.40439225979637;268.19934244402924;274.1680685717883;291.56;6210000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;6210000.0;0.053000000000000005;0.0;0.23083333333333333;0.05266666666666667;0.0;0.053000000000000005;3.018730314436014;10850.615234375;4750.78662109375;2948.14208984375;22658.8828125;485100.02294594183;482660.49587375956;255544.1324682623;255153.34961855473;247155.98029976274;430280.9020939914;461592.2958648185;441480.6793942096;471864.221826097;526918.5477024466;472225.53028662654;441779.2354426769;448117.77220923116;469830.35365861515;454530.5711204003;406755.35130838497;477524.5885214969;463328.15220803814;461457.9028561018;254219.67992080047;255474.93562877487;459626.4606523025;200581.0526560995;200581.0526560995;273.41964234237395;1205863.511151651;550892.4458112215;140515.5298417636;347378.77210093883;0;13;0;21;35;35;0;1;60;68;704677769150.5286;269977579775.01218;593850439020.4773;55607.66383871375;13643.058154466691;-0.0;13826.473060600125;2660860.68480039;543788.0853989766;0.0;296568.3479625608;4.478665098112793;0.3014767313495703
3256;2019-07-06 23:16:45.102;628;612;205;204;183;40;218;28;-10;37;735;237;-12;48;280;160;248;579;185;231;217;-85;621;358;362;145;362;305;621;272.0;0.0;1360.0;261.0;0.0;60;100;82;1;0;0;1;0;0;0;1;0;1;0;0;22750.736328125;10866.6650390625;4908.306640625;2937.43212890625;609.0;278978;606.0;1197.0;Calculated values ==>;1562447805.102;335.96000000000004;334.36;293.66;293.56;291.46000000000004;277.16;274.1680685717883;294.96000000000004;275.96000000000004;272.16;276.86;346.66;296.86;271.96000000000004;277.96000000000004;301.16;289.16;297.96000000000004;331.06;296.26000000000005;294.86;333.76000000000005;334.06;264.66;243.61107973660833;268.19934244402924;274.1680685717883;291.66;6210000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;6210000.0;0.04533333333333334;0.0;0.22666666666666666;0.0435;0.0;0.04533333333333334;3.0162105061601907;10866.6650390625;4908.306640625;2937.43212890625;22750.736328125;485100.02294594183;482804.93801625306;255153.34961855473;254765.40168037152;247155.98029976274;430280.9020939914;461726.5624587006;439667.1524928011;471731.79225593165;526918.5477024466;472225.53028662654;439361.0270025769;448117.77220923116;469830.35365861515;454389.27195503766;406755.35130838497;477971.27238206216;463460.83753301925;461592.2958648185;254219.67992080047;255474.93562877487;459471.81655911775;200806.06175424514;200806.06175424514;273.5080343802108;1206222.9472074267;551064.3471332627;140562.11661397616;347455.2278486431;0;13;0;21;35;35;0;1;60;68;704884076570.3007;270059931769.92123;594024261570.2853;54141.84723407268;11251.960334011957;-0.0;11822.309279679326;2661729.397908535;543985.1398430197;0.0;296771.3687615525;4.126467002187187;0.2772405456314313
3257;2019-07-06 23:17:45.082;628;612;204;203;181;39;218;27;-14;37;733;237;-20;32;280;160;249;582;185;231;217;-85;622;357;362;143;362;303;622;310.0;-2.0;1211.0;172.0;0.0;59;100;81;1;0;0;1;0;0;0;1;0;1;0;0;22710.197265625;10895.017578125;4832.943359375;2923.72338867188;609.0;278979;606.0;1198.0;Calculated values ==>;1562447865.082;335.96000000000004;334.36;293.56;293.46000000000004;291.26000000000005;277.06;274.0616903277293;294.96000000000004;275.86;271.76000000000005;276.86;346.46000000000004;296.86;271.16;276.36;301.16;289.16;298.06;331.36;296.26000000000005;294.86;333.76000000000005;334.06;264.66;243.1966462407574;267.9596281332873;274.0616903277293;291.66;6220000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6220000.0;0.051666666666666666;0.0;0.20183333333333334;0.028666666666666667;0.0;0.051666666666666666;3.018730314436014;10895.017578125;4832.943359375;2923.72338867188;22710.197265625;484989.6741330174;482691.7811597617;254713.5124285276;254329.1977937017;246438.61015898123;430346.717906069;461726.5624587006;439494.5820066302;471996.43091952;526864.984858283;472491.0708470676;438573.70663450175;446248.92018464074;469830.35365861515;454559.116067804;406749.7121990212;478297.78230272647;463460.83753301925;461592.2958648185;254219.67992080047;255474.93562877487;459780.758145265;200993.43406388062;200993.43406388062;273.5771398486216;1206601.6620404571;551245.6340393452;140610.94329565062;347536.37787297444;0;13;0;21;35;35;0;1;60;68;705101204170.3698;270146302969.9487;594206600770.3433;48137.48169311162;7418.569956999685;-0.0;13464.27452638179;2662581.4415406184;544140.67573291;0.0;296982.0200528261;3.700487579003489;0.22097319261161594
3258;2019-07-06 23:18:45.123;627;612;203;203;181;40;219;27;-18;37;731;237;-23;33;280;159;249;583;185;232;218;-84;619;358;363;143;363;303;620;414.0;-1.0;1230.0;144.0;0.0;60;100;78;1;0;0;1;0;0;0;1;0;1;0;0;22278.91015625;10615.640625;4828.671875;2926.26318359375;609.0;278980;607.0;1199.0;Calculated values ==>;1562447925.123;335.86;334.36;293.46000000000004;293.46000000000004;291.26000000000005;277.16;274.1680685717883;295.06;275.86;271.36;276.86;346.26;296.86;270.86;276.46000000000004;301.16;289.06;298.06;331.46000000000004;296.36;294.96000000000004;333.86;334.06;264.76000000000005;243.1966462407574;267.9596281332873;274.1680685717883;291.66;6190000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6200000.0;0.06899999999999999;0.0;0.20500000000000002;0.024;0.0;0.06899999999999999;3.0212501227118365;10615.640625;4828.671875;2926.26318359375;22278.91015625;485178.1603880037;482917.98039243504;254431.4774057118;254431.4774057118;246512.20470253358;430280.9020939914;461708.1977795224;438881.8371443283;471996.43091952;526655.636851071;472491.0708470676;438109.25301780854;446390.54166232125;469693.2841719517;454247.80245584727;408159.2842714444;478683.4471808239;463444.52863536426;461573.7689881714;254638.09398592086;255474.93562877487;459882.5695729;201520.8099098434;201520.8099098434;273.78798904435195;1206976.8274562543;551425.0120152888;140659.72649608648;347616.94635064364;0;13;0;21;35;35;0;1;60;68;705318852794.9688;270232161599.7905;594388525000.008;48659.0105830694;6200.682231913359;-0.0;17943.65417640463;2663388.6301770136;544254.2470550167;0.0;297243.9316422385;3.9630411286678418;0.2094799777141933
3259;2019-07-06 23:19:45.153;626;612;203;203;181;39;219;27;-5;37;729;236;-10;27;280;159;249;582;185;232;218;-84;619;357;361;143;361;302;620;250.0;-2.0;1179.0;263.0;0.0;56;100;74;1;0;0;1;0;0;0;1;0;1;0;0;21960.67578125;10454.9150390625;4796.90966796875;2925.52856445312;609.0;278981;607.0;1197.0;Calculated values ==>;1562447985.153;335.76000000000005;334.36;293.46000000000004;293.46000000000004;291.26000000000005;277.06;274.0616903277293;295.06;275.86;272.66;276.86;346.06000000000006;296.76000000000005;272.16;275.86;301.16;289.06;298.06;331.36;296.36;294.96000000000004;333.86;334.06;264.76000000000005;243.1966462407574;267.8393353686513;274.0616903277293;291.66;6190000.0;3570000.0000000005;3610000.0;1430000.0;3610000.0;3020000.0;6200000.0;0.041666666666666664;0.0;0.19649999999999998;0.04383333333333333;0.0;0.041666666666666664;3.0162105061601907;10454.9150390625;4796.90966796875;2925.52856445312;21960.67578125;485035.80691863067;482917.98039243504;254431.4774057118;254431.4774057118;246512.20470253358;430346.717906069;462012.88651447376;441070.164538651;471996.43091952;526524.4449917371;472505.06422385294;440319.17732939526;445733.73098647315;469967.1883525272;454418.0184064888;408159.2842714444;478535.4569129196;463741.9828368515;461879.0317285414;254638.09398592086;255474.93562877487;459882.5695729;200351.53638902982;200351.53638902982;273.3250263344195;1207345.6750052974;551600.6877737519;140708.51580995636;347697.19963703863;0;13;0;21;35;35;0;1;60;68;705536161395.7283;270318004500.0905;594570115750.6427;47301.210431400556;11376.110287892976;-0.0;10896.97897247965;2664188.698522518;544400.7935631628;0.0;297484.39042195777;3.8275264089694234;0.2622755172900923
3260;2019-07-06 23:20:45.114;625;611;203;203;181;38;220;26;6;37;727;237;2;35;280;159;249;578;184;233;219;-85;616;356;361;143;361;301;616;225.0;171.0;1192.0;403.0;0.0;53;100;70;1;0;0;1;0;0;0;1;0;1;0;0;21609.392578125;10145.5458984375;4636.18994140625;2915.05029296875;609.0;278982;606.0;1198.0;Calculated values ==>;1562448045.114;335.66;334.26000000000005;293.46000000000004;293.46000000000004;291.26000000000005;276.96000000000004;273.955091788801;295.16;275.76000000000005;273.76000000000005;276.86;345.86;296.86;273.36;276.66;301.16;289.06;298.06;330.96000000000004;296.46000000000004;295.06;333.76000000000005;334.06;264.66;243.1966462407574;267.7187500070086;273.955091788801;291.56;6160000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;6160000.0;0.0375;0.0285;0.19866666666666666;0.06716666666666667;0.0;0.0375;3.018730314436014;10145.5458984375;4636.18994140625;2915.05029296875;21609.392578125;485224.6447489296;483225.4652431504;254639.23059723256;254639.23059723256;246661.0533690524;430412.23801567365;462146.61757077737;442906.0156806056;471996.43091952;526393.4292513079;472755.7439423262;442319.071281641;447056.735888594;469967.1883525272;454587.787147844;409507.25410964293;478419.10344687547;463874.16568678804;462012.88651447376;254219.67992080047;255474.93562877487;459780.758145265;199267.35984053113;199267.35984053113;272.89273617309647;1207708.5229035474;551772.2466956361;140757.1556639382;347775.7577044489;0;13;0;21;35;35;0;1;60;68;705752620605.6044;270403748730.0414;594750898165.5392;48402.87962689479;17497.816586134624;0.0;9852.957250272848;2664985.7142087263;544641.2532198714;0.0;297657.19416156056;4.280644682869485;0.3293087932720814
3261;2019-07-06 23:21:45.134;623;609;204;203;182;39;220;27;11;37;726;236;8;40;280;160;249;568;184;234;219;-85;613;356;361;144;361;301;613;221.0;127.0;1199.0;353.0;0.0;51;100;68;1;0;0;1;0;0;0;1;0;1;0;0;21228.6640625;9908.3564453125;4564.03466796875;2907.18823242188;608.0;278983;606.0;1197.0;Calculated values ==>;1562448105.134;335.46000000000004;334.06;293.56;293.46000000000004;291.36;277.06;273.955091788801;295.16;275.86;274.26000000000005;276.86;345.76;296.76000000000005;273.96000000000004;277.16;301.16;289.16;298.06;329.96000000000004;296.56;295.06;333.76000000000005;333.96000000000004;264.66;243.40439225979637;267.7187500070086;273.955091788801;291.56;6130000.0;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;6130000.0;0.036833333333333336;0.021166666666666667;0.19983333333333334;0.05883333333333333;0.0;0.036833333333333336;3.016369958276967;9908.3564453125;4564.03466796875;2907.18823242188;21228.6640625;485271.76496816025;483276.7059158722;255190.5218873052;254797.93758659184;247117.76833425893;430412.23801567365;462146.61757077737;443634.4727813241;471864.221826097;526288.8295691081;472637.4847752927;443198.0840360327;447755.4656965252;469967.1883525272;454728.515857866;410800.5325886687;477296.5979577404;464006.2339002714;462012.88651447376;254219.67992080047;255056.51255035817;459626.4606523025;199535.75024212024;199535.75024212024;272.99894176702793;1208065.6257033742;551939.4182537318;140805.69049118581;347852.45179901546;0;13;0;21;35;35;0;1;60;68;705969292805.5355;270489877430.01404;594931558365.4818;48779.061387417576;15302.00346246572;0.0;9667.907852698356;2665795.8336667577;544914.6761641342;0.0;297819.92226199224;4.243426796219617;0.31671943418436094
3262;2019-07-06 23:22:45.125;622;608;204;204;182;38;221;26;12;36;724;236;10;44;280;160;249;560;185;234;220;-85;611;355;360;144;360;301;612;-1.0;242.0;1088.0;280.0;20.0;45;100;65;1;0;0;1;0;0;0;1;0;1;0;0;20701.81640625;9719.013671875;4302.1591796875;2916.52905273438;608.0;278984;606.0;1199.0;Calculated values ==>;1562448165.125;335.36;333.96000000000004;293.56;293.56;291.36;276.96000000000004;273.8482719121499;295.26000000000005;275.76000000000005;274.36;276.76000000000005;345.56000000000006;296.76000000000005;274.16;277.56;301.16;289.16;298.06;329.16;296.56;295.16;333.76000000000005;333.96000000000004;264.66;243.40439225979637;267.7187500070086;273.8482719121499;291.66;6110000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;6120000.0;0.0;0.04033333333333333;0.18133333333333335;0.04666666666666666;0.0033333333333333335;0.0033333333333333335;3.02140984124819;9719.013671875;4302.1591796875;2916.52905273438;20701.81640625;485350.7005602039;483246.18846156646;255244.9625149157;255244.9625149157;247156.29204244612;430477.46260093397;462431.52345146996;443779.4857613598;471765.34391292307;526079.5996120196;472637.4847752927;443489.2359988558;448311.18344306457;470103.7893695119;454897.47462011676;411635.20020361413;476225.57103398745;464153.9787801302;462298.19722436205;254219.67992080047;255056.51255035817;459626.4606523025;199225.18141085887;255244.9625149157;272.87183321093;1208414.99396048;552102.9551369908;140854.2141888646;347926.3256649261;0;13;0;21;35;35;0;1;60;68;706185560360.3086;270576264469.9234;595112131275.2924;44345.84718889084;12152.059697934033;0.0;690.1774490314879;2666571.7581646102;545143.4257059852;0.0;297906.2266918095;3.3763780150923823;0.2921244963900514
