;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3263;2019-07-06 23:23:45.145;621;608;205;205;182;38;222;25;12;36;723;236;11;50;280;160;248;557;183;235;221;-85;610;356;360;143;360;301;611;428.0;0.0;1117.0;235.0;3.0;39;100;61;1;0;0;1;0;0;0;1;0;1;0;0;20451.1875;9346.1240234375;4136.98388671875;2903.64208984375;607.0;278985;605.0;1198.0;Calculated values ==>;1562448225.145;335.26000000000005;333.96000000000004;293.66;293.66;291.36;276.96000000000004;273.955091788801;295.36;275.66;274.36;276.76000000000005;345.46000000000004;296.76000000000005;274.26000000000005;278.16;301.16;289.16;297.96000000000004;328.86;296.66;295.26000000000005;333.66;333.86;264.66;243.1966462407574;267.7187500070086;273.955091788801;291.46000000000004;6100000.0;3560000.0;3600000.0;1430000.0;3600000.0;3010000.0;6110000.0;0.07133333333333333;0.0;0.18616666666666667;0.03916666666666667;0.0005;0.07183333333333333;3.019049305050502;9346.1240234375;4136.98388671875;2903.64208984375;20451.1875;485319.5180478181;483358.9185082622;255697.3040516489;255697.3040516489;247194.96618361425;430412.23801567365;462564.72855843324;443779.4857613598;471897.7078724963;525974.9692629381;472637.4847752927;443634.4727813241;449139.50056535646;470103.7893695119;454728.515857866;411646.1794698379;475899.0736894546;464285.6678292783;462431.52345146996;253801.27034056993;254638.09398592086;459780.758145265;200372.54915697366;200757.6402583287;273.3289617669635;1208758.0499734895;552261.8842431171;140902.73178217938;347996.67529918783;0;13;0;21;35;35;0;1;60;68;706401632360.24;270662393169.89603;595292791475.235;45314.25803118322;10160.15485204141;-0.0;18796.907276040645;2667319.174763721;545329.4228055496;0.0;298068.6731952577;4.532400882375412;0.2553932689579399
3264;2019-07-06 23:24:45.116;621;607;206;206;183;38;222;24;13;35;721;237;12;44;280;160;248;555;184;236;221;-85;609;355;360;142;359;300;610;318.0;-1.0;1092.0;226.0;21.0;32;100;57;1;0;0;1;0;0;0;1;0;1;0;0;20018.3046875;9094.0029296875;3919.19897460938;2913.5029296875;607.0;278986;605.0;1197.0;Calculated values ==>;1562448285.116;335.26000000000005;333.86;293.76000000000005;293.76000000000005;291.46000000000004;276.96000000000004;273.8482719121499;295.36;275.56;274.46000000000004;276.66;345.26;296.86;274.36;277.56;301.16;289.16;297.96000000000004;328.66;296.76000000000005;295.26000000000005;333.66;333.86;264.66;242.98782864720522;267.5978703862781;273.8482719121499;291.56;6090000.0;3550000.0;3600000.0;1420000.0;3590000.0;3000000.0;6100000.0;0.053000000000000005;0.0;0.182;0.03766666666666666;0.0035;0.05650000000000001;3.0165292305053857;9094.0029296875;3919.19897460938;2913.5029296875;20018.3046875;485429.77590351197;483328.5900593963;256155.2032569612;256155.2032569612;247580.72590703078;430477.46260093397;462564.72855843324;444125.8159805091;471931.263865096;525844.3102448902;472887.75767088996;443981.54984624276;448497.9897238959;470240.1578167507;454897.47462011676;412056.15926253906;475722.30515465693;464417.2445854314;462431.52345146996;253801.27034056993;254638.09398592086;459934.7113343082;200052.5226882517;203527.90998011862;273.1986499674082;1209095.1327393507;552415.4776948806;140951.18456047258;348063.7777078022;0;13;0;21;35;35;0;1;60;68;706617527960.082;270747851844.83353;595473004330.1031;44421.339379190846;9788.895772334794;-0.0;14628.054161131353;2668066.6099732155;545495.5845436217;0.0;298347.07991204696;4.322192822068878;0.26357231655887997
3265;2019-07-06 23:25:45.126;621;607;205;205;184;37;223;26;14;35;721;237;13;55;280;161;248;549;184;236;222;-85;607;355;359;142;359;301;608;305.0;-1.0;1139.0;418.0;3.0;26;100;55;1;0;0;1;0;0;0;1;0;1;0;0;19751.5234375;8908.2939453125;3722.08276367188;2921.12524414062;607.0;278987;605.0;1197.0;Calculated values ==>;1562448345.126;335.26000000000005;333.86;293.66;293.66;291.56;276.86;273.8482719121499;295.46000000000004;275.76000000000005;274.56;276.66;345.26;296.86;274.46000000000004;278.66;301.16;289.26000000000005;297.96000000000004;328.06;296.76000000000005;295.36;333.66;333.86;264.66;242.98782864720522;267.7187500070086;273.8482719121499;291.56;6070000.0;3550000.0;3590000.0;1420000.0;3590000.0;3010000.0;6080000.0;0.05083333333333333;0.0;0.18983333333333335;0.06966666666666667;0.0005;0.05133333333333333;3.0165292305053857;8908.2939453125;3722.08276367188;2921.12524414062;19751.5234375;485649.97169670934;483553.83461843786;255866.48661069447;255866.48661069447;248009.80327577316;430477.46260093397;462848.23961327464;444068.8471814032;471931.263865096;525765.6776373768;472755.7439423262;443924.276660834;449825.1039078654;470240.1578167507;455037.6728021549;412861.52003777627;475068.85414570407;464564.1698029545;462715.43254397233;253801.27034056993;254638.09398592086;459934.7113343082;199016.64453074816;199570.3767587996;272.7891982025725;1209426.6032095454;552565.5218386719;140999.81456556366;348127.4656685024;0;13;0;21;35;35;0;1;60;68;706833263910.0477;270833066044.81998;595653334380.0745;46519.07646984935;18177.291987314682;-0.0;13508.112863638866;2668824.57307797;545728.6749501759;0.0;298581.5870485592;5.028741375368447;0.3676384705928801
3266;2019-07-06 23:26:45.117;621;606;204;204;184;38;223;25;16;35;721;237;16;47;280;161;247;540;182;237;222;-85;608;354;359;142;359;302;609;251.0;300.0;1037.0;385.0;0.0;18;100;54;1;0;0;1;0;0;0;1;0;1;0;0;19417.478515625;8871.4267578125;3486.11865234375;2935.41235351562;607.0;278988;605.0;1197.0;Calculated values ==>;1562448405.117;335.26000000000005;333.76000000000005;293.56;293.56;291.56;276.96000000000004;273.7412296467126;295.46000000000004;275.66;274.76000000000005;276.66;345.26;296.86;274.76000000000005;277.86;301.16;289.26000000000005;297.86;327.16;296.86;295.36;333.66;333.86;264.66;242.98782864720522;267.8393353686513;273.7412296467126;291.36;6080000.0;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;6090000.0;0.04183333333333333;0.05;0.1728333333333333;0.06416666666666666;0.0;0.04183333333333333;3.0165292305053857;8871.4267578125;3486.11865234375;2935.41235351562;19417.478515625;485539.927041232;483298.3868980471;255410.1034964328;255410.1034964328;247969.5440304622;430542.39183029096;462848.23961327464;444156.6089809168;471931.263865096;525687.0003987236;472623.515329904;444156.6089809168;448540.00715330127;470240.1578167507;455205.8324204233;412068.05429776903;473583.8001562113;464695.37349921046;462715.43254397233;253801.27034056993;254638.09398592086;459934.7113343082;198686.2356157859;198686.2356157859;272.65392256499155;1209752.962598857;552713.663953647;141048.61172501487;348187.5250035598;0;13;0;21;35;35;0;1;60;68;707048631600.6777;270918253265.06915;595834207245.6035;42425.46286327345;16763.44385860518;0.0;11045.221404829132;2669565.6663939063;546019.8040738237;0.0;298786.1674763937;4.592579748931734;0.341636208725551
3267;2019-07-06 23:27:45.107;620;606;203;203;183;38;224;25;18;35;722;236;18;60;280;162;247;541;183;237;223;-85;608;354;359;143;359;303;609;297.0;305.0;1324.0;415.0;0.0;11;100;54;1;0;0;1;0;0;0;1;0;1;0;0;19216.302734375;8843.6162109375;3274.93481445312;2941.32153320312;606.0;278989;604.0;1197.0;Calculated values ==>;1562448465.107;335.16;333.76000000000005;293.46000000000004;293.46000000000004;291.46000000000004;276.96000000000004;273.7412296467126;295.56;275.66;274.96000000000004;276.66;345.36;296.76000000000005;274.96000000000004;279.16;301.16;289.36;297.86;327.26000000000005;296.86;295.46000000000004;333.56;333.76000000000005;264.66;243.1966462407574;267.9596281332873;273.7412296467126;291.46000000000004;6080000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;6090000.0;0.0495;0.05083333333333333;0.22066666666666668;0.06916666666666667;0.0;0.0495;3.0166883226771892;8843.6162109375;3274.93481445312;2941.32153320312;19216.302734375;485398.7773743401;483298.3868980471;255013.57188410376;255013.57188410376;247620.25665513898;430542.39183029096;462980.92809904646;444244.8339766329;471798.96558121993;525713.0613008196;472372.4268675025;444244.8339766329;450144.6074466229;470240.1578167507;455345.50774349156;412068.05429776903;473735.65185803955;464695.37349921046;462848.23961327464;253382.8652305231;254219.67992080047;459780.758145265;198997.2648055633;198997.2648055633;272.77733985684824;1210074.857117962;552861.264707517;141097.5763452816;348243.85772544;0;13;0;21;35;35;0;1;60;68;707263995700.7119;271003739015.08273;596015676995.6323;54117.9635970827;18037.524955996036;0.0;13060.623252981712;2670370.0608597784;546309.7638126459;0.0;298987.0160349009;5.6584882424807015;0.410826284868559
3268;2019-07-06 23:28:48.088;620;605;202;202;183;38;224;26;19;35;723;236;18;52;280;163;247;542;184;237;223;-85;610;355;360;143;360;306;612;399.0;272.0;1496.0;352.0;3.0;10;100;60;1;0;0;1;0;0;0;1;0;1;0;0;19675.310546875;9357.5791015625;3258.99365234375;2970.21166992188;606.0;278990;604.0;1198.0;Calculated values ==>;1562448528.088;335.16;333.66;293.36;293.36;291.46000000000004;276.96000000000004;273.8482719121499;295.56;275.76000000000005;275.06;276.66;345.46000000000004;296.76000000000005;274.96000000000004;278.36;301.16;289.46000000000004;297.86;327.36;296.86;295.46000000000004;333.56;333.76000000000005;264.66;243.1966462407574;268.3187672390254;273.8482719121499;291.56;6100000.0;3550000.0;3600000.0;1430000.0;3600000.0;3060000.0;6120000.0;0.0665;0.04533333333333334;0.24933333333333335;0.058666666666666666;0.0005;0.067;3.0192085301313893;9357.5791015625;3258.99365234375;2970.21166992188;19675.310546875;485178.0309796466;482815.9360385702;254460.7927066729;254460.7927066729;247502.1344821807;430477.46260093397;462830.7780603107;443785.1483169292;471798.96558121993;525581.796067846;471973.203917109;443639.0469653982;448488.4414509901;470103.7893695119;455317.5800407417;411242.32993604196;473509.45083265426;464548.7096429471;462697.81320866785;253382.8652305231;254219.67992080047;459780.758145265;199827.05611851718;200234.77057066758;273.1097493857991;1210415.0561032384;553020.4771354343;141149.2866608858;348301.01235716476;0;13;0;21;35;35;0;1;60;68;707490412395.5199;271093801845.00635;596207454140.4697;60826.88432147073;15250.617185569205;0.0;17585.02385674602;2671375.524951531;546600.9472124293;0.0;299255.0845764261;6.009098658001606;0.39182680312624457
3269;2019-07-06 23:29:45.138;620;606;202;203;183;39;224;26;18;35;726;236;17;61;280;164;248;554;184;238;223;-85;622;355;359;143;359;308;623;311.0;-1.0;1442.0;255.0;3.0;2;100;68;1;0;0;1;0;0;0;1;0;1;0;0;20103.958984375;9966.6328125;3152.98291015625;2989.72607421875;607.0;278991;604.0;1198.0;Calculated values ==>;1562448585.138;335.16;333.76000000000005;293.36;293.46000000000004;291.46000000000004;277.06;273.8482719121499;295.56;275.76000000000005;274.96000000000004;276.66;345.76;296.76000000000005;274.86;279.26000000000005;301.16;289.56;297.96000000000004;328.56;296.96000000000004;295.46000000000004;333.56;333.86;264.66;243.1966462407574;268.5567601203482;273.8482719121499;291.56;6220000.0;3550000.0;3590000.0;1430000.0;3590000.0;3080000.0;6230000.0;0.05183333333333333;0.0;0.24033333333333334;0.042499999999999996;0.0005;0.05233333333333333;3.019049305050502;9966.6328125;3152.98291015625;2989.72607421875;20103.958984375;483844.4586106105;481707.8354678999;253897.62556027155;254278.4469088021;247080.66819278343;430477.46260093397;462980.92809904646;443231.3596024861;471798.96558121993;525739.4586864589;471705.9526960388;443083.93690773816;449368.5285232274;470240.1578167507;455457.29115110595;406269.7045963442;473958.16342204815;464826.4671830437;462848.23961327464;253382.8652305231;254638.09398592086;459780.758145265;200183.53157835145;200696.72355907044;273.25024970310596;1210730.2515650247;553173.5946755421;141196.51088977733;348351.8183658571;0;13;0;21;35;35;0;1;60;68;707695507145.3485;271175383344.93817;596382597640.3234;58412.49466846702;11032.882129093825;-0.0;13719.262673503352;2672320.331418988;546809.2074394637;0.0;299503.12756879523;5.162510083881704;0.3329770719432615
3270;2019-07-06 23:30:45.129;623;608;202;202;183;40;225;26;19;35;729;237;18;52;280;165;249;568;185;239;224;-85;633;356;361;143;361;308;634;242.0;0.0;1328.0;294.0;3.0;4;100;73;1;0;0;1;0;0;0;1;0;1;0;0;20815.716796875;10627.865234375;3292.18481445312;2991.07495117188;608.0;278992;605.0;1197.0;Calculated values ==>;1562448645.129;335.46000000000004;333.96000000000004;293.36;293.36;291.46000000000004;277.16;273.955091788801;295.66;275.76000000000005;275.06;276.66;346.06000000000006;296.86;274.96000000000004;278.36;301.16;289.66;298.06;329.96000000000004;297.06;295.56;333.66;333.96000000000004;264.66;243.1966462407574;268.5567601203482;273.955091788801;291.66;6330000.0;3560000.0;3610000.0;1430000.0;3610000.0;3080000.0;6340000.0;0.04033333333333333;0.0;0.22133333333333333;0.049;0.0005;0.04083333333333333;3.016369958276967;10627.865234375;3292.18481445312;2991.07495117188;20815.716796875;483044.2438652422;480736.7263260959;253364.39891101152;253364.39891101152;246676.3402648941;430412.23801567365;462813.44064817444;443378.5454736212;471798.96558121993;526054.6047620476;471825.57532163814;443231.3596024861;448113.97177139675;469967.1883525272;455429.6849068524;400891.3904181491;474731.93926287116;464664.8766729168;462680.31809272245;253801.27034056993;255056.51255035817;459780.758145265;200076.6831756156;200729.1858172735;273.2124704715353;1211071.1977132494;553345.1897492968;141246.3434222687;348405.52004037955;0;13;0;21;35;35;0;1;60;68;707911474745.122;271261170474.84818;596567369920.1295;53850.81218862525;12725.49967351282;-0.0;10696.337901247498;2673255.7186460155;547007.1642563004;0.0;299706.560387204;4.569338217497982;0.32132609049243455
3271;2019-07-06 23:31:45.109;630;611;200;201;182;42;219;27;19;35;731;237;18;56;281;166;250;577;184;239;218;-85;647;358;363;143;363;308;648;271.0;-1.0;1187.0;280.0;8.0;14;100;78;1;0;0;1;0;0;0;1;0;1;0;0;21572.30078125;11082.8408203125;3728.1376953125;2990.06176757812;609.0;278993;607.0;1198.0;Calculated values ==>;1562448705.109;336.16;334.26000000000005;293.16;293.26000000000005;291.36;277.36;274.1680685717883;295.06;275.86;275.06;276.66;346.26;296.86;274.96000000000004;278.76000000000005;301.26000000000005;289.76000000000005;298.16;330.86;297.06;294.96000000000004;333.86;334.06;264.66;243.1966462407574;268.5567601203482;274.1680685717883;291.56;6470000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3080000.0;6480000.0;0.04516666666666667;0.0;0.19783333333333333;0.04666666666666666;0.0013333333333333333;0.0465;3.018730314436014;11082.8408203125;3728.1376953125;2990.06176757812;21572.30078125;482489.81476853474;479559.0963342047;252005.78457117002;252363.89873708025;245855.72272866627;430280.9020939914;461708.1977795224;443378.5454736212;471798.96558121993;526264.6480737104;471825.57532163814;443231.3596024861;448673.3390170395;469821.0261750935;455234.54990057624;274340.7633713219;474386.31436544773;464371.1518808695;461573.7689881714;254638.09398592086;255474.93562877487;459780.758145265;200560.23298356487;202035.3742477256;273.4114573419571;1211424.3134486862;553526.0519922932;141296.16961400546;348464.00322708365;0;13;0;21;35;35;0;1;60;68;708128602345.191;271346941874.87546;596752108320.1882;48037.556154282815;12096.957840879337;-0.0;12068.535355430731;2674104.505359231;547213.9491177152;0.0;299896.2044286442;4.056114036139952;0.2740218551463563
3272;2019-07-06 23:32:45.129;640;615;198;198;178;45;78;27;0;36;732;237;2;51;281;164;253;585;184;239;82;-85;652;362;367;144;367;306;652;239.0;0.0;1222.0;438.0;0.0;41;100;78;1;0;0;1;0;0;0;1;0;1;0;0;22224.0390625;11187.53515625;4606.94677734375;2966.10473632812;612.0;278994;609.0;1198.0;Calculated values ==>;1562448765.129;337.16;334.66;292.96000000000004;292.96000000000004;290.96000000000004;277.66;274.5913991737795;280.96000000000004;275.86;273.16;276.76000000000005;346.36;296.86;273.36;278.26000000000005;301.26000000000005;289.56;298.46000000000004;331.66;297.06;281.36;334.06;334.36;264.66;243.40439225979637;268.3187672390254;274.5913991737795;291.56;6520000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3060000.0;6520000.0;0.03983333333333334;0.0;0.2036666666666667;0.073;0.0;0.03983333333333334;3.018250479900513;11187.53515625;4606.94677734375;2966.10473632812;22224.0390625;483396.04594080505;479692.6234455871;251129.37809456998;251129.37809456998;244426.1713350443;430014.67791919125;440174.50196563883;440968.15519671026;471765.34391292307;526526.0494171276;472092.43219836877;441268.9435772527;448349.023838983;469271.2811572483;454275.5563783949;275534.91772588104;475130.9144788124;463780.20084055996;440837.21557175677;255474.93562877487;256730.23209357203;459626.4606523025;200741.58378958324;200741.58378958324;273.5001698735312;1211789.4046037677;553711.7003208611;141345.82087976253;348533.4854173461;0;13;0;21;35;35;0;1;60;68;708347675345.1215;271433070574.84808;596936369720.1296;48926.14504325154;18898.596010978505;-0.0;9563.80933265658;2674912.8055459014;547472.3314984926;0.0;300076.53405750066;4.125060252564528;0.32492034130842234
3273;2019-07-06 23:33:45.110;650;620;196;196;175;48;44;28;-11;37;731;237;-13;42;281;157;255;590;185;238;44;-85;649;364;369;144;369;305;649;240.0;0.0;1263.0;453.0;0.0;66;100;78;1;0;0;1;0;0;0;1;0;1;0;0;22492.248046875;11136.291015625;5402.39892578125;2952.64379882812;616.0;278995;612.0;1198.0;Calculated values ==>;1562448825.11;338.16;335.16;292.76000000000005;292.76000000000005;290.66;277.96000000000004;274.8017692304317;277.56;275.96000000000004;272.06;276.86;346.26;296.86;271.86;277.36;301.26000000000005;288.86;298.66;332.16;296.96000000000004;277.56;334.36;334.76000000000005;264.66;243.40439225979637;268.19934244402924;274.8017692304317;291.66;6490000.000000001;3640000.0;3690000.0;1440000.0;3690000.0;3050000.0;6490000.000000001;0.04;0.0;0.21050000000000002;0.0755;0.0;0.04;3.0176081901062135;11136.291015625;5402.39892578125;2952.64379882812;22492.248046875;485183.7860022088;480785.137835463;250551.77089539912;250551.77089539912;243560.5901491175;429879.7862731237;433785.3471561017;439514.2332620205;471864.221826097;526499.3724961877;472225.53028662654;439207.5311587726;447276.8002363944;468994.9772842707;452928.8433368577;394230.92569710896;476264.3470535736;463349.3024093452;433785.3471561017;256730.23209357203;258404.02479325983;459626.4606523025;201228.02436213839;201228.02436213839;273.6999799061627;1212161.9223280342;553897.6732953642;141395.1281652585;348616.8702179134;0;13;0;21;35;35;0;1;60;68;708568405424.9249;271519443214.77118;597119611674.9664;50159.24697342519;19509.081939907388;-0.0;9302.292911758534;2675738.2556699654;547792.2941275372;0.0;300233.7017905166;4.051576094152987;0.3238828589523258
3274;2019-07-06 23:34:45.110;654;624;196;195;174;48;47;30;-15;39;729;237;-21;35;281;152;256;593;185;238;47;-85;647;363;368;144;367;304;647;235.0;-2.0;1035.0;356.0;0.0;72;100;76;1;0;0;1;0;0;0;1;0;1;0;0;22000.154296875;10930.3017578125;5541.06689453125;2941.70703125;618.0;278996;614.0;1196.0;Calculated values ==>;1562448885.11;338.56000000000006;335.56;292.76000000000005;292.66;290.56;277.96000000000004;274.69669130483857;277.86;276.16;271.66;277.06;346.06000000000006;296.86;271.06;276.66;301.26000000000005;288.36;298.76000000000005;332.46000000000004;296.96000000000004;277.86;334.56;334.96000000000004;264.66;243.40439225979637;268.0796299477929;274.69669130483857;291.66;6470000.0;3629999.9999999995;3679999.9999999995;1440000.0;3670000.0000000005;3040000.0;6470000.0;0.03916666666666667;0.0;0.1725;0.059333333333333335;0.0;0.03916666666666667;3.0122487669968394;10930.3017578125;5541.06689453125;2941.70703125;22000.154296875;485979.2908057156;481606.27125963534;250633.11711080992;250283.75287392968;243304.01730345172;429947.3805835815;434577.5161832349;439121.23982878303;472061.9191754798;526368.0072286931;472358.4094998168;438194.52980446257;446480.4499592048;469271.2811572483;452381.11837450357;396485.07989228243;476962.797868217;463498.35147808114;434577.5161832349;257567.11924055516;259240.94887492666;459626.4606523025;201079.29802641782;201079.29802641782;273.6372209627189;1212532.6923475654;554081.5615684763;141444.24775550916;348708.065766416;0;13;0;21;35;35;0;1;60;68;708789505424.9249;271605843214.77118;597302311674.9664;41062.234960908;15340.464982469157;-0.0;9145.34687780867;2676498.4346860847;548082.707018557;0.0;300387.43212209636;3.376489531567703;0.2590001779263497
3275;2019-07-06 23:35:45.111;653;625;198;197;175;44;63;30;-21;39;727;238;-24;25;281;150;256;594;184;239;62;-85;643;361;366;135;366;303;643;205.0;-1.0;1107.0;155.0;0.0;74;100;74;1;0;0;1;0;0;0;1;0;1;0;0;22094.375;10825.0830078125;5606.36376953125;2973.68579101562;619.0;278997;616.0;1197.0;Calculated values ==>;1562448945.111;338.46000000000004;335.66;292.96000000000004;292.86;290.66;277.56;274.4858918419099;279.46000000000004;276.16;271.06;277.06;345.86;296.96000000000004;270.76000000000005;275.66;301.26000000000005;288.16;298.76000000000005;332.56;297.06;279.36;334.76000000000005;335.06;264.66;241.49495122638035;267.9596281332873;274.4858918419099;291.56;6430000.0;3610000.0;3660000.0;1350000.0;3660000.0;3030000.0;6430000.0;0.034166666666666665;0.0;0.1845;0.025833333333333333;0.0;0.034166666666666665;3.014606127788339;10825.0830078125;5606.36376953125;2973.68579101562;22094.375;486269.432970722;482207.6910840413;251506.6996556562;251151.29952738635;243748.6024308629;430081.6785162784;437863.76420723787;438419.19255376846;473241.2657668606;526236.8180623807;472609.65142417647;437953.82195464283;445251.96559515793;469409.0735299371;452442.8751106011;399138.04193212965;477593.0011163307;463928.38035923813;437692.05946066673;258404.02479325983;259659.41789560125;461002.93096994614;201987.4864460708;201987.4864460708;273.9836673090966;1212900.152883629;554262.8594636058;141493.54351741337;348800.96257046104;0;13;0;21;35;35;0;1;60;68;709009709095.5339;271689544610.00266;597484414710.4701;43621.64977687022;6691.23231686678;-0.0;8053.239577998694;2677204.145489169;548266.3075565172;0.0;300530.7560649837;3.0077672216938796;0.19646050536519405
3276;2019-07-06 23:36:48.111;650;625;202;201;177;42;78;31;-14;39;733;238;-18;23;281;151;256;590;184;239;78;-86;638;360;365;122;364;302;638;110.0;-1.0;1134.0;147.0;0.0;76;93;69;1;0;0;1;0;0;0;1;0;1;0;0;21536.775390625;10325.2802734375;5653.39208984375;2911.58984375;620.0;278998;616.0;1199.0;Calculated values ==>;1562449008.111;338.16;335.66;293.36;293.26000000000005;290.86;277.36;274.38016830617;280.96000000000004;276.26000000000005;271.76000000000005;277.06;346.46000000000004;296.96000000000004;271.36;275.46000000000004;301.26000000000005;288.26000000000005;298.76000000000005;332.16;297.06;280.96000000000004;334.76000000000005;335.16;264.56;238.5638546566975;267.8393353686513;274.38016830617;291.56;6380000.0;3600000.0;3650000.0;1220000.0;3640000.0;3020000.0;6380000.0;0.018333333333333333;0.0;0.189;0.0245;0.0;0.018333333333333333;3.019481374040116;10325.2802734375;5653.39208984375;2911.58984375;21536.775390625;486381.64644837345;482772.45037097536;253177.27158117935;252810.39222320725;244556.29602218905;430148.3826014536;440607.8388199888;439713.54161806765;474914.9547211845;526942.9218367933;472741.9036590147;439103.4342402594;445163.16002712236;469683.9449015832;452761.82112387515;402097.6065698708;477586.5654169843;464076.26427514775;440607.8388199888;258404.02479325983;260077.89159075968;462847.1270326882;201744.13968236523;201744.13968236523;273.8841947385886;1213281.9254495471;554447.9251423167;141545.03967921756;348899.4854342306;0;13;0;21;35;35;0;1;60;68;709239974095.5339;271770499610.00266;597674989710.4701;44976.21696584776;6397.023190082912;-0.0;4379.167817523099;2677979.376823168;548380.829792203;0.0;300639.53962969454;2.95138348861573;0.20907694795804785
3277;2019-07-06 23:37:45.102;646;624;204;203;179;40;99;30;-7;40;749;237;-10;18;280;153;256;585;182;240;99;-84;630;358;363;119;362;300;630;155.0;-1.0;1070.0;113.0;0.0;70;1;63;1;0;0;1;0;0;0;1;0;1;0;0;20283.408203125;9936.275390625;5433.83203125;2409.02392578125;619.0;278999;616.0;1198.0;Calculated values ==>;1562449065.102;337.76;335.56;293.56;293.46000000000004;291.06;277.16;274.1680685717883;283.06;276.16;272.46000000000004;277.16;348.06000000000006;296.86;272.16;274.96000000000004;301.16;288.46000000000004;298.76000000000005;331.66;297.16;283.06;334.76000000000005;335.06;264.76000000000005;237.85495896846786;267.5978703862781;274.1680685717883;291.36;6300000.0;3579999.9999999995;3629999.9999999995;1190000.0;3620000.0000000005;3000000.0;6300000.0;0.025833333333333333;0.0;0.17833333333333332;0.01883333333333333;0.0;0.025833333333333333;3.017124595731354;9936.275390625;5433.83203125;2409.02392578125;20283.408203125;486677.9429400317;483525.779749564;254307.78199635493;253930.19215223295;245483.6231105773;430280.9020939914;444403.25123426295;441196.9397310966;475391.56257132615;528768.9491469198;472887.75767088996;440749.2218407172;444843.92514786584;469830.35365861515;453395.3457919151;406250.2135437858;477791.40540723834;464503.06872351485;444403.25123426295;258404.02479325983;259659.41789560125;463482.64515667676;201490.66231537142;201490.66231537142;273.7762062532003;1213612.9496274025;554608.3037975355;141587.1545540793;348987.24543272884;0;13;0;21;35;35;0;1;60;68;709447421335.3048;271839173764.92682;597846532620.2806;42747.61947247099;4934.18234351125;-0.0;6275.241880404697;2678673.7475394085;548470.521005238;0.0;300723.8737216979;3.0348526393838626;0.19553324068180702
3278;2019-07-06 23:38:45.132;640;621;205;205;181;38;111;31;-7;41;761;235;-8;13;280;154;255;572;182;240;111;-79;620;357;362;125;362;299;621;224.0;-1.0;1178.0;129.0;0.0;66;89;56;1;0;0;1;0;0;0;1;0;0;0;0;18684.27734375;9221.78125;5126.544921875;1328.52856445312;618.0;279000;615.0;1198.0;Calculated values ==>;1562449125.132;337.16;335.26000000000005;293.66;293.66;291.26000000000005;276.96000000000004;274.0616903277293;284.26000000000005;276.26000000000005;272.46000000000004;277.26000000000005;349.26;296.66;272.36;274.46000000000004;301.16;288.56;298.66;330.36;297.16;284.26000000000005;334.66;334.96000000000004;265.26000000000005;239.25999513918347;267.47669482898436;274.0616903277293;291.36;6200000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;2990000.0;6210000.0;0.037333333333333336;0.0;0.19633333333333333;0.021500000000000002;0.0;0.037333333333333336;3.0172859722928207;9221.78125;5126.544921875;1328.52856445312;18684.27734375;486910.6797442342;484099.57012528664;255153.34961855473;255153.34961855473;246475.33916544836;430346.717906069;446462.73675208574;441408.8056941941;474723.7783156528;530096.1381338437;472783.74016478116;441260.4188921009;444326.6069160107;469830.35365861515;453709.9666255224;410328.9926665773;476927.0008897422;464649.81302044657;446462.73675208574;257985.5697089033;259240.94887492666;463090.2890787902;201254.2607722838;201254.2607722838;273.6792937859908;1213937.8427054947;554768.0340947006;141618.31639795177;349075.29257553356;0;13;0;21;35;35;0;1;60;68;709665030085.201;271912410364.8919;598026322470.195;47150.34231966839;5629.474608589889;-0.0;9154.449769912606;2679423.271795493;548558.5954950342;0.0;300852.5187757711;3.950681928221867;0.24279544385485313
3279;2019-07-06 23:39:45.143;632;617;207;206;182;37;124;31;-8;42;774;233;-9;8;280;155;253;555;182;241;123;-73;615;355;360;132;360;299;616;143.0;86.0;1007.0;56.0;0.0;55;80;50;1;0;0;1;0;0;0;1;0;0;0;0;17948.181640625;8805.98828125;4719.63671875;1248.51416015625;616.0;279001;614.0;1198.0;Calculated values ==>;1562449185.143;336.36;334.86;293.86;293.76000000000005;291.36;276.86;273.8482719121499;285.56;276.26000000000005;272.36;277.36;350.56000000000006;296.46000000000004;272.26000000000005;273.96000000000004;301.16;288.66;298.46000000000004;328.66;297.26000000000005;285.46000000000004;334.56;334.76000000000005;265.86;240.83765695389522;267.47669482898436;273.8482719121499;291.36;6150000.0;3550000.0;3600000.0;1320000.0;3600000.0;2990000.0;6160000.0;0.02383333333333333;0.014333333333333333;0.16783333333333333;0.009333333333333334;0.0;0.02383333333333333;3.0176081901062135;8805.98828125;4719.63671875;1248.51416015625;17948.181640625;486325.094240371;484084.9921407765;256215.9548337231;255817.23854987536;247003.08775902053;430477.46260093397;448808.67253077246;441260.4188921009;473921.58982693544;531449.315300629;472547.6769369962;441111.7799768891;443605.7027051416;470103.7893695119;454193.9961277671;411597.14999102853;474981.8055793431;465073.4646152595;448659.31221096753;257567.11924055516;258404.02479325983;462648.8356276822;201186.30352067406;201186.30352067406;273.6438170273008;1214243.1691628706;554918.2930496813;141639.79569110944;349157.3591318708;0;13;0;21;35;35;0;1;60;68;709881669794.905;271989524499.78653;598205755359.9497;40292.439029837806;2440.3169663320764;0.0;5898.106707118661;2680152.0952322143;548625.8560869149;0.0;300977.9797432028;3.291620728362912;0.1978644288610667
3280;2019-07-06 23:40:45.113;624;613;208;207;184;36;132;31;-7;42;779;231;-8;8;279;156;252;537;182;241;132;-67;608;355;360;136;359;299;608;156.0;168.0;694.0;142.0;0.0;47;89;46;1;0;0;1;0;0;0;1;0;0;0;0;17542.796875;8367.935546875;4346.544921875;1304.876953125;614.0;279002;612.0;1199.0;Calculated values ==>;1562449245.113;335.56;334.46000000000004;293.96000000000004;293.86;291.56;276.76000000000005;273.8482719121499;286.36;276.26000000000005;272.46000000000004;277.36;351.06000000000006;296.26000000000005;272.36;273.96000000000004;301.06;288.76000000000005;298.36;326.86;297.26000000000005;286.36;334.36;334.56;266.46000000000004;241.71165711629368;267.47669482898436;273.8482719121499;291.36;6080000.0;3550000.0;3600000.0;1360000.0;3590000.0;2990000.0;6080000.0;0.026000000000000002;0.028;0.11566666666666667;0.023666666666666666;0.0;0.026000000000000002;3.0204488330588224;8367.935546875;4346.544921875;1304.876953125;17542.796875;485962.73351072776;484407.68154237146;257088.73527539513;256677.85578906373;248009.80327577316;430477.46260093397;449995.63183530286;441408.8056941941;473403.85947104497;531969.3885642122;472311.3656254764;441260.4188921009;443605.7027051416;470113.2123334561;454335.0270582032;413987.5067935272;473254.0840701146;465073.4646152595;449995.63183530286;256730.23209357203;257567.11924055516;462653.54582731245;200170.89277965506;200170.89277965506;273.24527354612064;1214538.7794382314;555061.3375236347;141661.0633112673;349232.87286982185;0;13;0;21;35;35;0;1;60;68;710097561795.008;272069884299.82486;598385065660.0353;27903.18526044835;6212.089455461225;0.0;6495.443215446843;2680720.1079531363;548697.9234221041;0.0;301081.20768614876;2.896760294304915;0.19156694782284914
3281;2019-07-06 23:41:45.134;615;608;208;208;186;37;137;31;-5;42;777;228;-7;8;279;158;251;513;181;242;136;-61;604;354;359;139;359;300;605;-1.0;174.0;963.0;93.0;3.0;39;98;45;1;0;0;1;0;0;0;1;0;0;0;0;17286.44140625;8266.5068359375;4110.8154296875;1370.51489257812;611.0;279003;610.0;1199.0;Calculated values ==>;1562449305.134;334.66;333.96000000000004;293.96000000000004;293.96000000000004;291.76000000000005;276.86;273.7412296467126;286.86;276.26000000000005;272.66;277.36;350.86;295.96000000000004;272.46000000000004;273.96000000000004;301.06;288.96000000000004;298.26000000000005;324.46000000000004;297.36;286.76000000000005;334.16;334.26000000000005;267.06;242.35481222062532;267.5978703862781;273.7412296467126;291.26000000000005;6040000.0;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;6050000.0;0.0;0.029;0.1605;0.015500000000000002;0.0005;0.0005;3.020930145743791;8266.5068359375;4110.8154296875;1370.51489257812;17286.44140625;485134.9917244859;484032.9132740161;257271.30733842668;257271.30733842668;248840.50804567497;430542.39183029096;450910.5575686874;441494.1431799284;473013.37450241524;531686.3184860918;471822.8956823752;441196.9397310966;443402.2823748206;470113.2123334561;454785.8334167292;415132.47789683315;469950.0842736052;465349.75327765616;450764.4150246694;255893.36323571714;256311.7953858065;462809.75972760713;200548.33474009053;257271.30733842668;273.38934753743837;1214829.1246765638;555200.0063942877;141683.36604659562;349303.37554022507;0;13;0;21;35;35;0;1;60;68;710313337290.536;272152413175.0268;598564828555.4751;38671.80225459398;4065.052087306508;0.0;96.74655384312135;2681275.0936941667;548783.5962434997;0.0;301136.1618282475;3.115661060197056;0.23353646985301105
3282;2019-07-06 23:42:45.094;606;604;209;208;186;36;147;30;-3;42;772;225;-5;10;279;159;250;502;181;242;146;-55;602;353;358;141;357;301;603;-1.0;149.0;932.0;101.0;2.0;24;99;44;1;0;0;1;0;0;0;1;0;0;0;0;16969.451171875;8167.6650390625;3617.9501953125;1372.44323730469;609.0;279004;608.0;1198.0;Calculated values ==>;1562449365.094;333.76000000000005;333.56;294.06;293.96000000000004;291.76000000000005;276.76000000000005;273.6339639331285;287.86;276.16;272.86;277.36;350.36;295.66;272.66;274.16;301.06;289.06;298.16;323.36;297.36;287.76000000000005;333.96000000000004;334.06;267.66;242.77792619122317;267.7187500070086;273.6339639331285;291.26000000000005;6020000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3010000.0;6030000.0;0.0;0.024833333333333332;0.15533333333333335;0.016833333333333332;0.0003333333333333333;0.0003333333333333333;3.018730314436014;8167.6650390625;3617.9501953125;1372.44323730469;16969.451171875;484085.1921874217;483689.1407619124;257815.79153755127;257394.94974879173;248924.9836019342;430607.02586249536;452536.46908511664;441579.96937780036;472751.9947874012;531090.452907455;471332.4514500774;441282.59110265225;443489.2359988558;470385.6934277256;455094.4432237686;415515.30693107395;468497.371756537;465494.84668458975;452392.6806234051;255056.51255035817;255474.93562877487;463116.75886728906;200241.78701655264;257815.79153755127;273.2645229208616;1215114.4001377153;555336.8665257116;141706.20879236958;349367.73898288753;0;13;0;21;35;35;0;1;60;68;710528293890.6727;272236357175.0802;598745008355.5897;37487.86432678048;4425.062026154063;0.0;64.85896302861794;2681909.33447349;548854.3000271895;0.0;301137.5076430805;3.1902719847546392;0.24247210560959828
3283;2019-07-06 23:43:45.115;600;601;208;208;187;36;152;29;-3;41;767;222;-4;12;279;159;249;493;181;243;152;-49;602;353;357;142;357;303;603;125.0;267.0;1215.0;100.0;0.0;12;99;44;1;0;0;1;0;0;0;1;0;0;0;0;16783.14453125;8152.78759765625;3296.107421875;1372.81701660156;606.0;279005;605.0;1198.0;Calculated values ==>;1562449425.115;333.16;333.26000000000005;293.96000000000004;293.96000000000004;291.86;276.76000000000005;273.6339639331285;288.36;276.06;272.86;277.26000000000005;349.86;295.36;272.76000000000005;274.36;301.06;289.06;298.06;322.46000000000004;297.46000000000004;288.36;333.66;333.76000000000005;268.26000000000005;242.98782864720522;267.9596281332873;273.6339639331285;291.26000000000005;6020000.0;3529999.9999999995;3570000.0000000005;1420000.0;3570000.0000000005;3030000.0;6030000.0;0.020833333333333332;0.0445;0.2025;0.016666666666666666;0.0;0.020833333333333332;3.0192085301313893;8152.78759765625;3296.107421875;1372.81701660156;16783.14453125;483232.91856285254;483262.3071248788;257394.94974879173;257394.94974879173;249283.69169519332;430607.02586249536;453425.5286898729;441156.6256199011;472522.5091947854;530417.9335295041;470704.5923129879;441006.86972331285;443373.06176112994;470385.6934277256;455094.4432237686;415157.8656631484;467075.8217401512;465769.70841700374;453425.5286898729;253801.27034056993;254219.67992080047;463572.88576480985;200562.35589085662;200562.35589085662;273.3904816147452;1215395.7702132163;555472.917898797;141729.0939681263;349425.3762956109;0;13;0;21;35;35;0;1;60;68;710742868965.3455;272321286889.95065;598926271775.3132;48720.33962013151;4383.508831232553;0.0;5267.9827666461715;2682627.987612546;548927.7304758874;0.0;301181.96354488167;4.552576992332447;0.2956948630291577
3284;2019-07-06 23:44:45.105;595;598;207;208;187;36;158;29;-12;40;761;222;-11;12;279;161;249;494;181;243;157;-43;607;352;357;143;357;303;608;155.0;222.0;1177.0;114.0;2.0;1;99;44;1;0;0;1;0;0;0;1;0;0;0;0;16822.37109375;8208.5361328125;3026.43188476562;1371.76452636719;604.0;279006;603.0;1198.0;Calculated values ==>;1562449485.105;332.66;332.96000000000004;293.86;293.96000000000004;291.86;276.76000000000005;273.5264737036516;288.96000000000004;276.06;271.96000000000004;277.16;349.26;295.36;272.06;274.36;301.06;289.26000000000005;298.06;322.56;297.46000000000004;288.86;333.46000000000004;333.56;268.86;243.1966462407574;267.9596281332873;273.5264737036516;291.26000000000005;6070000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3030000.0;6080000.0;0.025833333333333333;0.037000000000000005;0.19616666666666666;0.019;0.0003333333333333333;0.026166666666666668;3.0195264389962366;8208.5361328125;3026.43188476562;1371.76452636719;16822.37109375;481948.27993160614;482265.30342056026;256677.85578906373;257088.73527539513;249070.6869886876;430671.36484660726;454276.7513207329;439799.2375881988;472292.48545527144;529791.7321354732;470704.5923129879;439951.1449090409;443373.06176112994;470385.6934277256;455540.8593888144;413244.9828583993;466547.8063046469;465769.70841700374;454135.31371311087;252964.46457616048;253382.8652305231;464030.00326062366;200269.07362892604;200987.65684115706;273.2709146092741;1215675.7695024752;555609.2395391784;141751.96166906922;349478.05534187006;0;13;0;21;35;35;0;1;60;68;710957033265.3795;272406772639.96423;599108041475.3422;46987.83383001067;5011.457663002254;0.0;6624.030354816125;2683425.4227967383;549006.0088147873;0.0;301281.04713755805;4.650159876357838;0.2967437961246963
3285;2019-07-06 23:45:45.116;593;597;205;206;186;36;159;29;-15;40;757;221;-15;10;279;162;249;511;181;243;159;-37;611;352;357;143;357;304;613;147.0;-2.0;1323.0;31.0;2.0;1;99;45;1;0;0;1;0;0;0;1;0;0;0;0;16990.21484375;8337.15625;3064.10424804688;1370.64611816406;603.0;279007;602.0;1197.0;Calculated values ==>;1562449545.116;332.46000000000004;332.86;293.66;293.76000000000005;291.76000000000005;276.76000000000005;273.5264737036516;289.06;276.06;271.66;277.16;348.86;295.26000000000005;271.66;274.16;301.06;289.36;298.06;324.26000000000005;297.46000000000004;289.06;333.36;333.46000000000004;269.46000000000004;243.1966462407574;268.0796299477929;273.5264737036516;291.26000000000005;6110000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3040000.0;6130000.0;0.0245;0.0;0.2205;0.005166666666666667;0.0003333333333333333;0.024833333333333336;3.017164517163445;8337.15625;3064.10424804688;1370.64611816406;16990.21484375;481199.6162762308;481548.50980544457;255586.1038168688;255984.77817162013;248509.6249693367;430671.36484660726;454418.0184064888;439121.23982878303;472292.48545527144;529297.6306174517;470449.1217542448;439121.23982878303;442875.1821116291;470385.6934277256;455679.82391596405;411635.20020361413;468571.55729350663;465769.70841700374;454418.0184064888;252546.06836287308;252964.46457616048;464632.85862449073;200762.27914794767;201498.16941196003;273.4645066777598;1215957.5927096866;555747.1455869878;141774.8192808698;349528.81911455985;0;13;0;21;35;35;0;1;60;68;711171272535.0867;272492588369.84695;599290174860.0933;52558.1508301242;1363.3313272954724;-0.0;6280.842916697466;2684255.124751915;549059.1417955614;0.0;301388.6074637856;4.713652149453113;0.2769133159761028
3286;2019-07-06 23:46:45.126;593;597;203;203;185;38;157;30;-11;39;753;221;-13;8;279;164;249;530;181;244;157;-31;616;354;358;143;358;305;618;-4.0;-1.0;1500.0;123.0;3.0;1;99;49;1;0;0;1;0;0;0;1;0;0;0;0;17310.2890625;8696.4033203125;3105.11791992188;1381.18713378906;601.0;279008;601.0;1198.0;Calculated values ==>;1562449605.126;332.46000000000004;332.86;293.46000000000004;293.46000000000004;291.66;276.96000000000004;273.7412296467126;288.86;276.16;272.06;277.06;348.46000000000004;295.26000000000005;271.86;273.96000000000004;301.06;289.56;298.06;326.16;297.56;288.86;333.26000000000005;333.26000000000005;270.06;243.1966462407574;268.19934244402924;273.7412296467126;291.26000000000005;6160000.0;3540000.0;3579999.9999999995;1430000.0;3579999.9999999995;3050000.0;6180000.0;0.0;0.0;0.25;0.0205;0.0005;0.0005;3.020001946503144;8696.4033203125;3105.11791992188;1381.18713378906;17310.2890625;480621.0140638991;480972.45275707956;254534.8136236207;254534.8136236207;247960.4513960243;430542.39183029096;453964.3480236113;439514.2332620205;472193.81962526246;528802.8376560764;470313.0473591377;439207.5311587726;442373.3332657317;470249.5686241133;455624.37797550496;409507.25410964293;470892.31393494655;465755.3386178344;453964.3480236113;252127.67657613798;252127.67657613798;465234.75211211946;200919.55155784503;254534.8136236207;273.5349515818042;1216243.477881782;555889.1155744395;141797.75504662306;349580.2378676489;0;13;0;21;35;35;0;1;60;68;711385808285.0526;272578402669.8333;599472905310.0642;59648.67042604387;5418.461611362626;-0.0;99.71476719999531;2685190.337438375;549115.6661558648;0.0;301441.78763969534;4.943357992582004;0.3654384173344066
3287;2019-07-06 23:47:45.097;593;596;200;201;182;39;157;30;-6;39;752;221;-8;7;279;165;250;547;181;244;157;-25;623;355;359;142;359;305;625;303.0;0.0;1715.0;96.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17217.005859375;8881.255859375;3114.1865234375;1394.7814941406198;601.0;279009;600.0;1197.0;Calculated values ==>;1562449665.097;332.46000000000004;332.76000000000005;293.16;293.26000000000005;291.36;277.06;273.8482719121499;288.86;276.16;272.56;277.06;348.36;295.26000000000005;272.36;273.86;301.06;289.66;298.16;327.86;297.56;288.86;333.16;333.26000000000005;270.66;242.98782864720522;268.19934244402924;273.8482719121499;291.26000000000005;6230000.0;3550000.0;3590000.0;1420000.0;3590000.0;3050000.0;6250000.0;0.050499999999999996;0.0;0.28583333333333333;0.016;0.0;0.050499999999999996;3.0174810767648266;8881.255859375;3114.1865234375;1394.7814941406198;17217.005859375;479805.7431548537;480013.73622079357;253047.6751731029;253421.89549514974;246666.79147778574;430477.46260093397;453792.92581969226;440276.00903072825;472325.50216173066;528698.2385210564;470313.0473591377;439972.1399166299;442225.1804755989;470113.2123334561;455596.8419422081;406744.7810740065;472629.8674631338;465610.7510579218;453792.92581969226;251709.28920128586;252127.67657613798;465977.9952887453;201421.49808451429;201421.49808451429;273.7357672315821;1216531.0662709826;556035.5252685915;141820.8769375208;349632.04035466275;0;13;0;21;35;35;0;1;60;68;711600804319.8954;272663861344.7708;599655816859.9304;68272.58104545949;4232.903955267697;-0.0;12744.757100626486;2686255.832628151;549196.0553286389;0.0;301548.77317050396;6.366603193848314;0.3634284858082916
3288;2019-07-06 23:48:45.137;596;596;199;199;180;40;152;31;-3;40;752;221;-5;8;280;165;251;557;181;244;152;-20;627;357;361;142;361;306;629;396.0;-1.0;1808.0;165.0;0.0;1;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17358.0234375;9172.7763671875;3124.185546875;1403.59045410156;601.0;279010;600.0;1198.0;Calculated values ==>;1562449725.137;332.76000000000005;332.76000000000005;293.06;293.06;291.16;277.16;274.0616903277293;288.36;276.26000000000005;272.86;277.16;348.36;295.26000000000005;272.66;273.96000000000004;301.16;289.66;298.26000000000005;328.86;297.56;288.36;333.16;333.26000000000005;271.16;242.98782864720522;268.3187672390254;274.0616903277293;291.26000000000005;6270000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3060000.0;6290000.0;0.066;0.0;0.3013333333333333;0.0275;0.0;0.066;3.020001946503144;9172.7763671875;3124.185546875;1403.59045410156;17358.0234375;479780.3366944537;479546.43397899764;252489.70683601213;252489.70683601213;245851.08334871515;430346.717906069;452731.1775036387;440514.97524299513;472424.0149512065;528621.3905861635;470176.73804117914;440211.49694471864;442165.11039823265;469967.1883525272;455262.1006954997;405265.4562748461;473666.4673516746;465320.7433433528;452731.1775036387;251709.28920128586;252127.67657613798;466477.20544378494;201820.2897737523;201820.2897737523;273.9004014753325;1216819.383599581;556186.0758378274;141844.21225034483;349684.0614463782;0;13;0;21;35;35;0;1;60;68;711816948320.6163;272749118145.0552;599839239060.5422;71926.66522139849;7278.065180925897;-0.0;16560.118590172504;2687424.938568976;549292.0440215892;0.0;301793.14327360736;6.9898531401569945;0.4010317195718158
3289;2019-07-06 23:49:45.127;600;597;198;198;179;42;103;32;-19;40;753;221;-20;8;280;166;252;564;180;244;104;-15;637;357;362;142;362;307;638;334.0;-1.0;1882.0;92.0;3.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17484.671875;9593.279296875;3181.3603515625;1405.97766113281;601.0;279011;600.0;1198.0;Calculated values ==>;1562449785.127;333.16;332.86;292.96000000000004;292.96000000000004;291.06;277.36;274.0616903277293;283.46000000000004;276.36;271.26000000000005;277.16;348.46000000000004;295.26000000000005;271.16;273.96000000000004;301.16;289.76000000000005;298.36;329.56;297.56;283.56;333.16;333.26000000000005;271.66;242.98782864720522;268.43790593516167;274.0616903277293;291.16;6370000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;6380000.0;0.05566666666666666;0.0;0.31366666666666665;0.015333333333333334;0.0005;0.05616666666666666;3.020001946503144;9593.279296875;3181.3603515625;1405.97766113281;17484.671875;479202.7381950651;478637.2401192699;251722.5420522113;251722.5420522113;245209.7763951853;430346.717906069;445227.76711394324;437828.56808052456;472424.0149512065;528649.2268363916;470040.19265278074;437671.5478804793;441956.0545109249;469830.35365861515;455402.2042817116;400315.4001627433;473618.60089856444;465175.32018785755;445383.06367426197;251709.28920128586;252127.67657613798;466975.80829061114;202017.3100397372;202459.78984993728;273.97717586025146;1217109.6910012655;556342.4335710866;141867.62141579756;349736.5989045042;0;13;0;21;35;35;0;1;60;68;712033812170.6508;272834303945.06876;600023108410.5714;73966.13127212696;4062.6969731800673;-0.0;13644.190546466236;2688640.5092443977;549386.5346218299;0.0;302044.8038993567;6.464670528123227;0.3638566249014542
3290;2019-07-06 23:50:45.088;604;599;197;197;178;44;43;33;-19;40;754;221;-21;4;280;166;253;569;181;244;44;-11;646;359;364;142;364;307;648;321.0;-2.0;1808.0;133.0;3.0;4;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17794.26171875;10046.8212890625;3368.7763671875;1400.89953613281;602.0;279012;600.0;1197.0;Calculated values ==>;1562449845.088;333.56;333.06;292.86;292.86;290.96000000000004;277.56;274.27422755570615;277.46000000000004;276.46000000000004;271.26000000000005;277.16;348.56000000000006;295.26000000000005;271.06;273.56;301.16;289.76000000000005;298.46000000000004;330.06;297.56;277.56;333.16;333.36;272.06;242.98782864720522;268.43790593516167;274.27422755570615;291.26000000000005;6459999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;6480000.0;0.0535;0.0;0.3013333333333333;0.022166666666666668;0.0005;0.054;3.0173228874167273;10046.8212890625;3368.7763671875;1400.89953613281;17794.26171875;478743.88591335603;477753.4867581229;250942.9464678136;250942.9464678136;244554.38269684408;430214.79039162316;434832.48858899495;437828.56808052456;472424.0149512065;528753.9426178363;470040.19265278074;437514.20447033056;441357.27833241806;469555.97876797494;455066.4648223092;394933.61730249005;473142.2549882769;464883.6276779939;435011.12638877804;251709.28920128586;252546.06836287308;467374.2624081749;202461.16821152208;202910.073565747;274.15896661380765;1217403.491020155;556505.9946919977;141890.99685517658;349791.147897222;0;13;0;21;35;35;0;1;60;68;712251470600.5261;272919448565.02002;600207188680.4661;70924.04316052607;5872.240254692472;-0.0;12533.456852443676;2689847.1425422006;549469.2719511047;0.0;302262.80916529935;6.029072803630457;0.3583550102985775
