;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3291;2019-07-06 23:51:45.098;609;601;197;197;177;46;39;34;-19;41;754;221;-21;0;280;166;255;573;181;243;39;-7;648;364;368;142;368;306;648;268.0;-1.0;1961.0;84.0;0.0;27;100;65;1;0;0;1;0;0;0;1;0;0;0;0;18631.619140625;10166.86328125;4145.72802734375;1393.48742675781;603.0;279013;601.0;1198.0;Calculated values ==>;1562449905.098;334.06;333.26000000000005;292.86;292.86;290.86;277.76000000000005;274.8017692304317;277.06;276.56;271.26000000000005;277.26000000000005;348.56000000000006;295.26000000000005;271.06;273.16;301.16;289.76000000000005;298.66;330.46000000000004;297.46000000000004;277.06;333.26000000000005;333.46000000000004;272.46000000000004;242.98782864720522;268.3187672390254;274.8017692304317;291.26000000000005;6480000.0;3640000.0;3679999.9999999995;1420000.0;3679999.9999999995;3060000.0;6480000.0;0.04466666666666667;0.0;0.3268333333333333;0.014;0.0;0.04466666666666667;3.0196851224409427;10166.86328125;4145.72802734375;1393.48742675781;18631.619140625;479259.6013277301;478055.88098920067;250942.9464678136;250942.9464678136;244232.25094577;429879.7862731237;433115.1307267976;438054.9754168444;472522.5091947854;528830.7054929463;470176.73804117914;437742.05038880615;440968.15519671026;469004.37517654145;454219.4668995611;394999.23263290036;473765.6548157134;464164.030569748;433115.1307267976;252127.67657613798;252964.46457616048;467772.34329588304;203889.72051995265;203889.72051995265;274.73528988035906;1217707.0906187694;556674.470137952;141914.28729428997;349853.77920397813;0;13;0;21;35;35;0;1;60;68;712471107200.4912;273004662765.00647;600391119330.4369;76533.01080880078;3694.3567188630254;-0.0;10238.734989239076;2691076.1561265467;549549.0068794786;0.0;302452.60905866075;5.7599419970613;0.3434432511527837
3292;2019-07-06 23:52:45.109;615;604;196;197;176;46;52;35;-18;42;753;221;-20;-1;279;158;256;576;181;233;52;-3;683;356;361;142;360;307;685;-3.0;-1.0;781.0;83.0;14.0;2;100;72;1;0;0;1;0;0;0;1;0;0;0;0;18961.765625;11209.8125;3599.33911132812;1408.11682128906;605.0;279014;603.0;1198.0;Calculated values ==>;1562449965.109;334.66;333.56;292.76000000000005;292.86;290.76000000000005;277.76000000000005;273.955091788801;278.36;276.66;271.36;277.36;348.46000000000004;295.26000000000005;271.16;273.06;301.06;288.96000000000004;298.76000000000005;330.76000000000005;296.46000000000004;278.36;333.46000000000004;333.66;272.86;242.98782864720522;268.43790593516167;273.955091788801;291.26000000000005;6830000.0;3560000.0;3610000.0;1420000.0;3600000.0;3070000.0;6850000.0;0.0;0.0;0.13016666666666665;0.013833333333333333;0.0023333333333333335;0.0023333333333333335;3.019367574836444;11209.8125;3599.33911132812;1408.11682128906;18961.765625;476031.1461105508;474056.79678083817;249188.75721749628;249520.7659928966;242809.6148120757;430412.23801567365;437121.9238134391;437985.2681005028;472620.9849758201;528649.2268363916;470040.19265278074;437671.5478804793;440602.9150558282;469976.623456597;454446.891000169;273452.7954568085;469541.56462742365;463874.16568678804;437121.9238134391;252964.46457616048;253801.27034056993;468170.05761196464;201544.68129901032;249188.75721749628;273.78835821599205;1218020.4262590592;556852.6417613624;141937.63827655383;349918.33326278697;0;13;0;21;35;35;0;1;60;68;712689847295.1923;273089878384.89;600575053045.1855;30776.683048660932;3688.317705662535;-0.0;438.5107220571999;2691970.5675195022;549610.5404453515;0.0;302541.60241859197;2.1522435557754322;0.16143224427952632
3293;2019-07-06 23:53:45.119;626;608;199;199;175;45;40;36;-22;42;753;221;-24;-3;279;151;260;582;181;211;40;0;674;364;369;142;369;303;675;520.0;-1.0;1785.0;139.0;0.0;48;100;64;1;0;0;1;0;0;0;1;0;0;0;0;19899.162109375;10633.0625;5118.40234375;1386.26159667969;608.0;279015;606.0;1198.0;Calculated values ==>;1562450025.119;335.76000000000005;333.96000000000004;293.06;293.06;290.66;277.66;274.8017692304317;277.16;276.76000000000005;270.96000000000004;277.36;348.46000000000004;295.26000000000005;270.76000000000005;272.86;301.06;288.26000000000005;299.16;331.36;294.26000000000005;277.16;333.76000000000005;333.96000000000004;273.16;242.98782864720522;267.9596281332873;274.8017692304317;291.26000000000005;6740000.000000001;3640000.0;3690000.0;1420000.0;3690000.0;3030000.0;6750000.0;0.08666666666666667;0.0;0.29750000000000004;0.023166666666666665;0.0;0.08666666666666667;3.018889899762578;10633.0625;5118.40234375;1386.26159667969;19899.162109375;478794.63013045164;475902.03345126915;250563.7046967223;250563.7046967223;242784.97722397876;429879.7862731237;433047.9251940826;438264.37560948916;472620.9849758201;528956.2834829289;470584.96236496523;437953.82195464283;441156.6256199011;468736.6715136096;452060.08278219687;276836.27716877375;471795.68677389505;459692.8932557732;433047.9251940826;254219.67992080047;255056.51255035817;468468.1067229894;203826.03908476216;203826.03908476216;274.7107297412933;1218344.3212969715;557034.6960569932;141960.92864444767;349990.99321620865;0;13;0;21;35;35;0;1;60;68;712908883795.1575;273175092584.87646;600758083545.1565;69745.4051161063;6130.874566952264;-0.0;19865.896796141107;2692808.39120142;549692.3806853773;0.0;302710.83401511604;5.58663232325461;0.2963832935015653
3294;2019-07-06 23:54:45.130;637;613;195;194;174;50;40;37;-24;43;750;221;-26;-4;277;151;262;579;181;51;39;1;659;366;371;141;370;302;659;358.0;-1.0;1603.0;54.0;0.0;77;100;60;1;0;0;1;0;0;0;1;0;0;0;0;19864.7421875;10238.9541015625;5830.56005859375;1385.64074707031;612.0;279016;609.0;1199.0;Calculated values ==>;1562450085.13;336.86;334.46000000000004;292.66;292.56;290.56;278.16;275.0112864084945;277.16;276.86;270.76000000000005;277.46000000000004;348.16;295.26000000000005;270.56;272.76000000000005;300.86;288.26000000000005;299.36;331.06;278.26000000000005;277.06;334.06;334.36;273.26000000000005;242.77792619122317;267.8393353686513;275.0112864084945;291.26000000000005;6590000.000000001;3660000.0;3710000.0;1410000.0;3700000.0;3020000.0;6590000.000000001;0.059666666666666666;0.0;0.26716666666666666;0.009000000000000001;0.0;0.059666666666666666;3.020769887646673;10238.9541015625;5830.56005859375;1385.64074707031;19864.7421875;482168.9772732859;478573.59088240407;249811.63331056017;249470.35202539832;242940.36652609764;429743.705733735;432539.7142654744;438179.53515710204;472850.300935316;528719.6857768083;470720.57032074116;437869.15320432716;441219.5769185515;468338.5309177876;451706.240293589;392131.04287269;473331.1411378942;434569.1002543208;432351.7763424921;255474.93562877487;256730.23209357203;468704.9404502916;204470.90839305954;204470.90839305954;274.96860401116606;1218675.7479173853;557208.6614169294;141984.03206555662;350082.2512973808;0;13;0;21;35;35;0;1;60;68;713130924495.7362;273260008150.09778;600939616820.6296;62439.154783793354;2378.106288515089;-0.0;13596.891787649476;2693910.1311520906;549763.3018591895;0.0;302989.7417110793;4.49232065121885;0.23837848461239994
3295;2019-07-06 23:55:45.110;639;615;195;194;173;49;42;39;-21;44;748;221;-26;-5;277;150;263;566;182;58;41;3;646;364;369;139;369;302;645;-1.0;-2.0;1546.0;8.0;0.0;87;100;57;1;0;0;1;0;0;0;1;0;0;0;0;19258.44140625;9760.6123046875;6097.4765625;1382.54602050781;613.0;279017;611.0;1199.0;Calculated values ==>;1562450145.11;337.06;334.66;292.66;292.56;290.46000000000004;278.06;274.8017692304317;277.36;277.06;271.06;277.56;347.96000000000004;295.26000000000005;270.56;272.66;300.86;288.16;299.46000000000004;329.76000000000005;278.96000000000004;277.26000000000005;334.26000000000005;334.46000000000004;273.46000000000004;242.35481222062532;267.8393353686513;274.8017692304317;291.36;6459999.999999999;3640000.0;3690000.0;1390000.0;3690000.0;3020000.0;6450000.0;0.0;0.0;0.25766666666666665;0.0013333333333333333;0.0;0.0;3.020609450029658;9760.6123046875;6097.4765625;1382.54602050781;19258.44140625;483917.65109463583;480502.9770927467;250364.61904367222;250015.90135728725;243047.57517163715;429879.7862731237;433417.75616050424;438642.8229465016;473209.3688182048;528510.7994535349;470720.57032074116;437869.15320432716;441070.164538651;468477.97496338596;451914.6166339385;401624.71924193634;473050.94045659836;436300.0938401929;433233.1241697373;256311.7953858065;257148.6733736563;469176.81040622573;204041.47015589318;204470.90839305954;274.7937732314453;1219001.6657706313;557375.2689153545;142007.09259912776;350181.6184687581;0;13;0;21;35;35;0;1;60;68;713352850494.9247;273343980149.7907;601120756419.9672;60448.94856904677;353.5137870004434;-0.0;0.0;2694933.8573204447;549786.0577719021;0.0;303103.01137308497;3.5266950870493816;0.23702889912290961
3296;2019-07-06 23:56:45.121;633;613;201;200;176;45;41;40;-22;45;748;222;-23;-5;277;149;262;552;182;87;41;5;634;362;366;136;366;300;634;129.0;-1.0;817.0;71.0;0.0;90;100;52;1;0;0;1;0;0;0;1;0;0;0;0;18894.8359375;9241.3193359375;5970.7109375;1380.20703125;613.0;279018;611.0;1199.0;Calculated values ==>;1562450205.121;336.46000000000004;334.46000000000004;293.26000000000005;293.16;290.76000000000005;277.66;274.5913991737795;277.26000000000005;277.16;270.96000000000004;277.66;347.96000000000004;295.36;270.86;272.66;300.86;288.06;299.36;328.36;281.86;277.26000000000005;334.26000000000005;334.46000000000004;273.66;241.71165711629368;267.5978703862781;274.5913991737795;291.36;6340000.0;3620000.0000000005;3660000.0;1360000.0;3660000.0;3000000.0;6340000.0;0.021500000000000002;0.0;0.13616666666666666;0.011833333333333333;0.0;0.021500000000000002;3.020609450029658;9241.3193359375;5970.7109375;1380.20703125;18894.8359375;484379.55710128864;481471.5831820413;252994.63672666;252627.1174964918;244362.57719069987;430014.67791919125;433981.5763581648;438934.26278453245;473696.4923814395;528664.6274155433;471110.1176861019;438781.1946434162;441494.1431799284;468894.83285808144;452122.4443351143;407207.98823713895;472260.451253185;441868.7678590352;433981.5763581648;256311.7953858065;257148.6733736563;469781.98110882204;203268.1049428967;203268.1049428967;274.4857559176103;1219319.668039054;557533.6473768348;142030.1197621585;350282.20513569564;0;13;0;21;35;35;0;1;60;68;713573390920.4995;273426495275.00577;601301389530.438;32089.875159436066;3153.7475346301167;-0.0;4960.339635428264;2695705.155565617;549815.2903079744;0.0;303144.35511511797;2.4230585418481425;0.15158182660142386
3297;2019-07-06 23:57:45.151;624;610;209;208;181;41;44;38;-26;45;752;222;-28;-4;276;151;261;538;182;115;43;7;621;359;364;134;363;300;621;192.0;-1.0;836.0;103.0;0.0;82;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18388.58203125;8731.935546875;5526.5859375;1387.8955078125;612.0;279019;610.0;1197.0;Calculated values ==>;1562450265.151;335.56;334.16;294.06;293.96000000000004;291.26000000000005;277.26000000000005;274.27422755570615;277.56;276.96000000000004;270.56;277.66;348.36;295.36;270.36;272.76000000000005;300.76000000000005;288.26000000000005;299.26000000000005;326.96000000000004;284.66;277.46000000000004;334.16;334.36;273.86;241.2770596917726;267.5978703862781;274.27422755570615;291.36;6210000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3000000.0;6210000.0;0.032;0.0;0.13933333333333334;0.017166666666666667;0.0;0.032;3.0157310721543515;8731.935546875;5526.5859375;1387.8955078125;18388.58203125;484529.01760120236;482515.93286899256;256734.37073430905;256334.550441426;246475.33916544836;430214.79039162316;435011.12638877804;438320.22817239247;473954.89273139124;529081.8588830346;471110.1176861019;438011.42202021845;441642.3686528343;469181.3918642221;452936.0397022327;412354.2711240807;471747.9028926191;446689.399471685;434832.48858899495;255893.36323571714;256730.23209357203;470248.3765585316;202420.52928871664;202420.52928871664;274.14317331907773;1219630.5185362203;557683.4993893488;142053.19881706694;350378.06384834525;0;13;0;21;35;35;0;1;60;68;713792500420.3951;273507535774.96713;601481479530.3522;32868.691377792165;4597.711378131823;-0.0;7437.182697608906;2696246.747613863;549879.9180966287;0.0;303247.7194575204;2.8698957388106145;0.17471657040729593
3298;2019-07-06 23:58:45.132;614;605;212;211;187;39;47;35;-26;45;758;222;-27;-4;276;153;259;514;181;135;46;8;608;357;362;132;362;302;609;163.0;0.0;1325.0;37.0;0.0;73;100;47;1;0;0;1;0;0;0;1;0;0;0;0;18293.59375;8506.5048828125;5185.03271484375;1404.22668457031;609.0;279020;609.0;1198.0;Calculated values ==>;1562450325.132;334.56;333.66;294.36;294.26000000000005;291.86;277.06;274.0616903277293;277.86;276.66;270.56;277.66;348.96000000000004;295.36;270.46000000000004;272.76000000000005;300.76000000000005;288.46000000000004;299.06;324.56;286.66;277.76000000000005;334.06;334.06;273.96000000000004;240.83765695389522;267.8393353686513;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;6090000.0;0.027166666666666665;0.0;0.22083333333333333;0.006166666666666667;0.0;0.027166666666666665;3.018730314436014;8506.5048828125;5185.03271484375;1404.22668457031;18293.59375;484549.59669313533;483155.38881968707;258704.5929259529;258279.7576906669;249028.62957584104;430346.717906069;436019.9354273413;437869.15320432716;474212.47449241596;529554.8567808631;470839.997578747;437713.4967235476;441219.5769185515;469319.3617850966;453567.83574282797;416502.64468165295;469576.6884521501;450073.87972852413;435844.5533831253;255474.93562877487;255474.93562877487;470614.97290035227;202147.19927703743;202147.19927703743;274.0277375028576;1219936.1065339393;557827.1075691395;142076.4591338825;350467.29907026386;0;13;0;21;35;35;0;1;60;68;714010231450.2013;273587310504.89612;601662022340.1914;52055.26482560981;1655.551270677108;-0.0;6348.778119882053;2696954.223143377;549932.0121169904;0.0;303362.56608461175;3.978572604427978;0.23504915922116398
3299;2019-07-06 23:59:45.132;602;600;211;211;188;37;50;33;-24;44;765;222;-26;-4;276;155;256;491;181;150;50;9;604;354;359;129;359;303;605;309.0;89.0;958.0;57.0;0.0;57;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18179.4765625;8411.2587890625;4636.9912109375;1407.8854980468802;606.0;279021;606.0;1198.0;Calculated values ==>;1562450385.132;333.36;333.16;294.26000000000005;294.26000000000005;291.96000000000004;276.86;273.7412296467126;278.16;276.46000000000004;270.76000000000005;277.56;349.66;295.36;270.56;272.76000000000005;300.76000000000005;288.66;298.76000000000005;322.26000000000005;288.16;278.16;333.76000000000005;333.76000000000005;274.06;240.16925963744896;267.9596281332873;273.7412296467126;291.26000000000005;6040000.0;3540000.0;3590000.0;1290000.0;3590000.0;3030000.0;6050000.0;0.0515;0.014833333333333334;0.15966666666666668;0.0095;0.0;0.0515;3.0192085301313893;8411.2587890625;4636.9912109375;1407.8854980468802;18179.4765625;483291.82102994417;482893.21749753045;258537.95099090124;258537.95099090124;249557.4107540212;430542.39183029096;437240.5822781351;437953.82195464283;474500.8112759463;530209.2358670825;470704.5923129879;437642.0229114993;441006.86972331285;469731.8396837668;454364.35304597585;416887.13144073467;466481.9562369498;452792.59228542744;437240.5822781351;254219.67992080047;254219.67992080047;471113.4222737492;201301.1168395248;201301.1168395248;273.6842602910897;1220240.0487865433;557968.0889330717;142099.893402071;350549.1492696454;0;13;0;21;35;35;0;1;60;68;714226531450.2013;273665610504.89612;601843522340.1914;37785.548583380514;2563.216901625132;0.0;12150.88247008843;2697702.8965884517;549967.1685184262;0.0;303516.7299228615;3.631651623781966;0.1794453679684625
3300;2019-07-07 00:00:45.123;590;595;210;210;187;35;54;32;-24;44;775;222;-25;-6;275;157;254;486;181;161;53;10;604;353;358;127;357;303;604;345.0;171.0;1048.0;10.0;0.0;40;94;49;1;0;0;1;0;0;0;1;0;0;0;0;17885.67578125;8454.7783203125;4101.50390625;1358.53576660156;603.0;279022;603.0;1199.0;Calculated values ==>;1562450445.123;332.16;332.66;294.16;294.16;291.86;276.66;273.6339639331285;278.56;276.36;270.76000000000005;277.56;350.66;295.36;270.66;272.56;300.66;288.86;298.56;321.76000000000005;289.26000000000005;278.46000000000004;333.46000000000004;333.46000000000004;274.16;239.71726792356844;267.9596281332873;273.6339639331285;291.26000000000005;6040000.0;3529999.9999999995;3579999.9999999995;1270000.0;3570000.0000000005;3030000.0;6040000.0;0.0575;0.0285;0.17466666666666666;0.0016666666666666668;0.0;0.0575;3.022205727718439;8454.7783203125;4101.50390625;1358.53576660156;17885.67578125;481573.2824224613;482291.40313526854;258175.97354806974;258175.97354806974;249240.72287810143;430607.02586249536;438149.4439138761;437953.82195464283;474756.66226843774;531252.369025014;470704.5923129879;437798.07955487026;440706.57273408404;469878.7828576268;454814.6796413608;416195.67434474424;465819.7162333402;454530.5711204003;437980.377758568;252964.46457616048;252964.46457616048;471476.3165183707;201160.47657887862;201160.47657887862;273.6248213990414;1220540.5466409854;558108.6181596227;142122.94345455896;350621.95913909335;0;13;0;21;35;35;0;1;60;68;714441599184.9756;273742398984.81555;602025295070.0007;41359.904325633484;450.52639989915343;0.0;13617.144317832139;2698362.3430968523;549992.2792787334;0.0;303731.43126916874;3.983348906941845;0.17642976887658168
3301;2019-07-07 00:01:45.113;582;592;209;209;187;35;56;31;-24;43;783;221;-26;-8;275;158;253;491;179;168;56;11;603;353;358;129;358;302;601;410.0;136.0;895.0;41.0;0.0;33;63;48;1;0;0;1;0;0;0;1;0;0;0;0;17624.427734375;8416.3525390625;3847.26586914062;1167.32202148438;600.0;279023;601.0;1198.0;Calculated values ==>;1562450505.113;331.36;332.36;294.06;294.06;291.86;276.66;273.6339639331285;278.76000000000005;276.26000000000005;270.76000000000005;277.46000000000004;351.46000000000004;295.26000000000005;270.56;272.36;300.66;288.96000000000004;298.46000000000004;322.26000000000005;289.96000000000004;278.76000000000005;333.26000000000005;333.16;274.26000000000005;240.16925963744896;267.8393353686513;273.6339639331285;291.06;6030000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;3020000.0;6010000.0;0.06833333333333333;0.02266666666666667;0.14916666666666664;0.006833333333333333;0.0;0.06833333333333333;3.0201600867784206;8416.3525390625;3847.26586914062;1167.32202148438;17624.427734375;480534.52426755993;482204.5799930333;257943.68721280483;257943.68721280483;249370.19309506787;430607.02586249536;438486.3910099264;438179.53515710204;474404.2798038372;532161.0685149269;470720.57032074116;437869.15320432716;440620.3661345886;469741.7770699598;454954.6427659729;416207.27488669916;467032.6816782649;455514.98661037174;438486.3910099264;252127.67657613798;251709.28920128586;471307.4998227086;201089.5276671015;201089.5276671015;273.5970702912034;1220836.4148507412;558249.1874846802;142143.9887613272;350688.1878472741;0;13;0;21;35;35;0;1;60;68;714656363385.0098;273819186184.82776;602206764820.0295;35365.92611725841;1846.4894763966481;0.0;16222.118995093033;2699001.618453658;550011.4178874057;0.0;303980.0503533947;3.978465608457126;0.1618360589923941
3302;2019-07-07 00:02:45.104;575;584;204;204;187;39;35;33;-19;43;785;222;-24;-10;275;160;253;463;180;158;35;12;592;358;362;132;362;304;592;578.0;-1.0;1320.0;188.0;16.0;55;57;48;1;0;0;1;0;0;0;1;0;0;0;0;17712.177734375;8203.4609375;4400.79541015625;1122.21350097656;597.0;279024;597.0;1197.0;Calculated values ==>;1562450565.104;330.66;331.56;293.56;293.56;291.86;277.06;274.1680685717883;276.66;276.46000000000004;271.26000000000005;277.46000000000004;351.66;295.36;270.76000000000005;272.16;300.66;289.16;298.46000000000004;319.46000000000004;288.96000000000004;276.66;332.86;332.86;274.36;240.83765695389522;268.0796299477929;274.1680685717883;291.16;5920000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;5920000.0;0.09633333333333334;0.0;0.22;0.03133333333333333;0.0026666666666666666;0.099;3.0181120216734034;8203.4609375;4400.79541015625;1122.21350097656;17712.177734375;480806.86124689475;482093.45452420175;256402.3483368493;256402.3483368493;249769.11107569514;430280.9020939914;433883.48505660606;438504.63750537357;474018.5663130017;532219.8961362846;470568.9554260146;437727.04723144654;439885.4375265266;469191.38263189426;454389.27195503766;419981.8935804617;463808.51626790094;453419.23222524277;433883.48505660606;250454.15340279948;250454.15340279948;471004.98279486166;202224.82477313286;203684.15200717235;274.06249935274917;1221130.8423930851;558387.6651559564;142163.06536215078;350756.9113813927;0;13;0;21;35;35;0;1;60;68;714872330985.6415;273897474440.05676;602388537550.5613;51981.55880109296;8421.778284680835;-0.0;22789.73397189394;2699729.4049790837;550096.9739503303;0.0;304305.10036425415;6.060776876725806;0.3030884914176297
3303;2019-07-07 00:03:45.094;566;574;206;206;185;40;34;34;-15;44;782;222;-18;-8;275;159;251;409;180;161;34;13;591;357;362;135;362;305;591;435.0;245.0;1093.0;53.0;3.0;53;58;51;1;0;0;1;0;0;0;1;0;0;0;0;17821.10546875;8396.080078125;4326.29638671875;1135.064453125;593.0;279025;594.0;1198.0;Calculated values ==>;1562450625.094;329.76000000000005;330.56;293.76000000000005;293.76000000000005;291.66;277.16;274.0616903277293;276.56;276.56;271.66;277.56;351.36;295.36;271.36;272.36;300.66;289.06;298.26000000000005;314.06;289.26000000000005;276.56;332.56;332.46000000000004;274.46000000000004;241.49495122638035;268.19934244402924;274.0616903277293;291.16;5910000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;5910000.0;0.0725;0.04083333333333334;0.18216666666666667;0.008833333333333334;0.0005;0.073;3.0212619798288802;8396.080078125;4326.29638671875;1135.064453125;17821.10546875;479628.5448986585;480779.858042497;257309.57042609362;257309.57042609362;249082.9885550147;430346.717906069;433702.1600636701;438899.66031598754;473728.41363301896;531832.1696625018;470433.0857969469;438435.61618480866;439972.1399166299;469191.38263189426;454418.0184064888;419681.4527640148;454859.76821504324;453848.19279329677;433702.1600636701;249199.05678690012;248780.69988749037;470701.3423759907;202133.0061501647;202510.9278232875;274.02221464637563;1221426.9037347094;558525.9716095239;142181.87287666302;350829.62502541736;0;13;0;21;35;35;0;1;60;68;715089494785.676;273977561090.0695;602571207100.5903;43130.9921672074;2372.353636661463;0.0;16876.95995354793;2700521.877469847;550186.9100578392;0.0;304635.6010543883;4.501574722684123;0.19996369899977334
3304;2019-07-07 00:04:45.135;559;537;208;208;187;38;38;33;-13;44;778;221;-15;-6;275;159;251;313;179;168;37;13;592;354;359;137;359;305;593;544.0;361.0;1089.0;61.0;0.0;35;63;51;1;0;0;1;0;0;0;1;0;0;0;0;17891.14453125;8409.16015625;3853.96899414062;1149.87365722656;590.0;279026;591.0;1196.0;Calculated values ==>;1562450685.135;329.06;326.86;293.96000000000004;293.96000000000004;291.86;276.96000000000004;273.7412296467126;276.96000000000004;276.46000000000004;271.86;277.56;350.96000000000004;295.26000000000005;271.66;272.56;300.66;289.06;298.26000000000005;304.46000000000004;289.96000000000004;276.86;332.26000000000005;332.16;274.46000000000004;241.92719264551067;268.19934244402924;273.7412296467126;291.06;5920000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;5930000.0;0.09066666666666667;0.06016666666666667;0.18150000000000002;0.010166666666666666;0.0;0.09066666666666667;3.016686857092715;8409.16015625;3853.96899414062;1149.87365722656;17891.14453125;478495.08217481285;475136.8404666077;258038.07114446122;258038.07114446122;249723.98084033388;430542.39183029096;435153.4052875198;439207.5311587726;473469.3076824459;531414.780835583;470313.0473591377;438899.66031598754;440276.00903072825;469604.5352940741;454925.9962861265;419349.9784540633;435497.2563017638;455347.6215741906;434976.4790924014;247943.99896000302;247525.65490268572;470432.8002255166;201337.6055927139;201337.6055927139;273.6985196370209;1221724.7091789176;558666.1109743924;142200.92703900064;350897.84048553224;0;13;0;21;35;35;0;1;60;68;715305942590.2772;274059216849.91904;602754332150.2529;43173.39149023966;2735.801145433494;0.0;21183.257863971667;2701241.5721211843;550229.5071023818;0.0;304952.9862674121;5.002045512250496;0.20075201711104057
3305;2019-07-07 00:05:45.115;555;528;209;209;187;36;43;31;-20;44;773;220;-20;-4;275;160;250;280;178;175;43;14;594;353;357;138;357;304;594;764.0;292.0;1006.0;3.0;0.0;17;69;52;1;0;0;1;0;0;0;1;0;0;0;0;18044.951171875;8514.318359375;3285.98193359375;1200.02893066406;587.0;279027;588.0;1195.0;Calculated values ==>;1562450745.115;328.66;325.96000000000004;294.06;294.06;291.86;276.76000000000005;273.6339639331285;277.46000000000004;276.26000000000005;271.16;277.56;350.46000000000004;295.16;271.16;272.76000000000005;300.66;289.16;298.16;301.16;290.66;277.46000000000004;331.96000000000004;331.86;274.56;242.14157278889297;268.0796299477929;273.6339639331285;290.96000000000004;5940000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3040000.0;5940000.0;0.12733333333333333;0.048666666666666664;0.16766666666666669;0.0005;0.0;0.12733333333333333;3.0146312278684975;8514.318359375;3285.98193359375;1200.02893066406;18044.951171875;477671.00984942296;473665.4187884395;258405.2151458833;258405.2151458833;249679.05669046773;430607.02586249536;436501.8475060906;438349.7364941574;473339.4428557924;530968.349634598;470329.2192482127;438349.7364941574;440793.27408520976;469878.7828576268;455234.082041154;418352.5851101265;427154.497107646;456655.9655253212;436501.8475060906;246688.97952812296;246270.64818160105;470396.5654319022;201178.87802991137;201178.87802991137;273.632016942049;1222024.0768207174;558807.0929524049;142220.50303306544;350957.32024341857;0;13;0;21;35;35;0;1;60;68;715520670990.3455;274141689349.94525;602936971250.311;39765.647269171925;134.6088437009954;0.0;29964.458113300152;2701932.5003915136;550253.4192122711;0.0;305379.075157036;5.374072688803037;0.13798061195658723
3306;2019-07-07 00:06:45.106;553;543;208;209;188;35;47;30;-23;43;769;219;-25;-5;275;160;250;294;177;181;46;15;597;352;357;139;356;303;598;891.0;174.0;1020.0;114.0;0.0;1;72;51;1;0;0;1;0;0;0;1;0;0;1;0;17896.04296875;8492.4755859375;2920.21215820312;1211.74072265625;586.0;279028;587.0;1195.0;Calculated values ==>;1562450805.106;328.46000000000004;327.46000000000004;293.96000000000004;294.06;291.96000000000004;276.66;273.5264737036516;277.86;276.16;270.86;277.46000000000004;350.06000000000006;295.06;270.66;272.66;300.66;289.16;298.16;302.56;291.26000000000005;277.76000000000005;331.86;331.76000000000005;274.66;242.35481222062532;267.9596281332873;273.5264737036516;290.86;5970000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3030000.0;5980000.0;0.1485;0.029;0.16999999999999998;0.019;0.0;0.1485;3.0147864230646393;8492.4755859375;2920.21215820312;1211.74072265625;17896.04296875;477014.0433178134;475409.84131391835;257711.13734849688;258138.76949981795;249865.54177248795;430671.36484660726;437188.938451433;438109.25301780854;473111.3802909942;530626.595412262;470345.49772763794;437798.07955487026;440856.8528302407;470015.5537842264;455401.7370921357;417313.4631822073;429732.36878059735;457484.8681455614;437017.80472393817;246270.64818160105;245852.32104278926;470360.39762778033;200765.60250500808;200765.60250500808;273.4658091273058;1222323.5401786657;558948.7949766414;142240.59809877662;351009.03076972;0;13;0;21;35;35;0;1;60;68;715734838860.1207;274224776884.85806;603119043935.12;40348.42058717608;5122.3011073326725;0.0;35083.452029511114;2702600.0174803645;550297.220224013;0.0;305921.05976443645;6.380817471134078;0.19436210383070054
3307;2019-07-07 00:07:45.136;553;559;207;207;188;35;51;29;-24;42;765;218;-25;-6;275;162;251;351;177;186;51;17;604;350;355;139;355;303;605;1081.0;-1.0;1081.0;143.0;0.0;1;75;49;1;0;0;1;0;0;0;1;0;0;1;0;18125.474609375;8497.3095703125;2969.84008789062;1225.31530761719;585.0;279029;585.0;1196.0;Calculated values ==>;1562450865.136;328.46000000000004;329.06;293.86;293.86;291.96000000000004;276.66;273.3108153835814;278.26000000000005;276.06;270.76000000000005;277.36;349.66;294.96000000000004;270.66;272.56;300.66;289.36;298.26000000000005;308.26000000000005;291.76000000000005;278.26000000000005;331.66;331.66;274.86;242.35481222062532;267.9596281332873;273.3108153835814;290.86;6040000.0;3500000.0;3550000.0;1390000.0;3550000.0;3030000.0;6050000.0;0.18016666666666667;0.0;0.18016666666666667;0.02383333333333333;0.0;0.18016666666666667;3.0174643984052585;8497.3095703125;2969.84008789062;1225.31530761719;18125.474609375;476160.07204610645;476929.1603307588;256856.81964444736;256856.81964444736;249557.4107540212;430799.1582183253;438322.7307962154;437953.82195464283;473013.37450241524;530209.2358670825;470225.66241189424;437798.07955487026;440706.57273408404;470152.0909681323;456012.448477608;415132.47789683315;441225.559107572;458492.0736687021;438322.7307962154;245433.99809710225;245433.99809710225;470557.3835890923;200240.44412585255;200240.44412585255;273.25097236454275;1222623.86958133;559090.4473103142;142260.91705341934;351058.13908029837;0;13;0;21;35;35;0;1;60;68;715948545660.0189;274308218584.8183;603300934835.0333;42828.02690548705;6442.55372387388;-0.0;42894.49198177704;2703293.501111004;550393.6422011222;0.0;306571.2008723207;7.261400591558094;0.2053792524973263
3308;2019-07-07 00:08:45.107;555;568;203;204;186;35;54;28;-24;41;762;218;-26;-7;275;162;251;422;176;189;54;18;609;351;355;139;355;303;611;1064.0;0.0;1198.0;219.0;3.0;1;76;48;1;0;0;1;0;0;0;1;0;0;0;0;18172.310546875;8506.2197265625;3039.00439453125;1224.47570800781;584.0;279030;585.0;1195.0;Calculated values ==>;1562450925.107;328.66;329.96000000000004;293.46000000000004;293.56;291.76000000000005;276.66;273.4187578820637;278.56;275.96000000000004;270.76000000000005;277.26000000000005;349.36;294.96000000000004;270.56;272.46000000000004;300.66;289.36;298.26000000000005;315.36;292.06;278.56;331.66;331.56;274.96000000000004;242.35481222062532;267.9596281332873;273.4187578820637;290.76000000000005;6090000.0;3510000.0;3550000.0;1390000.0;3550000.0;3030000.0;6110000.0;0.17733333333333334;0.0;0.1996666666666667;0.0365;0.0005;0.17783333333333334;3.015096263079527;8506.2197265625;3039.00439453125;1224.47570800781;18172.310546875;475845.1979622882;477537.5694306683;254905.1682890832;255299.703846596;248591.31746264308;430735.4089219946;438824.2089657564;437953.82195464283;472915.35137376806;529896.1217030672;470225.66241189424;437642.0229114993;440556.0271991494;470152.0909681323;455846.3461254813;413222.1800086122;453900.8599760653;458900.4430022252;438824.2089657564;245433.99809710225;245015.67932991832;470655.8473927239;200457.34308902305;200610.4297578142;273.3405161623278;1222926.2049258673;559232.0749018101;142281.32211140194;351108.18858219066;0;13;0;21;35;35;0;1;60;68;716161442710.7096;274391578275.0887;603482646965.6228;47420.130280168756;9862.245407085082;-0.0;42362.35040247905;2704045.205590468;550529.4498555466;0.0;307281.3311655447;7.80321600533218;0.26817375880450406
3309;2019-07-07 00:09:45.137;560;573;200;201;183;35;57;27;-20;40;760;217;-26;-8;275;163;252;478;176;192;57;19;621;349;354;138;354;302;623;1251.0;-1.0;902.0;205.0;3.0;1;75;45;1;0;0;1;0;0;0;1;0;0;0;0;17860.60546875;8583.5400390625;3114.31323242188;1218.41040039062;585.0;279031;585.0;1195.0;Calculated values ==>;1562450985.137;329.16;330.46000000000004;293.16;293.26000000000005;291.46000000000004;276.66;273.20264511476705;278.86;275.86;271.16;277.16;349.16;294.86;270.56;272.36;300.66;289.46000000000004;298.36;320.96000000000004;292.36;278.86;331.66;331.66;275.06;242.14157278889297;267.8393353686513;273.20264511476705;290.76000000000005;6210000.0;3490000.0;3540000.0;1380000.0;3540000.0;3020000.0;6230000.0;0.2085;0.0;0.15033333333333332;0.034166666666666665;0.0005;0.209;3.0149414348614423;8583.5400390625;3114.31323242188;1218.41040039062;17860.60546875;475120.0062603689;476834.942853832;253143.56631061426;253519.3548658798;247080.66819278343;430862.6128555636;439543.0045323493;438796.6538614502;472947.9820155742;529763.5573304285;470242.183613131;437869.15320432716;440620.3661345886;470288.3955190339;456315.9007471617;408595.0475091701;461792.55371036433;459465.39392178826;439543.0045323493;245433.99809710225;245433.99809710225;470888.190022284;199949.45582240084;200076.71445993247;273.13221363579083;1223226.6293630044;559374.5607737881;142301.689674321;351159.4918678809;0;13;0;21;35;35;0;1;60;68;716374249060.6082;274474719825.0491;603664237715.5363;35906.695438537085;9257.073418496007;-0.0;50048.45462513511;2704739.9429995664;550688.857176179;0.0;308051.8062520952;7.371498902541887;0.1835837829577045
3310;2019-07-07 00:10:45.147;569;576;197;198;179;34;60;27;-8;39;758;217;-14;-7;275;163;253;512;176;196;59;20;631;349;354;138;354;301;633;1263.0;-1.0;1094.0;209.0;2.0;1;74;41;1;0;0;1;0;0;0;1;0;0;0;0;17384.3515625;8469.0703125;3233.537109375;1216.59350585938;586.0;279032;586.0;1194.0;Calculated values ==>;1562451045.147;330.06;330.76000000000005;292.86;292.96000000000004;291.06;276.56;273.20264511476705;279.16;275.86;272.36;277.06;348.96000000000004;294.86;271.76000000000005;272.46000000000004;300.66;289.46000000000004;298.46000000000004;324.36;292.76000000000005;279.06;331.76000000000005;331.76000000000005;275.16;242.14157278889297;267.7187500070086;273.20264511476705;290.76000000000005;6310000.0;3490000.0;3540000.0;1380000.0;3540000.0;3010000.0;6330000.0;0.21050000000000002;0.0;0.18233333333333332;0.034833333333333334;0.0003333333333333333;0.21083333333333334;3.012263589237807;8469.0703125;3233.537109375;1216.59350585938;17384.3515625;475254.63096655335;476073.7614588541;251581.3103883179;251943.08462131242;245380.04184675458;430862.6128555636;440035.678959561;440834.61030177056;472850.0741107318;529631.1645758075;470378.37351506494;439931.54465428245;440984.1951948389;470288.3955190339;456315.9007471617;404240.64043644036;466012.63024864113;460005.1178186515;439871.80742436444;245852.32104278926;245852.32104278926;470986.4579689568;199976.7391635695;200058.3274184703;273.1429494588842;1223520.3862895472;559516.6895442096;142321.9847554864;351212.3994371796;0;13;0;21;35;35;0;1;60;68;716586684460.5743;274557533625.03595;603845167865.5074;43916.41850419866;9440.17187172099;-0.0;50560.67536790935;2705405.246481086;550844.6935219689;0.0;308890.3554034734;8.043629503489175;0.22463583113009603
3311;2019-07-07 00:11:45.118;579;581;195;195;177;35;62;28;1;39;757;217;-2;-2;275;163;255;532;175;196;61;20;638;350;355;138;355;302;640;1275.0;-2.0;1009.0;212.0;3.0;1;74;40;1;0;0;1;0;0;0;1;0;0;0;0;16980.58984375;8534.6123046875;3289.47094726562;1223.037109375;587.0;279033;587.0;1195.0;Calculated values ==>;1562451105.118;331.06;331.26000000000005;292.66;292.66;290.86;276.66;273.3108153835814;279.36;275.96000000000004;273.26000000000005;277.06;348.86;294.86;272.96000000000004;272.96000000000004;300.66;289.46000000000004;298.66;326.36;292.76000000000005;279.26000000000005;331.86;331.86;275.16;242.14157278889297;267.8393353686513;273.3108153835814;290.66;6380000.0;3500000.0;3550000.0;1380000.0;3550000.0;3020000.0;6400000.0;0.2125;0.0;0.16816666666666666;0.035333333333333335;0.0005;0.213;3.0146312278684975;8534.6123046875;3289.47094726562;1223.037109375;16980.58984375;475920.79268197285;475982.0188042618;250569.65411015894;250569.65411015894;244490.6315036155;430799.1582183253;440145.2010386557;441962.8318392794;472850.0741107318;529450.4927950186;470242.183613131;441517.6339936506;441517.6339936506;470152.0909681323;456150.55965592095;401522.071191766;468308.99986289983;459848.5200899102;439981.33085412055;246270.64818160105;246270.64818160105;470986.4579689568;200234.52354852462;200352.68113200262;273.24864588091333;1223806.6223867093;559658.3184121943;142342.3051843085;351266.731564385;0;13;0;21;35;35;0;1;60;68;716799281655.4188;274640293604.9754;604025980430.3751;40650.643844228594;9566.568349521938;-0.0;51040.90239081112;2706109.6313828067;551003.0064687709;0.0;309736.6259889333;7.7609550445087;0.20405142570104637
3312;2019-07-07 00:12:45.118;590;590;193;193;174;36;64;28;6;39;757;216;3;4;275;163;256;548;175;197;64;21;646;351;356;138;355;302;647;1236.0;-2.0;1114.0;246.0;2.0;0;75;39;1;0;0;1;0;0;0;1;0;0;0;0;16437.392578125;8520.2138671875;3250.20434570312;1218.34936523438;588.0;279034;588.0;1195.0;Calculated values ==>;1562451165.118;332.16;332.16;292.46000000000004;292.46000000000004;290.56;276.76000000000005;273.4187578820637;279.56;275.96000000000004;273.76000000000005;277.06;348.86;294.76000000000005;273.46000000000004;273.56;300.66;289.46000000000004;298.76000000000005;327.96000000000004;292.86;279.56;331.96000000000004;331.96000000000004;275.26000000000005;242.14157278889297;267.8393353686513;273.4187578820637;290.66;6459999.999999999;3510000.0;3560000.0;1380000.0;3550000.0;3020000.0;6470000.0;0.206;0.0;0.18566666666666667;0.041;0.0003333333333333333;0.2063333333333333;3.0144758494513835;8520.2138671875;3250.20434570312;1218.34936523438;16437.392578125;476626.5801430647;476505.9725152892;249590.25901188163;249590.25901188163;243304.01730345172;430735.4089219946;440255.1772525097;442699.92918233894;472850.0741107318;529450.4927950186;470122.41596136003;442258.39573455596;442405.8132597088;470152.0909681323;455984.8042817656;397177.01632485323;469952.62817761174;459826.77920233493;440255.1772525097;246688.97952812296;246688.97952812296;471084.70712553355;200489.50320245075;200568.82590973578;273.353138885398;1224085.1055735582;559800.4419636265;142362.6500715969;351321.2288584931;0;13;0;21;35;35;0;1;60;68;717012581655.4188;274723093604.9754;604207180430.3751;44970.40242359924;11094.403360846394;-0.0;49455.283827059015;2706823.140101705;551175.181233024;0.0;310574.0942074156;8.123949325971159;0.24825689594169528
3313;2019-07-07 00:13:48.079;600;600;191;191;172;39;38;30;6;39;756;216;4;9;275;163;257;560;176;191;38;22;639;356;360;139;360;303;640;1263.0;-1.0;1595.0;290.0;0.0;0;77;37;1;0;0;1;0;0;0;1;0;0;0;0;15624.0693359375;8292.138671875;3201.94921875;1239.505859375;588.0;279035;588.0;1195.0;Calculated values ==>;1562451228.079;333.16;333.16;292.26000000000005;292.26000000000005;290.36;277.06;273.955091788801;276.96000000000004;276.16;273.76000000000005;277.06;348.76;294.76000000000005;273.56;274.06;300.66;289.46000000000004;298.86;329.16;292.26000000000005;276.96000000000004;331.96000000000004;331.96000000000004;275.36;242.35481222062532;267.9596281332873;273.955091788801;290.76000000000005;6390000.0;3560000.0;3600000.0;1390000.0;3600000.0;3030000.0;6400000.0;0.21050000000000002;0.0;0.2658333333333333;0.04833333333333333;0.0;0.21050000000000002;3.0144758494513835;8292.138671875;3201.94921875;1239.505859375;15624.0693359375;478967.8911771118;478850.27737717633;249174.09598564982;249174.09598564982;242883.3208810471;430412.23801567365;434911.66494596965;442493.0341924577;472719.2527797885;529269.6464291925;469985.78420527827;442197.7884769968;442934.10434907244;469467.0563939442;455149.7080012845;402106.9466044013;472745.83100652363;458375.86308939266;434911.66494596965;246688.97952812296;246688.97952812296;471049.5101358118;201818.43880982805;201818.43880982805;273.8951624650441;1224365.4696989013;559947.4589813536;142384.14299141805;351377.6502529862;0;13;0;21;35;35;0;1;60;68;717237982035.2959;274810294589.92786;604397637455.2712;63979.329939215706;13012.835114089214;-0.0;49066.12410165781;2707775.8601149768;551385.9889886896;0.0;311435.6228686958;9.899663176780926;0.3770302468481021
3314;2019-07-07 00:14:45.109;608;607;190;190;171;43;34;31;1;39;756;216;1;12;275;164;258;567;177;181;34;23;641;358;363;140;362;304;642;1201.0;0.0;1272.0;211.0;0.0;0;82;39;1;0;0;1;0;0;0;1;0;0;0;0;15286.123046875;8425.791015625;3238.69848632812;1263.93005371094;589.0;279036;588.0;1195.0;Calculated values ==>;1562451285.109;333.96000000000004;333.86;292.16;292.16;290.26000000000005;277.46000000000004;274.1680685717883;276.56;276.26000000000005;273.26000000000005;277.06;348.76;294.76000000000005;273.26000000000005;274.36;300.66;289.56;298.96000000000004;329.86;291.26000000000005;276.56;331.96000000000004;332.06;275.46000000000004;242.56692532238324;268.0796299477929;274.1680685717883;290.86;6409999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3040000.0;6420000.0;0.20016666666666666;0.0;0.21200000000000002;0.035166666666666666;0.0;0.20016666666666666;3.014320287991736;8425.791015625;3238.69848632812;1263.93005371094;15286.123046875;479926.1833037256;479660.9897787191;248752.54527975933;248752.54527975933;242504.75294312538;430280.9020939914;433452.5470882844;441542.48092842754;472588.21769833704;529193.1324091097;469848.9145262994;441542.48092842754;443168.68479859125;469191.38263189426;454953.4575107284;401554.44737547694;473582.8353598963;456504.1082933979;433452.5470882844;246688.97952812296;247107.31509690773;471014.3812069224;202372.69730819293;202372.69730819293;274.11999997165475;1224610.304180944;560079.8789160202;142403.97229003633;351428.66554999124;0;13;0;21;35;35;0;1;60;68;717444145485.1925;274889851439.88794;604570723505.1844;50703.99412748974;9447.232550438654;-0.0;46254.48326431497;2708684.247610566;551563.8914412265;0.0;312190.641512495;8.230372589944766;0.2706736703582502
3315;2019-07-07 00:15:45.110;612;611;191;191;171;46;35;33;-8;40;756;217;-7;13;275;163;258;573;176;57;34;23;641;360;365;140;365;304;643;1229.0;-2.0;1297.0;227.0;0.0;0;87;40;1;0;0;1;0;0;0;1;0;0;0;0;15217.40234375;8519.396484375;3219.28759765625;1300.84692382812;589.0;279037;589.0;1194.0;Calculated values ==>;1562451345.11;334.36;334.26000000000005;292.26000000000005;292.26000000000005;290.26000000000005;277.76000000000005;274.38016830617;276.66;276.46000000000004;272.36;277.16;348.76;294.86;272.46000000000004;274.46000000000004;300.66;289.46000000000004;298.96000000000004;330.46000000000004;278.86;276.56;332.06;332.06;275.46000000000004;242.56692532238324;268.0796299477929;274.38016830617;290.76000000000005;6409999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;6430000.0;0.2048333333333333;0.0;0.21616666666666667;0.03783333333333334;0.0;0.2048333333333333;3.011797844236093;8519.396484375;3219.28759765625;1300.84692382812;15217.40234375;480519.69116786914;480140.0044630386;249057.23881803185;249057.23881803185;242474.5157941205;430148.3826014536;433133.46834165603;440189.142420014;472686.4266018815;529193.1324091097;469969.09555200214;440340.5815783672;443315.08579407755;468776.0646351771;454473.8613734468;401554.44737547694;474386.82757174695;437059.3315351043;432949.0678229144;247107.31509690773;247107.31509690773;471014.3812069224;202881.5907336879;202881.5907336879;274.32674892949126;1224864.5044621597;560221.0911651811;142425.34578770903;351482.4829975686;0;13;0;21;35;35;0;1;60;68;717662549124.9287;274973852839.7865;604753126544.9641;51297.982422860834;10144.357239570705;-0.0;47125.488223776556;2709534.2782477336;551727.1574103335;0.0;312968.8209100629;8.326053125486084;0.2749645941471954
3316;2019-07-07 00:16:45.150;613;614;194;193;173;49;36;34;-21;41;756;217;-22;9;275;162;258;577;177;43;36;23;641;363;367;139;367;305;642;1163.0;-1.0;1284.0;147.0;0.0;0;89;43;1;0;0;1;0;0;0;1;0;0;0;0;15344.197265625;8657.21484375;3164.84814453125;1317.3251953125;589.0;279038;589.0;1194.0;Calculated values ==>;1562451405.15;334.46000000000004;334.56;292.56;292.46000000000004;290.46000000000004;278.06;274.69669130483857;276.76000000000005;276.56;271.06;277.26000000000005;348.76;294.86;270.96000000000004;274.06;300.66;289.36;298.96000000000004;330.86;277.46000000000004;276.76000000000005;332.06;332.06;275.46000000000004;242.35481222062532;268.19934244402924;274.69669130483857;290.86;6409999.999999999;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6420000.0;0.19383333333333336;0.0;0.214;0.0245;0.0;0.19383333333333336;3.011797844236093;8657.21484375;3164.84814453125;1317.3251953125;15344.197265625;480667.73003325734;480700.5149396693;250136.72526309412;249788.0949400444;243140.1297498972;429947.3805835815;432812.2514932043;437968.82056851813;472915.35137376806;529116.5775126958;469832.19507311814;437812.597326149;442521.2416164823;468497.967278903;453819.4738760611;401554.44737547694;475125.82077632216;434098.11877146957;432812.2514932043;247107.31509690773;247107.31509690773;471147.87813747115;203701.78318275866;203701.78318275866;274.6580479818166;1225119.3542464192;560364.3250190117;142447.17843417535;351535.7195963519;0;13;0;21;35;35;0;1;60;68;717882295525.6617;275057608640.06586;604935948345.574;50133.14600055252;6552.4293263904565;-0.0;44409.24577417472;2710380.1011603526;551866.390058773;0.0;313732.1188888919;7.694028039094533;0.23256798323958208
3317;2019-07-07 00:17:45.131;613;614;197;196;175;50;38;36;-21;41;757;218;-23;3;275;161;259;581;177;43;38;24;641;364;369;139;368;305;642;506.0;-1.0;1316.0;156.0;0.0;0;89;45;1;0;0;1;0;0;0;1;0;0;0;0;15566.802734375;8878.158203125;3203.34912109375;1324.19555664062;590.0;279039;589.0;1194.0;Calculated values ==>;1562451465.131;334.46000000000004;334.56;292.86;292.76000000000005;290.66;278.16;274.8017692304317;276.96000000000004;276.76000000000005;271.06;277.26000000000005;348.86;294.96000000000004;270.86;273.46000000000004;300.66;289.26000000000005;299.06;331.26000000000005;277.46000000000004;276.96000000000004;332.06;332.16;275.56;242.35481222062532;268.19934244402924;274.8017692304317;290.86;6409999.999999999;3640000.0;3690000.0;1390000.0;3679999.9999999995;3050000.0;6420000.0;0.08433333333333333;0.0;0.21933333333333332;0.026000000000000002;0.0;0.08433333333333333;3.011642230241389;8878.158203125;3203.34912109375;1324.19555664062;15566.802734375;480667.73003325734;480700.5149396693;251193.48832316961;250839.38202154957;243780.28975202233;429879.7862731237;432675.7974509262;437968.82056851813;472915.35137376806;529221.1383985593;469952.5135695722;437656.05685647397;441630.0847411902;468358.5493902575;453504.26709067414;402128.0525578172;475738.4395788467;433601.82819372;432675.7974509262;247107.31509690773;247525.65490268572;471246.2272376559;203930.59006782607;203930.59006782607;274.7510466019282;1225376.8643421622;560510.4068537045;142469.18413640893;351588.7711018865;0;13;0;21;35;35;0;1;60;68;718103025605.4652;275140982229.99164;605118890395.4111;51332.38522315179;6950.206566415575;-0.0;19290.845822641444;2711225.379496868;551978.8763924903;0.0;314262.78488759557;5.786599800221439;0.29036344369211
3318;2019-07-07 00:18:45.121;612;613;199;198;178;51;39;38;-21;42;759;218;-23;0;275;160;259;580;178;44;39;24;633;367;371;139;371;306;634;553.0;-1.0;1516.0;138.0;0.0;19;91;47;1;0;0;1;0;0;0;1;0;0;1;0;16122.4853515625;8834.77734375;3681.02514648438;1335.48901367188;590.0;279040;590.0;1195.0;Calculated values ==>;1562451525.121;334.36;334.46000000000004;293.06;292.96000000000004;290.96000000000004;278.26000000000005;275.1157276137837;277.06;276.96000000000004;271.06;277.36;349.06000000000006;294.96000000000004;270.86;273.16;300.66;289.16;299.06;331.16;277.56;277.06;332.16;332.16;275.56;242.35481222062532;268.3187672390254;275.1157276137837;290.96000000000004;6330000.0;3670000.0000000005;3710000.0;1390000.0;3710000.0;3060000.0;6340000.0;0.09216666666666667;0.0;0.25266666666666665;0.023;0.0;0.09216666666666667;3.0141645436670514;8834.77734375;3681.02514648438;1335.48901367188;16122.4853515625;481439.42343839875;481471.5831820413;252261.7861266073;251898.58971249967;245016.6660030872;429675.2189834977;432351.7763424921;437742.05038880615;473013.37450241524;529353.8240171962;469815.5825566093;437427.84448784514;440968.15519671026;467938.80420693866;452840.1160176844;406254.6606717355;476558.2057220237;433285.5503662649;432351.7763424921;247525.65490268572;247525.65490268572;471246.2272376559;204730.9927370355;204730.9927370355;275.0733335973719;1225640.89773002;560657.9900486525;142491.34448049206;351646.13132582785;0;13;0;21;35;35;0;1;60;68;718324988605.5005;275224368330.0049;605302159845.4403;58874.12723334738;6129.850393514269;-0.0;20979.048888969584;2712143.6140362173;552087.8587004279;0.0;314598.31141316966;6.20758190610477;0.30582124054670395
