;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3319;2019-07-07 00:19:45.112;607;609;201;200;180;52;41;39;-19;43;761;219;-21;-1;275;158;259;576;177;45;41;24;636;365;369;138;369;308;637;526.0;-1.0;1473.0;58.0;0.0;31;90;55;1;0;0;1;0;0;0;1;0;0;0;0;17177.076171875;9354.267578125;4080.54248046875;1347.0927734375;590.0;279041;590.0;1194.0;Calculated values ==>;1562451585.112;333.86;334.06;293.26000000000005;293.16;291.16;278.36;274.9066339382667;277.26000000000005;277.06;271.26000000000005;277.46000000000004;349.26;295.06;271.06;273.06;300.66;288.96000000000004;299.06;330.76000000000005;277.66;277.26000000000005;332.16;332.16;275.56;242.14157278889297;268.5567601203482;274.9066339382667;290.86;6360000.0;3650000.0;3690000.0;1380000.0;3690000.0;3080000.0;6370000.0;0.08766666666666666;0.0;0.2455;0.009666666666666665;0.0;0.08766666666666666;3.011642230241389;9354.267578125;4080.54248046875;1347.0927734375;17177.076171875;480358.0006434347;480537.88580638834;252856.14018673057;252490.73442923068;245572.7911513701;429811.8947417682;433233.1241697373;437601.09044165985;473241.6031071014;529410.3175314887;469661.8765517251;437285.26766895736;440387.5567900925;468218.88373728696;452899.1375264246;404775.324486149;475585.6433838339;433968.3197976986;433233.1241697373;247525.65490268572;247525.65490268572;471379.3427040597;204269.73843449054;204269.73843449054;274.88643513422625;1225918.3524513058;560809.5426865363;142513.69597546727;351710.8013540251;0;13;0;21;35;35;0;1;60;68;718546955305.2676;275307455864.9177;605486332215.2471;57282.846917760064;2582.0595079391683;-0.0;20072.456816123293;2713111.443623577;552160.4470596432;0.0;314940.3559793044;5.407785733011612;0.24124173400375093
3320;2019-07-07 00:20:45.132;603;606;203;202;180;48;42;40;-19;45;764;219;-20;-3;275;151;259;577;178;46;42;25;638;364;368;138;368;308;638;542.0;-1.0;1362.0;115.0;0.0;39;89;60;1;0;0;1;0;0;0;1;0;0;1;0;18019.623046875;9681.0146484375;4357.31884765625;1337.87036132812;590.0;279042;590.0;1195.0;Calculated values ==>;1562451645.132;333.46000000000004;333.76000000000005;293.46000000000004;293.36;291.16;277.96000000000004;274.8017692304317;277.36;277.16;271.26000000000005;277.66;349.56000000000006;295.06;271.16;272.86;300.66;288.26000000000005;299.06;330.86;277.76000000000005;277.36;332.16;332.16;275.66;242.14157278889297;268.5567601203482;274.8017692304317;290.96000000000004;6380000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;3080000.0;6380000.0;0.09033333333333333;0.0;0.22699999999999998;0.019166666666666665;0.0;0.09033333333333333;3.0141645436670514;9681.0146484375;4357.31884765625;1337.87036132812;18019.623046875;479532.2528142622;479977.8831297029;253546.3705605718;253177.27158117935;245538.54685761358;429879.7862731237;433667.60643972526;437601.09044165985;473437.2657590101;529724.3920124897;469661.8765517251;437443.34373287327;440082.6566914647;468358.5493902575;452060.08278219687;403745.9425036796;475615.925833254;434396.59224347654;433667.60643972526;247525.65490268572;247525.65490268572;471477.517547777;203950.60470350835;203950.60470350835;274.75876141011565;1226211.7560466444;560968.2229141579;142536.0781264808;351781.14030357415;0;13;0;21;35;35;0;1;60;68;718768129005.1973;275390283464.8914;605671193815.1884;53038.660262560385;5127.599162848481;-0.0;20751.102490171594;2714031.095965085;552224.7156309312;0.0;315280.66570552456;5.132434679414595;0.24082058336187306
3321;2019-07-07 00:21:45.113;601;604;204;204;182;46;41;40;-19;45;767;220;-20;-5;275;150;259;577;177;50;41;25;643;362;367;138;367;307;644;499.0;0.0;906.0;1.0;0.0;46;89;63;1;0;0;1;0;0;0;1;0;0;0;0;18820.208984375;10108.060546875;4676.4794921875;1333.25866699219;590.0;279043;590.0;1194.0;Calculated values ==>;1562451705.113;333.26000000000005;333.56;293.56;293.56;291.36;277.76000000000005;274.5913991737795;277.26000000000005;277.16;271.26000000000005;277.66;349.86;295.16;271.16;272.66;300.66;288.16;299.06;330.86;278.16;277.26000000000005;332.16;332.16;275.66;242.14157278889297;268.43790593516167;274.5913991737795;290.86;6430000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3070000.0;6440000.000000001;0.08316666666666667;0.0;0.151;0.00016666666666666666;0.0;0.08316666666666667;3.011642230241389;10108.060546875;4676.4794921875;1333.25866699219;18820.208984375;478646.7729104115;478978.90075559414;253634.75713462342;253634.75713462342;245992.1178330169;430014.67791919125;433733.48194404994;437828.56808052456;473437.2657590101;530114.3709831942;469919.67057319876;437671.5478804793;439994.53361340857;468497.967278903;452267.28390789893;400993.71213981655;474879.9016826399;435357.9492644566;433733.48194404994;247525.65490268572;247525.65490268572;471477.517547777;203539.99556083378;203539.99556083378;274.59086084231575;1226518.657430408;561133.0796528014;142558.3304862176;351856.39811714913;0;13;0;21;35;35;0;1;60;68;718988559180.001;275473057244.81775;605855635390.0242;35377.57445047331;44.656253664490535;-0.0;19144.424950870813;2714767.664599752;552267.8041103564;0.0;315613.0231540399;3.385490577848606;0.10983384069094758
3322;2019-07-07 00:22:45.124;601;604;202;201;183;46;41;40;-21;46;769;220;-23;-7;274;151;259;576;177;50;41;25;618;368;373;137;373;306;616;514.0;-1.0;1636.0;204.0;15.0;89;88;61;1;0;0;1;0;0;0;1;0;0;1;0;19148.705078125;9496.75390625;5664.1416015625;1320.93408203125;590.0;279044;590.0;1191.0;Calculated values ==>;1562451765.124;333.26000000000005;333.56;293.36;293.26000000000005;291.46000000000004;277.76000000000005;275.2199585193972;277.26000000000005;277.16;271.06;277.76000000000005;350.06000000000006;295.16;270.86;272.46000000000004;300.56;288.26000000000005;299.06;330.76000000000005;278.16;277.26000000000005;332.16;332.16;275.66;241.92719264551067;268.3187672390254;275.2199585193972;290.86;6180000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3060000.0;6160000.0;0.08566666666666665;0.0;0.27266666666666667;0.034;0.0025;0.08816666666666666;3.0040752899644003;9496.75390625;5664.1416015625;1320.93408203125;19148.705078125;481554.1686619252;482217.3279938442;254252.3094636433;253868.12386823382;247346.79613131715;429606.4342157736;432215.0735299409;437742.05038880615;473664.6415601712;530399.3526615865;470056.4235496659;437427.84448784514;439906.9099392921;467527.0694524148;451350.37249910977;412760.9744755404;478123.2241221526;433894.20685344783;432215.0735299409;247525.65490268572;247525.65490268572;471610.25455702154;204922.68318123714;206321.44385087056;275.1517329092689;1226835.1230564835;561296.4830588031;142580.4528142005;351942.5857579928;0;13;0;21;35;35;0;1;60;68;719210599880.5797;275555572370.0328;606039569105.5035;63482.080791930486;9067.377426776671;-0.0;19916.288350038034;2715591.6460978375;552343.7516457206;0.0;315938.58877515246;5.610162759219607;0.303223932369778
3323;2019-07-07 00:23:45.104;595;594;202;200;180;47;41;41;-20;47;770;220;-21;-6;273;151;259;541;178;51;40;25;617;361;366;137;366;307;617;545.0;-1.0;565.0;47.0;0.0;80;87;66;1;0;0;1;0;0;0;1;0;0;0;0;19127.4296875;9762.0771484375;5378.98291015625;1317.49523925781;590.0;279045;590.0;1192.0;Calculated values ==>;1562451825.104;332.66;332.56;293.36;293.16;291.16;277.86;274.4858918419099;277.26000000000005;277.26000000000005;271.16;277.86;350.16;295.16;271.06;272.56;300.46000000000004;288.26000000000005;299.06;327.26000000000005;278.26000000000005;277.16;332.16;332.16;275.66;241.92719264551067;268.43790593516167;274.4858918419099;290.96000000000004;6170000.0;3610000.0;3660000.0;1370000.0;3660000.0;3070000.0;6170000.0;0.09083333333333334;0.0;0.09416666666666668;0.007833333333333333;0.0;0.09083333333333334;3.0065976033900634;9762.0771484375;5378.98291015625;1317.49523925781;19127.4296875;480796.6698053202;480650.85996684746;254200.86332870295;253436.86633391638;246283.73598053123;430081.6785162784;433981.5763581648;437671.5478804793;473762.2839209553;530428.089475615;469919.67057319876;437514.20447033056;439841.7392340246;468379.0567313847;452587.1199999893;413153.04776086734;472722.8406174338;435774.5086269614;433799.4536676275;247525.65490268572;247525.65490268572;471610.25455702154;203193.14165772565;203193.14165772565;274.4520719024067;1227153.9845237017;561456.9198208903;142602.43239624787;352034.58112027386;0;13;0;21;35;35;0;1;60;68;719432225980.6501;275637744970.0589;606223407805.562;22080.049919309306;2102.600717711151;-0.0;20946.740007566084;2716304.426181406;552436.8037692371;0.0;316279.000503162;2.7420019453637936;0.07287903109257146
3324;2019-07-07 00:24:45.084;587;588;212;211;183;40;45;38;-22;47;771;220;-24;-7;273;150;257;543;178;69;45;25;616;357;361;136;361;304;616;551.0;-1.0;710.0;82.0;0.0;61;83;65;1;0;0;1;0;0;0;1;0;0;0;0;19445.7734375;9751.6640625;4847.6982421875;1291.22839355469;590.0;279046;590.0;1194.0;Calculated values ==>;1562451885.084;331.86;331.96000000000004;294.36;294.26000000000005;291.46000000000004;277.16;274.0616903277293;277.66;276.96000000000004;270.96000000000004;277.86;350.26;295.16;270.76000000000005;272.46000000000004;300.46000000000004;288.16;298.86;327.46000000000004;280.06;277.66;332.16;332.16;275.66;241.71165711629368;268.0796299477929;274.0616903277293;290.96000000000004;6160000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3040000.0;6160000.0;0.09183333333333334;0.0;0.11833333333333333;0.013666666666666666;0.0;0.09183333333333334;3.011642230241389;9751.6640625;4847.6982421875;1291.22839355469;19445.7734375;479743.8236716546;479890.34761378064;258259.49752555357;257843.74697492828;247346.79613131715;430346.717906069;435906.5852007355;438039.0146135774;473891.5003369823;530759.6363116737;470329.2192482127;437727.04723144654;440340.5815783672;469073.5550868863;453140.38140994735;412774.2159945347;473156.49985228817;439989.1224034124;435906.5852007355;247525.65490268572;247525.65490268572;471742.7696466962;202103.28715408832;202103.28715408832;274.01064869232187;1227475.3207353924;561619.4801261964;142624.164513407;352119.7750557895;0;13;0;21;35;35;0;1;60;68;719650253280.7195;275719617670.08496;606406646705.6202;27919.06108270621;3685.0729273989746;-0.0;21470.93620395043;2716720.9465534687;552485.0183060905;0.0;316632.36331149196;3.3400312941121033;0.11432477095244108
3325;2019-07-07 00:25:45.105;582;586;213;212;188;36;48;33;-24;46;771;219;-26;-9;272;151;257;546;178;84;48;25;613;354;359;134;359;302;613;536.0;-1.0;839.0;0.0;0.0;39;72;60;1;0;0;1;0;0;0;1;0;0;1;0;19091.59765625;9299.3076171875;4157.767578125;1214.21923828125;591.0;279047;590.0;1193.0;Calculated values ==>;1562451945.105;331.36;331.76000000000005;294.46000000000004;294.36;291.96000000000004;276.76000000000005;273.7412296467126;277.96000000000004;276.46000000000004;270.76000000000005;277.76000000000005;350.26;295.06;270.56;272.26000000000005;300.36;288.26000000000005;298.86;327.76000000000005;281.56;277.96000000000004;332.16;332.26000000000005;275.66;241.2770596917726;267.8393353686513;273.7412296467126;290.96000000000004;6130000.0;3540000.0;3590000.0;1340000.0;3590000.0;3020000.0;6130000.0;0.08933333333333333;0.0;0.13983333333333334;0.0;0.0;0.08933333333333333;3.008964250768921;9299.3076171875;4157.767578125;1214.21923828125;19091.59765625;479363.1535984739;479948.7444172019;258871.23874127623;258447.77520770792;249216.60311412363;430542.39183029096;436897.1440491649;438179.53515710204;474052.113305266;530910.7679791142;470481.5131215129;437869.15320432716;440469.9055531801;469222.07547389006;453800.02511470526;413939.78397238447;473992.02953872597;442846.9158419669;436897.1440491649;247525.65490268572;247943.99896000302;472007.13841251616;201446.94854128102;201446.94854128102;273.7412296467126;1227796.5778946825;561778.293788619;142645.05055119604;352194.84687011957;0;13;0;21;35;35;0;1;60;68;719866328880.3899;275800646019.96136;606588510335.3428;33103.10669511231;0.0;-0.0;21033.550798704295;2717229.6425988306;552515.7379952347;0.0;316986.6913407274;3.689971443137057;0.10786711403562728
3326;2019-07-07 00:26:45.085;580;583;208;209;189;36;50;32;-22;45;771;219;-27;-11;272;154;257;541;178;92;49;25;613;353;358;134;358;301;614;454.0;0.0;1137.0;55.0;0.0;29;63;54;1;0;0;1;0;0;0;1;0;0;0;0;18526.23828125;8981.220703125;3892.333984375;1144.68249511719;591.0;279048;590.0;1192.0;Calculated values ==>;1562452005.085;331.16;331.46000000000004;293.96000000000004;294.06;292.06;276.76000000000005;273.6339639331285;278.16;276.36;270.96000000000004;277.66;350.26;295.06;270.46000000000004;272.06;300.36;288.56;298.86;327.26000000000005;282.36;278.06;332.16;332.26000000000005;275.66;241.2770596917726;267.7187500070086;273.6339639331285;290.96000000000004;6130000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3010000.0;6140000.0;0.07566666666666667;0.0;0.18949999999999997;0.009166666666666667;0.0;0.07566666666666667;3.0064420678261135;8981.220703125;3892.333984375;1144.68249511719;18526.23828125;479069.56517508137;479392.09736492555;256733.48402160808;257140.91611536028;249530.59246337725;430607.02586249536;437470.7598859434;438711.9858211006;473954.89273139124;530986.2749545022;470617.29491098126;437940.2675631159;440384.28162507055;469359.9901508219;454393.8038571225;413939.78397238447;473103.8631585524;444312.221826339;437300.0667916998;247525.65490268572;247943.99896000302;472007.13841251616;201118.77459719818;201118.77459719818;273.6085115098551;1228109.9553669393;561930.5807454247;142664.70151314247;352261.90868843516;0;13;0;21;35;35;0;1;60;68;720081357180.4583;275881019219.98694;606769350035.4003;45023.9135269295;2483.143334973748;-0.0;17871.051109383956;2717880.4840813875;552536.4239587457;0.0;317310.78828839253;4.663789542122812;0.20259327424922743
3327;2019-07-07 00:27:45.126;578;582;203;204;184;36;51;31;-11;44;770;219;-16;-11;272;156;256;544;177;98;51;25;612;353;358;134;357;300;614;621.0;-1.0;1576.0;0.0;0.0;17;59;47;1;0;0;1;0;0;0;1;0;0;0;0;17233.041015625;8524.37890625;3503.39575195312;1121.48168945312;591.0;279049;590.0;1193.0;Calculated values ==>;1562452065.126;330.96000000000004;331.36;293.46000000000004;293.56;291.56;276.76000000000005;273.6339639331285;278.26000000000005;276.26000000000005;272.06;277.56;350.16;295.06;271.56;272.06;300.36;288.76000000000005;298.76000000000005;327.56;282.96000000000004;278.26000000000005;332.16;332.26000000000005;275.66;241.2770596917726;267.5978703862781;273.6339639331285;290.86;6120000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3000000.0;6140000.0;0.1035;0.0;0.26266666666666666;0.0;0.0;0.1035;3.008964250768921;8524.37890625;3503.39575195312;1121.48168945312;17233.041015625;478893.95374148904;479245.30506339984;254744.75339952746;255136.3783379336;247770.6639026801;430607.02586249536;437641.0399101803;440599.4639057141;473857.65670332924;530957.6171114945;470752.844224715;439846.68438734236;440599.4639057141;469497.6653810156;454674.5528138802;413948.255615498;473561.93860385654;445244.6085418553;437641.0399101803;247525.65490268572;247943.99896000302;472007.13841251616;201183.85751793825;201183.85751793825;273.6339639331285;1228408.1529897598;562076.560426565;142683.5991191918;352323.5818840297;0;13;0;21;35;35;0;1;60;68;720296303960.0623;275961474159.8387;606949773240.0679;62886.49927785579;0.0;-0.0;24473.318377597054;2718780.35200962;552557.1309599541;0.0;317663.89916112635;6.643707852803715;0.25850274510381344
3328;2019-07-07 00:28:45.116;578;582;199;200;181;37;53;31;0;44;767;219;-4;-7;272;158;256;544;177;102;52;26;608;355;359;134;359;300;610;923.0;-1.0;1566.0;158.0;0.0;15;53;43;1;0;0;1;0;0;0;1;0;0;0;0;16452.01171875;8204.05859375;3418.64892578125;1077.82019042969;591.0;279050;590.0;1195.0;Calculated values ==>;1562452125.116;330.96000000000004;331.36;293.06;293.16;291.26000000000005;276.86;273.8482719121499;278.46000000000004;276.26000000000005;273.16;277.56;349.86;295.06;272.76000000000005;272.46000000000004;300.36;288.96000000000004;298.76000000000005;327.56;283.36;278.36;332.16;332.26000000000005;275.76000000000005;241.2770596917726;267.5978703862781;273.8482719121499;290.86;6080000.0;3550000.0;3590000.0;1340000.0;3590000.0;3000000.0;6100000.0;0.15383333333333335;0.0;0.261;0.026333333333333334;0.0;0.15383333333333335;3.014008616654534;8204.05859375;3418.64892578125;1077.82019042969;16452.01171875;479366.68055879767;479715.91834452393;253406.26507607664;253790.3032962986;246888.6071259678;430477.46260093397;437752.5954410684;442232.80960689666;473857.65670332924;530645.188653613;470752.844224715;441642.3686528343;441196.9397310966;469222.07547389006;454616.58392338036;415446.94064170006;474064.90723446076;445664.7202450452;437582.33777929767;247525.65490268572;247943.99896000302;472104.6820821746;201605.1127274897;201605.1127274897;273.8074564326134;1228688.8149777954;562215.9408384796;142701.92358027445;352381.2559757357;0;13;0;21;35;35;0;1;60;68;720511368110.0964;276041860759.85144;607129743240.0964;62803.82888552522;7123.155326340036;-0.0;36301.1631204698;2719827.5968412478;552616.4806944118;0.0;318170.26876468863;8.364073506096998;0.33008459603997514
3329;2019-07-07 00:29:45.107;578;581;198;198;179;38;55;32;7;44;764;219;3;-1;273;160;256;540;176;104;54;26;608;354;359;135;359;299;609;630.0;-1.0;1293.0;61.0;0.0;11;52;37;1;0;0;1;0;0;0;1;0;0;0;0;15624.65625;7844.22509765625;3258.62939453125;1066.47497558594;591.0;279051;590.0;1193.0;Calculated values ==>;1562452185.107;330.96000000000004;331.26000000000005;292.96000000000004;292.96000000000004;291.06;276.96000000000004;273.7412296467126;278.66;276.36;273.86;277.56;349.56000000000006;295.06;273.46000000000004;273.06;300.46000000000004;289.16;298.76000000000005;327.16;283.56;278.56;332.16;332.26000000000005;275.76000000000005;241.49495122638035;267.47669482898436;273.7412296467126;290.76000000000005;6080000.0;3540000.0;3590000.0;1350000.0;3590000.0;2990000.0;6090000.0;0.105;0.0;0.2155;0.010166666666666666;0.0;0.105;3.008964250768921;7844.22509765625;3258.62939453125;1066.47497558594;15624.65625;479366.68055879767;479687.3055932498;253074.69239035257;253074.69239035257;246240.73522022014;430542.39183029096;438091.89182571816;443460.8629688132;473728.41363301896;530408.5386915257;470888.1621824669;442879.2504583835;442293.9462859474;469349.65363169165;455065.9956093936;415446.94064170006;473583.8001562113;445972.3415342861;437922.44539726764;247525.65490268572;247943.99896000302;471972.7596631712;201392.96926095808;201392.96926095808;273.7201487374772;1228956.0804491483;562349.6564759444;142719.79002634122;352436.8916153032;0;13;0;21;35;35;0;1;60;68;720726735800.7264;276122548655.08746;607309416285.622;52165.63109404278;2750.894535755833;-0.0;24835.5949943125;2720785.531965388;552698.7521009409;0.0;318679.6653295208;6.5535345094657025;0.2547745640611461
3330;2019-07-07 00:30:45.137;578;581;198;198;178;39;57;32;9;44;762;218;7;5;273;161;256;537;177;107;56;26;606;355;360;136;360;300;607;681.0;-2.0;1336.0;40.0;0.0;8;51;35;1;0;0;1;0;0;0;1;0;0;0;0;15211.68359375;7697.3701171875;3157.70825195312;1067.57043457031;591.0;279052;590.0;1192.0;Calculated values ==>;1562452245.137;330.96000000000004;331.26000000000005;292.96000000000004;292.96000000000004;290.96000000000004;277.06;273.8482719121499;278.86;276.36;274.06;277.56;349.36;294.96000000000004;273.86;273.66;300.46000000000004;289.26000000000005;298.76000000000005;326.86;283.86;278.76000000000005;332.16;332.26000000000005;275.76000000000005;241.71165711629368;267.5978703862781;273.8482719121499;290.86;6060000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;6070000.0;0.11349999999999999;0.0;0.22266666666666665;0.006666666666666667;0.0;0.11349999999999999;3.0064420678261135;7697.3701171875;3157.70825195312;1067.57043457031;15211.68359375;479602.25466343696;479921.96598566807;253175.04441338792;253175.04441338792;245974.28574147317;430477.46260093397;438203.8711651656;443547.43308681657;473598.9642825547;530124.3008302534;470633.6200512056;443256.9062126748;442965.4704623134;469211.7246618552;455037.6728021549;416173.9565953988;473380.7258101074;446237.683793668;438034.446279952;247525.65490268572;247943.99896000302;471840.61823089625;201675.55572351834;201675.55572351834;273.83493736913874;1229213.178432473;562479.2345259865;142737.58262993992;352490.38783040526;0;13;0;21;35;35;0;1;60;68;720942543650.6235;276203889305.0487;607489206135.5363;53856.8046928944;1801.100416715853;-0.0;26826.73407815522;2721669.4940233403;552736.7043588391;0.0;319110.3999979572;6.918314926972612;0.2544088487940708
3331;2019-07-07 00:31:45.148;577;580;199;199;179;40;58;33;4;44;760;218;4;9;273;162;256;529;176;109;58;27;603;356;361;134;360;301;605;599.0;0.0;1300.0;0.0;2.0;11;41;34;1;0;0;1;0;0;0;1;0;0;0;0;15070.51171875;7590.8203125;3201.65795898438;1002.71356201172;591.0;279053;590.0;1193.0;Calculated values ==>;1562452305.148;330.86;331.16;293.06;293.06;291.06;277.16;273.955091788801;278.96000000000004;276.46000000000004;273.56;277.56;349.16;294.96000000000004;273.56;274.06;300.46000000000004;289.36;298.76000000000005;326.06;284.06;278.96000000000004;332.16;332.26000000000005;275.86;241.2770596917726;267.7187500070086;273.955091788801;290.76000000000005;6030000.0;3560000.0;3610000.0;1340000.0;3600000.0;3010000.0;6050000.0;0.09983333333333334;0.0;0.21666666666666667;0.0;0.0003333333333333333;0.10016666666666668;3.008964250768921;7590.8203125;3201.65795898438;1002.71356201172;15070.51171875;479809.3480822139;480010.81671001605;253662.15044719487;253662.15044719487;246391.7663601609;430412.23801567365;438146.9115166479;442613.016394442;473857.65670332924;529839.7408841682;470497.8680624812;442613.016394442;443343.77367153234;469211.7246618552;455009.4752306659;417238.74988646794;472416.49066355365;446350.00823681615;438146.9115166479;247525.65490268572;247943.99896000302;472202.2088784924;201972.2588119733;202144.27176250648;273.955091788801;1229465.5763241972;562606.659469684;142754.8381594884;352543.3922644557;0;13;0;21;35;35;0;1;60;68;721158883305.3279;276284904154.938;607669539190.2898;52138.83080953489;0.0;-0.0;23639.597748706503;2722552.9529224294;552751.716280639;0.0;319531.0298639465;6.424518535005516;0.22877075119225124
3332;2019-07-07 00:32:45.118;576;579;201;201;180;40;60;33;-14;44;759;218;-10;8;273;162;255;527;176;113;59;28;605;355;360;134;359;302;606;657.0;-1.0;1249.0;35.0;0.0;1;35;33;1;0;0;1;0;0;0;1;0;0;0;0;14798.0966796875;7562.59912109375;2960.91040039062;962.438232421875;591.0;279054;590.0;1194.0;Calculated values ==>;1562452365.118;330.76000000000005;331.06;293.26000000000005;293.26000000000005;291.16;277.16;273.8482719121499;279.16;276.46000000000004;271.76000000000005;277.56;349.06000000000006;294.96000000000004;272.16;273.96000000000004;300.46000000000004;289.36;298.66;325.86;284.46000000000004;279.06;332.16;332.26000000000005;275.96000000000004;241.2770596917726;267.8393353686513;273.8482719121499;290.76000000000005;6050000.0;3550000.0;3600000.0;1340000.0;3590000.0;3020000.0;6060000.0;0.1095;0.0;0.20816666666666667;0.005833333333333333;0.0;0.1095;3.011486433711728;7562.59912109375;2960.91040039062;962.438232421875;14798.0966796875;479428.35865883215;479747.9995023807;254388.5374855847;254388.5374855847;246697.66878781002;430477.46260093397;438709.7716932626;439713.54161806765;473857.65670332924;529659.2116147263;470361.88256180414;440319.17732939526;442993.0989471373;469349.65363169165;455177.70759846305;416184.56816405477;471981.9035103884;447153.02090015635;438541.5298815537;247525.65490268572;247943.99896000302;472299.7188790419;201681.65551515762;201681.65551515762;273.83731641168026;1229714.356941768;562732.8748257766;142771.20623631735;352594.72132344014;0;13;0;21;35;35;0;1;60;68;721375075155.431;276365263954.9763;607850348740.3761;49550.30429042244;1578.6053696226581;-0.0;25936.156243120375;2723399.9386772704;552764.8647478698;0.0;319943.9545817671;6.70950865826083;0.2364691066581983
3333;2019-07-07 00:33:45.098;575;579;202;202;181;40;61;33;-24;44;759;219;-25;3;273;163;255;529;176;117;61;29;603;356;361;134;360;303;605;678.0;-1.0;1187.0;21.0;0.0;1;30;32;1;0;0;1;0;0;0;1;0;0;0;0;14829.775390625;7436.41259765625;2964.73828125;934.9428100585941;591.0;279055;590.0;1194.0;Calculated values ==>;1562452425.098;330.66;331.06;293.36;293.36;291.26000000000005;277.16;273.955091788801;279.26000000000005;276.46000000000004;270.76000000000005;277.56;349.06000000000006;295.06;270.66;273.46000000000004;300.46000000000004;289.46000000000004;298.66;326.06;284.86;279.26000000000005;332.16;332.26000000000005;276.06;241.2770596917726;267.9596281332873;273.955091788801;290.76000000000005;6030000.0;3560000.0;3610000.0;1340000.0;3600000.0;3030000.0;6050000.0;0.113;0.0;0.19783333333333333;0.0035;0.0;0.113;3.011486433711728;7436.41259765625;2964.73828125;934.9428100585941;14829.775390625;479518.3855206413;479865.39532300807;254836.52542001416;254836.52542001416;247082.31882772726;430412.23801567365;438653.9296755554;437953.82195464283;473857.65670332924;529582.9255284944;470345.49772763794;437798.07955487026;442049.80010727816;469211.7246618552;455149.7080012845;416898.18725616427;472416.49066355365;447568.6055282521;438653.9296755554;247525.65490268572;247943.99896000302;472397.21216106473;201955.99723435528;201955.99723435528;273.94875897328444;1229961.173576121;562857.8249262178;142787.0124745068;352644.08526900096;0;13;0;21;35;35;0;1;60;68;721591303055.4998;276445637155.0019;608031788240.4338;46688.23632383022;946.544252243483;-0.0;26746.86636585561;2724201.659186698;552785.9006470875;0.0;320382.8334285853;6.561488373577608;0.21251867273970496
3334;2019-07-07 00:34:45.119;574;578;202;202;182;40;63;33;-23;45;758;219;-24;-1;273;163;255;530;176;119;62;31;608;355;360;135;360;305;610;726.0;-1.0;1136.0;3.0;0.0;1;26;36;1;0;0;1;0;0;0;1;0;0;0;0;15143.42578125;7813.91796875;3009.47143554688;919.6272583007809;591.0;279056;590.0;1192.0;Calculated values ==>;1562452485.119;330.56;330.96000000000004;293.36;293.36;291.36;277.16;273.8482719121499;279.46000000000004;276.46000000000004;270.86;277.66;348.96000000000004;295.06;270.76000000000005;273.06;300.46000000000004;289.46000000000004;298.66;326.16;285.06;279.36;332.16;332.26000000000005;276.26000000000005;241.49495122638035;268.19934244402924;273.8482719121499;290.76000000000005;6080000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;6100000.0;0.121;0.0;0.18933333333333333;0.0005;0.0;0.121;3.0064420678261135;7813.91796875;3009.47143554688;919.6272583007809;15143.42578125;478780.8131257976;479130.5811795345;254566.69763744168;254566.69763744168;247233.79198666802;430477.46260093397;439212.19350399077;437656.05685647397;473825.7953575257;529325.6898092299;470072.7615667927;437499.1961693786;441030.91413852724;469211.7246618552;455317.5800407417;415087.8712413349;471927.6702968869;448059.59872306447;439045.0997009042;247525.65490268572;247943.99896000302;472460.9817075043;201707.5527494116;201707.5527494116;273.84741582240935;1230211.0376740089;562984.955494208;142802.47263421558;352693.88777467667;0;13;0;21;35;35;0;1;60;68;721807678760.1697;276526365399.8788;608214252080.1555;44672.9167776038;135.37671447904634;-0.0;28717.843181130604;2724963.2685980783;552794.9198107326;0.0;320845.20111284114;6.2612647827878325;0.17848843131945072
3335;2019-07-07 00:35:45.149;573;577;201;201;181;40;64;33;-18;45;758;219;-23;-4;273;164;255;537;175;122;64;32;612;356;361;135;361;305;614;793.0;-1.0;979.0;44.0;0.0;1;23;37;1;0;0;1;0;0;0;1;0;0;0;0;15317.8349609375;7864.01611328125;2997.57348632812;898.549682617188;591.0;279057;590.0;1194.0;Calculated values ==>;1562452545.149;330.46000000000004;330.86;293.26000000000005;293.26000000000005;291.26000000000005;277.16;273.955091788801;279.56;276.46000000000004;271.36;277.66;348.96000000000004;295.06;270.86;272.76000000000005;300.46000000000004;289.56;298.66;326.86;285.36;279.56;332.16;332.26000000000005;276.36;241.49495122638035;268.19934244402924;273.955091788801;290.66;6120000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;6140000.0;0.13216666666666665;0.0;0.16316666666666665;0.007333333333333333;0.0;0.13216666666666665;3.011486433711728;7864.01611328125;2997.57348632812;898.549682617188;15317.8349609375;478157.2763627707;478509.3296084907;253970.04958777636;253970.04958777636;246736.3248410017;430412.23801567365;439157.44328511844;438435.61618480866;473825.7953575257;529325.6898092299;470072.7615667927;437656.05685647397;440578.77906221413;469073.5550868863;455289.7775501878;413572.3445220377;472490.7849209013;448322.39440657466;439157.44328511844;247525.65490268572;247943.99896000302;472558.57531478856;201941.5552426559;201941.5552426559;273.94313421015175;1230465.008435326;563115.6702695547;142817.63168445326;352743.97151168896;0;13;0;21;35;35;0;1;60;68;722024086910.0665;276607405899.84015;608397343580.0682;38587.94761039459;1984.5248138623065;-0.0;31352.033202945466;2725657.4560545823;552812.5944897167;0.0;321346.0337069547;6.1159569543452585;0.1612272840663473
3336;2019-07-07 00:36:45.130;572;576;199;199;181;42;65;34;-11;45;758;220;-15;-6;274;164;256;541;174;122;65;33;614;357;362;135;362;304;616;865.0;-1.0;966.0;58.0;0.0;1;19;38;1;0;0;1;0;0;0;1;0;0;0;0;15311.9619140625;7997.5625;3033.60009765625;873.3095703125;591.0;279058;591.0;1193.0;Calculated values ==>;1562452605.13;330.36;330.76000000000005;293.06;293.06;291.26000000000005;277.36;274.0616903277293;279.66;276.56;272.06;277.66;348.96000000000004;295.16;271.66;272.56;300.56;289.56;298.76000000000005;327.26000000000005;285.36;279.66;332.26000000000005;332.26000000000005;276.46000000000004;241.49495122638035;268.0796299477929;274.0616903277293;290.56;6140000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6160000.0;0.14416666666666667;0.0;0.161;0.009666666666666665;0.0;0.14416666666666667;3.008964250768921;7997.5625;3033.60009765625;873.3095703125;15311.9619140625;477769.93603019044;478123.2241221526;253107.6538747715;253107.6538747715;246661.0533690524;430346.717906069;439102.8052736417;439733.1669821983;473825.7953575257;529402.1194473583;470329.2192482127;439121.23982878303;440491.74836370035;469063.3101005199;455121.83405515505;413174.833328787;472850.01176050195;448134.4637879286;439102.8052736417;247943.99896000302;247943.99896000302;472656.1521691498;202198.5701086032;202198.5701086032;274.04772277836344;1230720.175914774;563247.808234796;142832.3925025335;352794.21537611354;0;13;0;21;35;35;0;1;60;68;722240918225.7354;276688380250.0899;608579985725.6316;38243.070096648815;2614.4232932519503;-0.0;34153.69390295972;2726297.51178893;552850.9069212811;0.0;321891.7419055184;6.301093087914673;0.15683767111861388
3337;2019-07-07 00:37:45.130;572;576;197;198;179;42;67;35;-6;46;758;220;-9;-6;274;163;256;545;175;124;66;35;617;358;362;134;362;303;619;773.0;-1.0;1037.0;51.0;0.0;3;9;35;1;0;0;1;0;0;0;1;0;0;0;0;15016.78125;7894.49462890625;3097.74365234375;812.724609375;591.0;279059;591.0;1194.0;Calculated values ==>;1562452665.13;330.36;330.76000000000005;292.86;292.96000000000004;291.06;277.36;274.1680685717883;279.86;276.66;272.56;277.76000000000005;348.96000000000004;295.16;272.26000000000005;272.56;300.56;289.46000000000004;298.76000000000005;327.66;285.56;279.76000000000005;332.26000000000005;332.26000000000005;276.66;241.2770596917726;267.9596281332873;274.1680685717883;290.66;6170000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6190000.0;0.12883333333333333;0.0;0.1728333333333333;0.0085;0.0;0.12883333333333333;3.011486433711728;7894.49462890625;3097.74365234375;812.724609375;15016.78125;477409.51152799546;477764.4522930825;252215.88281594065;252587.5686103701;245872.9691224603;430280.9020939914;439437.3001688844;440706.57273408404;474052.113305266;529478.5084212946;470465.26427392685;440254.13072146993;440706.57273408404;469063.3101005199;454812.6628188586;411981.7897267222;473083.158979394;448435.30934844184;439270.2411883451;247943.99896000302;247943.99896000302;472981.82504853373;202467.0920599821;202467.0920599821;274.1566767533777;1230972.9154411412;563380.2420442036;142846.44278736424;352845.30990736355;0;13;0;21;35;35;0;1;60;68;722458118225.7354;276769080250.0899;608762085725.6316;41175.723576507284;2299.375230402689;-0.0;30508.139046037435;2726959.3350695395;552891.8552423116;0.0;322430.5905134267;6.267130065415263;0.18089198880818422
3338;2019-07-07 00:38:45.131;574;577;197;197;177;43;68;35;-7;46;756;220;-8;-4;274;161;257;549;176;126;68;36;616;359;363;134;363;302;618;798.0;-1.0;973.0;82.0;0.0;8;4;32;1;0;0;1;0;0;0;1;0;0;0;0;14786.25390625;7671.87841796875;3277.05810546875;815.2666015625;591.0;279060;591.0;1194.0;Calculated values ==>;1562452725.131;330.56;330.86;292.86;292.86;290.86;277.46000000000004;274.27422755570615;279.96000000000004;276.66;272.46000000000004;277.76000000000005;348.76;295.16;272.36;272.76000000000005;300.56;289.26000000000005;298.86;328.06;285.76000000000005;279.96000000000004;332.26000000000005;332.26000000000005;276.76000000000005;241.2770596917726;267.8393353686513;274.27422755570615;290.76000000000005;6160000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;6180000.0;0.133;0.0;0.16216666666666668;0.013666666666666666;0.0;0.133;3.011486433711728;7671.87841796875;3277.05810546875;815.2666015625;14786.25390625;477826.78860619175;478032.5969875924;252262.7816354835;252262.7816354835;245238.12958467225;430214.79039162316;439383.49124631356;440770.5613398004;474052.113305266;529346.1196232733;470601.0756044212;440620.3661345886;441219.5769185515;468924.88479177706;454360.65208595496;412774.2159945347;473821.26726464217;448548.6146358736;439383.49124631356;247943.99896000302;247943.99896000302;473079.2034362849;202715.02740378457;202715.02740378457;274.2575280388535;1231221.2782064537;563509.9639814338;142860.00960688223;352898.4341406703;0;13;0;21;35;35;0;1;60;68;722675621850.4727;276849481589.9928;608943588750.4124;38604.67241995724;3694.977072444171;-0.0;31476.905691056356;2727624.182782651;552941.8090106572;0.0;322947.14116131247;6.271275189619591;0.186055278276998
3339;2019-07-07 00:39:45.131;577;579;196;196;176;42;70;35;-10;47;754;221;-10;-2;274;159;257;551;176;129;69;38;619;358;362;137;362;302;621;857.0;-1.0;982.0;0.0;0.0;7;6;31;1;0;0;1;0;0;0;1;0;0;0;0;14663.2216796875;7649.0771484375;3234.57543945312;811.0996704101559;591.0;279061;591.0;1194.0;Calculated values ==>;1562452785.131;330.86;331.06;292.76000000000005;292.76000000000005;290.76000000000005;277.36;274.1680685717883;280.16;276.66;272.16;277.86;348.56000000000006;295.26000000000005;272.16;272.96000000000004;300.56;289.06;298.86;328.26000000000005;286.06;280.06;332.26000000000005;332.26000000000005;276.96000000000004;241.92719264551067;267.8393353686513;274.1680685717883;290.76000000000005;6190000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6210000.0;0.14283333333333334;0.0;0.16366666666666668;0.0;0.0;0.14283333333333334;3.011486433711728;7649.0771484375;3234.57543945312;811.0996704101559;14663.2216796875;477913.07584853604;477971.27238206216;251754.82419101114;251754.82419101114;244800.8974157827;430280.9020939914;439936.2520002742;440319.17732939526;473762.2839209553;529137.3455859039;470720.57032074116;440319.17732939526;441517.6339936506;469063.3101005199;454247.80245584727;411568.4772396858;473750.129691009;449183.42964702763;439770.3019814846;247943.99896000302;247943.99896000302;472882.9073446267;202496.42290420205;202496.42290420205;274.1680685717883;1231466.690503003;563637.6386111538;142873.56265914868;352952.69775354466;0;13;0;21;35;35;0;1;60;68;722893121850.4727;276930781589.9928;609124788750.4124;38923.65747425662;0.0;-0.0;33890.61906153852;2728270.252198436;552972.600486261;0.0;323491.87053425075;6.226235060611272;0.13329998018260233
3340;2019-07-07 00:40:45.132;579;582;196;196;176;42;71;35;-13;48;753;221;-13;-2;274;157;257;554;176;133;71;39;619;357;362;139;362;304;621;852.0;-1.0;861.0;119.0;0.0;5;17;31;1;0;0;1;0;0;0;1;0;0;0;0;14465.80859375;7634.2763671875;3225.39135742188;851.9302368164059;591.0;279062;591.0;1194.0;Calculated values ==>;1562452845.132;331.06;331.36;292.76000000000005;292.76000000000005;290.76000000000005;277.36;274.0616903277293;280.26000000000005;276.66;271.86;277.96000000000004;348.46000000000004;295.26000000000005;271.86;272.96000000000004;300.56;288.86;298.86;328.56;286.46000000000004;280.26000000000005;332.26000000000005;332.26000000000005;277.06;242.35481222062532;268.0796299477929;274.0616903277293;290.76000000000005;6190000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6210000.0;0.142;0.0;0.1435;0.01983333333333333;0.0;0.142;3.011486433711728;7634.2763671875;3225.39135742188;851.9302368164059;14465.80859375;478209.90110987524;478416.68617415434;251754.82419101114;251754.82419101114;244800.8974157827;430346.717906069;440101.83946078573;439427.7774279336;473601.1518756995;528879.5811680062;470449.1217542448;439427.7774279336;441093.7378204844;469063.3101005199;454135.31371311087;411568.4772396858;474208.19303488935;449777.9279416128;440101.83946078573;247943.99896000302;247943.99896000302;472719.2527797885;202177.19799186528;202177.19799186528;274.03940899106567;1231709.4364673537;563765.0020129848;142887.42147266853;353006.5317073379;0;13;0;21;35;35;0;1;60;68;723110325470.2103;277013582969.89276;609306591780.1927;34045.4581490758;5365.75075329381;-0.0;33785.299088586704;2728878.3382958286;553017.3158210609;0.0;324055.84591758694;6.2499163847702;0.17876492843819985
3341;2019-07-07 00:41:45.132;581;583;196;196;177;42;73;35;-13;48;752;221;-14;-1;274;156;258;554;176;135;72;40;621;357;362;142;362;305;623;944.0;-1.0;852.0;62.0;0.0;8;30;35;1;0;0;1;0;0;0;1;0;0;0;0;14842.353515625;7884.86083984375;3282.64428710938;934.317993164062;591.0;279063;591.0;1193.0;Calculated values ==>;1562452905.132;331.26000000000005;331.46000000000004;292.76000000000005;292.76000000000005;290.86;277.36;274.0616903277293;280.46000000000004;276.66;271.86;277.96000000000004;348.36;295.26000000000005;271.76000000000005;273.06;300.56;288.76000000000005;298.96000000000004;328.56;286.66;280.36;332.26000000000005;332.26000000000005;277.16;242.98782864720522;268.19934244402924;274.0616903277293;290.76000000000005;6210000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6230000.0;0.15733333333333333;0.0;0.142;0.010333333333333333;0.0;0.15733333333333333;3.008964250768921;7884.86083984375;3282.64428710938;934.317993164062;14842.353515625;478268.3548525699;478327.3434048418;251663.96429414887;251663.96429414887;245063.20576866457;430346.717906069;440431.9404890446;439207.5311587726;473211.45657138317;528698.2385210564;470313.0473591377;439053.74313918926;441030.91413852724;469063.3101005199;453993.70447563543;411151.69098747784;473958.16342204815;450073.87972852413;440267.06782150705;247943.99896000302;247943.99896000302;472424.0149512065;202208.20661412133;202208.20661412133;274.051471017858;1231953.6711515984;563894.3281563767;142902.30687458505;353060.765337709;0;13;0;21;35;35;0;1;60;68;723327525470.2103;277097882969.89276;609489291780.1927;33653.90408534047;2792.2300194832137;-0.0;37454.594163295355;2729442.499647782;553085.2989941674;0.0;324649.51169468596;6.106578119231624;0.12887218218696744
3342;2019-07-07 00:42:45.133;581;584;197;197;176;42;74;35;-13;48;753;220;-14;-1;274;155;258;557;177;138;74;40;625;357;362;144;362;306;626;934.0;-1.0;916.0;138.0;0.0;7;44;38;1;0;0;1;0;0;0;1;0;0;0;0;15142.73828125;8130.72021484375;3305.94360351562;1021.85772705078;591.0;279064;591.0;1193.0;Calculated values ==>;1562452965.133;331.26000000000005;331.56;292.86;292.86;290.76000000000005;277.36;274.0616903277293;280.56;276.66;271.86;277.96000000000004;348.46000000000004;295.16;271.76000000000005;273.06;300.56;288.66;298.96000000000004;328.86;286.96000000000004;280.56;332.26000000000005;332.26000000000005;277.16;243.40439225979637;268.3187672390254;274.0616903277293;290.86;6250000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;6260000.0;0.15566666666666668;0.0;0.15266666666666667;0.023;0.0;0.15566666666666668;3.008964250768921;8130.72021484375;3305.94360351562;1021.85772705078;15142.73828125;477791.11864455737;478119.11178578227;251893.59308945795;251893.59308945795;244629.9986546186;430346.717906069;440596.4608192194;438986.2991974235;472950.60946461116;528726.0528959597;470056.4235496659;438831.83823597094;440817.3637915739;469063.3101005199;453851.92248961725;409455.0702413616;474042.0018998651;450516.22043594427;440596.4608192194;247943.99896000302;247943.99896000302;472160.7387857882;202179.65286504006;202179.65286504006;274.04036399911456;1232203.5510808667;564027.7935560575;142918.60861059156;353115.6711518128;0;13;0;21;35;35;0;1;60;68;723544729089.948;277183684399.7891;609672594834.9713;36152.48134007721;6209.5649761772065;-0.0;37113.54977153392;2730024.229220956;553160.3152026233;0.0;325270.92325007886;6.379215687680694;0.18439702308233796
3343;2019-07-07 00:43:45.093;583;586;197;197;177;42;76;35;-10;47;754;218;-12;0;275;155;258;560;177;140;76;39;627;359;364;145;363;307;629;994.0;0.0;1161.0;156.0;0.0;13;60;42;1;0;0;1;0;0;0;1;0;0;0;0;15765.30859375;8394.7421875;3535.32080078125;1130.60302734375;591.0;279065;591.0;1193.0;Calculated values ==>;1562453025.093;331.46000000000004;331.76000000000005;292.86;292.86;290.86;277.36;274.27422755570615;280.76000000000005;276.66;272.16;277.86;348.56000000000006;294.96000000000004;271.96000000000004;273.16;300.66;288.66;298.96000000000004;329.16;287.16;280.76000000000005;332.26000000000005;332.26000000000005;277.06;243.61107973660833;268.43790593516167;274.27422755570615;290.86;6270000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;3070000.0;6290000.0;0.16566666666666666;0.0;0.19349999999999998;0.026000000000000002;0.0;0.16566666666666666;3.008964250768921;8394.7421875;3535.32080078125;1130.60302734375;15765.30859375;477850.6727429985;478060.1654289905;251758.5710892323;251758.5710892323;244857.3093067766;430214.79039162316;440493.80720142537;439227.691140826;472721.04826189426;528753.9426178363;469678.4122531032;438918.9086401352;440754.3233983486;469053.1854526702;453508.0126488679;408572.6837493192;474127.1142269176;450448.96135751536;440493.80720142537;247943.99896000302;247943.99896000302;471929.7997510953;202704.66931709857;202704.66931709857;274.2535096836029;1232460.9464269506;564165.4139347068;142936.53382544094;353172.64368152706;0;13;0;21;35;35;0;1;60;68;723762383890.0864;277270326599.84424;609856372235.0883;45767.20472289125;6999.853391283916;-0.0;39393.7338428368;2730706.438162548;553270.3203034311;0.0;325908.0589068061;7.0563623514112;0.22835455925800524
3344;2019-07-07 00:44:45.114;585;588;198;198;177;42;77;36;-7;46;756;216;-9;2;275;153;259;562;179;142;77;39;636;358;363;145;363;306;637;974.0;-1.0;1118.0;104.0;2.0;14;77;45;1;0;0;1;0;0;0;1;0;0;0;0;16292.6318359375;8744.8359375;3593.56372070312;1245.927734375;591.0;279066;591.0;1194.0;Calculated values ==>;1562453085.114;331.66;331.96000000000004;292.96000000000004;292.96000000000004;290.86;277.36;274.1680685717883;280.86;276.76000000000005;272.46000000000004;277.76000000000005;348.76;294.76000000000005;272.26000000000005;273.36;300.66;288.46000000000004;299.06;329.36;287.36;280.86;332.26000000000005;332.26000000000005;277.06;243.61107973660833;268.3187672390254;274.1680685717883;291.06;6360000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;6370000.0;0.16233333333333333;0.0;0.18633333333333332;0.017333333333333333;0.0003333333333333333;0.16266666666666665;3.011486433711728;8744.8359375;3593.56372070312;1245.927734375;16292.6318359375;477072.41970165644;477404.866463179;251766.2678378842;251766.2678378842;244589.2926272642;430280.9020939914;440873.7416961306;439906.9099392921;472622.20966475393;529039.9816895401;469574.45669621165;439601.1947501439;441268.9435772527;469053.1854526702;453395.3457919151;404775.324486149;473434.3994945585;450923.67993512104;440873.7416961306;247943.99896000302;247943.99896000302;471929.7997510953;202463.63117787213;202564.6611710279;274.1553324364121;1232728.1894335116;564308.293743201;142956.3451800518;353232.0718452647;0;13;0;21;35;35;0;1;60;68;723980560225.6202;277357357050.0572;610040336600.5385;44243.597609211254;4670.746921935868;-0.0;38764.943765416705;2731456.790715325;553367.6093455303;0.0;326559.60918461217;6.454444578865785;0.191019597773353
3345;2019-07-07 00:45:45.124;589;592;198;198;176;42;79;36;-4;46;757;215;-6;4;275;152;259;566;179;144;79;38;641;358;363;145;363;306;642;999.0;-1.0;1194.0;81.0;2.0;15;97;48;1;0;0;1;0;0;0;1;0;0;0;0;16710.58203125;9014.029296875;3671.71533203125;1363.10522460938;592.0;279067;591.0;1194.0;Calculated values ==>;1562453145.124;332.06;332.36;292.96000000000004;292.96000000000004;290.76000000000005;277.36;274.1680685717883;281.06;276.76000000000005;272.76000000000005;277.76000000000005;348.86;294.66;272.56;273.56;300.66;288.36;299.06;329.76000000000005;287.56;281.06;332.26000000000005;332.36;276.96000000000004;243.61107973660833;268.3187672390254;274.1680685717883;291.06;6409999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;6420000.0;0.1665;0.0;0.19899999999999998;0.013500000000000002;0.0003333333333333333;0.16683333333333333;3.011330454823507;9014.029296875;3671.71533203125;1363.10522460938;16710.58203125;477076.272409668;477410.2389849343;251549.50224993614;251549.50224993614;244102.21541762736;430280.9020939914;441201.0285065325;440363.3734854717;472622.20966475393;529144.6053594125;469453.78611262445;440059.3432352877;441568.68745396176;469053.1854526702;453252.6523967148;402128.0525578172;473427.61373479385;451216.75786615635;441201.0285065325;247943.99896000302;248362.34728340767;471830.8059033014;202468.23306045638;202566.29753436145;274.1571199477035;1233003.2620534915;564456.3089518878;142978.09074503012;353292.62592802657;0;13;0;21;35;35;0;1;60;68;724198396525.5856;277444371550.04333;610223967200.5093;47341.13294457804;3636.3947333784076;-0.0;39812.22761719053;2732220.1240041666;553436.8470636769;0.0;327214.5280809901;6.46243331246276;0.185444590153459
3346;2019-07-07 00:46:45.125;595;597;198;198;177;43;81;36;-3;45;759;215;-4;7;275;151;260;570;177;145;80;37;644;360;364;145;364;306;645;1077.0;-2.0;1261.0;109.0;0.0;25;99;50;1;0;0;1;0;0;0;1;0;0;0;0;17270.404296875;9188.267578125;4104.6884765625;1374.01135253906;592.0;279068;591.0;1194.0;Calculated values ==>;1562453205.125;332.66;332.86;292.96000000000004;292.96000000000004;290.86;277.46000000000004;274.38016830617;281.26000000000005;276.76000000000005;272.86;277.66;349.06000000000006;294.66;272.76000000000005;273.86;300.66;288.26000000000005;299.16;330.16;287.66;281.16;332.26000000000005;332.36;276.86;243.61107973660833;268.3187672390254;274.38016830617;290.86;6440000.000000001;3600000.0;3640000.0;1450000.0;3640000.0;3060000.0;6450000.0;0.1795;0.0;0.21016666666666667;0.018166666666666668;0.0;0.1795;3.011330454823507;9188.267578125;4104.6884765625;1374.01135253906;17270.404296875;477624.8289915904;477807.8886301152;251421.6319982547;251421.6319982547;244328.35388739876;430148.3826014536;441314.5531615306;440514.97524299513;472523.35196359537;529353.8240171962;469453.78611262445;440363.3734854717;442016.3825157325;468914.74651439214;452761.82112387515;401008.57065265195;473673.6055467578;451184.32253446244;441151.0922300985;247943.99896000302;248362.34728340767;471731.79225593165;202984.2005731595;202984.2005731595;274.3665111342111;1233286.4416587986;564607.997287093;143000.9004299672;353357.430373076;0;13;0;21;35;35;0;1;60;68;724416500160.3221;277531372999.93823;610407570260.2875;49921.05114311045;4882.247915570361;-0.0;42750.95705242055;2733030.6557125547;553507.8369354772;0.0;327902.5660861814;6.651290168070832;0.19253652790509235
