;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3347;2019-07-07 00:47:45.115;601;603;197;196;175;44;82;37;-3;45;760;215;-4;9;275;149;261;574;177;146;81;36;643;360;365;145;364;306;644;1103.0;0.0;1369.0;86.0;0.0;33;99;51;1;0;0;1;0;0;0;1;0;0;0;0;17512.140625;9284.1123046875;4257.0263671875;1376.36022949219;592.0;279069;591.0;1193.0;Calculated values ==>;1562453265.115;333.26000000000005;333.46000000000004;292.86;292.76000000000005;290.66;277.56;274.38016830617;281.36;276.86;272.86;277.66;349.16;294.66;272.76000000000005;274.06;300.66;288.06;299.26000000000005;330.56;287.76000000000005;281.26000000000005;332.26000000000005;332.36;276.76000000000005;243.61107973660833;268.3187672390254;274.38016830617;290.86;6430000.0;3600000.0;3650000.0;1450000.0;3640000.0;3060000.0;6440000.000000001;0.18383333333333332;0.0;0.22816666666666666;0.014333333333333333;0.0;0.18383333333333332;3.0088084025162845;9284.1123046875;4257.0263671875;1376.36022949219;17512.140625;478646.7729104115;478829.0274757356;251109.28545301067;250756.371985688;243717.01673509902;430148.3826014536;441265.06438923226;440514.97524299513;472523.35196359537;529458.4190747546;469453.78611262445;440363.3734854717;442313.58979942015;468914.74651439214;452473.9457314294;402152.364886368;474417.3924443386;451152.0166174168;441101.27611480997;247943.99896000302;248362.34728340767;471632.7587203168;202989.518319149;202989.518319149;274.3685710760251;1233576.2478907702;564761.9081300577;143023.81637319393;353427.09971662547;0;13;0;21;35;35;0;1;60;68;724635163710.3569;277618358499.9521;610591139660.3167;54195.391754790886;3850.5531124167383;-0.0;43772.87814143567;2733898.148130671;553580.5981484983;0.0;328623.4778742515;6.825462075235118;0.19504714025249772
3348;2019-07-07 00:48:45.156;608;610;199;199;174;40;89;34;-16;44;760;216;-16;9;275;146;262;582;177;155;89;36;676;355;360;145;360;307;678;1309.0;-1.0;1989.0;68.0;3.0;3;99;60;1;0;0;1;0;0;0;1;0;0;0;0;17928.205078125;10373.158203125;3608.23706054688;1380.06335449219;592.0;279070;591.0;1194.0;Calculated values ==>;1562453325.156;333.96000000000004;334.16;293.06;293.06;290.56;277.16;273.8482719121499;282.06;276.56;271.56;277.56;349.16;294.76000000000005;271.56;274.06;300.66;287.76000000000005;299.36;331.36;288.66;282.06;332.26000000000005;332.36;276.76000000000005;243.61107973660833;268.43790593516167;273.8482719121499;290.86;6759999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;3070000.0;6780000.0;0.21816666666666668;0.0;0.3315;0.011333333333333334;0.0005;0.21866666666666668;3.011330454823507;10373.158203125;3608.23706054688;1380.06335449219;17928.205078125;475781.41053862293;475852.07896672876;250449.85918440646;250449.85918440646;242390.7885649308;430477.46260093397;443434.7502509792;438297.7194993918;472424.47507279465;529382.0332538435;469436.86616945645;438297.7194993918;442105.1117696454;469467.0563939442;452916.94290649064;277812.07193898805;471415.27080283524;453335.3603122476;443434.7502509792;247943.99896000302;248362.34728340767;471632.7587203168;201693.75389036167;201805.23888722307;273.8420347482569;1233871.7859174982;564925.8306545557;143046.80226598575;353492.68836670805;0;13;0;21;35;35;0;1;60;68;724852812334.9559;277705417949.7917;610775165324.9775;78434.2145993935;3059.308721406159;-0.0;52836.319818208016;2735004.1501001767;553638.219678165;0.0;329429.10465814144;8.744602090075619;0.267220551425112
3349;2019-07-07 00:49:45.136;621;621;198;198;177;43;38;35;-21;44;758;217;-23;5;274;148;264;591;178;145;38;36;664;362;367;143;366;304;665;1404.0;-1.0;1738.0;193.0;0.0;39;99;55;1;0;0;1;0;0;0;1;0;0;0;0;18493.271484375;9859.5810546875;4678.970703125;1373.88854980469;592.0;279071;592.0;1194.0;Calculated values ==>;1562453385.136;335.26000000000005;335.26000000000005;292.96000000000004;292.96000000000004;290.86;277.46000000000004;274.5913991737795;276.96000000000004;276.66;271.06;277.56;348.96000000000004;294.86;270.86;273.66;300.56;287.96000000000004;299.56;332.26000000000005;287.66;276.96000000000004;332.36;332.36;276.76000000000005;243.1966462407574;268.0796299477929;274.5913991737795;290.96000000000004;6640000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3660000.0;3040000.0;6650000.0;0.23399999999999999;0.0;0.28966666666666663;0.03216666666666666;0.0;0.23399999999999999;3.011330454823507;9859.5810546875;4678.970703125;1373.88854980469;18493.271484375;479200.2985708938;479083.78695684974;250607.89627986916;250607.89627986916;243704.64304094846;430014.67791919125;433182.4302400453;438194.52980446257;472686.96060398995;529402.1194473583;469969.09555200214;437883.18805776763;442137.2501143532;468508.1463748558;451977.4124727858;389583.3597988882;474467.72641928453;450645.1742344354;433182.4302400453;248362.34728340767;248362.34728340767;471897.7078724963;203495.71451165108;203495.71451165108;274.5737560152042;1234175.197051514;565094.3806130376;143069.74421532912;353561.7254114057;0;13;0;21;35;35;0;1;60;68;725070839635.0253;277791789149.81915;610958404225.0358;67984.42349648438;8633.597453107186;-0.0;53746.69148044424;2736223.898699591;553735.6280826887;0.0;330317.00035532564;8.192628528990051;0.2721018093678331
3350;2019-07-07 00:50:45.077;629;628;194;193;173;48;38;37;-22;44;757;218;-23;1;273;148;265;584;178;45;38;36;651;364;368;144;368;305;651;1365.0;1.0;1405.0;137.0;0.0;62;99;55;1;0;0;1;0;0;0;1;0;0;0;0;18583.068359375;9657.5341796875;5342.81103515625;1372.36791992188;592.0;279072;592.0;1195.0;Calculated values ==>;1562453445.077;336.06;335.96000000000004;292.56;292.46000000000004;290.46000000000004;277.96000000000004;274.8017692304317;276.96000000000004;276.86;270.96000000000004;277.56;348.86;294.96000000000004;270.86;273.26000000000005;300.46000000000004;287.96000000000004;299.66;331.56;277.66;276.96000000000004;332.36;332.36;276.76000000000005;243.40439225979637;268.19934244402924;274.8017692304317;290.96000000000004;6509999.999999999;3640000.0;3679999.9999999995;1440000.0;3679999.9999999995;3050000.0;6509999.999999999;0.2275;0.00016666666666666666;0.2341666666666667;0.022833333333333334;0.0;0.2275;3.0138525071307294;9657.5341796875;5342.81103515625;1372.36791992188;18583.068359375;481890.1926640379;481742.3908817324;249778.4933346803;249434.72852009675;242865.04504323498;429879.7862731237;432929.84295338165;437812.597326149;472555.8254779879;529221.1383985593;469952.5135695722;437656.05685647397;441331.01728135947;468099.5313471361;451623.09577240044;399931.76905950933;475099.04995381687;434215.1450557785;432929.84295338165;248362.34728340767;248362.34728340767;471765.34391292307;204024.97627018744;204024.97627018744;274.78741947674433;1234483.8627301261;565256.8633080329;143092.60718185827;353645.15813626983;0;13;0;21;35;35;0;1;60;68;725291122809.9692;277877804484.79724;611140924569.9893;54745.267930604336;6113.405061175797;0.0;52075.85717042669;2737245.640426252;553858.3989267836;0.0;331197.98777019605;6.897728509174386;0.19012403898412836
3351;2019-07-07 00:51:45.117;628;628;195;194;172;49;40;39;-22;44;755;218;-23;0;273;147;265;574;177;43;40;37;642;363;368;146;368;304;642;1376.0;-1.0;1420.0;96.0;0.0;74;100;56;1;0;0;1;0;0;0;1;0;0;0;0;18597.283203125;9593.099609375;5679.36474609375;1370.28540039062;592.0;279073;592.0;1196.0;Calculated values ==>;1562453505.117;335.96000000000004;335.96000000000004;292.66;292.56;290.36;278.06;274.69669130483857;277.16;277.06;270.96000000000004;277.56;348.66;294.96000000000004;270.86;273.16;300.46000000000004;287.86;299.66;330.56;277.46000000000004;277.16;332.36;332.36;276.86;243.81672145450628;268.0796299477929;274.69669130483857;290.86;6420000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3040000.0;6420000.0;0.22933333333333333;0.0;0.23666666666666666;0.016;0.0;0.22933333333333333;3.016374559437952;9593.099609375;5679.36474609375;1370.28540039062;18597.283203125;482760.0774694063;482760.0774694063;250487.14121505147;250136.72526309412;242821.8535640831;429947.3805835815;433299.8492016903;438039.0146135774;472292.90834925044;529088.6247878366;470089.20646635507;437883.18805776763;441393.15733161947;468099.5313471361;451654.8667034098;404820.44648467033;474664.6622649886;433850.6589431533;433299.8492016903;248362.34728340767;248362.34728340767;471599.1411268027;203778.91492460476;203778.91492460476;274.6878085220091;1234793.90555169;565417.392204776;143115.4778632334;353737.07083573006;0;13;0;21;35;35;0;1;60;68;725512070010.7062;277964862485.08765;611323746370.5991;55441.55692639019;4285.123619235167;-0.0;52636.80092754495;2738164.476118819;553945.1111023467;0.0;332071.1749942479;6.751497386038072;0.16905184099773754
3352;2019-07-07 00:52:45.087;622;622;201;200;176;46;41;40;-22;45;751;218;-24;-1;273;147;264;565;177;48;40;38;633;362;367;141;367;306;633;1447.0;0.0;1337.0;0.0;0.0;80;1;57;1;0;0;1;0;0;0;1;1;0;0;0;20248.859375;9549.927734375;5593.8173828125;2812.630859375;592.0;279074;592.0;1194.0;Calculated values ==>;1562453565.087;335.36;335.36;293.26000000000005;293.16;290.76000000000005;277.76000000000005;274.5913991737795;277.26000000000005;277.16;270.96000000000004;277.66;348.26;294.96000000000004;270.76000000000005;273.06;300.46000000000004;287.86;299.56;329.66;277.96000000000004;277.16;332.36;332.36;276.96000000000004;242.77792619122317;268.3187672390254;274.5913991737795;290.86;6330000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3060000.0;6330000.0;0.24116666666666667;0.0;0.22283333333333333;0.0;0.0;0.24116666666666667;3.011330454823507;9549.927734375;5593.8173828125;2812.630859375;20248.859375;482898.9735143768;482898.9735143768;253041.2266172676;252672.99009052254;244395.61095535682;430014.67791919125;433733.48194404994;437585.1090581189;473046.85946660035;528516.7185281644;469815.5825566093;437270.2536001789;440817.3637915739;468239.4185495704;451832.1870000479;408573.73450145195;474396.05658536486;435000.52977555234;433550.350954743;248362.34728340767;248362.34728340767;472358.58907936385;203541.3894073567;203541.3894073567;274.5913991737795;1235117.4615464483;565576.8376694688;143150.3180697918;353830.9670482169;0;13;0;21;35;35;0;1;61;68;725732459759.9352;278050919434.78656;611506654869.9592;52152.742195511506;0.0;-0.0;55470.49455984466;2739060.646965453;553980.8026110337;0.0;332971.6186730947;5.993594525745676;0.10270413443436031
3353;2019-07-07 00:53:45.098;614;614;208;207;182;44;40;39;-21;44;716;218;-22;6;273;149;263;553;177;58;39;36;622;361;366;130;366;306;622;1482.0;-1.0;1547.0;28.0;0.0;86;1;61;1;0;0;1;0;0;0;1;1;0;0;0;20320.080078125;9622.458984375;5732.79248046875;2414.85205078125;592.0;279075;592.0;1195.0;Calculated values ==>;1562453625.098;334.56;334.56;293.96000000000004;293.86;291.36;277.56;274.4858918419099;277.16;277.06;271.06;277.56;344.76;294.96000000000004;270.96000000000004;273.76000000000005;300.46000000000004;288.06;299.46000000000004;328.46000000000004;278.96000000000004;277.06;332.36;332.36;276.76000000000005;240.39332010688793;268.3187672390254;274.4858918419099;290.86;6220000.0;3610000.0;3660000.0;1300000.0;3660000.0;3060000.0;6220000.0;0.247;0.0;0.25783333333333336;0.004666666666666667;0.0;0.247;3.0138525071307294;9622.458984375;5732.79248046875;2414.85205078125;20320.080078125;482980.6652284411;482980.6652284411;256278.84461444756;255883.1319160122;246777.6294419449;430081.6785162784;433799.4536676275;437742.05038880615;474372.5853179056;524846.772174627;469815.5825566093;437585.1090581189;441867.40411234536;468379.0567313847;452298.44156383985;412741.196768639;473930.5005912496;437000.986148985;433616.79160117084;248362.34728340767;248362.34728340767;473598.7871360312;203273.47458338577;203273.47458338577;274.4831506778094;1235455.5980230963;565736.6368503546;143193.88841392222;353925.3727685331;0;13;0;21;35;35;0;1;61;68;725952400075.5084;278132234339.9985;611690288530.4379;60453.814461830894;1261.518125245679;-0.0;56894.79930339291;2739999.2069778387;553991.3171894242;0.0;333908.1677935949;6.674701235486743;0.14307151793763834
3354;2019-07-07 00:54:45.129;605;605;210;209;186;41;41;38;-21;44;707;219;-23;5;273;152;262;535;176;70;40;35;614;359;364;129;364;305;613;1639.0;-1.0;1182.0;83.0;3.0;85;100;63;1;0;0;1;0;0;0;1;0;0;0;0;19883.041015625;9472.6669921875;5589.7041015625;1412.65881347656;592.0;279076;592.0;1195.0;Calculated values ==>;1562453685.129;333.66;333.66;294.16;294.06;291.76000000000005;277.26000000000005;274.27422755570615;277.26000000000005;276.96000000000004;271.06;277.56;343.86;295.06;270.86;273.66;300.46000000000004;288.36;299.36;326.66;280.16;277.16;332.36;332.36;276.66;240.16925963744896;268.19934244402924;274.27422755570615;290.76000000000005;6140000.0;3590000.0;3640000.0;1290000.0;3640000.0;3050000.0;6130000.0;0.27316666666666667;0.0;0.197;0.013833333333333333;0.0005;0.27366666666666667;3.0138525071307294;9472.6669921875;5589.7041015625;1412.65881347656;19883.041015625;482589.0547475346;482702.5535198671;257612.4841870573;257200.38319878423;248509.6249693367;430214.79039162316;434473.7075064044;437968.82056851813;474500.8112759463;523980.73705511086;470072.7615667927;437656.05685647397;441928.13359203225;468657.5909490478;453079.30423720385;415396.8589108057;472311.3494495942;439497.19129777723;434293.55171347444;248362.34728340767;248362.34728340767;473631.5180336029;202733.23565700464;202833.50224993407;274.26459115705336;1235790.7971284178;565895.8451150169;143225.80081729798;354019.7756561958;0;13;0;21;35;35;0;1;61;68;726171513225.1394;278209974484.86755;611873683235.129;46341.41022756816;3747.4262395429428;-0.0;63342.90020318888;2740889.626994857;554033.079958682;0.0;334910.66631122335;6.885070152166742;0.10938579673747652
3355;2019-07-07 00:55:45.089;595;596;209;208;186;39;43;36;-23;44;736;221;-24;-3;273;153;261;520;177;85;42;37;606;358;363;133;362;304;606;1786.0;-2.0;1617.0;29.0;0.0;77;100;61;1;0;0;1;0;0;0;1;0;0;1;0;19675.5234375;9316.9228515625;5143.95556640625;1395.783203125;592.0;279077;592.0;1194.0;Calculated values ==>;1562453745.089;332.66;332.76000000000005;294.06;293.96000000000004;291.76000000000005;277.06;274.1680685717883;277.46000000000004;276.76000000000005;270.86;277.56;346.76;295.26000000000005;270.76000000000005;272.86;300.46000000000004;288.46000000000004;299.26000000000005;325.16;281.66;277.36;332.36;332.36;276.86;241.05796691057077;268.0796299477929;274.1680685717883;290.86;6060000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3040000.0;6060000.0;0.29766666666666663;0.0;0.2695;0.004833333333333333;0.0;0.29766666666666663;3.011330454823507;9316.9228515625;5143.95556640625;1395.783203125;19675.5234375;482062.7742603662;482206.4064976304;257627.0588835151;257210.06990768184;248798.53896410952;430280.9020939914;435074.67720794375;437883.18805776763;473986.6944556456;527101.1448942289;470449.1217542448;437727.04723144654;440943.6375800933;468935.14373327745;453395.3457919151;417881.1725849632;470904.1978484161;442174.86015567573;434896.4795471851;248362.34728340767;248362.34728340767;473306.6277234293;202490.6764195767;202490.6764195767;274.1658368637881;1236120.2320626008;566052.3206438709;143249.1888983289;354109.1631887098;0;13;0;21;35;35;0;1;61;68;726389467825.2781;278288522084.91754;612056261435.2452;63438.28188649246;1308.9437646352874;-0.0;69179.46073098476;2741803.8478758773;554075.1882844658;0.0;336014.2830843717;8.44608339273337;0.15154293366890592
3356;2019-07-07 00:56:45.120;586;588;207;207;185;38;45;35;-23;44;765;221;-25;-6;273;155;259;509;175;96;44;38;604;356;361;134;360;303;604;1951.0;-1.0;1328.0;13.0;3.0;68;100;60;1;0;0;1;0;0;0;1;0;0;0;0;19535.0625;9140.4365234375;4961.0869140625;1385.80236816406;592.0;279078;592.0;1194.0;Calculated values ==>;1562453805.12;331.76000000000005;331.96000000000004;293.86;293.86;291.66;276.96000000000004;273.955091788801;277.66;276.66;270.86;277.56;349.66;295.26000000000005;270.66;272.56;300.46000000000004;288.66;299.06;324.06;282.76000000000005;277.56;332.36;332.36;276.96000000000004;241.2770596917726;267.9596281332873;273.955091788801;290.66;6040000.0;3560000.0;3610000.0;1340000.0;3600000.0;3030000.0;6040000.0;0.3251666666666667;0.0;0.22133333333333333;0.0021666666666666666;0.0005;0.3256666666666667;3.011330454823507;9140.4365234375;4961.0869140625;1385.80236816406;19535.0625;480996.6103087718;481285.1907630283;256917.20974508795;256917.20974508795;248526.59619346802;430412.23801567365;435906.5852007355;438109.25301780854;473857.65670332924;530209.2358670825;470584.96236496523;437798.07955487026;440706.57273408404;469211.7246618552;454023.1870881385;417900.29154844576;469459.43708749505;444334.5580357216;435731.16137290135;248362.34728340767;248362.34728340767;473273.9119493556;201969.95362309067;202054.31481468023;273.954194109665;1236447.155768219;566206.2114409229;143272.38075432178;354193.415383727;0;13;0;21;35;35;0;1;61;68;726606780044.9121;278368663469.7826;612238455519.9385;52265.49826603089;587.8252430402408;-0.0;76100.75969579403;2742768.5442112437;554091.0028594808;0.0;337225.5770979486;8.326426706778763;0.08285030813109123
3357;2019-07-07 00:57:45.110;579;582;207;206;185;36;47;33;-24;44;779;220;-25;-7;272;156;258;509;175;107;47;39;602;354;359;134;359;303;602;2148.0;-1.0;1189.0;7.0;0.0;54;100;58;1;0;0;1;0;0;0;1;0;0;0;0;19116.02734375;9001.7568359375;4554.60107421875;1383.876953125;592.0;279079;592.0;1195.0;Calculated values ==>;1562453865.11;331.06;331.36;293.86;293.76000000000005;291.66;276.76000000000005;273.7412296467126;277.86;276.46000000000004;270.76000000000005;277.56;351.06000000000006;295.16;270.66;272.46000000000004;300.36;288.76000000000005;298.96000000000004;324.06;283.86;277.86;332.36;332.36;277.06;241.2770596917726;267.9596281332873;273.7412296467126;290.66;6020000.0;3540000.0;3590000.0;1340000.0;3590000.0;3030000.0;6020000.0;0.358;0.0;0.19816666666666669;0.0011666666666666668;0.0;0.358;3.0138525071307294;9001.7568359375;4554.60107421875;1383.876953125;19116.02734375;480216.8063730864;480650.9572167269;257039.1243182456;256624.66094992854;248610.17979585018;430542.39183029096;436724.7826973762;437953.82195464283;473857.65670332924;531669.3773530816;470465.26427392685;437798.07955487026;440556.0271991494;469222.07547389006;454505.01285514946;418252.4150087376;469724.9728427544;446431.84803126554;436724.7826973762;248362.34728340767;248362.34728340767;473371.24222306634;201445.93032915128;201445.93032915128;273.7408320643274;1236769.1945015655;566357.3711881177;143295.45756855936;354272.69956740865;0;13;0;21;35;35;0;1;61;68;726822744044.9464;278449050069.79535;612420225219.9674;46867.980523784914;317.2461972095676;-0.0;84229.82914782452;2743594.5188492364;554098.5438644404;0.0;338561.442657151;8.796050200776895;0.04443401018253343
3358;2019-07-07 00:58:45.130;574;578;206;206;183;35;50;31;-24;43;784;219;-26;-8;272;157;258;510;175;117;49;40;601;353;358;134;358;302;601;2344.0;-2.0;1375.0;43.0;0.0;43;100;55;1;0;0;1;0;0;0;1;0;0;0;0;18630.970703125;8822.6650390625;4184.9716796875;1386.2165527343802;592.0;279080;592.0;1194.0;Calculated values ==>;1562453925.13;330.56;330.96000000000004;293.76000000000005;293.76000000000005;291.46000000000004;276.66;273.6339639331285;278.16;276.26000000000005;270.76000000000005;277.46000000000004;351.56000000000006;295.06;270.56;272.36;300.36;288.86;298.96000000000004;324.16;284.86;278.06;332.36;332.36;277.16;241.2770596917726;267.8393353686513;273.6339639331285;290.66;6010000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3020000.0;6010000.0;0.39066666666666666;0.0;0.22916666666666666;0.007166666666666667;0.0;0.39066666666666666;3.011330454823507;8822.6650390625;4184.9716796875;1386.2165527343802;18630.970703125;479608.5413650798;480188.90993155836;256684.9604273147;256684.9604273147;247942.32108320738;430607.02586249536;437470.7598859434;438179.53515710204;473760.40514917683;532265.2052897905;470481.5131215129;437869.15320432716;440620.3661345886;469359.9901508219;454814.6796413608;418591.32233620243;470012.6168796134;448136.01008310786;437300.0667916998;248362.34728340767;248362.34728340767;473468.5566066367;201180.52166272048;201180.52166272048;273.6326596129993;1237083.8576725451;566505.957549902;143318.54937589675;354345.5536172151;0;13;0;21;35;35;0;1;61;68;727037915745.7328;278529476870.0893;612601785720.631;54312.27392579577;1951.3975837647326;-0.0;92244.03563038792;2744437.968695661;554117.4555311393;0.0;340032.5484075256;10.31743928042928;0.08133302118265365
3359;2019-07-07 00:59:45.131;571;575;205;205;183;35;52;31;-25;42;787;217;-27;-9;272;158;257;514;175;124;52;41;595;355;360;133;360;301;595;2687.0;89.0;2077.0;135.0;36.0;38;94;50;1;0;0;1;0;0;0;1;0;0;0;0;18199.830078125;8400.515625;3925.29345703125;1333.40563964844;592.0;279081;592.0;1195.0;Calculated values ==>;1562453985.131;330.26000000000005;330.66;293.66;293.66;291.46000000000004;276.66;273.8482719121499;278.36;276.26000000000005;270.66;277.36;351.86;294.86;270.46000000000004;272.26000000000005;300.36;288.96000000000004;298.86;324.56;285.56;278.36;332.36;332.36;277.26000000000005;241.05796691057077;267.7187500070086;273.8482719121499;290.66;5950000.0;3550000.0;3600000.0;1330000.0;3600000.0;3010000.0;5950000.0;0.44783333333333336;0.014833333333333334;0.3461666666666667;0.022500000000000003;0.006;0.45383333333333337;3.0138525071307294;8400.515625;3925.29345703125;1333.40563964844;18199.830078125;479879.77082287794;480457.0114991384;256635.36636593723;256635.36636593723;248190.95749192103;430477.46260093397;437352.68036330503;438249.86041294545;473792.46676502546;532652.1086920983;470378.37351506494;437940.2675631159;440684.76455267647;469083.92018553516;454616.58392338036;420255.74212228425;471414.88707806874;448808.67253077246;437352.68036330503;248362.34728340767;248362.34728340767;473695.32993624324;201707.07139507795;202433.26258822923;273.84722811901264;1237390.786127407;566649.486447371;143341.21327186454;354413.1402863651;0;13;0;21;35;35;0;1;61;68;727253319335.4725;278609578204.99255;612782688735.4125;81883.2287983518;6119.735817176219;0.0;106614.26243358858;2745572.950133033;554184.7160970566;0.0;341689.7285085983;14.248053860682285;0.23325045777493278
3360;2019-07-07 01:00:45.081;566;566;201;200;184;40;34;33;-25;42;787;217;-26;-10;272;159;257;477;176;119;34;41;587;357;362;134;362;302;587;2591.0;237.0;1376.0;90.0;0.0;49;90;49;1;0;0;1;0;0;0;1;0;0;0;0;17882.962890625;8182.9326171875;4154.92724609375;1317.92602539062;592.0;279082;592.0;1195.0;Calculated values ==>;1562454045.081;329.76000000000005;329.76000000000005;293.26000000000005;293.16;291.56;277.16;274.0616903277293;276.56;276.46000000000004;270.66;277.36;351.86;294.86;270.56;272.16;300.36;289.06;298.86;320.86;285.06;276.56;332.36;332.36;277.26000000000005;241.2770596917726;267.8393353686513;274.0616903277293;290.76000000000005;5870000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;5870000.0;0.43183333333333335;0.0395;0.22933333333333333;0.015000000000000001;0.0;0.43183333333333335;3.0138525071307294;8182.9326171875;4154.92724609375;1317.92602539062;17882.962890625;480099.56911345496;480099.56911345496;255460.26864964666;255049.71139683787;248895.53388480266;430346.717906069;433702.1600636701;438024.4983934438;473663.1379967309;532577.5659171325;470242.183613131;437869.15320432716;440319.17732939526;468806.88306923484;454418.0184064888;422769.17869743326;466748.19156930945;447681.4406549193;433702.1600636701;248362.34728340767;248362.34728340767;473565.85517348704;202232.32481177285;202232.32481177285;274.06085106692586;1237691.2254941012;566787.566686664;143363.28929039865;354480.4193463009;0;13;0;21;35;35;0;1;61;68;727469738835.6447;278689611455.0562;612963437985.5563;54075.00514139654;4070.002955425713;0.0;99956.39052294429;2746704.9912623623;554269.559824821;0.0;343409.71609951416;11.57761258917506;0.09700854966304977
3361;2019-07-07 01:01:45.142;558;553;203;203;183;40;34;34;-25;42;786;217;-26;-9;272;159;256;417;176;123;33;42;585;355;360;136;360;301;585;2727.0;205.0;317.0;49.0;0.0;42;91;47;1;0;0;1;0;0;0;1;0;0;0;0;17564.541015625;8090.17724609375;4009.03076171875;1316.88952636719;592.0;279083;592.0;1196.0;Calculated values ==>;1562454105.142;328.96000000000004;328.46000000000004;293.46000000000004;293.46000000000004;291.46000000000004;277.16;273.8482719121499;276.56;276.56;270.66;277.36;351.76;294.86;270.56;272.26000000000005;300.36;289.06;298.76000000000005;314.86;285.46000000000004;276.46000000000004;332.36;332.36;277.36;241.71165711629368;267.7187500070086;273.8482719121499;290.76000000000005;5850000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;5850000.0;0.4545;0.034166666666666665;0.05283333333333333;0.008166666666666666;0.0;0.4545;3.016374559437952;8090.17724609375;4009.03076171875;1316.88952636719;17564.541015625;479184.34127314296;478461.54964763287;256417.7026732113;256417.7026732113;248619.85356169983;430477.46260093397;434197.24731978856;438249.86041294545;473403.85947104497;532548.0563199857;470378.37351506494;438095.2167564963;440684.76455267647;469083.92018553516;454757.1120109396;423086.44434459374;457210.72142104054;448659.31221096753;434017.3760585396;248362.34728340767;248362.34728340767;473403.85947104497;201709.7481601087;201709.7481601087;273.8482719121499;1237986.9216784784;566923.3138046345;143385.26840935872;354548.5214964187;0;13;0;21;35;35;0;1;61;68;727686559045.1764;278770693804.8811;613144521900.1653;12497.202597358208;2218.835242372646;0.0;105583.81687983686;2747260.323673524;554322.0200901241;0.0;345124.29253981414;8.966829170187848;-0.1345830603851708
3362;2019-07-07 01:02:45.122;551;515;205;205;183;37;38;32;-26;42;784;217;-28;-9;272;158;255;322;175;132;38;42;586;353;358;136;357;301;588;2944.0;263.0;517.0;25.0;0.0;20;92;43;1;0;0;1;0;0;0;1;0;0;0;0;17091.244140625;7870.61865234375;3364.552734375;1312.279296875;593.0;279084;592.0;1194.0;Calculated values ==>;1562454165.122;328.26000000000005;324.66;293.66;293.66;291.46000000000004;276.86;273.6339639331285;276.96000000000004;276.36;270.56;277.36;351.56000000000006;294.86;270.36;272.26000000000005;300.36;288.96000000000004;298.66;305.36;286.36;276.96000000000004;332.36;332.46000000000004;277.36;241.71165711629368;267.7187500070086;273.6339639331285;290.66;5860000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3010000.0;5880000.0;0.4906666666666667;0.04383333333333333;0.08616666666666667;0.004166666666666667;0.0;0.4906666666666667;3.0111742937526573;7870.61865234375;3364.552734375;1312.279296875;17091.244140625;478051.2837691026;472471.8553754792;257076.14392228518;257076.14392228518;248489.20450381679;430607.02586249536;435393.88335433026;438095.2167564963;473403.85947104497;532339.9270891324;470378.37351506494;437785.01000687695;440684.76455267647;469497.6653810156;454954.6427659729;422489.9690714493;438598.1455559039;450359.4291554148;435393.88335433026;248362.34728340767;248780.69988749037;473403.85947104497;201183.85751793825;201183.85751793825;273.6339639331285;1238275.6236221357;567056.2761016196;143407.17084631263;354609.947543396;0;13;0;21;35;35;0;1;61;68;727901887245.2449;278852266604.90704;613325061700.2227;20413.86212105575;1134.2500081379446;0.0;114919.05267705636;2747534.4911266402;554349.9531530949;0.0;346961.2039454014;10.876086963600171;-0.14141551902458496
3363;2019-07-07 01:03:45.123;548;494;205;205;184;35;42;30;-27;42;780;217;-28;-9;272;158;255;279;175;139;42;41;586;351;356;134;356;300;587;3165.0;309.0;722.0;8.0;0.0;2;80;38;1;0;0;1;0;0;0;1;0;0;0;0;16727.1640625;7542.84619140625;2866.96655273438;1236.75476074219;592.0;279085;592.0;1195.0;Calculated values ==>;1562454225.123;327.96000000000004;322.56;293.66;293.66;291.56;276.66;273.4187578820637;277.36;276.16;270.46000000000004;277.36;351.16;294.86;270.36;272.26000000000005;300.36;288.96000000000004;298.66;301.06;287.06;277.36;332.36;332.36;277.26000000000005;241.2770596917726;267.5978703862781;273.4187578820637;290.66;5860000.0;3510000.0;3560000.0;1340000.0;3560000.0;3000000.0;5870000.0;0.5275;0.0515;0.12033333333333333;0.0013333333333333333;0.0;0.5275;3.0138525071307294;7542.84619140625;2866.96655273438;1236.75476074219;16727.1640625;477614.66821658076;469397.9413675247;257140.80372656995;257140.80372656995;248895.53388480266;430735.4089219946;436563.54194264;438165.9764317512;473663.1379967309;531998.4932822039;470514.32886227703;438011.42202021845;440898.71900803724;469635.1023199616;455290.9539762602;422489.9690714493;428770.1887127753;451736.55110070325;436563.54194264;248362.34728340767;248362.34728340767;473565.85517348704;200656.59163459326;200656.59163459326;273.4186795471927;1238557.4483871558;567184.723782588;143428.4131507996;354661.8777362146;0;13;0;21;35;35;0;1;61;68;728116090814.9861;278933267954.8092;613505364705.0049;28580.29597059134;363.87901805185834;0.0;124440.91628749463;2747942.782581655;554362.4377697048;0.0;348955.90359546995;13.169982590306644;-0.1410140588227105
3364;2019-07-07 01:04:45.123;545;515;205;206;185;34;49;28;-27;41;779;217;-29;-9;272;159;254;302;175;148;48;41;594;347;352;134;352;300;596;3316.0;-2.0;457.0;0.0;7.0;1;75;34;1;0;0;1;0;0;0;1;0;0;0;0;17098.197265625;7496.33203125;2975.8310546875;1206.87280273438;592.0;279086;592.0;1194.0;Calculated values ==>;1562454285.123;327.66;324.66;293.66;293.76000000000005;291.66;276.56;272.9856168485579;278.06;275.96000000000004;270.46000000000004;277.26000000000005;351.06000000000006;294.86;270.26000000000005;272.26000000000005;300.36;289.06;298.56;303.36;287.96000000000004;277.96000000000004;332.36;332.36;277.26000000000005;241.2770596917726;267.5978703862781;272.9856168485579;290.66;5940000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3000000.0;5960000.0;0.5526666666666666;0.0;0.07616666666666667;0.0;0.0011666666666666668;0.5538333333333333;3.011330454823507;7496.33203125;2975.8310546875;1206.87280273438;17098.197265625;476199.689019309;471437.7882997083;256574.01520896348;256992.20892873776;248865.25963863154;430988.63858405815;438663.3650502511;438165.9764317512;473565.85517348704;531894.4433080523;470514.32886227703;437856.56215164;440898.71900803724;470182.4899568726;456096.1179101076;419640.05461215996;432211.6136320651;453719.5933354577;438496.945660814;248362.34728340767;248362.34728340767;473565.85517348704;199599.05379143672;199719.07327079956;272.9856168485579;1238839.3263982234;567310.0502677768;143448.77671382859;354710.56771627645;0;13;0;21;35;35;0;1;61;68;728328490814.9861;279013667954.8092;613685364705.0049;18170.84727443729;0.0;-0.0;132243.14499200298;2748332.37544203;554365.4700948553;0.0;351094.9374394658;12.87897337590467;-0.2216185792380957
3365;2019-07-07 01:05:45.124;547;538;205;206;183;32;57;25;-28;40;778;218;-30;-8;271;158;255;378;175;157;56;41;604;344;349;134;349;299;606;2220.0;0.0;509.0;22.0;8.0;1;71;27;1;0;0;1;0;0;0;1;0;0;0;0;17256.404296875;7218.05029296875;2991.18798828125;1196.9443359375;592.0;279087;592.0;1196.0;Calculated values ==>;1562454345.124;327.86;326.96000000000004;293.66;293.76000000000005;291.46000000000004;276.36;272.6583383277491;278.86;275.66;270.36;277.16;350.96000000000004;294.96000000000004;270.16;272.36;300.26000000000005;288.96000000000004;298.66;310.96000000000004;288.86;278.76000000000005;332.36;332.36;277.26000000000005;241.2770596917726;267.47669482898436;272.6583383277491;290.66;6040000.0;3440000.0;3490000.0;1340000.0;3490000.0;2990000.0;6060000.0;0.37;0.0;0.08483333333333333;0.0036666666666666666;0.0013333333333333333;0.37133333333333335;3.016374559437952;7218.05029296875;2991.18798828125;1196.9443359375;17256.404296875;475264.44928797573;473658.84076141333;255980.91097426275;256387.12170336215;247739.80490694565;431175.4696738307;440632.27654536505;438236.7768127522;473468.5566066367;531865.3904178909;470769.1396562423;437928.15255369636;441260.4188921009;470465.12217038;456454.64333516936;416543.0675860821;446509.1089179603;455487.00962965307;440470.8166769969;248362.34728340767;248362.34728340767;473565.85517348704;198803.29471173848;199008.60033566135;272.6583383277491;1239125.6195168418;567432.672164482;143468.8088572364;354760.29370385804;0;13;0;21;35;35;0;1;61;68;728538794320.5677;279094069295.03156;613865067700.5018;20311.940398235995;1007.462721693078;-0.0;89662.9696680826;2748653.0706850206;554373.8657574847;0.0;352944.18588704115;9.730018930327924;-0.09504542990282915
3366;2019-07-07 01:06:45.144;553;552;203;204;183;31;61;23;-30;39;776;217;-31;-8;271;158;255;444;175;163;61;41;612;343;348;134;347;298;614;1432.0;-1.0;433.0;51.0;7.0;1;64;19;1;0;0;1;0;0;0;1;0;0;0;0;17016.39453125;6866.736328125;3135.814453125;1126.283203125;592.0;279088;592.0;1194.0;Calculated values ==>;1562454405.144;328.46000000000004;328.36;293.46000000000004;293.56;291.46000000000004;276.26000000000005;272.5487779782249;279.26000000000005;275.46000000000004;270.16;277.06;350.76;294.86;270.06;272.36;300.26000000000005;288.96000000000004;298.66;317.56;289.46000000000004;279.26000000000005;332.36;332.36;277.26000000000005;241.2770596917726;267.35522164206344;272.5487779782249;290.66;6120000.0;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2980000.0;6140000.0;0.23866666666666667;0.0;0.07216666666666667;0.0085;0.0011666666666666668;0.23983333333333334;3.011330454823507;6866.736328125;3135.814453125;1126.283203125;17016.39453125;475175.2210006209;474776.40265772253;254744.75339952746;255136.3783379336;247424.16124166307;431237.1583312671;441487.3088056417;438153.8488135099;473371.24222306634;531732.4566961714;470785.54043094855;437999.7806145802;441472.00489615026;470736.4645442797;456619.22350016155;413572.3445220377;457324.4483425942;456480.83049003116;441487.3088056417;248362.34728340767;248362.34728340767;473565.85517348704;198541.55484024587;198814.95469425208;272.54877797822485;1239411.321375871;567550.0845106944;143488.17554013227;354811.36907697143;0;13;0;21;35;35;0;1;61;68;728747964020.5012;279174496095.006;614044227400.445;17292.02054840389;2337.70655283255;-0.0;58200.919594381616;2748966.54148159;554401.7514602337;0.0;354176.7956968624;6.993602996045507;-0.01577158705624559
3367;2019-07-07 01:07:45.145;562;562;199;201;180;29;65;21;-27;38;773;217;-32;-7;271;157;256;488;175;169;65;41;621;341;346;135;346;297;623;1025.0;0.0;865.0;108.0;3.0;1;62;11;1;0;0;1;0;0;0;1;0;0;0;0;16494.5546875;6497.98974609375;3170.39672851562;1124.6748046875;592.0;279089;592.0;1193.0;Calculated values ==>;1562454465.145;329.36;329.36;293.06;293.26000000000005;291.16;276.06;272.3289490889957;279.66;275.26000000000005;270.46000000000004;276.96000000000004;350.46000000000004;294.86;269.96000000000004;272.46000000000004;300.26000000000005;288.86;298.76000000000005;321.96000000000004;290.06;279.66;332.36;332.36;277.26000000000005;241.49495122638035;267.23344911666527;272.3289490889957;290.66;6210000.0;3410000.0;3460000.0;1350000.0;3460000.0;2970000.0;6230000.0;0.17083333333333334;0.0;0.14416666666666667;0.018000000000000002;0.0005;0.17133333333333334;3.0088084025162845;6497.98974609375;3170.39672851562;1124.6748046875;16494.5546875;475422.69053980877;475176.26305396034;252770.1943762018;253519.3548658798;246065.04849492406;431359.6534126046;442539.5908101307;438836.8745644737;473143.78782676667;531495.7736613608;470920.79889918223;438071.4457414646;441829.943814551;470871.7927586822;456811.36733914696;410323.4505029337;463464.1836621491;457626.93612502544;442539.5908101307;248362.34728340767;248362.34728340767;473436.17305719486;198018.93547469788;198178.7154131264;272.3289490889957;1239690.5839399884;567661.4590840569;143506.9338361411;354863.9217126176;0;13;0;21;35;35;0;1;61;68;728956167490.2498;279255197439.9085;614222730375.2294;34717.91955210934;4957.510276484945;-0.0;41867.16331802007;2749399.9648721735;554462.5459469624;0.0;355010.7102851366;7.555094058719786;0.16837175188436246
3368;2019-07-07 01:08:45.125;572;571;195;196;176;29;68;19;-20;37;770;217;-25;-6;271;156;257;515;175;173;68;41;625;341;346;135;346;298;627;870.0;-1.0;998.0;177.0;0.0;1;58;6;1;0;0;1;0;0;0;1;0;0;0;0;15776.65625;6231.39013671875;3240.806640625;1092.66467285156;592.0;279090;592.0;1195.0;Calculated values ==>;1562454525.125;330.36;330.26000000000005;292.66;292.76000000000005;290.76000000000005;276.06;272.3289490889957;279.96000000000004;275.06;271.16;276.86;350.16;294.86;270.66;272.56;300.26000000000005;288.76000000000005;298.86;324.66;290.46000000000004;279.96000000000004;332.36;332.36;277.26000000000005;241.49495122638035;267.35522164206344;272.3289490889957;290.66;6250000.0;3410000.0;3460000.0;1350000.0;3460000.0;2980000.0;6270000.0;0.145;0.0;0.16633333333333333;0.029500000000000002;0.0;0.145;3.0138525071307294;6231.39013671875;3240.806640625;1092.66467285156;15776.65625;476442.24533255666;476047.973315501;251123.07130100802;251484.67409977032;244596.17165154018;431359.6534126046;443008.9600704418;439678.4812000956;473046.2935902154;531108.5569390481;470785.54043094855;438919.7476984545;441767.3564677892;470871.7927586822;456675.42510896287;409019.5875663477;467320.3397000729;458169.09799002606;443008.9600704418;248362.34728340767;248362.34728340767;473436.17305719486;198036.87593642782;198036.87593642782;272.3289490889957;1239959.4210556338;567767.5018903922;143525.40550585015;354917.3305984792;0;13;0;21;35;35;0;1;61;68;729163698290.3158;279336170439.93427;614401170875.2861;40193.053675523406;8124.279265062629;-0.0;35520.95219943203;2750024.0148965656;554571.524521539;0.0;355655.39628099947;7.935578288011355;0.26943250488966153
3369;2019-07-07 01:09:45.126;582;580;192;193;173;29;70;19;-13;36;767;217;-18;-3;271;155;258;533;175;176;70;41;633;340;345;137;345;298;635;678.0;-1.0;990.0;141.0;0.0;0;61;2;1;0;0;1;0;0;0;1;0;0;0;0;14883.36328125;6105.58251953125;3229.44995117188;1120.16149902344;592.0;279091;591.0;1195.0;Calculated values ==>;1562454585.126;331.36;331.16;292.36;292.46000000000004;290.46000000000004;276.06;272.21867820750657;280.16;275.06;271.86;276.76000000000005;349.86;294.86;271.36;272.86;300.26000000000005;288.66;298.96000000000004;326.46000000000004;290.76000000000005;280.16;332.26000000000005;332.36;277.26000000000005;241.92719264551067;267.35522164206344;272.21867820750657;290.66;6330000.0;3400000.0;3450000.0;1370000.0;3450000.0;2980000.0;6350000.0;0.113;0.0;0.165;0.0235;0.0;0.113;3.0138525071307294;6105.58251953125;3229.44995117188;1120.16149902344;14883.36328125;476980.9515799274;476437.11202121986;249720.9284554094;250071.73930739332;243359.54724954366;431420.45991060114;443524.9234986191;440729.25174775714;472687.3056196521;530796.494312866;470785.54043094855;439980.03784828715;442208.55964602064;471006.89375310356;456703.7052453035;405766.6024893092;469134.2914318801;458733.7890088602;443524.9234986191;247943.99896000302;248362.34728340767;473176.1828425327;197774.12870109925;197774.12870109925;272.21867820750657;1240214.9254764216;567870.3117092052;143543.84603126382;354971.25030199246;0;13;0;21;35;35;0;1;61;68;729371001745.0654;279417771799.8357;614579973855.0702;40087.59530269855;6471.948272323686;-0.0;27769.839812119746;2750693.031453999;554693.161778124;0.0;356182.8283375131;7.109326101683591;0.2677901410710679
3370;2019-07-07 01:10:45.146;592;588;189;190;169;29;72;19;-10;35;765;216;-13;0;271;154;259;547;175;179;72;40;638;340;345;138;345;300;640;612.0;-1.0;867.0;151.0;0.0;0;65;1;1;0;0;1;0;0;0;1;0;0;0;0;14190.1328125;6110.89794921875;3286.68798828125;1143.15368652344;592.0;279092;591.0;1194.0;Calculated values ==>;1562454645.146;332.36;331.96000000000004;292.06;292.16;290.06;276.06;272.21867820750657;280.36;275.06;272.16;276.66;349.66;294.76000000000005;271.86;273.16;300.26000000000005;288.56;299.06;327.86;291.06;280.36;332.26000000000005;332.36;277.16;242.14157278889297;267.5978703862781;272.21867820750657;290.66;6380000.0;3400000.0;3450000.0;1380000.0;3450000.0;3000000.0;6400000.0;0.10200000000000001;0.0;0.1445;0.025166666666666667;0.0;0.10200000000000001;3.011330454823507;6110.89794921875;3286.68798828125;1143.15368652344;14190.1328125;477887.4849302509;477045.02895927243;248486.66792138256;248829.54936360958;241933.37381024007;431420.45991060114;443834.1269297422;440749.2218407172;472458.26935960614;530436.8597464686;470394.97035174526;440299.1568695582;442232.80960689666;471006.89375310356;456567.8111104096;403745.9425036796;470704.31435903144;459136.8242272992;443834.1269297422;247943.99896000302;248362.34728340767;472947.9820155742;197781.38986198092;197781.38986198092;272.21867820750657;1240457.2853701706;567972.149647747;143562.71327812402;355025.5695518538;0;13;0;21;35;35;0;1;61;68;729578070744.9996;279500299299.80945;614759433655.0132;35108.851720927385;6925.0259025320975;-0.0;25097.379180911656;2751319.8773913495;554804.8404433628;0.0;356623.5353490344;6.3687425359954855;0.24929585304309296
3371;2019-07-07 01:11:45.117;600;596;188;189;168;30;74;19;-8;34;762;216;-10;4;271;154;260;557;176;180;73;39;641;341;346;139;345;303;642;601.0;-1.0;1254.0;154.0;0.0;0;69;2;1;0;0;1;0;0;0;1;0;0;0;0;13705.1357421875;6168.3115234375;3299.48876953125;1174.0869140625;591.0;279093;591.0;1194.0;Calculated values ==>;1562454705.117;333.16;332.76000000000005;291.96000000000004;292.06;289.96000000000004;276.16;272.3289490889957;280.56;275.06;272.36;276.56;349.36;294.76000000000005;272.16;273.56;300.26000000000005;288.56;299.16;328.86;291.16;280.46000000000004;332.26000000000005;332.26000000000005;277.06;242.35481222062532;267.9596281332873;272.3289490889957;290.76000000000005;6409999.999999999;3410000.0;3460000.0;1390000.0;3450000.0;3030000.0;6420000.0;0.10016666666666667;0.0;0.209;0.025666666666666667;0.0;0.10016666666666667;3.011486433711728;6168.3115234375;3299.48876953125;1174.0869140625;13705.1357421875;478732.5362968398;478013.6255088677;248070.44548945408;248410.69116720316;241560.31124491076;431359.6534126046;443940.05684864154;440405.2139601131;472228.6972694908;529896.1217030672;469985.78420527827;440102.7751569699;442197.7884769968;471006.89375310356;456403.1100850398;402688.2590217553;472022.7878963029;459112.636614165;443785.5658532004;247943.99896000302;247943.99896000302;472719.2527797885;198040.73442592836;198040.73442592836;272.3289490889957;1240689.6335862707;568074.4269357573;143582.01428319464;355080.4278306905;0;13;0;21;35;35;0;1;61;68;729785270550.6718;279583359135.0789;614940246220.5997;50654.176222644615;7050.08197108241;-0.0;24615.44061463175;2752034.2238587784;554921.2433873917;0.0;357037.60861648305;7.735441769573441;0.3464809076688131
3372;2019-07-07 01:12:45.127;607;602;187;187;166;32;41;21;-9;33;761;216;-10;8;271;154;261;565;175;178;43;38;636;345;349;140;349;305;638;539.0;-1.0;1278.0;243.0;0.0;0;75;5;1;0;0;1;0;0;0;1;0;0;0;0;13323.3955078125;6312.8017578125;3291.18676757812;1220.078125;591.0;279094;591.0;1195.0;Calculated values ==>;1562454765.127;333.86;333.36;291.86;291.86;289.76000000000005;276.36;272.7676641592781;277.26000000000005;275.26000000000005;272.26000000000005;276.46000000000004;349.26;294.76000000000005;272.16;273.96000000000004;300.26000000000005;288.56;299.26000000000005;329.66;290.96000000000004;277.46000000000004;332.26000000000005;332.26000000000005;276.96000000000004;242.56692532238324;268.19934244402924;272.7676641592781;290.66;6360000.0;3450000.0;3490000.0;1400000.0;3490000.0;3050000.0;6380000.0;0.08983333333333333;0.0;0.213;0.0405;0.0;0.08983333333333333;3.014008616654534;6312.8017578125;3291.18676757812;1220.078125;13323.3955078125;480358.0006434347;479383.43373342126;247880.3054966631;247880.3054966631;241051.33810952553;431113.4868728058;438007.11713173456;439819.78721557604;471998.58498376724;529639.2875359172;469711.80575094564;439667.1524928011;442373.3332657317;470465.12217038;455740.1701311428;405777.903521335;473773.23109580873;458364.84017575165;438340.34626771254;247943.99896000302;247943.99896000302;472489.9908694221;199126.30888516907;199126.30888516907;272.7676641592781;1240914.9088862783;568178.4535479641;143601.96898374622;355135.3592805404;0;13;0;21;35;35;0;1;61;68;729993805300.6387;279667073085.0656;615122676620.5708;51267.710884376684;11071.229120362246;-0.0;21489.39435819849;2752883.714476045;555072.2794816174;0.0;357421.87960902194;7.744624739530056;0.40818959315663
3373;2019-07-07 01:13:45.148;610;606;186;186;165;35;25;23;-8;33;761;216;-10;10;272;154;261;569;174;172;25;36;632;349;353;141;353;306;634;669.0;-1.0;1603.0;188.0;0.0;0;81;10;1;0;0;1;0;0;0;1;0;0;0;0;13153.197265625;6539.392578125;3211.58374023438;1257.42797851562;591.0;279095;591.0;1194.0;Calculated values ==>;1562454825.148;334.16;333.76000000000005;291.76000000000005;291.76000000000005;289.66;276.66;273.20264511476705;275.66;275.46000000000004;272.36;276.46000000000004;349.26;294.76000000000005;272.16;274.16;300.36;288.56;299.26000000000005;330.06;290.36;275.66;332.26000000000005;332.26000000000005;276.76000000000005;242.77792619122317;268.3187672390254;273.20264511476705;290.56;6320000.0;3490000.0;3529999.9999999995;1410000.0;3529999.9999999995;3060000.0;6340000.0;0.1115;0.0;0.26716666666666666;0.03133333333333333;0.0;0.1115;3.011486433711728;6539.392578125;3211.58374023438;1257.42797851562;13153.197265625;481260.79807961936;480441.8646300191;247690.01668981233;247690.01668981233;240854.81192379125;430862.6128555636;434311.5622631981;439754.1946057891;471866.4182417926;529563.0046643513;469574.45669621165;439447.9078533812;442461.82273329195;470045.99480840703;455070.4682098209;407666.8973026561;474884.9965673825;456897.50086274074;434311.5622631981;247943.99896000302;247943.99896000302;472161.77640367835;200151.1022770946;200151.1022770946;273.20264511476705;1241135.624382449;568285.5926528337;143622.62209397016;355189.5680011034;0;13;0;21;35;35;0;1;61;68;730204479010.3174;279751402589.937;615306040775.2911;64013.95950048288;8523.001122632957;-0.0;26108.89128845054;2753844.731299325;555235.6218832314;0.0;357818.67081713857;8.960958305244056;0.42402318484360596
3374;2019-07-07 01:14:45.108;611;608;188;188;166;39;25;24;-17;33;761;215;-18;10;272;154;261;572;174;148;25;34;638;350;355;139;355;307;640;672.0;0.0;1319.0;155.0;0.0;0;79;15;1;0;0;1;0;0;0;1;0;0;0;0;13397.2314453125;6873.7548828125;3243.04736328125;1246.67517089844;591.0;279096;591.0;1192.0;Calculated values ==>;1562454885.108;334.26000000000005;333.96000000000004;291.96000000000004;291.96000000000004;289.76000000000005;277.06;273.3108153835814;275.66;275.56;271.46000000000004;276.46000000000004;349.26;294.66;271.36;274.16;300.36;288.56;299.26000000000005;330.36;287.96000000000004;275.66;332.26000000000005;332.26000000000005;276.56;242.35481222062532;268.43790593516167;273.3108153835814;290.56;6380000.0;3500000.0;3550000.0;1390000.0;3550000.0;3070000.0;6400000.0;0.112;0.0;0.21983333333333333;0.025833333333333333;0.0;0.112;3.0064420678261135;6873.7548828125;3243.04736328125;1246.67517089844;13397.2314453125;480717.8840604449;480042.34011837695;248145.41773673287;248145.41773673287;240993.60563611586;430799.1582183253;433817.8928731758;438141.6509260687;472130.5325463717;529486.681345978;469315.984377403;437985.2681005028;442253.9184824793;469772.3021140567;454901.96289435565;404787.43864803045;474603.9887339512;453201.96316929616;433817.8928731758;247943.99896000302;247943.99896000302;472228.6972694908;200399.90164070664;200399.90164070664;273.3108153835814;1241356.7304527992;568397.29436426;143643.47570854437;355243.3207346052;0;13;0;21;35;35;0;1;61;68;730416737410.4524;279835346589.9904;615489818175.4081;52263.561217898765;7022.243887076925;-0.0;26142.815018036545;2754813.064653035;555365.0792292558;0.0;358253.81141604553;7.517823724916103;0.32405600185859257
