;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3375;2019-07-07 01:15:45.098;610;610;191;190;167;41;27;25;-20;33;762;215;-21;9;272;153;262;577;174;35;27;32;639;352;357;141;357;307;641;700.0;-1.0;1208.0;149.0;0.0;0;86;18;1;0;0;1;0;0;0;1;0;0;0;0;13640.8603515625;7121.90673828125;3211.60693359375;1297.96362304688;591.0;279097;591.0;1192.0;Calculated values ==>;1562454945.098;334.16;334.16;292.26000000000005;292.16;289.86;277.26000000000005;273.5264737036516;275.86;275.66;271.16;276.46000000000004;349.36;294.66;271.06;274.06;300.36;288.46000000000004;299.36;330.86;276.66;275.86;332.26000000000005;332.26000000000005;276.36;242.77792619122317;268.43790593516167;273.5264737036516;290.56;6390000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3070000.0;6409999.999999999;0.11666666666666667;0.0;0.20133333333333334;0.024833333333333332;0.0;0.11666666666666667;3.0064420678261135;7121.90673828125;3211.60693359375;1297.96362304688;13640.8603515625;480454.62533153075;480223.2090359437;249134.99292701454;248790.97372559048;241276.69835866918;430671.36484660726;433680.339460569;437671.5478804793;471866.4182417926;529591.3199082674;469315.984377403;437514.20447033056;442105.1117696454;469497.6653810156;454423.3790500967;404794.5975354454;475248.56308591034;435106.3833865666;433680.339460569;247943.99896000302;247943.99896000302;471767.92807864514;200913.33844745878;200913.33844745878;273.52368045290046;1241582.0103315704;568513.9054393688;143664.67749761007;355297.1005556234;0;13;0;21;35;35;0;1;61;68;730630301810.4863;279919332590.0038;615673987475.4374;47667.31949918147;6726.22230917446;-0.0;27156.150118196198;2755645.6831995863;555479.6306858175;0.0;358697.8954325776;7.011120759540616;0.2849078868544854
3376;2019-07-07 01:16:45.090;610;609;193;193;171;45;29;27;-20;34;763;215;-21;6;271;153;262;575;174;35;28;30;627;358;363;142;363;307;629;661.0;-1.0;1563.0;260.0;0.0;0;94;21;1;0;0;1;0;0;0;1;0;0;1;0;13666.166015625;7152.1416015625;3075.91186523438;1342.89697265625;591.0;279098;590.0;1193.0;Calculated values ==>;1562455005.09;334.16;334.06;292.46000000000004;292.46000000000004;290.26000000000005;277.66;274.1680685717883;276.06;275.86;271.16;276.56;349.46000000000004;294.66;271.06;273.76000000000005;300.26000000000005;288.46000000000004;299.36;330.66;276.66;275.96000000000004;332.16;332.26000000000005;276.16;242.98782864720522;268.43790593516167;274.1680685717883;290.56;6270000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;6290000.0;0.11016666666666668;0.0;0.2605;0.043333333333333335;0.0;0.11016666666666668;3.008964250768921;7152.1416015625;3075.91186523438;1342.89697265625;13666.166015625;481833.0711809172;481458.35553369106;250321.3803270803;250321.3803270803;242906.59142367326;430280.9020939914;432532.5625272902;437671.5478804793;471832.65708311246;529695.9489754178;469315.984377403;437514.20447033056;441657.1800723928;468539.4126624423;453395.3457919151;410303.0366448842;476408.73884195864;433634.880018922;432346.8522074103;247525.65490268572;247943.99896000302;471438.0385572268;202455.11822757954;202455.11822757954;274.1520256061492;1241809.5385429764;568632.8399818786;143686.6817349017;355349.4895593634;0;13;0;21;35;35;0;1;61;68;730846273009.9988;280004221269.81213;615858162915.0216;61273.87992458039;11655.926547618048;-0.0;25326.406026778026;2756553.4054802917;555632.7948346685;0.0;359135.19175218063;8.491628497859185;0.4327434984472963
3377;2019-07-07 01:17:45.129;605;604;195;195;175;50;31;30;-19;35;762;215;-21;6;270;153;262;560;174;37;30;29;611;363;368;148;368;308;613;898.0;-2.0;1313.0;236.0;0.0;0;99;28;1;0;0;1;0;0;0;1;0;0;0;0;13626.673828125;7261.26416015625;2947.80810546875;1366.875;590.0;279099;590.0;1194.0;Calculated values ==>;1562455065.129;333.66;333.56;292.66;292.66;290.66;278.16;274.69669130483857;276.26000000000005;276.16;271.26000000000005;276.66;349.36;294.66;271.06;273.76000000000005;300.16;288.46000000000004;299.36;329.16;276.86;276.16;332.16;332.16;276.06;244.22491754036054;268.5567601203482;274.69669130483857;290.56;6110000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3080000.0;6130000.0;0.14966666666666667;0.0;0.21883333333333335;0.03933333333333333;0.0;0.14966666666666667;3.011642230241389;7261.26416015625;2947.80810546875;1366.875;13626.673828125;482929.2025787683;482558.71977361245;251755.23247361073;251755.23247361073;244746.61269281534;429947.3805835815;431616.2614627105;437601.09044165985;471134.1387072346;529515.0186052191;469177.9388570521;437285.26766895736;441446.09905818984;467710.255098415;452525.7912912428;416477.46153249865;476103.31944184663;432743.97865350964;431426.1458468794;247525.65490268572;247525.65490268572;470536.533594328;203744.308740294;203744.308740294;274.6744579551493;1242037.1267113537;568753.0297692429;143709.2778459516;355399.7198542978;0;13;0;21;35;35;0;1;61;68;731065715555.1243;280091277819.86194;616042782840.1272;51175.659062315564;10493.827510925337;-0.0;34076.38162028562;2757491.094074055;555817.4960964298;0.0;359630.53674795583;8.271104385370322;0.33949767153799504
3378;2019-07-07 01:18:45.120;596;596;200;199;178;52;34;33;-18;36;755;215;-20;5;269;152;261;543;173;41;33;27;610;363;368;153;368;309;611;839.0;1.0;1494.0;188.0;0.0;0;99;33;1;0;0;1;0;0;0;1;0;0;1;0;14076.748046875;7566.92138671875;2905.07739257812;1352.58081054688;590.0;279100;590.0;1193.0;Calculated values ==>;1562455125.12;332.76000000000005;332.76000000000005;293.16;293.06;290.96000000000004;278.36;274.69669130483857;276.56;276.46000000000004;271.36;276.76000000000005;348.66;294.66;271.16;273.66;300.06;288.36;299.26000000000005;327.46000000000004;277.26000000000005;276.46000000000004;332.16;332.16;275.86;245.2279566241654;268.67533136820026;274.69669130483857;290.46000000000004;6100000.0;3629999.9999999995;3679999.9999999995;1530000.0;3679999.9999999995;3090000.0;6110000.0;0.13983333333333334;0.00016666666666666666;0.249;0.03133333333333333;0.0;0.13983333333333334;3.0091199168157265;7566.92138671875;2905.07739257812;1352.58081054688;14076.748046875;481748.4432013103;481633.6515746659;253739.03739851213;253355.87043412126;245826.4197411263;429947.3805835815;432182.85202778585;437530.6787186241;470563.9803074855;528705.1255896904;469039.64832984173;437214.0438153077;441083.1268105331;467580.2945537932;452381.11837450357;416485.366706468;473787.5693978684;433484.00545957795;431994.6062598477;247525.65490268572;247525.65490268572;469660.17186463217;203734.5443090016;203734.5443090016;274.67069041998496;1242267.9539307924;568876.5794467719;143731.93657836263;355448.4865839568;0;13;0;21;35;35;0;1;61;68;731286482434.8926;280181564274.7672;616227855074.933;58215.237467996005;8332.336330076425;0.0;31918.365329459983;2758402.5481388974;555974.3572622354;0.0;360180.41047852644;8.327225368088842;0.3438756085972944
3379;2019-07-07 01:19:45.130;585;587;204;203;183;53;35;35;-17;37;726;214;-19;13;269;153;260;534;173;41;35;22;600;367;371;145;371;310;601;830.0;-1.0;1238.0;287.0;0.0;5;1;41;1;0;0;1;0;0;0;1;1;0;1;0;15693.9306640625;7898.22900390625;2973.37841796875;2359.15795898438;590.0;279101;590.0;1193.0;Calculated values ==>;1562455185.13;331.66;331.86;293.56;293.46000000000004;291.46000000000004;278.46000000000004;275.1157276137837;276.66;276.66;271.46000000000004;276.86;345.76;294.56;271.26000000000005;274.46000000000004;300.06;288.46000000000004;299.16;326.56;277.26000000000005;276.66;332.16;332.16;275.36;243.61107973660833;268.7936212382143;275.1157276137837;290.46000000000004;6000000.0;3670000.0000000005;3710000.0;1450000.0;3710000.0;3100000.0;6010000.0;0.13833333333333334;0.0;0.20633333333333334;0.04783333333333333;0.0;0.13833333333333334;3.0091199168157265;7898.22900390625;2973.37841796875;2359.15795898438;15693.9306640625;481315.34451524797;481487.42991682293;255864.50922223643;255459.5079528492;247942.32108320738;429675.2189834977;431593.8739449759;437460.313363465;471731.79225593165;525582.0963434685;468779.5142372656;437142.86386454466;442075.34363280225;467156.2461588922;451821.39498911967;419569.0642755544;473684.77759399015;432727.05303922435;431593.8739449759;247525.65490268572;247525.65490268572;470244.1503563232;204660.19299862068;204660.19299862068;275.04615325357344;1242516.0842691616;569005.4771798942;143762.87289008612;355497.4818804202;0;13;0;21;35;35;0;1;62;68;731508219385.7383;280270979175.1083;616413586025.6414;48034.42483527955;12703.76596027677;-0.0;31392.492530912474;2759288.1095637777;556149.6873321325;0.0;360708.0888944558;6.963367626467927;0.3114332764787696
3380;2019-07-07 01:20:45.111;576;579;205;206;186;50;38;36;-17;39;706;216;-18;15;269;154;260;527;172;46;38;17;611;361;366;145;365;309;612;625.0;-1.0;834.0;196.0;0.0;1;1;48;1;0;0;1;0;0;0;1;1;0;1;0;16715.556640625;8450.2763671875;2998.12231445312;2373.65502929688;590.0;279102;590.0;1193.0;Calculated values ==>;1562455245.111;330.76000000000005;331.06;293.66;293.76000000000005;291.76000000000005;278.16;274.4858918419099;276.96000000000004;276.76000000000005;271.46000000000004;277.06;343.76;294.76000000000005;271.36;274.66;300.06;288.56;299.16;325.86;277.76000000000005;276.96000000000004;332.16;332.16;274.86;243.61107973660833;268.67533136820026;274.4858918419099;290.36;6110000.0;3610000.0;3660000.0;1450000.0;3650000.0;3090000.0;6120000.0;0.10416666666666667;0.0;0.13899999999999998;0.03266666666666666;0.0;0.10416666666666667;3.0091199168157265;8450.2763671875;2998.12231445312;2373.65502929688;16715.556640625;478718.47131012485;479040.8832486016;255641.5477697369;256041.260490362;248550.3872624521;430081.6785162784;433433.583526483;437688.5006598165;471929.7997510953;523555.91747606185;469160.9558804814;437530.6787186241;442581.67753276543;468002.0445757234;453018.7353767087;415775.74358585186;471206.14918227145;434884.3229509934;433433.583526483;247525.65490268572;247525.65490268572;469747.2219256856;203022.08152223082;203022.08152223082;274.38583813903216;1242786.0778047575;569141.671582643;143802.30050891908;355547.22862835246;0;13;0;21;35;35;0;1;62;68;731729249370.5415;280357951625.0308;616599227220.4761;32618.632260124406;8713.021253179522;-0.0;24001.198125442934;2759960.0055378517;556328.1040422306;0.0;361169.5568050531;4.726710878503421;0.19607929651512826
3381;2019-07-07 01:21:45.111;571;575;206;206;187;47;40;36;-18;39;715;219;-20;15;269;155;259;532;174;51;40;14;605;363;368;143;368;308;606;468.0;-1.0;1039.0;299.0;0.0;10;5;50;1;0;0;1;0;0;0;1;1;0;0;0;17216.939453125;8518.9072265625;3137.99584960938;2379.3935546875;590.0;279103;589.0;1192.0;Calculated values ==>;1562455305.111;330.26000000000005;330.66;293.76000000000005;293.76000000000005;291.86;277.86;274.69669130483857;277.16;276.76000000000005;271.36;277.06;344.66;295.06;271.16;274.66;300.06;288.66;299.06;326.36;278.26000000000005;277.16;332.06;332.16;274.56;243.1966462407574;268.5567601203482;274.69669130483857;290.56;6050000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3080000.0;6060000.0;0.078;0.0;0.17316666666666666;0.049833333333333334;0.0;0.078;3.0065976033900634;8518.9072265625;3137.99584960938;2379.3935546875;17216.939453125;478697.35124036565;479164.23925686494;256387.12170336215;256387.12170336215;249155.34040868958;429947.3805835815;433299.8492016903;437758.51091407164;472193.81962526246;524583.0743699939;469661.8765517251;437443.34373287327;442788.37346326775;467580.2945537932;452814.5701129408;417555.6029022761;472746.60811771074;435296.1077300321;433299.8492016903;247107.31509690773;247525.65490268572;469720.77526323247;203392.50917968442;203392.50917968442;274.53856395131663;1243068.8486055387;569283.0814459242;143841.90924711895;355598.36294638633;0;13;0;21;35;35;0;1;62;68;731949449370.5415;280444351625.0308;616784327220.4761;40584.37930033805;13272.025259830147;-0.0;17932.77252171646;2760570.030634189;556511.3127631724;0.0;361519.00656044605;5.1145383265877395;0.2959790669290654
3382;2019-07-07 01:22:45.132;570;574;203;204;186;45;42;36;-19;40;731;221;-21;14;269;157;259;536;175;55;41;11;620;359;364;143;363;307;621;419.0;-2.0;270.0;114.0;0.0;1;13;52;1;0;0;1;0;0;0;1;1;0;1;0;17674.8359375;8944.888671875;3056.65966796875;2412.56176757812;590.0;279104;589.0;1192.0;Calculated values ==>;1562455365.132;330.16;330.56;293.46000000000004;293.56;291.76000000000005;277.66;274.27422755570615;277.36;276.76000000000005;271.26000000000005;277.16;346.26;295.26000000000005;271.06;274.56;300.06;288.86;299.06;326.76000000000005;278.66;277.26000000000005;332.06;332.16;274.26000000000005;243.1966462407574;268.43790593516167;274.27422755570615;290.66;6200000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3070000.0;6210000.0;0.06983333333333334;0.0;0.045000000000000005;0.019;0.0;0.06983333333333334;3.0065976033900634;8944.888671875;3056.65966796875;2412.56176757812;17674.8359375;476748.5935897196;477226.0841548799;254380.20699858732;254765.40168037152;248189.40247483217;430214.79039162316;434653.35091899;437828.56808052456;472292.48545527144;526342.9333429966;470040.19265278074;437514.20447033056;442846.6802591378;468281.95141195797;453792.92581969226;411963.4192320288;471437.2918217975;436944.7260494021;434473.7075064044;247107.31509690773;247525.65490268572;469423.14637040184;202350.7279145291;202350.7279145291;274.11603704386783;1243359.7151676952;569428.6640142605;143881.85618461325;355650.00314336596;0;13;0;21;35;35;0;1;62;68;732169126230.2064;280530181654.8999;616968891795.1946;10596.502807469797;5074.375950661582;-0.0;16209.92140816596;2760996.6872620094;556664.2529500301;0.0;361803.62859228486;2.211777205023695;0.07059166024184628
3383;2019-07-07 01:23:45.112;573;576;202;202;183;44;43;36;-21;40;744;222;-22;14;269;158;260;543;174;59;42;10;613;362;367;140;367;305;614;367.0;0.0;1121.0;255.0;0.0;16;8;52;1;0;0;1;0;0;0;1;1;0;1;0;17882.18359375;8827.900390625;3476.64184570312;2371.3955078125;590.0;279105;589.0;1193.0;Calculated values ==>;1562455425.112;330.46000000000004;330.76000000000005;293.36;293.36;291.46000000000004;277.56;274.5913991737795;277.46000000000004;276.76000000000005;271.06;277.16;347.56000000000006;295.36;270.96000000000004;274.56;300.06;288.96000000000004;299.16;327.46000000000004;279.06;277.36;332.06;332.16;274.16;242.56692532238324;268.19934244402924;274.5913991737795;290.56;6130000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3050000.0;6140000.0;0.06116666666666667;0.0;0.18683333333333335;0.042499999999999996;0.0;0.06116666666666667;3.0091199168157265;8827.900390625;3476.64184570312;2371.3955078125;17882.18359375;478037.75260748004;478361.7270624807;254356.00516563846;254356.00516563846;247424.16124166307;430014.67791919125;434098.11877146957;437968.82056851813;472686.4266018815;527861.0950701204;470433.0857969469;437812.597326149;443257.1847228264;467721.131552299;453419.23222524277;415043.6941311208;473409.41007628443;436942.751026888;433916.0690215914;247107.31509690773;247525.65490268572;469732.021654708;203109.16148909554;203109.16148909554;274.4242254496226;1243655.9248943843;569576.7212209699;143921.70920648397;355704.4291746041;0;13;0;21;35;35;0;1;62;68;732388353130.2761;280615053354.9269;617152430595.2529;43879.61297133879;11331.471557038529;-0.0;14117.68917740433;2761450.5035711;556800.9227741725;0.0;362056.2744372155;4.72397572914625;0.284105999308139
3384;2019-07-07 01:24:45.163;578;581;199;199;181;43;40;36;-22;41;756;223;-24;11;269;159;260;547;174;64;40;11;630;358;363;139;362;304;632;305.0;-1.0;387.0;73.0;0.0;3;6;52;1;0;0;1;0;0;0;1;1;0;1;0;17835.98046875;9119.166015625;3232.57299804688;2363.42163085938;589.0;279106;589.0;1192.0;Calculated values ==>;1562455485.163;330.96000000000004;331.26000000000005;293.06;293.06;291.26000000000005;277.46000000000004;274.1680685717883;277.16;276.76000000000005;270.96000000000004;277.26000000000005;348.76;295.46000000000004;270.76000000000005;274.26000000000005;300.06;289.06;299.16;327.86;279.56;277.16;332.06;332.06;274.26000000000005;242.35481222062532;268.0796299477929;274.1680685717883;290.56;6300000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3040000.0;6320000.0;0.05083333333333333;0.0;0.0645;0.012166666666666666;0.0;0.05083333333333333;3.0067529567248106;9119.166015625;3232.57299804688;2363.42163085938;17835.98046875;476740.07419194176;476950.7340769891;252352.33803074327;252352.33803074327;246078.60697711565;430280.9020939914;434538.5910328508;438039.0146135774;472915.35137376806;529193.1324091097;470688.72057778685;437727.04723144654;443022.0508540321;468421.5306378192;454247.80245584727;408121.27751479275;471735.94040320226;438711.5355410296;434538.5910328508;247107.31509690773;247107.31509690773;469966.18980854325;202214.99964372962;202214.99964372962;274.0586768734082;1243953.8292658206;569726.4072330372;143961.19955433873;355760.3868220174;0;13;0;21;35;35;0;1;62;68;732607539280.7078;280698824500.09186;617335285890.613;15210.648965555181;3257.639480338566;-0.0;11809.782562280325;2761943.340977567;556922.6020392601;0.0;362272.52035506355;2.057610632978486;0.07757733817342687
3385;2019-07-07 01:25:45.113;585;587;198;197;178;42;43;35;-24;41;764;223;-25;11;269;158;261;555;176;67;42;12;623;361;365;137;365;303;624;287.0;-2.0;1102.0;251.0;0.0;15;3;48;1;0;0;1;0;0;0;1;1;0;0;0;17671.59765625;8744.814453125;3533.52685546875;2345.73413085938;589.0;279107;589.0;1194.0;Calculated values ==>;1562455545.113;331.66;331.86;292.96000000000004;292.86;290.96000000000004;277.36;274.4858918419099;277.46000000000004;276.66;270.76000000000005;277.26000000000005;349.56000000000006;295.46000000000004;270.66;274.26000000000005;300.06;288.96000000000004;299.26000000000005;328.66;279.86;277.36;332.06;332.06;274.36;241.92719264551067;267.9596281332873;274.4858918419099;290.76000000000005;6230000.0;3610000.0;3650000.0;1370000.0;3650000.0;3030000.0;6240000.0;0.04783333333333333;0.0;0.18366666666666667;0.04183333333333333;0.0;0.04783333333333333;3.011797844236093;8744.814453125;3533.52685546875;2345.73413085938;17671.59765625;478624.121119088;478802.1856719699;252352.62580824335;251984.6250723573;245360.6108409475;430081.6785162784;434589.01295012434;437953.82195464283;473176.1828425327;530104.8735352602;470824.1544282762;437798.07955487026;443226.97429043637;468002.0445757234;453591.65705251123;411549.159170176;473985.9679520231;438770.6683384694;434408.92020770046;247107.31509690773;247107.31509690773;470334.5574354778;202845.65473495724;202845.65473495724;274.3174483440072;1244249.4791688514;569875.1496810502;144000.4098164244;355816.72400047956;0;13;0;21;35;35;0;1;62;68;732825757280.0134;280781555499.8286;617517234140.0342;43181.53337934892;11189.952429638442;-0.0;11076.442865112884;2762429.5369942947;557042.8983076278;0.0;362463.0799675645;4.47535496825553;0.28980177881994706
3386;2019-07-07 01:26:45.134;590;592;196;196;177;42;44;35;-25;41;771;224;-26;10;269;156;261;558;176;70;44;14;636;357;362;136;362;302;638;250.0;-1.0;340.0;111.0;2.0;8;1;46;1;0;0;1;0;0;0;1;1;0;0;0;17326.380859375;8822.35546875;3432.01147460938;2340.65747070312;589.0;279108;589.0;1192.0;Calculated values ==>;1562455605.134;332.16;332.36;292.76000000000005;292.76000000000005;290.86;277.36;274.0616903277293;277.56;276.66;270.66;277.26000000000005;350.26;295.56;270.56;274.16;300.06;288.76000000000005;299.26000000000005;328.96000000000004;280.16;277.56;332.06;332.06;274.56;241.71165711629368;267.8393353686513;274.0616903277293;290.76000000000005;6360000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6380000.0;0.041666666666666664;0.0;0.056666666666666664;0.018500000000000003;0.0003333333333333333;0.041999999999999996;3.0067529567248106;8822.35546875;3432.01147460938;2340.65747070312;17326.380859375;477825.22019122966;477887.4849302509;251007.47101541932;251007.47101541932;244556.29602218905;430346.717906069;435492.39016710146;438024.4983934438;473306.2826088756;530910.7679791142;471078.6509433241;437869.15320432716;443285.3374463631;468421.5306378192;453993.70447563543;405777.903521335;472687.23525421496;439936.2520002742;435492.39016710146;247107.31509690773;247107.31509690773;470665.25215363293;201816.2883708212;202206.69458228626;273.89884121101903;1244541.2310679662;570021.5940016698;144039.47674850852;355874.79046952573;0;13;0;21;35;35;0;1;62;68;733043933615.5472;280863484165.0291;617698797665.4784;13385.131901281948;4973.705829982018;-0.0;9797.999214562238;2762901.0908588944;557177.6426041243;0.0;362637.094535777;1.9292079373773925;0.09404369582781213
3387;2019-07-07 01:27:45.114;597;598;196;196;175;41;47;35;-25;41;775;224;-27;10;269;155;262;565;176;74;46;16;635;358;363;135;363;302;636;194.0;-1.0;911.0;154.0;0.0;13;1;43;1;0;0;1;0;0;0;1;1;0;0;0;17241.146484375;8602.7021484375;3514.75756835938;2336.32055664062;589.0;279109;589.0;1192.0;Calculated values ==>;1562455665.114;332.86;332.96000000000004;292.76000000000005;292.76000000000005;290.66;277.26000000000005;274.1680685717883;277.86;276.66;270.66;277.26000000000005;350.66;295.56;270.46000000000004;274.16;300.06;288.66;299.36;329.66;280.56;277.76000000000005;332.06;332.06;274.76000000000005;241.49495122638035;267.8393353686513;274.1680685717883;290.76000000000005;6350000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;6360000.0;0.03233333333333333;0.0;0.15183333333333332;0.025666666666666667;0.0;0.03233333333333333;3.0067529567248106;8602.7021484375;3514.75756835938;2336.32055664062;17241.146484375;478990.74035566556;479022.15393439966;251092.57445604;251092.57445604;243972.58503122922;430280.9020939914;435782.62218529254;438024.4983934438;473436.17305719486;531327.671585697;471078.6509433241;437713.4967235476;443285.3374463631;468281.95141195797;453680.1988514557;406740.3016979186;474022.8169909268;440380.2161781285;435606.35181711527;247107.31509690773;247107.31509690773;470995.0139456755;202197.8220279717;202197.8220279717;274.0519933159192;1244829.197775013;570166.7544122547;144078.4385738098;355932.6609149882;0;13;0;21;35;35;0;1;62;68;733261361115.6163;280944757065.05493;617879937265.536;35806.35036149085;6899.127925887732;-0.0;7546.875796515642;2763310.883234875;557276.5499053609;0.0;362781.5869807069;3.4767620050406958;0.220348576037411
3388;2019-07-07 01:28:45.125;602;603;195;195;175;42;49;35;-25;41;779;225;-27;11;269;154;262;570;176;77;48;18;631;360;365;135;364;302;632;199.0;-1.0;1157.0;258.0;0.0;20;1;41;1;0;0;1;0;0;0;1;1;0;1;0;17173.1484375;8425.681640625;3733.62573242188;2340.66625976562;589.0;279110;588.0;1194.0;Calculated values ==>;1562455725.125;333.36;333.46000000000004;292.66;292.66;290.66;277.36;274.38016830617;278.06;276.66;270.66;277.26000000000005;351.06000000000006;295.66;270.46000000000004;274.26000000000005;300.06;288.56;299.36;330.16;280.86;277.96000000000004;331.96000000000004;332.06;274.96000000000004;241.49495122638035;267.8393353686513;274.38016830617;290.76000000000005;6310000.0;3600000.0;3650000.0;1350000.0;3640000.0;3020000.0;6320000.0;0.033166666666666664;0.0;0.19283333333333333;0.043000000000000003;0.0;0.033166666666666664;3.011797844236093;8425.681640625;3733.62573242188;2340.66625976562;17173.1484375;480199.56126016466;480230.9886714666;250906.6105261942;250906.6105261942;244102.90015050513;430148.3826014536;435659.06545682263;438024.4983934438;473436.17305719486;531744.4377471372;471197.8776569007;437713.4967235476;443431.1120271193;468142.12313909776;453192.24889485224;408570.7995772047;475284.0174664768;440442.65803344065;435481.94520808145;246688.97952812296;247107.31509690773;471190.70470879815;202660.51904081012;202660.51904081012;274.24099078441037;1245116.0361430317;570308.6836258892;144117.42060928978;355993.07518299774;0;13;0;21;35;35;0;1;62;68;733479801155.3177;281025771914.9442;618061170485.2883;45386.0206851662;11546.797983723487;-0.0;7721.910634547832;2763987.610369906;557430.2941356732;0.0;362908.8501947711;4.458954956795788;0.31245352694527057
3389;2019-07-07 01:29:45.105;606;606;195;195;174;42;50;36;-22;41;782;225;-27;11;270;153;262;572;177;79;49;19;636;358;363;136;363;302;637;177.0;-1.0;956.0;124.0;0.0;18;1;39;1;0;0;1;0;0;0;1;1;0;0;0;16912.685546875;8369.03515625;3731.53295898438;2335.18017578125;588.0;279111;588.0;1194.0;Calculated values ==>;1562455785.105;333.76000000000005;333.76000000000005;292.66;292.66;290.56;277.36;274.1680685717883;278.16;276.76000000000005;270.96000000000004;277.26000000000005;351.36;295.66;270.46000000000004;274.26000000000005;300.16;288.46000000000004;299.36;330.36;281.06;278.06;331.96000000000004;331.96000000000004;275.06;241.71165711629368;267.8393353686513;274.1680685717883;290.86;6360000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;6370000.0;0.029500000000000002;0.0;0.15933333333333335;0.020666666666666667;0.0;0.029500000000000002;3.0119532755187883;8369.03515625;3731.53295898438;2335.18017578125;16912.685546875;480210.1183007209;480094.061967633;250694.69931682048;250694.69931682048;243617.68795571438;430280.9020939914;436308.6438538564;438488.69466843555;473306.2826088756;532056.9234048271;471197.8776569007;437713.4967235476;443431.1120271193;468410.7303370065;453395.3457919151;406265.44043772423;474974.2583188756;441201.0285065325;436133.76305498433;246688.97952812296;246688.97952812296;471155.3045861351;202284.23414141778;202284.23414141778;274.08560746482755;1245399.9900767861;570448.5929472499;144156.37300780273;356055.2641022273;0;13;0;21;35;35;0;1;62;68;733698128355.3872;281107044814.97003;618242310085.346;37635.24404397151;5556.668789190824;-0.0;6898.561102950213;2764679.2236282444;557572.7755158629;0.0;363030.64684686746;3.4698910597718946;0.21665194984349723
3390;2019-07-07 01:30:45.125;608;609;196;195;173;41;52;35;-18;41;783;225;-23;13;270;150;263;576;175;82;51;20;635;357;362;136;362;302;637;89.0;0.0;1292.0;139.0;0.0;16;1;37;1;0;0;1;0;0;0;1;1;0;0;0;16813.337890625;8245.6767578125;3671.64990234375;2344.96362304688;588.0;279112;588.0;1194.0;Calculated values ==>;1562455845.125;333.96000000000004;334.06;292.76000000000005;292.66;290.46000000000004;277.26000000000005;274.0616903277293;278.36;276.66;271.36;277.26000000000005;351.46000000000004;295.66;270.86;274.46000000000004;300.16;288.16;299.46000000000004;330.76000000000005;281.36;278.26000000000005;331.96000000000004;331.96000000000004;275.16;241.71165711629368;267.8393353686513;274.0616903277293;290.66;6350000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6370000.0;0.014833333333333334;0.0;0.21533333333333332;0.023166666666666665;0.0;0.014833333333333334;3.0119532755187883;8245.6767578125;3671.64990234375;2344.96362304688;16813.337890625;480621.29796976066;480537.88580638834;251049.9331231234;250694.69931682048;243296.35429472537;430346.717906069;436890.05270406;439103.4342402594;473306.2826088756;532161.0685149269;471197.8776569007;438334.26632045925;443721.9807720978;468550.0769906653;453140.38140994735;407211.31131234625;475585.6433838339;441900.3260764663;436716.91860004765;246688.97952812296;246688.97952812296;471253.26030847814;202046.73943554086;202046.73943554086;273.98863547935275;1245681.1339554077;570587.0950318006;144195.38720651335;356116.97785711556;0;13;0;21;35;35;0;1;62;68;733915700855.3181;281188672014.9441;618423570485.2883;51046.20828128272;6236.61773355638;-0.0;3480.9409909401843;2765418.4820680874;557671.0856626504;0.0;363117.17152957263;4.260449464932115;0.2912993637179398
3391;2019-07-07 01:31:45.126;610;610;196;196;175;41;53;35;-24;40;783;225;-25;14;270;149;263;577;173;85;53;19;633;358;362;133;362;302;635;-2.0;-1.0;967.0;123.0;0.0;18;1;35;1;0;0;1;0;0;0;1;1;0;0;0;16667.193359375;8148.5712890625;3710.65649414062;2363.65258789062;588.0;279113;588.0;1190.0;Calculated values ==>;1562455905.126;334.16;334.16;292.76000000000005;292.76000000000005;290.66;277.26000000000005;274.1680685717883;278.46000000000004;276.66;270.76000000000005;277.16;351.46000000000004;295.66;270.66;274.56;300.16;288.06;299.46000000000004;330.86;281.66;278.46000000000004;331.96000000000004;331.96000000000004;275.06;241.05796691057077;267.8393353686513;274.1680685717883;290.46000000000004;6330000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;6350000.0;0.0;0.0;0.16116666666666665;0.0205;0.0;0.0;3.0018629797884078;8148.5712890625;3710.65649414062;2363.65258789062;16667.193359375;481145.9886842406;480916.0128821511;251135.39626431925;251135.39626431925;244005.00248842238;430280.9020939914;437062.7516608749;438179.53515710204;473598.1776897576;532161.0685149269;471197.8776569007;438024.4983934438;443867.07844128745;468550.0769906653;452823.4905160512;408124.8075056209;475982.0005800159;442383.84218772314;437062.7516608749;246688.97952812296;246688.97952812296;471554.28894245124;202265.78224739592;202046.73943554086;274.0784312923069;1245960.1430322276;570723.7160423384;144234.6263288649;356178.4981023323;0;13;0;21;35;35;0;1;62;68;734132904475.0558;281269373359.8466;618604773505.0695;38021.43317728097;5520.414387248634;-0.0;0.0;2766160.7247831845;557769.0625631266;0.0;363146.1798545928;3.0613944875064174;0.2301601981757383
3392;2019-07-07 01:32:45.107;610;611;196;196;174;41;55;35;-25;40;785;224;-26;14;270;150;263;579;172;88;55;19;632;357;362;131;362;303;634;-2.0;-1.0;1044.0;170.0;0.0;16;0;34;1;0;0;1;0;0;0;1;1;0;0;0;16494.072265625;8036.35009765625;3635.9765625;2361.12036132812;588.0;279114;588.0;1193.0;Calculated values ==>;1562455965.107;334.16;334.26000000000005;292.76000000000005;292.76000000000005;290.56;277.26000000000005;274.0616903277293;278.66;276.66;270.66;277.16;351.66;295.56;270.56;274.56;300.16;288.16;299.46000000000004;331.06;281.96000000000004;278.66;331.96000000000004;331.96000000000004;275.06;240.61611355647437;267.9596281332873;274.0616903277293;290.36;6320000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;6340000.0;0.0;0.0;0.174;0.028333333333333332;0.0;0.0;3.0094307015861936;8036.35009765625;3635.9765625;2361.12036132812;16494.072265625;481260.79807961936;481178.03112376673;251178.40035240416;251178.40035240416;243713.77460571055;430346.717906069;437406.86254204705;437798.07955487026;473856.7996405058;532294.6338887725;470943.6490191738;437642.0229114993;443664.5507289629;468550.0769906653;453140.38140994735;408571.94514091837;476406.8702577741;442864.51706562244;437406.86254204705;246688.97952812296;246688.97952812296;471819.166456567;201949.1471386391;202046.73943554086;273.95062531204064;1246236.3994043928;570858.5476774344;144273.98696874562;356239.7006577114;0;13;0;21;35;35;0;1;62;68;734350035695.7256;281348548280.0908;618786216030.6292;41037.71424042422;7646.317214007956;-0.0;0.0;2766819.3423853912;557878.7505812669;0.0;363146.1798545928;3.4691427829456174;0.26931130823128263
3393;2019-07-07 01:33:45.117;610;611;196;195;174;41;57;34;-25;40;790;223;-26;13;270;150;263;579;171;91;57;18;628;358;363;130;363;302;630;-1.0;-2.0;1078.0;189.0;0.0;19;0;32;1;0;0;1;0;0;0;1;1;0;0;0;16299.8916015625;7858.5712890625;3679.0146484375;2361.48071289062;588.0;279115;587.0;1192.0;Calculated values ==>;1562456025.117;334.16;334.26000000000005;292.76000000000005;292.66;290.56;277.26000000000005;274.1680685717883;278.86;276.56;270.66;277.16;352.16;295.46000000000004;270.56;274.46000000000004;300.16;288.16;299.46000000000004;331.06;282.26000000000005;278.86;331.86;331.96000000000004;274.96000000000004;240.39332010688793;267.8393353686513;274.1680685717883;290.26000000000005;6280000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3020000.0;6300000.0;0.0;0.0;0.17966666666666667;0.0315;0.0;0.0;3.006908127653598;7858.5712890625;3679.0146484375;2361.48071289062;16299.8916015625;481718.85215077957;481636.2806702154;251352.2727668265;250992.6373639632;243843.3688878822;430280.9020939914;437520.3941472015;438024.4983934438;473985.80243904516;532889.852654604;470959.35768479214;437869.15320432716;443721.9807720978;468410.7303370065;452966.72595957475;410301.76661049295;476890.7072452776;443137.14487336105;437520.3941472015;246270.64818160105;246688.97952812296;471854.2216366664;202178.4522872726;202046.73943554086;274.0444559441713;1246509.727983748;570991.0274319157;144313.34853685935;356300.6690775029;0;13;0;21;35;35;0;1;62;68;734567571945.691;281426861330.07837;618967746280.6003;42373.67295040876;8494.786734505904;-0.0;0.0;2767514.5531276865;558013.2821990164;0.0;363146.1798545928;3.6598471655997895;0.28614210969891724
3394;2019-07-07 01:34:45.108;610;611;196;195;174;41;59;35;-25;40;794;222;-27;13;270;151;263;578;171;93;59;17;629;357;362;129;362;301;631;-1.0;-1.0;1129.0;167.0;0.0;16;0;28;1;0;0;1;0;0;0;1;1;0;0;0;15916.2275390625;7594.26416015625;3646.18090820312;2363.41088867188;588.0;279116;587.0;1193.0;Calculated values ==>;1562456085.108;334.16;334.26000000000005;292.76000000000005;292.66;290.56;277.26000000000005;274.0616903277293;279.06;276.66;270.66;277.16;352.56000000000006;295.36;270.46000000000004;274.46000000000004;300.16;288.26000000000005;299.46000000000004;330.96000000000004;282.46000000000004;279.06;331.86;331.96000000000004;274.86;240.16925963744896;267.7187500070086;274.0616903277293;290.26000000000005;6290000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3010000.0;6310000.0;0.0;0.0;0.18816666666666665;0.02783333333333333;0.0;0.0;3.0094307015861936;7594.26416015625;3646.18090820312;2363.41088867188;15916.2275390625;481604.5156026916;481521.89520196;251308.52286557524;250949.53215259366;243810.8097782873;430346.717906069;438090.06076039566;438249.86041294545;474114.60106150573;533380.2496362561;470975.1723353446;437940.2675631159;443924.276660834;468550.0769906653;453283.0443037091;409877.7028949826;476619.11107607064;443659.5280211563;438090.06076039566;246270.64818160105;246688.97952812296;471889.3439495091;201947.74068633965;202046.73943554086;273.9500773534825;1246778.1553728227;571119.7817444798;144352.71672738323;356361.7032172498;0;13;0;21;35;35;0;1;62;68;734785039320.4629;281504549674.9969;619148619145.4105;44464.18219522299;7513.374624158215;-0.0;0.0;2768238.093372489;558146.6635333303;0.0;363146.1798545928;3.8207958819584698;0.2907431379229161
3395;2019-07-07 01:35:45.118;609;610;196;196;174;40;61;34;-26;40;799;222;-28;9;270;151;263;577;171;96;61;18;626;356;361;137;361;301;627;-1.0;0.0;1059.0;172.0;0.0;12;100;25;1;0;0;1;0;0;0;1;0;0;1;0;14691.4736328125;7426.6181640625;3454.17407226562;1365.77807617188;588.0;279117;587.0;1192.0;Calculated values ==>;1562456145.118;334.06;334.16;292.76000000000005;292.76000000000005;290.56;277.16;273.955091788801;279.26000000000005;276.56;270.56;277.16;353.06000000000006;295.36;270.36;274.06;300.16;288.26000000000005;299.46000000000004;330.86;282.76000000000005;279.26000000000005;331.86;331.96000000000004;274.96000000000004;241.92719264551067;267.7187500070086;273.955091788801;290.26000000000005;6260000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6270000.0;0.0;0.0;0.1765;0.028666666666666667;0.0;0.0;3.006908127653598;7426.6181640625;3454.17407226562;1365.77807617188;14691.4736328125;481801.5706076276;481833.0711809172;251484.67409977032;251484.67409977032;243941.69857979656;430412.23801567365;438653.9296755554;438095.2167564963;473078.44118532055;533900.112502079;470975.1723353446;437785.01000687695;443343.77367153234;468689.177056728;453455.83774682117;411134.2430249058;476951.98273771635;444334.5580357216;438653.9296755554;246270.64818160105;246688.97952812296;470923.7305949869;201671.1944565408;202046.73943554086;273.83773954926824;1247033.2620599105;571244.976626165;144383.79848151444;356420.88270368177;0;13;0;21;35;35;0;1;62;68;735001975470.4285;281584362974.9842;619329249245.3818;41728.83993594214;7718.572702635454;-0.0;0.0;2768956.488269332;558273.6175831825;0.0;363146.1798545928;4.037653920796659;0.3115844838207444
3396;2019-07-07 01:36:45.118;607;608;196;196;175;41;63;34;-26;41;801;222;-27;4;270;151;263;564;171;98;63;19;620;357;361;142;361;302;622;0.0;-1.0;1020.0;103.0;0.0;13;100;24;1;0;0;1;0;0;0;1;0;0;1;0;14439.6962890625;7224.55322265625;3398.45825195312;1359.63391113281;587.0;279118;587.0;1193.0;Calculated values ==>;1562456205.118;333.86;333.96000000000004;292.76000000000005;292.76000000000005;290.66;277.26000000000005;274.0616903277293;279.46000000000004;276.56;270.56;277.26000000000005;353.26;295.36;270.46000000000004;273.56;300.16;288.26000000000005;299.46000000000004;329.56;282.96000000000004;279.46000000000004;331.86;331.86;275.06;242.98782864720522;267.8393353686513;274.0616903277293;290.26000000000005;6200000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3020000.0;6220000.0;0.0;0.0;0.16999999999999998;0.017166666666666667;0.0;0.0;3.0095858199557464;7224.55322265625;3398.45825195312;1359.63391113281;14439.6962890625;482195.46474429476;482112.5567513893;251709.29138329093;251709.29138329093;244436.4408481132;430346.717906069;438989.9883500334;437869.15320432716;472522.5091947854;534034.2853135298;470839.997578747;437713.4967235476;442405.8132597088;468689.177056728;453283.0443037091;413518.0137778042;475602.0592733147;444647.61353300465;438989.9883500334;246270.64818160105;246270.64818160105;470351.2200979448;202035.3353024761;202046.73943554086;273.98419504078737;1247276.0218092594;571367.0697210543;144406.51024807533;356477.9879730503;0;13;0;21;35;35;0;1;62;68;735218575470.4285;281668062974.9842;619510149245.3818;40091.749043314674;4606.089355655546;-0.0;0.0;2769638.3265108257;558376.323100335;0.0;363146.1798545928;3.7302145694935565;0.2694402758413021
3397;2019-07-07 01:37:45.109;602;604;198;197;176;41;65;34;-25;42;797;221;-27;2;271;152;262;554;171;101;64;20;615;356;361;147;361;302;617;133.0;-1.0;829.0;196.0;0.0;11;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14179.0224609375;7141.35400390625;3297.16381835938;1341.34265136719;587.0;279119;587.0;1192.0;Calculated values ==>;1562456265.109;333.36;333.56;292.96000000000004;292.86;290.76000000000005;277.26000000000005;273.955091788801;279.66;276.56;270.66;277.36;352.86;295.26000000000005;270.46000000000004;273.36;300.26000000000005;288.36;299.36;328.56;283.26000000000005;279.56;331.86;331.86;275.16;244.02132995426717;267.8393353686513;273.955091788801;290.26000000000005;6150000.0;3560000.0;3610000.0;1470000.0;3610000.0;3020000.0;6170000.0;0.022166666666666668;0.0;0.13816666666666666;0.03266666666666666;0.0;0.022166666666666668;3.0070631159993715;7141.35400390625;3297.16381835938;1341.34265136719;14179.0224609375;482042.4859817357;482103.2957875994;252683.11017911718;252309.9012920898;244939.78354187432;430412.23801567365;439324.5203113631;438024.4983934438;471962.6950587572;533618.2390500441;470720.57032074116;437713.4967235476;442110.7359169888;468817.39725562325;453597.93676159094;415029.62781739817;474706.39983823296;445115.11632786837;439157.44328511844;246270.64818160105;246270.64818160105;469774.4847024;201601.88814716673;201601.88814716673;273.8106924614945;1247514.4753585274;571486.7676570994;144429.01500985184;356533.7764540501;0;13;0;21;35;35;0;1;62;68;735435142980.2013;281754749969.89325;619691322065.1918;32665.723982360618;8760.304820804286;-0.0;5265.8148055579295;2770244.547838562;558487.6930103626;0.0;363190.05506232457;3.963700904033155;0.2762228709476563
3398;2019-07-07 01:38:45.109;597;599;199;198;177;41;67;34;-24;41;781;219;-26;7;271;152;262;544;170;103;66;20;609;357;362;140;361;304;611;158.0;-1.0;1229.0;224.0;0.0;10;0;24;1;0;0;1;0;0;0;1;0;1;1;0;15100.4130859375;7087.6416015625;3238.68139648438;2330.6220703125;587.0;279120;587.0;1191.0;Calculated values ==>;1562456325.109;332.86;333.06;293.06;292.96000000000004;290.86;277.26000000000005;274.0616903277293;279.86;276.56;270.76000000000005;277.26000000000005;351.26;295.06;270.56;273.86;300.26000000000005;288.36;299.36;327.56;283.46000000000004;279.76000000000005;331.86;331.86;275.16;242.56692532238324;268.0796299477929;274.0616903277293;290.16;6090000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3040000.0;6110000.0;0.026333333333333334;0.0;0.2048333333333333;0.037333333333333336;0.0;0.026333333333333334;3.0045404120429957;7087.6416015625;3238.68139648438;2330.6220703125;15100.4130859375;482007.17728486913;482066.584124131;253355.87043412126;252975.34417818164;245488.35686062998;430346.717906069;439437.3001688844;437727.04723144654;472784.61766108364;531802.8519403378;470209.2475916673;437413.810930519;442433.1482669151;468817.39725562325;453425.5286898729;417181.1783116226;473939.4034682625;445227.76711394324;439270.2411883451;246270.64818160105;246270.64818160105;470718.74820856744;201947.2360213134;201947.2360213134;273.94988073307945;1247758.4706547514;571605.3426204784;144459.61471586584;356588.2418308405;0;13;0;21;35;35;0;1;62;69;735652042980.2013;281840849969.89325;619873122065.1918;48295.5646628756;10034.136454990818;-0.0;6249.5058027318355;2770919.225243939;558644.3133543276;0.0;363286.01606739365;5.102274409172983;0.345919254206968
3399;2019-07-07 01:39:45.130;591;593;200;200;179;41;69;34;-23;40;731;217;-24;14;271;154;261;529;170;106;68;18;600;358;363;137;363;305;601;190.0;0.0;1516.0;323.0;0.0;15;0;26;1;0;0;1;0;0;0;1;0;1;1;0;15268.8193359375;7034.9072265625;3285.703125;2353.27172851562;587.0;279121;587.0;1194.0;Calculated values ==>;1562456385.13;332.26000000000005;332.46000000000004;293.16;293.16;291.06;277.26000000000005;274.1680685717883;280.06;276.56;270.86;277.16;346.26;294.86;270.76000000000005;274.56;300.26000000000005;288.56;299.26000000000005;326.06;283.76000000000005;279.96000000000004;331.86;331.86;274.96000000000004;241.92719264551067;268.19934244402924;274.1680685717883;290.16;6000000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6010000.0;0.03166666666666666;0.0;0.25266666666666665;0.05383333333333333;0.0;0.03166666666666666;3.0121085239121212;7034.9072265625;3285.703125;2353.27172851562;15268.8193359375;482175.89287184353;482347.65424300585;254264.04822428658;254264.04822428658;246545.14856841977;430280.9020939914;439550.530927348;437656.05685647397;473078.44118532055;526499.3724961877;469832.19507311814;437499.1961693786;443257.1847228264;468539.4126624423;453537.8608862984;419886.0093601506;472927.6244343126;445496.1318083351;439383.49124631356;246270.64818160105;246270.64818160105;470923.7305949869;202153.4108190972;202153.4108190972;274.0347101271931;1248011.6361691477;571723.0717184349;144498.66082564185;356642.6307314408;0;13;0;21;35;35;0;1;62;69;735869619105.7336;281923979055.0967;620055886010.639;59503.66856544386;14468.802214602061;-0.0;7512.285880195184;2771817.8666041377;558848.5759773118;0.0;363400.7378035912;6.429344706333172;0.4518833621819245
3400;2019-07-07 01:40:45.140;584;586;201;201;180;41;70;34;-22;40;718;217;-24;15;271;154;261;513;170;108;70;17;602;356;361;133;361;305;604;288.0;-2.0;1082.0;177.0;0.0;7;0;29;1;0;0;1;0;0;0;1;0;1;1;0;15451.7265625;7256.12353515625;3124.36254882812;2373.55249023438;587.0;279122;586.0;1192.0;Calculated values ==>;1562456445.14;331.56;331.76000000000005;293.26000000000005;293.26000000000005;291.16;277.26000000000005;273.955091788801;280.16;276.56;270.96000000000004;277.16;344.96000000000004;294.86;270.76000000000005;274.66;300.26000000000005;288.56;299.26000000000005;324.46000000000004;283.96000000000004;280.16;331.76000000000005;331.86;274.86;241.05796691057077;268.19934244402924;273.955091788801;290.16;6020000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;6040000.0;0.048;0.0;0.18033333333333335;0.029500000000000002;0.0;0.048;3.0070631159993715;7256.12353515625;3124.36254882812;2373.55249023438;15451.7265625;480939.7687458356;480996.6103087718;254495.983583721;254495.983583721;246774.8296204118;430412.23801567365;440154.36420568853;437812.597326149;473598.1776897576;525135.8899132764;469832.19507311814;437499.1961693786;443403.66687243717;468817.39725562325;453881.61029459815;419228.8507018972;470082.0947035068;446196.55903543683;440154.36420568853;245852.32104278926;246270.64818160105;471359.25143505377;201716.0920717777;201716.0920717777;273.8552546373327;1248267.6833856856;571842.1834900841;144538.05759249214;356696.05684824986;0;13;0;21;35;35;0;1;62;69;736086855305.6991;282004992555.0838;620238916510.61;42576.06978087163;7954.473201216645;-0.0;11445.03706242772;2772668.672867636;559035.4677491854;0.0;363558.7418243698;4.859290622642037;0.2777903072384199
3401;2019-07-07 01:41:45.091;578;580;202;202;182;41;71;34;-20;40;729;218;-22;15;271;154;260;506;169;110;71;16;595;358;362;131;362;308;596;325.0;0.0;1617.0;285.0;17.0;13;0;35;1;0;0;1;0;0;0;1;0;1;0;0;16007.5576171875;7452.22802734375;3210.58813476562;2403.82446289062;586.0;279123;586.0;1193.0;Calculated values ==>;1562456505.091;330.96000000000004;331.16;293.36;293.36;291.36;277.26000000000005;274.1680685717883;280.26000000000005;276.56;271.16;277.16;346.06000000000006;294.96000000000004;270.96000000000004;274.66;300.26000000000005;288.56;299.16;323.76000000000005;284.16;280.26000000000005;331.76000000000005;331.76000000000005;274.76000000000005;240.61611355647437;268.5567601203482;274.1680685717883;290.06;5950000.0;3579999.9999999995;3620000.0000000005;1310000.0;3620000.0000000005;3080000.0;5960000.0;0.05416666666666667;0.0;0.2695;0.0475;0.0028333333333333335;0.057;3.0097407554109745;7452.22802734375;3210.58813476562;2403.82446289062;16007.5576171875;480888.64540343214;481059.86601906834;255341.69105794188;255341.69105794188;247794.00710863233;430280.9020939914;440101.83946078573;437443.34373287327;473856.7996405058;526054.6047620476;469541.0014751575;437126.8590839872;442788.37346326775;468678.5276441959;453537.8608862984;421180.4553283544;470054.3951820044;446309.27618188073;440101.83946078573;245852.32104278926;245852.32104278926;471527.5025985663;202198.3314551887;204839.96044129046;274.0521915372371;1248529.6299891684;571964.652987884;144577.8365543808;356748.8049910658;0;13;0;21;35;35;0;1;62;69;736303578170.6095;282084127875.0511;620422666325.5339;63398.530808835996;12793.135629310436;-0.0;13409.927104111232;2773551.0733228205;559208.2232903638;0.0;363765.6973738326;6.85727847835853;0.420870826308732
3402;2019-07-07 01:42:45.101;572;577;202;202;182;40;73;33;-18;39;748;219;-19;13;271;155;260;509;169;114;73;15;607;353;358;131;358;309;609;446.0;-1.0;950.0;183.0;3.0;1;0;45;1;0;0;1;0;0;0;1;0;1;1;0;16821.3359375;8239.3984375;2987.02026367188;2413.7216796875;585.0;279124;585.0;1192.0;Calculated values ==>;1562456565.101;330.36;330.86;293.36;293.36;291.36;277.16;273.6339639331285;280.46000000000004;276.46000000000004;271.36;277.06;347.96000000000004;295.06;271.26000000000005;274.46000000000004;300.26000000000005;288.66;299.16;324.06;284.56;280.46000000000004;331.66;331.66;274.66;240.61611355647437;268.67533136820026;273.6339639331285;290.06;6070000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3090000.0;6090000.0;0.07433333333333333;0.0;0.15833333333333333;0.030500000000000003;0.0005;0.07483333333333334;3.007372544229991;8239.3984375;2987.02026367188;2413.7216796875;16821.3359375;478606.1264389248;479102.230483226;254620.07738112705;254620.07738112705;247272.7706969742;430607.02586249536;441290.65377167217;437530.6787186241;473759.9231585776;527971.0873810626;469524.4353171711;437372.52749135875;442284.0055802907;469232.5458497044;454534.2612377077;417198.4607784312;468792.27213108505;447685.30458122905;441290.65377167217;245433.99809710225;245433.99809710225;471430.24820624595;200913.8571909739;201272.6960786587;273.52830451787463;1248803.249697766;572095.4383356626;144617.98946326555;356800.4603355007;0;13;0;21;35;35;0;1;62;69;736519614170.5752;282162740975.0386;620607797175.5045;37464.33007521128;8250.749925965796;-0.0;17961.343834027175;2774391.737250694;559383.6182309154;0.0;364027.1682028185;4.668311473139868;0.22373743435350812
