;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3403;2019-07-07 01:43:45.122;570;577;203;203;181;38;75;31;-18;39;767;218;-19;12;271;155;260;527;170;117;75;14;614;354;359;131;358;309;616;501.0;-1.0;1211.0;236.0;3.0;1;0;50;1;0;0;1;0;0;0;1;0;1;0;0;17714.828125;8744.0771484375;3123.70751953125;2402.68481445312;585.0;279125;585.0;1192.0;Calculated values ==>;1562456625.122;330.16;330.86;293.46000000000004;293.46000000000004;291.26000000000005;276.96000000000004;273.7412296467126;280.66;276.26000000000005;271.36;277.06;349.86;294.96000000000004;271.26000000000005;274.36;300.26000000000005;288.66;299.16;325.86;284.86;280.66;331.66;331.66;274.56;240.61611355647437;268.67533136820026;273.7412296467126;290.16;6140000.0;3540000.0;3590000.0;1310000.0;3579999.9999999995;3090000.0;6160000.0;0.08349999999999999;0.0;0.20183333333333334;0.03933333333333333;0.0005;0.08399999999999999;3.007372544229991;8744.0771484375;3123.70751953125;2402.68481445312;17714.828125;477473.2022753978;478271.23296157346;254639.23059723256;254639.23059723256;246661.0533690524;430542.39183029096;441401.95967388037;437530.6787186241;473759.9231585776;529962.3506881573;469403.3490292342;437372.52749135875;442134.79477467417;469232.5458497044;454364.35304597585;414672.16684446286;470685.48411066376;447947.4875795486;441401.95967388037;245433.99809710225;245433.99809710225;471332.97713222547;201152.92427936156;201471.29515030127;273.62631451464364;1249091.1517949929;572237.0168337999;144658.1402318411;356851.40088990575;0;13;0;21;35;35;0;1;62;69;736734789455.247;282241368484.91864;620793262065.2217;47708.910104324495;10627.082078879313;-0.0;20154.175819980643;2775101.7626730576;559540.9885577258;0.0;364344.9087030495;5.500181202858628;0.2814194033525023
3404;2019-07-07 01:44:45.132;572;578;201;202;182;38;77;31;-19;39;781;218;-20;9;271;156;260;540;170;120;76;12;630;353;357;138;357;307;632;596.0;-1.0;990.0;266.0;2.0;1;100;52;1;0;0;1;0;0;0;1;0;0;1;0;17430.015625;9088.5517578125;3215.32446289062;1394.97497558594;585.0;279126;585.0;1191.0;Calculated values ==>;1562456685.132;330.36;330.96000000000004;293.26000000000005;293.36;291.36;276.96000000000004;273.6339639331285;280.86;276.26000000000005;271.26000000000005;277.06;351.26;294.96000000000004;271.16;274.06;300.26000000000005;288.76000000000005;299.16;327.16;285.16;280.76000000000005;331.66;331.66;274.36;242.14157278889297;268.43790593516167;273.6339639331285;290.16;6300000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3070000.0;6320000.0;0.09933333333333333;0.0;0.165;0.044333333333333336;0.0003333333333333333;0.09966666666666667;3.0048495806861735;9088.5517578125;3215.32446289062;1394.97497558594;17430.015625;475833.10602039495;476498.0083105867;253088.03219308268;253459.27601058607;246412.8763682512;430607.02586249536;442145.923611016;437828.56808052456;472850.0741107318;531577.6874793656;469678.4122531032;437671.5478804793;442105.1117696454;469370.4459139141;454674.5528138802;408121.27751479275;470637.84091447614;448771.1479744428;441985.7013816811;245433.99809710225;245433.99809710225;470199.78104355885;200803.199874381;200978.06553430978;273.4849488385787;1249384.074305146;572385.6468422018;144689.79267128053;356904.2349606286;0;13;0;21;35;35;0;1;62;69;736949625255.2128;282322081934.9058;620978092865.1923;39109.18575401369;11943.248431833552;-0.0;24020.42770612134;2775825.367385784;559729.1059929664;0.0;364713.0917526579;5.48023048183087;0.2605107937261141
3405;2019-07-07 01:45:48.093;578;580;197;198;179;38;79;30;-20;39;794;218;-22;1;271;157;261;548;171;122;78;12;638;354;359;146;359;306;640;662.0;-1.0;1392.0;296.0;2.0;1;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17505.2734375;9248.2861328125;3241.6943359375;1369.51831054688;586.0;279127;586.0;1192.0;Calculated values ==>;1562456748.093;330.96000000000004;331.16;292.86;292.96000000000004;291.06;276.96000000000004;273.7412296467126;281.06;276.16;271.16;277.06;352.56000000000006;294.96000000000004;270.96000000000004;273.26000000000005;300.26000000000005;288.86;299.26000000000005;327.96000000000004;285.36;280.96000000000004;331.76000000000005;331.76000000000005;274.36;243.81672145450628;268.3187672390254;273.7412296467126;290.26000000000005;6380000.0;3540000.0;3590000.0;1460000.0;3590000.0;3060000.0;6400000.0;0.11033333333333334;0.0;0.232;0.04933333333333333;0.0003333333333333333;0.11066666666666668;3.007217921584142;9248.2861328125;3241.6943359375;1369.51831054688;17505.2734375;475768.43775111006;475829.54103986046;251278.39623062965;251635.65297950775;245142.480639036;430542.39183029096;442047.3307318264;437898.67151236854;471797.4602824029;533009.2386682698;469815.5825566093;437585.1090581189;441118.68104791886;469094.4051697779;454645.50595756964;404787.43864803045;470862.45443447394;448696.46508711023;441886.47173210006;245852.32104278926;245852.32104278926;469113.0740164594;201108.83010097494;201259.94325196787;273.60906243763867;1249689.5688514605;572545.9948491188;144713.96701318238;356960.6988995691;0;13;0;21;35;35;0;1;62;69;737175025635.0898;282411486554.85706;621171068330.087;54935.243207443316;13221.542699830567;-0.0;26629.335818467967;2776647.7467314247;559949.1616059633;0.0;365156.0028303708;6.839072843480602;0.3397431163013811
3406;2019-07-07 01:46:45.123;587;583;193;193;177;41;38;32;-20;40;794;218;-22;-1;271;159;262;553;170;121;38;10;638;358;363;150;362;305;639;705.0;-1.0;1400.0;281.0;0.0;1;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16922.83984375;9174.2666015625;3206.8466796875;1363.6181640625;588.0;279128;587.0;1192.0;Calculated values ==>;1562456805.123;331.86;331.46000000000004;292.46000000000004;292.46000000000004;290.86;277.26000000000005;274.1680685717883;276.96000000000004;276.36;271.16;277.16;352.56000000000006;294.96000000000004;270.96000000000004;273.06;300.26000000000005;289.06;299.36;328.46000000000004;285.26000000000005;276.96000000000004;331.86;331.96000000000004;274.16;244.62907804385475;268.19934244402924;274.1680685717883;290.16;6380000.0;3579999.9999999995;3629999.9999999995;1500000.0;3620000.0000000005;3050000.0;6390000.0;0.1175;0.0;0.23333333333333334;0.04683333333333333;0.0;0.1175;3.006908127653598;9174.2666015625;3206.8466796875;1363.6181640625;16922.83984375;477134.07749514154;476407.65182562184;249908.68217096824;249908.68217096824;244523.40922550156;430280.9020939914;434178.6716885159;438124.7295301388;471365.6384454818;533083.5149801382;469952.5135695722;437812.597326149;441030.91413852724;468678.5276441959;454247.80245584727;405292.9328934937;471778.4156107384;447794.67067300616;434178.6716885159;246270.64818160105;246688.97952812296;468363.1031995064;202142.81334673386;202142.81334673386;274.0305852525525;1249962.2681986056;572691.916818829;144735.61573166415;357011.77671817143;0;13;0;21;35;35;0;1;62;69;737380903934.9866;282495890954.8147;621345294979.9996;55062.44710946115;12467.983574771513;-0.0;27264.21335515939;2777519.020103039;560152.6440618946;0.0;365582.88465090276;6.896798559983563;0.33075849934829193
3407;2019-07-07 01:47:48.124;594;585;189;189;172;45;36;33;-20;39;771;216;-22;6;271;159;263;556;170;76;36;7;634;362;367;141;367;306;635;711.0;0.0;1352.0;293.0;0.0;7;0;55;1;0;0;1;0;0;0;1;1;0;0;0;17708.05859375;9363.7626953125;3348.56982421875;2356.064453125;590.0;279129;588.0;1191.0;Calculated values ==>;1562456868.124;332.56;331.66;292.06;292.06;290.36;277.66;274.5913991737795;276.76000000000005;276.46000000000004;271.16;277.06;350.26;294.76000000000005;270.96000000000004;273.76000000000005;300.26000000000005;289.06;299.46000000000004;328.76000000000005;280.76000000000005;276.76000000000005;331.96000000000004;332.16;273.86;242.77792619122317;268.3187672390254;274.5913991737795;290.16;6340000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3060000.0;6350000.0;0.11850000000000001;0.0;0.22533333333333333;0.04883333333333333;0.0;0.11850000000000001;3.0040752899644003;9363.7626953125;3348.56982421875;2356.064453125;17708.05859375;478661.3211509681;477192.589403333;248679.16018550788;248679.16018550788;243038.69837161925;430014.67791919125;432812.2514932043;437898.67151236854;472456.96783784614;530608.3473777291;469574.45669621165;437585.1090581189;441867.40411234536;467980.47462993563;453562.39847631933;407671.3464587261;472755.88817267295;439840.9698489856;432812.2514932043;246688.97952812296;247525.65490268572;469299.3162826378;203148.69335231595;203148.69335231595;274.43953511691643;1250265.293370579;572854.1271503302;144768.16347127286;357069.1375232062;0;13;0;21;35;35;0;1;63;69;737610857585.5923;282587557410.05615;621537763035.5066;52896.99507873185;12997.022086430716;-0.0;27215.131639695275;2778463.680219041;560375.4663988234;0.0;366059.58648743905;6.179101132908673;0.29830543334960213
3408;2019-07-07 01:48:45.124;597;587;189;188;170;49;38;35;-20;39;755;216;-22;8;270;156;264;557;169;43;37;5;634;364;368;138;368;306;636;773.0;-1.0;1406.0;194.0;0.0;28;0;58;1;0;0;1;0;0;0;1;1;0;0;0;18292.09375;9626.0625;4000.09228515625;2370.087890625;591.0;279130;590.0;1192.0;Calculated values ==>;1562456925.124;332.86;331.86;292.06;291.96000000000004;290.16;278.06;274.8017692304317;276.96000000000004;276.66;271.16;277.06;348.66;294.76000000000005;270.96000000000004;273.96000000000004;300.16;288.76000000000005;299.56;328.86;277.46000000000004;276.86;332.16;332.26000000000005;273.66;242.14157278889297;268.3187672390254;274.8017692304317;290.06;6340000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;3060000.0;6360000.0;0.12883333333333333;0.0;0.23433333333333334;0.03233333333333333;0.0;0.12883333333333333;3.0064420678261135;9626.0625;4000.09228515625;2370.087890625;18292.09375;479108.31798523624;477373.9834213782;248640.36562898388;248297.06235068614;242370.10431082733;429879.7862731237;432929.84295338165;437898.67151236854;472850.0741107318;528935.3484124116;469574.45669621165;437585.1090581189;442165.11039823265;467710.255098415;452784.5239248999;408127.2934776551;472784.7462252473;433850.6589431533;432743.97865350964;247525.65490268572;247943.99896000302;469510.4172373617;203789.20263462537;203789.20263462537;274.69651818449813;1250550.2945766335;573004.4632664598;144805.5788439942;357127.31443157204;0;13;0;21;35;35;0;1;63;69;737820332585.5923;282667072410.05615;621712183035.5066;54859.65220701782;8591.652605488474;-0.0;29497.006977099587;2779316.75367672;560546.3767401344;0.0;366508.557584822;5.810634014094584;0.2394937519840084
3409;2019-07-07 01:49:45.134;598;587;188;188;171;54;40;37;-20;40;758;218;-22;9;269;151;264;550;169;44;39;4;607;369;374;135;374;308;607;821.0;-1.0;1386.0;192.0;9.0;80;0;62;1;0;0;1;0;0;0;1;1;0;0;0;19239.154296875;9446.2744140625;5158.6123046875;2396.79125976562;592.0;279131;591.0;1192.0;Calculated values ==>;1562456985.134;332.96000000000004;331.86;291.96000000000004;291.96000000000004;290.26000000000005;278.56;275.3239800832674;277.16;276.86;271.16;277.16;348.96000000000004;294.96000000000004;270.96000000000004;274.06;300.06;288.26000000000005;299.56;328.16;277.56;277.06;332.26000000000005;332.36;273.56;241.49495122638035;268.5567601203482;275.3239800832674;290.06;6070000.0;3690000.0;3740000.0;1350000.0;3740000.0;3080000.0;6070000.0;0.13683333333333333;0.0;0.23099999999999998;0.032;0.0015;0.13833333333333334;3.006286350209062;9446.2744140625;5158.6123046875;2396.79125976562;19239.154296875;482379.36818166275;480793.3758895668;249471.10603656634;249471.10603656634;243626.68112263453;429537.3511455088;431766.11159789504;437443.34373287327;473338.7274854557;529096.1564102576;469541.0014751575;437126.8590839872;441895.7978633896;466729.8641136183;451171.6687043738;418534.26006806747;475342.76627797383;432525.12768426974;431574.77944312285;247943.99896000302;248362.34728340767;469819.3315087438;205078.01999450702;205559.39080701128;275.2161550663614;1250863.1071037077;573163.4258967418;144845.3094575733;357203.64969023166;0;13;0;21;35;35;0;1;63;69;738042969685.5569;282748986060.04315;621896413735.4773;53676.3897835626;8471.721968455577;-0.0;31265.4620946621;2780221.371437667;560688.5952273594;0.0;367014.995885991;5.494373788559193;0.21676863487810816
3410;2019-07-07 01:50:45.115;589;583;198;197;174;51;41;40;-19;42;769;219;-21;7;268;143;262;513;169;47;40;4;604;362;367;132;366;307;604;369.0;-1.0;609.0;67.0;0.0;70;0;67;1;0;0;1;0;0;0;1;1;0;1;0;19530.861328125;9572.56640625;5011.50830078125;2403.16967773438;590.0;279132;590.0;1193.0;Calculated values ==>;1562457045.115;332.06;331.46000000000004;292.96000000000004;292.86;290.56;278.26000000000005;274.5913991737795;277.26000000000005;277.16;271.26000000000005;277.36;350.06000000000006;295.06;271.06;273.86;299.96000000000004;287.46000000000004;299.36;324.46000000000004;277.86;277.16;332.16;332.16;273.56;240.83765695389522;268.43790593516167;274.5913991737795;290.06;6040000.0;3620000.0000000005;3670000.0000000005;1320000.0;3660000.0;3070000.0;6040000.0;0.0615;0.0;0.10149999999999999;0.011166666666666667;0.0;0.0615;3.0091199168157265;9572.56640625;5011.50830078125;2403.16967773438;19530.861328125;481429.29740303603;480562.8129143222;253327.50379903268;252943.63124239352;244730.16862326354;430014.67791919125;433733.48194404994;437828.56808052456;473921.58982693544;530323.525911165;469799.0772168898;437514.20447033056;441806.74464207777;467732.1305133992;451249.3221069942;418886.7150097408;470082.0947035068;434821.0723081777;433550.350954743;247525.65490268572;247525.65490268572;470224.6814958697;203304.36274880992;203304.36274880992;274.49978306305906;1251186.0882571985;573321.8660481622;144885.29646545328;357288.37385738356;0;13;0;21;35;35;0;1;63;69;738265199290.359;282829060694.97186;622080855310.3131;23804.206841169034;2980.610226008834;-0.0;14160.128274664883;2780866.838612946;560784.0011074628;0.0;367393.42259897944;2.410334743789445;0.08860548418243515
3411;2019-07-07 01:51:45.116;577;581;208;207;181;43;43;37;-21;42;782;219;-23;6;268;142;261;513;169;56;43;5;601;357;362;130;361;305;601;312.0;-2.0;499.0;0.0;0.0;47;0;65;1;0;0;1;0;0;0;1;1;0;1;0;19963.70703125;9471.8916015625;4285.87890625;2382.916015625;588.0;279133;588.0;1193.0;Calculated values ==>;1562457105.116;330.86;331.26000000000005;293.96000000000004;293.86;291.26000000000005;277.46000000000004;274.0616903277293;277.46000000000004;276.86;271.06;277.36;351.36;295.06;270.86;273.76000000000005;299.96000000000004;287.36;299.26000000000005;324.46000000000004;278.76000000000005;277.46000000000004;331.96000000000004;331.96000000000004;273.66;240.39332010688793;268.19934244402924;274.0616903277293;290.06;6010000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;3050000.0;6010000.0;0.052000000000000005;0.0;0.08316666666666667;0.0;0.0;0.052000000000000005;3.0094307015861936;9471.8916015625;4285.87890625;2382.916015625;19963.70703125;480044.0082171161;480622.86188084405;257520.18687264045;257100.65960586962;247240.07222642156;430346.717906069;435315.5984456732;437968.82056851813;474179.22265781194;531832.1696625018;470072.7615667927;437656.05685647397;442076.7812560851;468432.45176751877;451992.507158283;419558.7678219285;470477.0189210431;437578.2834772544;435315.5984456732;246688.97952812296;246688.97952812296;470591.03622646834;202234.48292222194;202234.48292222194;274.0616903277293;1251515.2151451523;573480.5725097659;144925.1811775839;357365.853375319;0;13;0;21;35;35;0;1;63;69;738483902935.0948;282907662004.8769;622264458370.0913;19605.239080916966;0.0;-0.0;12120.218007219466;2781228.590024283;560808.8399399566;0.0;367612.4291344453;1.9655580970529765;0.05237836946396015
3412;2019-07-07 01:52:45.106;570;578;207;207;186;38;45;34;-23;42;793;219;-24;3;268;146;261;510;170;62;44;5;597;354;359;134;359;304;598;416.0;-1.0;1199.0;53.0;0.0;32;100;63;1;0;0;1;0;0;0;1;0;0;0;0;19443.408203125;9257.06640625;3777.74682617188;1394.04504394531;586.0;279134;586.0;1192.0;Calculated values ==>;1562457165.106;330.16;330.96000000000004;293.86;293.86;291.76000000000005;276.96000000000004;273.7412296467126;277.66;276.56;270.86;277.36;352.46000000000004;295.06;270.76000000000005;273.46000000000004;299.96000000000004;287.76000000000005;299.26000000000005;324.16;279.36;277.56;331.76000000000005;331.76000000000005;273.66;241.2770596917726;268.0796299477929;273.7412296467126;290.16;5970000.0;3540000.0;3590000.0;1340000.0;3590000.0;3040000.0;5980000.0;0.06933333333333333;0.0;0.19983333333333334;0.008833333333333334;0.0;0.06933333333333333;3.007217921584142;9257.06640625;3777.74682617188;1394.04504394531;19443.408203125;479499.3369418887;480539.35329144547;257287.64513776137;257287.64513776137;249139.38446955004;430542.39183029096;436378.7524107816;437883.18805776763;473663.1379967309;533053.5808363105;470209.2475916673;437727.04723144654;441840.366412452;468710.8368602682;453090.7323638435;420852.25777693174;470408.18199844303;439267.05509245384;436205.073990345;245852.32104278926;245852.32104278926;470052.5991512875;201332.22518468119;201332.22518468119;273.6964172493112;1251843.5530400532;573636.6211474141;144956.65060730607;357433.039056953;0;13;0;21;35;35;0;1;63;69;738700166885.1293;282986848804.88947;622447127920.1204;47270.76741413844;2373.6966367050227;-0.0;16284.517517192691;2781785.7971951547;560828.6174484647;0.0;367849.0958128315;4.569244517150761;0.19565174816425934
3413;2019-07-07 01:53:45.136;565;576;203;203;184;36;46;31;-23;42;804;220;-25;-6;268;150;260;511;170;68;46;6;595;354;359;140;359;304;597;473.0;-1.0;1416.0;97.0;0.0;23;100;63;1;0;0;1;0;0;0;1;0;0;0;0;19001.142578125;9262.376953125;3550.396484375;1371.05834960938;584.0;279135;584.0;1189.0;Calculated values ==>;1562457225.136;329.66;330.76000000000005;293.46000000000004;293.46000000000004;291.56;276.76000000000005;273.7412296467126;277.76000000000005;276.26000000000005;270.86;277.36;353.56000000000006;295.16;270.66;272.56;299.96000000000004;288.16;299.16;324.26000000000005;279.96000000000004;277.76000000000005;331.56;331.56;273.76000000000005;242.56692532238324;268.0796299477929;273.7412296467126;290.16;5950000.0;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;5970000.0;0.07883333333333334;0.0;0.23600000000000002;0.016166666666666666;0.0;0.07883333333333334;2.999957704436449;9262.376953125;3550.396484375;1371.05834960938;19001.142578125;479010.12710487295;480367.51764467196;255690.31997601074;255690.31997601074;248463.81925373463;430542.39183029096;436551.9870517963;437883.18805776763;472882.7909566239;534199.0434599458;470329.2192482127;437570.5891863215;440491.74836370035;468710.8368602682;453658.5154602935;421180.4553283544;470693.626893178;440259.75801807217;436551.9870517963;245015.67932991832;245015.67932991832;469336.76393192314;201273.75386786915;201273.75386786915;273.6735650144199;1252164.084482039;573791.0270063493;144979.70465683885;357494.13745177555;0;13;0;21;35;35;0;1;63;69;738915674585.0266;283069089904.8503;622629619120.0334;55839.82646881605;4333.685329368873;-0.0;18547.767382666258;2782645.481771244;560884.5402455803;0.0;368139.50998804567;5.550071402594822;0.253322089560351
3414;2019-07-07 01:54:45.117;561;574;200;200;182;36;48;31;-24;42;808;219;-25;-8;268;153;260;515;170;72;48;5;601;353;358;143;358;303;603;580.0;-1.0;1299.0;17.0;0.0;10;100;61;1;0;0;1;0;0;0;1;0;0;0;0;18544.703125;9221.193359375;3217.28173828125;1358.67016601562;583.0;279136;583.0;1190.0;Calculated values ==>;1562457285.117;329.26000000000005;330.56;293.16;293.16;291.36;276.76000000000005;273.6339639331285;277.96000000000004;276.26000000000005;270.76000000000005;277.36;353.96000000000004;295.06;270.66;272.36;299.96000000000004;288.46000000000004;299.16;324.66;280.36;277.96000000000004;331.46000000000004;331.46000000000004;273.66;243.1966462407574;267.9596281332873;273.6339639331285;290.16;6010000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3030000.0;6030000.0;0.09666666666666666;0.0;0.2165;0.0028333333333333335;0.0;0.09666666666666666;3.002634794955206;9221.193359375;3217.28173828125;1358.67016601562;18544.703125;477707.94397855824;479372.7105968569;254156.7896756306;254156.7896756306;247509.92590503715;430607.02586249536;437128.95628557174;437953.82195464283;472489.7604950056;534688.7203836266;470345.49772763794;437798.07955487026;440405.2139601131;468849.6607349397;454253.17960637755;419238.96848430467;470523.6526627287;441128.4923144203;437128.95628557174;244597.3647265701;244597.3647265701;468827.3046948051;201151.01904293644;201151.01904293644;273.62112287965743;1252476.867451215;573945.0079833401;145002.44519108895;357550.51691132074;0;13;0;21;35;35;0;1;63;69;739130706470.69;283153963020.11206;622811661455.595;51267.806830384434;758.4161426802947;-0.0;22811.20060012141;2783537.76273968;560926.9609871549;0.0;368484.0589139106;5.42412376930135;0.1902500783253856
3415;2019-07-07 01:55:45.087;560;573;197;197;179;37;50;31;-25;41;803;217;-26;-8;268;155;260;525;170;76;49;3;603;354;359;149;358;302;605;631.0;-1.0;1432.0;150.0;0.0;5;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17859.283203125;9038.091796875;3088.76977539062;1341.46533203125;581.0;279137;582.0;1189.0;Calculated values ==>;1562457345.087;329.16;330.46000000000004;292.86;292.86;291.06;276.86;273.7412296467126;278.16;276.26000000000005;270.66;277.26000000000005;353.46000000000004;294.86;270.56;272.36;299.96000000000004;288.66;299.16;325.66;280.76000000000005;278.06;331.36;331.26000000000005;273.46000000000004;244.42749628697553;267.8393353686513;273.7412296467126;290.16;6030000.0;3540000.0;3590000.0;1490000.0;3579999.9999999995;3020000.0;6050000.0;0.10516666666666666;0.0;0.23866666666666667;0.025;0.0;0.10516666666666666;3.0004187592169185;9038.091796875;3088.76977539062;1341.46533203125;17859.283203125;477319.3227261962;478990.14999879594;252893.4212156946;252893.4212156946;246391.7663601609;430542.39183029096;437240.5822781351;438024.4983934438;471598.2893264998;534242.2616306611;470242.183613131;437869.15320432716;440620.3661345886;468849.6607349397;454364.35304597585;418570.4818968445;471804.0214084286;441563.78912261873;437069.0757284575;244179.05427248686;243760.74795305103;467798.63539884734;201189.40308753142;201189.40308753142;273.6405833963541;1252780.0823196121;574097.0926120885;145024.93506959607;357603.0410652029;0;13;0;21;35;35;0;1;63;69;739345698919.9377;283241519219.8057;622993070704.9603;56524.64274634443;6665.230807782899;-0.0;24806.678906070723;2784435.5840144716;560988.7937796634;0.0;368880.67616724333;6.533591966209557;0.28286962852120634
3416;2019-07-07 01:56:45.118;560;572;194;194;178;39;52;31;-24;40;779;215;-25;1;269;158;260;529;169;78;51;3;601;356;360;145;360;304;602;683.0;-2.0;1598.0;207.0;0.0;9;0;59;1;0;0;1;0;0;0;1;0;1;0;0;18545.609375;9099.017578125;3169.24560546875;2298.24829101562;580.0;279138;581.0;1188.0;Calculated values ==>;1562457405.118;329.16;330.36;292.56;292.56;290.96000000000004;277.06;273.955091788801;278.36;276.26000000000005;270.76000000000005;277.16;351.06000000000006;294.66;270.66;273.26000000000005;300.06;288.96000000000004;299.16;326.06;280.96000000000004;278.26000000000005;331.26000000000005;331.16;273.46000000000004;243.61107973660833;268.0796299477929;273.955091788801;290.06;6010000.0;3560000.0;3600000.0;1450000.0;3600000.0;3040000.0;6020000.0;0.11383333333333333;0.0;0.26633333333333337;0.034499999999999996;0.0;0.11383333333333333;2.998048467811589;9099.017578125;3169.24560546875;2298.24829101562;18545.609375;477560.8047030874;479199.3463706896;251903.97157310887;251903.97157310887;246162.29612368313;430412.23801567365;437352.68036330503;437727.04723144654;472028.77388759464;531594.2784903181;469728.66306488344;437570.5891863215;441542.48092842754;468699.94687233196;454446.891000169;419238.96848430467;472800.09293183935;441675.5319146329;437181.2009864583;243760.74795305103;243342.44575359824;468352.8904771392;201666.42767613556;201666.42767613556;273.8358796764757;1253083.6131684117;574248.3132808915;145055.28168751343;357655.218137729;0;13;0;21;35;35;0;1;63;70;739561510365.4314;283329764790.00757;623174964635.3765;62870.811674897835;9200.682966634626;-0.0;26809.4316951584;2785431.060200688;561121.0780396593;0.0;369311.0326592698;6.78823660071586;0.3091316968926686
3417;2019-07-07 01:57:45.108;560;571;192;192;175;41;50;31;-23;39;750;216;-25;6;269;159;260;531;172;80;50;-4;600;357;362;145;362;304;601;755.0;-1.0;1526.0;260.0;0.0;10;9;59;1;0;0;1;0;0;0;1;0;1;1;0;18407.716796875;9035.0068359375;3155.48193359375;2334.57250976562;580.0;279139;580.0;1191.0;Calculated values ==>;1562457465.108;329.16;330.26000000000005;292.36;292.36;290.66;277.26000000000005;274.0616903277293;278.16;276.26000000000005;270.86;277.06;348.16;294.76000000000005;270.66;273.76000000000005;300.06;289.06;299.16;326.26000000000005;281.16;278.16;331.16;331.16;272.76000000000005;243.61107973660833;268.0796299477929;274.0616903277293;290.36;6000000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6010000.0;0.12583333333333332;0.0;0.25433333333333336;0.043333333333333335;0.0;0.12583333333333332;3.00561929727576;9035.0068359375;3155.48193359375;2334.57250976562;18407.716796875;477681.33348621853;479171.91895109316;251202.95551997612;251202.95551997612;245176.02377515205;430346.717906069;436543.3446468343;437883.18805776763;471929.7997510953;528565.9442730256;469848.9145262994;437570.5891863215;442285.3213856606;468421.5306378192;454418.0184064888;419569.0642755544;473230.9645957241;441576.36550645786;436543.3446468343;243342.44575359824;243342.44575359824;467654.04046548787;201796.9790205069;201796.9790205069;273.8913113664228;1253391.506229162;574399.4049648877;145093.88209305273;357707.9154162191;0;13;0;21;35;35;0;1;63;70;739778074265.4658;283416750290.0214;623357334235.4055;60044.59249847665;11520.472662615843;-0.0;29538.917674646196;2786455.1845197896;561293.7255572143;0.0;369780.5239758298;6.960657920242037;0.32452861082341217
3418;2019-07-07 01:58:45.119;561;570;192;192;175;43;36;32;-23;39;742;220;-24;9;269;161;260;527;172;81;35;-9;601;358;363;145;362;305;602;838.0;-1.0;1179.0;214.0;0.0;18;26;61;1;0;0;1;0;0;0;1;0;1;0;0;18668.76953125;9216.2763671875;3413.140625;2434.46166992188;579.0;279140;579.0;1191.0;Calculated values ==>;1562457525.119;329.26000000000005;330.16;292.36;292.36;290.66;277.46000000000004;274.1680685717883;276.76000000000005;276.36;270.86;277.06;347.36;295.16;270.76000000000005;274.06;300.06;289.26000000000005;299.16;325.86;281.26000000000005;276.66;331.06;331.06;272.26000000000005;243.61107973660833;268.19934244402924;274.1680685717883;290.36;6010000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3050000.0;6020000.0;0.1396666666666667;0.0;0.19649999999999998;0.035666666666666666;0.0;0.1396666666666667;3.0057726897212023;9216.2763671875;3413.140625;2434.46166992188;18668.76953125;477707.94397855824;478907.4790968504;251156.06774075728;251156.06774075728;245139.5128657312;430280.9020939914;433816.67410848953;437656.05685647397;471929.7997510953;527651.7105751382;470192.9393891942;437499.1961693786;442521.2416164823;468421.5306378192;454530.5711204003;419238.96848430467;472495.63093212055;441526.9608701017;433634.880018922;242924.1476594651;242924.1476594651;467154.14732774236;202038.33701509514;202038.33701509514;273.98990462643764;1253700.5335927727;574551.5268752774;145133.63133052023;357762.6639728615;0;13;0;21;35;35;0;1;63;70;739995614140.1685;283503766239.9025;623540067730.1558;46298.88194883094;9455.797234484418;-0.0;32346.31717286782;2787341.5426081694;561468.559853197;0.0;370296.3288124074;5.848493494426918;0.22855393466640872
3419;2019-07-07 01:59:45.099;561;570;195;194;175;43;35;32;-23;39;745;222;-24;12;269;161;260;529;171;84;35;-10;600;358;363;144;363;305;601;901.0;0.0;1217.0;216.0;0.0;21;36;62;1;0;0;1;0;0;0;1;0;1;0;0;18964.140625;9262.875;3512.63549804688;2496.2080078125;579.0;279141;579.0;1190.0;Calculated values ==>;1562457585.099;329.26000000000005;330.16;292.66;292.56;290.66;277.46000000000004;274.1680685717883;276.66;276.36;270.86;277.06;347.66;295.36;270.76000000000005;274.36;300.06;289.26000000000005;299.16;326.06;281.56;276.66;331.06;331.06;272.16;243.40439225979637;268.19934244402924;274.1680685717883;290.26000000000005;6000000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6010000.0;0.15016666666666667;0.0;0.20283333333333334;0.036000000000000004;0.0;0.15016666666666667;3.003248951106827;9262.875;3512.63549804688;2496.2080078125;18964.140625;477828.2667041164;479026.1184250588;252330.9236857619;251952.42484618982;245176.02377515205;430280.9020939914;433634.880018922;437656.05685647397;472061.9191754798;527965.7723972703;470433.0857969469;437499.1961693786;442963.5195641987;468281.95141195797;454530.5711204003;419569.0642755544;472927.6244343126;442013.3735559718;433634.880018922;242924.1476594651;242924.1476594651;467194.26273211365;202045.94570121702;202045.94570121702;273.99286819500867;1254014.0366416462;574705.4684724102;145174.70654820977;357820.3595356382;0;13;0;21;35;35;0;1;63;70;740213341540.2377;283590437339.9301;623723006730.214;47789.58421265795;9545.33941311228;-0.0;34776.93830337536;2788125.351802914;561626.8498777088;0.0;370855.5028213998;6.031532200767356;0.22567661538005607
3420;2019-07-07 02:00:45.110;563;571;197;196;176;43;37;32;-23;39;750;224;-24;12;269;159;260;532;171;87;37;-9;602;358;362;142;362;304;603;1032.0;-2.0;1258.0;212.0;0.0;19;40;62;1;0;0;1;0;0;0;1;0;1;1;0;19199.10546875;9300.3310546875;3432.0087890625;2542.57568359375;579.0;279142;579.0;1190.0;Calculated values ==>;1562457645.11;329.46000000000004;330.26000000000005;292.86;292.76000000000005;290.76000000000005;277.46000000000004;274.1680685717883;276.86;276.36;270.86;277.06;348.16;295.56;270.76000000000005;274.36;300.06;289.06;299.16;326.36;281.86;276.86;331.06;331.06;272.26000000000005;242.98782864720522;268.0796299477929;274.1680685717883;290.26000000000005;6020000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6030000.0;0.17200000000000001;0.0;0.20966666666666667;0.035333333333333335;0.0;0.17200000000000001;3.003248951106827;9300.3310546875;3432.0087890625;2542.57568359375;19199.10546875;477881.76029353624;478934.9036630316;252994.09741114077;252612.0474996158;245441.92985252888;430280.9020939914;434244.55786418;437883.18805776763;472325.50216173066;528565.9442730256;470808.41752185574;437727.04723144654;443168.68479859125;468421.5306378192;454247.80245584727;418906.1288805369;473128.5764207091;442704.60315965564;434244.55786418;242924.1476594651;242924.1476594651;467573.34908673447;202093.76245180427;202093.76245180427;274.0114894014764;1254332.121996952;574860.1902164415;145216.70411038917;357878.2421811582;0;13;0;21;35;35;0;1;63;70;740430881414.9403;283676253069.8128;623905740224.9642;49437.18290205032;9380.278727767534;-0.0;39929.93681092863;2788935.72340199;561784.5922761394;0.0;371478.1742486716;6.4646772195877595;0.22067790558229794
3421;2019-07-07 02:01:45.120;565;571;198;197;178;43;39;32;-23;39;756;225;-25;13;269;158;260;533;171;89;39;-6;603;358;363;141;363;303;604;1037.0;-2.0;1096.0;202.0;0.0;21;44;62;1;0;0;1;0;0;0;1;0;1;1;0;19519.796875;9335.1806640625;3491.8486328125;2558.72290039062;579.0;279143;579.0;1190.0;Calculated values ==>;1562457705.12;329.66;330.26000000000005;292.96000000000004;292.86;290.96000000000004;277.46000000000004;274.1680685717883;277.06;276.36;270.86;277.06;348.76;295.66;270.66;274.46000000000004;300.06;288.96000000000004;299.16;326.46000000000004;282.06;277.06;331.06;331.06;272.56;242.77792619122317;267.9596281332873;274.1680685717883;290.26000000000005;6030000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6040000.0;0.1728333333333333;0.0;0.18266666666666667;0.033666666666666664;0.0;0.1728333333333333;3.003248951106827;9335.1806640625;3491.8486328125;2558.72290039062;19519.796875;478055.7118992812;478816.1947752005;253327.50379903268;252943.63124239352;246086.66042733888;430280.9020939914;434358.88782729313;438109.25301780854;472456.96783784614;529269.6464291925;471063.0763921026;437798.07955487026;443518.9199794291;468281.95141195797;454106.1615174019;418570.4818968445;473153.39185582235;442817.6285442694;434358.88782729313;242924.1476594651;242924.1476594651;468010.513558456;202111.76176311562;202111.76176311562;274.01849735940266;1254654.8332926852;575015.5120300616;145259.22201705253;357935.95060946664;0;13;0;21;35;35;0;1;63;70;740648417664.9058;283761167219.7993;624087870574.9353;43108.87506919057;8951.924643776458;-0.0;40140.044954758676;2789707.069087819;561937.3860989383;0.0;372145.535304921;5.992612092381924;0.18858259563451654
3422;2019-07-07 02:02:45.131;567;572;197;197;177;42;42;33;-24;39;760;225;-26;12;269;157;260;537;172;92;41;-2;606;357;362;140;361;303;607;1151.0;-1.0;1014.0;163.0;0.0;17;44;61;1;0;0;1;0;0;0;1;0;1;1;0;19559.40234375;9373.0576171875;3406.88012695312;2558.06298828125;579.0;279144;579.0;1190.0;Calculated values ==>;1562457765.131;329.86;330.36;292.86;292.86;290.86;277.36;274.0616903277293;277.36;276.46000000000004;270.76000000000005;277.06;349.16;295.66;270.56;274.36;300.06;288.86;299.16;326.86;282.36;277.26000000000005;331.06;331.06;272.96000000000004;242.56692532238324;267.9596281332873;274.0616903277293;290.36;6060000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3030000.0;6070000.0;0.19183333333333333;0.0;0.169;0.027166666666666665;0.0;0.19183333333333333;3.003248951106827;9373.0576171875;3406.88012695312;2558.06298828125;19559.40234375;477990.3579430519;478606.1264389248;252793.75835164502;252793.75835164502;245634.25090900564;430346.717906069;435138.326120535;437953.82195464283;472588.21769833704;529687.3334219017;471063.0763921026;437642.0229114993;443373.06176112994;468560.8620501192;454135.31371311087;417546.02367534494;473380.7258101074;443501.124914463;434960.5676705249;242924.1476594651;242924.1476594651;468545.2436277732;201951.40527037403;201951.40527037403;273.9515050774057;1254980.5529913558;575171.4425981757;145301.86971688105;357993.4505556724;0;13;0;21;35;35;0;1;63;70;740865957540.4728;283845482675.01904;624269703905.4092;39884.40841964143;7242.465942042677;-0.0;44698.92432042894;2790398.8065806567;562072.364095602;0.0;372852.6563324824;5.9868166838725765;0.15192667025944068
3423;2019-07-07 02:03:45.091;569;572;196;196;178;41;44;33;-24;39;764;226;-26;13;270;157;261;539;172;95;44;1;603;358;363;139;362;303;605;1201.0;-2.0;1110.0;171.0;0.0;21;42;59;1;0;0;1;0;0;0;1;0;1;0;0;19488.41796875;9146.1484375;3535.5673828125;2548.767578125;580.0;279145;579.0;1191.0;Calculated values ==>;1562457825.091;330.06;330.36;292.76000000000005;292.76000000000005;290.96000000000004;277.26000000000005;274.1680685717883;277.56;276.46000000000004;270.76000000000005;277.06;349.56000000000006;295.76000000000005;270.56;274.46000000000004;300.16;288.86;299.26000000000005;327.06;282.66;277.56;331.06;331.16;273.26000000000005;242.35481222062532;267.9596281332873;274.1680685717883;290.36;6030000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3030000.0;6050000.0;0.20016666666666666;0.0;0.185;0.0285;0.0;0.20016666666666666;3.00561929727576;9146.1484375;3535.5673828125;2548.767578125;19488.41796875;478642.37415547966;478843.8170172662;252513.06879297216;252513.06879297216;246049.05949048168;430280.9020939914;435252.3847646943;437953.82195464283;472719.2527797885;530104.8735352602;471182.43685157836;437642.0229114993;443518.9199794291;468550.0769906653;453964.3480236113;418896.19706557883;473936.17255541973;443772.5489559649;435252.3847646943;242924.1476594651;243342.44575359824;468979.26049217995;202238.75220267865;202238.75220267865;274.06791742081265;1255305.7345618317;575325.6664309182;145344.3982670139;358051.2657158044;0;13;0;21;35;35;0;1;63;70;741083312540.6111;283929126875.07227;624451382705.5248;43607.28790411337;7602.104486250788;-0.0;46641.56211783014;2791094.106874373;562195.986379414;0.0;373613.3196061383;6.424678189678001;0.16833873619516013
3424;2019-07-07 02:04:45.122;571;573;196;196;176;41;47;33;-25;39;767;226;-27;12;270;157;261;541;172;98;46;4;604;357;362;137;362;302;606;1313.0;-1.0;1104.0;209.0;0.0;18;40;56;1;0;0;1;0;0;0;1;0;1;0;0;19202.130859375;8998.271484375;3412.38354492188;2533.71166992188;580.0;279146;580.0;1191.0;Calculated values ==>;1562457885.122;330.26000000000005;330.46000000000004;292.76000000000005;292.76000000000005;290.76000000000005;277.26000000000005;274.0616903277293;277.86;276.46000000000004;270.66;277.06;349.86;295.76000000000005;270.46000000000004;274.36;300.16;288.86;299.26000000000005;327.26000000000005;282.96000000000004;277.76000000000005;331.16;331.16;273.56;241.92719264551067;267.8393353686513;274.0616903277293;290.36;6040000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6060000.0;0.21883333333333335;0.0;0.184;0.034833333333333334;0.0;0.21883333333333335;3.00561929727576;8998.271484375;3412.38354492188;2533.71166992188;19202.130859375;478816.1947752005;478871.5718534648;252463.94790865373;252463.94790865373;245332.14664504488;430346.717906069;436019.9354273413;438024.4983934438;472980.6827117325;530493.7248521174;471317.03812620445;437713.4967235476;443576.6592147222;468550.0769906653;454135.31371311087;418560.74368571147;474112.7978640704;444447.176592924;435844.5533831253;243342.44575359824;243342.44575359824;469547.9199074341;201961.27369674656;201961.27369674656;273.95534965420427;1255628.3223858303;575476.9480518204;145386.774143573;358109.19522156;0;13;0;21;35;35;0;1;63;70;741300924915.2446;284011969654.93274;624632976480.219;43435.6333441923;9320.934843005616;-0.0;51181.457704702545;2791819.839318353;562337.0845700062;0.0;374428.93261906574;6.954997022211319;0.17986812210084616
3425;2019-07-07 02:05:45.162;572;574;195;195;175;40;49;33;-26;39;769;226;-28;13;270;156;261;541;173;101;49;5;602;357;362;137;361;301;603;1376.0;-1.0;1056.0;239.0;0.0;15;37;52;1;0;0;1;0;0;0;1;0;1;0;0;18764.97265625;8712.8662109375;3302.50927734375;2514.8017578125;580.0;279147;580.0;1188.0;Calculated values ==>;1562457945.162;330.36;330.56;292.66;292.66;290.66;277.16;274.0616903277293;278.06;276.46000000000004;270.56;277.06;350.06000000000006;295.76000000000005;270.36;274.46000000000004;300.16;288.76000000000005;299.26000000000005;327.26000000000005;283.26000000000005;278.06;331.16;331.16;273.66;241.92719264551067;267.7187500070086;274.0616903277293;290.46000000000004;6020000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3010000.0;6030000.0;0.22933333333333333;0.0;0.17600000000000002;0.03983333333333334;0.0;0.22933333333333333;2.998048467811589;8712.8662109375;3302.50927734375;2514.8017578125;18764.97265625;479199.3463706896;479372.7105968569;252232.62415534016;252232.62415534016;245103.13742855832;430346.717906069;436369.3260602679;438095.2167564963;472980.6827117325;530777.8931341006;471451.41292914946;437785.01000687695;443924.276660834;468689.177056728;453993.70447563543;419228.8507018972;474488.51477669895;444916.35920612566;436369.3260602679;243342.44575359824;243342.44575359824;469646.3180116958;201936.1253170895;201936.1253170895;273.94555177684464;1255944.9258432789;575624.6392610635;145428.8731360742;358165.1899666701;0;13;0;21;35;35;0;1;63;70;741518269715.1066;284094224454.8805;624813997080.104;41564.0000933356;10663.789342335152;-0.0;53763.347370435586;2792528.641816735;562503.734964357;0.0;375304.0556874974;7.2945522281636785;0.18866327501329094
3426;2019-07-07 02:06:45.133;573;574;194;194;176;40;51;33;-26;39;770;226;-28;13;270;156;261;538;174;103;51;6;603;356;361;138;361;301;604;1508.0;0.0;1100.0;194.0;0.0;14;39;49;1;0;0;1;0;0;0;1;0;1;1;0;18472.71484375;8503.279296875;3331.314453125;2525.43823242188;581.0;279148;580.0;1190.0;Calculated values ==>;1562458005.133;330.46000000000004;330.56;292.56;292.56;290.76000000000005;277.16;273.955091788801;278.26000000000005;276.46000000000004;270.56;277.06;350.16;295.76000000000005;270.36;274.46000000000004;300.16;288.76000000000005;299.26000000000005;326.96000000000004;283.46000000000004;278.26000000000005;331.16;331.26000000000005;273.76000000000005;242.14157278889297;267.7187500070086;273.955091788801;290.56;6030000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6040000.0;0.25133333333333335;0.0;0.18333333333333332;0.03233333333333333;0.0;0.25133333333333335;3.0029422400909445;8503.279296875;3331.314453125;2525.43823242188;18472.71484375;479226.9057373599;479254.5970172124;251807.7711564536;251807.7711564536;245405.19891689759;430412.23801567365;436949.6230331232;438095.2167564963;472850.0741107318;530882.0883741961;471451.41292914946;437785.01000687695;443924.276660834;468689.177056728;454164.5920650031;418896.19706557883;473910.8501770216;445425.4242654712;436949.6230331232;243342.44575359824;243760.74795305103;469608.95739645907;201747.85601305505;201747.85601305505;273.8676430818924;1256255.0899204218;575768.0377973821;145470.85483499547;358220.44511148246;0;13;0;21;35;35;0;1;63;70;741735064879.948;284176684579.8202;624994509789.9719;43330.34946963089;8660.842278063395;-0.0;59114.044111043804;2793235.752793668;562664.6957257541;0.0;376244.245970773;7.737116184333159;0.16875911848675051
3427;2019-07-07 02:07:45.113;572;574;194;194;175;40;53;33;-26;39;770;226;-28;14;270;157;261;535;173;106;53;5;600;356;361;137;361;301;601;1621.0;0.0;1005.0;179.0;0.0;12;40;47;1;0;0;1;0;0;0;1;0;1;0;0;18048.15625;8312.072265625;3200.71362304688;2532.1123046875;581.0;279149;580.0;1189.0;Calculated values ==>;1562458065.113;330.36;330.56;292.56;292.56;290.66;277.16;273.955091788801;278.46000000000004;276.46000000000004;270.56;277.06;350.16;295.76000000000005;270.36;274.56;300.16;288.86;299.26000000000005;326.66;283.76000000000005;278.46000000000004;331.16;331.26000000000005;273.66;241.92719264551067;267.7187500070086;273.955091788801;290.46000000000004;6000000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6010000.0;0.27016666666666667;0.0;0.1675;0.029833333333333333;0.0;0.27016666666666667;3.0004187592169185;8312.072265625;3200.71362304688;2532.1123046875;18048.15625;479435.69913425314;479608.5413650798;251952.42484618982;251952.42484618982;245176.02377515205;430412.23801567365;437293.7973737539;438095.2167564963;472980.6827117325;530882.0883741961;471451.41292914946;437785.01000687695;444068.8471814032;468689.177056728;454305.82633570756;419886.0093601506;473835.73273427825;445888.8890948552;437293.7973737539;243342.44575359824;243760.74795305103;469646.3180116958;201759.47760651642;201759.47760651642;273.87217505861753;1256559.3290661024;575908.1190178043;145512.98704073328;358274.8605342788;0;13;0;21;35;35;0;1;63;70;741951592680.0168;284259157079.84644;625175049590.0293;39586.23630762163;7991.957405421186;-0.0;63633.52205711533;2793926.4940181817;562803.422798717;0.0;377266.8013903712;7.918299886484087;0.13606811635695512
3428;2019-07-07 02:08:45.114;571;573;194;194;175;40;56;33;-26;38;770;226;-27;15;270;157;261;533;173;109;55;2;597;357;361;137;361;302;599;1805.0;-2.0;983.0;224.0;3.0;9;38;46;1;0;0;1;0;0;0;1;0;1;0;0;17773.671875;8181.20654296875;3115.830078125;2526.25927734375;581.0;279150;580.0;1189.0;Calculated values ==>;1562458125.114;330.26000000000005;330.46000000000004;292.56;292.56;290.66;277.16;274.0616903277293;278.76000000000005;276.46000000000004;270.56;276.96000000000004;350.16;295.76000000000005;270.46000000000004;274.66;300.16;288.86;299.26000000000005;326.46000000000004;284.06;278.66;331.16;331.26000000000005;273.36;241.92719264551067;267.8393353686513;274.0616903277293;290.46000000000004;5970000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3020000.0;5990000.0;0.30083333333333334;0.0;0.16383333333333333;0.037333333333333336;0.0005;0.30133333333333334;3.0004187592169185;8181.20654296875;3115.830078125;2526.25927734375;17773.671875;479644.3496718389;479698.8249928265;252050.05016069894;252050.05016069894;245249.45621250567;430346.717906069;437806.89928523917;437869.15320432716;472882.9073446267;530806.5203589969;471317.03812620445;437713.4967235476;444011.9539437932;468689.177056728;454135.31371311087;420852.25777693174;473786.3628065606;446350.00823681615;437636.28072910535;243342.44575359824;243760.74795305103;469351.06416570285;201971.82260612666;202054.91701025484;273.959459065908;1256857.8492765569;576045.5652989892;145555.1408399184;358327.49927589856;0;13;0;21;35;35;0;1;63;70;742168196290.6158;284341358450.0738;625355952605.5297;38647.84599633852;9982.158351557511;-0.0;70988.51760061362;2794578.4555716957;562953.2095935111;0.0;378388.67042146047;8.653400956426795;0.14102617820762206
3429;2019-07-07 02:09:45.114;570;573;195;196;176;40;58;32;-25;38;771;226;-26;14;270;158;260;531;173;112;58;-1;600;356;360;137;360;303;602;1943.0;-1.0;1095.0;258.0;0.0;1;38;46;1;0;0;1;0;0;0;1;0;1;1;0;17586.171875;8232.8837890625;2908.49853515625;2532.7646484375;580.0;279151;580.0;1189.0;Calculated values ==>;1562458185.114;330.16;330.46000000000004;292.66;292.76000000000005;290.76000000000005;277.16;273.955091788801;278.96000000000004;276.36;270.66;276.96000000000004;350.26;295.76000000000005;270.56;274.56;300.16;288.96000000000004;299.16;326.26000000000005;284.36;278.96000000000004;331.16;331.16;273.06;241.92719264551067;267.9596281332873;273.955091788801;290.46000000000004;6000000.0;3560000.0;3600000.0;1370000.0;3600000.0;3030000.0;6020000.0;0.3238333333333333;0.0;0.1825;0.043000000000000003;0.0;0.3238333333333333;3.0005720776329787;8232.8837890625;2908.49853515625;2532.7646484375;17586.171875;479144.62351154984;479345.0840459916;252281.65174799904;252661.91071188753;245478.79873462956;430412.23801567365;438372.8976915478;437798.07955487026;472882.9073446267;530835.221780368;471182.43685157836;437642.0229114993;443664.5507289629;468828.0317483648;454446.891000169;419569.0642755544;473103.90409409837;447001.0839827573;438372.8976915478;243342.44575359824;243342.44575359824;469055.6303606666;201672.67220339875;201672.67220339875;273.83831611584424;1257152.5146411401;576182.3493850895;145597.29937263325;358377.7020143426;0;13;0;21;35;35;0;1;63;70;742384496290.6158;284423558450.0738;625537452605.5297;43092.88684164355;11497.46720076252;-0.0;76651.42302057894;2795259.6283453456;563132.2064731137;0.0;379619.0032599704;9.597803601601251;0.16847934206229992
3430;2019-07-07 02:10:45.104;570;573;196;196;177;39;60;31;-24;38;771;226;-25;16;270;159;261;535;173;115;60;-4;605;355;360;136;359;304;606;1939.0;-1.0;993.0;179.0;0.0;1;35;47;1;0;0;1;0;0;0;1;0;1;1;0;17858.498046875;8369.8740234375;2948.21801757812;2518.96923828125;580.0;279152;580.0;1190.0;Calculated values ==>;1562458245.104;330.16;330.46000000000004;292.76000000000005;292.76000000000005;290.86;277.06;273.8482719121499;279.16;276.26000000000005;270.76000000000005;276.96000000000004;350.26;295.76000000000005;270.66;274.76000000000005;300.16;289.06;299.26000000000005;326.66;284.66;279.16;331.16;331.16;272.76000000000005;241.71165711629368;268.0796299477929;273.8482719121499;290.46000000000004;6050000.0;3550000.0;3600000.0;1360000.0;3590000.0;3040000.0;6060000.0;0.32316666666666666;0.0;0.1655;0.029833333333333333;0.0;0.32316666666666666;3.00309568745437;8369.8740234375;2948.21801757812;2518.96923828125;17858.498046875;478550.75201230816;478871.5718534648;252463.94790865373;252463.94790865373;245671.06491322452;430477.46260093397;438709.7716932626;437727.04723144654;473013.45329280203;530759.6363116737;471047.6080263066;437570.5891863215;443752.90924145415;468966.6422690117;454757.1120109396;418222.42492074665;473203.45193160017;447456.16685381945;438709.7716932626;243342.44575359824;243342.44575359824;468897.1433224279;201472.90486705277;201472.90486705277;273.7558465999007;1257447.837661828;576320.6826408298;145639.3901387322;358426.49985129456;0;13;0;21;35;35;0;1;63;70;742600460290.6501;284505444800.0868;625719522255.5586;39100.060561307175;7978.156447252023;-0.0;76667.04746267015;2795944.455416941;563294.4762873957;0.0;380896.4442385471;8.943030747170143;0.10836711279506708
