;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3431;2019-07-07 02:11:45.105;570;573;195;195;177;40;62;32;-22;38;772;226;-24;14;270;160;261;538;173;117;62;-7;608;356;360;135;360;305;609;1922.0;-1.0;1353.0;204.0;0.0;1;29;51;1;0;0;1;0;0;0;1;0;1;0;0;18129.236328125;8686.005859375;3003.7568359375;2503.46630859375;580.0;279153;580.0;1189.0;Calculated values ==>;1562458305.105;330.16;330.46000000000004;292.66;292.66;290.86;277.16;273.955091788801;279.36;276.36;270.96000000000004;276.96000000000004;350.36;295.76000000000005;270.76000000000005;274.56;300.16;289.16;299.26000000000005;326.96000000000004;284.86;279.36;331.16;331.16;272.46000000000004;241.49495122638035;268.19934244402924;273.955091788801;290.46000000000004;6080000.0;3560000.0;3600000.0;1350000.0;3600000.0;3050000.0;6090000.0;0.3203333333333333;0.0;0.22549999999999998;0.034;0.0;0.3203333333333333;3.0005720776329787;8686.005859375;3003.7568359375;2503.46630859375;18129.236328125;478192.8035533672;478515.0319917657;251943.4462221331;251943.4462221331;245561.03357732433;430412.23801567365;439045.0997009042;437812.597326149;473143.78782676667;530788.4338752198;470912.55056296923;437499.1961693786;443257.1847228264;468828.0317483648;454728.515857866;417189.5808934318;473279.6145793826;447758.3546290387;439045.0997009042;243342.44575359824;243342.44575359824;468739.21643722313;201713.98558303772;201713.98558303772;273.8544329838939;1257747.7404462204;576462.8173418872;145681.24446579945;358476.10046834376;0;13;0;21;35;35;0;1;63;70;742816463890.3892;284586746154.9886;625902225300.3379;53240.236948071586;9078.857849042304;-0.0;76025.0668890899;2796713.9707202977;563436.6204420562;0.0;382168.8997305128;9.747194359234873;0.18223486046811538
3432;2019-07-07 02:12:45.106;571;574;194;194;175;40;64;32;-22;38;774;225;-24;14;271;161;261;543;173;120;64;-10;610;356;361;134;361;305;612;1898.0;-1.0;1347.0;229.0;0.0;1;23;51;1;0;0;1;0;0;0;1;0;1;0;0;18098.01953125;8710.15234375;3007.08251953125;2456.38525390625;580.0;279154;580.0;1190.0;Calculated values ==>;1562458365.106;330.26000000000005;330.56;292.56;292.56;290.66;277.16;273.955091788801;279.56;276.36;270.96000000000004;276.96000000000004;350.56000000000006;295.66;270.76000000000005;274.56;300.26000000000005;289.26000000000005;299.26000000000005;327.46000000000004;285.16;279.56;331.16;331.16;272.16;241.2770596917726;268.19934244402924;273.955091788801;290.46000000000004;6100000.0;3560000.0;3610000.0;1340000.0;3610000.0;3050000.0;6120000.0;0.31633333333333336;0.0;0.2245;0.03816666666666667;0.0;0.31633333333333336;3.00309568745437;8710.15234375;3007.08251953125;2456.38525390625;18098.01953125;478101.10103157413;478304.8847259121;251432.03390017696;251432.03390017696;244781.68824205402;430412.23801567365;439157.44328511844;437812.597326149;473273.9119493556;530997.2517075465;470792.78709060856;437499.1961693786;443257.1847228264;468817.39725562325;454869.0781991784;416485.366706468;473661.67643068125;448021.58192360785;439157.44328511844;243342.44575359824;243342.44575359824;468581.8515403894;201662.96640159527;201662.96640159527;273.8345291423041;1258049.6392762472;576607.7877428712;145722.57725097195;358526.1916310843;0;13;0;21;35;35;0;1;63;70;743032767495.1279;284667447499.8911;626085228350.1168;53015.59214256232;10187.404116130643;-0.0;75127.41952082116;2797599.450719404;563597.1753007751;0.0;383428.52477580804;9.759709561551542;0.1955640371556428
3433;2019-07-07 02:13:45.126;574;575;193;193;175;41;66;32;-23;38;776;225;-24;12;271;160;261;546;174;121;66;-11;613;357;362;134;362;305;615;1830.0;-1.0;1578.0;250.0;0.0;1;16;52;1;0;0;1;0;0;0;1;0;1;1;0;18104.912109375;8808.5927734375;3045.49853515625;2416.15698242188;581.0;279155;580.0;1190.0;Calculated values ==>;1562458425.126;330.56;330.66;292.46000000000004;292.46000000000004;290.66;277.26000000000005;274.0616903277293;279.76000000000005;276.36;270.86;276.96000000000004;350.76;295.66;270.76000000000005;274.36;300.26000000000005;289.16;299.26000000000005;327.76000000000005;285.26000000000005;279.76000000000005;331.16;331.26000000000005;272.06;241.2770596917726;268.19934244402924;274.0616903277293;290.56;6130000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6150000.0;0.305;0.0;0.263;0.041666666666666664;0.0;0.305;3.0029422400909445;8808.5927734375;3045.49853515625;2416.15698242188;18104.912109375;478185.5648342898;478094.59961537254;250929.20399201591;250929.20399201591;244676.8349880672;430346.717906069;439270.2411883451;437656.05685647397;473273.9119493556;531206.0339399034;470792.78709060856;437499.1961693786;442963.5195641987;468678.5276441959;454559.116067804;415403.93529525946;473740.83250416064;447983.6918188402;439270.2411883451;243342.44575359824;243760.74795305103;468483.64582059236;201907.10005393578;201907.10005393578;273.93424148424725;1258351.4309368555;576753.8259486489;145763.19530443466;358576.64661924914;0;13;0;21;35;35;0;1;63;70;743249739795.059;284747874299.86554;626268289350.0586;62001.97563906755;11107.35607361069;-0.0;72395.75804599485;2798558.2499438566;563774.6907877448;0.0;384658.2943750784;10.196395100587091;0.2533942062717215
3434;2019-07-07 02:14:45.106;576;575;191;191;174;43;43;33;-22;39;777;225;-24;12;271;160;262;547;175;121;44;-12;611;359;363;134;363;305;612;1687.0;0.0;1561.0;145.0;0.0;8;13;53;1;0;0;1;0;0;0;1;0;1;0;0;17964.193359375;8831.5439453125;3211.38354492188;2409.73120117188;581.0;279156;581.0;1189.0;Calculated values ==>;1562458485.106;330.76000000000005;330.66;292.26000000000005;292.26000000000005;290.56;277.46000000000004;274.27422755570615;277.46000000000004;276.46000000000004;270.96000000000004;277.06;350.86;295.66;270.76000000000005;274.36;300.26000000000005;289.16;299.36;327.86;285.26000000000005;277.56;331.26000000000005;331.26000000000005;271.96000000000004;241.2770596917726;268.19934244402924;274.27422755570615;290.66;6110000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;6120000.0;0.2811666666666667;0.0;0.26016666666666666;0.024166666666666666;0.0;0.2811666666666667;3.0004187592169185;8831.5439453125;3211.38354492188;2409.73120117188;17964.193359375;478718.47131012485;478452.3559679777;250335.75890242096;250335.75890242096;244448.67553906533;430214.79039162316;435074.67720794375;437812.597326149;473371.24222306634;531310.4117884313;470792.78709060856;437499.1961693786;442963.5195641987;468539.4126624423;454218.98018392763;416477.46153249865;474268.97809905413;447794.67067300616;435252.3847646943;243760.74795305103;243760.74795305103;468385.4201070298;202545.01183825638;202545.01183825638;274.1915371427272;1258651.9066238976;576900.7780876388;145803.39763406577;358628.7699230384;0;13;0;21;35;35;0;1;63;70;743467167295.128;284828247499.8911;626451228350.1168;61208.78349110006;6424.476533162024;-0.0;65429.556354483466;2799584.6640181593;563920.7406933127;0.0;385806.4558140186;9.206805420366457;0.21293546560787213
3435;2019-07-07 02:15:45.117;577;576;191;191;172;43;45;33;-23;39;778;225;-24;10;271;158;262;549;176;123;45;-13;614;359;364;134;363;304;616;1629.0;-1.0;1592.0;164.0;0.0;8;3;54;1;0;0;1;0;0;0;1;0;1;1;0;17783.193359375;8989.125;3235.96362304688;2351.49487304688;582.0;279157;581.0;1190.0;Calculated values ==>;1562458545.117;330.86;330.76000000000005;292.26000000000005;292.26000000000005;290.36;277.46000000000004;274.27422755570615;277.66;276.46000000000004;270.86;277.06;350.96000000000004;295.66;270.76000000000005;274.16;300.26000000000005;288.96000000000004;299.36;328.06;285.46000000000004;277.66;331.26000000000005;331.36;271.86;241.2770596917726;268.0796299477929;274.27422755570615;290.76000000000005;6140000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3040000.0;6160000.0;0.27149999999999996;0.0;0.2653333333333333;0.02733333333333333;0.0;0.27149999999999996;3.0027886091976965;8989.125;3235.96362304688;2351.49487304688;17783.193359375;478509.3296084907;478123.2241221526;250161.3252705337;250161.3252705337;243652.6915778966;430214.79039162316;435189.27008113236;437883.18805776763;473371.24222306634;531489.9788147744;470928.0465685615;437727.04723144654;442875.1821116291;468539.4126624423;453935.118180479;415396.8589108057;474072.0302878096;447908.2940229672;435189.27008113236;243760.74795305103;244179.05427248686;468287.17430808354;202511.7629502796;202511.7629502796;274.17862315508785;1258949.85612806;577049.3108885922;145843.0817922164;358682.50766635855;0;13;0;21;35;35;0;1;63;70;743685307280.6965;284908662240.1007;626633961845.593;62451.884795186816;7264.527910446641;-0.0;63171.94318602652;2800615.3585159187;564034.8366443969;0.0;386878.33145416295;9.116563969003536;0.23326936520924899
3436;2019-07-07 02:16:45.117;578;577;192;191;173;44;43;34;-22;40;779;224;-24;9;271;156;262;549;176;124;43;-13;617;358;363;132;363;306;618;1550.0;-1.0;1713.0;116.0;0.0;11;1;56;1;0;0;1;0;0;0;1;0;1;1;0;18090.255859375;9144.5478515625;3319.44018554688;2367.40844726562;582.0;279158;581.0;1192.0;Calculated values ==>;1562458605.117;330.96000000000004;330.86;292.36;292.26000000000005;290.46000000000004;277.56;274.1680685717883;277.46000000000004;276.56;270.96000000000004;277.16;351.06000000000006;295.56;270.76000000000005;274.06;300.26000000000005;288.76000000000005;299.36;328.06;285.56;277.46000000000004;331.26000000000005;331.36;271.86;240.83765695389522;268.3187672390254;274.1680685717883;290.76000000000005;6170000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3060000.0;6180000.0;0.25833333333333336;0.0;0.2855;0.01933333333333333;0.0;0.25833333333333336;3.007835312742567;9144.5478515625;3319.44018554688;2367.40844726562;18090.255859375;478300.05642752786;478032.5969875924;250434.49456906272;250075.23866849995;243913.78499031218;430280.9020939914;435074.67720794375;437585.1090581189;473727.59171134117;531443.9651793439;470537.2613830028;437270.2536001789;442313.58979942015;468539.4126624423;453822.3608475785;414284.0378912109;473821.26726464217;448247.737800725;435074.67720794375;243760.74795305103;244179.05427248686;468562.6788159988;202319.11308003523;202319.11308003523;274.0991699759229;1259248.8015382162;577200.4248290218;145882.40598655233;358737.13603143016;0;13;0;21;35;35;0;1;63;70;743903407280.6965;284988462240.1007;626816961845.593;67168.44185174289;5147.375604228628;-0.0;60128.52073304304;2801695.527904643;564138.2691736858;0.0;387905.8353201552;8.929997814335675;0.23300555219576471
3437;2019-07-07 02:17:45.108;580;578;193;193;173;43;48;34;-21;40;781;224;-23;8;271;154;262;552;177;127;48;-14;623;357;362;131;362;306;624;1462.0;0.0;1590.0;124.0;0.0;10;1;58;1;0;0;1;0;0;0;1;0;1;0;0;18302.044921875;9384.896484375;3410.33349609375;2369.13989257812;583.0;279159;582.0;1190.0;Calculated values ==>;1562458665.108;331.16;330.96000000000004;292.46000000000004;292.46000000000004;290.46000000000004;277.46000000000004;274.0616903277293;277.96000000000004;276.56;271.06;277.16;351.26;295.56;270.86;273.96000000000004;300.26000000000005;288.56;299.36;328.36;285.86;277.96000000000004;331.36;331.46000000000004;271.76000000000005;240.61611355647437;268.3187672390254;274.0616903277293;290.86;6230000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;6240000.0;0.24366666666666664;0.0;0.265;0.020666666666666667;0.0;0.24366666666666664;3.002634794955206;9384.896484375;3410.33349609375;2369.13989257812;18302.044921875;477881.1253233177;477462.9412878102;250534.25482303364;250534.25482303364;243714.57651645518;430346.717906069;436194.857971995;437742.05038880615;473856.7996405058;531652.7806895586;470537.2613830028;437427.84448784514;442165.11039823265;468678.5276441959;453709.9666255224;411950.2260319135;473526.3186327012;448884.8576902355;436194.857971995;244179.05427248686;244597.3647265701;468602.2897285814;202029.3320314541;202029.3320314541;273.98185740997235;1259552.0252206991;577354.8137031872;145921.87130199088;358793.20906650124;0;13;0;21;35;35;0;1;63;70;744120874655.4684;285067350405.01794;627000534305.4004;62463.8703646983;5509.174459073963;-0.0;57058.333154178465;2802775.63513159;564227.0604367659;0.0;388882.24595129024;8.245075728479911;0.22023971635059636
3438;2019-07-07 02:18:45.118;582;579;194;194;174;42;51;34;-21;40;784;223;-23;8;271;153;263;554;176;130;50;-14;624;359;363;130;363;306;625;1423.0;-1.0;1692.0;148.0;0.0;14;1;61;1;0;0;1;0;0;0;1;0;1;0;0;18577.2734375;9558.1748046875;3518.36352539062;2382.9697265625;583.0;279160;582.0;1190.0;Calculated values ==>;1562458725.118;331.36;331.06;292.56;292.56;290.56;277.36;274.27422755570615;278.26000000000005;276.56;271.06;277.16;351.56000000000006;295.46000000000004;270.86;273.96000000000004;300.26000000000005;288.46000000000004;299.46000000000004;328.56;286.16;278.16;331.36;331.46000000000004;271.76000000000005;240.39332010688793;268.3187672390254;274.27422755570615;290.76000000000005;6240000.0;3590000.0;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;6250000.0;0.23716666666666666;0.0;0.28200000000000003;0.024666666666666667;0.0;0.23716666666666666;3.002634794955206;9558.1748046875;3518.36352539062;2382.9697265625;18577.2734375;478059.57375580113;477492.3892797431;250850.12558084365;250850.12558084365;244007.8024999823;430214.79039162316;436483.0716089266;437742.05038880615;473985.80243904516;531965.9383151307;470417.1566364655;437427.84448784514;442165.11039823265;468539.4126624423;453222.3871060954;411946.9764085139;473707.51141420443;449147.6275590263;436308.6438538564;244179.05427248686;244597.3647265701;468739.5896840475;202520.1285122772;202520.1285122772;274.18187263270903;1259859.4040949205;577512.6989403921;145961.47881562967;358850.9578315281;0;13;0;21;35;35;0;1;63;70;744338410905.4338;285145663455.0055;627184164905.3712;66332.58196918116;6566.746708903667;-0.0;55446.8428885112;2803849.11778483;564327.7098852624;0.0;389819.94534201926;8.302086398633172;0.243026371811467
3439;2019-07-07 02:19:45.099;585;580;194;194;174;42;53;34;-21;40;788;223;-23;6;272;153;263;556;177;132;53;-14;629;358;363;129;363;305;631;1354.0;-1.0;1714.0;157.0;0.0;17;1;62;1;0;0;1;0;0;0;1;0;1;0;0;18968.248046875;9801.9267578125;3646.8447265625;2379.80590820312;585.0;279161;583.0;1190.0;Calculated values ==>;1562458785.099;331.66;331.16;292.56;292.56;290.56;277.36;274.1680685717883;278.46000000000004;276.56;271.06;277.16;351.96000000000004;295.46000000000004;270.86;273.76000000000005;300.36;288.46000000000004;299.46000000000004;328.76000000000005;286.36;278.46000000000004;331.46000000000004;331.66;271.76000000000005;240.16925963744896;268.19934244402924;274.1680685717883;290.86;6290000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3050000.0;6310000.0;0.22566666666666665;0.0;0.2856666666666667;0.026166666666666668;0.0;0.22566666666666665;3.002326617142356;9801.9267578125;3646.8447265625;2379.80590820312;18968.248046875;477910.7645944743;476920.65261207335;250592.53201621326;250592.53201621326;243810.8097782873;430280.9020939914;436830.5876020472;437968.82056851813;474114.60106150573;532457.9943734562;470553.05502092576;437656.05685647397;442076.7812560851;468667.9988650251;453395.3457919151;409877.7028949826;473260.985882057;449445.79046799336;436830.5876020472;244597.3647265701;245433.99809710225;468876.6448923797;202241.4278286818;202241.4278286818;274.06895824063605;1260172.1843618858;577673.9820307791;146001.15604411502;358910.64899205277;0;13;0;21;35;35;0;1;63;70;744556141935.24;285223338849.93634;627367406860.208;67339.45852601324;6976.954846500094;-0.0;52938.95372218946;2804962.698708969;564440.5383244668;0.0;390722.8742948968;8.0395959749593;0.2528427669201763
3440;2019-07-07 02:20:45.119;589;582;193;193;173;42;56;33;-22;40;792;222;-24;6;272;152;264;558;175;134;56;-14;637;358;363;128;362;304;637;1277.0;1.0;1550.0;166.0;0.0;14;1;61;1;0;0;1;0;0;0;1;0;1;1;0;18909.708984375;9883.0625;3636.41796875;2358.17553710938;586.0;279162;585.0;1192.0;Calculated values ==>;1562458845.119;332.06;331.36;292.46000000000004;292.46000000000004;290.46000000000004;277.36;274.1680685717883;278.76000000000005;276.46000000000004;270.96000000000004;277.16;352.36;295.36;270.76000000000005;273.76000000000005;300.36;288.36;299.56;328.96000000000004;286.56;278.76000000000005;331.66;331.76000000000005;271.76000000000005;239.943914813709;268.0796299477929;274.1680685717883;290.66;6370000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;3040000.0;6370000.0;0.21283333333333332;0.00016666666666666666;0.25833333333333336;0.027666666666666666;0.0;0.21283333333333332;3.007217921584142;9883.0625;3636.41796875;2358.17553710938;18909.708984375;477555.48663887865;476498.0063611259;249989.8812419725;249989.8812419725;243296.35429472537;430280.9020939914;437348.5841517321;438039.0146135774;474243.19645526423;532949.3992802779;470568.9554260146;437727.04723144654;442285.3213856606;468806.88306923484;453252.6523967148;406749.251932748;472813.74827749404;449743.0750631276;437348.5841517321;245433.99809710225;245852.32104278926;469013.45664170955;202206.36717114155;202206.36717114155;274.05531819819686;1260487.93922026;577838.0782884011;146040.65238387298;358971.363079113;0;13;0;21;35;35;0;1;63;70;744774014535.1708;285300464549.9118;627550167760.1499;60923.433922629265;7381.6628086857145;0.0;50046.10184736902;2806031.912431514;564560.2333566044;0.0;391581.36916063575;7.4539465104300335;0.22965363248855244
3441;2019-07-07 02:21:45.110;594;584;191;190;173;44;39;35;-24;42;799;222;-26;-2;272;152;264;555;175;132;39;-12;618;362;367;139;367;303;619;1270.0;-1.0;1450.0;174.0;0.0;40;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17816.3515625;9323.646484375;4197.50048828125;1366.01147460938;587.0;279163;586.0;1192.0;Calculated values ==>;1562458905.11;332.56;331.56;292.26000000000005;292.16;290.46000000000004;277.56;274.5913991737795;277.06;276.66;270.76000000000005;277.36;353.06000000000006;295.36;270.56;272.96000000000004;300.36;288.36;299.56;328.66;286.36;277.06;331.76000000000005;331.86;271.96000000000004;242.35481222062532;267.9596281332873;274.5913991737795;290.66;6180000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3030000.0;6190000.0;0.21166666666666664;0.0;0.24166666666666667;0.029;0.0;0.21166666666666664;3.0070631159993715;9323.646484375;4197.50048828125;1366.01147460938;17816.3515625;480534.83490060415;478949.5359941716;250032.4719243596;249675.85847713673;243880.30126599985;430014.67791919125;433366.6693374496;437953.82195464283;473013.37450241524;533752.4067236419;470704.5923129879;437642.0229114993;441306.1226980395;468109.9962351786;452556.39140135556;414647.3624890013;474609.51560434257;448704.72467361327;433366.6693374496;245852.32104278926;246270.64818160105;467693.11601967004;203221.51208323866;203221.51208323866;274.46772549069544;1260793.9438169205;577998.1101880501;146071.68262037096;359036.6359404551;0;13;0;21;35;35;0;1;63;70;744992981684.941;285380552534.82776;627732240444.9589;56726.97488558934;7669.676514156509;-0.0;48714.05828547464;2807012.185440876;564685.642369989;0.0;392404.2470440126;7.597871016546874;0.23244629950264223
3442;2019-07-07 02:22:45.110;593;584;190;190;169;43;40;35;-24;43;807;222;-26;-6;271;147;264;548;173;134;40;-9;625;359;363;143;363;302;626;1154.0;-1.0;1134.0;44.0;0.0;32;100;56;1;0;0;1;0;0;0;1;0;0;1;0;17401.515625;9345.4873046875;4047.13818359375;1356.20324707031;588.0;279164;587.0;1191.0;Calculated values ==>;1562458965.11;332.46000000000004;331.56;292.16;292.16;290.06;277.46000000000004;274.27422755570615;277.16;276.66;270.76000000000005;277.46000000000004;353.86;295.36;270.56;272.56;300.26000000000005;287.86;299.56;327.96000000000004;286.56;277.16;331.86;331.96000000000004;272.26000000000005;243.1966462407574;267.8393353686513;274.27422755570615;290.46000000000004;6250000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;6260000.0;0.19233333333333333;0.0;0.189;0.007333333333333333;0.0;0.19233333333333333;3.0043855537210034;9345.4873046875;4047.13818359375;1356.20324707031;17401.515625;479571.675193067;478119.11178578227;249385.7484599997;249385.7484599997;242359.4416581025;430214.79039162316;434538.5910328508;438179.53515710204;472588.3698738022;534658.1218298071;470839.997578747;437869.15320432716;440920.49340534693;468539.4126624423;452361.1404031271;411944.2998342976;472657.35007340566;449743.0750631276;434538.5910328508;246270.64818160105;246688.97952812296;467433.8734719653;202660.8265103633;202660.8265103633;274.23649812447894;1261087.426043483;578153.686302959;146094.36774305164;359105.3412627207;0;13;0;21;35;35;0;1;63;70;745211981684.941;285465152534.82776;627913740444.9589;44513.03593423362;1941.6690110517484;-0.0;44597.82337649176;2807855.852197708;564765.7369160324;0.0;393181.84605786233;6.173542994877467;0.12402741923752453
3443;2019-07-07 02:23:45.111;591;584;193;193;171;43;42;35;-25;43;803;220;-26;-7;272;146;264;548;173;137;42;-7;618;359;364;146;363;302;619;1106.0;-1.0;1166.0;47.0;0.0;37;100;55;1;0;0;1;0;0;0;1;0;0;1;0;17315.736328125;9118.16015625;4135.3916015625;1340.09289550781;588.0;279165;587.0;1190.0;Calculated values ==>;1562459025.111;332.26000000000005;331.56;292.46000000000004;292.46000000000004;290.26000000000005;277.46000000000004;274.27422755570615;277.36;276.66;270.66;277.46000000000004;353.46000000000004;295.16;270.56;272.46000000000004;300.36;287.76000000000005;299.56;327.96000000000004;286.86;277.36;331.86;331.96000000000004;272.46000000000004;243.81672145450628;267.8393353686513;274.27422755570615;290.46000000000004;6180000.0;3590000.0;3640000.0;1460000.0;3629999.9999999995;3020000.0;6190000.0;0.18433333333333335;0.0;0.19433333333333333;0.007833333333333333;0.0;0.18433333333333335;3.0018629797884078;9118.16015625;4135.3916015625;1340.09289550781;17315.736328125;480096.0578555654;478949.5359941716;250751.74420621115;250751.74420621115;243227.34322915864;430214.79039162316;434653.35091899;438024.4983934438;472193.8583601894;534242.2616306611;470601.0756044212;437869.15320432716;440770.5613398004;468667.9988650251;452216.9490557991;414647.3624890013;473542.773500053;450005.2370249497;434653.35091899;246270.64818160105;246688.97952812296;467214.2726879352;202657.15812081893;202657.15812081893;274.2350745222446;1261376.7412990665;578307.5525966211;146116.83725212084;359173.53014758136;0;13;0;21;35;35;0;1;63;70;745430085320.5442;285551853980.06757;628094943465.46;45739.719792980104;2072.364064109077;-0.0;42764.631539129536;2808607.97103262;564799.1877492558;0.0;393909.87865118025;6.2065863290436445;0.13572380807500173
3444;2019-07-07 02:24:45.111;588;584;196;195;173;41;45;35;-25;43;793;218;-26;-6;272;147;264;546;170;140;45;-5;618;357;362;142;362;303;619;1045.0;-1.0;1071.0;31.0;0.0;34;1;53;1;0;0;1;0;0;0;1;1;0;1;0;18389.6484375;9004.9384765625;4028.0625;2492.74365234375;588.0;279166;587.0;1192.0;Calculated values ==>;1562459085.111;331.96000000000004;331.56;292.76000000000005;292.66;290.46000000000004;277.26000000000005;274.0616903277293;277.66;276.66;270.66;277.46000000000004;352.46000000000004;294.96000000000004;270.56;272.56;300.36;287.86;299.56;327.76000000000005;287.16;277.66;331.86;331.96000000000004;272.66;242.98782864720522;267.9596281332873;274.0616903277293;290.16;6180000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6190000.0;0.17416666666666666;0.0;0.17850000000000002;0.005166666666666667;0.0;0.17416666666666666;3.006908127653598;9004.9384765625;4028.0625;2492.74365234375;18389.6484375;479656.1046852939;478949.5359941716;251846.51501688472;251479.40648306825;243880.30126599985;430346.717906069;435668.7067053961;437798.07955487026;472719.4423773052;533127.8421441218;470225.66241189424;437642.0229114993;440706.57273408404;468806.88306923484;452711.3097642865;414647.3624890013;473236.5290800639;450810.0737372844;435668.7067053961;246270.64818160105;246688.97952812296;467971.24586402735;202165.92489152253;202165.92489152253;274.03502327368443;1261674.2861721134;578458.5784185613;146148.77755668625;359241.5589317611;0;13;0;21;35;35;0;1;64;70;745647885320.5442;285638253980.06757;628276443465.46;42060.33960740757;1373.3274916912746;-0.0;40668.401165916315;2809339.63819429;564827.9018455541;0.0;394605.1539237223;5.4169426507525875;0.10372430883519017
3445;2019-07-07 02:25:45.112;585;583;197;197;175;40;49;33;-24;42;757;216;-25;4;272;148;263;545;171;143;49;-5;615;357;362;137;361;303;617;1004.0;-1.0;973.0;99.0;0.0;30;1;54;1;0;0;1;0;0;0;1;1;0;1;0;18246.076171875;9022.99609375;3949.11840820312;2344.55078125;587.0;279167;587.0;1192.0;Calculated values ==>;1562459145.112;331.66;331.46000000000004;292.86;292.86;290.66;277.16;274.0616903277293;278.06;276.46000000000004;270.76000000000005;277.36;348.86;294.76000000000005;270.66;273.56;300.36;287.96000000000004;299.46000000000004;327.66;287.46000000000004;278.06;331.86;331.86;272.66;241.92719264551067;267.9596281332873;274.0616903277293;290.26000000000005;6150000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3030000.0;6170000.0;0.1673333333333333;0.0;0.16216666666666668;0.0165;0.0;0.1673333333333333;3.0070631159993715;9022.99609375;3949.11840820312;2344.55078125;18246.076171875;479567.89676524856;479038.3620710374;252309.9012920898;252309.9012920898;244607.54916316827;430346.717906069;436369.3260602679;437953.82195464283;473273.90776018414;529374.0820662462;469985.78420527827;437798.07955487026;442197.7884769968;468945.52311177674;452854.5153439343;415390.29069508513;473336.09887660097;451249.3221069942;436369.3260602679;246270.64818160105;246270.64818160105;468661.43441217777;202014.5239330829;202014.5239330829;273.976090855383;1261979.5889651177;578608.8137103455;146189.08901543063;359308.0365471909;0;13;0;21;35;35;0;1;64;70;745865088940.2819;285721955374.96643;628458246495.2404;38261.489495829635;4399.674022905065;-0.0;39215.37022261562;2810008.997925151;564876.0109932567;0.0;395270.8631127908;5.345584840268035;0.1251207589466739
3446;2019-07-07 02:26:45.102;583;582;198;197;177;40;52;33;-25;41;743;216;-26;6;272;150;263;541;173;146;52;-4;613;356;361;133;361;302;614;972.0;-1.0;858.0;126.0;0.0;28;1;50;1;0;0;1;0;0;0;1;1;0;0;0;17940.474609375;8686.9248046875;3785.05395507812;2362.05200195312;587.0;279168;586.0;1192.0;Calculated values ==>;1562459205.102;331.46000000000004;331.36;292.96000000000004;292.86;290.86;277.16;273.955091788801;278.36;276.46000000000004;270.66;277.26000000000005;347.46000000000004;294.76000000000005;270.56;273.76000000000005;300.36;288.16;299.46000000000004;327.26000000000005;287.76000000000005;278.36;331.76000000000005;331.86;272.76000000000005;241.05796691057077;267.8393353686513;273.955091788801;290.46000000000004;6130000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;6140000.0;0.162;0.0;0.143;0.021;0.0;0.162;3.0070631159993715;8686.9248046875;3785.05395507812;2362.05200195312;17940.474609375;479509.7485879045;479245.30506339984;252828.1569706206;252452.60797289226;245380.33763162442;430412.23801567365;437121.9238134391;438024.4983934438;473695.32993624324;527988.4168575022;470122.41596136003;437869.15320432716;442699.92918233894;468945.52311177674;453313.5623644761;416113.53882787586;473103.8631585524;451863.9960680124;437121.9238134391;245852.32104278926;246270.64818160105;469307.07216708397;201689.5796305244;201689.5796305244;273.8449124308441;1262281.093295911;578756.3717874102;146228.30416834858;359372.47724165575;0;13;0;21;35;35;0;1;64;70;746081952790.3163;285802941874.9793;628639716245.2692;33795.89338309748;5619.967343267752;-0.0;38140.039757632185;2810609.376036206;564959.4940884862;0.0;395915.3840913259;5.228241853464476;0.12898814374156847
3447;2019-07-07 02:27:45.123;582;581;197;197;176;39;55;33;-26;40;751;217;-27;7;272;151;263;539;173;148;55;-4;609;356;361;130;360;302;610;904.0;-1.0;713.0;134.0;0.0;23;1;47;1;0;0;1;0;0;0;1;1;0;0;0;17606.90234375;8484.3447265625;3628.30712890625;2360.09399414062;586.0;279169;586.0;1191.0;Calculated values ==>;1562459265.123;331.36;331.26000000000005;292.86;292.86;290.76000000000005;277.06;273.955091788801;278.66;276.46000000000004;270.56;277.16;348.26;294.86;270.46000000000004;273.86;300.36;288.26000000000005;299.46000000000004;327.06;287.96000000000004;278.66;331.76000000000005;331.76000000000005;272.76000000000005;240.39332010688793;267.8393353686513;273.955091788801;290.46000000000004;6090000.0;3560000.0;3610000.0;1300000.0;3600000.0;3020000.0;6100000.0;0.15066666666666664;0.0;0.11883333333333333;0.022333333333333334;0.0;0.15066666666666664;3.0046950877573098;8484.3447265625;3628.30712890625;2360.09399414062;17606.90234375;479833.2474349449;479569.7810565066;252646.11620058934;252646.11620058934;245187.65155045938;430412.23801567365;437636.28072910535;437869.15320432716;473985.80243904516;528824.1147818659;470242.183613131;437713.4967235476;442846.63139517745;469083.92018553516;453455.83774682117;417520.1148489376;473305.28800184646;452153.818075147;437636.28072910535;245852.32104278926;245852.32104278926;469714.83940707915;201645.41184093762;201645.41184093762;273.8276791719466;1262577.4251165846;578899.5157828218;146267.66915784846;359434.27687289787;0;13;0;21;35;35;0;1;64;70;746298628599.9858;285881869489.8589;628820979664.9927;28071.25459868279;5986.883882310494;-0.0;35555.9575791506;2811125.1160477824;565056.2517018678;0.0;396529.7323481876;4.810013026106088;0.11629640335611298
3448;2019-07-07 02:28:45.123;580;580;196;196;176;39;58;32;-25;40;766;218;-26;7;272;152;263;535;173;151;57;-3;606;356;361;128;361;303;608;901.0;-2.0;1091.0;199.0;0.0;18;1;47;1;0;0;1;0;0;0;1;0;0;0;0;17384.369140625;8415.6572265625;3463.14208984375;1038.10900878906;586.0;279170;585.0;1191.0;Calculated values ==>;1562459325.123;331.16;331.16;292.76000000000005;292.76000000000005;290.76000000000005;277.06;273.955091788801;278.96000000000004;276.36;270.66;277.16;349.76;294.96000000000004;270.56;273.86;300.36;288.36;299.46000000000004;326.66;288.26000000000005;278.86;331.66;331.76000000000005;272.86;239.943914813709;267.9596281332873;273.955091788801;290.46000000000004;6060000.0;3560000.0;3610000.0;1280000.0;3610000.0;3030000.0;6080000.0;0.15016666666666667;0.0;0.18183333333333335;0.033166666666666664;0.0;0.15016666666666667;3.0046950877573098;8415.6572265625;3463.14208984375;1038.10900878906;17384.369140625;479893.615244986;479658.82403647114;252366.4299588815;252366.4299588815;245259.6335706024;430412.23801567365;438146.9115166479;437798.07955487026;474243.19645526423;530313.5891873743;470225.66241189424;437642.0229114993;442640.2954479828;468945.52311177674;453597.93676159094;418542.63255655393;472949.39414642035;452587.1199999893;437977.1081470654;245433.99809710225;245852.32104278926;470082.60878908826;201594.36883225216;201594.36883225216;273.80775729565835;1262869.0190456212;579040.3491324312;146295.9875162062;359493.3722830541;0;13;0;21;35;35;0;1;64;70;746515228599.9858;285959269489.8589;629002479664.9927;42949.70806639606;8904.859958568397;-0.0;35496.80802044112;2811716.9574033245;565180.3495672084;0.0;397121.8387281842;6.7625606566410905;0.23879105361993339
3449;2019-07-07 02:29:45.103;578;579;196;196;176;39;60;32;-25;41;783;219;-26;0;272;154;262;533;173;153;60;0;604;356;361;139;361;302;605;866.0;-1.0;1208.0;185.0;0.0;15;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16213.6201171875;8333.78515625;3370.03076171875;1381.08740234375;585.0;279171;584.0;1192.0;Calculated values ==>;1562459385.103;330.96000000000004;331.06;292.76000000000005;292.76000000000005;290.76000000000005;277.06;273.955091788801;279.16;276.36;270.66;277.26000000000005;351.46000000000004;295.06;270.56;273.16;300.36;288.56;299.36;326.46000000000004;288.46000000000004;279.16;331.56;331.66;273.16;242.35481222062532;267.8393353686513;273.955091788801;290.46000000000004;6040000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6050000.0;0.14433333333333334;0.0;0.20133333333333334;0.030833333333333334;0.0;0.14433333333333334;3.007372544229991;8333.78515625;3370.03076171875;1381.08740234375;16213.6201171875;479837.30625671824;479865.39532300807;252513.06879297216;252513.06879297216;245368.6048644124;430412.23801567365;438485.31824677397;438024.4983934438;472915.35137376806;532161.0685149269;470481.5131215129;437869.15320432716;441814.68150891823;468945.52311177674;453881.61029459815;418886.7150097408;473026.30492001993;452875.0488804389;438485.31824677397;245015.67932991832;245433.99809710225;468880.45426275564;201641.8223509121;201641.8223509121;273.82627842124674;1263148.9089617773;579179.8812927702;146316.14076631534;359550.2964091329;0;13;0;21;35;35;0;1;64;70;746731756400.0547;286039342789.88434;629183919165.0504;47591.71210989639;8239.857817281843;-0.0;34184.4112409694;2812471.217734422;565323.1745911699;0.0;397702.3219966048;6.879376863901646;0.2531659374435267
3450;2019-07-07 02:30:45.104;574;577;196;196;176;39;62;32;-25;41;794;219;-26;-4;272;155;262;530;172;155;62;2;604;356;360;144;360;302;605;827.0;-1.0;1138.0;167.0;0.0;10;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16073.0693359375;8268.525390625;3213.79565429688;1366.81018066406;583.0;279172;583.0;1192.0;Calculated values ==>;1562459445.104;330.56;330.86;292.76000000000005;292.76000000000005;290.76000000000005;277.06;273.955091788801;279.36;276.36;270.66;277.26000000000005;352.56000000000006;295.06;270.56;272.76000000000005;300.36;288.66;299.36;326.16;288.66;279.36;331.46000000000004;331.46000000000004;273.36;243.40439225979637;267.8393353686513;273.955091788801;290.36;6040000.0;3560000.0;3600000.0;1440000.0;3600000.0;3020000.0;6050000.0;0.13783333333333334;0.0;0.18966666666666668;0.02783333333333333;0.0;0.13783333333333334;3.0076812399887447;8268.525390625;3213.79565429688;1366.81018066406;16073.0693359375;479254.5970172124;479574.16692346934;252513.06879297216;252513.06879297216;245368.6048644124;430412.23801567365;439045.0997009042;438024.4983934438;472259.5391352755;533306.1214778391;470481.5131215129;437869.15320432716;441219.5769185515;469083.92018553516;454023.1870881385;418886.7150097408;472569.1908727249;453335.3603122476;439045.0997009042;244597.3647265701;244597.3647265701;468391.23042935226;201669.2533927007;201669.2533927007;273.83698220387686;1263417.9691922267;579318.2361869199;146339.04029455618;359605.16254383844;0;13;0;21;35;35;0;1;64;70;746948060005.653;286124244205.11914;629365122185.5515;44828.711468474285;7423.761694186802;-0.0;32718.304149480722;2813241.4007692086;565453.7069296292;0.0;398259.85391844425;6.612958947990432;0.23519911890287243
3451;2019-07-07 02:31:45.114;570;576;196;196;177;40;64;33;-25;41;792;218;-27;-5;272;157;262;527;173;156;64;4;600;357;362;145;362;302;601;866.0;0.0;1121.0;233.0;29.0;15;100;42;1;0;0;1;0;0;0;1;0;0;1;0;15899.96484375;7995.0302734375;3263.05346679688;1355.88720703125;582.0;279173;582.0;1192.0;Calculated values ==>;1562459505.114;330.16;330.76000000000005;292.76000000000005;292.76000000000005;290.86;277.16;274.0616903277293;279.56;276.46000000000004;270.66;277.26000000000005;352.36;294.96000000000004;270.46000000000004;272.66;300.36;288.86;299.36;325.86;288.76000000000005;279.56;331.36;331.36;273.56;243.61107973660833;267.8393353686513;274.0616903277293;290.46000000000004;6000000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;6010000.0;0.14433333333333334;0.0;0.18683333333333335;0.03883333333333334;0.004833333333333333;0.14916666666666667;3.007835312742567;7995.0302734375;3263.05346679688;1355.88720703125;15899.96484375;479144.62351154984;479898.97996025;252712.02683866554;252712.02683866554;245857.2313798128;430346.717906069;438934.9886892516;438024.4983934438;472127.72840069426;533098.003176836;470361.88256180414;437713.4967235476;441070.164538651;468806.88306923484;454135.31371311087;420200.43073025043;472623.63766891276;453132.35556440166;438934.9886892516;244179.05427248686;244179.05427248686;468452.63275199506;201848.76342395757;203496.84681951793;273.91150302970135;1263684.4555506737;579453.788405704;146361.7332209742;359659.1452821294;0;13;0;21;35;35;0;1;64;70;747164696105.6185;286210958655.10535;629546352385.5227;44125.49981679902;10353.116925572123;-0.0;35119.522828901936;2813982.8094106503;565601.8722748795;0.0;398825.2633623784;7.103087516678921;0.2692724686362731
3452;2019-07-07 02:32:45.115;565;573;196;196;177;41;66;34;-25;42;784;217;-27;-5;272;158;261;516;172;157;66;5;597;356;361;147;361;303;599;725.0;-1.0;552.0;59.0;0.0;15;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15803.5625;7903.74755859375;3281.91137695312;1353.65515136719;581.0;279174;581.0;1192.0;Calculated values ==>;1562459565.115;329.66;330.46000000000004;292.76000000000005;292.76000000000005;290.86;277.26000000000005;273.955091788801;279.76000000000005;276.56;270.66;277.36;351.56000000000006;294.86;270.46000000000004;272.66;300.36;288.96000000000004;299.26000000000005;324.76000000000005;288.86;279.76000000000005;331.26000000000005;331.26000000000005;273.66;244.02132995426717;267.9596281332873;273.955091788801;290.36;5970000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;5990000.0;0.12083333333333333;0.0;0.092;0.009833333333333333;0.0;0.12083333333333333;3.0079892018389964;7903.74755859375;3281.91137695312;1353.65515136719;15803.5625;478772.34360219276;479698.8249928265;252813.02916705114;252813.02916705114;245932.6970546484;430412.23801567365;439491.22312496265;437798.07955487026;471962.6950587572;532190.4455563852;470105.7580105051;437485.64907481754;440856.8528302407;468945.52311177674;454446.891000169;420852.25777693174;471200.69110164174;453448.69786058774;439491.22312496265;243760.74795305103;243760.74795305103;468276.40790251666;201809.46619055248;201809.46619055248;273.8916648405858;1263948.65601482;579586.2804289744;146384.31311692556;359713.6875647843;0;13;0;21;35;35;0;1;64;70;747381599720.3566;286298560114.9995;629727855410.3035;21710.952429517234;2620.2582601676477;-0.0;28719.878962907896;2814531.455655992;565709.9855364877;0.0;399357.2672432511;4.23078082938815;0.07441469917045247
3453;2019-07-07 02:33:45.095;562;571;197;197;176;40;69;32;-24;40;771;215;-25;3;272;157;261;515;173;159;69;5;595;357;362;136;362;304;597;751.0;-1.0;1183.0;271.0;0.0;12;1;43;1;0;0;1;0;0;0;1;1;0;1;0;16775.158203125;8004.2294921875;3168.99096679688;2358.66821289062;579.0;279175;579.0;1194.0;Calculated values ==>;1562459625.095;329.36;330.26000000000005;292.86;292.86;290.76000000000005;277.16;274.0616903277293;280.06;276.36;270.76000000000005;277.16;350.26;294.66;270.66;273.46000000000004;300.36;288.86;299.26000000000005;324.66;289.06;280.06;331.06;331.06;273.66;241.71165711629368;268.0796299477929;274.0616903277293;290.46000000000004;5950000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;5970000.0;0.12516666666666668;0.0;0.19716666666666666;0.04516666666666667;0.0;0.12516666666666668;3.0133439055643287;8004.2294921875;3168.99096679688;2358.66821289062;16775.158203125;478573.56686993357;479644.3496718389;253302.43819652993;253302.43819652993;245665.25051918678;430346.717906069;439770.3019814846;437727.04723144654;473208.68934220774;530759.6363116737;469728.66306488344;437570.5891863215;441840.366412452;468806.88306923484;454135.31371311087;421484.06929163757;471307.73591134965;453562.39847631933;439770.3019814846;242924.1476594651;242924.1476594651;469781.98110882204;201813.33193299404;201813.33193299404;273.8976883835152;1264220.0548576526;579718.8027156146;146415.23883296154;359767.4271651595;0;13;0;21;35;35;0;1;65;70;747598427420.4255;286383431815.0265;629909894710.3613;46514.32086634488;12103.250654441563;-0.0;29784.2807510694;2815099.810085657;565832.6405455125;0.0;399844.6393961345;6.532853943410897;0.2938904733234957
3454;2019-07-07 02:34:45.116;559;570;198;198;178;40;71;32;-23;40;765;215;-25;7;272;157;261;518;173;161;71;5;599;356;361;130;360;304;601;814.0;-2.0;972.0;290.0;0.0;3;1;43;1;0;0;1;0;0;0;1;1;0;1;0;16836.44921875;8072.5859375;2936.40502929688;2376.27270507812;578.0;279176;578.0;1190.0;Calculated values ==>;1562459685.116;329.06;330.16;292.96000000000004;292.96000000000004;290.96000000000004;277.16;273.955091788801;280.26000000000005;276.36;270.86;277.16;349.66;294.66;270.66;273.86;300.36;288.86;299.26000000000005;324.96000000000004;289.26000000000005;280.26000000000005;330.96000000000004;330.96000000000004;273.66;240.39332010688793;268.0796299477929;273.955091788801;290.46000000000004;5990000.0;3560000.0;3610000.0;1300000.0;3600000.0;3040000.0;6010000.0;0.13566666666666669;0.0;0.162;0.04833333333333333;0.0;0.13566666666666669;3.003402030866612;8072.5859375;2936.40502929688;2376.27270507812;16836.44921875;477654.8575439608;479026.1184250588;253482.35147274967;253482.35147274967;246200.33320712973;430412.23801567365;440319.24944479857;437883.18805776763;473985.80243904516;530133.2815370072;469728.66306488344;437570.5891863215;442433.1482669151;469083.92018553516;454305.82633570756;420210.63407203817;471247.50389418553;454019.4663252484;440319.24944479857;242505.85365607988;242505.85365607988;470591.03622646834;201498.03809827036;201498.03809827036;273.7701421127135;1264500.249619596;579852.8230680359;146454.71048412874;359818.3232724543;0;13;0;21;35;35;0;1;65;70;747815403335.0946;286463259744.9047;630092358550.083;38294.394293438556;13006.161576196235;-0.0;32400.077672678995;2815806.7967363293;566041.9588829009;0.0;400363.02375325374;6.253192734498374;0.2630743285253556
3455;2019-07-07 02:35:45.096;558;569;198;198;178;40;73;32;-24;39;775;217;-26;8;272;157;261;522;173;163;73;5;602;355;360;130;360;302;604;710.0;0.0;880.0;287.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16039.7666015625;8017.81298828125;2945.08325195312;1379.77197265625;577.0;279177;577.0;1190.0;Calculated values ==>;1562459745.096;328.96000000000004;330.06;292.96000000000004;292.96000000000004;290.96000000000004;277.16;273.8482719121499;280.46000000000004;276.36;270.76000000000005;277.06;350.66;294.86;270.56;273.96000000000004;300.36;288.86;299.26000000000005;325.36;289.46000000000004;280.46000000000004;330.86;330.86;273.66;240.39332010688793;267.8393353686513;273.8482719121499;290.46000000000004;6020000.0;3550000.0;3600000.0;1300000.0;3600000.0;3020000.0;6040000.0;0.11833333333333333;0.0;0.14666666666666667;0.04783333333333333;0.0;0.11833333333333333;3.0035549265515327;8017.81298828125;2945.08325195312;1379.77197265625;16039.7666015625;477145.02649868216;478523.2644317896;253327.50379903268;253327.50379903268;246086.66042733888;430477.46260093397;440863.08308527886;438179.53515710204;473889.0705746373;531327.671585697;470242.183613131;437869.15320432716;442993.0989471373;469083.92018553516;454475.8892962338;419228.8507018972;471472.63035184034;454473.8613734468;440863.08308527886;242087.5637286956;242087.5637286956;470591.03622646834;201205.46693585484;201205.46693585484;273.6513141723607;1264774.1267620306;579986.8650302407;146486.0004229957;359867.3193373462;0;13;0;21;35;35;0;1;65;70;748031631235.1633;286541233744.9295;630274097950.1407;34756.19667244959;12885.60973106768;-0.0;28359.484577681844;2816415.34874293;566257.6517222764;0.0;400869.1846622726;6.1576062541990515;0.27511099182094156
3456;2019-07-07 02:36:45.117;559;568;196;196;178;40;75;32;-24;40;789;218;-27;0;272;158;261;526;173;165;75;6;603;355;360;136;359;302;605;665.0;-2.0;1016.0;214.0;0.0;1;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15880.55859375;7844.95068359375;2948.21948242188;1378.63757324219;576.0;279178;576.0;1191.0;Calculated values ==>;1562459805.117;329.06;329.96000000000004;292.76000000000005;292.76000000000005;290.96000000000004;277.16;273.8482719121499;280.66;276.36;270.76000000000005;277.16;352.06000000000006;294.96000000000004;270.46000000000004;273.16;300.36;288.96000000000004;299.26000000000005;325.76000000000005;289.66;280.66;330.76000000000005;330.76000000000005;273.76000000000005;241.71165711629368;267.8393353686513;273.8482719121499;290.46000000000004;6030000.0;3550000.0;3600000.0;1360000.0;3590000.0;3020000.0;6050000.0;0.11083333333333334;0.0;0.16933333333333334;0.035666666666666666;0.0;0.11083333333333334;3.0062317620443046;7844.95068359375;2948.21948242188;1378.63757324219;15880.55859375;477171.6298632072;478257.1505558206;252513.06879297216;252513.06879297216;246049.05949048168;430477.46260093397;441189.06381045876;438179.53515710204;473208.68934220774;532785.7652335914;470361.88256180414;437713.4967235476;441814.68150891823;469222.07547389006;454616.58392338036;418896.19706557883;471957.3908195077;454756.7536004463;441189.06381045876;241669.27786274583;241669.27786274583;469880.1985323968;201333.86582063665;201333.86582063665;273.7015231206625;1265040.2225735912;580119.100994224;146508.995214629;359916.44738238584;0;13;0;21;35;35;0;1;65;70;748247706835.692;286621061675.1248;630455361370.5842;40105.86667430814;9578.152533386114;-0.0;26583.95111053862;2817039.4176200316;566444.9152609116;0.0;401327.20687914925;6.265952597348809;0.26853167877683315
3457;2019-07-07 02:37:45.127;560;568;195;195;177;39;77;32;-24;40;798;219;-26;-4;272;159;261;531;172;167;77;8;606;354;359;138;359;302;608;602.0;-2.0;889.0;246.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15823.611328125;7857.12353515625;2921.12133789062;1372.08923339844;576.0;279179;576.0;1190.0;Calculated values ==>;1562459865.127;329.16;329.96000000000004;292.66;292.66;290.86;277.06;273.7412296467126;280.86;276.36;270.76000000000005;277.16;352.96000000000004;295.06;270.56;272.76000000000005;300.36;289.06;299.26000000000005;326.26000000000005;289.86;280.86;330.76000000000005;330.76000000000005;273.96000000000004;242.14157278889297;267.8393353686513;273.7412296467126;290.36;6060000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6080000.0;0.10033333333333333;0.0;0.14816666666666667;0.041;0.0;0.10033333333333333;3.0037076379787764;7857.12353515625;2921.12133789062;1372.08923339844;15823.611328125;476956.03270973545;477897.98211579234;251991.06121618595;251991.06121618595;245597.57414800176;430542.39183029096;441725.292161973;438179.53515710204;472947.9820155742;533722.2623946747;470481.5131215129;437869.15320432716;441219.5769185515;469222.07547389006;454925.9962861265;417881.1725849632;472338.04196033825;455207.12558952876;441725.292161973;241669.27786274583;241669.27786274583;469805.9777390899;201001.96693390328;201001.96693390328;273.5672317017614;1265304.4680231342;580249.9734211292;146531.9217584679;359965.3667077429;0;13;0;21;35;35;0;1;65;70;748463442785.6577;286703275375.11176;630636591570.5554;35141.80969173728;11020.964443012654;-0.0;24152.573631216328;2817666.5861003106;566616.6031789057;0.0;401750.0817193255;5.7871122843170655;0.2654301904349994
3458;2019-07-07 02:38:45.118;561;568;193;193;175;39;79;32;-21;41;799;218;-25;-4;272;159;261;535;171;168;79;10;605;356;361;140;360;302;607;611.0;-1.0;928.0;244.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15558.5166015625;7740.08154296875;2977.89990234375;1369.53991699219;576.0;279180;576.0;1190.0;Calculated values ==>;1562459925.118;329.26000000000005;329.96000000000004;292.46000000000004;292.46000000000004;290.66;277.06;273.955091788801;281.06;276.36;271.06;277.26000000000005;353.06000000000006;294.96000000000004;270.66;272.76000000000005;300.36;289.06;299.26000000000005;326.66;289.96000000000004;281.06;330.76000000000005;330.76000000000005;274.16;242.56692532238324;267.8393353686513;273.955091788801;290.26000000000005;6050000.0;3560000.0;3610000.0;1400000.0;3600000.0;3020000.0;6070000.0;0.10183333333333335;0.0;0.15466666666666665;0.04066666666666666;0.0;0.10183333333333335;3.0037076379787764;7740.08154296875;2977.89990234375;1369.53991699219;15558.5166015625;477225.2430682631;478017.84267140285;251293.88521969115;251293.88521969115;244958.96991097162;430412.23801567365;441625.88944252714;438642.8229465016;472784.61766108364;533826.2778667144;470361.88256180414;438024.4983934438;441219.5769185515;469083.92018553516;454587.787147844;418222.42492074665;473076.5053766598;455011.60331462673;441625.88944252714;241669.27786274583;241669.27786274583;469732.021654708;201554.5171262999;201554.5171262999;273.79219882251243;1265565.9465279472;580379.9306334709;146554.7652409941;360014.5178442501;0;13;0;21;35;35;0;1;65;70;748679410385.4312;286786662865.0243;630817764390.3654;36669.657966857856;10905.885184155262;-0.0;24447.268080869144;2818264.925232503;566799.299517045;0.0;402155.01965003257;5.9584433460848;0.27042465413607913
