;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3459;2019-07-07 02:39:45.138;563;568;191;191;173;40;80;32;-14;41;795;217;-19;-4;272;159;262;537;171;169;80;11;608;356;360;142;360;302;610;534.0;-1.0;1044.0;228.0;0.0;1;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15261.2744140625;7684.0556640625;3009.96240234375;1361.51501464844;576.0;279181;576.0;1190.0;Calculated values ==>;1562459985.138;329.46000000000004;329.96000000000004;292.26000000000005;292.26000000000005;290.46000000000004;277.16;273.955091788801;281.16;276.36;271.76000000000005;277.26000000000005;352.66;294.86;271.26000000000005;272.76000000000005;300.36;289.06;299.36;326.86;290.06;281.16;330.76000000000005;330.76000000000005;274.26000000000005;242.98782864720522;267.8393353686513;273.955091788801;290.26000000000005;6080000.0;3560000.0;3600000.0;1420000.0;3600000.0;3020000.0;6100000.0;0.089;0.0;0.174;0.038;0.0;0.089;3.0037076379787764;7684.0556640625;3009.96240234375;1361.51501464844;15261.2744140625;477158.5026096905;477657.8458777081;250424.1342958898;250424.1342958898;244185.8543758261;430412.23801567365;441998.2104767617;439713.54161806765;472522.5091947854;533410.1686219889;470242.183613131;438950.1900821458;441219.5769185515;469083.92018553516;454587.787147844;417528.2794840145;473000.3099923909;455320.5203350088;441998.2104767617;241669.27786274583;241669.27786274583;469559.26427123055;201598.1614462089;201598.1614462089;273.8092377607736;1265822.863730193;580508.5079549808;146577.53161834757;360064.4333297241;0;13;0;21;35;35;0;1;65;70;748895782485.3624;286871291064.9974;630999024790.3077;41432.07614990342;10182.521907350823;-0.0;21395.604363719198;2818915.989965864;566975.0948216603;0.0;402537.1709282617;6.056157113094337;0.2940660313129325
3460;2019-07-07 02:40:45.129;565;569;191;191;172;40;82;33;-9;41;789;216;-12;0;273;158;262;539;172;170;82;12;609;356;361;143;360;302;611;534.0;-1.0;1067.0;191.0;0.0;0;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14999.1064453125;7576.40576171875;2985.44384765625;1352.66821289062;576.0;279182;576.0;1190.0;Calculated values ==>;1562460045.129;329.66;330.06;292.26000000000005;292.26000000000005;290.36;277.16;273.955091788801;281.36;276.46000000000004;272.26000000000005;277.26000000000005;352.06000000000006;294.76000000000005;271.96000000000004;273.16;300.46000000000004;288.96000000000004;299.36;327.06;290.16;281.36;330.76000000000005;330.76000000000005;274.36;243.1966462407574;267.8393353686513;273.955091788801;290.36;6090000.0;3560000.0;3610000.0;1430000.0;3600000.0;3020000.0;6110000.0;0.089;0.0;0.17783333333333334;0.03183333333333333;0.0;0.089;3.0037076379787764;7576.40576171875;2985.44384765625;1352.66821289062;14999.1064453125;477334.09441675997;477685.6664349268;250379.84853391166;250379.84853391166;243820.87981522531;430412.23801567365;442110.38373763114;440469.9055531801;472391.1323836129;532785.7652335914;470122.41596136003;440016.90873842884;441814.68150891823;469211.7246618552;454446.891000169;417181.1783116226;473178.6254207467;455293.5464013049;442110.38373763114;241669.27786274583;241669.27786274583;469522.3774010839;201666.49307443813;201666.49307443813;273.8359051935633;1266074.9957449473;580635.6593911522;146600.14641915762;360114.3875541639;0;13;0;21;35;35;0;1;65;70;749112050040.1355;286956778239.90765;631180197610.1177;42467.206852469615;8526.74565106489;-0.0;21399.506269024176;2819615.045782713;567130.9819978991;0.0;402893.7433559388;6.076071214335775;0.2835279767979275
3461;2019-07-07 02:41:45.129;567;569;190;190;172;41;84;33;-22;41;781;215;-23;2;273;156;262;538;172;171;83;13;607;356;361;143;361;303;609;500.0;0.0;1175.0;100.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;14661.2041015625;7467.96044921875;2965.82836914062;1365.35168457031;576.0;279183;576.0;1189.0;Calculated values ==>;1562460105.129;329.86;330.06;292.16;292.16;290.36;277.26000000000005;273.955091788801;281.56;276.46000000000004;270.96000000000004;277.26000000000005;351.26;294.66;270.86;273.36;300.46000000000004;288.76000000000005;299.36;326.96000000000004;290.26000000000005;281.46000000000004;330.76000000000005;330.76000000000005;274.46000000000004;243.1966462407574;267.9596281332873;273.955091788801;290.36;6070000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6090000.0;0.08333333333333333;0.0;0.19583333333333333;0.016666666666666666;0.0;0.08333333333333333;3.001183513913248;7467.96044921875;2965.82836914062;1365.35168457031;14661.2041015625;477870.43069013744;477925.6678179519;250105.48950906287;250105.48950906287;243888.97322769987;430412.23801567365;442431.7791291878;438264.37560948916;472391.1323836129;531877.8300698457;469865.74067600165;438109.25301780854;441901.5654153896;469073.5550868863;454164.5920650031;417872.3118628023;473279.6145793826;455434.2692257803;442271.23961105477;241669.27786274583;241669.27786274583;469621.5870000597;201816.2280861393;201816.2280861393;273.89430071965324;1266322.1649995046;580761.0291095767;146622.7965849698;360163.98148930393;0;13;0;21;35;35;0;1;65;70;749328650040.1355;287042578239.90765;631361697610.1177;46304.42888998934;4463.42264856534;-0.0;20037.917627076287;2820354.8094139006;567239.2334003961;0.0;403239.05522173963;6.000926012199803;0.25641701070430417
3462;2019-07-07 02:42:45.100;568;570;191;191;171;41;86;33;-22;41;776;215;-24;3;273;156;262;540;172;173;85;13;610;356;361;143;360;305;612;513.0;-1.0;1130.0;162.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;14972.13671875;7751.72216796875;2970.19140625;1369.98828125;576.0;279184;576.0;1190.0;Calculated values ==>;1562460165.1;329.96000000000004;330.16;292.26000000000005;292.26000000000005;290.26000000000005;277.26000000000005;273.955091788801;281.76000000000005;276.46000000000004;270.96000000000004;277.26000000000005;350.76;294.66;270.76000000000005;273.46000000000004;300.46000000000004;288.76000000000005;299.36;327.16;290.46000000000004;281.66;330.76000000000005;330.76000000000005;274.46000000000004;243.1966462407574;268.19934244402924;273.955091788801;290.36;6100000.0;3560000.0;3610000.0;1430000.0;3600000.0;3050000.0;6120000.0;0.08549999999999999;0.0;0.18833333333333335;0.027000000000000003;0.0;0.08549999999999999;3.0037076379787764;7751.72216796875;2970.19140625;1369.98828125;14972.13671875;477657.8458777081;477713.6216737021;250335.75890242096;250335.75890242096;243458.30190160422;430412.23801567365;442751.9202415012;437812.597326149;472391.1323836129;531206.0339399034;469591.34527448076;437499.1961693786;441630.0847411902;469211.7246618552;454164.5920650031;416830.93211559614;473204.5133765924;455715.22267118655;442592.00508711144;241669.27786274583;241669.27786274583;469621.5870000597;201723.69019583167;201723.69019583167;273.85821825661463;1266568.9901496484;580887.7984964611;146645.58006732678;360213.4244117608;0;13;0;21;35;35;0;1;65;70;749545145349.9772;287128336769.8449;631544009449.9844;44463.41084287644;7233.243213714159;-0.0;20594.24092320442;2821110.8424851005;567336.6585042729;0.0;403577.49288543913;5.978455320252235;0.2750261031233268
3463;2019-07-07 02:43:45.120;568;570;191;191;172;41;87;33;-21;41;773;215;-23;1;273;155;262;542;171;174;87;14;610;357;362;143;362;306;612;493.0;0.0;1363.0;200.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15153.2041015625;7968.19482421875;2958.853515625;1380.88220214844;577.0;279185;576.0;1189.0;Calculated values ==>;1562460225.12;329.96000000000004;330.16;292.26000000000005;292.26000000000005;290.36;277.26000000000005;274.0616903277293;281.86;276.46000000000004;271.06;277.26000000000005;350.46000000000004;294.66;270.86;273.26000000000005;300.46000000000004;288.66;299.36;327.36;290.56;281.86;330.76000000000005;330.86;274.56;243.1966462407574;268.3187672390254;274.0616903277293;290.26000000000005;6100000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6120000.0;0.08216666666666667;0.0;0.22716666666666668;0.03333333333333333;0.0;0.08216666666666667;3.0010309308149337;7968.19482421875;2958.853515625;1380.88220214844;15153.2041015625;477657.8458777081;477713.6216737021;250335.75890242096;250335.75890242096;243787.01006401132;430346.717906069;442704.60315965564;437742.05038880615;472391.1323836129;530817.3057209284;469453.78611262445;437427.84448784514;441118.68104791886;468935.14373327745;453851.92248961725;416830.93211559614;473509.45083265426;455688.9596420027;442704.60315965564;241669.27786274583;242087.5637286956;469720.77526323247;201974.72055642618;201974.72055642618;273.9605879366627;1266820.118337907;581018.8414711237;146668.51162932138;360262.8495889966;0;13;0;21;35;35;0;1;65;70;749762117649.9082;287214165369.8176;631727370549.9261;53558.47842692232;8924.868490226878;-0.0;19779.972020565354;2821927.9638451147;567471.35431874;0.0;403914.0568104551;6.683765289140088;0.33774009721328996
3464;2019-07-07 02:44:45.121;569;570;192;192;173;42;88;34;-20;41;771;215;-22;0;273;154;262;543;171;174;88;15;614;358;362;144;362;307;616;479.0;-1.0;1376.0;189.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15562.44921875;8284.7646484375;3004.04125976562;1388.2048339843802;577.0;279186;576.0;1190.0;Calculated values ==>;1562460285.121;330.06;330.16;292.36;292.36;290.46000000000004;277.36;274.1680685717883;281.96000000000004;276.56;271.16;277.26000000000005;350.26;294.66;270.96000000000004;273.16;300.46000000000004;288.56;299.36;327.46000000000004;290.56;281.96000000000004;330.76000000000005;330.86;274.66;243.40439225979637;268.43790593516167;274.1680685717883;290.26000000000005;6140000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;3070000.0;6160000.0;0.07983333333333334;0.0;0.22933333333333333;0.0315;0.0;0.07983333333333334;3.0035549265515327;8284.7646484375;3004.04125976562;1388.2048339843802;15562.44921875;477324.6233699278;477232.2265145594;250521.88438020746;250521.88438020746;243981.0974995981;430280.9020939914;442864.51706562244;437671.5478804793;472259.5391352755;530532.6438189453;469315.984377403;437356.53477473935;440754.3233983486;468935.14373327745;453537.8608862984;415396.8589108057;473156.49985228817;455688.9596420027;442864.51706562244;241669.27786274583;242087.5637286956;469684.23962315626;202258.29589451978;202258.29589451978;274.0755195113092;1267076.086382347;581154.2850577926;146691.58773928173;360312.5412071088;0;13;0;21;35;35;0;1;65;70;749979321270.5089;287300266805.0557;631911273615.4347;53988.105788780056;8423.91722745205;-0.0;19208.396656826364;2822824.20031975;567615.9299430074;0.0;404238.9652987165;6.438459454912029;0.32521619308669786
3465;2019-07-07 02:45:45.131;568;570;193;192;173;43;89;35;-19;42;769;215;-20;-1;273;154;263;545;171;175;88;17;615;359;363;143;363;308;617;545.0;-1.0;1483.0;147.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;15927.1142578125;8738.794921875;2997.98193359375;1391.89392089844;577.0;279187;576.0;1190.0;Calculated values ==>;1562460345.131;329.96000000000004;330.16;292.46000000000004;292.36;290.46000000000004;277.46000000000004;274.27422755570615;282.06;276.66;271.26000000000005;277.36;350.06000000000006;294.66;271.16;273.06;300.46000000000004;288.56;299.46000000000004;327.66;290.66;281.96000000000004;330.76000000000005;330.86;274.86;243.1966462407574;268.5567601203482;274.27422755570615;290.26000000000005;6150000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3080000.0;6170000.0;0.09083333333333334;0.0;0.24716666666666667;0.0245;0.0;0.09083333333333334;3.0035549265515327;8738.794921875;2997.98193359375;1391.89392089844;15927.1142578125;477055.0657979503;477111.5290388903;250840.08027593608;250478.09393852632;243947.3834677412;430214.79039162316;442817.6285442694;437601.09044165985;472489.7604950056;530247.6594984549;469177.9388570521;437443.34373287327;440387.5567900925;468796.4894181295;453365.2895126709;415390.29069508513;473336.09887660097;455662.82465649385;442657.40752815985;241669.27786274583;242087.5637286956;470018.21299050737;202591.03863846086;202591.03863846086;274.209409500674;1267338.5431467814;581296.171698022;146714.75909015036;360362.56640318886;0;13;0;21;35;35;0;1;65;70;750196857520.4744;287386381155.04205;632095804365.4054;58086.65113735735;6551.9657716251395;-0.0;21806.02850748099;2823758.312286704;567740.7497678174;0.0;404580.8091395108;6.5844171804560565;0.3054991642780276
3466;2019-07-07 02:46:45.111;568;570;193;193;175;44;72;35;-18;42;769;214;-20;-1;273;153;263;546;171;175;73;18;621;359;364;143;364;308;623;566.0;0.0;1532.0;133.0;3.0;0;100;55;1;0;0;1;0;0;0;1;0;0;1;0;16340.9580078125;9150.2744140625;3050.80981445312;1390.81066894531;577.0;279188;576.0;1189.0;Calculated values ==>;1562460405.111;329.96000000000004;330.16;292.46000000000004;292.46000000000004;290.66;277.56;274.27422755570615;280.36;276.66;271.36;277.36;350.06000000000006;294.56;271.16;273.06;300.46000000000004;288.46000000000004;299.46000000000004;327.76000000000005;290.66;280.46000000000004;330.76000000000005;330.86;274.96000000000004;243.1966462407574;268.5567601203482;274.27422755570615;290.26000000000005;6210000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;6230000.0;0.09433333333333334;0.0;0.25533333333333336;0.022166666666666668;0.0005;0.09483333333333334;3.0010309308149337;9150.2744140625;3050.80981445312;1390.81066894531;16340.9580078125;476327.07387448836;476384.3854126391;250577.37678450524;250577.37678450524;244402.5734870611;430214.79039162316;439830.85826066753;437758.51091407164;472489.7604950056;530247.6594984549;469056.771049626;437443.34373287327;440387.5567900925;468657.5909490478;453222.3871060954;413131.7155879164;472729.65365762764;455495.84257983865;439997.1383431077;241669.27786274583;242087.5637286956;470117.3168609056;202616.64906472783;202869.5175764314;274.21935179051724;1267607.3541155464;581445.1975840096;146737.94056533813;360412.956198906;0;13;0;21;35;35;0;1;65;70;750414884820.5437;287472152555.06934;632280542765.4641;60039.55539219912;5929.598136148608;-0.0;22487.602702706474;2824742.369213078;567844.7281294045;0.0;404949.7996951819;6.508051813112431;0.2954668938443232
3467;2019-07-07 02:47:45.132;568;571;193;193;174;45;46;36;-19;42;768;214;-20;-2;274;153;263;547;171;175;47;19;622;360;365;143;365;308;624;524.0;-2.0;1363.0;147.0;3.0;9;100;58;1;0;0;1;0;0;0;1;0;0;1;0;16840.78515625;9336.298828125;3288.10205078125;1384.1081542968802;577.0;279189;576.0;1191.0;Calculated values ==>;1562460465.132;329.96000000000004;330.26000000000005;292.46000000000004;292.46000000000004;290.56;277.66;274.38016830617;277.76000000000005;276.76000000000005;271.26000000000005;277.36;349.96000000000004;294.56;271.16;272.96000000000004;300.56;288.46000000000004;299.46000000000004;327.86;290.66;277.86;330.76000000000005;330.86;275.06;243.1966462407574;268.5567601203482;274.38016830617;290.26000000000005;6220000.0;3600000.0;3650000.0;1430000.0;3650000.0;3080000.0;6240000.0;0.08733333333333333;0.0;0.22716666666666668;0.0245;0.0005;0.08783333333333333;3.00607892228813;9336.298828125;3288.10205078125;1384.1081542968802;16840.78515625;476205.2425617735;476413.24685093545;250534.25482303364;250534.25482303364;244041.02198634346;430148.3826014536;435126.2553679777;437601.09044165985;472489.7604950056;530143.0248383192;469056.771049626;437443.34373287327;440235.24653219705;468647.30412562937;453048.95603481703;412741.196768639;472756.91597293015;455328.4357522933;435304.343683834;241669.27786274583;242087.5637286956;470216.3998685916;202855.16115358658;203126.57914411474;274.31650289758056;1267883.965421576;581599.3062799647;146761.0729823431;360465.798952862;0;13;0;21;35;35;0;1;65;70;750633661365.21;287557982584.9384;632465407445.1821;53326.45026994065;6550.3503485176225;-0.0;20392.946985405342;2825687.4165763375;567948.7640998011;0.0;405307.2626769742;5.730070731553753;0.2680058754096041
3468;2019-07-07 02:48:45.142;570;571;192;192;174;46;41;36;-20;43;767;213;-21;-3;274;152;263;547;170;175;42;20;616;363;367;143;367;307;617;816.0;-1.0;1573.0;162.0;0.0;24;100;59;1;0;0;1;0;0;0;1;0;0;1;0;17226.71875;9331.529296875;3690.06811523438;1381.63427734375;577.0;279190;577.0;1191.0;Calculated values ==>;1562460525.142;330.16;330.26000000000005;292.36;292.36;290.56;277.76000000000005;274.69669130483857;277.26000000000005;276.76000000000005;271.16;277.46000000000004;349.86;294.46000000000004;271.06;272.86;300.56;288.36;299.46000000000004;327.86;290.66;277.36;330.86;330.86;275.16;243.1966462407574;268.43790593516167;274.69669130483857;290.16;6160000.0;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;3070000.0;6170000.0;0.136;0.0;0.26216666666666666;0.027000000000000003;0.0;0.136;3.00607892228813;9331.529296875;3690.06811523438;1381.63427734375;17226.71875;477232.2265145594;477260.5920076439;250478.09393852632;250478.09393852632;244276.75828914097;429947.3805835815;433733.48194404994;437671.5478804793;472588.3698738022;530114.3709831942;469074.0015960416;437514.20447033056;440299.2787007576;468368.7420672733;452381.11837450357;415023.36685851973;473641.73829185445;454992.33547233755;433916.0690215914;242087.5637286956;242087.5637286956;470315.4621069152;203657.60465239992;203657.60465239992;274.6409952193535;1268167.908603394;581754.8974418541;146784.12467724536;360523.96006280585;0;13;0;21;35;35;0;1;65;70;750853297965.175;287643796884.9248;632649938195.1528;61350.655449628146;7199.762151271914;-0.0;31315.15115421004;2826643.2183976066;568063.3674679929;0.0;405738.2353115388;6.933552893427201;0.277559110125714
3469;2019-07-07 02:49:45.113;570;571;191;191;173;47;40;38;-20;43;766;213;-22;-4;274;149;263;538;168;172;40;21;616;360;365;142;365;307;617;376.0;-1.0;1000.0;4.0;3.0;33;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17546.51171875;9466.12109375;3996.22729492188;1377.94482421875;577.0;279191;576.0;1189.0;Calculated values ==>;1562460585.113;330.16;330.26000000000005;292.26000000000005;292.26000000000005;290.46000000000004;277.86;274.38016830617;277.16;276.96000000000004;271.16;277.46000000000004;349.76;294.46000000000004;270.96000000000004;272.76000000000005;300.56;288.06;299.46000000000004;326.96000000000004;290.36;277.16;330.76000000000005;330.86;275.26000000000005;242.98782864720522;268.43790593516167;274.38016830617;289.96000000000004;6160000.0;3600000.0;3650000.0;1420000.0;3650000.0;3070000.0;6170000.0;0.06266666666666666;0.0;0.16666666666666666;0.0006666666666666666;0.0005;0.06316666666666666;3.0010309308149337;9466.12109375;3996.22729492188;1377.94482421875;17546.51171875;477232.2265145594;477260.5920076439;250118.1892234637;250118.1892234637;243947.3834677412;430148.3826014536;434047.17992658;437671.5478804793;472719.4423773052;530009.779551569;469074.0015960416;437356.53477473935;440147.045952615;468647.30412562937;452473.9457314294;415023.36685851973;472261.1364313418;454903.41714869894;434047.17992658;241669.27786274583;242087.5637286956;470549.00337383006;203013.16895036813;203386.03190767494;274.37773177682874;1268457.54546491;581911.4688155696;146807.1100547702;360587.98156582046;0;13;0;21;35;35;0;1;65;70;751072791825.0145;287729255559.8623;632834049165.0182;39109.72982168519;178.35722294897462;-0.0;14570.095849860834;2827479.9836421483;568124.8220786413;0.0;406120.42755404825;3.629185900970777;0.13388046368802942
3470;2019-07-07 02:50:45.123;569;571;195;194;172;44;47;37;-21;44;765;212;-23;-5;273;143;263;539;170;176;47;22;617;359;364;142;364;305;618;347.0;-2.0;1297.0;20.0;0.0;28;100;62;1;0;0;1;0;0;0;1;0;0;1;0;17375.755859375;9674.4189453125;3808.25708007812;1372.92761230469;577.0;279192;576.0;1190.0;Calculated values ==>;1562460645.123;330.06;330.26000000000005;292.66;292.56;290.36;277.56;274.27422755570615;277.86;276.86;271.06;277.56;349.66;294.36;270.86;272.66;300.46000000000004;287.46000000000004;299.46000000000004;327.06;290.76000000000005;277.86;330.76000000000005;330.86;275.36;242.98782864720522;268.19934244402924;274.27422755570615;290.16;6170000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;6180000.0;0.057833333333333334;0.0;0.21616666666666667;0.0033333333333333335;0.0;0.057833333333333334;3.0035549265515327;9674.4189453125;3808.25708007812;1372.92761230469;17375.755859375;476962.3218919384;477139.9643089915;251524.85223002077;251159.2497077439;243586.2174276467;430214.79039162316;435544.0976640484;437968.82056851813;472817.88148187683;530057.28727503;469229.53360190673;437656.05685647397;440427.53025024605;468657.5909490478;451783.23495743994;414652.7814026017;472287.3923750405;455636.81812904833;435544.0976640484;241669.27786274583;242087.5637286956;470647.8646651888;202731.99922656166;202731.99922656166;274.26411156304033;1268748.6128644976;582070.9998999533;146830.03781239374;360653.02977516345;0;13;0;21;35;35;0;1;65;70;751291528274.9797;287814469759.84875;633017679764.989;50850.35954675292;893.052884795424;-0.0;13464.299692967981;2828229.7759980015;568133.751984274;0.0;406354.0864535285;4.389435375016011;0.19526072360481372
3471;2019-07-07 02:51:45.134;569;570;196;196;178;44;44;37;-22;44;764;212;-23;-6;273;144;263;529;170;175;44;23;611;359;364;140;363;306;612;318.0;-2.0;441.0;34.0;2.0;38;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17841.427734375;9577.05078125;4138.044921875;1387.88720703125;576.0;279193;576.0;1190.0;Calculated values ==>;1562460705.134;330.06;330.16;292.76000000000005;292.76000000000005;290.96000000000004;277.56;274.27422755570615;277.56;276.86;270.96000000000004;277.56;349.56000000000006;294.36;270.86;272.56;300.46000000000004;287.56;299.46000000000004;326.06;290.66;277.56;330.76000000000005;330.76000000000005;275.46000000000004;242.56692532238324;268.3187672390254;274.27422755570615;290.16;6110000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3060000.0;6120000.0;0.053000000000000005;0.0;0.0735;0.005666666666666667;0.0003333333333333333;0.05333333333333334;3.0037076379787764;9577.05078125;4138.044921875;1387.88720703125;17841.427734375;477685.6664349268;477713.6216737021;252174.21871013183;252174.21871013183;245789.79725656635;430214.79039162316;435011.12638877804;437585.1090581189;473079.08457772195;529876.7049705541;469091.33972194145;437427.84448784514;440059.3432352877;468796.4894181295;451927.9976308351;416823.2563767234;471515.469559989;455495.84257983865;435011.12638877804;241669.27786274583;241669.27786274583;471014.3812069224;202669.55667697385;202978.96081468108;274.23988592749873;1269042.143199241;582231.4582267271;146853.04882052637;360719.26109886926;0;13;0;21;35;35;0;1;65;70;751509968315.5491;287899085270.0693;633201013370.4668;17266.293100014158;1520.620672336375;-0.0;12375.048830618505;2828797.518838646;568153.8696181927;0.0;406569.4538352355;2.0632985409798525;0.06220828081878812
3472;2019-07-07 02:52:45.084;566;570;198;198;175;40;56;35;-22;44;764;213;-24;-7;273;145;263;531;171;179;56;24;619;356;361;140;360;304;620;311.0;-1.0;1021.0;39.0;2.0;19;100;64;1;0;0;1;0;0;0;1;0;0;1;0;17807.419921875;9700.515625;3632.64501953125;1385.96374511719;576.0;279194;576.0;1191.0;Calculated values ==>;1562460765.084;329.76000000000005;330.16;292.96000000000004;292.96000000000004;290.66;277.16;273.955091788801;278.76000000000005;276.66;270.96000000000004;277.56;349.56000000000006;294.46000000000004;270.76000000000005;272.46000000000004;300.46000000000004;287.66;299.46000000000004;326.26000000000005;291.06;278.76000000000005;330.76000000000005;330.76000000000005;275.56;242.56692532238324;268.0796299477929;273.955091788801;290.26000000000005;6190000.0;3560000.0;3610000.0;1400000.0;3600000.0;3040000.0;6200000.0;0.05183333333333333;0.0;0.1701666666666667;0.006500000000000001;0.0003333333333333333;0.05216666666666666;3.0062317620443046;9700.515625;3632.64501953125;1385.96374511719;17807.419921875;476270.31112514937;476748.5935897196;252540.13760743837;252540.13760743837;244504.52737026874;430412.23801567365;437806.89928523917;438039.0146135774;473079.08457772195;530028.8573987164;469487.94752709236;437727.04723144654;440340.5815783672;469211.7246618552;452599.498735461;413900.2138317345;470787.9487740455;456554.21884749416;437806.89928523917;241669.27786274583;241669.27786274583;471112.8868819084;201916.32758649063;202239.80241090566;273.9333074679198;1269338.969368504;582391.9707415845;146876.14498229214;360783.96288530785;0;13;0;21;35;35;0;1;65;70;751727287065.7219;287983015270.13605;633383860870.6122;40180.210575775935;1749.7776354202156;-0.0;12288.75022027773;2829275.840768938;568181.1002263463;0.0;406774.814217774;3.6835573228530123;0.16469470054419466
3473;2019-07-07 02:53:45.115;568;570;199;199;178;39;59;34;-24;43;764;213;-25;-7;273;147;263;536;170;181;59;25;616;357;361;139;361;303;618;325.0;0.0;1167.0;63.0;0.0;21;100;61;1;0;0;1;0;0;0;1;0;0;0;0;18107.896484375;9493.7919921875;3670.87963867188;1379.1081542968802;576.0;279195;576.0;1188.0;Calculated values ==>;1562460825.115;329.96000000000004;330.16;293.06;293.06;290.96000000000004;277.06;274.0616903277293;279.06;276.56;270.76000000000005;277.46000000000004;349.56000000000006;294.46000000000004;270.66;272.46000000000004;300.46000000000004;287.86;299.46000000000004;326.76000000000005;291.26000000000005;279.06;330.76000000000005;330.76000000000005;275.66;242.35481222062532;267.9596281332873;274.0616903277293;290.16;6160000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3030000.0;6180000.0;0.05416666666666667;0.0;0.1945;0.0105;0.0;0.05416666666666667;2.9986593898477194;9493.7919921875;3670.87963867188;1379.1081542968802;18107.896484375;476934.08848652773;476990.6913183897;253010.07058552408;253010.07058552408;245572.87227556715;430346.717906069;438316.31352762313;437953.82195464283;473111.3802909942;530104.8735352602;469625.44315425906;437798.07955487026;440556.0271991494;469073.5550868863;452711.3097642865;415023.36685851973;471823.9389782269;456832.62271452433;438316.31352762313;241669.27786274583;241669.27786274583;471344.5575217925;202162.9010351096;202162.9010351096;274.03384680998863;1269638.4183067752;582552.0059469494;146899.19915325244;360844.8570364215;0;13;0;21;35;35;0;1;65;70;751943998975.3569;288066758514.99506;633566054955.3054;45861.33411884922;2826.4073931101707;-0.0;12791.643176677817;2829993.224096836;568219.2548045387;0.0;406983.92548075697;4.227194415538702;0.20012306375002661
3474;2019-07-07 02:54:45.115;570;571;195;195;176;39;62;33;-25;43;764;213;-27;-8;273;150;263;539;171;183;62;25;618;356;361;138;361;302;620;385.0;-1.0;1352.0;164.0;0.0;14;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17495.111328125;9184.673828125;3430.0341796875;1368.10974121094;577.0;279196;576.0;1191.0;Calculated values ==>;1562460885.115;330.16;330.26000000000005;292.66;292.66;290.76000000000005;277.06;273.955091788801;279.36;276.46000000000004;270.66;277.46000000000004;349.56000000000006;294.46000000000004;270.46000000000004;272.36;300.46000000000004;288.16;299.46000000000004;327.06;291.46000000000004;279.36;330.76000000000005;330.86;275.66;242.14157278889297;267.8393353686513;273.955091788801;290.26000000000005;6180000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6200000.0;0.06416666666666666;0.0;0.22533333333333333;0.02733333333333333;0.0;0.06416666666666666;3.00607892228813;9184.673828125;3430.0341796875;1368.10974121094;17495.111328125;476990.6913183897;476898.28885271953;251434.16608645694;251434.16608645694;244835.43577173632;430412.23801567365;438822.1517515752;438024.4983934438;473241.6031071014;530180.8496845886;469762.69761624956;437713.4967235476;440620.3661345886;469073.5550868863;453313.5623644761;414278.43255031167;472031.2617920107;457110.4087228969;438822.1517515752;241669.27786274583;242087.5637286956;471477.517547777;201820.07047334668;201820.07047334668;273.89579848354253;1269935.110038546;582707.6598287853;146922.092635715;360904.03131824115;0;13;0;21;35;35;0;1;65;70;752160598975.3569;288149858514.99506;633747554955.3054;53224.731091328555;7370.636886701094;-0.0;15207.633548686328;2830818.9413069207;568304.2301735372;0.0;407217.25278680166;5.421153510493982;0.28819826640964746
3475;2019-07-07 02:55:45.116;573;572;192;192;174;39;64;33;-27;42;764;214;-28;-7;273;152;263;542;170;184;64;26;623;355;360;141;360;300;625;327.0;-2.0;1168.0;110.0;0.0;7;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16854.9140625;9017.15234375;3286.79736328125;1354.73754882812;577.0;279197;576.0;1190.0;Calculated values ==>;1562460945.116;330.46000000000004;330.36;292.36;292.36;290.56;277.06;273.8482719121499;279.56;276.46000000000004;270.46000000000004;277.36;349.56000000000006;294.56;270.36;272.46000000000004;300.46000000000004;288.36;299.46000000000004;327.36;291.56;279.56;330.76000000000005;330.86;275.76000000000005;242.77792619122317;267.5978703862781;273.8482719121499;290.16;6230000.0;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;6250000.0;0.0545;0.0;0.19466666666666665;0.018333333333333333;0.0;0.0545;3.0035549265515327;9017.15234375;3286.79736328125;1354.73754882812;16854.9140625;476834.942853832;476442.24533255666;250134.50428631937;250134.50428631937;244007.8024999823;430477.46260093397;439378.91214579094;438165.9764317512;472751.9947874012;530332.6822145721;470156.0501315211;438011.42202021845;441196.9397310966;469211.7246618552;453769.88021061366;412346.328740386;471855.0080400346;457411.71562222653;439378.91214579094;241669.27786274583;242087.5637286956;471176.58799080667;201601.7763547346;201601.7763547346;273.8061545529114;1270221.3650206255;582859.3442413992;146944.7834079445;360960.0058472582;0;13;0;21;35;35;0;1;65;70;752376902580.0957;288233559909.8939;633928157965.0873;46051.16428165923;4942.204879994654;-0.0;12958.85390061257;2831646.2542223483;568406.8388982526;0.0;407451.97742727445;4.68216468129702;0.23764944721003398
3476;2019-07-07 02:56:45.107;576;573;190;190;172;40;65;33;-26;42;754;213;-28;-1;273;154;264;544;170;185;65;26;621;356;361;138;361;301;623;386.0;-1.0;945.0;210.0;0.0;11;1;48;1;0;0;1;0;0;0;1;1;0;0;0;17272.90234375;8713.453125;3357.67919921875;2326.55786132812;578.0;279198;577.0;1189.0;Calculated values ==>;1562461005.107;330.76000000000005;330.46000000000004;292.16;292.16;290.36;277.16;273.955091788801;279.66;276.46000000000004;270.56;277.36;348.56000000000006;294.46000000000004;270.36;273.06;300.46000000000004;288.56;299.56;327.56;291.66;279.66;330.86;330.96000000000004;275.76000000000005;242.14157278889297;267.7187500070086;273.955091788801;290.16;6210000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6230000.0;0.06433333333333333;0.0;0.1575;0.035;0.0;0.06433333333333333;3.000878163613783;8713.453125;3357.67919921875;2326.55786132812;17272.90234375;477524.5885214969;476834.942853832;249509.05310061242;249509.05310061242;243421.98051983787;430412.23801567365;439324.5203113631;438095.2167564963;473143.7464358393;529213.9030116784;469899.7121042447;437785.01000687695;441876.3466884435;469073.5550868863;453881.61029459815;413513.66645268;472420.84624785796;457387.5844061984;439324.5203113631;242087.5637286956;242505.85365607988;471575.67402331997;201758.5695150044;201758.5695150044;273.87182094984485;1270505.7208317388;583007.0771241474;146975.45626816625;361015.3681798453;0;13;0;21;35;35;0;1;66;70;752593170135.7283;288317247355.13873;634108430920.6146;37223.02194053497;9443.598657791046;-0.0;15283.409501232407;2832340.1016834965;568526.702612497;0.0;407687.2943201489;4.3027756050583035;0.2309776402975914
3477;2019-07-07 02:57:45.117;579;574;188;188;170;41;67;34;-26;41;726;213;-28;5;273;155;264;545;170;186;66;25;623;356;361;137;361;301;625;392.0;-1.0;1064.0;225.0;0.0;9;1;47;1;0;0;1;0;0;0;1;1;0;0;0;17007.80078125;8701.3583984375;3330.14233398438;2316.67333984375;579.0;279199;578.0;1190.0;Calculated values ==>;1562461065.117;331.06;330.56;291.96000000000004;291.96000000000004;290.16;277.26000000000005;273.955091788801;279.86;276.56;270.56;277.26000000000005;345.76;294.46000000000004;270.36;273.66;300.46000000000004;288.66;299.56;327.66;291.76000000000005;279.76000000000005;330.96000000000004;331.06;275.66;241.92719264551067;267.7187500070086;273.955091788801;290.16;6230000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6250000.0;0.06533333333333333;0.0;0.17733333333333334;0.0375;0.0;0.06533333333333333;3.003248951106827;8701.3583984375;3330.14233398438;2316.67333984375;17007.80078125;477732.1027375313;476743.02391956537;248726.31066181554;248726.31066181554;242711.48994524052;430412.23801567365;439657.55536505504;438095.2167564963;473176.1828425327;526288.8295691081;469899.7121042447;437785.01000687695;442759.63332633115;469073.5550868863;454023.1870881385;412737.6469219609;472320.44351743127;457525.94569334446;439491.22312496265;242505.85365607988;242924.1476594651;471610.25455702154;201762.66103431713;201762.66103431713;273.87341641469567;1270791.4409698227;583152.2247407245;147014.1563104354;361071.10931458743;0;13;0;21;35;35;0;1;66;70;752809806235.6938;288399761105.1256;634289061020.5859;41909.63988139977;10119.284757101415;-0.0;15531.599389922172;2832999.6504383828;568689.7538115999;0.0;407944.12885949115;4.7086495945860305;0.2589102420463919
3478;2019-07-07 02:58:45.087;582;575;188;188;169;41;68;34;-26;40;728;215;-28;7;273;155;264;547;170;187;68;24;617;358;363;137;363;302;619;411.0;-1.0;1407.0;248.0;0.0;14;1;45;1;0;0;1;0;0;0;1;1;0;0;0;16745.9921875;8461.5673828125;3465.70971679688;2322.29541015625;580.0;279200;579.0;1189.0;Calculated values ==>;1562461125.087;331.36;330.66;291.96000000000004;291.96000000000004;290.06;277.26000000000005;274.1680685717883;279.96000000000004;276.56;270.56;277.16;345.96000000000004;294.66;270.36;273.86;300.46000000000004;288.66;299.56;327.86;291.86;279.96000000000004;331.06;331.16;275.56;241.92719264551067;267.8393353686513;274.1680685717883;290.16;6170000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;6190000.0;0.0685;0.0;0.23450000000000001;0.04133333333333333;0.0;0.0685;3.0005720776329787;8461.5673828125;3465.70971679688;2322.29541015625;16745.9921875;478890.9738257199;477615.6871765227;248968.44605533118;248968.44605533118;242579.67452214225;430280.9020939914;439383.49124631356;437869.15320432716;473078.44118532055;526419.8004287556;470002.5792903727;437557.52604302316;442846.63139517745;468796.4894181295;453680.1988514557;415017.62052417133;473389.7336224721;457339.7037190121;439383.49124631356;242924.1476594651;243342.44575359824;471512.23439352604;202308.4174422635;202308.4174422635;274.09501135364553;1271072.581936108;583295.1776095441;147052.79505418043;361127.7130987624;0;13;0;21;35;35;0;1;66;70;753026897634.9343;288481920004.8382;634469870569.9534;55238.99253620393;11127.091100652184;-0.0;16239.64255557743;2833808.817586397;568866.7184165627;0.0;408208.7568279364;5.7970669741721395;0.3284459508300386
3479;2019-07-07 02:59:45.118;584;576;189;189;169;41;70;34;-25;40;740;215;-27;8;273;156;264;545;170;187;70;23;618;357;362;138;362;302;620;475.0;-1.0;1599.0;234.0;0.0;9;1;44;1;0;0;1;0;0;0;1;1;0;1;0;16503.033203125;8440.6513671875;3287.6142578125;2322.95068359375;581.0;279201;580.0;1191.0;Calculated values ==>;1562461185.118;331.56;330.76000000000005;292.06;292.06;290.06;277.26000000000005;274.0616903277293;280.16;276.56;270.66;277.16;347.16;294.66;270.46000000000004;273.96000000000004;300.46000000000004;288.76000000000005;299.56;327.66;291.86;280.16;331.16;331.26000000000005;275.46000000000004;242.14157278889297;267.8393353686513;274.0616903277293;290.16;6180000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;6200000.0;0.07916666666666666;0.0;0.2665;0.039;0.0;0.07916666666666666;3.0054657209649704;8440.6513671875;3287.6142578125;2322.95068359375;16503.033203125;479067.6409736099;477644.58890809503;249279.8411812646;249279.8411812646;242547.90620347625;430346.717906069;439936.2520002742;438024.4983934438;472947.9820155742;527674.871524448;470002.5792903727;437713.4967235476;442993.0989471373;468935.14373327745;453993.70447563543;414647.3624890013;472956.4468008143;457502.1247446576;439936.2520002742;243342.44575359824;243760.74795305103;471281.1494085178;202065.48862843894;202065.48862843894;273.9959351609417;1271349.8003038566;583436.102206225;147091.52543874874;361184.01987549115;0;13;0;21;35;35;0;1;66;70;753244510010.4321;288564462630.02704;634651164190.3682;62883.07610237381;10499.410770423076;-0.0;18831.435433603623;2834793.6767417667;569047.032380006;0.0;408501.16681232315;6.562700358544926;0.35447858028164264
3480;2019-07-07 03:00:45.108;584;577;190;190;170;42;72;34;-24;40;752;216;-25;10;273;155;264;542;171;188;71;22;616;358;362;138;362;304;618;398.0;-1.0;1430.0;227.0;0.0;11;1;46;1;0;0;1;0;0;0;1;1;0;1;0;16726.423828125;8496.705078125;3363.80590820312;2338.88842773438;581.0;279202;580.0;1190.0;Calculated values ==>;1562461245.108;331.56;330.86;292.16;292.16;290.16;277.36;274.1680685717883;280.36;276.56;270.76000000000005;277.16;348.36;294.76000000000005;270.66;274.16;300.46000000000004;288.66;299.56;327.36;291.96000000000004;280.26000000000005;331.16;331.26000000000005;275.36;242.14157278889297;268.0796299477929;274.1680685717883;290.26000000000005;6160000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6180000.0;0.06633333333333333;0.0;0.23833333333333334;0.03783333333333334;0.0;0.06633333333333333;3.0029422400909445;8496.705078125;3363.80590820312;2338.88842773438;16726.423828125;479303.4590686531;478032.5969875924;249717.9983534509;249717.9983534509;242935.12280132415;430280.9020939914;440267.06782150705;437727.04723144654;472947.9820155742;528775.0450999481;469848.9145262994;437570.5891863215;442875.1821116291;468935.14373327745;453680.1988514557;415384.2305533606;472749.3075197815;457640.5186074551;440101.83946078573;243342.44575359824;243760.74795305103;471182.93757713656;202301.45205869092;202301.45205869092;274.0923029542944;1271626.666293804;583577.2233191855;147130.36762323944;361239.43913879985;0;13;0;21;35;35;0;1;66;70;753461673810.4667;288647248830.0402;634832933890.3971;56109.766849506756;10172.682868781194;-0.0;15774.092364338954;2835785.118498686;569219.2711157856;0.0;408789.49814745213;5.778874140364097;0.3260738178333233
3481;2019-07-07 03:01:45.099;583;577;192;191;171;42;73;34;-23;40;762;217;-24;10;273;155;264;542;170;189;72;21;620;358;362;139;362;304;621;357.0;0.0;1252.0;228.0;0.0;14;0;47;1;0;0;1;0;0;0;1;1;0;1;0;16881.328125;8627.6259765625;3433.71044921875;2329.60717773438;581.0;279203;580.0;1188.0;Calculated values ==>;1562461305.099;331.46000000000004;330.86;292.36;292.26000000000005;290.26000000000005;277.36;274.1680685717883;280.46000000000004;276.56;270.86;277.16;349.36;294.86;270.76000000000005;274.16;300.46000000000004;288.66;299.56;327.36;292.06;280.36;331.16;331.26000000000005;275.26000000000005;242.35481222062532;268.0796299477929;274.1680685717883;290.16;6200000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6210000.0;0.0595;0.0;0.20866666666666667;0.038;0.0;0.0595;2.9978952783428925;8627.6259765625;3433.71044921875;2329.60717773438;16881.328125;478683.4471808239;477673.6254453723;250304.82540903284;249947.483266769;243162.34538439888;430280.9020939914;440431.9404890446;437883.18805776763;472817.310826017;529819.9816690114;469969.09555200214;437727.04723144654;442875.1821116291;468935.14373327745;453680.1988514557;413895.4936039345;472367.0300584219;457778.76280914614;440267.06782150705;243342.44575359824;243760.74795305103;470951.1231468757;202264.8002635683;202264.8002635683;274.07804936245975;1271906.6888834296;583719.904672411;147169.2659176247;361296.07661149016;0;13;0;21;35;35;0;1;66;70;753678841230.2388;288730336364.95306;635015306530.2058;49165.703586389594;10210.080269565682;-0.0;14161.134919697355;2836662.282490393;569389.1019966397;0.0;409038.9209555233;5.109944198355969;0.2933815494896718
3482;2019-07-07 03:02:45.099;583;578;193;193;172;42;74;35;-23;40;769;218;-25;10;273;153;264;545;171;190;74;20;622;357;362;139;362;304;624;336.0;-2.0;1042.0;175.0;0.0;15;0;48;1;0;0;1;0;0;0;1;1;0;0;0;17109.708984375;8741.9453125;3504.71264648438;2325.91870117188;582.0;279204;581.0;1190.0;Calculated values ==>;1562461365.099;331.46000000000004;330.96000000000004;292.46000000000004;292.46000000000004;290.36;277.36;274.0616903277293;280.56;276.66;270.86;277.16;350.06000000000006;294.96000000000004;270.66;274.16;300.46000000000004;288.46000000000004;299.56;327.66;292.16;280.56;331.26000000000005;331.36;275.16;242.35481222062532;268.0796299477929;274.0616903277293;290.26000000000005;6220000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6240000.0;0.056;0.0;0.17366666666666666;0.029166666666666667;0.0;0.056;3.0027886091976965;8741.9453125;3504.71264648438;2325.91870117188;17109.708984375;478446.17733957915;477462.9412878102;250534.25482303364;250534.25482303364;243389.46116585511;430346.717906069;440596.4608192194;437883.18805776763;472817.310826017;530550.887364893;470089.20646635507;437570.5891863215;442875.1821116291;468935.14373327745;453567.83574282797;413127.75806397817;472447.97151374;457916.85825212236;440596.4608192194;243760.74795305103;244179.05427248686;470852.7170844846;202013.10242977625;202013.10242977625;273.9755372660492;1272189.9475260077;583864.6510998199;147208.06196661558;361353.8968039544;0;13;0;21;35;35;0;1;66;70;753896041230.2388;288813736364.95306;635197706530.2058;40962.7715373945;7841.155427428992;-0.0;13360.668069808817;2837413.3531164248;569539.5289607814;0.0;409268.2693137692;4.265861589501888;0.23262173236840727
3483;2019-07-07 03:03:45.110;584;578;194;193;172;42;77;34;-22;40;772;219;-25;10;273;152;264;549;171;191;76;20;623;358;362;140;362;303;624;343.0;-1.0;991.0;275.0;0.0;15;0;47;1;0;0;1;0;0;0;1;1;0;0;0;17106.02734375;8692.0517578125;3496.595703125;2333.42431640625;582.0;279205;581.0;1190.0;Calculated values ==>;1562461425.11;331.56;330.96000000000004;292.56;292.46000000000004;290.36;277.36;274.1680685717883;280.86;276.56;270.96000000000004;277.16;350.36;295.06;270.66;274.16;300.46000000000004;288.36;299.56;328.06;292.26000000000005;280.76000000000005;331.26000000000005;331.36;275.16;242.56692532238324;267.9596281332873;274.1680685717883;290.26000000000005;6230000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6240000.0;0.05716666666666667;0.0;0.16516666666666666;0.04583333333333333;0.0;0.05716666666666667;3.0027886091976965;8692.0517578125;3496.595703125;2333.42431640625;17106.02734375;478475.80189651693;477462.9412878102;250893.70705804913;250534.25482303364;243389.46116585511;430280.9020939914;441087.94060429255;438264.37560948916;472686.4266018815;530939.5217288226;470345.49772763794;437798.07955487026;443080.6557621375;468935.14373327745;453252.6523967148;412737.6469219609;473065.1805222118;458054.80583079654;440924.4576432406;243760.74795305103;244179.05427248686;470718.74820856744;202160.11988483512;202160.11988483512;274.0373213638451;1272475.1309357272;584009.9610438138;147246.89694348304;361412.2517365647;0;13;0;21;35;35;0;1;66;70;754113281049.9419;288897451709.8386;635379839914.9569;38996.55290385536;12308.937131504395;-0.0;13649.361308522179;2838079.80297927;569707.4771834066;0.0;409493.3941569369;4.472836406525661;0.27226797291850713
3484;2019-07-07 03:04:45.130;587;579;194;194;173;41;79;34;-11;40;773;220;-18;11;273;152;264;551;172;192;78;19;627;357;362;140;361;303;629;307.0;-1.0;1252.0;193.0;0.0;12;0;46;1;0;0;1;0;0;0;1;1;0;0;0;17125.271484375;8681.0771484375;3505.11206054688;2314.94189453125;583.0;279206;582.0;1189.0;Calculated values ==>;1562461485.13;331.86;331.06;292.56;292.56;290.46000000000004;277.26000000000005;274.0616903277293;281.06;276.56;272.06;277.16;350.46000000000004;295.16;271.36;274.26000000000005;300.46000000000004;288.36;299.56;328.26000000000005;292.36;280.96000000000004;331.36;331.46000000000004;275.06;242.56692532238324;267.9596281332873;274.0616903277293;290.36;6270000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3030000.0;6290000.0;0.051166666666666666;0.0;0.20866666666666667;0.03216666666666666;0.0;0.051166666666666666;3.0001115724384375;8681.0771484375;3505.11206054688;2314.94189453125;17125.271484375;478446.92328741454;477011.3192283635;250677.66571565566;250677.66571565566;243551.60524612424;430346.717906069;441413.8914409164;439951.1449090409;472686.4266018815;531043.8128972996;470465.26427392685;438881.8371443283;443226.97429043637;469073.5550868863;453425.5286898729;411132.5249622833;472740.66342780757;458192.6064316991;441251.0841643921;244179.05427248686;244597.3647265701;470620.16492588987;202006.8639133941;202006.8639133941;273.97310768225424;1272760.486847279;584154.7853772533;147285.64624084416;361470.6187506635;0;13;0;21;35;35;0;1;66;70;754330553450.736;288981479710.1457;635561700515.6216;49651.0399677583;8640.394515901946;-0.0;12241.329269509397;2838818.7791658808;569882.1131403612;0.0;409709.22183112754;4.863949111946846;0.283947607395347
3485;2019-07-07 03:05:45.120;590;581;193;193;172;41;81;34;0;40;772;220;-5;14;273;151;264;554;171;194;80;18;628;357;362;139;361;303;629;311.0;0.0;1026.0;210.0;0.0;11;0;44;1;0;0;1;0;0;0;1;1;0;0;0;16928.359375;8564.6865234375;3463.18676757812;2321.9208984375;584.0;279207;583.0;1191.0;Calculated values ==>;1562461545.12;332.16;331.26000000000005;292.46000000000004;292.46000000000004;290.36;277.26000000000005;274.0616903277293;281.26000000000005;276.56;273.16;277.16;350.36;295.16;272.66;274.56;300.46000000000004;288.26000000000005;299.56;328.56;292.56;281.16;331.46000000000004;331.56;274.96000000000004;242.35481222062532;267.9596281332873;274.0616903277293;290.26000000000005;6280000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3030000.0;6290000.0;0.05183333333333333;0.0;0.17099999999999999;0.035;0.0;0.05183333333333333;3.005003890650809;8564.6865234375;3463.18676757812;2321.9208984375;16928.359375;478774.5556867859;477311.7183709563;250321.3803270803;250321.3803270803;243228.46459135722;430346.717906069;441738.5093897329;441604.3489713403;472817.310826017;530939.5217288226;470465.26427392685;440856.8528302407;443664.5507289629;469073.5550868863;453283.0443037091;410719.3513009573;473204.3252578481;458467.77020745806;441576.36550645786;244597.3647265701;245015.67932991832;470655.8473927239;201941.07159643553;201941.07159643553;273.9474789860509;1273044.2198066483;584298.4761215212;147324.28032388428;361528.6782291502;0;13;0;21;35;35;0;1;66;70;754547717249.9075;289065165759.8264;635743470214.9281;40982.42043110871;9405.017152870094;-0.0;12421.09606766949;2839573.9321198505;570032.4665072889;0.0;409914.70778811816;4.376964075053537;0.25523577751340953
3486;2019-07-07 03:06:45.121;593;582;192;192;172;41;82;34;-15;40;772;221;-10;19;274;152;265;554;172;194;82;17;629;357;362;139;362;303;630;305.0;-1.0;1189.0;182.0;0.0;14;0;44;1;0;0;1;0;0;0;1;1;0;0;0;17005.751953125;8568.2919921875;3547.33837890625;2329.984375;585.0;279208;584.0;1188.0;Calculated values ==>;1562461605.121;332.46000000000004;331.36;292.36;292.36;290.36;277.26000000000005;274.0616903277293;281.36;276.56;271.66;277.16;350.36;295.26000000000005;272.16;275.06;300.56;288.36;299.66;328.56;292.56;281.36;331.56;331.66;274.86;242.35481222062532;267.9596281332873;274.0616903277293;290.36;6290000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6300000.0;0.05083333333333333;0.0;0.19816666666666669;0.030333333333333334;0.0;0.05083333333333333;2.997280690054722;8568.2919921875;3547.33837890625;2329.984375;17005.751953125;479102.0114832878;477341.7161367922;249925.5899045297;249925.5899045297;243196.58046571698;430346.717906069;441900.3260764663;439341.82880185475;472817.310826017;530939.5217288226;470584.96236496523;440102.7751569699;444389.3534062185;469063.3101005199;453425.5286898729;410718.7449261899;473078.13385308813;458467.77020745806;441900.3260764663;245015.67932991832;245433.99809710225;470557.3835890923;201989.07316260363;201989.07316260363;273.9661785561029;1273327.008781569;584441.25332246;147363.0468473681;361587.10024588316;0;13;0;21;35;35;0;1;66;70;754764920870.5082;289148567150.05707;635925273245.4309;47035.40440917827;8146.572082936822;-0.0;12195.488689788017;2840307.426220246;570178.7321890459;0.0;410119.84941396775;4.664215844474373;0.2683867834974446
