;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3487;2019-07-07 03:07:48.102;597;584;191;191;170;41;84;34;-24;40;772;221;-25;19;274;152;265;557;172;195;84;15;630;357;362;137;362;302;632;326.0;-1.0;867.0;258.0;0.0;13;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16822.09765625;8478.2822265625;3535.90063476562;2322.8818359375;587.0;279209;585.0;1191.0;Calculated values ==>;1562461668.102;332.86;331.56;292.26000000000005;292.26000000000005;290.16;277.26000000000005;274.0616903277293;281.56;276.56;270.76000000000005;277.16;350.36;295.26000000000005;270.66;275.06;300.56;288.36;299.66;328.86;292.66;281.56;331.66;331.86;274.66;241.92719264551067;267.8393353686513;274.0616903277293;290.36;6300000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6320000.0;0.05433333333333333;0.0;0.1445;0.043000000000000003;0.0;0.05433333333333333;3.0045404120429957;8478.2822265625;3535.90063476562;2322.8818359375;16822.09765625;479577.35808584467;477402.11762878817;249492.5090115974;249492.5090115974;242492.86717927715;430346.717906069;442222.9895933941;438179.53515710204;473078.44118532055;531015.0068793237;470720.57032074116;438024.4983934438;444589.26801690354;469063.3101005199;453425.5286898729;410301.0457743333;473289.5308322324;458605.1351167978;442222.9895933941;245433.99809710225;246270.64818160105;470629.2288316383;201798.99237277327;201798.99237277327;273.89209653371876;1273622.9131974636;584590.3658627323;147403.74714828233;361649.0598953195;0;13;0;21;35;35;0;1;66;70;754992912090.3148;289235480929.9834;636115790770.2694;34156.98843233551;11559.700167731196;-0.0;13063.037182320399;2841017.6453993036;570351.1100684302;0.0;410340.7948607181;4.099843798124007;0.2492121857518219
3488;2019-07-07 03:08:45.122;600;585;190;189;169;42;85;34;-25;40;773;221;-27;17;274;151;265;557;171;195;84;13;622;360;364;137;364;302;624;342.0;-1.0;1006.0;345.0;0.0;25;0;38;1;0;0;1;0;0;0;1;1;0;0;0;16688.14453125;8105.37109375;3779.63940429688;2327.46435546875;588.0;279210;586.0;1191.0;Calculated values ==>;1562461725.122;333.16;331.66;292.16;292.06;290.06;277.36;274.38016830617;281.66;276.56;270.66;277.16;350.46000000000004;295.26000000000005;270.46000000000004;274.86;300.56;288.26000000000005;299.66;328.86;292.66;281.56;331.76000000000005;331.96000000000004;274.46000000000004;241.92719264551067;267.8393353686513;274.38016830617;290.26000000000005;6220000.0;3600000.0;3640000.0;1370000.0;3640000.0;3020000.0;6240000.0;0.057;0.0;0.16766666666666669;0.0575;0.0;0.057;3.0043855537210034;8105.37109375;3779.63940429688;2327.46435546875;16688.14453125;480948.15314950835;478505.559793367;249467.78265586335;249116.1042129916;242421.85899409966;430148.3826014536;441965.0496261948;438024.4983934438;473078.44118532055;531119.2370921916;470720.57032074116;437713.4967235476;444301.04523409;468786.216530776;452761.82112387515;413509.8611744485;474291.585523681;458285.16724151495;441802.921509229;245852.32104278926;246688.97952812296;470432.8002255166;202480.33064428635;202480.33064428635;274.1710005008685;1273888.2956986986;584721.6991838445;147440.5753065803;361706.9949082206;0;13;0;21;35;35;0;1;66;70;755199894690.2456;289313598329.9573;636287991170.2118;39492.905459275404;15407.26700092074;-0.0;13641.387679301732;2841600.9116421225;570564.673466686;0.0;410552.27906975977;4.822633696519313;0.3143510657291348
3489;2019-07-07 03:09:45.122;600;586;189;189;168;43;83;35;-16;40;774;221;-25;16;274;149;265;550;172;194;83;10;619;359;364;136;363;301;620;312.0;-1.0;735.0;198.0;0.0;27;0;33;1;0;0;1;0;0;0;1;1;0;0;0;16261.224609375;7776.2890625;3851.17114257812;2320.51025390625;588.0;279211;587.0;1192.0;Calculated values ==>;1562461785.122;333.16;331.76000000000005;292.06;292.06;289.96000000000004;277.46000000000004;274.27422755570615;281.46000000000004;276.66;271.56;277.16;350.56000000000006;295.26000000000005;270.66;274.76000000000005;300.56;288.06;299.66;328.16;292.56;281.46000000000004;331.86;331.96000000000004;274.16;241.71165711629368;267.7187500070086;274.27422755570615;290.36;6190000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3010000.0;6200000.0;0.052000000000000005;0.0;0.1225;0.033;0.0;0.052000000000000005;3.006908127653598;7776.2890625;3851.17114257812;2320.51025390625;16261.224609375;481293.91590841836;479126.59564327606;249279.8411812646;249279.8411812646;242226.3769414557;430214.79039162316;441640.4647343188;439628.3511256179;473208.68934220774;531298.7830605734;470855.9467420913;438249.86041294545;444357.3337933654;468924.88479177706;452648.96075887873;414642.4646834896;473722.8185707386;458147.1555003571;441640.4647343188;246270.64818160105;246688.97952812296;470272.87658027647;202291.18081659317;202291.18081659317;274.0928775555457;1274162.8737748705;584854.0463518132;147479.30842832508;361770.5849961112;0;13;0;21;35;35;0;1;66;70;755418294690.2456;289395498329.9573;636468891170.2118;29073.80336285553;8843.39596020155;-0.0;12446.162763721733;2842172.300882307;570766.7623246954;0.0;410769.67532345164;3.6108021761931703;0.20409801568959113
3490;2019-07-07 03:10:45.143;598;585;190;190;168;42;84;35;0;40;774;220;-7;17;274;145;265;541;170;196;84;7;612;358;363;136;362;300;614;312.0;-1.0;639.0;271.0;0.0;26;0;29;1;0;0;1;0;0;0;1;1;0;0;0;15744.44921875;7455.00244140625;3767.21166992188;2316.09228515625;588.0;279212;587.0;1191.0;Calculated values ==>;1562461845.143;332.96000000000004;331.66;292.16;292.16;289.96000000000004;277.36;274.1680685717883;281.56;276.66;273.16;277.16;350.56000000000006;295.16;272.46000000000004;274.86;300.56;287.66;299.66;327.26000000000005;292.76000000000005;281.56;331.86;331.96000000000004;273.86;241.71165711629368;267.5978703862781;274.1680685717883;290.16;6120000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3000000.0;6140000.0;0.052000000000000005;0.0;0.1065;0.04516666666666667;0.0;0.052000000000000005;3.0043855537210034;7455.00244140625;3767.21166992188;2316.09228515625;15744.44921875;481807.85291333287;479685.28442486987;249888.35947316443;249888.35947316443;242416.23986761094;430280.9020939914;442013.3735559718;442232.80960689666;473208.68934220774;531374.0685954686;470872.0016870855;441196.9397310966;444700.7274647726;469063.3101005199;452248.7053272065;417158.8354392437;473103.8631585524;458582.87967331253;442013.3735559718;246270.64818160105;246688.97952812296;469978.3967039981;201780.04867756146;201780.04867756146;273.8892158110004;1274429.6810729133;584981.018205419;147517.9603061824;361834.0937397351;0;13;0;21;35;35;0;1;66;70;755636471024.9128;289477126889.83276;636649254274.9366;25608.2190389742;12113.625385860722;-0.0;12492.132893677337;2842628.1438908586;570941.465293625;0.0;410977.56719030853;3.7090294640954347;0.22904316320148113
3491;2019-07-07 03:11:45.133;595;584;193;192;171;41;87;34;10;40;774;220;5;25;274;145;264;525;172;197;86;6;606;357;362;135;361;302;608;308.0;0.0;1026.0;136.0;0.0;21;0;28;1;0;0;1;0;0;0;1;1;0;0;0;15478.10546875;7280.44921875;3580.03002929688;2331.68579101562;588.0;279213;587.0;1189.0;Calculated values ==>;1562461905.133;332.66;331.56;292.46000000000004;292.36;290.26000000000005;277.26000000000005;274.0616903277293;281.86;276.56;274.16;277.16;350.56000000000006;295.16;273.66;275.66;300.56;287.66;299.56;325.66;292.86;281.76000000000005;331.86;331.96000000000004;273.76000000000005;241.49495122638035;267.8393353686513;274.0616903277293;290.36;6060000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3020000.0;6080000.0;0.051333333333333335;0.0;0.17099999999999999;0.02266666666666667;0.0;0.051333333333333335;2.999340405855812;7280.44921875;3580.03002929688;2331.68579101562;15478.10546875;482062.7742603662;480241.5559949344;251247.56251627562;250879.30709503635;243592.77218535147;430346.717906069;442704.60315965564;443285.3374463631;473338.7274854557;531223.4586501896;470601.0756044212;442552.9904358224;445448.85450290097;469201.49363940477;452424.34740285604;418869.1011536615;471415.9737198513;458879.43525809655;442544.37911539245;246270.64818160105;246688.97952812296;470015.4650346389;201927.02462745248;201927.02462745248;273.94200573259934;1274689.8256640246;585103.7931700347;147556.6853349093;361895.3105494026;0;13;0;21;35;35;0;1;66;70;755853934774.9474;289558413339.8457;636829824174.9653;41272.27149203372;6076.671315896226;-0.0;12351.690863714251;2843185.3884224687;571093.0258351961;0.0;411184.5645496756;4.525461400374264;0.24151877631006172
3492;2019-07-07 03:12:45.114;590;582;196;195;173;39;91;33;13;40;776;220;10;31;273;146;263;514;173;199;91;4;600;356;361;136;360;304;602;269.0;-1.0;1301.0;185.0;0.0;13;0;31;1;0;0;1;0;0;0;1;1;0;0;0;15439.404296875;7367.38671875;3264.9951171875;2356.53002929688;587.0;279214;586.0;1191.0;Calculated values ==>;1562461965.114;332.16;331.36;292.76000000000005;292.66;290.46000000000004;277.06;273.955091788801;282.26000000000005;276.46000000000004;274.46000000000004;277.16;350.76;295.16;274.16;276.26000000000005;300.46000000000004;287.76000000000005;299.46000000000004;324.56;293.06;282.26000000000005;331.76000000000005;331.86;273.56;241.71165711629368;268.0796299477929;273.955091788801;290.46000000000004;6000000.0;3560000.0;3610000.0;1360000.0;3600000.0;3040000.0;6020000.0;0.04483333333333333;0.0;0.21683333333333332;0.030833333333333334;0.0;0.04483333333333333;3.0045404120429957;7367.38671875;3264.9951171875;2356.53002929688;15439.404296875;482032.7656756654;480650.9572167269;252661.91071188753;252281.65174799904;244465.69856051952;430412.23801567365;443546.9278479287;443315.08579407755;473208.68934220774;531281.3534008304;470329.2192482127;442875.1821116291;445912.450752771;469211.7246618552;452742.6736727521;420512.39070341;470500.2615617532;459311.33047143556;443546.9278479287;245852.32104278926;246270.64818160105;469683.74434536137;201600.68341344534;201600.68341344534;273.81022220296956;1274947.3899916597;585225.8198158788;147595.7414285184;361952.3343625384;0;13;0;21;35;35;0;1;66;70;756070766090.6162;289639687595.0964;637011566605.5259;52411.73958286708;8265.894378734078;-0.0;10847.256625479336;2843965.841295471;571212.509367916;0.0;411377.82789323694;5.5066114335967775;0.3310593794448855
3493;2019-07-07 03:13:45.124;585;580;197;197;176;39;94;33;16;39;779;220;14;37;273;148;263;500;173;200;93;1;595;357;361;132;361;306;596;409.0;-2.0;1277.0;157.0;0.0;12;0;36;1;0;0;1;0;0;0;1;1;0;0;0;15904.5732421875;7542.537109375;3179.32080078125;2392.08325195312;586.0;279215;585.0;1190.0;Calculated values ==>;1562462025.124;331.66;331.16;292.86;292.86;290.76000000000005;277.06;274.0616903277293;282.56;276.46000000000004;274.76000000000005;277.06;351.06000000000006;295.16;274.56;276.86;300.46000000000004;287.96000000000004;299.46000000000004;323.16;293.16;282.46000000000004;331.66;331.76000000000005;273.26000000000005;240.83765695389522;268.3187672390254;274.0616903277293;290.46000000000004;5950000.0;3570000.0000000005;3610000.0;1320000.0;3610000.0;3060000.0;5960000.0;0.06816666666666667;0.0;0.21283333333333332;0.026166666666666668;0.0;0.06816666666666667;3.0021722539304774;7542.537109375;3179.32080078125;2392.08325195312;15904.5732421875;481891.563971718;481059.86601906834;253354.78094319094;253354.78094319094;245702.97018478365;430346.717906069;444020.37124934135;443346.1541946438;473630.5699406402;531443.9651793439;470056.4235496659;443052.3292051162;446377.6748942886;469073.5550868863;452854.5153439343;422084.6830476415;469124.1864528977;459447.67380351556;443862.8476542991;245433.99809710225;245852.32104278926;469931.77505118237;201919.39296148138;201919.39296148138;273.93903192702106;1275208.633337746;585350.0898893209;147635.3198011521;362006.0459456184;0;13;0;21;35;35;0;1;66;70;756287402190.5818;289720100995.0836;637194597105.4968;51383.66234912473;7012.99066468051;-0.0;16492.478828227075;2844830.9471383807;571339.8546305979;0.0;411605.69699383643;5.710650285545923;0.29547620921259127
3494;2019-07-07 03:14:45.115;580;579;198;198;178;40;96;33;22;39;785;221;22;39;273;151;262;496;173;201;95;5;596;356;361;129;361;307;598;272.0;-1.0;1078.0;231.0;0.0;10;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16445.708984375;7945.1259765625;3147.55224609375;2410.30126953125;585.0;279216;584.0;1190.0;Calculated values ==>;1562462085.115;331.16;331.06;292.96000000000004;292.96000000000004;290.96000000000004;277.16;273.955091788801;282.76000000000005;276.46000000000004;275.36;277.06;351.66;295.26000000000005;275.36;277.06;300.46000000000004;288.26000000000005;299.36;322.76000000000005;293.26000000000005;282.66;331.56;331.66;273.66;240.16925963744896;268.43790593516167;273.955091788801;290.46000000000004;5960000.0;3560000.0;3610000.0;1290000.0;3610000.0;3070000.0;5980000.0;0.04533333333333334;0.0;0.17966666666666667;0.0385;0.0;0.04533333333333334;3.002326617142356;7945.1259765625;3147.55224609375;2410.30126953125;16445.708984375;481059.86601906834;480683.55538724613;253639.67115659386;253639.67115659386;246315.3356663845;430412.23801567365;444334.5580357216;444020.7736698696;474018.0131486867;531995.4551614505;470040.19265278074;444020.7736698696;446468.7530850537;469073.5550868863;453455.83774682117;421473.2487655727;468230.2634672658;459583.8792856106;444177.6072395959;245015.67932991832;245433.99809710225;470725.0692531593;201491.12659194367;201491.12659194367;273.76744242229233;1275478.1785848318;585479.1343886561;147675.33366914184;362058.7619790291;0;13;0;21;35;35;0;1;66;70;756503969700.3546;289798389250.00146;637378469520.304;43574.49325833402;10365.506792456801;-0.0;11001.78712269357;2845622.1464032517;571484.6537194669;0.0;411834.781508688;4.809441294868154;0.3009862770715511
3495;2019-07-07 03:15:45.115;577;578;198;198;178;40;98;33;25;39;793;221;27;41;274;153;262;505;173;202;97;2;597;356;361;132;361;306;598;295.0;0.0;1017.0;160.0;0.0;9;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15784.5234375;8032.861328125;3091.1865234375;1396.8698730468802;584.0;279217;583.0;1191.0;Calculated values ==>;1562462145.115;330.86;330.96000000000004;292.96000000000004;292.96000000000004;290.96000000000004;277.16;273.955091788801;282.96000000000004;276.46000000000004;275.66;277.06;352.46000000000004;295.26000000000005;275.86;277.26000000000005;300.56;288.46000000000004;299.36;323.66;293.36;282.86;331.46000000000004;331.56;273.36;240.83765695389522;268.3187672390254;273.955091788801;290.46000000000004;5970000.0;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;5980000.0;0.04916666666666667;0.0;0.1695;0.02666666666666667;0.0;0.04916666666666667;3.005003890650809;8032.861328125;3091.1865234375;1396.8698730468802;15784.5234375;480511.77634215116;480539.35329144547;253639.67115659386;253639.67115659386;246315.3356663845;430412.23801567365;444647.61353300465;444657.03686278535;473630.5699406402;532904.9467167516;470176.73804117914;444945.90934977244;446944.7289150091;469201.49363940477;453739.86056312814;421158.6892751365;469634.45925871364;459719.9477182808;444491.22601722035;244597.3647265701;245015.67932991832;470029.42859260336;201580.83040457798;201580.83040457798;273.80247221274396;1275746.763855014;585612.2842828619;147707.06009533;362110.7514687752;0;13;0;21;35;35;0;1;66;70;756720569700.3546;289876689250.00146;637562369520.304;41201.41699466615;7158.629285014012;-0.0;11943.094450954917;2846328.612322027;571630.6881867792;0.0;412025.98885513505;4.816191756624323;0.27031093453266264
3496;2019-07-07 03:16:45.096;575;577;197;197;179;41;99;34;30;40;806;221;29;35;274;155;261;510;173;202;98;2;597;357;362;139;361;306;599;291.0;0.0;1050.0;145.0;0.0;12;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16084.197265625;8114.78662109375;3197.79443359375;1377.96826171875;583.0;279218;582.0;1192.0;Calculated values ==>;1562462205.096;330.66;330.86;292.86;292.86;291.06;277.26000000000005;274.0616903277293;283.06;276.56;276.16;277.16;353.76;295.26000000000005;276.06;276.66;300.56;288.66;299.26000000000005;324.16;293.36;282.96000000000004;331.36;331.46000000000004;273.36;242.35481222062532;268.3187672390254;274.0616903277293;290.46000000000004;5970000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3060000.0;5990000.0;0.0485;0.0;0.175;0.024166666666666666;0.0;0.0485;3.0076812399887447;8114.78662109375;3197.79443359375;1377.96826171875;16084.197265625;480223.13478173333;480278.1500650066;253198.58180329704;253198.58180329704;246622.7454071695;430346.717906069;444603.8499484956;445377.61611900316;472817.310826017;534260.0999037267;470176.73804117914;445233.9253261885;446092.96027638344;469201.49363940477;453851.92248961725;420852.25777693174;470276.512133026;459562.71824716876;444447.176592924;244179.05427248686;244597.3647265701;469078.045841938;201869.61520843228;201869.61520843228;273.91963161784577;1276012.2524292907;585746.8054038035;147730.17642394293;362163.14304744854;0;13;0;21;35;35;0;1;66;70;756937401015.1615;289957963504.9291;637745911380.1405;42613.9001593499;6457.537073643054;-0.0;11765.011727147848;2847026.8521183794;571744.1203081169;0.0;412223.4938433854;4.793838898801006;0.2655118082315787
3497;2019-07-07 03:17:45.106;575;576;197;197;177;41;101;33;33;41;811;220;30;35;274;156;261;517;171;203;101;1;598;357;362;143;362;306;600;278.0;0.0;1064.0;125.0;0.0;11;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16117.7939453125;8154.34765625;3196.18676757812;1367.65258789062;582.0;279219;582.0;1192.0;Calculated values ==>;1562462265.106;330.66;330.76000000000005;292.86;292.86;290.86;277.26000000000005;274.0616903277293;283.26000000000005;276.46000000000004;276.46000000000004;277.26000000000005;354.26;295.16;276.16;276.66;300.56;288.76000000000005;299.26000000000005;324.86;293.46000000000004;283.26000000000005;331.36;331.36;273.26000000000005;243.1966462407574;268.3187672390254;274.0616903277293;290.26000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;6000000.0;0.04633333333333333;0.0;0.17733333333333334;0.020833333333333332;0.0;0.04633333333333333;3.007835312742567;8154.34765625;3196.18676757812;1367.65258789062;16117.7939453125;480106.00233752467;480016.3088613651;253147.06178104025;253147.06178104025;245894.89171711137;430346.717906069;444916.35920612566;445807.4384647189;472391.1323836129;534780.9500220708;470056.4235496659;445377.61611900316;446092.96027638344;469063.3101005199;453993.70447563543;420532.6986407011;471224.02404976543;459698.9584401166;444916.35920612566;244179.05427248686;244179.05427248686;468429.6359069716;201896.9320976956;201896.9320976956;273.93027883103605;1276280.6470809935;585882.4041187796;147753.06041104833;362216.43510464596;0;13;0;21;35;35;0;1;66;70;757154637215.127;290042577604.91565;637929541980.1113;43253.463129085474;5552.764662693249;-0.0;11259.900122690593;2847742.5327392295;571844.2228368784;0.0;412415.4000878145;4.7228530182111195;0.2547107542345253
3498;2019-07-07 03:18:45.117;576;576;196;196;177;41;102;34;29;42;806;218;28;36;274;155;261;523;171;204;102;1;596;358;363;144;363;305;598;274.0;0.0;1140.0;142.0;0.0;16;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16356.6005859375;8266.8935546875;3310.65063476562;1357.82556152344;582.0;279220;581.0;1192.0;Calculated values ==>;1562462325.117;330.76000000000005;330.76000000000005;292.76000000000005;292.76000000000005;290.86;277.26000000000005;274.1680685717883;283.36;276.56;276.06;277.36;353.76;294.96000000000004;275.96000000000004;276.76000000000005;300.56;288.66;299.26000000000005;325.46000000000004;293.56;283.36;331.26000000000005;331.36;273.26000000000005;243.40439225979637;268.19934244402924;274.1680685717883;290.26000000000005;5960000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;5980000.0;0.04566666666666667;0.0;0.19;0.023666666666666666;0.0;0.04566666666666667;3.007835312742567;8266.8935546875;3310.65063476562;1357.82556152344;16356.6005859375;480484.3290681448;480250.57736221654;252863.92116640933;252863.92116640933;245970.64855889368;430280.9020939914;444873.2866390601;445430.935595598;472358.32031004626;534333.6709250372;469952.5135695722;445287.5332964052;446429.01896656933;468924.88479177706;453680.1988514557;421169.36431313964;472399.5720093398;459678.0956434374;444873.2866390601;243760.74795305103;244179.05427248686;468291.61117532355;202125.29649216437;202125.29649216437;274.02376651445417;1276551.3166497843;586019.2728839015;147775.77689294427;362270.6686908084;0;13;0;21;35;35;0;1;66;70;757372177090.694;290128693390.1401;638112875585.5891;46228.071429652395;6299.269447501433;-0.0;11085.491550041574;2848488.3489037296;571943.0078953285;0.0;412601.6458243655;4.9177436479844685;0.2742263061167555
3499;2019-07-07 03:19:45.107;577;576;196;196;176;42;104;34;13;42;797;216;14;36;274;155;261;526;171;204;104;2;599;358;362;146;362;305;601;272.0;-1.0;932.0;113.0;0.0;16;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16554.884765625;8254.55859375;3323.94213867188;1350.8291015625;582.0;279221;581.0;1192.0;Calculated values ==>;1562462385.107;330.86;330.76000000000005;292.76000000000005;292.76000000000005;290.76000000000005;277.36;274.1680685717883;283.56;276.56;274.46000000000004;277.36;352.86;294.76000000000005;274.56;276.76000000000005;300.56;288.66;299.26000000000005;325.76000000000005;293.56;283.56;331.26000000000005;331.36;273.36;243.81672145450628;268.19934244402924;274.1680685717883;290.26000000000005;5990000.0;3579999.9999999995;3620000.0000000005;1460000.0;3620000.0000000005;3050000.0;6010000.0;0.04533333333333334;0.0;0.15533333333333335;0.01883333333333333;0.0;0.04533333333333334;3.007835312742567;8254.55859375;3323.94213867188;1350.8291015625;16554.884765625;480278.1500650066;479898.97996025;252712.02683866554;252712.02683866554;245515.80664004936;430280.9020939914;445383.06367426197;443110.4695693885;472094.78864732845;533396.1633707201;469711.80575094564;443257.1847228264;446429.01896656933;469063.3101005199;453680.1988514557;420210.63407203817;472471.3996124152;459835.06171152263;445383.06367426197;243760.74795305103;244179.05427248686;468114.7691587129;202154.93300123047;202154.93300123047;274.03530258589205;1276825.5333173613;586156.9287053657;147798.3452531199;362325.947749217;0;13;0;21;35;35;0;1;66;70;757589640840.7285;290215678890.15393;638295845085.6182;37428.426680253884;5008.910247632584;-0.0;11026.341923844095;2849185.3701985087;572037.2270203311;0.0;412785.880392464;4.135069608264057;0.2163167774490606
3500;2019-07-07 03:20:45.108;578;577;195;195;175;41;106;34;7;41;778;214;7;36;274;153;261;531;173;205;106;2;600;357;362;138;362;306;602;257.0;0.0;1126.0;120.0;0.0;14;1;50;1;0;0;1;0;0;0;1;0;1;0;0;17587.20703125;8521.3603515625;3318.69018554688;2345.04174804688;582.0;279222;581.0;1191.0;Calculated values ==>;1562462445.108;330.96000000000004;330.86;292.66;292.66;290.66;277.26000000000005;274.0616903277293;283.76000000000005;276.56;273.86;277.26000000000005;350.96000000000004;294.56;273.86;276.76000000000005;300.56;288.46000000000004;299.26000000000005;326.26000000000005;293.66;283.76000000000005;331.26000000000005;331.36;273.36;242.14157278889297;268.3187672390254;274.0616903277293;290.46000000000004;6000000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6020000.0;0.04283333333333333;0.0;0.18766666666666668;0.02;0.0;0.04283333333333333;3.0053119609701318;8521.3603515625;3318.69018554688;2345.04174804688;17587.20703125;480305.8528588834;479926.74310610926;252281.65174799904;252281.65174799904;245139.5128657312;430346.717906069;445692.85298803146;442016.3825157325;473045.8727645816;531339.5441984396;469333.043314177;442016.3825157325;446235.4177501;469063.3101005199;453567.83574282797;419886.0093601506;473103.90409409837;459971.0288534705;445692.85298803146;243760.74795305103;244179.05427248686;469214.6757162112;201928.59892634407;201928.59892634407;273.9426191661844;1277110.0554906153;586296.7303597298;147829.1446901448;362381.3039411064;0;13;0;21;35;35;0;1;66;71;757806844460.4662;290300880310.051;638479148140.3967;45056.47405360856;5345.721535797343;-0.0;10441.235548975608;2849872.7558266968;572123.5170565654;0.0;412964.77985279605;4.289251695743287;0.23889262254613064
3501;2019-07-07 03:21:45.108;580;577;195;195;176;41;108;34;9;40;732;214;7;37;274;152;261;534;173;206;107;1;602;358;362;132;362;305;603;271.0;-2.0;999.0;119.0;0.0;18;1;51;1;0;0;1;0;0;0;1;0;1;0;0;17830.2421875;8545.1123046875;3384.77783203125;2374.58642578125;582.0;279223;581.0;1190.0;Calculated values ==>;1562462505.108;331.16;330.86;292.66;292.66;290.76000000000005;277.26000000000005;274.1680685717883;283.96000000000004;276.56;274.06;277.16;346.36;294.56;273.86;276.86;300.56;288.36;299.26000000000005;326.56;293.76000000000005;283.86;331.26000000000005;331.36;273.26000000000005;240.83765695389522;268.19934244402924;274.1680685717883;290.46000000000004;6020000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;3050000.0;6030000.0;0.04516666666666667;0.0;0.1665;0.01983333333333333;0.0;0.04516666666666667;3.0027886091976965;8545.1123046875;3384.77783203125;2374.58642578125;17830.2421875;480361.6485906207;479809.3480822139;252232.62415534016;252232.62415534016;245441.92985252888;430280.9020939914;446001.5848834756;442521.2416164823;473727.59171134117;526604.181823349;469470.81331304443;442225.1804755989;446570.8011300101;469063.3101005199;453252.6523967148;419228.8507018972;473431.8910017177;460106.86065135186;445847.3500520015;243760.74795305103;244179.05427248686;469931.77505118237;202171.22334872407;202171.22334872407;274.04164269629257;1277405.2009007717;586438.9509651986;147868.4749249267;362437.1661745862;0;13;0;21;35;35;0;1;66;71;758024044460.4662;290381880310.051;638662448140.3967;40018.278041581754;5310.584275432089;-0.0;11006.038389431364;2850581.7120941565;572212.3196049923;0.0;413143.5071356161;3.938270684726092;0.21304714225222274
3502;2019-07-07 03:22:45.129;581;577;194;194;174;41;110;34;12;40;724;216;10;37;274;152;261;539;174;207;110;1;602;357;362;129;362;304;604;255.0;-2.0;893.0;193.0;0.0;14;1;50;1;0;0;1;0;0;0;1;0;1;0;0;17638.916015625;8535.4775390625;3266.2314453125;2372.1328125;582.0;279224;581.0;1192.0;Calculated values ==>;1562462565.129;331.26000000000005;330.86;292.56;292.56;290.56;277.26000000000005;274.0616903277293;284.16;276.56;274.36;277.16;345.56000000000006;294.76000000000005;274.16;276.86;300.56;288.36;299.26000000000005;327.06;293.86;284.16;331.26000000000005;331.36;273.26000000000005;240.16925963744896;268.0796299477929;274.0616903277293;290.56;6020000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3040000.0;6040000.0;0.042499999999999996;0.0;0.14883333333333332;0.03216666666666666;0.0;0.042499999999999996;3.007835312742567;8535.4775390625;3266.2314453125;2372.1328125;17638.916015625;480506.36533837824;479691.8228026821;251807.7711564536;251807.7711564536;244730.16862326354;430346.717906069;446309.27618188073;443168.68479859125;474114.60106150573;525844.026684694;469848.9145262994;442875.1821116291;446763.26843288407;469063.3101005199;453425.5286898729;419228.8507018972;474061.86731815315;460242.557883941;446309.27618188073;243760.74795305103;244179.05427248686;470336.4481957383;201690.72192066108;201690.72192066108;273.8498588418118;1277700.8806703915;586581.3390320663;147908.04476311646;362492.6106505899;0;13;0;21;35;35;0;1;66;71;758241320480.1348;290460207714.9315;638845212085.1179;35939.97014166527;8641.437528514982;-0.0;10396.288556101834;2851214.9190396084;572328.627146578;0.0;413321.9222833436;3.8788140162819778;0.23622456759371566
3503;2019-07-07 03:23:45.089;582;578;194;194;174;41;113;34;11;40;738;218;10;35;274;152;261;541;174;208;112;2;599;358;362;134;362;302;600;251.0;-1.0;841.0;178.0;0.0;15;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16586.080078125;8298.3623046875;3294.65405273438;1375.8603515625;582.0;279225;581.0;1192.0;Calculated values ==>;1562462625.089;331.36;330.96000000000004;292.56;292.56;290.56;277.26000000000005;274.1680685717883;284.46000000000004;276.56;274.26000000000005;277.16;346.96000000000004;294.96000000000004;274.16;276.66;300.56;288.36;299.26000000000005;327.26000000000005;293.96000000000004;284.36;331.26000000000005;331.36;273.36;241.2770596917726;267.8393353686513;274.1680685717883;290.56;5990000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6000000.0;0.04183333333333333;0.0;0.14016666666666666;0.029666666666666668;0.0;0.04183333333333333;3.007835312742567;8298.3623046875;3294.65405273438;1375.8603515625;16586.080078125;480999.4971625229;480305.8528588834;252001.11685123915;252001.11685123915;244874.0069016842;430280.9020939914;446768.8978075913;443431.1120271193;473468.5566066367;527465.7924713183;470361.88256180414;443285.3374463631;446865.2917148446;469063.3101005199;453252.6523967148;420210.63407203817;474862.8157341738;460378.1213234712;446615.9432972033;243760.74795305103;244179.05427248686;469758.79346066975;201976.47184909802;201976.47184909802;273.96580287430237;1277985.898832487;586721.5275095209;147939.25721731925;362547.24824707786;0;13;0;21;35;35;0;1;66;71;758458375680.2728;290539055114.9817;639026890885.2335;33843.892064952655;7944.208874476628;-0.0;10234.08455557907;2851796.06353691;572466.7487242108;0.0;413493.7274461996;4.011310051160346;0.23979408164292784
3504;2019-07-07 03:24:45.099;583;578;194;194;174;40;115;34;-6;41;766;219;-4;27;274;153;261;538;174;209;114;5;599;356;361;140;361;302;600;256.0;-2.0;1088.0;110.0;0.0;12;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16297.2705078125;8088.10986328125;3210.83959960938;1357.56372070312;582.0;279226;582.0;1192.0;Calculated values ==>;1562462685.099;331.46000000000004;330.96000000000004;292.56;292.56;290.56;277.16;273.955091788801;284.66;276.56;272.56;277.26000000000005;349.76;295.06;272.76000000000005;275.86;300.56;288.46000000000004;299.26000000000005;326.96000000000004;294.06;284.56;331.36;331.36;273.66;242.56692532238324;267.8393353686513;273.955091788801;290.56;5990000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6000000.0;0.042666666666666665;0.0;0.18133333333333335;0.018333333333333333;0.0;0.042666666666666665;3.007835312742567;8088.10986328125;3210.83959960938;1357.56372070312;16297.2705078125;481143.39794882806;480305.8528588834;252001.11685123915;252001.11685123915;244874.0069016842;430412.23801567365;447265.42853054777;440920.49340534693;472784.61766108364;530389.4420248142;470481.5131215129;441219.5769185515;445733.73098647315;469201.49363940477;453739.86056312814;420210.63407203817;474412.94777905574;460668.655203527;447113.4766969863;244179.05427248686;244179.05427248686;469237.8977156437;201703.93749560576;201703.93749560576;273.8505134912834;1278259.9724253132;586858.1042032214;147962.03954767348;362601.46972958;0;13;0;21;35;35;0;1;66;71;758675311830.2384;290621268814.9686;639208121085.2047;43377.93547163307;4904.789270700696;-0.0;10470.80700592557;2852439.6860188176;572573.8415545677;0.0;413666.2969659786;4.642157827830475;0.2555049631189338
3505;2019-07-07 03:25:45.120;583;578;194;194;174;40;117;33;-16;42;780;219;-20;18;274;153;261;536;174;210;116;7;596;356;361;144;361;301;598;247.0;-2.0;1121.0;104.0;0.0;9;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15872.0283203125;7833.86962890625;3085.37866210938;1348.40979003906;583.0;279227;582.0;1192.0;Calculated values ==>;1562462745.12;331.46000000000004;330.96000000000004;292.56;292.56;290.56;277.16;273.955091788801;284.86;276.46000000000004;271.56;277.36;351.16;295.06;271.16;274.96000000000004;300.56;288.46000000000004;299.26000000000005;326.76000000000005;294.16;284.76000000000005;331.36;331.46000000000004;273.86;243.40439225979637;267.7187500070086;273.955091788801;290.56;5960000.0;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;5980000.0;0.04116666666666667;0.0;0.18683333333333335;0.017333333333333333;0.0;0.04116666666666667;3.0076812399887447;7833.86962890625;3085.37866210938;1348.40979003906;15872.0283203125;481490.24511716276;480539.35329144547;252099.22739303872;252099.22739303872;244946.7264708458;430412.23801567365;447568.6055282521;439628.3511256179;472358.32031004626;531923.5698078771;470617.29491098126;439018.5917755428;444644.95881864097;469201.49363940477;453739.86056312814;421169.36431313964;474363.272489947;460803.6552621485;447417.13752108946;244179.05427248686;244597.3647265701;468888.98623916827;201727.14281783518;201727.14281783518;273.85956489096213;1278528.14374226;586990.8338045607;147984.597219318;362653.95657898416;0;13;0;21;35;35;0;1;66;71;758891987639.908;290706498634.8386;639389084399.9287;44447.875752170745;4630.805285969774;-0.0;10114.23811528397;2853171.8239365155;572653.3326545695;0.0;413837.8990481085;4.825119738610735;0.2664928651224283
3506;2019-07-07 03:26:45.120;581;577;194;194;175;40;119;33;-9;42;780;217;-16;12;274;154;261;529;173;211;119;8;597;355;360;146;360;302;599;249.0;-1.0;775.0;0.0;0.0;2;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15583.6181640625;7745.6162109375;2909.55053710938;1345.77026367188;582.0;279228;581.0;1191.0;Calculated values ==>;1562462805.12;331.26000000000005;330.86;292.56;292.56;290.66;277.16;273.8482719121499;285.06;276.46000000000004;272.26000000000005;277.36;351.16;294.86;271.56;274.36;300.56;288.56;299.26000000000005;326.06;294.26000000000005;285.06;331.26000000000005;331.36;273.96000000000004;243.81672145450628;267.8393353686513;273.8482719121499;290.46000000000004;5970000.0;3550000.0;3600000.0;1460000.0;3600000.0;3020000.0;5990000.0;0.0415;0.0;0.12916666666666668;0.0;0.0;0.0415;3.0053119609701318;7745.6162109375;2909.55053710938;1345.77026367188;15583.6181640625;481087.5812736244;480278.1500650066;252050.05016069894;252050.05016069894;245249.45621250567;430477.46260093397;448059.59872306447;440469.9055531801;472094.78864732845;531848.6080526202;470242.183613131;439409.05671372375;443576.6592147222;469339.4365814483;454052.7954130459;420852.25777693174;473182.18680512987;461092.6986229182;448059.59872306447;243760.74795305103;244179.05427248686;468714.0295771377;201709.7481601087;201709.7481601087;273.8482719121499;1278790.2741296298;587120.6628532261;148007.0487197656;362703.914322311;0;13;0;21;35;35;0;1;66;71;759108287639.908;290793498634.8386;639569984399.9287;30839.853663271726;0.0;-0.0;10223.518798362666;2853799.221681644;572691.9226986193;0.0;414007.3803557222;3.4216805255736724;0.13810534252652265
3507;2019-07-07 03:27:45.131;578;577;195;195;175;39;123;32;4;42;773;216;0;12;274;154;261;531;173;212;122;10;598;354;359;142;359;303;600;224.0;-1.0;690.0;111.0;0.0;1;1;37;1;0;0;1;0;0;0;1;1;0;0;0;16972.32421875;7671.29296875;2945.92651367188;2745.68872070312;582.0;279229;581.0;1192.0;Calculated values ==>;1562462865.131;330.96000000000004;330.86;292.66;292.66;290.66;277.06;273.7412296467126;285.46000000000004;276.36;273.56;277.36;350.46000000000004;294.76000000000005;273.16;274.36;300.56;288.56;299.26000000000005;326.26000000000005;294.36;285.36;331.26000000000005;331.36;274.16;242.98782864720522;267.9596281332873;273.7412296467126;290.46000000000004;5980000.0;3540000.0;3590000.0;1420000.0;3590000.0;3030000.0;6000000.0;0.037333333333333336;0.0;0.115;0.018500000000000003;0.0;0.037333333333333336;3.007835312742567;7671.29296875;2945.92651367188;2745.68872070312;16972.32421875;480539.35329144547;480161.1437566913;252380.44263695757;252380.44263695757;245212.6712039489;430542.39183029096;448845.5812410875;442197.7884769968;472620.9849758201;531043.8128972996;469985.78420527827;441604.3489713403;443373.06176112994;469477.1400903877;454223.52545643086;420532.6986407011;473357.8598934923;461380.6943720889;448696.46508711023;243760.74795305103;244179.05427248686;469460.1756994288;201104.65602452058;201104.65602452058;273.6074290589647;1279061.6233884392;587249.1606503363;148041.15046223105;362752.71891039575;0;13;0;21;35;35;0;1;67;71;759324027185.4702;290879914475.06384;639751517675.4019;27725.71023203477;4964.5771139858025;-0.0;9243.427538336682;2854287.3575238776;572733.3017594477;0.0;414169.63465011894;3.1380680198454702;0.16954176308963054
3508;2019-07-07 03:28:45.131;577;576;195;195;175;39;125;32;11;40;748;215;8;26;274;155;261;535;174;213;125;10;599;355;360;135;360;304;600;236.0;-2.0;1025.0;71.0;0.0;1;1;40;1;0;0;1;0;0;0;1;1;0;0;0;16773.685546875;7868.87744140625;2909.36303710938;2360.94189453125;581.0;279230;581.0;1193.0;Calculated values ==>;1562462925.131;330.86;330.76000000000005;292.66;292.66;290.66;277.06;273.8482719121499;285.66;276.36;274.26000000000005;277.16;347.96000000000004;294.66;273.96000000000004;275.76000000000005;300.56;288.66;299.26000000000005;326.66;294.46000000000004;285.66;331.26000000000005;331.26000000000005;274.16;241.49495122638035;268.0796299477929;273.8482719121499;290.56;5990000.0;3550000.0;3600000.0;1350000.0;3600000.0;3040000.0;6000000.0;0.03933333333333333;0.0;0.17083333333333334;0.011833333333333333;0.0;0.03933333333333333;3.0105126827130224;7868.87744140625;2909.36303710938;2360.94189453125;16773.685546875;480278.1500650066;480016.3088613651;252380.44263695757;252380.44263695757;245212.6712039489;430477.46260093397;448957.8089849145;443022.0508540321;473338.7274854557;528356.8049577941;469728.66306488344;442580.7327243594;445197.9025426301;469339.4365814483;454193.9961277671;420210.63407203817;473961.7020979306;461361.4654085356;448957.8089849145;243760.74795305103;243760.74795305103;470407.50630016084;201553.50438821985;201553.50438821985;273.787315330889;1279342.840136486;587378.6620704209;148083.705717358;362801.5129899856;0;13;0;21;35;35;0;1;67;71;759539727185.4702;290963014475.06384;639933617675.4019;41250.87668790959;3181.439022624635;-0.0;9731.235980803322;2854862.162414877;572801.1852272528;0.0;414327.7568461118;4.12229240401185;0.2168353575185124
3509;2019-07-07 03:29:45.132;577;576;194;194;175;39;127;32;13;39;739;216;11;33;274;156;261;539;172;214;126;9;604;355;359;132;359;305;606;230.0;-1.0;951.0;232.0;0.0;1;1;42;1;0;0;1;0;0;0;1;1;0;0;0;17029.638671875;8042.9794921875;2939.29443359375;2395.70581054688;581.0;279231;580.0;1194.0;Calculated values ==>;1562462985.132;330.86;330.76000000000005;292.56;292.56;290.66;277.06;273.8482719121499;285.86;276.36;274.46000000000004;277.06;347.06000000000006;294.76000000000005;274.26000000000005;276.46000000000004;300.56;288.76000000000005;299.26000000000005;327.06;294.56;285.76000000000005;331.16;331.26000000000005;274.06;240.83765695389522;268.19934244402924;273.8482719121499;290.36;6040000.0;3550000.0;3590000.0;1320000.0;3590000.0;3050000.0;6060000.0;0.03833333333333333;0.0;0.1585;0.03866666666666666;0.0;0.03833333333333333;3.0130361635870484;8042.9794921875;2939.29443359375;2395.70581054688;17029.638671875;479691.8228026821;479310.3751763494;251712.49589997888;251712.49589997888;244994.81367328292;430477.46260093397;449439.8365242237;443110.4695693885;473630.5699406402;527337.5586878607;469711.80575094564;442816.332836664;446002.4824056516;469477.1400903877;454335.0270582032;418560.74368571147;473810.3177437576;461648.628002798;449291.6008762429;243342.44575359824;243760.74795305103;470712.50156274275;201230.63148376602;201230.63148376602;273.66115770911176;1279624.5391995416;587511.2630880208;148123.3451088313;362850.2526144961;0;13;0;21;35;35;0;1;67;71;759755430780.2096;291043115809.9671;640116320720.1812;38337.954336571165;10419.965643053765;-0.0;9509.003826711614;2855525.4137266176;572914.5321550805;0.0;414488.0948499029;4.355435196849022;0.28127471342671034
3510;2019-07-07 03:30:45.132;580;577;193;193;174;39;128;32;15;38;750;218;13;37;274;156;261;543;173;215;128;8;607;355;360;129;359;305;609;214.0;-1.0;1061.0;232.0;0.0;1;1;44;1;0;0;1;0;0;0;1;1;0;0;0;17229.30078125;8237.31640625;2994.5986328125;2417.77954101562;581.0;279232;580.0;1192.0;Calculated values ==>;1562463045.132;331.16;330.86;292.46000000000004;292.46000000000004;290.56;277.06;273.8482719121499;285.96000000000004;276.36;274.66;276.96000000000004;348.16;294.96000000000004;274.46000000000004;276.86;300.56;288.76000000000005;299.26000000000005;327.46000000000004;294.66;285.96000000000004;331.16;331.26000000000005;273.96000000000004;240.16925963744896;268.19934244402924;273.8482719121499;290.46000000000004;6070000.0;3550000.0;3600000.0;1290000.0;3590000.0;3050000.0;6090000.0;0.035666666666666666;0.0;0.17683333333333331;0.03866666666666666;0.0;0.035666666666666666;3.0079892018389964;8237.31640625;2994.5986328125;2417.77954101562;17229.30078125;479776.28446661704;479102.230483226;251201.45471897747;251201.45471897747;244553.29064285578;430477.46260093397;449403.89151148876;443403.66687243717;473921.41095746984;528489.0112660631;469952.5135695722;443110.4695693885;446570.8011300101;469477.1400903877;454335.0270582032;417536.915809488;474038.8773747168;461629.7256903882;449403.89151148876;243342.44575359824;243760.74795305103;471016.3588744972;201262.52050035444;201262.52050035444;273.67362937982386;1279910.030361651;587646.9322205079;148163.45748676098;362899.7017233828;0;13;0;21;35;35;0;1;67;71;759971130780.2096;291121415809.9671;640299320720.1812;42818.626050129955;10430.481750466852;-0.0;8850.37556606379;2856201.7185631734;573088.2858833598;0.0;414641.08967817604;4.549514496631704;0.2995654615007758
3511;2019-07-07 03:31:45.123;584;578;191;192;174;40;129;33;18;39;767;219;17;34;274;155;262;547;173;215;128;9;610;356;361;134;361;304;612;211.0;-1.0;1070.0;157.0;2.0;1;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16296.4755859375;8371.2109375;3009.61352539062;1394.5888671875;582.0;279233;581.0;1192.0;Calculated values ==>;1562463105.123;331.56;330.96000000000004;292.26000000000005;292.36;290.56;277.16;273.955091788801;286.06;276.46000000000004;274.96000000000004;277.06;349.86;295.06;274.86;276.56;300.56;288.66;299.36;327.86;294.66;285.96000000000004;331.26000000000005;331.36;274.06;241.2770596917726;268.0796299477929;273.955091788801;290.46000000000004;6100000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;6120000.0;0.035166666666666666;0.0;0.17833333333333332;0.026166666666666668;0.0003333333333333333;0.0355;3.007835312742567;8371.2109375;3009.61352539062;1394.5888671875;16296.4755859375;480007.8027368208;478893.95374148904;250335.75890242096;250698.9930589564;244448.67553906533;430412.23801567365;449368.0733221987;444043.6597017553;473371.24222306634;530342.1025289536;470209.2475916673;443898.39648781426;446338.7475733018;469201.49363940477;454023.1870881385;416830.93211559614;474268.97809905413;461476.7180717267;449219.35959733767;243760.74795305103;244179.05427248686;470444.08031532593;201652.67298477216;202109.79116240266;273.83051263833767;1280189.369923864;587785.3158542347;148195.22245800216;362949.7293193835;0;13;0;21;35;35;0;1;67;71;760187398334.9827;291200303974.88434;640481993314.9895;43226.392631195326;7033.375158482823;-0.0;8772.389679440192;2856918.652828492;573233.796194294;0.0;414787.92402661126;4.620763019082481;0.28064596534945796
3512;2019-07-07 03:32:45.133;588;579;191;191;172;41;130;33;23;40;786;219;23;31;274;154;262;550;172;216;129;10;612;357;361;138;361;303;614;211.0;1.0;1067.0;154.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16000.8359375;8271.7041015625;2971.25708007812;1386.73400878906;583.0;279234;582.0;1193.0;Calculated values ==>;1562463165.133;331.96000000000004;331.06;292.26000000000005;292.26000000000005;290.36;277.26000000000005;274.0616903277293;286.16;276.46000000000004;275.46000000000004;277.16;351.76;295.06;275.46000000000004;276.26000000000005;300.56;288.56;299.36;328.16;294.76000000000005;286.06;331.36;331.46000000000004;274.16;242.14157278889297;267.9596281332873;274.0616903277293;290.36;6120000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;3030000.0;6140000.0;0.035166666666666666;0.00016666666666666666;0.17783333333333334;0.025666666666666667;0.0;0.035166666666666666;3.0102044625055138;8271.7041015625;2971.25708007812;1386.73400878906;16000.8359375;480357.3068432102;478804.1252314961;250248.16069315939;250248.16069315939;243719.6203379863;430346.717906069;449516.5683920647;444965.2754471953;472947.9820155742;532398.8138589857;470345.49772763794;444965.2754471953;446107.1014639255;469201.49363940477;453709.9666255224;416120.6838837263;474473.7354414855;461610.94820493297;449368.0733221987;244179.05427248686;244597.3647265701;470002.91871598386;201917.76522100903;201917.76522100903;273.9383976319872;1280458.5590438936;587924.0299280314;148218.40401158005;362999.57821451925;0;13;0;21;35;35;0;1;67;71;760404034434.9482;291281917574.87134;640664123664.9606;43221.94890189012;6880.852273037687;0.0;8702.002501558503;2857639.175741628;573349.7674148541;0.0;414933.5682314189;4.656074654996143;0.2804332305151844
3513;2019-07-07 03:33:45.114;591;581;190;190;171;42;130;34;25;41;793;218;25;33;275;153;262;552;171;216;130;10;611;358;363;140;363;303;613;206.0;-1.0;1025.0;167.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15740.486328125;8163.41845703125;2943.08056640625;1377.86975097656;584.0;279235;583.0;1192.0;Calculated values ==>;1562463225.114;332.26000000000005;331.26000000000005;292.16;292.16;290.26000000000005;277.36;274.1680685717883;286.16;276.56;275.66;277.26000000000005;352.46000000000004;294.96000000000004;275.66;276.46000000000004;300.66;288.46000000000004;299.36;328.36;294.76000000000005;286.16;331.46000000000004;331.56;274.16;242.56692532238324;267.9596281332873;274.1680685717883;290.26000000000005;6110000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6130000.0;0.034333333333333334;0.0;0.17083333333333334;0.02783333333333333;0.0;0.034333333333333334;3.0075269837579883;8163.41845703125;2943.08056640625;1377.86975097656;15740.486328125;480909.63898227783;479216.42601140874;249931.4083654446;249931.4083654446;243424.9716454469;430280.9020939914;449147.6275590263;445251.96559515793;472784.61766108364;533127.8421441218;470225.66241189424;445251.96559515793;446390.54166232125;469053.1854526702;453395.3457919151;416477.46153249865;474900.5610790113;461304.5296429779;449147.6275590263;244597.3647265701;245015.67932991832;469732.021654708;202131.77087768936;202131.77087768936;274.02628687065305;1280722.9863017667;588060.9459126464;148241.43508083365;363048.8487544454;0;13;0;21;35;35;0;1;67;71;760621165655.618;291365291165.1285;640845866095.5211;41533.03326423422;7448.206979960352;-0.0;8480.877746059236;2858345.243602876;573469.1384295354;0.0;415076.71355687885;4.602725138015697;0.2811069585331043
3514;2019-07-07 03:34:45.114;594;582;190;190;171;43;127;35;18;41;791;217;18;34;275;153;263;554;171;215;127;11;614;358;363;141;363;303;616;198.0;0.0;969.0;139.0;0.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15579.7841796875;8153.0869140625;3012.72631835938;1376.9753417968802;585.0;279236;584.0;1193.0;Calculated values ==>;1562463285.114;332.56;331.36;292.16;292.16;290.26000000000005;277.46000000000004;274.1680685717883;285.86;276.66;274.96000000000004;277.26000000000005;352.26;294.86;274.96000000000004;276.56;300.66;288.46000000000004;299.46000000000004;328.56;294.66;285.86;331.56;331.66;274.26000000000005;242.77792619122317;267.9596281332873;274.1680685717883;290.26000000000005;6140000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6160000.0;0.033;0.0;0.1615;0.023166666666666665;0.0;0.033;3.009895507773807;8153.0869140625;3012.72631835938;1376.9753417968802;15579.7841796875;480998.19270867034;479009.2155198657;249802.81534328128;249802.81534328128;243325.6577931411;430280.9020939914;448698.70791018114;444244.8339766329;472653.6706096803;532919.5893767184;470105.7580105051;444244.8339766329;446531.9673155462;469053.1854526702;453395.3457919151;415753.6502790193;474830.5682828229;461169.71765311295;448698.70791018114;245015.67932991832;245433.99809710225;469695.1433260035;202181.54136329005;202181.54136329005;274.0456580635021;1280983.9885559985;588196.9167907388;148264.39212327343;363098.4804784851;0;13;0;21;35;35;0;1;67;71;760838965655.618;291449591165.1285;641027666095.5211;39093.221757054875;6197.398445469528;-0.0;8135.066496047407;2859017.129061387;573582.8518080807;0.0;415215.1797588964;4.259474389003602;0.2529031180200303
