;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3515;2019-07-07 03:35:45.105;596;583;190;190;170;43;126;35;12;42;786;215;11;34;275;152;263;555;169;216;126;11;612;358;363;142;363;303;614;194.0;-1.0;879.0;105.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15351.9658203125;8079.65576171875;2992.353515625;1364.30163574219;586.0;279237;585.0;1192.0;Calculated values ==>;1562463345.105;332.76000000000005;331.46000000000004;292.16;292.16;290.16;277.46000000000004;274.1680685717883;285.76000000000005;276.66;274.36;277.36;351.76;294.66;274.26000000000005;276.56;300.66;288.36;299.46000000000004;328.66;294.76000000000005;285.76000000000005;331.66;331.76000000000005;274.26000000000005;242.98782864720522;267.9596281332873;274.1680685717883;290.06;6120000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6140000.0;0.03233333333333333;0.0;0.1465;0.0175;0.0;0.03233333333333333;3.007217921584142;8079.65576171875;2992.353515625;1364.30163574219;15351.9658203125;481518.7390355238;479392.09736492555;249888.35947316443;249888.35947316443;243065.2527477468;430280.9020939914;448548.6146358736;443373.06176112994;472620.9849758201;532398.8138589857;469865.74067600165;443226.97429043637;446531.9673155462;469053.1854526702;453252.6523967148;416470.045651665;475229.24031294027;461304.5296429779;448548.6146358736;245433.99809710225;245852.32104278926;469559.26427123055;202223.51910625477;202223.51910625477;274.06199139535886;1281241.714474374;588332.1693553;148287.23267146607;363148.5153040327;0;13;0;21;35;35;0;1;67;71;761056732985.3895;291534478430.0394;641209438825.3304;35328.40799893921;4678.375540387076;-0.0;7964.511422124341;2859637.216281666;573673.4696631503;0.0;415349.32278360135;3.8573573221761035;0.21468480056867276
3516;2019-07-07 03:36:45.115;597;584;189;190;172;44;97;35;10;42;780;214;9;31;275;152;263;553;168;216;98;11;610;359;364;142;364;303;612;201.0;-1.0;888.0;97.0;0.0;1;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15104.3310546875;7990.10498046875;3032.10815429688;1364.31494140625;587.0;279238;585.0;1193.0;Calculated values ==>;1562463405.115;332.86;331.56;292.06;292.16;290.36;277.56;274.27422755570615;282.86;276.66;274.16;277.36;351.16;294.56;274.06;276.26000000000005;300.66;288.36;299.46000000000004;328.46000000000004;294.76000000000005;282.96000000000004;331.66;331.86;274.26000000000005;242.98782864720522;267.9596281332873;274.27422755570615;289.96000000000004;6100000.0;3590000.0;3640000.0;1420000.0;3640000.0;3030000.0;6120000.0;0.033499999999999995;0.0;0.14800000000000002;0.016166666666666666;0.0;0.033499999999999995;3.0095858199557464;7990.10498046875;3032.10815429688;1364.31494140625;15104.3310546875;481892.6907450029;479773.5372681874;249615.5975803779;249974.64407243885;243787.01006401132;430214.79039162316;443885.98883935984;443080.6557621375;472620.9849758201;531773.6079719749;469745.62710042845;442934.10434907244;446107.1014639255;468914.74651439214;453079.30423720385;417173.2531533954;475175.2210006209;461150.82657720096;444044.0993481398;245433.99809710225;246270.64818160105;469559.26427123055;202507.6706127891;202507.6706127891;274.17703348324864;1281495.5592487042;588466.1063472425;148309.97493268395;363198.72751858196;0;13;0;21;35;35;0;1;67;71;761274869335.3549;291619692630.0259;641391269125.3015;35604.80180210357;4317.334097478137;-0.0;8091.470362634246;2860228.4248815943;573748.4464041617;0.0;415483.1449317611;3.8762763840644197;0.21069229540376377
3517;2019-07-07 03:37:45.115;597;584;188;188;170;44;96;36;10;43;775;213;9;30;275;151;263;553;167;217;96;12;609;358;363;143;363;304;611;183.0;-1.0;1299.0;92.0;0.0;2;100;37;1;0;0;1;0;0;0;1;0;0;0;0;14919.2001953125;7882.41162109375;2979.33544921875;1366.29016113281;587.0;279239;586.0;1193.0;Calculated values ==>;1562463465.115;332.86;331.56;291.96000000000004;291.96000000000004;290.16;277.56;274.1680685717883;282.76000000000005;276.76000000000005;274.16;277.46000000000004;350.66;294.46000000000004;274.06;276.16;300.66;288.26000000000005;299.46000000000004;328.46000000000004;294.86;282.76000000000005;331.76000000000005;331.86;274.36;243.1966462407574;268.0796299477929;274.1680685717883;289.86;6090000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6110000.0;0.030500000000000003;0.0;0.2165;0.015333333333333334;0.0;0.030500000000000003;3.0095858199557464;7882.41162109375;2979.33544921875;1366.29016113281;14919.2001953125;482007.17728486913;479890.7341941659;249300.71549978477;249300.71549978477;243164.0023312215;430280.9020939914;443930.65907857305;442875.1821116291;472588.3698738022;531177.0275974341;469487.94752709236;442728.0766999201;445769.9504256632;469053.1854526702;453109.7795175533;417520.1148489376;475298.85272588936;461439.2131810104;443930.65907857305;245852.32104278926;246270.64818160105;469522.3774010839;202317.21622854125;202317.21622854125;274.0984324730336;1281745.7553424542;588598.3773189222;148332.72997520512;363248.8228819446;0;13;0;21;35;35;0;1;67;71;761492969335.3549;291705192630.0259;641573369125.3015;52080.79961368852;4097.145804645654;-0.0;7369.21000692597;2860959.1382267256;573818.5670700128;0.0;415611.98393484077;5.196840197856439;0.2934813690511375
3518;2019-07-07 03:38:45.136;596;584;187;187;169;43;99;35;10;43;771;211;9;28;275;150;263;553;163;217;99;11;608;359;364;142;364;304;610;189.0;0.0;1206.0;171.0;0.0;6;100;38;1;0;0;1;0;0;0;1;0;0;0;0;14973.20703125;7887.03076171875;3143.10034179688;1379.34460449219;587.0;279240;586.0;1190.0;Calculated values ==>;1562463525.136;332.76000000000005;331.56;291.86;291.86;290.06;277.46000000000004;274.27422755570615;283.06;276.66;274.16;277.46000000000004;350.26;294.26000000000005;274.06;275.96000000000004;300.66;288.16;299.46000000000004;328.46000000000004;294.86;283.06;331.76000000000005;331.86;274.26000000000005;242.98782864720522;268.0796299477929;274.27422755570615;289.46000000000004;6080000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;6100000.0;0.0315;0.0;0.201;0.0285;0.0;0.0315;3.002017708086621;7887.03076171875;3143.10034179688;1379.34460449219;14973.20703125;481977.66490206786;480007.8027368208;248986.7495575979;248986.7495575979;242870.35126506377;430214.79039162316;444201.9191268611;442875.1821116291;472719.4423773052;530759.6363116737;469246.94630200695;442728.0766999201;445484.3388220789;468914.74651439214;452792.59228542744;417863.91722690524;475422.3334688626;461285.8025028249;444201.9191268611;245852.32104278926;246270.64818160105;469559.26427123055;202413.0042398257;202413.0042398257;274.14024844065426;1281994.9459218164;588729.8353327854;148355.61827298516;363299.8610372296;0;13;0;21;35;35;0;1;67;71;761711145670.0221;291790722554.8954;641755832965.0232;48332.897752232486;7613.6684108950385;-0.0;7616.350818941614;2861796.2119101156;573916.1913448682;0.0;415736.90731608483;5.122127515915283;0.30627113295918973
3519;2019-07-07 03:39:45.096;595;585;186;186;168;42;103;35;10;43;768;210;9;28;275;149;263;553;164;218;103;11;614;358;363;143;363;304;616;190.0;-1.0;1121.0;106.0;0.0;5;100;39;1;0;0;1;0;0;0;1;0;0;0;0;14895.5126953125;8027.546875;3139.19165039062;1366.89575195312;588.0;279241;586.0;1190.0;Calculated values ==>;1562463585.096;332.66;331.66;291.76000000000005;291.76000000000005;289.96000000000004;277.36;274.1680685717883;283.46000000000004;276.66;274.16;277.46000000000004;349.96000000000004;294.16;274.06;275.96000000000004;300.66;288.06;299.46000000000004;328.46000000000004;294.96000000000004;283.46000000000004;331.76000000000005;331.96000000000004;274.26000000000005;243.1966462407574;268.0796299477929;274.1680685717883;289.56;6140000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6160000.0;0.03166666666666666;0.0;0.18683333333333335;0.017666666666666667;0.0;0.03166666666666666;3.0018629797884078;8027.546875;3139.19165039062;1366.89575195312;14895.5126953125;481143.4339956428;479450.3800455605;248388.33122198924;248388.33122198924;242352.53937086728;430280.9020939914;445029.4078903859;442875.1821116291;472588.3698738022;530446.4994497097;469126.3377235128;442728.0766999201;445484.3388220789;469053.1854526702;452823.4905160512;415753.6502790193;474679.175323265;461573.7689881714;445029.4078903859;245852.32104278926;246688.97952812296;469423.14637040184;202259.64542264916;202259.64542264916;274.07604441422757;1282243.6859823642;588862.3683988554;148378.48835241256;363352.17856890894;0;13;0;21;35;35;0;1;67;71;761929100270.1608;291876165554.94977;641938111365.1392;44955.00277139109;4719.888516743631;-0.0;7687.709144811662;2862573.092815526;574018.9024662365;0.0;415864.35612664185;4.576693332805884;0.25341020490662347
3520;2019-07-07 03:40:45.127;595;585;186;187;167;42;108;35;5;43;765;209;5;27;275;148;263;556;164;219;107;11;616;358;363;142;362;303;617;174.0;-2.0;1172.0;139.0;0.0;5;100;39;1;0;0;1;0;0;0;1;0;0;0;0;14880.9052734375;8039.82177734375;3144.50073242188;1372.01110839844;588.0;279242;586.0;1189.0;Calculated values ==>;1562463645.127;332.66;331.66;291.76000000000005;291.86;289.86;277.36;274.1680685717883;283.96000000000004;276.66;273.66;277.46000000000004;349.66;294.06;273.66;275.86;300.66;287.96000000000004;299.46000000000004;328.76000000000005;295.06;283.86;331.76000000000005;331.96000000000004;274.26000000000005;242.98782864720522;267.9596281332873;274.1680685717883;289.56;6160000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3030000.0;6170000.0;0.029;0.0;0.19533333333333333;0.023166666666666665;0.0;0.029;2.999340405855812;8039.82177734375;3144.50073242188;1372.01110839844;14880.9052734375;480912.38079021143;479332.733931844;248348.2263456013;248698.42710397101;241999.43365696745;430280.9020939914;445805.9366445811;442345.5325163701;472719.4423773052;530209.2358670825;469143.99710481934;442345.5325163701;445537.8252269786;469191.38263189426;452680.0719682202;415023.36685851973;475009.16651811294;461708.1977795224;445651.1672211228;245852.32104278926;246688.97952812296;469559.26427123055;202200.6217212092;202200.6217212092;274.0530826860118;1282491.9510033603;588996.3323168798;148401.3243688167;363404.56972700555;0;13;0;21;35;35;0;1;67;71;762147012800.6593;291961709730.14545;642120305450.5559;46908.305908654766;6193.808552408827;-0.0;7060.065819497496;2863339.0159121905;574109.89693155;0.0;415987.31774899014;4.791381155525377;0.28185265949153987
3521;2019-07-07 03:41:45.117;596;585;188;188;168;42;111;35;-12;43;764;209;-13;24;275;147;263;557;164;220;111;11;616;358;362;142;362;305;617;167.0;-1.0;1271.0;97.0;0.0;7;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15025.1689453125;8097.8896484375;3198.5849609375;1381.4362792968802;588.0;279243;587.0;1192.0;Calculated values ==>;1562463705.117;332.76000000000005;331.66;291.96000000000004;291.96000000000004;289.96000000000004;277.36;274.1680685717883;284.26000000000005;276.66;271.96000000000004;277.46000000000004;349.56000000000006;294.06;271.86;275.56;300.66;287.86;299.46000000000004;328.86;295.16;284.26000000000005;331.86;331.96000000000004;274.26000000000005;242.98782864720522;268.19934244402924;274.1680685717883;289.56;6160000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6170000.0;0.02783333333333333;0.0;0.21183333333333335;0.016166666666666666;0.0;0.02783333333333333;3.006908127653598;8097.8896484375;3198.5849609375;1381.4362792968802;15025.1689453125;481057.8737884925;479332.733931844;249050.48056010873;249050.48056010873;242320.8449558343;430280.9020939914;446462.73675208574;439361.0270025769;472719.4423773052;529952.8012266188;468867.069507884;439207.5311587726;444711.81521382625;469191.38263189426;452536.46908511664;415023.36685851973;475160.3169564383;461994.71921587875;446462.73675208574;246270.64818160105;246688.97952812296;469559.26427123055;202296.72435287354;202296.72435287354;274.0904645773091;1282741.126752342;589130.7908319612;148424.26593948534;363457.41996461735;0;13;0;21;35;35;0;1;67;71;762364476550.6938;292046895530.159;642302675050.585;50218.121444628836;4320.744395346772;-0.0;6795.9540117780725;2864148.2679091142;574197.5036025828;0.0;416102.7653364638;4.837927982800251;0.27290666019188753
3522;2019-07-07 03:42:45.138;596;586;189;189;168;41;116;35;-14;43;764;208;-19;16;275;147;263;558;163;221;115;11;618;357;362;142;362;305;619;167.0;-2.0;1018.0;136.0;0.0;6;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15244.2197265625;8332.6728515625;3244.59619140625;1394.03063964844;588.0;279244;587.0;1192.0;Calculated values ==>;1562463765.138;332.76000000000005;331.76000000000005;292.06;292.06;289.96000000000004;277.26000000000005;274.0616903277293;284.76000000000005;276.66;271.76000000000005;277.46000000000004;349.56000000000006;293.96000000000004;271.26000000000005;274.76000000000005;300.66;287.86;299.46000000000004;328.96000000000004;295.26000000000005;284.66;331.86;331.96000000000004;274.26000000000005;242.98782864720522;268.19934244402924;274.0616903277293;289.46000000000004;6180000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6190000.0;0.02783333333333333;0.0;0.16966666666666666;0.02266666666666667;0.0;0.02783333333333333;3.006908127653598;8332.6728515625;3244.59619140625;1394.03063964844;15244.2197265625;480826.7079061861;479244.4330099296;249321.19800477743;249321.19800477743;242257.76440744306;430346.717906069;447226.26867977355;439053.74313918926;472719.4423773052;529952.8012266188;468746.1015721909;438280.32711488655;443549.91784386104;469191.38263189426;452711.3097642865;414278.43255031167;475064.3072854104;462128.61077188735;447074.0585671541;246270.64818160105;246688.97952812296;469559.26427123055;201909.13528980245;201909.13528980245;273.93503462471614;1282993.459943273;589267.7601083929;148447.40292555312;363511.13193341665;0;13;0;21;35;35;0;1;67;71;762581752570.3624;292132125350.029;642485739100.3057;40235.535131779296;6066.736256912371;-0.0;6823.75703121962;2864902.3122025994;574284.0962380382;0.0;416216.3026524728;4.095659627007567;0.23951889885523223
3523;2019-07-07 03:43:45.098;595;586;189;189;169;41;117;35;-18;43;764;208;-22;9;275;147;263;560;162;221;117;11;617;358;363;141;363;305;619;168.0;0.0;1160.0;212.0;0.0;10;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15482.5263671875;8382.66015625;3328.28930664062;1390.0114746093802;589.0;279245;588.0;1193.0;Calculated values ==>;1562463825.098;332.66;331.76000000000005;292.06;292.06;290.06;277.26000000000005;274.1680685717883;284.86;276.66;271.36;277.46000000000004;349.56000000000006;293.96000000000004;270.96000000000004;274.06;300.66;287.86;299.46000000000004;329.16;295.26000000000005;284.86;331.96000000000004;332.06;274.26000000000005;242.77792619122317;268.19934244402924;274.1680685717883;289.36;6170000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6190000.0;0.028;0.0;0.19333333333333333;0.035333333333333335;0.0;0.028;3.009275400480452;8382.66015625;3328.28930664062;1390.0114746093802;15482.5263671875;480796.6698053202;479244.4330099296;249321.19800477743;249321.19800477743;242579.67452214225;430280.9020939914;447187.2356179066;438435.61618480866;472850.300935316;529952.8012266188;468746.1015721909;437812.597326149;442521.2416164823;469053.1854526702;452536.46908511664;414652.7814026017;475366.7239161653;461976.67714593874;447187.2356179066;246688.97952812296;247107.31509690773;469695.1433260035;202062.07653201098;202062.07653201098;273.99915064206874;1283249.345456739;589406.961687252;148470.58780961938;363565.869463238;0;13;0;21;35;35;0;1;67;71;762799107570.5007;292216968750.08295;642668617100.422;45698.884332874215;9456.368360054403;-0.0;6863.504454405078;2865617.9549518186;574413.3692037917;0.0;416330.28712458396;4.733909019590472;0.299677535681385
3524;2019-07-07 03:44:45.119;594;586;190;190;169;42;120;35;-8;43;763;208;-13;7;275;146;263;560;162;222;119;11;622;358;363;141;362;305;623;168.0;0.0;1008.0;123.0;0.0;10;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15716.9853515625;8509.5986328125;3400.74438476562;1378.4929199218802;589.0;279246;587.0;1193.0;Calculated values ==>;1562463885.119;332.56;331.76000000000005;292.16;292.16;290.06;277.36;274.1680685717883;285.16;276.66;272.36;277.46000000000004;349.46000000000004;293.96000000000004;271.86;273.86;300.66;287.76000000000005;299.46000000000004;329.16;295.36;285.06;331.86;332.06;274.26000000000005;242.77792619122317;268.19934244402924;274.1680685717883;289.36;6220000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3050000.0;6230000.0;0.028;0.0;0.168;0.0205;0.0;0.028;3.009275400480452;8509.5986328125;3400.74438476562;1378.4929199218802;15716.9853515625;480069.4889511071;478772.3017641021;249509.05310061242;249509.05310061242;242453.21821644338;430280.9020939914;447643.17401348066;439972.1399166299;472850.300935316;529848.3059433332;468746.1015721909;439207.5311587726;442225.1804755989;469191.38263189426;452392.6806234051;412741.196768639;474872.6899626213;462110.72912221303;447491.43718633126;246270.64818160105;247107.31509690773;469695.1433260035;202197.6666409646;202197.6666409646;274.05193285373224;1283509.4323859077;589547.7797793676;148493.66675434308;363621.9643702624;0;13;0;21;35;35;0;1;67;71;763016983800.1683;292301598359.95386;642851681150.1428;39946.11151031177;5483.698272043297;-0.0;6868.225575270267;2866331.913047327;574537.9133340636;0.0;416444.75825886923;3.9354865695982135;0.2242566676974799
3525;2019-07-07 03:45:45.119;594;586;189;189;169;41;123;35;-4;43;763;208;-6;8;275;145;264;561;162;223;123;11;623;357;362;141;362;304;625;164.0;0.0;1048.0;159.0;0.0;10;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15721.521484375;8506.9912109375;3389.091796875;1380.8649902343802;589.0;279247;587.0;1189.0;Calculated values ==>;1562463945.119;332.56;331.76000000000005;292.06;292.06;290.06;277.26000000000005;274.0616903277293;285.46000000000004;276.66;272.76000000000005;277.46000000000004;349.46000000000004;293.96000000000004;272.56;273.96000000000004;300.66;287.66;299.56;329.26000000000005;295.46000000000004;285.46000000000004;331.86;332.06;274.26000000000005;242.77792619122317;268.0796299477929;274.0616903277293;289.36;6230000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6250000.0;0.02733333333333333;0.0;0.17466666666666666;0.026500000000000003;0.0;0.02733333333333333;2.9991856254578853;8506.9912109375;3389.091796875;1380.8649902343802;15721.521484375;479952.8394824311;478535.4509776162;249075.58535365123;249075.58535365123;242390.6004009444;430346.717906069;448285.002381332;440793.27408520976;472850.300935316;529924.4241206498;468884.90294936474;440491.74836370035;442580.7327243594;469191.38263189426;452424.34740285604;412737.6469219609;474777.08507812436;462396.02367842785;448285.002381332;246270.64818160105;247107.31509690773;469695.1433260035;201868.56748831918;201868.56748831918;273.919223214252;1283771.419942874;589689.5846947322;148516.6614035944;363678.5463384427;0;13;0;21;35;35;0;1;67;71;763234483800.1683;292386198359.95386;643034381150.1428;41732.18208559022;7097.4042596986355;-0.0;6735.382553742349;2867012.56549396;574642.7558551615;0.0;416558.12165994436;4.185070914430421;0.25125960908533046
3526;2019-07-07 03:46:45.120;594;586;188;188;169;41;125;35;-21;43;762;208;-22;9;275;145;264;561;161;223;125;11;623;357;362;141;362;303;625;156.0;0.0;717.0;78.0;0.0;12;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15717.205078125;8488.208984375;3445.5966796875;1370.10327148438;589.0;279248;588.0;1192.0;Calculated values ==>;1562464005.12;332.56;331.76000000000005;291.96000000000004;291.96000000000004;290.06;277.26000000000005;274.0616903277293;285.66;276.66;271.06;277.46000000000004;349.36;293.96000000000004;270.96000000000004;274.06;300.66;287.66;299.56;329.26000000000005;295.46000000000004;285.66;331.96000000000004;332.06;274.26000000000005;242.77792619122317;267.9596281332873;274.0616903277293;289.26000000000005;6230000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6250000.0;0.026000000000000002;0.0;0.1195;0.013000000000000001;0.0;0.026000000000000002;3.0067529567248106;8488.208984375;3445.5966796875;1370.10327148438;15717.205078125;479952.8394824311;478535.4509776162;248726.31066181554;248726.31066181554;242390.6004009444;430346.717906069;448585.3864188128;438419.19255376846;472850.300935316;529896.1217030672;469023.45636812504;438264.37560948916;442934.10434907244;469191.38263189426;452424.34740285604;412737.6469219609;474777.08507812436;462396.02367842785;448585.3864188128;246688.97952812296;247107.31509690773;469695.1433260035;201975.70027918686;201975.70027918686;273.96096957417967;1284033.413697068;589831.2137232999;148539.58652115994;363735.5030249409;0;13;0;21;35;35;0;1;67;71;763451687419.906;292470799769.8517;643216484184.9229;28254.9973268125;3480.3527596086165;-0.0;6411.851839630275;2867595.8017088003;574730.9052993488;0.0;416667.68377242825;2.8673679375634786;0.14902216906761173
3527;2019-07-07 03:47:45.140;594;586;187;187;167;42;126;35;-24;43;761;208;-25;5;275;144;264;560;161;224;126;11;617;359;363;141;363;303;619;154.0;-1.0;1145.0;116.0;0.0;16;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15571.4521484375;8237.5380859375;3488.12866210938;1367.67431640625;589.0;279249;588.0;1192.0;Calculated values ==>;1562464065.14;332.56;331.76000000000005;291.86;291.86;289.86;277.36;274.27422755570615;285.76000000000005;276.66;270.76000000000005;277.46000000000004;349.26;293.96000000000004;270.66;273.66;300.66;287.56;299.56;329.16;295.56;285.76000000000005;331.96000000000004;332.06;274.26000000000005;242.77792619122317;267.9596281332873;274.27422755570615;289.26000000000005;6170000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6190000.0;0.025666666666666667;0.0;0.19083333333333333;0.01933333333333333;0.0;0.025666666666666667;3.0067529567248106;8237.5380859375;3488.12866210938;1367.67431640625;15571.4521484375;480650.85996684746;479244.4330099296;248617.5597990505;248617.5597990505;241937.10684207195;430214.79039162316;448548.6146358736;437953.82195464283;472850.300935316;529791.7321354732;469023.45636812504;437798.07955487026;442345.5325163701;469053.1854526702;451927.9976308351;415017.62052417133;475366.7239161653;462378.4611214822;448548.6146358736;246688.97952812296;247107.31509690773;469695.1433260035;202499.4251292918;202499.4251292918;274.1738303898356;1284294.2394211795;589970.6414098039;148562.40893941352;363793.3033300153;0;13;0;21;35;35;0;1;67;71;763669259920.7012;292555427970.16095;643398344785.5875;44932.54739417115;5165.783885136426;-0.0;6315.262530668932;2868205.9012157735;574802.9804553646;0.0;416773.7784123306;4.308571321275113;0.2463190691970952
3528;2019-07-07 03:48:45.111;593;585;186;186;166;43;127;35;-24;43;759;207;-25;3;276;143;264;553;161;224;127;11;611;359;364;141;364;304;613;151.0;-1.0;1381.0;153.0;0.0;22;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15496.25;8149.8720703125;3595.38232421875;1373.95202636719;589.0;279250;587.0;1192.0;Calculated values ==>;1562464125.111;332.46000000000004;331.66;291.76000000000005;291.76000000000005;289.76000000000005;277.46000000000004;274.27422755570615;285.86;276.66;270.76000000000005;277.46000000000004;349.06000000000006;293.86;270.66;273.46000000000004;300.76000000000005;287.46000000000004;299.56;328.46000000000004;295.56;285.86;331.86;332.06;274.26000000000005;242.77792619122317;268.0796299477929;274.27422755570615;289.26000000000005;6110000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;6130000.0;0.025166666666666667;0.0;0.23016666666666669;0.025500000000000002;0.0;0.025166666666666667;3.0067529567248106;8149.8720703125;3595.38232421875;1373.95202636719;15496.25;481199.6162762308;479802.54335717345;248509.6249693367;248509.6249693367;241803.62970369493;430214.79039162316;448511.971018719;437727.04723144654;472850.300935316;529506.5989332239;468764.076073067;437570.5891863215;441840.366412452;469043.1813691076;451783.23495743994;417165.8055091186;475051.43784684036;462227.06044939905;448511.971018719;246270.64818160105;247107.31509690773;469695.1433260035;202471.58910353476;202471.58910353476;274.1630157593101;1284553.0118050936;590107.1371561596;148585.24478292494;363852.3040573834;0;13;0;21;35;35;0;1;67;71;763887254505.5417;292639987080.0991;643580356770.4543;54147.964612441036;6814.200632672953;-0.0;6192.016278198804;2869031.173074274;574902.7654068912;0.0;416877.95535912196;5.118768572490674;0.30663900703053315
3529;2019-07-07 03:49:45.101;589;584;187;187;166;42;131;35;-22;43;759;207;-23;1;276;143;264;547;162;225;130;11;612;358;363;140;363;305;613;153.0;-1.0;1170.0;81.0;0.0;21;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15696.3056640625;8395.732421875;3593.56323242188;1380.0437011718802;588.0;279251;587.0;1193.0;Calculated values ==>;1562464185.101;332.06;331.56;291.86;291.86;289.76000000000005;277.36;274.1680685717883;286.26000000000005;276.66;270.96000000000004;277.46000000000004;349.06000000000006;293.86;270.86;273.26000000000005;300.76000000000005;287.46000000000004;299.56;327.86;295.66;286.16;331.86;331.96000000000004;274.26000000000005;242.56692532238324;268.19934244402924;274.1680685717883;289.36;6120000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;6130000.0;0.025500000000000002;0.0;0.19499999999999998;0.013500000000000002;0.0;0.025500000000000002;3.0094307015861936;8395.732421875;3593.56323242188;1380.0437011718802;15696.3056640625;480502.9275967515;479656.2116266793;248862.1582480578;248862.1582480578;241803.62970369493;430280.9020939914;449296.8196064995;437812.597326149;472980.94656883925;529430.2317793416;468625.05977630685;437656.05685647397;441331.01728135947;469181.3918642221;451960.18914405763;416816.06398557505;474143.84499706374;462512.1425119949;449147.6275590263;246270.64818160105;246688.97952812296;469830.78476507135;202314.68280013851;202314.68280013851;274.0974474525285;1284812.9064460082;590244.9942136102;148608.1909223307;363912.20195238496;0;13;0;21;35;35;0;1;67;71;764105318155.5764;292724273030.11255;643763026320.4834;45922.09333257204;3611.4673765265943;-0.0;6294.2400913516385;2869864.9512377568;574989.6314935539;0.0;416981.9901535287;4.175808491061585;0.229532328354945
3530;2019-07-07 03:50:45.112;584;583;190;189;168;41;134;35;-21;43;761;207;-23;0;276;142;263;546;161;225;133;11;611;358;362;140;362;306;612;150.0;-2.0;1038.0;102.0;0.0;21;100;48;1;0;0;1;0;0;0;1;0;0;0;0;15921.1884765625;8517.806640625;3578.44384765625;1384.17529296875;587.0;279252;586.0;1193.0;Calculated values ==>;1562464245.112;331.56;331.46000000000004;292.16;292.06;289.96000000000004;277.26000000000005;274.1680685717883;286.56;276.66;271.06;277.46000000000004;349.26;293.86;270.86;273.16;300.76000000000005;287.36;299.46000000000004;327.76000000000005;295.66;286.46000000000004;331.76000000000005;331.86;274.26000000000005;242.56692532238324;268.3187672390254;274.1680685717883;289.26000000000005;6110000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;6120000.0;0.025;0.0;0.17300000000000001;0.017;0.0;0.025;3.0095858199557464;8517.806640625;3578.44384765625;1384.17529296875;15921.1884765625;479890.7341941659;479627.2701040574;249974.64407243885;249615.5975803779;242480.3605183772;430280.9020939914;449926.01064825204;437742.05038880615;472980.94656883925;529563.0046643513;468485.7931119602;437427.84448784514;440968.15519671026;469319.3617850966;451815.6456810343;416823.2563767234;474117.39108433103;462662.94749955734;449777.9279416128;245852.32104278926;246270.64818160105;469830.78476507135;202247.34034297388;202247.34034297388;274.071258147642;1285076.4338679917;590385.9662124008;148631.23030369607;363971.9796352036;0;13;0;21;35;35;0;1;67;71;764322858030.279;292808288429.99774;643946359925.2328;40740.58483792899;4548.918555175657;-0.0;6188.264689965973;2870587.2726228377;575057.6471768147;0.0;417086.0300970576;3.818704907279067;0.2142734835581591
3531;2019-07-07 03:51:45.112;579;581;191;191;170;42;136;35;-21;43;763;207;-22;-1;276;144;263;543;160;226;135;11;609;358;362;139;362;306;610;159.0;0.0;1039.0;85.0;0.0;23;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16261.009765625;8632.791015625;3623.18432617188;1392.50427246094;585.0;279253;585.0;1195.0;Calculated values ==>;1562464305.112;331.06;331.26000000000005;292.26000000000005;292.26000000000005;290.16;277.36;274.1680685717883;286.76000000000005;276.66;271.06;277.46000000000004;349.46000000000004;293.86;270.96000000000004;273.06;300.76000000000005;287.56;299.46000000000004;327.46000000000004;295.76000000000005;286.66;331.66;331.66;274.26000000000005;242.35481222062532;268.3187672390254;274.1680685717883;289.16;6090000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6100000.0;0.026500000000000003;0.0;0.17316666666666666;0.014166666666666666;0.0;0.026500000000000003;3.0149414348614423;8632.791015625;3623.18432617188;1392.50427246094;16261.009765625;479395.03086439683;479569.7810565066;250424.1342958898;250424.1342958898;243197.1423281496;430280.9020939914;450221.53671311896;437742.05038880615;473111.3802909942;529772.1475778342;468485.7931119602;437585.1090581189;440817.3637915739;469319.3617850966;452104.5419279228;417520.1148489376;473913.3028824588;462796.2276784706;450073.87972852413;245433.99809710225;245433.99809710225;469966.18980854325;202288.05097044652;202288.05097044652;274.08709177029135;1285344.6188533432;590528.8878595362;148654.36930007464;364031.99320331885;0;13;0;21;35;35;0;1;67;71;764540058030.279;292891988429.99774;644129959925.2328;40772.784232612605;3792.106966873037;-0.0;6566.324462089057;2871266.5506984256;575127.1557228318;0.0;417192.3183399914;3.7462938808334894;0.20107926237925502
3532;2019-07-07 03:52:45.133;575;579;192;191;171;41;139;35;-21;43;765;207;-23;-2;276;145;263;542;161;227;139;11;608;357;362;139;361;306;609;161.0;-1.0;1209.0;45.0;0.0;19;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16490.619140625;8764.546875;3497.55517578125;1386.4606933593802;584.0;279254;584.0;1192.0;Calculated values ==>;1562464365.133;330.66;331.06;292.36;292.26000000000005;290.26000000000005;277.26000000000005;274.0616903277293;287.06;276.66;271.06;277.46000000000004;349.66;293.86;270.86;272.96000000000004;300.76000000000005;287.66;299.46000000000004;327.36;295.86;287.06;331.56;331.56;274.26000000000005;242.35481222062532;268.3187672390254;274.0616903277293;289.26000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3060000.0;6090000.0;0.026833333333333334;0.0;0.20149999999999998;0.007500000000000001;0.0;0.026833333333333334;3.0075269837579883;8764.546875;3497.55517578125;1386.4606933593802;16490.619140625;478927.4791620128;479395.03086439683;250833.9212906345;250468.61805860078;243558.98061416994;430346.717906069;450663.2501541948;437742.05038880615;473111.3802909942;529981.2530329811;468485.7931119602;437427.84448784514;440666.3045709049;469457.09229445044;452424.34740285604;417863.91722690524;473887.34398071014;462929.3875858028;450663.2501541948;245015.67932991832;245015.67932991832;469966.18980854325;202134.45919663162;202134.45919663162;274.02278008187074;1285617.6446193964;590673.9164173057;148677.53544673562;364091.35346790147;0;13;0;21;35;35;0;1;67;71;764757334049.9476;292975417619.8705;644313624184.9526;47474.929625223165;2008.7379795893373;-0.0;6668.855890694611;2872002.205701951;575175.513016443;0.0;417302.650112039;4.1141711803767445;0.21132916377320188
3533;2019-07-07 03:53:45.113;572;577;191;191;171;40;142;34;-21;43;765;207;-23;-3;276;146;263;540;162;227;141;11;604;358;362;139;362;305;606;150.0;-2.0;1039.0;153.0;0.0;20;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16498.025390625;8719.779296875;3475.89599609375;1383.77941894531;582.0;279255;582.0;1191.0;Calculated values ==>;1562464425.113;330.36;330.86;292.26000000000005;292.26000000000005;290.26000000000005;277.16;274.1680685717883;287.36;276.56;271.06;277.46000000000004;349.66;293.86;270.86;272.86;300.76000000000005;287.76000000000005;299.46000000000004;327.16;295.86;287.26000000000005;331.36;331.36;274.26000000000005;242.35481222062532;268.19934244402924;274.1680685717883;289.36;6040000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6060000.0;0.025;0.0;0.17316666666666666;0.025500000000000002;0.0;0.025;3.0053119609701318;8719.779296875;3475.89599609375;1383.77941894531;16498.025390625;478962.4606418778;479456.3800992292;250603.27649871973;250603.27649871973;243660.70825976974;430280.9020939914;451103.10828574025;437968.82056851813;473111.3802909942;530057.28727503;468625.05977630685;437656.05685647397;440729.75779049523;469319.3617850966;452392.6806234051;419209.9492468254;473961.6364975863;462929.3875858028;450956.69263597444;244179.05427248686;244179.05427248686;469966.18980854325;202137.8430652937;202137.8430652937;274.0286505630503;1285892.4583554538;590819.5705678783;148700.61308590075;364149.4461903212;0;13;0;21;35;35;0;1;67;71;764974461650.0167;293058789819.897;644496863085.0109;40838.064270975025;6829.622841952864;-0.0;6220.471239267019;2872737.902004115;575249.1414723103;0.0;417410.025367803;3.9683595177732456;0.23999567036105549
3534;2019-07-07 03:54:45.114;569;575;189;189;170;41;143;34;-22;43;766;207;-24;-4;276;147;263;538;160;228;143;11;607;357;362;139;362;305;608;145.0;-1.0;1273.0;75.0;0.0;19;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16521.482421875;8787.0478515625;3474.98706054688;1391.24279785156;581.0;279256;581.0;1192.0;Calculated values ==>;1562464485.114;330.06;330.66;292.06;292.06;290.16;277.26000000000005;274.0616903277293;287.46000000000004;276.56;270.96000000000004;277.46000000000004;349.76;293.86;270.76000000000005;272.76000000000005;300.76000000000005;287.86;299.46000000000004;326.96000000000004;295.96000000000004;287.46000000000004;331.26000000000005;331.26000000000005;274.26000000000005;242.35481222062532;268.19934244402924;274.0616903277293;289.16;6070000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6080000.0;0.024166666666666666;0.0;0.21216666666666667;0.0125;0.0;0.024166666666666666;3.0079892018389964;8787.0478515625;3474.98706054688;1391.24279785156;16521.482421875;478165.1175579879;478927.4791620128;249787.81796269777;249787.81796269777;243263.76217183875;430346.717906069;451249.3221069942;437812.597326149;473111.3802909942;530161.7641224974;468625.05977630685;437499.1961693786;440578.77906221413;469319.3617850966;452711.3097642865;418204.73311416386;473406.18558982166;463062.42787711835;451249.3221069942;243760.74795305103;243760.74795305103;469966.18980854325;202076.48607950003;202076.48607950003;274.0002164217143;1286167.6255073617;590965.4632260225;148723.73865652442;364207.3711813538;0;13;0;21;35;35;0;1;67;71;765191665270.6174;293142191210.1276;644679866135.517;50015.34493616402;3348.6212966130406;-0.0;6021.6768706644425;2873495.0263681305;575333.9615873446;0.0;417512.0449692996;4.3495521269677155;0.23710241650029965
3535;2019-07-07 03:55:45.114;567;574;188;188;169;40;146;34;-21;43;766;207;-23;-4;276;148;262;539;160;228;145;11;607;357;362;139;361;305;608;137.0;0.0;1038.0;149.0;0.0;16;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16619.291015625;8831.869140625;3408.44189453125;1388.3557128906198;580.0;279257;580.0;1191.0;Calculated values ==>;1562464545.114;329.86;330.56;291.96000000000004;291.96000000000004;290.06;277.16;274.0616903277293;287.76000000000005;276.56;271.06;277.46000000000004;349.76;293.86;270.86;272.76000000000005;300.76000000000005;287.96000000000004;299.36;327.06;295.96000000000004;287.66;331.16;331.16;274.26000000000005;242.35481222062532;268.19934244402924;274.0616903277293;289.16;6070000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3050000.0;6080000.0;0.022833333333333334;0.0;0.17300000000000001;0.024833333333333332;0.0;0.022833333333333334;3.00561929727576;8831.869140625;3408.44189453125;1388.3557128906198;16619.291015625;477870.43069013744;478780.8131257976;249428.2335772002;249428.2335772002;242936.1417401916;430346.717906069;451686.7665824193;437968.82056851813;473111.3802909942;530161.7641224974;468625.05977630685;437656.05685647397;440578.77906221413;469457.09229445044;452854.5153439343;417872.3118628023;473558.1259770792;463062.42787711835;451541.149871606;243342.44575359824;243342.44575359824;469966.18980854325;201880.5302168706;201880.5302168706;273.9238861485911;1286443.7986193409;591112.2875342908;148746.90197744727;364264.7330893128;0;13;0;21;35;35;0;1;67;71;765408865270.6174;293225591210.1276;644862866135.517;40843.27423083503;6657.460546526538;-0.0;5700.584148783125;2874252.1815278553;575417.3456027041;0.0;417609.73047779495;3.9036334154820387;0.23561530160829763
3536;2019-07-07 03:56:48.114;565;572;187;187;168;41;147;34;-20;43;765;207;-23;-4;276;148;262;537;159;229;146;11;607;357;362;139;362;305;608;147.0;-1.0;1232.0;99.0;0.0;18;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16668.62109375;8887.5830078125;3499.78833007812;1390.97570800781;579.0;279258;579.0;1191.0;Calculated values ==>;1562464608.114;329.66;330.36;291.86;291.86;289.96000000000004;277.26000000000005;274.0616903277293;287.86;276.56;271.16;277.46000000000004;349.66;293.86;270.86;272.76000000000005;300.76000000000005;287.96000000000004;299.36;326.86;296.06;287.76000000000005;331.06;331.06;274.26000000000005;242.35481222062532;268.19934244402924;274.0616903277293;289.06;6070000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6080000.0;0.0245;0.0;0.20533333333333334;0.0165;0.0;0.0245;3.0057726897212023;8887.5830078125;3499.78833007812;1390.97570800781;16668.62109375;477575.1926929884;478487.07875748817;249070.6869886876;249070.6869886876;242609.88489749143;430346.717906069;451832.1870000479;438124.7295301388;473111.3802909942;530057.28727503;468625.05977630685;437656.05685647397;440578.77906221413;469319.3617850966;452854.5153439343;417872.3118628023;473254.0840701146;463195.3492027865;451686.7665824193;242924.1476594651;242924.1476594651;469966.18980854325;202023.81048801178;202023.81048801178;273.9797072805263;1286735.067850298;591267.3327405896;148771.22112738012;364325.18010377814;0;13;0;21;35;35;0;1;67;71;765636925270.6174;293313161210.1276;645055016135.517;48479.38870998341;4421.04925878877;-0.0;6116.742424312984;2875033.7548285876;575514.2825635006;0.0;417713.13208530954;4.283328050635329;0.23840133266494376
3537;2019-07-07 03:57:45.105;564;571;186;186;167;41;149;34;-16;43;765;206;-19;-4;276;149;262;538;160;230;149;12;607;357;362;139;361;304;608;137.0;-1.0;1075.0;41.0;0.0;16;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16597.45703125;8887.4033203125;3418.94580078125;1380.82275390625;578.0;279259;578.0;1193.0;Calculated values ==>;1562464665.105;329.56;330.26000000000005;291.76000000000005;291.76000000000005;289.86;277.26000000000005;274.0616903277293;288.06;276.56;271.56;277.46000000000004;349.66;293.76000000000005;271.26000000000005;272.76000000000005;300.76000000000005;288.06;299.36;326.96000000000004;296.16;288.06;330.96000000000004;330.96000000000004;274.36;242.35481222062532;268.0796299477929;274.0616903277293;289.16;6070000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3040000.0;6080000.0;0.022833333333333334;0.0;0.17916666666666667;0.006833333333333333;0.0;0.022833333333333334;3.0109736326250993;8887.4033203125;3418.94580078125;1380.82275390625;16597.45703125;477427.3652891622;478340.0090954192;248715.1302259874;248715.1302259874;242284.96641535932;430346.717906069;452122.4443351143;438967.53409683413;473111.3802909942;530133.2815370072;468643.1757465133;438504.63750537357;440793.27408520976;469457.09229445044;452997.53882260225;417872.3118628023;473406.18558982166;463328.15220803814;452122.4443351143;242505.85365607988;242505.85365607988;470064.77147337084;202134.7934078384;202134.7934078384;274.02291013537655;1286998.3827192325;591408.0291634656;148793.16106709797;364379.9447671693;0;13;0;21;35;35;0;1;67;71;765843232690.3895;293392378700.04016;645228553730.3253;42432.5327067784;1830.8548501144712;-0.0;5708.0513628394665;2875753.3605657737;575563.768989428;0.0;417806.7302550289;3.6509689054907364;0.1880261704822586
3538;2019-07-07 03:58:45.105;564;571;186;186;167;41;151;34;-23;42;764;206;-25;-4;276;149;262;539;161;230;150;12;604;358;362;138;362;303;605;135.0;-2.0;1184.0;158.0;0.0;18;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16406.318359375;8722.318359375;3420.17944335938;1376.8642578125;577.0;279260;577.0;1192.0;Calculated values ==>;1562464725.105;329.56;330.26000000000005;291.76000000000005;291.76000000000005;289.86;277.26000000000005;274.1680685717883;288.26000000000005;276.56;270.86;277.36;349.56000000000006;293.76000000000005;270.66;272.76000000000005;300.76000000000005;288.06;299.36;327.06;296.16;288.16;330.86;330.86;274.36;242.14157278889297;267.9596281332873;274.1680685717883;289.26000000000005;6040000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6050000.0;0.022500000000000003;0.0;0.19733333333333333;0.026333333333333334;0.0;0.022500000000000003;3.0086029180247276;8722.318359375;3420.17944335938;1376.8642578125;16406.318359375;477788.58244289336;478697.35124036565;248840.50804567497;248840.50804567497;242382.042239716;430280.9020939914;452411.93249857856;438109.25301780854;473143.7464358393;530104.8735352602;468782.15747417515;437798.07955487026;441006.86972331285;469319.3617850966;452823.4905160512;418886.7150097408;473936.17255541973;463328.15220803814;452267.28390789893;242087.5637286956;242087.5637286956;470199.78104355885;202181.49634226548;202181.49634226548;274.04564054366625;1287273.414180821;591554.7768441297;148816.14179219562;364436.93747753714;0;13;0;21;35;35;0;1;67;71;766060432690.3895;293475478700.04016;645410653730.3253;46556.4106506405;7057.814830467391;-0.0;5626.930220226754;2876494.935093752;575637.8412367661;0.0;417901.18843488774;4.381949047301293;0.26856073200884384
3539;2019-07-07 03:59:45.106;563;570;186;186;167;41;152;34;-24;42;764;206;-26;-3;276;150;262;537;161;230;152;12;606;357;362;138;361;303;607;128.0;-1.0;1243.0;86.0;0.0;15;100;52;1;0;0;1;0;0;0;1;0;0;1;0;16387.306640625;8749.0693359375;3356.82958984375;1377.67199707031;576.0;279261;576.0;1191.0;Calculated values ==>;1562464785.106;329.46000000000004;330.16;291.76000000000005;291.76000000000005;289.86;277.26000000000005;274.0616903277293;288.36;276.56;270.76000000000005;277.36;349.56000000000006;293.76000000000005;270.56;272.86;300.76000000000005;288.16;299.36;326.86;296.16;288.36;330.76000000000005;330.76000000000005;274.36;242.14157278889297;267.9596281332873;274.0616903277293;289.26000000000005;6060000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3030000.0;6070000.0;0.021333333333333333;0.0;0.20716666666666667;0.014333333333333333;0.0;0.021333333333333333;3.0062317620443046;8749.0693359375;3356.82958984375;1377.67199707031;16387.306640625;477400.1519090859;478312.25603128603;248756.7468810113;248756.7468810113;242317.21721062847;430346.717906069;452556.39140135556;437953.82195464283;473143.7464358393;530104.8735352602;468782.15747417515;437642.0229114993;441156.6256199011;469457.09229445044;453140.38140994735;418213.3487137918;473380.7258101074;463328.15220803814;452556.39140135556;241669.27786274583;241669.27786274583;470199.78104355885;202060.71420311686;202060.71420311686;273.9940764029081;1287546.6989434944;591700.3741679963;148839.09664353306;364493.4134939969;0;13;0;21;35;35;0;1;67;71;766277636310.1272;293558280079.9401;645592456760.1057;48869.18882252446;3843.3266247130023;-0.0;5343.907780229092;2877290.16167529;575728.6855961636;0.0;417992.6136085086;4.3057157157881845;0.24390854323794026
3540;2019-07-07 04:00:45.127;563;569;186;186;168;42;152;35;-25;42;764;206;-26;-5;276;150;262;531;161;231;152;12;599;358;362;137;362;303;600;125.0;1.0;728.0;130.0;0.0;21;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16232.279296875;8505.6220703125;3466.96484375;1380.26965332031;576.0;279262;576.0;1191.0;Calculated values ==>;1562464845.127;329.46000000000004;330.06;291.76000000000005;291.76000000000005;289.96000000000004;277.36;274.1680685717883;288.36;276.66;270.66;277.36;349.56000000000006;293.76000000000005;270.56;272.66;300.76000000000005;288.16;299.36;326.26000000000005;296.26000000000005;288.36;330.76000000000005;330.76000000000005;274.36;241.92719264551067;267.9596281332873;274.1680685717883;289.26000000000005;5990000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6000000.0;0.020833333333333332;0.00016666666666666666;0.12133333333333333;0.021666666666666667;0.0;0.020833333333333332;3.0062317620443046;8505.6220703125;3466.96484375;1380.26965332031;16232.279296875;478241.5000056102;478998.89081158617;249053.0650411027;249053.0650411027;242874.2313927332;430280.9020939914;452556.39140135556;437798.07955487026;473273.90776018414;530104.8735352602;468782.15747417515;437642.0229114993;440856.8528302407;469319.3617850966;452966.72595957475;420522.33194137336;473357.8598934923;463460.83753301925;452556.39140135556;241669.27786274583;241669.27786274583;470334.5574354778;202107.69905658066;202107.69905658066;274.0169156324132;1287818.6239674313;591844.2135895836;148862.08753467238;364550.2983504831;0;13;0;21;35;35;0;1;67;71;766494912330.6588;293640808955.1421;645774320390.5507;28597.09950045914;5811.581931542772;0.0;5217.681090516144;2877935.940022903;575809.1713278126;0.0;418080.65765394777;2.967631856341052;0.17943569532063167
3541;2019-07-07 04:01:45.127;560;567;188;188;168;42;154;35;-25;43;764;207;-26;-6;276;148;262;522;160;231;153;13;598;357;362;137;362;302;600;125.0;0.0;795.0;98.0;12.0;18;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16084.140625;8369.91796875;3386.5166015625;1383.18115234375;575.0;279263;575.0;1191.0;Calculated values ==>;1562464905.127;329.16;329.86;291.96000000000004;291.96000000000004;289.96000000000004;277.36;274.0616903277293;288.56;276.66;270.66;277.46000000000004;349.56000000000006;293.86;270.56;272.56;300.76000000000005;287.96000000000004;299.36;325.36;296.26000000000005;288.46000000000004;330.66;330.66;274.46000000000004;241.92719264551067;267.8393353686513;274.0616903277293;289.16;5980000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6000000.0;0.020833333333333332;0.0;0.1325;0.01633333333333333;0.002;0.02283333333333333;3.006384417204549;8369.91796875;3386.5166015625;1383.18115234375;16084.140625;477921.968633541;478707.0324426236;249776.52033587717;249776.52033587717;242874.2313927332;430346.717906069;452844.7452549252;438024.4983934438;473371.616014766;530180.8496845886;469041.3626281953;437869.15320432716;440920.49340534693;469319.3617850966;452854.5153439343;420841.73393227975;471989.8353338091;463460.83753301925;452700.66189737874;241250.99604349316;241250.99604349316;470432.8002255166;201951.5713825889;206140.6180062346;273.9515697940165;1288087.9274667802;591984.8430899092;148885.11629138625;364607.41069586074;0;13;0;21;35;35;0;1;67;71;766712112330.6588;293723008955.1421;645955820390.5507;31279.66282893828;4385.193404434485;-0.0;5629.78766884779;2878434.913042315;575894.1444556124;0.0;418171.0532269425;3.142758873154671;0.17573162644961612
