;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3542;2019-07-07 04:02:45.117;558;566;189;189;169;40;157;34;-20;42;765;207;-26;-7;276;148;262;520;159;232;157;13;594;356;361;136;361;301;595;120.0;-1.0;708.0;61.0;10.0;14;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15741.064453125;8002.8583984375;3202.314453125;1373.00305175781;574.0;279264;574.0;1191.0;Calculated values ==>;1562464965.117;328.96000000000004;329.76000000000005;292.06;292.06;290.06;277.16;273.955091788801;288.86;276.56;271.16;277.36;349.66;293.86;270.56;272.46000000000004;300.76000000000005;287.96000000000004;299.36;325.16;296.36;288.86;330.56;330.56;274.46000000000004;241.71165711629368;267.7187500070086;273.955091788801;289.06;5940000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5950000.0;0.02;0.0;0.11800000000000001;0.010166666666666666;0.0016666666666666668;0.021666666666666667;3.0065368875847134;8002.8583984375;3202.314453125;1373.00305175781;15741.064453125;478109.7401230106;479155.38755274896;250369.138521053;250369.138521053;243374.97876934343;430412.23801567365;453448.69786058774;439018.5917755428;473403.85947104497;530361.0249238308;469179.6353925685;438095.2167564963;440984.1951948389;469457.09229445044;453028.4778228943;422095.37497726764;472329.0444404172;463741.9828368515;453448.69786058774;240832.718256323;240832.718256323;470567.18631662737;201777.616447047;205515.42583735517;273.87924783711895;1288353.0933074662;592121.2601530235;148908.08066505712;364662.30847017094;0;13;0;21;35;35;0;1;67;71;766928976180.6932;293804895305.1551;646136690240.5795;27994.435088762508;2732.693960340733;-0.0;5371.887560503373;2878928.781533238;575953.450297707;0.0;418262.71857376385;2.869972314513221;0.14802424990008411
3543;2019-07-07 04:03:45.128;555;564;189;189;170;40;160;33;-12;42;766;207;-17;-6;276;148;261;509;159;233;159;13;588;356;361;136;361;301;590;126.0;304.0;746.0;164.0;6.0;10;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15420.4404296875;7665.7333984375;3085.81909179688;1377.7038574218802;573.0;279265;573.0;1189.0;Calculated values ==>;1562465025.128;328.66;329.56;292.06;292.06;290.16;277.16;273.955091788801;289.16;276.46000000000004;271.96000000000004;277.36;349.76;293.86;271.46000000000004;272.56;300.76000000000005;287.96000000000004;299.26000000000005;324.06;296.46000000000004;289.06;330.46000000000004;330.46000000000004;274.46000000000004;241.71165711629368;267.7187500070086;273.955091788801;289.06;5880000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5900000.0;0.021;0.050666666666666665;0.12433333333333334;0.02733333333333333;0.001;0.022000000000000002;3.0016401567568787;7665.7333984375;3085.81909179688;1377.7038574218802;15420.4404296875;478392.2977601249;479457.81776431075;250602.17078005374;250602.17078005374;243884.77752531803;430412.23801567365;453877.0401161356;440233.639942548;473403.85947104497;530465.2551293176;469179.6353925685;439476.33652281394;441133.5214113407;469457.09229445044;453028.4778228943;423623.70838021726;471302.576804046;463874.16568678804;453734.43741288787;240414.4444865203;240414.4444865203;470567.18631662737;201523.2101659072;203754.07201200473;273.7799735213889;1288612.8201223228;592251.8556892787;148931.00742507118;364714.7191898444;0;13;0;21;35;35;0;1;67;71;767145615890.3972;293886510265.0436;646317323350.3326;29679.663435562343;7353.8686814530165;0.0;5499.56803881943;2879409.48713349;576037.5203963;0.0;418353.33064613596;3.5066535768331315;0.21874986693763127
3544;2019-07-07 04:04:45.128;552;562;189;189;170;40;161;33;-5;42;766;207;-8;-2;276;150;261;495;160;233;161;13;586;356;360;137;360;301;587;117.0;247.0;656.0;95.0;3.0;4;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15123.734375;7422.8955078125;2878.89111328125;1373.92431640625;571.0;279266;572.0;1192.0;Calculated values ==>;1562465085.128;328.36;329.36;292.06;292.06;290.16;277.16;273.955091788801;289.26000000000005;276.46000000000004;272.66;277.36;349.76;293.86;272.36;272.96000000000004;300.76000000000005;288.16;299.26000000000005;322.66;296.46000000000004;289.26000000000005;330.36;330.26000000000005;274.46000000000004;241.92719264551067;267.7187500070086;273.955091788801;289.16;5860000.0;3560000.0;3600000.0;1370000.0;3600000.0;3010000.0;5870000.0;0.0195;0.04116666666666667;0.10933333333333332;0.01583333333333333;0.0005;0.02;3.009517951579289;7422.8955078125;2878.89111328125;1373.92431640625;15123.734375;478196.5590866246;479524.03840580233;250744.6923036826;250744.6923036826;243992.2466290862;430412.23801567365;454190.28494814504;441282.59110265225;473273.90776018414;530465.2551293176;469179.6353925685;440834.61030177056;441728.28212843963;469594.5845458418;453313.5623644761;424215.97894922545;469552.1506323557;464022.1768390251;454190.28494814504;239996.17471937067;239577.9089402584;470432.8002255166;201661.3081025339;202888.3927075626;273.83388208983666;1288867.3549123618;592377.5942634974;148953.93765985308;364764.42510822;0;13;0;21;35;35;0;1;67;71;767361915890.3972;293968410265.0436;646497923350.3326;26198.59360801294;4255.5486252805595;0.0;5026.037844811649;2879875.1392755196;576134.2655405228;0.0;418441.0440284996;3.0388025421347193;0.17230411263010004
3545;2019-07-07 04:05:45.099;549;560;188;189;170;39;163;33;0;42;766;207;-3;3;276;151;260;474;160;234;163;13;583;355;360;137;360;301;585;127.0;162.0;501.0;118.0;7.0;1;100;33;1;0;0;1;0;0;0;1;0;0;0;0;14817.1103515625;7222.48779296875;2807.65869140625;1372.46813964844;570.0;279267;571.0;1190.0;Calculated values ==>;1562465145.099;328.06;329.16;291.96000000000004;292.06;290.16;277.06;273.8482719121499;289.46000000000004;276.46000000000004;273.16;277.36;349.76;293.86;272.86;273.46000000000004;300.76000000000005;288.26000000000005;299.16;320.56;296.56;289.46000000000004;330.26000000000005;330.16;274.46000000000004;241.92719264551067;267.7187500070086;273.8482719121499;289.16;5830000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;5850000.0;0.021166666666666667;0.027000000000000003;0.08349999999999999;0.019666666666666666;0.0011666666666666668;0.022333333333333334;3.004620026827328;7222.48779296875;2807.65869140625;1372.46813964844;14817.1103515625;478121.88347261737;479472.5718304689;250464.67045758004;250840.872472533;244064.559098637;430477.46260093397;454473.8613734468;442024.1650760851;473273.90776018414;530465.2551293176;469179.6353925685;441579.96937780036;442466.16301167716;469594.5845458418;453628.1634861064;424812.82642852527;466552.63651486376;464153.9787801302;454473.8613734468;239577.9089402584;239159.6471344744;470432.8002255166;201260.3504535527;203830.72537913622;273.6727807629046;1289116.7413564983;592499.5801358985;148976.8132017783;364811.7901190655;0;13;0;21;35;35;0;1;67;71;767577811490.2393;294050570534.98346;646678436060.2006;20103.77852098145;5293.724845515289;0.0;5597.696703872937;2880260.805880647;576213.8043570364;0.0;418529.53235963196;2.7182537595428222;0.157207100647935
3546;2019-07-07 04:06:45.099;546;556;189;189;171;40;165;33;3;42;765;207;1;7;276;152;260;439;161;234;165;13;585;354;359;137;359;302;587;115.0;362.0;296.0;0.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14983.4619140625;7244.451171875;2792.68896484375;1376.01794433594;569.0;279268;570.0;1191.0;Calculated values ==>;1562465205.099;327.76000000000005;328.76000000000005;292.06;292.06;290.26000000000005;277.16;273.7412296467126;289.66;276.46000000000004;273.46000000000004;277.36;349.66;293.86;273.26000000000005;273.86;300.76000000000005;288.36;299.16;317.06;296.56;289.66;330.16;330.06;274.46000000000004;241.92719264551067;267.8393353686513;273.7412296467126;289.26000000000005;5850000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;5870000.0;0.019166666666666665;0.060333333333333336;0.04933333333333333;0.0;0.0;0.019166666666666665;3.0072964613069475;7244.451171875;2792.68896484375;1376.01794433594;14983.4619140625;477444.2017298415;478656.9779539322;250744.6923036826;250744.6923036826;244330.86591270287;430542.39183029096;454925.63822079764;442258.39573455596;473273.90776018414;530285.1503133504;469041.3626281953;441962.8318392794;442846.63139517745;469731.8396837668;453941.36259033;424228.2626349837;460609.3215313978;464301.43004117184;454925.63822079764;239159.6471344744;238741.38928724395;470432.8002255166;201446.94854128102;201446.94854128102;273.7412296467126;1289365.079458712;592620.1379606056;148999.71725247818;364858.4596828676;0;13;0;21;35;35;0;1;67;71;767793511490.2393;294132770534.98346;646859336060.2006;11880.03139486823;0.0;0.0;4858.341552190735;2880527.337629946;576257.918730749;0.0;418616.66601176583;1.4665855697595114;0.04731810460820377
3547;2019-07-07 04:07:45.100;545;555;189;189;170;38;169;31;7;41;765;207;4;11;276;153;260;427;161;235;169;13;586;353;358;137;358;302;588;112.0;266.0;410.0;68.0;0.0;1;100;30;1;0;0;1;0;0;0;1;0;0;0;0;15024.1630859375;7107.27783203125;2855.9677734375;1377.38024902344;568.0;279269;569.0;1191.0;Calculated values ==>;1562465265.1;327.66;328.66;292.06;292.06;290.16;276.96000000000004;273.6339639331285;290.06;276.26000000000005;273.86;277.26000000000005;349.66;293.86;273.56;274.26000000000005;300.76000000000005;288.46000000000004;299.16;315.86;296.66;290.06;330.06;329.96000000000004;274.46000000000004;241.92719264551067;267.8393353686513;273.6339639331285;289.26000000000005;5860000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;5880000.0;0.018666666666666668;0.044333333333333336;0.06833333333333333;0.011333333333333334;0.0;0.018666666666666668;3.0074478191120093;7107.27783203125;2855.9677734375;1377.38024902344;15024.1630859375;477176.8544551816;478392.2977601249;250696.95443307122;250696.95443307122;243956.2913335781;430607.02586249536;455654.961665661;442846.63139517745;473176.1828425327;530285.1503133504;469041.3626281953;442405.8132597088;443431.1120271193;469868.8588437585;454253.17960637755;423933.0329074772;458444.60154094227;464579.7527577276;455654.961665661;238741.38928724395;238323.1353838712;470432.8002255166;200867.67104682451;200867.67104682451;273.51021240076204;1289615.147167802;592739.737695456;149022.66261981154;364905.53260683204;0;13;0;21;35;35;0;1;67;71;768008615074.9794;294214971904.88416;647040539079.9817;16535.22895713745;3055.0714640251776;0.0;4756.029424884949;2880764.1354124905;576283.3780839007;0.0;418696.7871051406;2.146824183993658;0.11300708343406762
3548;2019-07-07 04:08:45.120;546;555;188;189;169;38;172;31;9;41;765;207;7;15;275;153;260;423;162;236;171;13;584;353;358;137;358;302;586;116.0;301.0;861.0;32.0;0.0;1;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15003.41015625;7028.55859375;2796.38305664062;1382.7668457031198;568.0;279270;568.0;1188.0;Calculated values ==>;1562465325.12;327.76000000000005;328.66;291.96000000000004;292.06;290.06;276.96000000000004;273.6339639331285;290.36;276.26000000000005;274.06;277.26000000000005;349.66;293.86;273.86;274.66;300.66;288.46000000000004;299.16;315.46000000000004;296.76000000000005;290.26000000000005;329.96000000000004;329.96000000000004;274.46000000000004;241.92719264551067;267.8393353686513;273.6339639331285;289.36;5840000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;5860000.0;0.01933333333333333;0.050166666666666665;0.1435;0.005333333333333333;0.0;0.01933333333333333;2.9998723837993846;7028.55859375;2796.38305664062;1382.7668457031198;15003.41015625;477565.33169279044;478631.6044806345;250417.26219395304;250792.66414636286;243690.83117704242;430607.02586249536;456073.92579066654;443139.33368828957;473176.1828425327;530285.1503133504;469041.3626281953;442846.63139517745;444011.9539437932;469741.7770699598;454253.17960637755;424521.5151250837;458076.72059128433;464710.80611794995;455934.4302543628;238323.1353838712;238323.1353838712;470432.8002255166;201096.85232096649;201096.85232096649;273.59993584964445;1289865.4603546665;592857.5755985124;149045.6715126689;364952.6512313756;0;13;0;21;35;35;0;1;67;71;768223486674.9111;294297199304.85803;647221799479.9241;34733.09607621086;1436.4583888242673;0.0;4926.859840045662;2881191.5138663133;576320.819975801;0.0;418777.504745904;3.666798999938682;0.1890244434928804
3549;2019-07-07 04:09:45.101;547;547;188;188;169;37;173;30;11;40;765;207;9;17;275;154;260;378;163;236;173;13;588;352;357;136;357;303;590;-2.0;207.0;907.0;31.0;0.0;1;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15112.5205078125;7078.8330078125;2875.97143554688;1384.6232910156198;568.0;279271;568.0;1189.0;Calculated values ==>;1562465385.101;327.86;327.86;291.96000000000004;291.96000000000004;290.06;276.86;273.5264737036516;290.46000000000004;276.16;274.26000000000005;277.16;349.66;293.86;274.06;274.86;300.66;288.56;299.16;310.96000000000004;296.76000000000005;290.46000000000004;329.96000000000004;329.96000000000004;274.46000000000004;241.71165711629368;267.9596281332873;273.5264737036516;289.46000000000004;5880000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3030000.0;5900000.0;0.0;0.034499999999999996;0.15116666666666667;0.005166666666666667;0.0;0.0;3.002397528903593;7078.8330078125;2875.97143554688;1384.6232910156198;15112.5205078125;477226.29252658004;476983.13804307656;250229.89163475012;250229.89163475012;243549.18207520948;430671.36484660726;456378.44897120155;443226.97429043637;473208.68934220774;530209.2358670825;468902.8432709624;442934.10434907244;444100.09568505123;469878.7828576268;454563.63400504214;423336.49197564163;449411.5866287593;464857.1551205372;456378.44897120155;238323.1353838712;238323.1353838712;470567.18631662737;200833.1734996181;201096.85232096649;273.4922848179939;1290116.3469717128;592975.0999677157;149068.7257943776;364999.9058835763;0;13;0;21;35;35;0;1;67;71;768437918750.5725;294379073370.1106;647403242005.4838;36641.86288621203;1393.625732887881;0.0;0.0;2881786.116842248;576344.3965419438;0.0;418818.54890992865;3.3542687964575952;0.21169459891819725
3550;2019-07-07 04:10:45.121;549;540;187;187;168;37;175;30;12;40;767;207;10;20;275;153;260;348;162;237;174;13;589;352;357;135;357;303;591;-1.0;138.0;819.0;54.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15055.685546875;7062.44140625;2829.87377929688;1391.79248046875;568.0;279272;568.0;1188.0;Calculated values ==>;1562465445.121;328.06;327.16;291.86;291.86;289.96000000000004;276.86;273.5264737036516;290.66;276.16;274.36;277.16;349.86;293.86;274.16;275.16;300.66;288.46000000000004;299.16;307.96000000000004;296.86;290.56;329.96000000000004;329.96000000000004;274.46000000000004;241.49495122638035;267.9596281332873;273.5264737036516;289.36;5890000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3030000.0;5910000.0;0.0;0.023;0.13649999999999998;0.009000000000000001;0.0;0.0;2.9998723837993846;7062.44140625;2829.87377929688;1391.79248046875;15055.685546875;477397.5044672299;475829.5260830519;249814.44943992718;249814.44943992718;243180.48639773022;430671.36484660726;456655.9655253212;443373.06176112994;473338.7274854557;530417.9335295041;468902.8432709624;443080.6557621375;444533.65563525405;469878.7828576268;454423.3790500967;423035.1029636117;443405.13081566925;464987.84065055486;456517.28431931394;238323.1353838712;238323.1353838712;470701.3423759907;200757.33541685648;201096.85232096649;273.46256914060757;1290367.8324893275;593092.9832024466;149091.87030473197;365047.4704432549;0;13;0;21;35;35;0;1;67;71;768652190150.5044;294460400470.0848;647585102605.426;33117.04664599332;2429.4960626322086;0.0;0.0;2882367.6348629138;576376.2665100124;0.0;418818.54890992865;3.150142107885156;0.20692327589139162
3551;2019-07-07 04:11:45.112;551;538;186;186;168;37;176;30;12;40;769;207;11;22;275;152;260;333;162;237;175;13;590;352;357;139;356;305;592;-1.0;89.0;1141.0;137.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15408.8662109375;7363.7998046875;2828.68139648438;1389.58264160156;568.0;279273;568.0;1189.0;Calculated values ==>;1562465505.112;328.26000000000005;326.96000000000004;291.76000000000005;291.76000000000005;289.96000000000004;276.86;273.5264737036516;290.76000000000005;276.16;274.36;277.16;350.06000000000006;293.86;274.26000000000005;275.36;300.66;288.36;299.16;306.46000000000004;296.86;290.66;329.96000000000004;329.96000000000004;274.46000000000004;242.35481222062532;268.19934244402924;273.5264737036516;289.36;5900000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3050000.0;5920000.0;0.0;0.014833333333333334;0.19016666666666668;0.022833333333333334;0.0;0.0;3.002397528903593;7363.7998046875;2828.68139648438;1389.58264160156;15408.8662109375;477568.8607096229;475409.5682878843;249402.9718224989;249402.9718224989;243145.976732718;430671.36484660726;456794.493534906;442963.5195641987;472817.310826017;530475.1397970697;468625.05977630685;442816.332836664;444422.66845152143;470015.5537842264;454282.9581333604;422731.5809960576;440103.0830942735;464987.84065055486;456655.9655253212;238323.1353838712;238323.1353838712;470163.3332718048;200635.9695689744;201096.85232096649;273.4149847972405;1290621.6656730198;593213.1838462768;149115.044954006;365094.6179964763;0;13;0;21;35;35;0;1;67;71;768866358020.2797;294542588139.99854;647767475245.2346;46082.62242409182;6154.2081378812945;0.0;0.0;2883027.533104886;576447.7866486447;0.0;418818.54890992865;4.5101487326514755;0.3169608477315319
3552;2019-07-07 04:12:45.112;553;545;185;185;167;37;177;29;13;40;767;207;12;24;275;151;260;353;162;237;177;14;593;352;357;145;356;306;594;-2.0;-2.0;1266.0;85.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15597.3779296875;7630.388671875;2840.02685546875;1379.8205566406198;568.0;279274;568.0;1190.0;Calculated values ==>;1562465565.112;328.46000000000004;327.66;291.66;291.66;289.86;276.86;273.5264737036516;290.86;276.06;274.46000000000004;277.16;349.86;293.86;274.36;275.56;300.66;288.26000000000005;299.16;308.46000000000004;296.86;290.86;329.96000000000004;329.96000000000004;274.56;243.61107973660833;268.3187672390254;273.5264737036516;289.36;5930000.0;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;3060000.0;5940000.0;0.0;0.0;0.211;0.014166666666666666;0.0;0.0;3.004922674007802;7630.388671875;2840.02685546875;1379.8205566406198;15597.3779296875;477498.82904705516;476199.689019309;248951.77395347483;248951.77395347483;242746.53966002076;430671.36484660726;456932.86928524286;442905.06249663915;472028.77388759464;530190.3213035207;468485.7931119602;442757.55712985963;444512.27536222443;470015.5537842264;454142.3701868646;421807.78980475524;443825.5793753375;464987.84065055486;456932.86928524286;238323.1353838712;238323.1353838712;469448.80467432167;200758.15037281797;201096.85232096649;273.46288854065835;1290880.0510408583;593338.1354169148;149138.12331399135;365141.85723190923;0;13;0;21;35;35;0;1;67;71;769080558020.2797;294627788139.99854;647950775245.2346;51092.99845812627;3806.4509359379686;-0.0;0.0;2883837.329945571;576530.7921409266;0.0;418818.54890992865;4.632772630434006;0.3047375408983722
3553;2019-07-07 04:13:45.143;555;554;185;185;166;38;177;30;14;38;728;207;14;33;275;150;260;411;163;238;177;13;595;354;358;137;358;309;597;-2.0;-1.0;1382.0;271.0;0.0;0;0;46;1;0;0;1;0;0;0;1;0;1;0;0;16823.642578125;8099.79150390625;2862.95874023438;2365.49169921875;568.0;279275;568.0;1188.0;Calculated values ==>;1562465625.143;328.66;328.56;291.66;291.66;289.76000000000005;276.96000000000004;273.7412296467126;290.86;276.16;274.56;276.96000000000004;345.96000000000004;293.86;274.56;276.46000000000004;300.66;288.16;299.16;314.26000000000005;296.96000000000004;290.86;329.96000000000004;329.96000000000004;274.46000000000004;241.92719264551067;268.67533136820026;273.7412296467126;289.46000000000004;5950000.0;3540000.0;3579999.9999999995;1370000.0;3579999.9999999995;3090000.0;5970000.0;0.0;0.0;0.23033333333333333;0.04516666666666667;0.0;0.0;2.9998723837993846;8099.79150390625;2862.95874023438;2365.49169921875;16823.642578125;477550.29985863046;477161.31665044994;248822.2857255076;248822.2857255076;242317.68935898127;430542.39183029096;456769.0551310784;442432.96582128026;472882.9073446267;525871.0402352157;468066.4780657713;442432.96582128026;445218.16594836477;469741.7770699598;453658.5154602935;421180.4553283544;454231.26469866926;464972.5849072995;456769.0551310784;238323.1353838712;238323.1353838712;470432.8002255166;201045.26733784555;201096.85232096649;273.5841847040509;1291150.3658018066;593469.2879786568;149169.35037505426;365189.4066663147;0;13;0;21;35;35;0;1;67;72;769295168844.9182;294712431849.856;648135370569.9238;55599.633217351125;12167.336902093142;-0.0;0.0;2884726.8945790883;576663.9758153835;0.0;418818.54890992865;5.084464283243918;0.38833949401291923
3554;2019-07-07 04:14:45.113;559;559;185;185;166;39;176;31;16;37;702;209;17;37;276;149;260;459;164;238;175;13;602;354;359;136;359;308;604;-1.0;-2.0;1505.0;241.0;0.0;0;0;51;1;0;0;1;0;0;0;1;0;1;0;0;17301.818359375;8539.2666015625;2953.083984375;2361.06469726562;569.0;279276;569.0;1189.0;Calculated values ==>;1562465685.113;329.06;329.06;291.66;291.66;289.76000000000005;277.06;273.7412296467126;290.76000000000005;276.26000000000005;274.76000000000005;276.86;343.36;294.06;274.86;276.86;300.76000000000005;288.06;299.16;319.06;296.96000000000004;290.66;330.06;330.06;274.46000000000004;241.71165711629368;268.5567601203482;273.7412296467126;289.56;6020000.0;3540000.0;3590000.0;1360000.0;3590000.0;3080000.0;6040000.0;0.0;0.0;0.25083333333333335;0.04016666666666667;0.0;0.0;3.0022464252678085;8539.2666015625;2953.083984375;2361.06469726562;17301.818359375;477292.6500988587;477050.46674288705;248526.59619346802;248526.59619346802;242089.42338653927;430542.39183029096;456465.7803006746;442936.2754991869;472915.8103579757;523214.6629828097;468449.81437969353;443083.93690773816;445989.41915652953;469731.8396837668;453516.83250081097;418906.1288805369;461402.7287265124;464826.4671830437;456326.56586780044;238741.38928724395;238741.38928724395;470567.18631662737;201122.768476009;201096.85232096649;273.6145164200901;1291434.6024536674;593607.8774668598;149208.71865105876;365237.8494555315;0;13;0;21;35;35;0;1;67;72;769510161295.0208;294794290899.8951;648320378020.0121;60654.88801164713;10822.684116598173;-0.0;0.0;2885695.19786262;576855.4635322097;0.0;418818.54890992865;5.159563231668213;0.3825150488221953
3555;2019-07-07 04:15:45.134;564;563;185;185;166;41;176;31;18;37;711;211;19;40;276;149;261;491;166;238;175;14;607;355;360;136;360;308;609;-2.0;-1.0;1347.0;207.0;0.0;0;0;54;1;0;0;1;0;0;0;1;0;1;0;0;17605.662109375;8829.7998046875;2991.599609375;2344.89379882812;570.0;279277;569.0;1189.0;Calculated values ==>;1562465745.134;329.56;329.46000000000004;291.66;291.66;289.76000000000005;277.26000000000005;273.8482719121499;290.76000000000005;276.26000000000005;274.96000000000004;276.86;344.26;294.26000000000005;275.06;277.16;300.76000000000005;288.06;299.26000000000005;322.26000000000005;296.96000000000004;290.66;330.06;330.16;274.56;241.71165711629368;268.5567601203482;273.8482719121499;289.76000000000005;6070000.0;3550000.0;3600000.0;1360000.0;3600000.0;3080000.0;6090000.0;0.0;0.0;0.2245;0.034499999999999996;0.0;0.0;3.0020951360484807;8829.7998046875;2991.599609375;2344.89379882812;17605.662109375;477427.3652891622;477037.4652956936;248320.67354885576;248320.67354885576;241929.60923611218;430477.46260093397;456300.8141213988;443231.3596024861;472915.8103579757;524162.23319807043;468692.8219787387;443378.5454736212;446417.86147193075;469594.5845458418;453344.2061168296;417536.915809488;465927.83771967306;464680.0635916259;456161.252676308;238741.38928724395;239159.6471344744;470665.25215363293;201409.96337999354;201096.85232096649;273.73126089967775;1291725.599938437;593752.6703470432;149247.94869766783;365287.4058242612;0;13;0;21;35;35;0;1;67;72;769725936790.5487;294875919460.09485;648505242700.4645;54288.903451949576;9289.307462690556;-0.0;0.0;2886653.398046553;577023.1221224228;0.0;418818.54890992865;4.487992021567585;0.333843841678853
3556;2019-07-07 04:16:45.134;570;565;184;184;166;42;116;32;9;38;729;213;10;39;276;148;261;510;167;237;118;16;611;357;362;136;362;307;613;-2.0;0.0;1356.0;188.0;3.0;0;0;56;1;0;0;1;0;0;0;1;0;1;0;0;17708.4375;9027.185546875;2974.54541015625;2353.38037109375;572.0;279278;571.0;1189.0;Calculated values ==>;1562465805.134;330.16;329.66;291.56;291.56;289.76000000000005;277.36;274.0616903277293;284.76000000000005;276.36;274.06;276.96000000000004;346.06000000000006;294.46000000000004;274.16;277.06;300.76000000000005;287.96000000000004;299.26000000000005;324.16;296.86;284.96000000000004;330.26000000000005;330.36;274.76000000000005;241.71165711629368;268.43790593516167;274.0616903277293;289.86;6110000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;6130000.0;0.0;0.0;0.226;0.03133333333333333;0.0005;0.0005;3.0017920016068134;9027.185546875;2974.54541015625;2353.38037109375;17708.4375;477833.6236905436;476850.20484818134;247810.1222750622;247810.1222750622;241803.62970369493;430346.717906069;447226.26867977355;442105.1117696454;473013.45329280203;526133.0213909347;469074.0015960416;442253.9184824793;446468.7530850537;469319.3617850966;452854.5153439343;416128.32437740156;468413.413390453;464254.5134180436;447529.95785919396;239577.9089402584;239996.17471937067;470861.32822474994;201972.43660564566;247810.1222750622;273.9596982457164;1292019.8841018486;593901.4785583062;149287.10098241718;365337.123699424;0;13;0;21;35;35;0;1;67;72;769942536790.5487;294957519460.09485;648689742700.4645;54269.98458706395;8425.185270731934;-0.0;99.85991779206589;2887558.055446878;577170.7428952013;0.0;418819.38107591023;4.3744021443120324;0.3215201179035662
3557;2019-07-07 04:17:45.105;576;568;184;184;166;43;89;33;-9;38;746;214;-11;36;276;148;262;523;166;237;91;18;616;358;362;135;362;306;617;-1.0;-1.0;1367.0;173.0;0.0;0;0;56;1;0;0;1;0;0;0;1;0;1;0;0;17615.943359375;9116.6865234375;3002.07641601562;2333.4189453125;573.0;279279;572.0;1188.0;Calculated values ==>;1562465865.105;330.76000000000005;329.96000000000004;291.56;291.56;289.76000000000005;277.46000000000004;274.1680685717883;282.06;276.46000000000004;272.26000000000005;276.96000000000004;347.76;294.56;272.06;276.76000000000005;300.76000000000005;287.96000000000004;299.36;325.46000000000004;296.86;282.26000000000005;330.36;330.46000000000004;274.96000000000004;241.49495122638035;268.3187672390254;274.1680685717883;289.76000000000005;6160000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6170000.0;0.0;0.0;0.22783333333333333;0.028833333333333332;0.0;0.0;2.999115648635133;9116.6865234375;3002.07641601562;2333.4189453125;17615.943359375;478123.2241221526;476812.9698315286;247653.22082862267;247653.22082862267;241679.2674511402;430280.9020939914;443024.1235409956;439601.1947501439;473143.78782676667;527993.2107690171;469333.043314177;439294.3313615184;446235.4177501;469319.3617850966;452680.0719682202;414658.721647673;469929.0400796376;464254.5134180436;443342.4248480381;239996.17471937067;240414.4444865203;471190.70470879815;202277.0181123783;247810.1222750622;274.08280116299187;1292314.111663372;594052.6044126302;149326.13876597254;365386.9048087677;0;13;0;21;35;35;0;1;67;72;770159631810.3899;295038780165.0354;648873553815.3301;54070.35824397093;7753.677963530105;-0.0;0.0;2888460.4552656515;577305.5015905225;0.0;418820.2128396777;4.277834080725983;0.3099852731031306
3558;2019-07-07 04:18:45.115;582;571;184;184;165;44;48;34;-14;39;759;215;-19;25;276;147;262;533;166;237;50;19;617;360;364;135;364;305;619;-1.0;0.0;1370.0;235.0;0.0;0;0;56;1;0;0;1;0;0;0;1;0;1;0;0;17578.1484375;9147.3828125;3036.97607421875;2332.04418945312;575.0;279280;574.0;1189.0;Calculated values ==>;1562465925.115;331.36;330.26000000000005;291.56;291.56;289.66;277.56;274.38016830617;277.96000000000004;276.56;271.76000000000005;277.06;349.06000000000006;294.66;271.26000000000005;275.66;300.76000000000005;287.86;299.36;326.46000000000004;296.86;278.16;330.56;330.66;275.06;241.49495122638035;268.19934244402924;274.38016830617;289.76000000000005;6170000.0;3600000.0;3640000.0;1350000.0;3640000.0;3050000.0;6190000.0;0.0;0.0;0.22833333333333333;0.03916666666666667;0.0;0.0;3.001335912725616;9147.3828125;3036.97607421875;2332.04418945312;17578.1484375;478890.9738257199;477019.1967192547;247575.68950960465;247575.68950960465;241299.462270997;430148.3826014536;435720.79255775904;439053.74313918926;473241.2657668606;529430.2317793416;469591.34527448076;438280.32711488655;444856.06423827005;469043.1813691076;452185.31981032476;414284.0378912109;471229.4689794395;463959.1484052212;436072.7713138505;240832.718256323;241250.99604349316;471288.5232524436;202733.5445072677;247810.1222750622;274.26933254558855;1292607.4446423159;594204.8303571685;149365.02410523265;365437.2386337512;0;13;0;21;35;35;0;1;67;72;770377468110.3552;295119793665.0225;649056884365.3009;53959.778687622085;10518.403334186056;-0.0;0.0;2889360.856448462;577457.7943125366;0.0;418820.2128396777;4.4417464631887125;0.3374298946080549
3559;2019-07-07 04:19:45.106;586;574;184;184;166;46;38;34;-20;39;769;215;-23;18;277;147;263;538;167;236;38;20;614;362;366;133;366;305;615;-2.0;-1.0;1356.0;239.0;0.0;0;0;56;1;0;0;1;0;0;0;1;0;1;1;0;17489.05859375;9052.6572265625;2997.60229492188;2358.3359375;577.0;279281;576.0;1187.0;Calculated values ==>;1562465985.106;331.76000000000005;330.56;291.56;291.56;289.76000000000005;277.76000000000005;274.5913991737795;276.96000000000004;276.56;271.16;277.06;350.06000000000006;294.66;270.86;274.96000000000004;300.86;287.86;299.46000000000004;326.96000000000004;296.76000000000005;276.96000000000004;330.76000000000005;330.86;275.16;241.05796691057077;268.19934244402924;274.5913991737795;289.86;6140000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;3050000.0;6150000.0;0.0;0.0;0.226;0.03983333333333334;0.0;0.0;2.9959829393417388;9052.6572265625;2997.60229492188;2358.3359375;17489.05859375;479831.6804738534;477946.5171427341;247731.36172471385;247731.36172471385;241741.24902452208;430014.67791919125;433433.583526483;438124.7295301388;473501.00995365425;530475.1397970697;469591.34527448076;437656.05685647397;443841.7334455326;468894.83285808144;451832.1870000479;415753.6502790193;472516.7482536414;463529.53543198755;433433.583526483;241669.27786274583;242087.5637286956;471651.78204872925;203264.29506925197;247810.1222750622;274.4842817873637;1292899.627533261;594356.4746072848;149404.10474327442;365487.5192435517;0;13;0;21;35;35;0;1;67;72;770596435260.1255;295200181604.9382;649239856915.1089;53078.458188160424;10690.76823134918;-0.0;0.0;2890252.707957028;577634.5108972662;0.0;418820.2128396777;4.425776724805383;0.3397182561813849
3560;2019-07-07 04:20:45.116;587;575;184;184;166;47;40;36;-21;40;777;216;-23;14;277;147;263;538;168;235;39;22;617;361;366;133;366;305;618;-2.0;-1.0;1265.0;178.0;0.0;0;0;58;1;0;0;1;0;0;0;1;0;1;0;0;17499.447265625;9255.4228515625;3033.65551757812;2334.69213867188;578.0;279282;577.0;1190.0;Calculated values ==>;1562466045.116;331.86;330.66;291.56;291.56;289.76000000000005;277.86;274.4858918419099;277.16;276.76000000000005;271.06;277.16;350.86;294.76000000000005;270.86;274.56;300.86;287.86;299.46000000000004;326.96000000000004;296.66;277.06;330.86;330.96000000000004;275.36;241.05796691057077;268.19934244402924;274.4858918419099;289.96000000000004;6170000.0;3610000.0;3660000.0;1330000.0;3660000.0;3050000.0;6180000.0;0.0;0.0;0.21083333333333334;0.029666666666666668;0.0;0.0;3.003402030866612;9255.4228515625;3033.65551757812;2334.69213867188;17499.447265625;479626.5706858032;477735.62038583326;247614.3795913598;247614.3795913598;241648.42473768;430081.6785162784;433799.4536676275;437968.82056851813;473598.1776897576;531310.4117884313;469711.80575094564;437656.05685647397;443257.1847228264;468894.83285808144;452009.00334685703;414652.7814026017;472133.08008315304;463396.35081280995;433616.79160117084;242087.5637286956;242505.85365607988;471846.71735943656;203064.5121844739;247810.1222750622;274.4022740742574;1293191.2470105232;594509.0673691339;149443.21982866418;365537.7881020615;0;13;0;21;35;35;0;1;67;72;770816071860.0906;295279994904.9255;649422887415.0798;49525.65835096933;7973.872086857225;-0.0;0.0;2891107.884767102;577790.0754896714;0.0;418820.2128396777;3.9319223730369957;0.2926788336126534
3561;2019-07-07 04:21:45.136;586;576;185;185;166;47;41;37;-17;41;783;217;-22;12;277;147;263;542;169;235;41;23;621;362;366;133;366;305;622;81.0;-2.0;1246.0;210.0;2.0;0;0;60;1;0;0;1;0;0;0;1;0;1;0;0;17699.615234375;9387.845703125;3035.705078125;2342.5;579.0;279283;578.0;1189.0;Calculated values ==>;1562466105.136;331.76000000000005;330.76000000000005;291.66;291.66;289.76000000000005;277.86;274.5913991737795;277.26000000000005;276.86;271.46000000000004;277.26000000000005;351.46000000000004;294.86;270.96000000000004;274.36;300.86;287.86;299.46000000000004;327.36;296.66;277.26000000000005;330.96000000000004;331.06;275.46000000000004;241.05796691057077;268.19934244402924;274.5913991737795;290.06;6210000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;3050000.0;6220000.0;0.013500000000000002;0.0;0.2076666666666667;0.035;0.0003333333333333333;0.013833333333333335;3.0007252124924517;9387.845703125;3035.705078125;2342.5;17699.615234375;479008.6282048932;477404.4507627903;247804.44746835524;247804.44746835524;241526.0265266833;430014.67791919125;433981.5763581648;438590.5995609556;473695.32993624324;531936.4951910102;469832.19507311814;437812.597326149;442963.5195641987;468894.83285808144;451832.1870000479;413131.7155879164;472239.27403150586;463396.35081280995;433981.5763581648;242505.85365607988;242924.1476594651;471944.1597200548;203302.12737391522;204374.47243643185;274.49891835540416;1293484.670306437;594664.4797272307;149482.20942200779;365588.3829663446;0;13;0;21;35;35;0;1;67;72;771035745060.0208;295359821504.9001;649605948415.0216;48861.57272417539;9402.471132114886;-0.0;3176.231604250639;2891928.051656998;577934.9266174035;0.0;418846.69025923696;4.160914544500827;0.29697028539187975
3562;2019-07-07 04:22:45.127;586;577;186;186;167;47;45;37;-7;41;788;218;-12;11;277;147;263;547;170;235;44;24;625;361;366;135;366;304;626;-2.0;-2.0;1180.0;210.0;0.0;0;0;60;1;0;0;1;0;0;0;1;0;1;0;0;17756.8515625;9510.8798828125;3026.75512695312;2328.00561523438;580.0;279284;578.0;1190.0;Calculated values ==>;1562466165.127;331.76000000000005;330.86;291.76000000000005;291.76000000000005;289.86;277.86;274.4858918419099;277.66;276.86;272.46000000000004;277.26000000000005;351.96000000000004;294.96000000000004;271.96000000000004;274.26000000000005;300.86;287.86;299.46000000000004;327.86;296.66;277.56;330.96000000000004;331.16;275.56;241.49495122638035;268.0796299477929;274.4858918419099;290.16;6250000.0;3610000.0;3660000.0;1350000.0;3660000.0;3040000.0;6260000.0;0.0;0.0;0.19666666666666668;0.035;0.0;0.0;3.00309568745437;9510.8798828125;3026.75512695312;2328.00561523438;17756.8515625;478535.4509776162;477072.60154996085;247994.36531575647;247994.36531575647;241722.0618286134;430081.6785162784;434704.8021103697;440340.5815783672;473436.17305719486;532532.5904226259;470089.20646635507;439580.6144452378;443022.0508540321;468894.83285808144;452009.00334685703;411542.99769482185;472502.6561279968;463396.35081280995;434524.77317851107;242505.85365607988;243342.44575359824;471777.35084692197;203029.94861065887;204374.47243643185;274.3888858797413;1293780.0965433582;594821.9454841672;149521.12446411655;365638.89589012606;0;13;0;21;35;35;0;1;67;72;771255312120.663;295440209445.13525;649788621010.5559;46671.09115031598;9406.15907826921;-0.0;0.0;2892724.0377757843;578091.6416921606;0.0;418873.154885727;3.772272695350806;0.293790733762169
3563;2019-07-07 04:23:45.117;588;578;185;185;167;47;43;38;1;42;791;218;-2;15;277;148;264;549;169;234;43;25;616;365;369;134;369;303;617;-3.0;-2.0;1213.0;258.0;0.0;5;0;58;1;0;0;1;0;0;0;1;0;1;0;0;17420.41015625;9226.4765625;3120.13403320312;2339.56616210938;580.0;279285;579.0;1189.0;Calculated values ==>;1562466225.117;331.96000000000004;330.96000000000004;291.66;291.66;289.86;277.86;274.9066339382667;277.46000000000004;276.96000000000004;273.26000000000005;277.36;352.26;294.96000000000004;272.96000000000004;274.66;300.86;287.96000000000004;299.56;328.06;296.56;277.46000000000004;331.06;331.16;275.66;241.2770596917726;267.9596281332873;274.9066339382667;290.06;6160000.0;3650000.0;3690000.0;1340000.0;3690000.0;3030000.0;6170000.0;0.0;0.0;0.2021666666666667;0.043000000000000003;0.0;0.0;3.0005720776329787;9226.4765625;3120.13403320312;2339.56616210938;17420.41015625;479890.34761378064;478300.05642752786;247999.83740123105;247999.83740123105;241999.43365696745;429811.8947417682;433601.82819372;441753.0823843035;473663.1379967309;532919.5893767184;470225.66241189424;441306.1226980395;443809.95577213913;468477.97496338596;451445.1764727166;415384.2305533606;473946.72733535245;462813.50345803285;433601.82819372;242924.1476594651;243342.44575359824;472007.13841251616;204031.80023659967;204374.47243643185;274.79481713066485;1294073.1915337532;594978.0640971301;149560.01441286202;365690.1114291228;0;13;0;21;35;35;0;1;67;72;771475775370.698;295520895995.1481;649970690660.5848;48059.319207527464;11522.939541564409;-0.0;0.0;2893513.3262922107;578266.0217791611;0.0;418873.154885727;4.057029935813372;0.3241445865892488
3564;2019-07-07 04:24:45.108;589;578;184;184;167;48;42;38;8;43;791;219;5;20;277;148;264;547;169;232;42;24;618;363;368;135;368;303;619;-2.0;-1.0;1014.0;232.0;0.0;15;0;56;1;0;0;1;0;0;0;1;0;1;0;0;17614.16015625;9214.216796875;3426.65161132812;2320.93383789062;581.0;279286;580.0;1190.0;Calculated values ==>;1562466285.108;332.06;330.96000000000004;291.56;291.56;289.86;277.96000000000004;274.69669130483857;277.36;276.96000000000004;273.96000000000004;277.46000000000004;352.26;295.06;273.66;275.16;300.86;287.96000000000004;299.56;327.86;296.36;277.36;331.16;331.26000000000005;275.56;241.49495122638035;267.9596281332873;274.69669130483857;290.06;6180000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3030000.0;6190000.0;0.0;0.0;0.169;0.03866666666666666;0.0;0.0;3.0029422400909445;9214.216796875;3426.65161132812;2320.93383789062;17614.16015625;479802.88748297846;478061.55855262285;247575.68950960465;247575.68950960465;241937.10684207195;429947.3805835815;433667.60643972526;442787.31820175383;473631.01605711324;532919.5893767184;470345.49772763794;442345.5325163701;444533.65563525405;468617.1724972484;451800.50639632315;414647.3624890013;473389.7336224721;462695.5800010653;433667.60643972526;243342.44575359824;243760.74795305103;471777.35084692197;203456.7998158123;204374.47243643185;274.5634220165469;1294365.1024928382;595131.7134907637;149598.84608719626;365744.65979262127;0;13;0;21;35;35;0;1;67;72;771696842205.4661;295601583890.0634;650152463390.3942;40446.85760722413;10375.061306536238;-0.0;0.0;2894250.7671321724;578448.4777468694;0.0;418873.154885727;3.3967778799528694;0.2747890515917106
3565;2019-07-07 04:25:45.108;590;579;185;185;165;46;46;39;11;43;791;219;8;25;277;146;264;549;170;233;46;23;618;362;367;135;367;302;619;-3.0;-1.0;983.0;170.0;0.0;21;0;53;1;0;0;1;0;0;0;1;0;1;0;0;17471.48828125;9000.3916015625;3619.24389648438;2316.140625;582.0;279287;581.0;1191.0;Calculated values ==>;1562466345.108;332.16;331.06;291.66;291.66;289.66;277.76000000000005;274.5913991737795;277.76000000000005;277.06;274.26000000000005;277.46000000000004;352.26;295.06;273.96000000000004;275.66;300.86;287.76000000000005;299.56;328.06;296.46000000000004;277.76000000000005;331.26000000000005;331.36;275.46000000000004;241.49495122638035;267.8393353686513;274.5913991737795;290.16;6180000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3020000.0;6190000.0;0.0;0.0;0.16383333333333333;0.028333333333333332;0.0;0.0;3.0053119609701318;9000.3916015625;3619.24389648438;2316.140625;17471.48828125;479949.5383261594;478209.90110987524;247921.22066254422;247921.22066254422;241299.462270997;430014.67791919125;434641.1085770802;443431.1120271193;473631.01605711324;532993.931958739;470481.5131215129;442993.0989471373;445448.85450290097;468756.1247288724;451686.7665824193;414647.3624890013;473695.6495991406;462979.80544440064;434641.1085770802;243760.74795305103;244179.05427248686;471679.62040862173;203253.67278962594;204374.47243643185;274.4801715801422;1294657.482896484;595283.501894084;149637.488374387;365803.37558851973;0;13;0;21;35;35;0;1;67;72;771917342205.4661;295682583890.0634;650333963390.3942;39349.07046174267;7605.401849204881;-0.0;0.0;2894915.733199414;578598.314939834;0.0;418873.154885727;3.1437584444301976;0.24315551029149637
3566;2019-07-07 04:26:45.119;591;580;187;187;167;45;50;39;12;44;790;219;10;29;276;143;264;549;169;234;50;22;616;361;366;135;366;302;618;-2.0;0.0;606.0;196.0;0.0;28;0;50;1;0;0;1;0;0;0;1;0;1;0;0;17413.51953125;8714.9736328125;3836.43139648438;2304.98266601562;583.0;279288;581.0;1191.0;Calculated values ==>;1562466405.119;332.26000000000005;331.16;291.86;291.86;289.86;277.66;274.4858918419099;278.16;277.06;274.36;277.56;352.16;295.06;274.16;276.06;300.76000000000005;287.46000000000004;299.56;328.06;296.56;278.16;331.26000000000005;331.46000000000004;275.36;241.49495122638035;267.8393353686513;274.4858918419099;290.06;6160000.0;3610000.0;3660000.0;1350000.0;3660000.0;3020000.0;6180000.0;0.0;0.0;0.10099999999999999;0.03266666666666666;0.0;0.0;3.005158017471976;8714.9736328125;3836.43139648438;2304.98266601562;17413.51953125;480329.13561805943;478477.0135212361;248657.91144514715;248657.91144514715;241968.22021876436;430081.6785162784;435597.4418445565;443576.6592147222;473728.41363301896;532889.852654604;470481.5131215129;443285.3374463631;446017.8014079234;468766.03395886085;451427.8056151947;415384.2305533606;473821.26726464217;463263.04696767486;435597.4418445565;243760.74795305103;244597.3647265701;471581.87251044664;202755.97094082317;204374.47243643185;274.28265315086236;1294948.2445910638;595431.1570026433;149676.0047951423;365865.5176064912;0;13;0;21;35;35;0;1;67;72;772137282520.1655;295763598739.9527;650515196610.1465;24322.889515663803;8781.646117941033;-0.0;0.0;2895446.4301417726;578734.8987084746;0.0;418873.154885727;2.2283031590546067;0.1929327216544708
3567;2019-07-07 04:27:45.099;593;581;189;189;167;43;60;38;12;44;789;219;11;32;276;141;264;550;170;235;59;21;613;359;364;133;364;301;614;-2.0;0.0;703.0;136.0;0.0;27;0;46;1;0;0;1;0;0;0;1;0;1;0;0;17198.587890625;8421.0087890625;3781.13256835938;2310.35620117188;584.0;279289;582.0;1190.0;Calculated values ==>;1562466465.099;332.46000000000004;331.26000000000005;292.06;292.06;289.86;277.46000000000004;274.27422755570615;279.16;276.96000000000004;274.36;277.56;352.06000000000006;295.06;274.26000000000005;276.36;300.76000000000005;287.26000000000005;299.56;328.16;296.66;279.06;331.36;331.56;275.26000000000005;241.05796691057077;267.7187500070086;274.27422755570615;290.16;6130000.0;3590000.0;3640000.0;1330000.0;3640000.0;3010000.0;6140000.0;0.0;0.0;0.11716666666666667;0.02266666666666667;0.0;0.0;3.0024807975436287;8421.0087890625;3781.13256835938;2310.35620117188;17198.587890625;480968.5457031049;479098.37937940285;249530.59246337725;249530.59246337725;242093.68084453835;430214.79039162316;437805.7469987138;443779.4857613598;473986.6944556456;532860.189104595;470617.29491098126;443634.4727813241;446635.25890643254;469043.1813691076;451493.1290991957;416463.1190873189;474473.7354414855;463693.98011157714;437634.38984935347;244179.05427248686;245015.67932991832;471749.2581616372;202395.3978030956;204374.47243643185;274.1334045132364;1295236.5826749282;595573.9092562532;149714.45313199534;365928.97614631854;0;13;0;21;35;35;0;1;67;72;772356209520.2351;295843971939.9783;650696036310.204;28282.168972443287;6105.3541681269435;-0.0;0.0;2895884.6595041505;578858.9156914527;0.0;418873.154885727;2.369511037072128;0.18670433315922447
3568;2019-07-07 04:28:45.100;594;581;191;190;169;41;67;37;12;43;789;219;11;36;276;140;264;545;171;236;66;19;604;359;364;132;363;301;606;-2.0;-1.0;1142.0;253.0;0.0;24;0;42;1;0;0;1;0;0;0;1;0;1;0;0;16871.6640625;8081.544921875;3562.72924804688;2321.48510742188;584.0;279290;583.0;1191.0;Calculated values ==>;1562466525.1;332.56;331.26000000000005;292.26000000000005;292.16;290.06;277.26000000000005;274.27422755570615;279.86;276.86;274.36;277.46000000000004;352.06000000000006;295.06;274.26000000000005;276.76000000000005;300.76000000000005;287.16;299.56;327.66;296.76000000000005;279.76000000000005;331.46000000000004;331.56;275.06;240.83765695389522;267.7187500070086;274.27422755570615;290.26000000000005;6040000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3010000.0;6060000.0;0.0;0.0;0.19033333333333333;0.042166666666666665;0.0;0.0;3.005003890650809;8081.544921875;3562.72924804688;2321.48510742188;16871.6640625;482148.0176991052;480039.1025157397;250603.27649871973;250238.0801531924;243002.37994128352;430214.79039162316;438993.869243743;443779.4857613598;474018.5663130017;532860.189104595;470617.29491098126;443634.4727813241;447196.8515329987;469181.3918642221;451347.78323759936;419530.51707477355;474715.8860516019;463826.62237682095;438825.32783037116;244597.3647265701;245015.67932991832;471686.8381748198;202335.1942641427;204374.47243643185;274.1099964454279;1295520.5061728407;595711.4328290329;149753.05245283162;365990.1760146955;0;13;0;21;35;35;0;1;67;72;772574613159.9713;295923473264.88226;650876639319.9858;45954.89681497032;11357.660984900216;-0.0;0.0;2896503.312029002;579004.4432429709;0.0;418873.154885727;4.1037910407669;0.3327604172551688
3569;2019-07-07 04:29:45.130;593;581;191;191;170;39;74;35;13;43;790;219;12;37;276;142;263;533;171;237;74;17;602;357;362;131;361;301;604;-1.0;-1.0;540.0;210.0;0.0;17;0;42;1;0;0;1;0;0;0;1;0;1;0;0;16694.5;8034.6748046875;3355.62719726562;2336.23168945312;584.0;279291;583.0;1191.0;Calculated values ==>;1562466585.13;332.46000000000004;331.26000000000005;292.26000000000005;292.26000000000005;290.16;277.06;274.0616903277293;280.56;276.66;274.46000000000004;277.46000000000004;352.16;295.06;274.36;276.86;300.76000000000005;287.36;299.46000000000004;326.46000000000004;296.86;280.56;331.46000000000004;331.56;274.86;240.61611355647437;267.7187500070086;274.0616903277293;290.26000000000005;6020000.0;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3010000.0;6040000.0;0.0;0.0;0.09000000000000001;0.035;0.0;0.0;3.005003890650809;8034.6748046875;3355.62719726562;2336.23168945312;16694.5;482233.3941009032;480272.9899202582;250694.07443787067;250694.07443787067;243398.38356028066;430346.717906069;440596.4608192194;443924.276660834;474147.34029804735;532964.2172066756;470617.29491098126;443779.4857613598;447336.7810407945;469457.09229445044;451992.507158283;419866.3773295834;473153.39185582235;464254.5134180436;440596.4608192194;244597.3647265701;245015.67932991832;471624.74038647546;201528.1549469818;204374.47243643185;273.7863844745645;1295800.36406669;595845.8018114727;149791.88616676128;366047.85781175987;0;13;0;21;35;35;0;1;67;72;772792522060.7329;296002412715.15814;651057329620.6173;21815.650954246696;9453.380490382278;-0.0;0.0;2897068.3489730023;579177.9553018775;0.0;418873.154885727;2.277999103605126;0.20679934857676072
