;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3570;2019-07-07 04:30:45.111;591;580;191;191;171;38;79;34;14;42;791;219;13;38;275;144;263;526;172;238;79;16;598;356;361;137;361;302;599;-1.0;-1.0;855.0;192.0;0.0;11;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15560.9658203125;7828.43701171875;3195.30102539062;1380.02294921875;584.0;279292;583.0;1193.0;Calculated values ==>;1562466645.111;332.26000000000005;331.16;292.26000000000005;292.26000000000005;290.26000000000005;276.96000000000004;273.955091788801;281.06;276.56;274.56;277.36;352.26;295.06;274.46000000000004;276.96000000000004;300.66;287.56;299.46000000000004;325.76000000000005;296.96000000000004;281.06;331.46000000000004;331.56;274.76000000000005;241.92719264551067;267.8393353686513;273.955091788801;290.36;5980000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5990000.0;0.0;0.0;0.14250000000000002;0.032;0.0;0.0;3.0100500768651672;7828.43701171875;3195.30102539062;1380.02294921875;15560.9658203125;482404.5413414592;480711.32871483214;250924.77908901032;250924.77908901032;243902.27992259577;430412.23801567365;441625.88944252714;443867.07844128745;473273.90776018414;532993.931958739;470481.5131215129;443721.9807720978;447286.45025618136;469329.3392245732;452456.14026116463;421148.4305900408;472727.38240818214;464533.37255708285;441625.88944252714;244597.3647265701;245015.67932991832;470727.4148199725;201505.28016391155;204374.47243643185;273.7729707947356;1296069.074496363;595977.9525488357;149822.84514860623;366102.4315930617;0;13;0;21;35;35;0;1;67;72;773009353375.5398;296082787255.08655;651238172335.4563;34536.55625452607;8615.108308993951;-0.0;0.0;2897537.8019921104;579328.4783610039;0.0;418873.154885727;3.478917774301147;0.2838659648416625
3571;2019-07-07 04:31:45.121;587;579;192;191;173;39;82;34;18;43;796;220;18;31;275;146;262;514;171;238;82;16;593;356;361;145;360;302;595;83.0;-1.0;854.0;176.0;0.0;9;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15329.2734375;7725.49267578125;3065.39868164062;1355.16577148438;583.0;279293;582.0;1191.0;Calculated values ==>;1562466705.121;331.86;331.06;292.36;292.26000000000005;290.46000000000004;277.06;273.955091788801;281.36;276.56;274.96000000000004;277.46000000000004;352.76;295.16;274.96000000000004;276.26000000000005;300.66;287.76000000000005;299.36;324.56;296.96000000000004;281.36;331.36;331.46000000000004;274.76000000000005;243.61107973660833;267.8393353686513;273.955091788801;290.26000000000005;5930000.0;3560000.0;3610000.0;1450000.0;3600000.0;3020000.0;5950000.0;0.013833333333333333;0.0;0.1423333333333333;0.029333333333333333;0.0;0.013833333333333333;3.005158017471976;7725.49267578125;3065.39868164062;1355.16577148438;15329.2734375;482405.94252039085;481032.2795271065;251489.05535546862;251113.30246890642;244717.30799601163;430412.23801567365;442110.38373763114;444445.26436519914;472325.57890635525;533514.2078025887;470601.0756044212;444445.26436519914;446301.07743510534;469467.0563939442;452742.6736727521;422403.03512299946;471414.88707806874;464533.37255708285;442110.38373763114;244179.05427248686;244597.3647265701;469647.7713854179;201548.81395691042;201548.81395691042;273.7899719289175;1296326.536059914;596107.5902322243;149845.642186815;366154.6127860283;0;13;0;21;35;35;0;1;67;72;773225989475.5054;296167401355.0731;651419402535.4275;34572.26144144642;7864.236084569553;-0.0;3327.7683819666363;2898113.804790621;579465.8291189068;0.0;418900.89091080613;3.767828968881498;0.27098064718691534
3572;2019-07-07 04:32:45.122;583;577;192;192;173;39;85;33;23;43;792;219;23;32;275;149;261;509;171;239;85;15;591;356;361;150;360;303;593;-1.0;-1.0;983.0;206.0;0.0;3;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15210.4541015625;7687.2451171875;2933.38330078125;1346.12426757812;582.0;279294;582.0;1191.0;Calculated values ==>;1562466765.122;331.46000000000004;330.86;292.36;292.36;290.46000000000004;277.06;273.955091788801;281.66;276.46000000000004;275.46000000000004;277.46000000000004;352.36;295.06;275.46000000000004;276.36;300.66;288.06;299.26000000000005;324.06;297.06;281.66;331.36;331.36;274.66;244.62907804385475;267.9596281332873;273.955091788801;290.26000000000005;5910000.0;3560000.0;3610000.0;1500000.0;3600000.0;3030000.0;5930000.0;0.0;0.0;0.16383333333333333;0.034333333333333334;0.0;0.0;3.0053119609701318;7687.2451171875;2933.38330078125;1346.12426757812;15210.4541015625;482065.8449195697;480977.4929475169;251586.298538295;251586.298538295;244790.4030861472;430412.23801567365;442592.00508711144;444965.2754471953;471664.7844145748;533023.7198322034;470345.49772763794;444965.2754471953;446248.92018464074;469467.0563939442;453171.10944888456;422719.8363376874;470910.6525820982;464664.8766729168;442592.00508711144;244179.05427248686;244179.05427248686;468864.98301342496;201487.17967939394;201548.81395691042;273.7659006729166;1296581.0380307275;596236.0318543352;149868.1533122925;366204.6034689856;0;13;0;21;35;35;0;1;67;72;773442593085.2438;296255902829.9662;651600905560.2083;39889.828023291455;9179.971247801732;-0.0;0.0;2898734.332544035;579607.8665470893;0.0;418928.62277614576;4.100510853738826;0.3282612095197377
3573;2019-07-07 04:33:45.132;580;576;193;193;173;40;87;33;27;41;763;216;26;44;275;151;261;503;172;239;86;11;588;357;362;141;362;305;590;-1.0;161.0;1067.0;236.0;3.0;6;0;44;1;0;0;1;0;0;0;1;1;0;0;0;16588.861328125;7907.18603515625;2953.3232421875;2322.75146484375;582.0;279295;581.0;1191.0;Calculated values ==>;1562466825.132;331.16;330.76000000000005;292.46000000000004;292.46000000000004;290.46000000000004;277.16;274.0616903277293;281.86;276.46000000000004;275.86;277.26000000000005;349.46000000000004;294.76000000000005;275.76000000000005;277.56;300.66;288.26000000000005;299.26000000000005;323.46000000000004;297.06;281.76000000000005;331.26000000000005;331.36;274.26000000000005;242.77792619122317;268.19934244402924;274.0616903277293;290.36;5880000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;5900000.0;0.0;0.026833333333333334;0.17783333333333334;0.03933333333333333;0.0005;0.0005;3.0053119609701318;7907.18603515625;2953.3232421875;2322.75146484375;16588.861328125;481983.7786108722;481182.51041751273;252116.50178156985;252116.50178156985;244901.0827331996;430346.717906069;442704.60315965564;445143.9216850511;472653.6706096803;529848.3059433332;469711.80575094564;445000.09919413156;447557.86663498206;469191.38263189426;453283.0443037091;423623.70838021726;470384.72980793304;464518.1588243853;442544.37911539245;243760.74795305103;244179.05427248686;469695.1433260035;201698.6330074501;252116.50178156985;273.8529460493992;1296846.0764916488;596366.0071061829;149898.73237238525;366253.66753281717;0;13;0;21;35;35;0;1;68;72;773659529235.2094;296343217379.95233;651783335960.1792;43292.687169833385;10541.196072529767;0.0;95.2139386669113;2899427.635701805;579772.2369985761;0.0;418929.4163578761;4.090725218568468;0.3315263400861378
3574;2019-07-07 04:34:45.123;577;575;193;193;174;41;88;33;9;40;737;215;11;47;275;153;261;501;172;239;88;8;590;357;362;139;361;305;592;-1.0;94.0;1034.0;233.0;0.0;6;0;46;1;0;0;1;0;0;0;1;1;0;0;0;16923.3046875;8056.6669921875;2989.06811523438;2343.65234375;581.0;279296;580.0;1191.0;Calculated values ==>;1562466885.123;330.86;330.66;292.46000000000004;292.46000000000004;290.56;277.26000000000005;274.0616903277293;281.96000000000004;276.46000000000004;274.06;277.16;346.86;294.66;274.26000000000005;277.86;300.66;288.46000000000004;299.26000000000005;323.26000000000005;297.06;281.96000000000004;331.16;331.26000000000005;273.96000000000004;242.35481222062532;268.19934244402924;274.0616903277293;290.36;5900000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3050000.0;5920000.0;0.0;0.015666666666666666;0.17233333333333334;0.03883333333333334;0.0;0.0;3.0054657209649704;8056.6669921875;2989.06811523438;2343.65234375;16923.3046875;481325.4469324393;480806.86124689475;252016.0792626166;252016.0792626166;245168.1871782891;430346.717906069;442864.51706562244;442521.2416164823;472817.310826017;527128.0735748672;469591.34527448076;442816.332836664;447978.07099077606;469329.3392245732;453567.83574282797;423023.24205804494;469812.25706209673;464518.1588243853;442864.51706562244;243342.44575359824;243760.74795305103;469670.3247129736;201655.75540498507;252116.50178156985;273.8362117046944;1297125.3026512784;596499.0192597882;149937.61323774463;366303.18003275455;0;13;0;21;35;35;0;1;68;72;773876696654.9814;296427204779.8642;651966308509.9872;41509.15212378136;10407.899108126889;0.0;0.0;2900134.211692878;579946.7866051961;0.0;418930.2096883467;3.8774776980080823;0.31668457567622715
3575;2019-07-07 04:35:45.133;576;575;193;194;174;40;92;33;-9;40;739;216;-10;43;275;154;261;505;173;239;92;6;593;355;360;138;360;305;595;-2.0;0.0;860.0;162.0;0.0;1;0;47;1;0;0;1;0;0;0;1;1;0;0;0;17025.951171875;8191.9130859375;2855.73510742188;2341.15576171875;580.0;279297;579.0;1192.0;Calculated values ==>;1562466945.133;330.76000000000005;330.66;292.46000000000004;292.56;290.56;277.16;273.8482719121499;282.36;276.46000000000004;272.26000000000005;277.16;347.06000000000006;294.76000000000005;272.16;277.46000000000004;300.66;288.56;299.26000000000005;323.66;297.06;282.36;331.06;331.16;273.76000000000005;242.14157278889297;268.19934244402924;273.8482719121499;290.46000000000004;5930000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;5950000.0;0.0;0.0;0.14333333333333334;0.027000000000000003;0.0;0.0;3.0081429070971497;8191.9130859375;2855.73510742188;2341.15576171875;17025.951171875;480833.9935597494;480457.0114991384;251867.34685523214;252248.24952749308;245056.8296411681;430477.46260093397;443908.18112508935;439819.78721557604;472947.9820155742;527337.5586878607;469711.80575094564;439667.1524928011;447417.42732394347;469467.0563939442;454052.7954130459;422106.4702876054;470032.202710352;464811.3070167571;443908.18112508935;242924.1476594651;243342.44575359824;469608.95739645907;201180.47028506306;252116.50178156985;273.6415347579889;1297408.2602684726;596634.4466612234;149976.65981196193;366351.8948440512;0;13;0;21;35;35;0;1;68;72;774093332754.947;296510318629.851;652149339009.9581;34204.968760040196;7247.569152007694;-0.0;0.0;2900765.267858644;580093.9400288241;0.0;418930.2096883467;3.096059816181392;0.2466253993916676
3576;2019-07-07 04:36:45.104;576;574;193;194;175;40;95;33;-6;39;751;217;-15;33;275;154;261;512;172;240;94;3;596;356;360;136;360;304;597;-1.0;0.0;955.0;92.0;0.0;1;0;47;1;0;0;1;0;0;0;1;1;0;0;0;17381.443359375;8250.0185546875;2913.11303710938;2331.34130859375;580.0;279298;579.0;1192.0;Calculated values ==>;1562467005.104;330.76000000000005;330.56;292.46000000000004;292.56;290.66;277.16;273.955091788801;282.66;276.46000000000004;272.56;277.06;348.26;294.86;271.66;276.46000000000004;300.66;288.56;299.26000000000005;324.36;297.16;282.56;331.06;331.16;273.46000000000004;241.71165711629368;268.0796299477929;273.955091788801;290.36;5960000.0;3560000.0;3600000.0;1360000.0;3600000.0;3040000.0;5970000.0;0.0;0.0;0.15916666666666668;0.015333333333333334;0.0;0.0;3.0081429070971497;8250.0185546875;2913.11303710938;2331.34130859375;17381.443359375;480484.3290681448;480078.6271563104;251769.42727736005;252148.65121393514;245323.44327814528;430412.23801567365;444379.0182747792;440491.74836370035;473111.07959547755;528670.499479957;469969.09555200214;439121.23982878303;446196.8478688148;469467.0563939442;453881.61029459815;421169.36431313964;470847.4124338018;464942.4404991662;444222.35671622586;242924.1476594651;243342.44575359824;469585.4881537126;201662.46472157942;252116.50178156985;273.83433339227264;1297694.8499718236;596771.396534226;150015.57846789426;366399.9453431065;0;13;0;21;35;35;0;1;68;72;774309228355.6475;296592478900.11755;652331950705.5505;38013.66097970425;4108.153025959375;-0.0;0.0;2901366.7988945013;580188.5253089552;0.0;418930.2096883467;3.12141232314782;0.22501425447351117
3577;2019-07-07 04:37:45.114;576;575;192;192;174;40;98;32;4;39;764;217;-2;27;275;154;261;523;172;240;98;1;600;355;360;133;360;303;601;-2.0;-2.0;801.0;169.0;0.0;1;0;46;1;0;0;1;0;0;0;1;1;0;0;0;17386.724609375;8236.888671875;2968.20141601562;2349.43408203125;579.0;279299;579.0;1190.0;Calculated values ==>;1562467065.114;330.76000000000005;330.66;292.36;292.36;290.56;277.16;273.8482719121499;282.96000000000004;276.36;273.56;277.06;349.56000000000006;294.86;272.96000000000004;275.86;300.66;288.56;299.26000000000005;325.46000000000004;297.16;282.96000000000004;331.06;331.06;273.26000000000005;241.05796691057077;267.9596281332873;273.8482719121499;290.36;6000000.0;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;6010000.0;0.0;0.0;0.1335;0.028166666666666666;0.0;0.0;3.003248951106827;8236.888671875;2968.20141601562;2349.43408203125;17386.724609375;480016.3088613651;479753.82454850065;251202.95551997612;251202.95551997612;244837.84874760424;430477.46260093397;444847.3262068442;442197.7884769968;473501.00995365425;530104.8735352602;470105.7580105051;441306.1226980395;445537.8252269786;469467.0563939442;454052.7954130459;419886.0093601506;472013.6960303993;464942.4404991662;444847.3262068442;242924.1476594651;242924.1476594651;469796.4158913733;201064.3085760618;252116.50178156985;273.5960686375792;1297984.6329939726;596908.8103262411;150054.59143055353;366448.9644653671;0;13;0;21;35;35;0;1;68;72;774525264355.6132;296673192350.10474;652514081055.5216;32191.319566774826;7569.287689381274;-0.0;0.0;2901951.9379058797;580285.8535335686;0.0;418930.2096883467;2.9333827405307793;0.23681885703882374
3578;2019-07-07 04:38:45.125;578;575;190;190;172;40;101;32;11;39;776;217;7;29;275;154;261;532;171;240;100;0;600;356;361;132;360;303;601;-2.0;-1.0;1119.0;121.0;0.0;1;0;44;1;0;0;1;0;0;0;1;1;0;0;0;17275.71484375;8125.9404296875;2913.15478515625;2338.17041015625;579.0;279300;579.0;1189.0;Calculated values ==>;1562467125.125;330.96000000000004;330.66;292.16;292.16;290.36;277.16;273.955091788801;283.26000000000005;276.36;274.26000000000005;277.06;350.76;294.86;273.86;276.06;300.66;288.56;299.26000000000005;326.36;297.16;283.16;331.06;331.06;273.16;240.83765695389522;267.9596281332873;273.955091788801;290.26000000000005;6000000.0;3560000.0;3610000.0;1320000.0;3600000.0;3030000.0;6010000.0;0.0;0.0;0.1865;0.020166666666666666;0.0;0.0;3.0007252124924517;8125.9404296875;2913.15478515625;2338.17041015625;17275.71484375;480305.8528588834;479753.82454850065;250463.08087106652;250463.08087106652;244166.19160396;430412.23801567365;445115.11632786837;443226.97429043637;473630.5699406402;531356.6340493629;470105.7580105051;442640.2954479828;445822.8665406856;469467.0563939442;453881.61029459815;419886.0093601506;473382.3943711443;464796.26975366054;444959.55641343363;242924.1476594651;242924.1476594651;469834.1033386381;201601.79715161663;252116.50178156985;273.8106569422111;1298273.539612192;597045.192234001;150093.66196288634;366497.9847523818;0;13;0;21;35;35;0;1;68;72;774741604010.3175;296752706924.9961;652695914385.2731;45063.09553638988;5409.351508104932;-0.0;0.0;2902595.8427251047;580394.028688543;0.0;418930.2096883467;3.773001782230426;0.27397955196150636
3579;2019-07-07 04:39:45.135;580;575;188;188;171;40;103;32;12;39;786;217;10;34;275;153;261;537;169;240;102;1;603;355;360;133;360;302;605;-1.0;-1.0;1037.0;181.0;0.0;1;0;42;1;0;0;1;0;0;0;1;1;0;0;0;16959.84375;8070.06005859375;2943.85888671875;2328.64184570312;580.0;279301;579.0;1190.0;Calculated values ==>;1562467185.135;331.16;330.66;291.96000000000004;291.96000000000004;290.26000000000005;277.16;273.8482719121499;283.46000000000004;276.36;274.36;277.06;351.76;294.86;274.16;276.56;300.66;288.46000000000004;299.26000000000005;326.86;297.16;283.36;331.06;331.16;273.26000000000005;241.05796691057077;267.8393353686513;273.8482719121499;290.06;6030000.0;3550000.0;3600000.0;1330000.0;3600000.0;3020000.0;6050000.0;0.0;0.0;0.1728333333333333;0.030166666666666668;0.0;0.0;3.00309568745437;8070.06005859375;2943.85888671875;2328.64184570312;16959.84375;480244.83304752834;479282.42017544556;249557.4107540212;249557.4107540212;243694.85444018128;430477.46260093397;445622.38644066436;443576.6592147222;473501.00995365425;532473.4539595657;470242.183613131;443285.3374463631;446724.52688641194;469467.0563939442;453911.42381166504;418896.19706557883;473633.52125895483;464942.4404991662;445467.9093677258;242924.1476594651;243342.44575359824;469796.4158913733;201159.22966645283;252116.50178156985;273.6332235961172;1298558.8834831482;597180.1813991603;150132.558546696;366546.80133438087;0;13;0;21;35;35;0;1;68;72;774957940060.2831;296832220174.98346;652877444635.2443;41897.81240692589;8103.888451118433;-0.0;0.0;2903320.637736889;580506.6577899074;0.0;418930.2096883467;3.7475340484649386;0.2884976549185792
3580;2019-07-07 04:40:45.126;583;576;187;187;168;40;105;32;12;39;793;217;11;36;275;153;262;542;169;241;105;2;605;355;360;132;360;302;606;-2.0;-1.0;1035.0;120.0;0.0;0;0;40;1;0;0;1;0;0;0;1;1;0;0;0;16769.572265625;7994.6796875;2914.98950195312;2352.97705078125;580.0;279302;579.0;1192.0;Calculated values ==>;1562467245.126;331.46000000000004;330.76000000000005;291.86;291.86;289.96000000000004;277.16;273.8482719121499;283.66;276.36;274.36;277.06;352.46000000000004;294.86;274.26000000000005;276.76000000000005;300.66;288.46000000000004;299.36;327.36;297.26000000000005;283.66;331.06;331.16;273.36;240.83765695389522;267.8393353686513;273.8482719121499;290.06;6050000.0;3550000.0;3600000.0;1320000.0;3600000.0;3020000.0;6060000.0;0.0;0.0;0.1725;0.02;0.0;0.0;3.0081429070971497;7994.6796875;2914.98950195312;2352.97705078125;16769.572265625;480446.31704039976;479310.3751763494;249155.34040868958;249155.34040868958;242675.30024546143;430477.46260093397;445930.55313460494;443576.6592147222;473630.5699406402;533202.0663396476;470242.183613131;443431.1120271193;447005.8663255856;469467.0563939442;453911.42381166504;418551.460496206;474263.80267781415;465073.4646152595;445930.55313460494;242924.1476594651;243342.44575359824;470029.42859260336;201335.6036044685;252116.50178156985;273.7022023809585;1298839.9197878803;597314.0341493126;150171.56618543548;366595.61774734146;0;13;0;21;35;35;0;1;68;72;775173907660.0565;296911708249.9001;653058617455.0542;41786.58209276877;5373.876499762699;-0.0;0.0;2904017.9030848285;580618.9556505075;0.0;418930.2096883467;3.5558860379961454;0.25782622756942436
3581;2019-07-07 04:41:45.136;586;577;186;186;168;41;106;32;12;39;799;218;11;40;275;151;262;544;169;241;106;0;605;356;361;132;360;303;607;-1.0;-1.0;1088.0;92.0;0.0;0;0;40;1;0;0;1;0;0;0;1;1;0;0;0;16598.890625;7962.36962890625;2916.48779296875;2344.62915039062;581.0;279303;580.0;1193.0;Calculated values ==>;1562467305.136;331.76000000000005;330.86;291.76000000000005;291.76000000000005;289.96000000000004;277.26000000000005;273.955091788801;283.76000000000005;276.36;274.36;277.06;353.06000000000006;294.96000000000004;274.26000000000005;277.16;300.66;288.26000000000005;299.36;327.56;297.26000000000005;283.76000000000005;331.16;331.26000000000005;273.16;240.83765695389522;267.9596281332873;273.955091788801;290.06;6050000.0;3560000.0;3610000.0;1320000.0;3600000.0;3030000.0;6070000.0;0.0;0.0;0.18133333333333335;0.015333333333333334;0.0;0.0;3.0105126827130224;7962.36962890625;2916.48779296875;2344.62915039062;16598.890625;480880.68440689123;479338.46198330715;248756.7468810113;248756.7468810113;242642.53752473448;430412.23801567365;445888.8890948552;443373.06176112994;473630.5699406402;533752.4067236419;470225.66241189424;443226.97429043637;447376.48645180964;469467.0563939442;453455.83774682117;418551.460496206;474440.47176322405;464927.5523835209;445888.8890948552;243342.44575359824;243760.74795305103;469834.1033386381;201676.26311080024;252116.50178156985;273.83971714308586;1299118.036657012;597447.03172283;150210.71942822542;366644.2214907321;0;13;0;21;35;35;0;1;68;72;775390243710.0221;296990921449.8875;653240147705.0254;43827.68615525979;4111.753550160181;-0.0;0.0;2904731.474228821;580698.0157420638;0.0;418930.2096883467;3.6253252456100435;0.253358301820933
3582;2019-07-07 04:42:45.117;588;578;186;186;167;41;108;32;12;39;803;218;11;40;275;150;262;547;169;241;108;-3;606;356;361;132;361;304;608;-3.0;-1.0;1262.0;124.0;0.0;0;0;41;1;0;0;1;0;0;0;1;1;0;0;0;16447.490234375;8054.72412109375;2978.26025390625;2362.88061523438;582.0;279304;580.0;1192.0;Calculated values ==>;1562467365.117;331.96000000000004;330.96000000000004;291.76000000000005;291.76000000000005;289.86;277.26000000000005;273.955091788801;283.96000000000004;276.36;274.36;277.06;353.46000000000004;294.96000000000004;274.26000000000005;277.16;300.66;288.16;299.36;327.86;297.26000000000005;283.96000000000004;331.16;331.36;272.86;240.83765695389522;268.0796299477929;273.955091788801;290.06;6060000.0;3560000.0;3610000.0;1320000.0;3610000.0;3040000.0;6080000.0;0.0;0.0;0.21033333333333332;0.020666666666666667;0.0;0.0;3.007835312742567;8054.72412109375;2978.26025390625;2362.88061523438;16447.490234375;481053.96774301294;479366.68055879767;248715.1302259874;248715.1302259874;242284.96641535932;430412.23801567365;446196.55903543683;443168.68479859125;473630.5699406402;534094.9504249293;470089.20646635507;443022.0508540321;447186.0512154405;469329.3392245732;453313.5623644761;418213.3487137918;474767.9504733144;464927.5523835209;446196.55903543683;243342.44575359824;244179.05427248686;469540.9783333527;201606.37904335596;252116.50178156985;273.8124454163225;1299393.3359592955;597580.4652371609;150249.93625379805;366693.32883568906;0;13;0;21;35;35;0;1;68;72;775606775120.69;297070096370.1317;653422190040.5869;50808.604977184485;5537.315051993267;-0.0;0.0;2905519.860256033;580778.3991845098;0.0;418930.2096883467;4.206217371573547;0.298846615797997
3583;2019-07-07 04:43:45.117;589;579;186;186;167;41;110;33;13;39;806;218;12;42;276;150;262;549;168;241;109;-4;605;357;362;133;362;305;607;-2.0;-2.0;1466.0;147.0;0.0;0;0;43;1;0;0;1;0;0;0;1;1;0;0;0;16517.3203125;8096.52587890625;2914.11987304688;2354.0185546875;582.0;279305;581.0;1192.0;Calculated values ==>;1562467425.117;332.06;331.06;291.76000000000005;291.76000000000005;289.86;277.26000000000005;274.0616903277293;284.16;276.46000000000004;274.46000000000004;277.06;353.76;294.96000000000004;274.36;277.36;300.76000000000005;288.16;299.36;328.06;297.26000000000005;284.06;331.26000000000005;331.36;272.76000000000005;241.05796691057077;268.19934244402924;274.0616903277293;289.96000000000004;6050000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6070000.0;0.0;0.0;0.24433333333333335;0.0245;0.0;0.0;3.007835312742567;8096.52587890625;2914.11987304688;2354.0185546875;16517.3203125;481313.93495916796;479630.4737136701;248756.7468810113;248756.7468810113;242317.21721062847;430346.717906069;446309.27618188073;443110.4695693885;473501.00995365425;534333.6709250372;469952.5135695722;442963.5195641987;447276.8002363944;469319.3617850966;453140.38140994735;418551.460496206;475192.7641345747;464781.3556694665;446155.5595720534;243760.74795305103;244179.05427248686;469307.07216708397;201852.27036510734;252116.50178156985;273.9128702061001;1299668.0427138528;597715.0589871609;150289.24374688073;366742.4320034137;0;13;0;21;35;35;0;1;68;72;775823675120.69;297149596370.1317;653604890040.5869;58947.42000557936;6552.642644148427;-0.0;0.0;2906434.493797556;580879.1488319776;0.0;418930.2096883467;4.900988243841048;0.34720467636250957
3584;2019-07-07 04:44:45.118;590;580;187;187;168;42;111;33;14;39;808;218;13;42;276;150;262;550;170;241;111;-6;609;357;362;133;362;305;611;-2.0;-1.0;1313.0;126.0;0.0;0;0;44;1;0;0;1;0;0;0;1;1;0;0;0;16596.7109375;8231.3115234375;2953.41357421875;2358.8779296875;583.0;279306;581.0;1192.0;Calculated values ==>;1562467485.118;332.16;331.16;291.86;291.86;289.96000000000004;277.36;274.0616903277293;284.26000000000005;276.46000000000004;274.56;277.06;353.96000000000004;294.96000000000004;274.46000000000004;277.36;300.76000000000005;288.16;299.36;328.16;297.26000000000005;284.26000000000005;331.26000000000005;331.46000000000004;272.56;241.05796691057077;268.19934244402924;274.0616903277293;290.16;6090000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6110000.0;0.0;0.0;0.21883333333333335;0.021;0.0;0.0;3.0076812399887447;8231.3115234375;2953.41357421875;2358.8779296875;16596.7109375;480996.1720237438;479305.6614320235;248945.0453604119;248945.0453604119;242512.5801539592;430346.717906069;446462.73675208574;443257.1847228264;473501.00995365425;534541.9183601143;469952.5135695722;443110.4695693885;447276.8002363944;469319.3617850966;453140.38140994735;417181.1783116226;474847.0971014213;464781.3556694665;446462.73675208574;243760.74795305103;244597.3647265701;469111.20244295575;201850.10783789394;252116.50178156985;273.91202715134784;1299943.9975731072;597851.1265664379;150328.51853877204;366791.32893035037;0;13;0;21;35;35;0;1;68;72;776040878740.4276;297229397700.03534;653787893090.3658;52827.91532498606;5612.482986706298;-0.0;0.0;2907365.9704485377;580980.5265683797;0.0;418930.2096883467;4.314981633299838;0.3072697609249722
3585;2019-07-07 04:45:45.138;592;581;187;187;168;42;113;33;16;39;809;219;15;42;276;150;263;552;170;241;113;-7;612;357;362;133;362;305;613;-2.0;-1.0;1444.0;120.0;0.0;0;0;46;1;0;0;1;0;0;0;1;1;0;0;0;16734.2265625;8420.4736328125;2971.98291015625;2361.07763671875;584.0;279307;582.0;1193.0;Calculated values ==>;1562467545.138;332.36;331.26000000000005;291.86;291.86;289.96000000000004;277.36;274.0616903277293;284.46000000000004;276.46000000000004;274.76000000000005;277.06;354.06000000000006;295.06;274.66;277.36;300.76000000000005;288.16;299.46000000000004;328.36;297.26000000000005;284.46000000000004;331.36;331.56;272.46000000000004;241.05796691057077;268.19934244402924;274.0616903277293;290.16;6120000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6130000.0;0.0;0.0;0.24066666666666667;0.02;0.0;0.0;3.0100500768651672;8420.4736328125;2971.98291015625;2361.07763671875;16734.2265625;480939.02777981444;479216.42601140874;248862.1582480578;248862.1582480578;242448.24732514366;430346.717906069;446768.8978075913;443549.91784386104;473501.00995365425;534646.0303165928;470072.7615667927;443403.66687243717;447276.8002363944;469319.3617850966;453140.38140994735;416470.045651665;474900.5610790113;464781.3556694665;446768.8978075913;244179.05427248686;245015.67932991832;469013.23889661895;201890.15266209136;252116.50178156985;273.9276366072858;1300221.8479714564;597989.9376976546;150367.8646128006;366840.7236938058;0;13;0;21;35;35;0;1;68;72;776258151140.3585;297309224300.00995;653970954090.3076;58159.4501537459;5342.461724690552;-0.0;0.0;2908291.173458804;581071.848204681;0.0;418930.2096883467;4.617134116133;0.3236703835287271
3586;2019-07-07 04:46:45.139;594;582;188;188;169;43;114;34;19;40;810;219;18;43;276;150;263;554;171;241;113;-9;613;358;363;134;363;305;614;-2.0;-1.0;1325.0;122.0;0.0;0;0;48;1;0;0;1;0;0;0;1;1;0;0;0;16868.845703125;8484.6884765625;2964.99267578125;2355.2822265625;584.0;279308;583.0;1192.0;Calculated values ==>;1562467605.139;332.56;331.36;291.96000000000004;291.96000000000004;290.06;277.46000000000004;274.1680685717883;284.56;276.56;275.06;277.16;354.16;295.06;274.96000000000004;277.46000000000004;300.76000000000005;288.16;299.46000000000004;328.56;297.26000000000005;284.46000000000004;331.46000000000004;331.56;272.26000000000005;241.2770596917726;268.19934244402924;274.1680685717883;290.26000000000005;6130000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;6140000.0;0.0;0.0;0.22083333333333333;0.02033333333333333;0.0;0.0;3.0075269837579883;8484.6884765625;2964.99267578125;2355.2822265625;16868.845703125;481113.72382767394;479245.30506339984;249174.8120210901;249174.8120210901;242740.08926476145;430280.9020939914;446729.08510916616;443987.30161898106;473468.5566066367;534750.1344722764;470072.7615667927;443841.7334455326;447417.42732394347;469181.3918642221;452966.72595957475;416113.53882787586;475078.44843170414;464634.8729112105;446575.86770730716;244597.3647265701;245015.67932991832;468680.0373576287;202092.69149550892;252116.50178156985;274.0110724033913;1300501.878240425;598130.816396335;150407.16826666376;366890.19931487547;0;13;0;21;35;35;0;1;68;72;776475654765.0958;297389325634.9132;654153957140.0865;53418.39306893343;5420.6093658631025;-0.0;0.0;2909221.0043147923;581161.5419585315;0.0;418930.2096883467;4.262162877208463;0.30353015299562064
3587;2019-07-07 04:47:45.129;596;583;188;188;169;43;115;34;23;40;810;220;22;44;276;149;263;556;171;241;115;-10;614;359;363;134;363;305;616;-1.0;-1.0;1275.0;134.0;0.0;0;0;50;1;0;0;1;0;0;0;1;1;0;0;0;17023.974609375;8703.7431640625;2993.15844726562;2358.59228515625;585.0;279309;584.0;1192.0;Calculated values ==>;1562467665.129;332.76000000000005;331.46000000000004;291.96000000000004;291.96000000000004;290.06;277.46000000000004;274.27422755570615;284.66;276.56;275.46000000000004;277.16;354.16;295.16;275.36;277.56;300.76000000000005;288.06;299.46000000000004;328.76000000000005;297.26000000000005;284.66;331.56;331.66;272.16;241.2770596917726;268.19934244402924;274.27422755570615;290.26000000000005;6140000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;6160000.0;0.0;0.0;0.2125;0.022333333333333334;0.0;0.0;3.007372544229991;8703.7431640625;2993.15844726562;2358.59228515625;17023.974609375;481288.550028691;479156.40444613784;249091.75226477874;249091.75226477874;242675.6059551892;430214.79039162316;446882.05092554615;444567.3504985989;473468.5566066367;534750.1344722764;470192.9393891942;444422.66845152143;447557.86663498206;469181.3918642221;452648.96075887873;415753.6502790193;475132.8880299582;464634.8729112105;446882.05092554615;245015.67932991832;245433.99809710225;468581.8515403894;202293.34128800163;252116.50178156985;274.09371797787253;1300784.271336379;598274.0294538746;150446.44400721972;366939.8422990322;0;13;0;21;35;35;0;1;68;72;776693418465.1305;297469712234.92596;654336926640.1156;51483.226957251914;5947.110062303327;-0.0;0.0;2910095.038785122;581256.257165282;0.0;418930.2096883467;4.085970755813853;0.29532888100153404
3588;2019-07-07 04:48:48.100;598;584;187;187;169;44;117;34;25;40;810;220;23;46;276;149;263;557;168;241;116;-11;611;359;364;133;364;306;613;0.0;-3.0;1446.0;170.0;0.0;0;0;54;1;0;0;1;0;0;0;1;1;0;0;0;17160.1640625;8879.2919921875;2984.13818359375;2378.47583007812;586.0;279310;585.0;1191.0;Calculated values ==>;1562467728.1;332.96000000000004;331.56;291.86;291.86;290.06;277.56;274.27422755570615;284.86;276.56;275.66;277.16;354.16;295.16;275.46000000000004;277.76000000000005;300.76000000000005;288.06;299.46000000000004;328.86;297.26000000000005;284.76000000000005;331.66;331.76000000000005;272.06;241.05796691057077;268.3187672390254;274.27422755570615;289.96000000000004;6110000.0;3590000.0;3640000.0;1330000.0;3640000.0;3060000.0;6130000.0;0.0;0.0;0.24100000000000002;0.028333333333333332;0.0;0.0;3.0046950877573098;8879.2919921875;2984.13818359375;2378.47583007812;17160.1640625;481922.39483991737;479656.2116266793;248862.1582480578;248862.1582480578;242772.49175252282;430214.79039162316;446995.602951207;444657.03686278535;473598.1776897576;534676.7957712923;470056.4235496659;444367.2948173599;447649.2082961263;469043.1813691076;452648.96075887873;416823.2563767234;475653.41709540377;464488.10253275675;446842.6267768364;245433.99809710225;245852.32104278926;468621.1914236793;202234.51205968144;252116.50178156985;274.07082924121465;1301083.2448634356;598427.8101908263;150487.87427334147;366992.1195692933;0;13;0;21;35;35;0;1;68;72;776922318049.9711;297553778519.8674;654529303044.9816;58423.82847754805;7547.62258197994;-0.0;0.0;2911056.282838311;581374.2817220531;0.0;418930.2096883467;4.6322066043959405;0.33435165711097314
3589;2019-07-07 04:49:45.130;600;585;185;185;168;44;118;34;24;41;811;219;22;46;276;149;263;558;166;241;118;-13;618;359;364;130;364;307;619;-1.0;-1.0;1553.0;112.0;0.0;0;0;58;1;0;0;1;0;0;0;1;1;0;0;0;17376.2265625;9240.79296875;3011.32641601562;2391.951171875;587.0;279311;585.0;1192.0;Calculated values ==>;1562467785.13;333.16;331.66;291.66;291.66;289.96000000000004;277.56;274.27422755570615;284.96000000000004;276.56;275.56;277.26000000000005;354.26;295.06;275.36;277.76000000000005;300.76000000000005;288.06;299.46000000000004;328.96000000000004;297.26000000000005;284.96000000000004;331.66;331.86;271.86;240.39332010688793;268.43790593516167;274.27422755570615;289.76000000000005;6180000.0;3590000.0;3640000.0;1300000.0;3640000.0;3070000.0;6190000.0;0.0;0.0;0.2588333333333333;0.018666666666666668;0.0;0.0;3.0070631159993715;9240.79296875;3011.32641601562;2391.951171875;17376.2265625;481408.92800771364;479097.0521803876;247921.22066254422;247921.22066254422;242257.76440744306;430214.79039162316;447148.32994781114;444312.00193913304;474082.51977729687;534707.633622974;469799.0772168898;444020.7736698696;447459.6055514472;469043.1813691076;452648.96075887873;414278.43255031167;475064.3072854104;464488.10253275675;447148.32994781114;245433.99809710225;246270.64818160105;468837.1973304356;202405.24265251853;252116.50178156985;274.1372314734167;1301356.8018585176;598571.3363643157;150525.6600306918;367039.6086453174;0;13;0;21;35;35;0;1;68;72;777129907250.7347;297628772970.14325;654704099995.6246;62613.532862018714;4973.396487321119;-0.0;0.0;2912014.9996081153;581473.4586276293;0.0;418930.2096883467;4.615310277830593;0.31221138798597764
3590;2019-07-07 04:50:45.150;602;587;182;182;165;44;120;35;22;42;815;217;20;39;276;149;264;560;162;241;119;-12;624;359;364;136;364;306;625;-1.0;-1.0;1430.0;69.0;2.0;3;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16353.810546875;9323.943359375;3150.27880859375;1380.97082519531;588.0;279312;586.0;1194.0;Calculated values ==>;1562467845.15;333.36;331.86;291.36;291.36;289.66;277.56;274.27422755570615;285.16;276.66;275.36;277.36;354.66;294.86;275.16;277.06;300.76000000000005;288.06;299.56;329.16;297.26000000000005;285.06;331.76000000000005;331.96000000000004;271.96000000000004;241.71165711629368;268.3187672390254;274.27422755570615;289.36;6240000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;6250000.0;0.0;0.0;0.23833333333333334;0.0115;0.0003333333333333333;0.0003333333333333333;3.0119532755187883;9323.943359375;3150.27880859375;1380.97082519531;16353.810546875;481009.6507761058;478683.89607742056;246666.79147778574;246666.79147778574;241119.1404755473;430214.79039162316;447453.0441045822;444222.0935492395;473403.85947104497;535197.4890591113;469695.055399925;443931.0220281237;446661.59397328994;469043.1813691076;452648.96075887873;412343.20549906115;474624.77153853694;464488.10253275675;447300.80969654716;245852.32104278926;246688.97952812296;468109.25262937037;202514.36676847684;246666.79147778574;274.17963458834924;1301637.9791955538;598726.0940690462;150557.11152766293;367090.9724710762;0;13;0;21;35;35;0;1;68;72;777348380050.6653;297708599570.11786;654888061295.5662;57607.00821608177;3054.3411874002754;-0.0;66.87800607292047;2913017.171396062;581540.3787408354;0.0;418930.7671908361;4.38306614996394;0.28012377006397515
3591;2019-07-07 04:51:45.111;605;589;181;181;163;44;120;36;11;43;824;215;13;33;276;148;264;563;160;240;119;-10;628;361;365;138;365;306;629;-2.0;-1.0;1609.0;133.0;0.0;17;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16913.185546875;9631.7490234375;3618.77514648438;1375.33410644531;590.0;279313;588.0;1193.0;Calculated values ==>;1562467905.111;333.66;332.06;291.26000000000005;291.26000000000005;289.46000000000004;277.56;274.4858918419099;285.16;276.76000000000005;274.26000000000005;277.46000000000004;355.56000000000006;294.66;274.46000000000004;276.46000000000004;300.76000000000005;287.96000000000004;299.56;329.46000000000004;297.16;285.06;331.96000000000004;332.16;272.16;242.14157278889297;268.3187672390254;274.4858918419099;289.16;6280000.0;3610000.0;3650000.0;1380000.0;3650000.0;3060000.0;6290000.0;0.0;0.0;0.26816666666666666;0.022166666666666668;0.0;0.0;3.0091199168157265;9631.7490234375;3618.77514648438;1375.33410644531;16913.185546875;480987.70908354054;478507.51375574624;246185.244391343;246185.244391343;240374.69372448273;430081.6785162784;447262.28914248466;442609.8111887139;473241.6031071014;536134.253863683;469453.78611262445;442905.06249663915;445807.4384647189;468904.7291277699;452153.818075147;410719.3513009573;474586.28982108104;464208.71106282185;447109.5522735733;246688.97952812296;247525.65490268572;468029.8493702001;202882.64972639497;246666.79147778574;274.331795579697;1301915.0239666142;598883.9554954788;150580.0658054284;367147.344588294;0;13;0;21;35;35;0;1;68;72;777566937895.5402;297790746140.0708;655071541955.461;64286.83379881185;5877.429592104348;-0.0;0.0;2914032.2931539603;581614.7617835302;0.0;418931.32414529717;4.797274940390286;0.31844446769593987
3592;2019-07-07 04:52:45.122;609;591;181;182;163;43;128;35;-4;43;827;212;-3;27;276;144;265;567;159;240;127;-9;661;354;358;138;358;306;662;-2.0;-1.0;812.0;0.0;19.0;1;100;67;1;0;0;1;0;0;0;1;0;0;0;0;17542.53515625;10600.9873046875;3425.1787109375;1384.07043457031;592.0;279314;589.0;1192.0;Calculated values ==>;1562467965.122;334.06;332.26000000000005;291.26000000000005;291.36;289.46000000000004;277.46000000000004;273.7412296467126;285.96000000000004;276.66;272.76000000000005;277.46000000000004;355.86;294.36;272.86;275.86;300.76000000000005;287.56;299.66;329.86;297.16;285.86;332.06;332.36;272.26000000000005;242.14157278889297;268.3187672390254;273.7412296467126;289.06;6609999.999999999;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;3060000.0;6620000.0;0.0;0.0;0.13533333333333333;0.0;0.0031666666666666666;0.0031666666666666666;3.006286350209062;10600.9873046875;3425.1787109375;1384.07043457031;17542.53515625;477729.5465495;474835.9856830177;245070.75645565396;245392.5160948944;239469.8948111264;430542.39183029096;449771.25813504297;440363.3734854717;473241.6031071014;536446.3737487779;469091.33972194145;440514.97524299513;444945.90934977244;469868.8588437585;452805.7779320095;393121.67180633085;471049.78304637823;465233.93026070396;449623.6896413091;247107.31509690773;248362.34728340767;468128.70100736275;201446.94854128102;245070.75645565396;273.7412296467126;1302202.2076127655;599052.592542441;150603.0650589957;367206.05496528844;0;13;0;21;35;35;0;1;68;72;777783877660.2437;297873561319.95764;655255175615.2101;32333.356175780475;0.0;-0.0;647.7509550879079;2914837.609016827;581663.7493428038;0.0;418936.723059535;2.1402077273415476;0.12079329116705642
3593;2019-07-07 04:53:45.112;620;595;183;183;162;42;54;34;-13;43;826;209;-17;16;276;140;266;571;158;236;55;-8;646;361;365;139;365;303;647;-2.0;0.0;1554.0;260.0;0.0;15;100;60;1;0;0;1;0;0;0;1;0;0;0;0;17318.240234375;9856.71875;3757.02270507812;1354.80261230469;594.0;279315;592.0;1193.0;Calculated values ==>;1562468025.112;335.16;332.66;291.46000000000004;291.46000000000004;289.36;277.36;274.4858918419099;278.56;276.56;271.86;277.46000000000004;355.76;294.06;271.46000000000004;274.76000000000005;300.76000000000005;287.16;299.76000000000005;330.26000000000005;296.76000000000005;278.66;332.36;332.56;272.36;242.35481222062532;267.9596281332873;274.4858918419099;288.96000000000004;6459999.999999999;3610000.0;3650000.0;1390000.0;3650000.0;3030000.0;6470000.0;0.0;0.0;0.259;0.043333333333333335;0.0;0.0;3.008496160096046;9856.71875;3757.02270507812;1354.80261230469;17318.240234375;481129.19182468625;477266.5809568259;246218.72459614903;246218.72459614903;239564.77790515486;430081.6785162784;436537.6337574082;439647.05077244143;473111.3802909942;536559.5074900648;469143.99710481934;439035.45894700487;443955.1368504969;468904.7291277699;450989.8336964335;403296.64597586915;473579.29975374497;463678.2282813929;436711.97675382043;248362.34728340767;249199.05678690012;468089.2413142022;202560.7405750639;245070.75645565396;274.2068379453508;1302492.6656566565;599223.0450127765;150625.8851970663;367265.896668485;0;13;0;21;35;35;0;1;68;72;778000741510.2781;297956647469.9708;655437845165.2391;61405.35434112079;11506.235032029328;-0.0;0.0;2915618.634745272;581759.6186538707;0.0;418942.1200845075;4.870987388281004;0.35316688963288434
3594;2019-07-07 04:54:45.152;627;598;180;180;163;47;40;36;-7;43;820;207;-15;7;275;141;267;563;157;224;40;-6;633;363;368;139;368;303;634;-2.0;-2.0;1583.0;213.0;0.0;41;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17429.802734375;9590.962890625;4403.51123046875;1357.35485839844;596.0;279316;594.0;1192.0;Calculated values ==>;1562468085.152;335.86;332.96000000000004;291.16;291.16;289.46000000000004;277.86;274.69669130483857;277.16;276.76000000000005;272.46000000000004;277.46000000000004;355.16;293.86;271.66;273.86;300.66;287.26000000000005;299.86;329.46000000000004;295.56;277.16;332.56;332.76000000000005;272.56;242.35481222062532;267.9596281332873;274.69669130483857;288.86;6330000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3030000.0;6340000.0;0.0;0.0;0.2638333333333333;0.0355;0.0;0.0;3.00566166271446;9590.962890625;4403.51123046875;1357.35485839844;17429.802734375;483624.1093333279;479257.0375993011;245676.23843222347;245676.23843222347;240232.0071428027;429947.3805835815;433299.8492016903;440556.0271991494;473111.3802909942;535936.1770728598;468902.8432709624;439341.82880185475;442640.2954479828;468358.5493902575;450776.83510836185;409881.00212797034;473964.2124202997;461618.2662177027;433299.8492016903;249199.05678690012;250035.78352995744;468287.17308428296;203229.80860930294;245070.75645565396;274.47560831321755;1302782.4257258952;599385.2170690211;150648.5015768493;367333.9464542043;0;13;0;21;35;35;0;1;68;72;778220788110.1383;298040103069.9178;655619766365.1235;62614.56733795449;9409.53643886179;-0.0;0.0;2916652.823091505;581934.032948081;0.0;418942.1200845075;4.691565016326719;0.32661003023792473
3595;2019-07-07 04:55:45.113;623;598;180;179;160;48;40;37;2;44;814;205;-2;6;274;136;267;549;155;221;40;-4;623;362;367;140;367;304;624;-3.0;-2.0;1362.0;209.0;0.0;48;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17187.880859375;9402.3896484375;4489.85107421875;1357.54711914062;597.0;279317;595.0;1192.0;Calculated values ==>;1562468145.113;335.46000000000004;332.96000000000004;291.16;291.06;289.16;277.96000000000004;274.5913991737795;277.16;276.86;273.36;277.56;354.56000000000006;293.66;272.96000000000004;273.76000000000005;300.56;286.76000000000005;299.86;328.06;295.26000000000005;277.16;332.66;332.86;272.76000000000005;242.56692532238324;268.0796299477929;274.5913991737795;288.66;6230000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3040000.0;6240000.0;0.0;0.0;0.22699999999999998;0.034833333333333334;0.0;0.0;3.005505037455887;9402.3896484375;4489.85107421875;1357.54711914062;17187.880859375;484163.45667161385;480423.90374023013;246029.0653948876;245694.09302619312;239583.71288728612;430014.67791919125;433550.350954743;441691.54992388893;473079.08457772195;535239.5461733342;468522.201623838;441093.7378204844;442285.3213856606;468368.7420672733;450221.53671311896;413884.54082144104;473065.1805222118;461365.71627760044;433550.350954743;249617.41799618208;250454.15340279948;468347.1497546473;202911.87038888273;245070.75645565396;274.3477602352666;1303070.718909892;599543.3921260964;150671.11105426346;367408.00963432185;0;13;0;21;35;35;0;1;68;72;778441144785.0121;298123748664.8699;655801748000.0193;54202.9872544464;9245.995564574134;-0.0;0.0;2917625.669950797;582089.3946638891;0.0;418942.1200845075;4.1606469202881975;0.2923758920585903
3596;2019-07-07 04:56:45.113;613;596;185;184;163;46;40;38;10;44;808;205;6;10;274;135;266;537;156;222;40;-1;615;361;366;140;366;303;616;-1.0;-1.0;1188.0;112.0;0.0;55;100;59;1;0;0;1;0;0;0;1;0;0;0;0;17418.177734375;9319.1162109375;4623.6123046875;1362.43017578125;596.0;279318;594.0;1194.0;Calculated values ==>;1562468205.113;334.46000000000004;332.76000000000005;291.66;291.56;289.46000000000004;277.76000000000005;274.4858918419099;277.16;276.96000000000004;274.16;277.56;353.96000000000004;293.66;273.76000000000005;274.16;300.56;286.66;299.76000000000005;326.86;295.36;277.16;332.56;332.76000000000005;273.06;242.56692532238324;267.9596281332873;274.4858918419099;288.76000000000005;6150000.0;3610000.0;3660000.0;1400000.0;3660000.0;3030000.0;6160000.0;0.0;0.0;0.198;0.018666666666666668;0.0;0.0;3.010704719195525;9319.1162109375;4623.6123046875;1362.43017578125;17418.177734375;483624.7353812721;481057.8737884925;248039.37996616092;247692.21445602266;240755.88927205573;430081.6785162784;433799.4536676275;443080.6557621375;473079.08457772195;534688.7203836266;468661.3986364127;442493.0341924577;443080.6557621375;468508.1463748558;450255.8188384086;416450.73384368303;472235.0255390343;461653.8592145803;433799.4536676275;249199.05678690012;250035.78352995744;468644.2581567397;202898.48468491784;245070.75645565396;274.33793556148476;1303359.1027315066;599699.4046749246;150693.77753172113;367483.9551624794;0;13;0;21;35;35;0;1;68;72;778661044785.0121;298207748664.8699;655983848000.0193;47556.069873289496;4960.587771474008;-0.0;0.0;2918473.6620935285;582207.7828583561;0.0;418942.1200845075;3.4313043532342644;0.22610625553538008
3597;2019-07-07 04:57:45.124;603;592;191;191;167;43;43;37;12;45;803;205;10;15;274;136;265;526;155;224;43;0;604;359;364;141;364;303;604;-2.0;-1.0;975.0;114.0;0.0;51;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17366.23828125;9069.345703125;4398.60498046875;1362.55847167969;594.0;279319;593.0;1193.0;Calculated values ==>;1562468265.124;333.46000000000004;332.36;292.26000000000005;292.26000000000005;289.86;277.46000000000004;274.27422755570615;277.46000000000004;276.86;274.36;277.66;353.46000000000004;293.66;274.16;274.66;300.56;286.76000000000005;299.66;325.76000000000005;295.56;277.46000000000004;332.46000000000004;332.56;273.16;242.77792619122317;267.9596281332873;274.27422755570615;288.66;6040000.0;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;6040000.0;0.0;0.0;0.1625;0.019;0.0;0.0;3.008496160096046;9069.345703125;4398.60498046875;1362.55847167969;17366.23828125;483434.27574834245;481860.88988831465;250694.07443787067;250694.07443787067;242414.617937161;430214.79039162316;434832.48858899495;443373.06176112994;473046.85946660035;534168.624116617;468661.3986364127;443080.6557621375;443809.95577213913;468786.216530776;450764.4150246694;419848.48628037836;472086.14981528337;462227.06044939905;434832.48858899495;248780.69988749037;249199.05678690012;468605.80246456154;202293.17712067362;245070.75645565396;274.09365411727254;1303649.0260085836;599852.6699514247;150716.48993368627;367559.15409066144;0;13;0;21;35;35;0;1;68;72;778880084935.583;298292064120.0896;656165681330.4932;39175.481254074155;5059.939881533871;-0.0;0.0;2919196.5575280106;582291.3025648217;0.0;418942.1200845075;2.982731116812586;0.20094918881938803
