;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3598;2019-07-07 04:58:45.144;593;587;193;193;172;40;48;35;12;45;798;205;11;18;274;139;264;503;156;226;48;2;592;357;362;140;362;304;593;-2.0;-1.0;985.0;90.0;25.0;43;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17400.15234375;8887.03125;4044.44702148438;1364.53271484375;592.0;279320;591.0;1193.0;Calculated values ==>;1562468325.144;332.46000000000004;331.86;292.46000000000004;292.46000000000004;290.36;277.16;274.0616903277293;277.96000000000004;276.66;274.36;277.66;352.96000000000004;293.66;274.26000000000005;274.96000000000004;300.56;287.06;299.56;323.46000000000004;295.76000000000005;277.96000000000004;332.26000000000005;332.36;273.36;242.56692532238324;268.0796299477929;274.0616903277293;288.76000000000005;5920000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5930000.0;0.0;0.0;0.16416666666666666;0.015000000000000001;0.004166666666666667;0.004166666666666667;3.0088084025162845;8887.03125;4044.44702148438;1364.53271484375;17400.15234375;483370.64315342007;482405.94252039085;251966.25108957692;251966.25108957692;244451.5104076253;430346.717906069;436194.857971995;443168.68479859125;473177.20506292465;533574.3662194313;468522.201623838;443022.0508540321;444043.6597017553;469063.3101005199;451558.9602677456;423290.92358995555;469988.2655580346;462796.2276784706;436194.857971995;247943.99896000302;248362.34728340767;468941.17327746755;201879.8384006488;251966.25108957692;273.92361649632943;1303938.8425036739;600002.3563048114;150739.22326882003;367629.53631024424;0;13;0;21;35;35;0;1;68;72;779097957535.5138;298376392220.0628;656347842030.4353;39611.58561699555;4005.920023152282;-0.0;767.6191953434087;2919853.3352713576;582366.8765802808;0.0;418948.51904340886;3.104720951735319;0.19844393711627098
3599;2019-07-07 04:59:45.145;583;583;192;192;172;38;54;34;12;44;795;205;11;21;273;142;263;485;155;228;53;4;587;355;360;140;360;304;588;-2.0;257.0;986.0;144.0;20.0;32;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17197.861328125;8731.9072265625;3664.17407226562;1361.95593261719;589.0;279321;589.0;1193.0;Calculated values ==>;1562468385.145;331.46000000000004;331.46000000000004;292.36;292.36;290.36;276.96000000000004;273.8482719121499;278.56;276.56;274.36;277.56;352.66;293.66;274.26000000000005;275.26000000000005;300.46000000000004;287.36;299.46000000000004;321.66;295.96000000000004;278.46000000000004;332.06;332.06;273.56;242.56692532238324;268.0796299477929;273.8482719121499;288.66;5870000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;5880000.0;0.0;0.04283333333333333;0.16433333333333333;0.024;0.0033333333333333335;0.0033333333333333335;3.009275400480452;8731.9072265625;3664.17407226562;1361.95593261719;17197.861328125;482524.11641556537;482409.731328204;251833.70716599983;251833.70716599983;244634.16975270738;430477.46260093397;437694.3850122894;443168.68479859125;473079.08457772195;533261.9193762363;468522.201623838;443022.0508540321;444478.12225269125;469211.7246618552;452344.73146102397;424485.4924095665;467865.7613210564;463361.4524620667;437523.7402493343;247107.31509690773;247107.31509690773;469139.01059756253;201207.65023697334;251833.70716599983;273.6521682695362;1304227.1640892043;600149.1832390135;150761.9443862004;367693.77588992304;0;13;0;21;35;35;0;1;68;72;779314561145.2522;298460393619.9613;656530245070.215;39762.263346292544;6430.352648654141;0.0;618.9667769444483;2920514.795036065;582453.8469685898;0.0;418960.0741190787;3.4024899034942853;0.23233459165349726
3600;2019-07-07 05:00:48.095;575;579;189;190;171;37;57;32;11;43;793;205;10;21;273;145;262;474;156;230;57;6;583;355;360;140;359;303;584;-3.0;150.0;850.0;121.0;22.0;24;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16759.572265625;8593.0537109375;3380.79370117188;1353.06945800781;586.0;279322;586.0;1195.0;Calculated values ==>;1562468448.095;330.66;331.06;292.06;292.16;290.26000000000005;276.86;273.8482719121499;278.86;276.36;274.26000000000005;277.46000000000004;352.46000000000004;293.66;274.16;275.26000000000005;300.46000000000004;287.66;299.36;320.56;296.16;278.86;331.76000000000005;331.76000000000005;273.76000000000005;242.56692532238324;267.9596281332873;273.8482719121499;288.76000000000005;5830000.0;3550000.0;3600000.0;1400000.0;3590000.0;3030000.0;5840000.0;0.0;0.025;0.14166666666666666;0.020166666666666666;0.0036666666666666666;0.0036666666666666666;3.0147864230646393;8593.0537109375;3380.79370117188;1353.06945800781;16759.572265625;481849.54458572436;482301.27653977834;250889.31983847287;251268.9272049704;244441.02875157192;430477.46260093397;438203.8711651656;443226.97429043637;472980.94656883925;533127.8421441218;468661.3986364127;443080.6557621375;444677.7423059734;469349.65363169165;452774.1632197742;425364.8332833355;466691.21292691317;463626.08760426834;438203.8711651656;245852.32104278926;245852.32104278926;469336.76393192314;201255.63271307794;250889.31983847287;273.67093580645496;1304524.0558178634;600300.6563351026;150785.68200404337;367755.3704346;0;13;0;21;35;35;0;1;68;72;779541181145.4238;298548523620.0281;656721298320.3597;34279.273390125774;5406.302812913378;0.0;686.8200215312067;2921162.1443056604;582557.3355049606;0.0;418971.4906856101;3.029387563382868;0.20595464876869007
3601;2019-07-07 05:01:45.136;568;574;188;188;170;38;59;32;11;43;791;205;10;23;273;148;261;450;157;230;59;8;581;355;360;140;360;303;582;-2.0;203.0;772.0;157.0;0.0;20;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16508.146484375;8508.3359375;3232.03198242188;1360.89294433594;584.0;279323;584.0;1194.0;Calculated values ==>;1562468505.136;329.96000000000004;330.56;291.96000000000004;291.96000000000004;290.16;276.96000000000004;273.8482719121499;279.06;276.36;274.26000000000005;277.46000000000004;352.26;293.66;274.16;275.46000000000004;300.46000000000004;287.96000000000004;299.26000000000005;318.16;296.16;279.06;331.56;331.56;273.96000000000004;242.56692532238324;267.9596281332873;273.8482719121499;288.86;5810000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;5820000.0;0.0;0.03383333333333333;0.12866666666666665;0.026166666666666668;0.0;0.0;3.012573169972347;8508.3359375;3232.03198242188;1360.89294433594;16508.146484375;481086.9066795357;481823.07945612754;250608.29132948688;250608.29132948688;244174.0481761817;430477.46260093397;438541.5298815537;443226.97429043637;472980.94656883925;532919.5893767184;468661.3986364127;443080.6557621375;444965.2754471953;469211.7246618552;453201.96316929616;425662.72955753456;463149.31403555133;463626.08760426834;438541.5298815537;245015.67932991832;245015.67932991832;469534.43403505563;201127.29125181588;250889.31983847287;273.62072443163765;1304787.6146986326;600436.1397191366;150807.18299419503;367807.75962752866;0;13;0;21;35;35;0;1;68;72;779746528745.0256;298628381019.87317;656894132550.0245;31150.15921763583;7023.320236161439;0.0;0.0;2921680.499897069;582655.8074670394;0.0;418976.9319218285;2.9137256214735925;0.21724037105674318
3602;2019-07-07 05:02:45.106;563;568;187;187;169;38;61;32;12;42;788;204;11;23;273;150;260;416;157;230;61;10;579;354;359;139;359;303;580;0.0;298.0;470.0;105.0;3.0;13;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16368.3212890625;8403.900390625;3118.029296875;1364.81567382812;581.0;279324;582.0;1193.0;Calculated values ==>;1562468565.106;329.46000000000004;329.96000000000004;291.86;291.86;290.06;276.96000000000004;273.7412296467126;279.26000000000005;276.36;274.36;277.36;351.96000000000004;293.56;274.26000000000005;275.46000000000004;300.46000000000004;288.16;299.16;314.76000000000005;296.16;279.26000000000005;331.36;331.26000000000005;274.16;242.35481222062532;267.9596281332873;273.7412296467126;288.86;5790000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;5800000.0;0.0;0.049666666666666665;0.07833333333333334;0.0175;0.0005;0.0005;3.0105126827130224;8403.900390625;3118.029296875;1364.81567382812;16368.3212890625;480608.4286819671;481203.1733795691;250327.527592515;250327.527592515;243907.26206395307;430542.39183029096;439100.3218987744;443373.06176112994;473013.37450241524;532607.1488387903;468540.56641411164;443226.97429043637;444965.2754471953;469349.65363169165;453658.5154602935;425959.34463910153;457826.5157032795;463774.604463236;439100.3218987744;244179.05427248686;243760.74795305103;469867.5881872505;200872.50060546832;250327.527592515;273.5165153395576;1305061.4482782595;600577.0045542868;150829.88587557132;367860.6503462927;0;13;0;21;35;35;0;1;68;72;779962120895.1285;298712039169.9131;657075841650.1112;18995.877290526827;4707.414032681188;0.0;94.38639715312972;2922098.1745930174;582753.5147079336;0.0;418977.7180818618;1.8466786650239617;0.13937582433718235
3603;2019-07-07 05:03:45.107;560;541;187;187;169;38;63;31;12;42;786;204;11;24;273;151;260;327;158;231;63;11;578;355;360;139;360;303;579;-2.0;279.0;624.0;156.0;2.0;6;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16203.4775390625;8266.7548828125;2846.98559570312;1362.19958496094;580.0;279325;580.0;1194.0;Calculated values ==>;1562468625.107;329.16;327.26000000000005;291.86;291.86;290.06;276.96000000000004;273.8482719121499;279.46000000000004;276.26000000000005;274.36;277.36;351.76;293.56;274.26000000000005;275.56;300.46000000000004;288.26000000000005;299.16;305.86;296.26000000000005;279.46000000000004;331.16;331.16;274.26000000000005;242.35481222062532;267.9596281332873;273.8482719121499;288.96000000000004;5780000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;5790000.0;0.0;0.0465;0.10400000000000001;0.026000000000000002;0.0003333333333333333;0.0003333333333333333;3.0131901267399295;8266.7548828125;2846.98559570312;1362.19958496094;16203.4775390625;480297.99766460375;477444.3426235563;250375.53593771308;250375.53593771308;243943.80872282415;430477.46260093397;439212.19350399077;443373.06176112994;473013.37450241524;532398.8138589857;468540.56641411164;443226.97429043637;445108.7251088686;469211.7246618552;453628.1634861064;426241.4551850449;441534.7952349457;463758.2318617846;439212.19350399077;243342.44575359824;243342.44575359824;469966.18980854325;201100.3112213343;250375.53593771308;273.61016377456815;1305332.8844597721;600715.9289973185;150852.61138154287;367910.35963234265;0;13;0;21;35;35;0;1;68;72;780177824490.7251;298795440560.14374;657257644680.614;25196.366056138748;6990.512843267433;0.0;62.94555252209256;2922466.4494264033;582850.9990568815;0.0;418979.0292032977;2.5849614768782;0.20107766048011202
3604;2019-07-07 05:04:45.107;558;514;187;187;170;38;65;31;13;41;785;204;12;24;273;153;260;277;157;231;65;12;575;355;360;139;360;302;576;-2.0;170.0;857.0;204.0;0.0;1;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16142.21875;8129.77880859375;2707.24755859375;1357.95153808594;578.0;279326;578.0;1193.0;Calculated values ==>;1562468685.107;328.96000000000004;324.56;291.86;291.86;290.16;276.96000000000004;273.8482719121499;279.66;276.26000000000005;274.46000000000004;277.26000000000005;351.66;293.56;274.36;275.56;300.46000000000004;288.46000000000004;299.16;300.86;296.26000000000005;279.66;330.96000000000004;330.96000000000004;274.36;242.35481222062532;267.8393353686513;273.8482719121499;288.86;5750000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;5760000.0;0.0;0.028333333333333332;0.14283333333333334;0.034;0.0;0.0;3.0109736326250993;8129.77880859375;2707.24755859375;1357.95153808594;16142.21875;480365.3838796377;473853.9969327071;250520.99974899553;250520.99974899553;244396.80719750174;430477.46260093397;439545.25928349345;443721.9807720978;472915.35137376806;532369.3337608792;468679.728194046;443576.6592147222;445306.1102701376;469211.7246618552;453911.42381166504;427077.42978461325;431105.14352993894;463758.2318617846;439545.25928349345;242505.85365607988;242505.85365607988;470064.77147337084;201161.663052021;250375.53593771308;273.63417580307026;1305602.4319288477;600852.5667780802;150875.27930756827;367956.6449086284;0;13;0;21;35;35;0;1;68;72;780393824490.7251;298878840560.14374;657439144680.614;34645.698714350976;9142.705686325895;0.0;0.0;2922965.133299491;582985.4425446282;0.0;418979.5537495687;3.590691573269811;0.2759652520287275
3605;2019-07-07 05:05:45.108;555;489;183;183;171;42;36;33;13;41;784;205;13;25;273;154;260;253;156;218;37;12;564;358;363;140;363;305;565;-3.0;126.0;1190.0;170.0;0.0;19;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16352.908203125;8097.267578125;3092.25732421875;1374.29797363281;576.0;279327;576.0;1192.0;Calculated values ==>;1562468745.108;328.66;322.06;291.46000000000004;291.46000000000004;290.26000000000005;277.36;274.1680685717883;276.76000000000005;276.46000000000004;274.46000000000004;277.26000000000005;351.56000000000006;293.66;274.46000000000004;275.66;300.46000000000004;288.56;299.16;298.46000000000004;294.96000000000004;276.86;330.76000000000005;330.76000000000005;274.36;242.56692532238324;268.19934244402924;274.1680685717883;288.76000000000005;5640000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;5650000.0;0.0;0.021;0.19833333333333333;0.028333333333333332;0.0;0.0;3.008755886109833;8097.267578125;3092.25732421875;1374.29797363281;16352.908203125;481227.9579738834;471545.8440544065;249538.705810509;249538.705810509;245169.39268019088;430280.9020939914;433816.67410848953;443110.4695693885;472784.61766108364;532040.812112784;468382.75320899114;443110.4695693885;444856.06423827005;468796.4894181295;453537.8608862984;430020.10367239115;428000.73156490666;461573.7689881714;433997.93586973246;241669.27786274583;241669.27786274583;469929.52753194683;202139.53663805994;250375.53593771308;274.0293097957629;1305873.229166342;600987.7944182293;150898.04843295086;368004.9749214136;0;13;0;21;35;35;0;1;68;72;780610728105.4631;298962541955.0426;657621247715.394;47792.568364713494;7587.383075326795;42.40681425717438;0.0;2923652.1303074127;583124.8622744303;0.35339600821820916;418979.5537495687;4.4112654883308835;0.30788799414032497
3606;2019-07-07 05:06:45.108;547;488;185;186;170;42;36;33;13;42;783;205;13;26;273;153;258;241;156;218;36;13;560;356;361;141;361;306;561;-1.0;157.0;510.0;64.0;2.0;12;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16279.37890625;8220.4443359375;2887.63647460938;1367.47351074219;573.0;279328;574.0;1192.0;Calculated values ==>;1562468805.108;327.86;321.96000000000004;291.66;291.76000000000005;290.16;277.36;273.955091788801;276.76000000000005;276.46000000000004;274.46000000000004;277.36;351.46000000000004;293.66;274.46000000000004;275.76000000000005;300.46000000000004;288.46000000000004;298.96000000000004;297.26000000000005;294.96000000000004;276.76000000000005;330.56;330.46000000000004;274.46000000000004;242.77792619122317;268.3187672390254;273.955091788801;288.76000000000005;5600000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;5610000.0;0.0;0.026166666666666668;0.08499999999999999;0.010666666666666666;0.0003333333333333333;0.0003333333333333333;3.0092136811221204;8220.4443359375;2887.63647460938;1367.47351074219;16279.37890625;480570.7801354695;471918.5342676585;250502.4290064349;250891.26112239627;244977.2519856306;430412.23801567365;434310.53623595677;442905.06249663915;472751.9947874012;531861.5611485756;468243.05210307176;442905.06249663915;444801.58097852516;469073.5550868863;453739.86056312814;430564.56731973035;425984.5510891155;461879.0317285414;434310.53623595677;240832.718256323;240414.4444865203;469892.93206556124;201653.47829943366;250502.4290064349;273.83082688265347;1306145.1648922535;601123.7753508465;150920.89652865398;368054.80736973713;0;13;0;21;35;35;0;1;68;72;780827928105.4631;299046841955.0426;657804547715.394;20506.384656762464;2861.2208401720272;119.84375803442207;61.26936907650729;2924221.2882492584;583211.9339737261;1.7054841106481797;418980.06432764436;1.8875889613867023;0.12828606532511044
3607;2019-07-07 05:07:45.109;539;522;186;188;171;39;45;32;14;42;781;205;13;25;273;152;257;256;156;221;45;14;561;353;358;141;358;305;562;-2.0;360.0;516.0;0.0;3.0;1;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16534.341796875;8321.9375;2628.72143554688;1373.50085449219;570.0;279329;571.0;1191.0;Calculated values ==>;1562468865.109;327.06;325.36;291.76000000000005;291.96000000000004;290.26000000000005;277.06;273.6339639331285;277.66;276.36;274.56;277.36;351.26;293.66;274.46000000000004;275.66;300.46000000000004;288.36;298.86;298.76000000000005;295.26000000000005;277.66;330.26000000000005;330.16;274.56;242.77792619122317;268.19934244402924;273.6339639331285;288.76000000000005;5610000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3050000.0;5620000.0;0.0;0.060000000000000005;0.08600000000000001;0.0;0.0005;0.0005;3.0071449176061744;8321.9375;2628.72143554688;1373.50085449219;16534.341796875;479322.0534940456;476770.02900183323;250839.4955825179;251624.32947191005;245289.5868778485;430607.02586249536;436613.07576265995;443257.1847228264;472751.9947874012;531727.8354950516;468382.75320899114;443110.4695693885;444856.06423827005;469487.34316061536;454112.3874095661;430063.0305222707;429556.06093462755;462733.1757949236;436613.07576265995;239577.9089402584;239159.6471344744;469991.7955662279;201183.85751793825;250839.4955825179;273.6339639331285;1306418.6171219104;601261.6308301991;150943.7383623609;368100.7777850937;0;13;0;21;35;35;0;1;68;72;781043631700.2025;299131443364.9404;657987850770.1726;20818.306139620385;0.0;30.418175258589912;92.88679009007103;2924565.666411686;583235.7778780905;2.9576877562902824;418981.34898371313;1.6992323583709925;0.09631955896015568
3608;2019-07-07 05:08:45.119;533;540;187;187;170;37;53;30;14;41;778;205;13;25;273;152;257;299;157;224;53;16;563;352;357;141;357;304;564;-2.0;342.0;617.0;37.0;3.0;1;100;59;1;0;0;1;0;0;0;1;0;0;0;0;16982.044921875;8330.4912109375;2652.99682617188;1361.34228515625;568.0;279330;569.0;1191.0;Calculated values ==>;1562468925.119;326.46000000000004;327.16;291.86;291.86;290.16;276.86;273.5264737036516;278.46000000000004;276.16;274.56;277.26000000000005;350.96000000000004;293.66;274.46000000000004;275.66;300.46000000000004;288.36;298.86;303.06;295.56;278.46000000000004;330.06;329.96000000000004;274.76000000000005;242.77792619122317;268.0796299477929;273.5264737036516;288.86;5630000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3040000.0;5640000.0;0.0;0.057;0.10283333333333333;0.006166666666666667;0.0005;0.0005;3.0074478191120093;8330.4912109375;2652.99682617188;1361.34228515625;16982.044921875;478227.69116911263;479106.2607467808;251125.7726265658;251125.7726265658;244858.3346766303;430671.36484660726;438207.1016784942;443461.255666955;472653.6706096803;531489.9788147744;468522.201623838;443315.08579407755;445054.37130637356;469624.79440365924;454282.9581333604;429541.20082784496;438859.16850246507;463280.3055365746;438207.1016784942;238741.38928724395;238323.1353838712;470189.461290968;200781.0601863114;251125.7726265658;273.47186675515974;1306697.9668950594;601400.424197808;150966.5325202476;368144.79943965416;0;13;0;21;35;35;0;1;68;72;781258167450.1685;299216057464.927;658170581220.1436;24955.613435259518;1661.3518068120493;0.0;93.5406645259642;2924947.1793163046;583249.6247839115;3.2112147975372114;418982.9028047617;2.1636997195839456;0.13621370476970476
3609;2019-07-07 05:09:45.100;532;548;188;188;169;35;65;28;6;40;775;204;7;25;272;152;257;358;158;227;65;17;574;348;353;141;352;304;575;-2.0;0.0;399.0;20.0;3.0;1;100;59;1;0;0;1;0;0;0;1;0;0;0;0;17710.8203125;8600.267578125;2798.7099609375;1356.24597167969;566.0;279331;567.0;1192.0;Calculated values ==>;1562468985.1;326.36;327.96000000000004;291.96000000000004;291.96000000000004;290.06;276.66;273.0942459734351;279.66;275.96000000000004;273.76000000000005;277.16;350.66;293.56;273.86;275.66;300.36;288.36;298.86;308.96000000000004;295.86;279.66;329.86;329.76000000000005;274.86;242.77792619122317;268.0796299477929;273.0942459734351;288.96000000000004;5740000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3040000.0;5750000.0;0.0;0.0;0.0665;0.0033333333333333335;0.0005;0.0005;3.0102753750875335;8600.267578125;2798.7099609375;1356.24597167969;17710.8203125;476746.27159362665;478936.32391287567;250951.88126911208;250951.88126911208;244091.3915029978;430925.7729439634;441064.10731082055;442285.3213856606;472555.3283204977;531177.0275974341;468401.15335692395;442433.1482669151;445054.37130637356;470182.4899568726;454960.76788432384;426562.7761070528;448366.8526736244;464267.95083290053;441064.10731082055;237904.88540968279;237486.63934987856;470288.2636984603;199755.73203097118;250951.88126911208;273.0516379033312;1306986.982554472;601541.4691758667;150989.17191762096;368190.21594305785;0;13;0;21;35;35;0;1;68;72;781471099999.9789;299300630674.8517;658352923459.9812;16128.217692086848;901.775105558297;-0.0;95.05611302085423;2925289.436159729;583270.9774110218;3.2112147975372114;418984.47394688724;1.3425910487764978;0.08357579170258533
3610;2019-07-07 05:10:45.120;536;552;187;188;168;32;74;25;-12;39;772;204;-13;20;272;152;257;423;159;229;74;18;584;346;351;141;350;302;585;-2.0;0.0;732.0;77.0;3.0;1;100;56;1;0;0;1;0;0;0;1;0;0;0;0;18269.767578125;8583.2412109375;2862.79296875;1354.70654296875;566.0;279332;566.0;1191.0;Calculated values ==>;1562469045.12;326.76000000000005;328.36;291.86;291.96000000000004;289.96000000000004;276.36;272.8767566201714;280.56;275.66;271.96000000000004;277.06;350.36;293.56;271.86;275.16;300.36;288.36;298.86;315.46000000000004;296.06;280.56;329.76000000000005;329.76000000000005;274.96000000000004;242.77792619122317;267.8393353686513;272.8767566201714;289.06;5840000.0;3460000.0;3510000.0;1410000.0;3500000.0;3020000.0;5850000.0;0.0;0.0;0.12200000000000001;0.012833333333333334;0.0005;0.0005;3.0077499762829305;8583.2412109375;2862.79296875;1354.70654296875;18269.767578125;476102.66593011905;478316.6065984645;250090.96908928285;250464.67045758004;243390.16501096005;431051.2098666511;442917.63558454515;440016.90873842884;472456.96783784614;531015.0068793237;468679.728194046;439865.3636856337;444733.05781294516;470454.78341147595;455297.035184393;423674.3229582297;458232.36492280103;464822.24696235475;442917.63558454515;237486.63934987856;237486.63934987856;470387.0459242999;199136.84003588677;250090.96908928285;272.7989586586219;1307286.920732876;601684.7128143655;151011.77071899283;368237.4108605206;0;13;0;21;35;35;0;1;68;72;781682370399.9117;299385258874.82477;658534784059.9235;29387.368381710137;3481.044308901302;-0.0;96.41333324763114;2925668.859142407;583307.513080629;3.2112147975372114;418986.07005746523;2.5752280073538296;0.17451369377226666
3611;2019-07-07 05:11:45.111;543;555;184;186;167;32;78;24;-11;37;769;204;-19;11;271;152;258;465;160;231;77;20;592;345;350;140;350;302;594;-1.0;-1.0;657.0;147.0;0.0;1;100;53;1;0;0;1;0;0;0;1;0;0;0;0;18345.779296875;8542.6728515625;2893.265625;1362.99951171875;567.0;279333;567.0;1190.0;Calculated values ==>;1562469105.111;327.46000000000004;328.66;291.56;291.76000000000005;289.86;276.36;272.7676641592781;280.96000000000004;275.56;272.06;276.86;350.06000000000006;293.56;271.26000000000005;274.26000000000005;300.26000000000005;288.36;298.96000000000004;319.66;296.26000000000005;280.86;329.86;329.86;275.16;242.56692532238324;267.8393353686513;272.7676641592781;289.16;5920000.0;3450000.0;3500000.0;1400000.0;3500000.0;3020000.0;5940000.0;0.0;0.0;0.1095;0.0245;0.0;0.0;3.0050737188009204;8542.6728515625;2893.265625;1362.99951171875;18345.779296875;476149.7824165785;477671.00984942296;248591.35492509257;249314.3231405479;242746.53966002076;431113.4868728058;443748.12254937424;440168.1791668574;472391.7460337592;530702.2639863107;468679.728194046;438950.1900821458;443431.1120271193;470329.105847579;455464.5207381245;421518.9985078843;463845.52128123486;465227.56439982605;443592.43609388015;237904.88540968279;237904.88540968279;470718.74820856744;198762.45814366016;250090.96908928285;272.64667686967556;1307592.0045216265;601827.4073579111;151034.41487238224;368285.3708205356;0;13;0;21;35;35;0;1;68;72;781892638855.5267;299469546230.0713;658715956880.4534;26433.926452040098;6662.929106590229;-0.0;0.0;2926133.9668240966;583392.0335127052;3.2112147975372114;418986.87338139466;2.585906392306449;0.19984089508664657
3612;2019-07-07 05:12:45.121;551;558;180;182;164;31;81;22;-1;36;766;205;-6;9;271;151;258;494;159;232;81;20;602;344;349;140;349;302;603;-3.0;0.0;1127.0;103.0;3.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;18055.0546875;8581.7724609375;2962.97045898438;1357.81787109375;568.0;279334;567.0;1190.0;Calculated values ==>;1562469165.121;328.26000000000005;328.96000000000004;291.16;291.36;289.56;276.26000000000005;272.6583383277491;281.26000000000005;275.36;273.06;276.76000000000005;349.76;293.66;272.56;274.06;300.26000000000005;288.26000000000005;298.96000000000004;322.56;296.36;281.26000000000005;329.86;329.96000000000004;275.16;242.56692532238324;267.8393353686513;272.6583383277491;289.06;6020000.0;3440000.0;3490000.0;1400000.0;3490000.0;3020000.0;6030000.0;0.0;0.0;0.18783333333333332;0.017166666666666667;0.0005;0.0005;3.004922674007802;8581.7724609375;2962.97045898438;1357.81787109375;18055.0546875;476107.7063291437;477023.79702711076;246813.6376480349;247509.92590503715;241474.4737905617;431175.4696738307;444414.73841358593;441666.2829081751;472293.48310962116;530389.4420248142;468800.3455247588;440920.49340534693;443139.33368828957;470465.12217038;455493.8744270994;418252.4150087376;467234.56042291893;465502.09685007104;444414.73841358593;237904.88540968279;238323.1353838712;470718.74820856744;198670.64856159137;246813.6376480349;272.60613966933164;1307895.3953614952;601970.1348527777;151057.09212948178;368334.1809215556;0;13;0;21;35;35;0;1;68;72;782102373805.4934;299553560230.0579;658897187080.4246;45642.67998476664;4670.159043939757;-0.0;98.80055038277551;2926734.7053173725;583486.4916543448;3.2112147975372114;418987.69685653737;3.907103434396684;0.2604234084660233
3613;2019-07-07 05:13:45.112;560;561;177;178;160;31;83;22;10;35;765;205;6;10;271;151;259;513;159;233;83;21;607;345;350;138;350;301;609;-1.0;-2.0;1138.0;123.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;17364.609375;8480.7197265625;2993.734375;1360.96374511719;569.0;279335;569.0;1190.0;Calculated values ==>;1562469225.112;329.16;329.26000000000005;290.86;290.96000000000004;289.16;276.26000000000005;272.7676641592781;281.46000000000004;275.36;274.16;276.66;349.66;293.66;273.76000000000005;274.16;300.26000000000005;288.26000000000005;299.06;324.46000000000004;296.46000000000004;281.46000000000004;330.06;330.06;275.26000000000005;242.14157278889297;267.7187500070086;272.7676641592781;289.06;6070000.0;3450000.0;3500000.0;1380000.0;3500000.0;3010000.0;6090000.0;0.0;0.0;0.18966666666666668;0.0205;0.0;0.0;3.0047714432873773;8480.7197265625;2993.734375;1360.96374511719;17364.609375;476834.64987241843;476740.266949284;245561.03357732433;245900.07539737452;240016.48037285756;431113.4868728058;444522.4175347186;443489.2359988558;472458.26935960614;530361.0249238308;468939.0435562869;442906.0156806056;443489.2359988558;470329.105847579;455326.4658631642;416856.85868484736;469420.1801872155;465486.31992542575;444522.4175347186;238741.38928724395;238741.38928724395;471084.70712553355;198934.3625701897;246813.6376480349;272.714698444436;1308190.514953793;602112.3009594091;151079.7452444494;368383.81268257234;0;13;0;21;35;35;0;1;68;72;782312042350.2734;299636947719.97046;659078059945.2347;46383.907660303674;5579.082063384549;-0.0;0.0;2927501.478513709;583571.8891852649;3.2112147975372114;418988.5200709557;4.048406553210123;0.27609799256858936
3614;2019-07-07 05:14:45.132;570;564;174;175;158;32;84;23;13;34;765;204;10;16;271;150;260;525;160;233;84;22;615;345;350;139;350;301;617;-2.0;-1.0;1167.0;152.0;3.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16801.9765625;8401.5244140625;3091.18017578125;1358.05261230469;572.0;279336;570.0;1190.0;Calculated values ==>;1562469285.132;330.16;329.56;290.56;290.66;288.96000000000004;276.36;272.7676641592781;281.56;275.46000000000004;274.46000000000004;276.56;349.66;293.56;274.16;274.76000000000005;300.26000000000005;288.16;299.16;325.66;296.46000000000004;281.56;330.16;330.36;275.36;242.35481222062532;267.7187500070086;272.7676641592781;289.16;6150000.0;3450000.0;3500000.0;1390000.0;3500000.0;3010000.0;6170000.0;0.0;0.0;0.1945;0.025333333333333333;0.0005;0.0005;3.0043166374365917;8401.5244140625;3091.18017578125;1358.05261230469;16801.9765625;477352.7841317766;476214.09755579266;244276.75828914097;244607.54916316827;239160.27120415884;431113.4868728058;444676.46489701583;443924.276660834;472228.6972694908;530361.0249238308;468818.63997408526;443489.2359988558;444357.3337933654;470329.105847579;455188.25626037497;414296.83408607036;470242.3251165455;465486.31992542575;444676.46489701583;239159.6471344744;239996.17471937067;471049.5101358118;198932.4539437417;244276.75828914097;272.7139436012335;1308475.331410365;602253.0332223255;151102.4112669106;368434.53720635315;0;13;0;21;35;35;0;1;68;72;782522112350.2067;299720075419.94403;659258720145.1774;47650.909518474444;6893.632090199109;-0.0;100.19985330393743;2928285.363197775;583675.8631162733;3.2112147975372114;418989.3553480659;4.252258493596141;0.2982626298377739
3615;2019-07-07 05:15:45.112;579;568;172;173;155;34;73;24;15;34;764;204;13;20;272;149;261;534;160;231;74;23;611;348;353;140;353;301;613;-2.0;0.0;1390.0;190.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15834.8134765625;8071.84423828125;3036.36352539062;1355.18762207031;574.0;279337;573.0;1190.0;Calculated values ==>;1562469345.112;331.06;329.96000000000004;290.36;290.46000000000004;288.66;276.56;273.0942459734351;280.46000000000004;275.56;274.66;276.56;349.56000000000006;293.56;274.46000000000004;275.16;300.36;288.06;299.26000000000005;326.56;296.26000000000005;280.56;330.46000000000004;330.56;275.46000000000004;242.56692532238324;267.7187500070086;273.0942459734351;289.16;6110000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3010000.0;6130000.0;0.0;0.0;0.23166666666666666;0.03166666666666666;0.0;0.0;3.004012507326456;8071.84423828125;3036.36352539062;1355.18762207031;15834.8134765625;479159.06402713904;477296.5979577404;243753.25717736612;244082.9410726328;238343.33838447538;430925.7729439634;442344.4980738538;444213.19900484144;472096.9026672395;530256.7858949634;468818.63997408526;443924.276660834;444931.73517570685;470045.99480840703;454542.9148226432;416128.32437740156;472157.56360319065;464789.8001349473;442503.14611134;240414.4444865203;240832.718256323;471014.3812069224;199733.7685081177;244276.75828914097;273.04298646062995;1308747.2140030267;602390.2655351147;151125.0140654258;368485.5830495911;0;13;0;21;35;35;0;1;68;72;782732942050.2737;299803747519.97064;659439259945.2347;56637.734731740995;8590.552735462148;-0.0;0.0;2929154.1455427916;583804.854978237;3.2112147975372114;418990.19006851077;5.233588877539961;0.3706698881225686
3616;2019-07-07 05:16:45.113;586;571;171;171;154;37;29;26;18;34;761;204;17;25;272;147;261;536;160;223;29;23;606;351;355;141;355;301;608;-2.0;-1.0;1131.0;168.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15143.8212890625;7927.23388671875;2997.64086914062;1350.93359375;576.0;279338;575.0;1193.0;Calculated values ==>;1562469405.113;331.76000000000005;330.26000000000005;290.26000000000005;290.26000000000005;288.56;276.86;273.4187578820637;276.06;275.76000000000005;274.96000000000004;276.56;349.26;293.56;274.86;275.66;300.36;287.86;299.26000000000005;326.76000000000005;295.46000000000004;276.06;330.66;330.76000000000005;275.46000000000004;242.77792619122317;267.7187500070086;273.4187578820637;289.16;6060000.0;3510000.0;3550000.0;1410000.0;3550000.0;3010000.0;6080000.0;0.0;0.0;0.1885;0.028;0.0;0.0;3.011280010175361;7927.23388671875;2997.64086914062;1350.93359375;15143.8212890625;480764.6333432776;478340.0090954192;243592.77218535147;243592.77218535147;238172.55518043842;430735.4089219946;434531.2036186236;444644.95881864097;471964.88962738856;529944.0155375585;468818.63997408526;444501.2531899496;445645.04530121887;469772.3021140567;453750.31832641887;417881.1725849632;473101.8205479609;463446.8648078147;434531.2036186236;241250.99604349316;241669.27786274583;470880.6574889378;200516.56742736412;244276.75828914097;273.3637595232916;1309005.3735950165;602523.5934080895;151147.56545138056;368535.86725754093;0;13;0;21;35;35;0;1;68;72;782945345590.0171;299888048924.86884;659619862955.0166;46018.20177725569;7570.194521724063;-0.0;0.0;2930009.625937102;583939.5301164323;3.2112147975372114;418990.19006851077;4.365365992430551;0.31305011860505566
3617;2019-07-07 05:17:45.103;589;573;171;171;153;39;28;27;22;34;757;204;23;30;272;145;261;539;160;221;28;24;605;352;356;143;356;302;606;-3.0;-3.0;1152.0;132.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;14726.140625;7850.3134765625;2967.04125976562;1346.31298828125;577.0;279339;576.0;1191.0;Calculated values ==>;1562469465.103;332.06;330.46000000000004;290.26000000000005;290.26000000000005;288.46000000000004;277.06;273.5264737036516;275.96000000000004;275.86;275.36;276.56;348.86;293.56;275.46000000000004;276.16;300.36;287.66;299.26000000000005;327.06;295.26000000000005;275.96000000000004;330.76000000000005;330.86;275.56;243.1966462407574;267.8393353686513;273.5264737036516;289.16;6050000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;3020000.0;6060000.0;0.0;0.0;0.192;0.022000000000000002;0.0;0.0;3.00607892228813;7850.3134765625;2967.04125976562;1346.31298828125;14726.140625;481313.93495916796;478871.5718534648;243660.70825976974;243660.70825976974;237918.90713502365;430671.36484660726;434107.6725091814;445020.00224024826;471700.2039591064;529450.4927950186;468679.728194046;445163.16002712236;446159.5380015785;469635.1023199616;453295.2737755116;418222.42492074665;473810.3177437576;463033.5824654418;434107.6725091814;241669.27786274583;242087.5637286956;470711.50521904713;200818.8307135742;244276.75828914097;273.48666596461226;1309254.2484582819;602655.0510562109;151170.03876005858;368585.5646576756;0;13;0;21;35;35;0;1;68;72;783158610040.051;299973234724.8824;659800732805.0454;46886.62493312142;5937.6388391204055;-0.0;0.0;2930783.7037919965;584052.0766335776;3.2112147975372114;418990.19006851077;4.342790757541699;0.2998081310574214
3618;2019-07-07 05:18:45.124;590;575;173;173;154;40;29;27;26;35;752;204;27;34;272;144;261;541;160;219;29;24;600;354;359;141;358;303;602;-2.0;-2.0;1161.0;131.0;0.0;0;1;38;1;0;0;1;0;0;0;1;0;1;0;0;15888.97265625;7776.98828125;2939.71997070312;2772.8134765625;579.0;279340;577.0;1190.0;Calculated values ==>;1562469525.124;332.16;330.66;290.46000000000004;290.46000000000004;288.56;277.16;273.7412296467126;276.06;275.86;275.76000000000005;276.66;348.36;293.56;275.86;276.56;300.36;287.56;299.26000000000005;327.26000000000005;295.06;276.06;330.86;331.06;275.56;242.77792619122317;267.9596281332873;273.7412296467126;289.16;6000000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3030000.0;6020000.0;0.0;0.0;0.19349999999999998;0.021833333333333333;0.0;0.0;3.003248951106827;7776.98828125;2939.71997070312;2772.8134765625;15888.97265625;482032.7656756654;479636.17064951017;244465.69856051952;244465.69856051952;238339.85207636753;430542.39183029096;433543.1123277296;445394.99845677166;472063.34231996303;528851.8103742785;468540.56641411164;445537.8252269786;446531.9673155462;469359.9901508219;452805.7779320095;419886.0093601506;474613.4384472338;462316.2933191314;433543.1123277296;242087.5637286956;242924.1476594651;470979.3205154194;201337.03611373054;244276.75828914097;273.6982971172274;1309509.4636969971;602785.3241508082;151204.37682813517;368634.8048961036;0;13;0;21;35;35;0;1;68;73;783373185115.576;300058464545.09094;659982296330.4896;47225.21571337845;5887.18987610354;-0.0;0.0;2931568.2436255054;584150.6513621961;3.2112147975372114;418990.19006851077;3.937308279596541;0.27124586541637424
3619;2019-07-07 05:19:45.125;589;575;176;176;156;41;30;28;28;34;715;205;27;45;272;144;261;541;160;215;30;23;602;354;359;134;359;305;604;-1.0;0.0;1302.0;108.0;0.0;0;1;42;1;0;0;1;0;0;0;1;0;1;0;0;15703.8349609375;8051.34375;2910.736328125;2351.34985351562;579.0;279341;578.0;1192.0;Calculated values ==>;1562469585.125;332.06;330.66;290.76000000000005;290.76000000000005;288.76000000000005;277.26000000000005;273.7412296467126;276.16;275.96000000000004;275.96000000000004;276.56;344.66;293.66;275.86;277.66;300.36;287.56;299.26000000000005;327.26000000000005;294.66;276.16;330.96000000000004;331.06;275.46000000000004;241.2770596917726;268.19934244402924;273.7412296467126;289.16;6020000.0;3540000.0;3590000.0;1340000.0;3590000.0;3050000.0;6040000.0;0.0;0.0;0.217;0.018000000000000002;0.0;0.0;3.008296428335578;8051.34375;2910.736328125;2351.34985351562;15703.8349609375;481659.6535857214;479400.46881277196;245405.19891689759;245405.19891689759;238906.415488921;430542.39183029096;433724.0844890748;445287.5332964052;472884.4304738556;524820.9813425321;468382.75320899114;445143.9216850511;447698.11948457354;469222.07547389006;452805.7779320095;419228.8507018972;474363.4337792805;461782.40754588926;433724.0844890748;242505.85365607988;242924.1476594651;471812.00014122744;201364.80494133502;244276.75828914097;273.7091466462888;1309772.741481379;602917.2291159553;151247.07890085693;368683.5595110983;0;13;0;21;35;35;0;1;68;73;783588588705.3158;300140965919.9913;660164699370.2693;52931.23205305023;4868.049513598064;-0.0;0.0;2932402.894599835;584240.2798507853;3.2112147975372114;418990.19006851077;4.341426804619511;0.2883689787192766
3620;2019-07-07 05:20:45.115;589;576;178;178;158;42;31;29;25;34;698;206;24;48;272;143;261;544;160;213;31;21;602;355;359;130;359;305;604;-2.0;-1.0;1220.0;100.0;0.0;0;1;44;1;0;0;1;0;0;0;1;0;1;0;0;15978.2802734375;8177.50244140625;2946.05981445312;2358.9306640625;580.0;279342;579.0;1191.0;Calculated values ==>;1562469645.115;332.06;330.76000000000005;290.96000000000004;290.96000000000004;288.96000000000004;277.36;273.8482719121499;276.26000000000005;276.06;275.66;276.56;342.96000000000004;293.76000000000005;275.56;277.96000000000004;300.36;287.46000000000004;299.26000000000005;327.56;294.46000000000004;276.26000000000005;331.06;331.16;275.26000000000005;240.39332010688793;268.19934244402924;273.8482719121499;289.16;6020000.0;3550000.0;3590000.0;1300000.0;3590000.0;3050000.0;6040000.0;0.0;0.0;0.2033333333333333;0.016666666666666666;0.0;0.0;3.00561929727576;8177.50244140625;2946.05981445312;2358.9306640625;15978.2802734375;481659.6535857214;479546.21053056914;246086.66042733888;246086.66042733888;239533.51007220717;430477.46260093397;433904.5296488982;444856.06423827005;473405.19094569265;523034.5931948224;468503.9437720561;444711.81521382625;448117.77220923116;469222.07547389006;452488.05871853366;419228.8507018972;474814.62621693657;461514.72384408844;433904.5296488982;242924.1476594651;243342.44575359824;472145.33331970085;201614.30440056385;244276.75828914097;273.8110429542007;1310036.7151054363;603052.4469608411;151286.32469645338;368732.35801118845;0;13;0;21;35;35;0;1;68;73;783803952805.35;300220152720.00385;660347668870.2983;49459.15783366692;4508.850481985616;-0.0;0.0;2933256.0056401514;584318.407660622;3.2112147975372114;418990.19006851077;4.002821187164049;0.26562674768786065
3621;2019-07-07 05:21:45.085;589;577;180;180;161;42;32;30;17;35;712;208;17;49;273;143;261;545;162;197;32;20;602;356;361;128;361;305;603;-2.0;1.0;1150.0;88.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;14766.888671875;8270.1533203125;2901.09838867188;867.9169311523441;581.0;279343;580.0;1192.0;Calculated values ==>;1562469705.085;332.06;330.86;291.16;291.16;289.26000000000005;277.36;273.955091788801;276.36;276.16;274.86;276.66;344.36;293.96000000000004;274.86;278.06;300.46000000000004;287.46000000000004;299.26000000000005;327.66;292.86;276.36;331.16;331.26000000000005;275.16;239.943914813709;268.19934244402924;273.955091788801;289.36;6020000.0;3560000.0;3610000.0;1280000.0;3610000.0;3050000.0;6030000.0;0.0;0.00016666666666666666;0.19166666666666668;0.014666666666666666;0.0;0.0;3.0079892018389964;8270.1533203125;2901.09838867188;867.9169311523441;14766.888671875;481659.6535857214;479809.3480822139;246813.6376480349;246813.6376480349;240513.1851803669;430412.23801567365;433588.14229367237;443695.9394408292;473760.833029134;524505.973527244;468746.1015721909;443695.9394408292;448257.2920903231;469073.5550868863;452312.59701289353;419228.8507018972;475088.90262239915;459038.22702066065;433588.14229367237;243342.44575359824;243760.74795305103;472311.5732948167;201869.2419649459;244276.75828914097;273.91496228323484;1310292.7967418989;603189.4422270218;151313.20164789466;368781.0599664119;0;13;0;21;35;35;0;1;68;73;784019844805.453;300297514020.0408;660530577370.3856;46350.11701621097;3966.487526171439;0.0;0.0;2934054.0170589695;584389.000163482;3.2112147975372114;418990.19006851077;4.17940856602296;0.27859855629335945
3622;2019-07-07 05:22:45.096;588;578;181;181;161;42;33;31;8;36;738;210;9;38;273;143;261;547;163;186;33;21;603;356;361;136;360;304;604;-1.0;-1.0;1234.0;66.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15191.04296875;8251.5205078125;2924.6357421875;1377.94763183594;581.0;279344;580.0;1192.0;Calculated values ==>;1562469765.096;331.96000000000004;330.96000000000004;291.26000000000005;291.26000000000005;289.26000000000005;277.36;273.955091788801;276.46000000000004;276.26000000000005;273.96000000000004;276.76000000000005;346.96000000000004;294.16;274.06;276.96000000000004;300.46000000000004;287.46000000000004;299.26000000000005;327.86;291.76000000000005;276.46000000000004;331.16;331.26000000000005;275.26000000000005;241.71165711629368;268.0796299477929;273.955091788801;289.46000000000004;6030000.0;3560000.0;3610000.0;1360000.0;3600000.0;3040000.0;6040000.0;0.0;0.0;0.20566666666666666;0.011000000000000001;0.0;0.0;3.0079892018389964;8251.5205078125;2924.6357421875;1377.94763183594;15191.04296875;481400.6166969627;479837.30625671824;247121.52131896457;247121.52131896457;240482.80508251634;430412.23801567365;433769.5290198815;442580.7327243594;472818.15071447083;527310.5211232998;469126.3377235128;442728.0766999201;446904.3873112669;469211.7246618552;452312.59701289353;418896.19706557883;475264.44928797573;457525.94569334446;433769.5290198815;243342.44575359824;243760.74795305103;471351.1979698544;201897.78274955432;244276.75828914097;273.9260828164047;1310542.4919409584;603327.1480835141;151331.92061707596;368829.6166511965;0;13;0;21;35;35;0;1;68;73;784236484515.157;300376728539.9325;660713310865.1359;49500.46004481824;2963.9875674233012;-0.0;0.0;2934852.9183051013;584446.7647107422;3.2112147975372114;418990.19006851077;4.1790675070126175;0.27145170113505296
3623;2019-07-07 05:23:45.126;588;578;181;181;162;42;33;32;2;37;760;210;2;31;273;143;261;549;164;180;33;21;601;357;361;140;361;305;602;-2.0;1.0;1467.0;76.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15230.1767578125;8164.78662109375;2886.07690429688;1377.5344238281198;582.0;279345;581.0;1192.0;Calculated values ==>;1562469825.126;331.96000000000004;330.96000000000004;291.26000000000005;291.26000000000005;289.36;277.36;274.0616903277293;276.46000000000004;276.36;273.36;276.86;349.16;294.16;273.36;276.26000000000005;300.46000000000004;287.46000000000004;299.26000000000005;328.06;291.16;276.46000000000004;331.26000000000005;331.36;275.26000000000005;242.56692532238324;268.19934244402924;274.0616903277293;289.56;6010000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;3050000.0;6020000.0;0.0;0.00016666666666666666;0.2445;0.012666666666666666;0.0;0.0;3.007835312742567;8164.78662109375;2886.07690429688;1377.5344238281198;15230.1767578125;481631.09896835685;480071.8380811944;247200.3966980348;247200.3966980348;240863.21488303563;430346.717906069;433769.5290198815;441480.6793942096;472391.7460337592;529534.7643434273;468987.9639293095;441480.6793942096;445717.11843896436;469073.5550868863;452136.64181641565;419558.7678219285;475810.0361275034;456693.4984895324;433769.5290198815;243760.74795305103;244179.05427248686;470817.3119576869;202156.934646278;244276.75828914097;274.0315254550419;1310796.1288603079;603464.019044136;151354.89444870412;368878.0634678635;0;13;0;21;35;35;0;1;68;73;784453192815.0537;300459569939.893;660896102215.0487;58514.65559086927;3403.031445944512;0.0;0.0;2935753.494331285;584499.8497317408;3.2112147975372114;418990.19006851077;4.981952403664861;0.3247261392400193
3624;2019-07-07 05:24:45.137;587;578;182;182;163;42;34;32;-1;38;767;209;0;25;273;144;262;550;163;176;34;22;605;356;361;142;361;305;606;-1.0;-2.0;1313.0;67.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15449.9033203125;8394.4892578125;2918.71362304688;1378.91052246094;582.0;279346;581.0;1192.0;Calculated values ==>;1562469885.137;331.86;330.96000000000004;291.36;291.36;289.46000000000004;277.36;273.955091788801;276.56;276.36;273.06;276.96000000000004;349.86;294.06;273.16;275.66;300.46000000000004;287.56;299.36;328.16;290.76000000000005;276.56;331.26000000000005;331.36;275.36;242.98782864720522;268.19934244402924;273.955091788801;289.46000000000004;6050000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;6060000.0;0.0;0.0;0.21883333333333335;0.011166666666666667;0.0;0.0;3.007835312742567;8394.4892578125;2918.71362304688;1378.91052246094;15449.9033203125;481025.2245602881;479602.25466343696;247390.63697846682;247390.63697846682;241059.73769558148;430412.23801567365;433950.3860404442;441030.91413852724;472226.9707426428;530266.2318028542;468867.069507884;441181.0962547605;444856.06423827005;469073.5550868863;452456.14026116463;418551.460496206;475466.303328685;456135.4377423473;433950.3860404442;243760.74795305103;244179.05427248686;470647.8646651888;201895.59206763314;244276.75828914097;273.9252293190108;1311051.8430673033;603602.038309047;151377.86903455172;368926.44559081405;0;13;0;21;35;35;0;1;68;73;784669832525.6183;300544185450.1135;661079135765.5258;52330.779646514;3001.067044006038;-0.0;0.0;2936677.375641197;584553.2270033355;3.2112147975372114;418990.19006851077;4.359545564416793;0.2822610685839098
3625;2019-07-07 05:25:45.128;585;579;182;182;163;41;34;32;-5;39;767;208;-7;21;273;145;262;552;165;178;34;22;607;356;361;143;361;305;608;-3.0;0.0;1209.0;96.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;15620.8173828125;8426.3369140625;2974.30004882812;1369.03039550781;582.0;279347;581.0;1186.0;Calculated values ==>;1562469945.128;331.66;331.06;291.36;291.36;289.46000000000004;277.26000000000005;273.955091788801;276.56;276.36;272.66;277.06;349.86;293.96000000000004;272.46000000000004;275.26000000000005;300.46000000000004;287.66;299.36;328.36;290.96000000000004;276.56;331.26000000000005;331.36;275.36;243.1966462407574;268.19934244402924;273.955091788801;289.66;6070000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;6080000.0;0.0;0.0;0.20149999999999998;0.016;0.0;0.0;2.992695202107956;8426.3369140625;2974.30004882812;1369.03039550781;15620.8173828125;480503.41215971735;479512.817615296;247311.90357666087;247311.90357666087;240998.19658301066;430412.23801567365;433950.3860404442;440427.53025024605;472193.81962526246;530266.2318028542;468746.1015721909;440124.2130485236;444277.7674123518;469073.5550868863;452599.498735461;417872.3118628023;475519.0716180577;456414.7828251579;433950.3860404442;243760.74795305103;244179.05427248686;470513.52464679367;201848.65090551123;244276.75828914097;273.9069379855684;1311310.7269011568;603742.1908342995;151400.7651072513;368975.5466717611;0;13;0;21;35;35;0;1;68;73;784886400035.3911;300629672625.0238;661262108315.3337;48073.64418796406;4298.637979860519;-0.0;0.0;2937513.9536667434;584614.0487538393;3.2112147975372114;418990.19006851077;4.1013035577140595;0.2791650253631696
