;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3626;2019-07-07 05:26:45.138;584;578;182;182;164;41;35;33;-13;39;762;207;-17;15;273;145;262;553;165;170;34;21;607;357;362;144;361;305;609;-1.0;-1.0;1292.0;27.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;0;0;0;15636.958984375;8550.1044921875;2917.13500976562;1361.96142578125;582.0;279348;581.0;1190.0;Calculated values ==>;1562470005.138;331.56;330.96000000000004;291.36;291.36;289.56;277.26000000000005;274.0616903277293;276.66;276.46000000000004;271.86;277.06;349.36;293.86;271.46000000000004;274.66;300.46000000000004;287.66;299.36;328.46000000000004;290.16;276.56;331.26000000000005;331.36;275.26000000000005;243.40439225979637;268.19934244402924;274.0616903277293;289.66;6070000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3050000.0;6090000.0;0.0;0.0;0.21533333333333332;0.0045000000000000005;0.0;0.0;3.0027886091976965;8550.1044921875;2917.13500976562;1361.96142578125;15636.958984375;480358.2413687708;479248.69670201215;247272.7706969742;247272.7706969742;241287.00696958075;430346.717906069;433883.48505660606;439207.5311587726;472061.9191754798;529743.8013911427;468625.05977630685;438590.5995609556;443403.66687243717;469073.5550868863;452424.34740285604;417872.3118628023;475545.66367383825;455125.6158036442;433702.1600636701;243760.74795305103;244179.05427248686;470279.77213233593;202198.00227766935;244276.75828914097;274.0475019061125;1311571.2517844203;603883.68475772;151423.52716546928;369024.6501464569;0;13;0;21;35;35;0;1;68;73;785103336185.3567;300715786975.01013;661445138815.3047;51036.05188573089;1206.3679643459996;-0.0;0.0;2938340.005452915;584659.9314492086;3.2112147975372114;418990.19006851077;4.0721491653574775;0.2548677120718976
3627;2019-07-07 05:27:45.118;583;578;183;183;164;41;35;33;-18;40;756;207;-22;10;273;145;262;554;166;177;34;21;611;357;361;145;361;305;612;-1.0;-1.0;1243.0;116.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;0;0;0;15869.7431640625;8716.251953125;2947.22021484375;1365.53784179688;582.0;279349;581.0;1192.0;Calculated values ==>;1562470065.118;331.46000000000004;330.96000000000004;291.46000000000004;291.46000000000004;289.56;277.26000000000005;274.0616903277293;276.66;276.46000000000004;271.36;277.16;348.76;293.86;270.96000000000004;274.16;300.46000000000004;287.66;299.36;328.56;290.86;276.56;331.26000000000005;331.36;275.26000000000005;243.61107973660833;268.19934244402924;274.0616903277293;289.76000000000005;6110000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3050000.0;6120000.0;0.0;0.0;0.20716666666666667;0.01933333333333333;0.0;0.0;3.007835312742567;8716.251953125;2947.22021484375;1365.53784179688;15869.7431640625;479744.6622499228;478893.95374148904;247502.1344821807;247502.1344821807;241194.62150321;430346.717906069;434130.71970383386;438435.61618480866;472028.77388759464;529116.5775126958;468625.05977630685;437812.597326149;442668.9074931304;469073.5550868863;452424.34740285604;416477.46153249865;475325.72258080565;456275.1894504466;433950.3860404442;243760.74795305103;244179.05427248686;470144.8075853309;202073.67343652467;244276.75828914097;273.9991215007374;1311833.7201171238;604027.5230993754;151446.2487496528;369073.50348346855;0;13;0;21;35;35;0;1;68;73;785320163885.4257;300802458075.0377;661628077815.3629;48966.3158060195;5182.708593543586;-0.0;0.0;2939173.080732923;584713.1560064397;3.2112147975372114;418990.19006851077;4.156035213648373;0.28968809065400036
3628;2019-07-07 05:28:45.129;582;578;183;183;164;41;35;33;-19;39;737;207;-22;13;273;145;262;555;165;173;35;19;611;358;363;134;363;306;613;-1.0;-1.0;1301.0;95.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;0;0;0;17154.65234375;9033.6884765625;2970.6728515625;2378.7041015625;581.0;279350;581.0;1190.0;Calculated values ==>;1562470125.129;331.36;330.96000000000004;291.46000000000004;291.46000000000004;289.56;277.26000000000005;274.1680685717883;276.66;276.46000000000004;271.26000000000005;277.06;346.86;293.86;270.96000000000004;274.46000000000004;300.46000000000004;287.66;299.36;328.66;290.46000000000004;276.66;331.26000000000005;331.26000000000005;275.06;241.2770596917726;268.3187672390254;274.1680685717883;289.66;6110000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;6130000.0;0.0;0.0;0.21683333333333332;0.01583333333333333;0.0;0.0;3.0029422400909445;9033.6884765625;2970.6728515625;2378.7041015625;17154.65234375;479598.45989997307;478775.44112461666;247463.07122356657;247463.07122356657;241164.0218041889;430280.9020939914;433634.880018922;438054.9754168444;473371.24222306634;527050.2660827636;468485.7931119602;437585.1090581189;442905.06249663915;468796.4894181295;452248.7053272065;416477.46153249865;475352.7314402383;455381.0954182915;433634.880018922;243760.74795305103;243760.74795305103;471421.5176682964;202363.74107561813;244276.75828914097;274.11651888657667;1312108.9738665835;604175.4663873852;151477.45648617443;369122.82830018003;0;13;0;21;35;35;0;1;69;73;785537403705.1288;300886173419.9233;661811411420.1123;51105.7159796559;4260.081462717406;-0.0;0.0;2940007.167217823;584791.8603499525;3.2112147975372114;418990.19006851077;3.849373953906586;0.2601809700873601
3629;2019-07-07 05:29:45.139;582;578;183;183;164;43;36;33;-20;39;718;208;-22;13;273;146;262;556;165;164;36;16;618;359;364;127;363;306;620;-1.0;0.0;1096.0;111.0;0.0;0;0;59;1;0;0;1;0;0;0;1;1;0;0;0;17491.3125;9349.73828125;3070.31103515625;2412.75366210938;582.0;279351;581.0;1190.0;Calculated values ==>;1562470185.139;331.36;330.96000000000004;291.46000000000004;291.46000000000004;289.56;277.46000000000004;274.27422755570615;276.76000000000005;276.46000000000004;271.16;277.06;344.96000000000004;293.96000000000004;270.96000000000004;274.46000000000004;300.46000000000004;287.76000000000005;299.36;328.76000000000005;289.56;276.76000000000005;331.26000000000005;331.36;274.76000000000005;239.71726792356844;268.3187672390254;274.27422755570615;289.66;6180000.0;3590000.0;3640000.0;1270000.0;3629999.9999999995;3060000.0;6200000.0;0.0;0.0;0.18266666666666667;0.018500000000000003;0.0;0.0;3.0027886091976965;9349.73828125;3070.31103515625;2412.75366210938;17491.3125;478772.60039074626;477942.1069769626;247193.85139431956;247193.85139431956;240952.4978244021;430214.79039162316;433567.68989926;437898.67151236854;474275.28757416795;525056.8338897043;468607.05097777524;437585.1090581189;442905.06249663915;468796.4894181295;452216.9490557991;413905.46929243277;474637.09308398084;453933.9225991938;433567.68989926;243760.74795305103;244179.05427248686;472056.437662889;202554.02785361197;244276.75828914097;274.1950385134779;1312397.7383596313;604328.6871428797;151517.3919556678;369173.1782228167;0;13;0;21;35;35;0;1;69;73;785755540055.0941;300964486469.9108;661995042020.0831;42989.62157499953;4985.794581471626;-0.0;0.0;2940791.4257186227;584868.9221584697;3.2112147975372114;418990.19006851077;3.2344133624615985;0.22672154169115272
3630;2019-07-07 05:30:45.120;583;578;183;183;164;44;37;34;-20;39;732;210;-22;7;273;145;263;556;166;158;37;16;618;361;366;132;365;305;619;-1.0;0.0;1153.0;268.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16712.2578125;9499.923828125;3007.43188476562;1404.8015136718802;582.0;279352;581.0;1190.0;Calculated values ==>;1562470245.12;331.46000000000004;330.96000000000004;291.46000000000004;291.46000000000004;289.56;277.56;274.4858918419099;276.86;276.56;271.16;277.06;346.36;294.16;270.96000000000004;273.86;300.46000000000004;287.66;299.46000000000004;328.76000000000005;288.96000000000004;276.86;331.26000000000005;331.36;274.76000000000005;240.83765695389522;268.19934244402924;274.4858918419099;289.76000000000005;6180000.0;3610000.0;3660000.0;1320000.0;3650000.0;3050000.0;6190000.0;0.0;0.0;0.19216666666666665;0.04466666666666667;0.0;0.0;3.0027886091976965;9499.923828125;3007.43188476562;1404.8015136718802;16712.2578125;478920.1886305182;478061.55855262285;247231.86736343036;247231.86736343036;240982.43319748045;430081.6785162784;433249.8226776551;438124.7295301388;473630.5699406402;526604.181823349;468987.9639293095;437812.597326149;442225.1804755989;468518.44712403516;451718.7949141741;414278.43255031167;474761.2694906321;452724.82029402856;433249.8226776551;243760.74795305103;244179.05427248686;471394.71633190295;202858.88099156437;244276.75828914097;274.32257809215446;1312682.67785256;604485.7179181541;151549.19484133372;369223.8100419494;0;13;0;21;35;35;0;1;69;73;785974470704.8992;301042161864.8417;662178283974.9199;45210.25389416271;11994.60064520179;-0.0;0.0;2941526.1919305404;585010.380642523;3.2112147975372114;418990.19006851077;4.1118608428420576;0.33015424764025403
3631;2019-07-07 05:31:45.120;583;578;182;182;165;46;38;35;-18;41;759;212;-21;0;273;145;263;555;167;46;38;16;614;363;368;135;368;306;615;-3.0;-1.0;1111.0;166.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16400.12109375;9419.966796875;2985.103515625;1400.9660644531198;582.0;279353;581.0;1192.0;Calculated values ==>;1562470305.12;331.46000000000004;330.96000000000004;291.36;291.36;289.66;277.76000000000005;274.69669130483857;276.96000000000004;276.66;271.36;277.26000000000005;349.06000000000006;294.36;271.06;273.16;300.46000000000004;287.66;299.46000000000004;328.66;277.76000000000005;276.96000000000004;331.26000000000005;331.36;274.76000000000005;241.49495122638035;268.3187672390254;274.69669130483857;289.86;6140000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3060000.0;6150000.0;0.0;0.0;0.18516666666666665;0.027666666666666666;0.0;0.0;3.007835312742567;9419.966796875;2985.103515625;1400.9660644531198;16400.12109375;479392.09736492555;478538.016331956;247041.16738166177;247041.16738166177;241421.57240645203;429947.3805835815;432929.84295338165;438210.9650467479;473436.17305719486;529353.8240171962;469091.33972194145;437742.05038880615;440968.15519671026;468099.5313471361;451362.99381817644;415753.6502790193;475105.59850705386;434396.59224347654;432929.84295338165;243760.74795305103;244179.05427248686;470995.0139456755;203484.61297380945;244276.75828914097;274.574172731683;1312958.6143434455;604643.3836733624;151572.5762378181;369273.7478369526;0;13;0;21;35;35;0;1;69;73;786194670704.8992;301122261864.8417;662361583974.9199;43463.49619217243;7401.121093554962;-0.0;0.0;2942265.1398479263;585172.0116570127;3.2112147975372114;418990.19006851077;3.6842302813744143;0.2752150732480612
3632;2019-07-07 05:32:45.131;580;578;182;182;165;48;40;37;-21;42;774;212;-23;-2;273;145;263;554;167;44;39;17;613;364;369;138;369;304;614;-2.0;-1.0;1049.0;207.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;16373.0634765625;9444.15625;2921.95532226562;1389.47412109375;581.0;279354;580.0;1191.0;Calculated values ==>;1562470365.131;331.16;330.96000000000004;291.36;291.36;289.66;277.96000000000004;274.8017692304317;277.16;276.86;271.06;277.36;350.56000000000006;294.36;270.86;272.96000000000004;300.46000000000004;287.66;299.46000000000004;328.56;277.56;277.06;331.16;331.26000000000005;274.86;242.14157278889297;268.0796299477929;274.8017692304317;289.86;6130000.0;3640000.0;3690000.0;1380000.0;3690000.0;3040000.0;6140000.0;0.0;0.0;0.17483333333333334;0.034499999999999996;0.0;0.0;3.0054657209649704;9444.15625;2921.95532226562;1389.47412109375;16373.0634765625;479069.56517508137;478656.795439431;247079.393846297;247079.393846297;241452.34239981012;429879.7862731237;433047.9251940826;438194.52980446257;473143.7464358393;531072.693019601;469367.4827915704;437883.18805776763;441093.7378204844;467959.39388258365;451184.32253446244;416113.53882787586;475078.44843170414;433785.3471561017;432862.1520614866;243342.44575359824;243760.74795305103;470691.5974162874;203658.09376263854;244276.75828914097;274.6459078434074;1313231.7742857197;604800.6135193509;151595.83416926413;369322.9823520699;0;13;0;21;35;35;0;1;69;73;786415811240.4755;301204176880.0552;662544617525.397;41004.78690131223;9212.655876050885;-0.0;0.0;2942969.1712576393;585310.4851809463;3.2112147975372114;418990.19006851077;3.650694626663991;0.2855880573544021
3633;2019-07-07 05:33:45.131;577;576;184;183;166;49;41;38;-23;43;778;210;-24;-4;273;145;263;552;167;43;40;17;608;365;370;138;370;304;609;-2.0;-1.0;1153.0;166.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;0;0;0;16204.4736328125;9246.4443359375;2899.271484375;1378.06457519531;580.0;279355;580.0;1192.0;Calculated values ==>;1562470425.131;330.86;330.76000000000005;291.56;291.46000000000004;289.76000000000005;278.06;274.9066339382667;277.26000000000005;276.96000000000004;270.86;277.46000000000004;350.96000000000004;294.16;270.76000000000005;272.76000000000005;300.46000000000004;287.66;299.46000000000004;328.36;277.46000000000004;277.16;331.16;331.16;274.86;242.14157278889297;268.0796299477929;274.9066339382667;289.86;6080000.0;3650000.0;3700000.0;1380000.0;3700000.0;3040000.0;6090000.0;0.0;0.0;0.19216666666666665;0.027666666666666666;0.0;0.0;3.0081429070971497;9246.4443359375;2899.271484375;1378.06457519531;16204.4736328125;479220.4122277352;478955.6315589422;247969.5440304622;247620.25665513898;241929.60923611218;429811.8947417682;432980.8147056428;437883.18805776763;473241.6031071014;531489.9788147744;469126.3377235128;437727.04723144654;440793.27408520976;467819.00490425795;451005.13174328953;417863.91722690524;475395.67222045216;433351.604109613;432794.5550643631;243342.44575359824;243342.44575359824;470691.5974162874;204001.32181908228;244276.75828914097;274.783070840042;1313503.2537616312;604956.3685242337;151618.8969917332;369371.4925754586;0;13;0;21;35;35;0;1;69;73;786637511240.4755;301286976880.0552;662727017525.397;44944.298628867364;7378.430958189342;-0.0;0.0;2943685.4136370574;585448.7442378983;3.2112147975372114;418990.19006851077;3.868942563163531;0.2873989594058253
3634;2019-07-07 05:34:45.122;573;575;185;185;167;48;42;39;-24;44;776;209;-25;-4;273;146;263;549;167;43;41;17;608;364;369;140;369;303;609;-1.0;-2.0;1181.0;185.0;0.0;3;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16181.802734375;9122.4833984375;3078.36743164062;1378.68200683594;579.0;279356;579.0;1191.0;Calculated values ==>;1562470485.122;330.46000000000004;330.66;291.66;291.66;289.86;277.96000000000004;274.8017692304317;277.36;277.06;270.76000000000005;277.56;350.76;294.06;270.66;272.76000000000005;300.46000000000004;287.76000000000005;299.46000000000004;328.06;277.46000000000004;277.26000000000005;331.06;331.06;274.86;242.56692532238324;267.9596281332873;274.8017692304317;289.86;6080000.0;3640000.0;3690000.0;1400000.0;3690000.0;3030000.0;6090000.0;0.0;0.0;0.19683333333333333;0.030833333333333334;0.0;0.0;3.0057726897212023;9122.4833984375;3078.36743164062;1378.68200683594;16181.802734375;478634.0132118177;478808.8992753906;248320.67354885576;248320.67354885576;242252.8224704568;429879.7862731237;433417.75616050424;437953.82195464283;473079.08457772195;531356.6340493629;469143.99710481934;437798.07955487026;441006.86972331285;467959.39388258365;451330.781055514;417863.91722690524;474944.79123406444;433601.82819372;433233.1241697373;242924.1476594651;242924.1476594651;470422.9394058528;203702.50295222166;244276.75828914097;274.6630555276187;1313773.098914896;605109.4199606999;151641.86643395945;369421.29876099114;0;13;0;21;35;35;0;1;69;73;786859177985.2429;301370364369.9677;662909090210.2059;46108.467956976565;8223.88012398696;-0.0;0.0;2944444.0728751854;585578.7439938912;3.2112147975372114;418990.19006851077;4.001046923592883;0.3010595910482475
3635;2019-07-07 05:35:45.142;570;573;186;186;167;47;41;39;-25;45;773;208;-26;-5;273;147;263;548;168;44;41;17;608;363;367;141;367;302;609;-2.0;0.0;894.0;175.0;0.0;11;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16427.908203125;9013.4892578125;3234.65844726562;1370.9033203125;578.0;279357;578.0;1191.0;Calculated values ==>;1562470545.142;330.16;330.46000000000004;291.76000000000005;291.76000000000005;289.86;277.86;274.69669130483857;277.26000000000005;277.06;270.66;277.66;350.46000000000004;293.96000000000004;270.56;272.66;300.46000000000004;287.86;299.46000000000004;327.96000000000004;277.56;277.26000000000005;330.96000000000004;330.96000000000004;274.86;242.77792619122317;267.8393353686513;274.69669130483857;289.96000000000004;6080000.0;3629999.9999999995;3670000.0000000005;1410000.0;3670000.0000000005;3020000.0;6090000.0;0.0;0.0;0.149;0.029166666666666667;0.0;0.0;3.005925898119441;9013.4892578125;3234.65844726562;1370.9033203125;16427.908203125;478192.8035533672;478515.0319917657;248673.6874513078;248673.6874513078;242252.8224704568;429947.3805835815;433733.48194404994;438024.4983934438;473046.85946660035;531119.2370921916;469161.7630768955;437869.15320432716;441070.164538651;468239.4185495704;451654.8667034098;417863.91722690524;474794.1927197695;434279.63764931663;433733.48194404994;242505.85365607988;242505.85365607988;470288.2636984603;203350.35028617145;244276.75828914097;274.5222574115399;1314044.9370884858;605260.6034438224;151664.78728274876;369473.9248461483;0;13;0;21;35;35;0;1;69;73;787080051585.1727;301454692469.9409;663090650710.1482;34966.44806798358;7785.6891411917595;-0.0;0.0;2945119.9223832786;585712.2015420843;3.2112147975372114;418990.19006851077;3.139142156782479;0.24634579402445658
3636;2019-07-07 05:36:45.143;567;572;187;187;168;45;40;39;-25;45;768;209;-26;-5;273;146;263;546;169;49;40;17;608;361;366;141;366;302;609;-3.0;-2.0;956.0;146.0;0.0;18;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16574.21484375;8910.880859375;3425.1591796875;1368.43603515625;577.0;279358;577.0;1191.0;Calculated values ==>;1562470605.143;329.86;330.36;291.86;291.86;289.96000000000004;277.66;274.4858918419099;277.16;277.06;270.66;277.66;349.96000000000004;294.06;270.56;272.66;300.46000000000004;287.76000000000005;299.46000000000004;327.76000000000005;278.06;277.16;330.86;330.86;274.86;242.77792619122317;267.8393353686513;274.4858918419099;290.06;6080000.0;3610000.0;3660000.0;1410000.0;3660000.0;3020000.0;6090000.0;0.0;0.0;0.15933333333333335;0.024333333333333332;0.0;0.0;3.00607892228813;8910.880859375;3425.1591796875;1368.43603515625;16574.21484375;477750.3648510871;478367.8956603746;249028.62957584104;249028.62957584104;242577.34161738082;430081.6785162784;433799.4536676275;438024.4983934438;473046.85946660035;530597.9988283011;469282.0919039604;437869.15320432716;441070.164538651;468379.0567313847;451863.9960680124;417863.91722690524;474492.5335902068;435419.8954169936;433799.4536676275;242087.5637286956;242087.5637286956;470288.2636984603;202915.08564777582;244276.75828914097;274.3443718760905;1314319.9593638391;605409.9756841144;151687.6154911472;369529.42425128055;0;13;0;21;35;35;0;1;69;73;787299955249.9071;301539293879.83875;663271853729.9293;37460.766430809774;6506.080665899989;-0.0;0.0;2945723.492562708;585831.3016086343;3.2112147975372114;418990.19006851077;3.2082107231681363;0.24277232507164134
3637;2019-07-07 05:37:45.123;565;570;187;187;168;43;41;38;-26;46;763;209;-27;-4;273;144;263;545;169;58;41;17;606;360;365;141;364;302;607;-2.0;-2.0;1009.0;174.0;0.0;16;100;51;1;0;0;1;0;0;0;1;0;0;1;0;16272.2431640625;8656.1962890625;3364.62158203125;1364.25378417969;576.0;279359;576.0;1191.0;Calculated values ==>;1562470665.123;329.66;330.16;291.86;291.86;289.96000000000004;277.46000000000004;274.38016830617;277.26000000000005;276.96000000000004;270.56;277.76000000000005;349.46000000000004;294.06;270.46000000000004;272.76000000000005;300.46000000000004;287.56;299.46000000000004;327.66;278.96000000000004;277.26000000000005;330.76000000000005;330.76000000000005;274.86;242.77792619122317;267.8393353686513;274.38016830617;290.06;6060000.0;3600000.0;3650000.0;1410000.0;3640000.0;3020000.0;6070000.0;0.0;0.0;0.16816666666666666;0.029;0.0;0.0;3.0062317620443046;8656.1962890625;3364.62158203125;1364.25378417969;16272.2431640625;477695.5315793508;478312.25603128603;249112.92339285027;249112.92339285027;242642.53752473448;430148.3826014536;434228.3108271235;437869.15320432716;473145.1120115388;530076.5401052948;469282.0919039604;437713.4967235476;441219.5769185515;468657.5909490478;451750.95120392385;418542.63255655393;474591.2371266873;437232.3528014014;434228.3108271235;241669.27786274583;241669.27786274583;470288.2636984603;202599.26429898318;244276.75828914097;274.21720691712767;1314593.5886071634;605556.3191962948;151710.38031551053;369585.98689714406;0;13;0;21;35;35;0;1;69;73;787519182149.9768;301623865679.86566;663452993329.9869;39564.55298424868;7762.980982584838;-0.0;0.0;2946365.1562654837;585950.1708194604;3.2112147975372114;418990.19006851077;3.535844647360364;0.27284393666765056
3638;2019-07-07 05:38:45.124;564;569;187;186;168;41;42;37;-25;45;759;209;-27;-5;273;142;263;539;167;67;42;17;599;360;365;141;364;302;600;-2.0;0.0;1065.0;187.0;0.0;22;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16282.908203125;8495.482421875;3481.97387695312;1360.97631835938;575.0;279360;575.0;1190.0;Calculated values ==>;1562470725.124;329.56;330.06;291.86;291.76000000000005;289.96000000000004;277.26000000000005;274.38016830617;277.36;276.86;270.66;277.66;349.06000000000006;294.06;270.46000000000004;272.66;300.46000000000004;287.36;299.46000000000004;327.06;279.86;277.36;330.66;330.66;274.86;242.77792619122317;267.8393353686513;274.38016830617;289.86;5990000.0;3600000.0;3650000.0;1410000.0;3640000.0;3020000.0;6000000.0;0.0;0.0;0.17750000000000002;0.03116666666666667;0.0;0.0;3.0038601649650816;8495.482421875;3481.97387695312;1360.97631835938;16282.908203125;478387.8242373299;478998.89081158617;249413.7291973978;249053.0650411027;242874.2313927332;430148.3826014536;434408.92020770046;438024.4983934438;473046.85946660035;529659.2116147263;469282.0919039604;437713.4967235476;441070.164538651;468657.5909490478;451460.40364669124;420831.63094692526;474563.05577115266;438770.6683384694;434408.92020770046;241250.99604349316;241250.99604349316;470288.2636984603;202607.43339369545;244276.75828914097;274.22037934549013;1314864.8860575224;605699.2522347921;151733.09094493202;369643.0428103761;0;13;0;21;35;35;0;1;69;73;787738185800.5825;301708467090.0996;663634196350.488;41786.52903745534;8342.719211165171;-0.0;0.0;2947043.0932496344;586084.3872250157;3.2112147975372114;418990.19006851077;3.7582562874760472;0.28805258571702713
3639;2019-07-07 05:39:45.114;560;567;187;187;167;40;44;36;-26;45;756;209;-27;-5;273;142;262;531;167;76;43;16;596;358;363;141;363;302;597;-2.0;-1.0;692.0;134.0;0.0;19;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15862.078125;8233.78515625;3379.04931640625;1361.78344726562;574.0;279361;574.0;1194.0;Calculated values ==>;1562470785.114;329.16;329.86;291.86;291.86;289.86;277.16;274.1680685717883;277.56;276.76000000000005;270.56;277.66;348.76;294.06;270.46000000000004;272.66;300.46000000000004;287.36;299.36;326.26000000000005;280.76000000000005;277.46000000000004;330.56;330.56;274.76000000000005;242.77792619122317;267.8393353686513;274.1680685717883;289.86;5960000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;5970000.0;0.0;0.0;0.11533333333333333;0.022333333333333334;0.0;0.0;3.014110028359487;8233.78515625;3379.04931640625;1361.78344726562;15862.078125;478162.04319214134;479063.5293893213;249545.50080746724;249545.50080746724;242645.76432377478;430280.9020939914;435252.3847646943;437869.15320432716;473046.85946660035;529346.1196232733;469282.0919039604;437713.4967235476;441070.164538651;468796.4894181295;451815.6456810343;421473.2487655727;473737.55982304306;440709.58247278957;435074.67720794375;240832.718256323;240832.718256323;470189.461290968;202032.87404762246;244276.75828914097;273.9877767215672;1315132.7162978183;605838.6395628714;151755.7768280384;369700.2084744643;0;13;0;21;35;35;0;1;69;73;787956549400.6172;301793052990.11304;663815366150.5168;27199.784196073273;5988.830448434717;-0.0;0.0;2947617.8833790147;586203.7969006012;3.2112147975372114;418990.19006851077;2.5579647007214414;0.19939053920097594
3640;2019-07-07 05:40:45.144;557;565;188;188;168;39;45;35;-26;44;754;209;-27;-5;272;142;262;525;168;88;45;16;594;356;362;141;361;301;595;0.0;-1.0;798.0;70.0;0.0;11;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15669.935546875;8094.53662109375;3138.85791015625;1363.7275390625;572.0;279362;572.0;1191.0;Calculated values ==>;1562470845.144;328.86;329.66;291.96000000000004;291.96000000000004;289.96000000000004;277.06;273.955091788801;277.66;276.66;270.56;277.56;348.56000000000006;294.06;270.46000000000004;272.66;300.36;287.36;299.36;325.66;281.96000000000004;277.66;330.36;330.36;274.76000000000005;242.77792619122317;267.7187500070086;273.955091788801;289.96000000000004;5940000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3010000.0;5950000.0;0.0;0.0;0.133;0.011666666666666665;0.0;0.0;3.0068412732663705;8094.53662109375;3138.85791015625;1363.7275390625;15669.935546875;477963.63069410936;479010.12710487295;250000.59795304103;250000.59795304103;243043.17838998997;430412.23801567365;435668.7067053961;438095.2167564963;472948.58913472976;529213.9030116784;469419.94234503055;437940.2675631159;441282.59110265225;468945.52311177674;452168.8677412129;422095.37497726764;473086.3464139849;442864.51706562244;435668.7067053961;239996.17471937067;239996.17471937067;470189.461290968;201749.74850199252;244276.75828914097;273.86838110318325;1315395.6144616823;605974.7769456252;151778.50077587608;369754.5515259399;0;13;0;21;35;35;0;1;69;73;788174158150.5134;301877695290.0727;663996356600.4305;31433.947277849;3131.796649204713;-0.0;0.0;2948106.7421149453;586279.8401289915;3.2112147975372114;418990.19006851077;2.7439397454530052;0.19198346959531654
3641;2019-07-07 05:41:45.135;553;562;189;189;170;39;47;34;-25;44;752;209;-27;-5;272;144;262;517;167;96;47;15;588;357;362;141;361;303;589;-1.0;-1.0;1146.0;215.0;0.0;10;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15539.6484375;7923.74169921875;3060.44067382812;1374.07482910156;571.0;279363;571.0;1191.0;Calculated values ==>;1562470905.135;328.46000000000004;329.36;292.06;292.06;290.16;277.06;274.0616903277293;277.86;276.56;270.66;277.56;348.36;294.06;270.46000000000004;272.66;300.36;287.56;299.36;324.86;282.76000000000005;277.86;330.26000000000005;330.26000000000005;274.66;242.77792619122317;267.9596281332873;274.0616903277293;289.86;5880000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3030000.0;5890000.0;0.0;0.0;0.191;0.035833333333333335;0.0;0.0;3.0069931881970913;7923.74169921875;3060.44067382812;1374.07482910156;15539.6484375;478101.59068029094;479287.235256565;250649.44806686149;250649.44806686149;243920.46863448477;430346.717906069;436019.9354273413;437798.07955487026;472948.58913472976;528851.8103742785;469143.99710481934;437485.64907481754;440856.8528302407;468945.52311177674;452280.5881406855;423909.044118461;472645.3614253761;444132.9807277582;436019.9354273413;239577.9089402584;239577.9089402584;470090.63861072535;201783.0065352558;244276.75828914097;273.8858620962027;1315655.6553159659;606108.2425753066;151801.31237333387;369806.2045982957;0;13;0;21;35;35;0;1;69;73;788391325570.2855;301962282599.98395;664177529420.2405;45078.878946746365;9614.356816037662;-0.0;0.0;2948744.2533584484;586386.042141732;3.2112147975372114;418990.19006851077;4.425643103889749;0.34305637122840377
3642;2019-07-07 05:42:45.115;548;560;189;188;170;39;49;33;-24;43;753;209;-25;-5;272;146;261;509;167;104;49;15;588;356;361;140;360;304;590;-1.0;-1.0;1212.0;57.0;0.0;3;100;46;1;0;0;1;0;0;0;1;0;0;0;0;15577.9169921875;8015.97705078125;2895.05883789062;1380.876953125;569.0;279364;569.0;1189.0;Calculated values ==>;1562470965.115;327.96000000000004;329.16;292.06;291.96000000000004;290.16;277.06;273.955091788801;278.06;276.46000000000004;270.76000000000005;277.46000000000004;348.46000000000004;294.06;270.66;272.66;300.36;287.76000000000005;299.26000000000005;324.06;283.56;278.06;330.06;330.06;274.66;242.56692532238324;268.0796299477929;273.955091788801;289.86;5880000.0;3560000.0;3610000.0;1400000.0;3600000.0;3040000.0;5900000.0;0.0;0.0;0.20199999999999999;0.0095;0.0;0.0;3.0022464252678085;8015.97705078125;2895.05883789062;1380.876953125;15577.9169921875;477372.51033371536;478878.9346192362;250602.17078005374;250229.89163475012;243884.77752531803;430412.23801567365;436603.72145541804;437727.04723144654;472980.94656883925;528879.5811680062;469005.6567190402;437570.5891863215;440642.64510116994;469083.92018553516;452742.6736727521;423623.70838021726;471302.576804046;445580.17666919954;436603.72145541804;238741.38928724395;238741.38928724395;470225.6346856305;201848.4977581176;244276.75828914097;273.9068783003323;1315914.881923614;606241.0292879356;151824.2626522159;369855.8172178549;0;13;0;21;35;35;0;1;69;73;788608153270.3545;302046554500.01074;664359568720.2983;47647.46699361245;2549.582800811373;-0.0;0.0;2949516.715335014;586487.3745165168;3.2112147975372114;418990.19006851077;4.083745991407946;0.26910474226303016
3643;2019-07-07 05:43:45.116;544;558;189;188;170;39;51;33;-23;43;754;208;-25;-5;272;148;261;501;165;109;51;15;585;357;362;140;362;304;586;-2.0;-1.0;1229.0;174.0;0.0;4;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15730.4384765625;8041.96728515625;2850.26806640625;1374.41455078125;567.0;279365;568.0;1190.0;Calculated values ==>;1562471025.116;327.56;328.96000000000004;292.06;291.96000000000004;290.16;277.06;274.0616903277293;278.26000000000005;276.46000000000004;270.86;277.46000000000004;348.56000000000006;293.96000000000004;270.66;272.66;300.36;287.96000000000004;299.26000000000005;323.26000000000005;284.06;278.26000000000005;329.96000000000004;329.86;274.66;242.56692532238324;268.0796299477929;274.0616903277293;289.66;5850000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5860000.0;0.0;0.0;0.2048333333333333;0.029;0.0;0.0;3.0050737188009204;8041.96728515625;2850.26806640625;1374.41455078125;15730.4384765625;477152.3381169568;479065.49235819705;250792.66414636286;250417.26219395304;244028.33554012064;430346.717906069;436716.91860004765;437883.18805776763;472980.94656883925;528984.1077190351;468884.90294936474;437570.5891863215;440642.64510116994;468806.88306923484;452854.5153439343;424509.13550362043;470605.43919853587;446155.5595720534;436716.91860004765;238323.1353838712;237904.88540968279;470225.6346856305;201892.7692602987;244276.75828914097;273.9286564164285;1316175.789233921;606374.8477208435;151847.22379740007;369903.6957399616;0;13;0;21;35;35;0;1;69;73;788825056885.0925;302130555899.9093;664541971760.078;48338.70411701488;7781.6530973346225;-0.0;0.0;2950316.6134247156;586573.4695837912;3.2112147975372114;418990.19006851077;4.575035373238031;0.33545690938579104
3644;2019-07-07 05:44:45.096;540;555;189;189;171;40;53;33;-23;42;755;208;-24;-5;272;151;261;491;165;114;52;16;587;356;361;140;361;305;588;-2.0;-1.0;1354.0;74.0;19.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;15811.439453125;8144.82177734375;2811.9169921875;1379.45373535156;566.0;279366;566.0;1191.0;Calculated values ==>;1562471085.096;327.16;328.66;292.06;292.06;290.26000000000005;277.16;273.955091788801;278.46000000000004;276.46000000000004;270.86;277.36;348.66;293.96000000000004;270.76000000000005;272.66;300.36;288.26000000000005;299.26000000000005;322.26000000000005;284.56;278.36;329.76000000000005;329.76000000000005;274.76000000000005;242.56692532238324;268.19934244402924;273.955091788801;289.66;5870000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;5880000.0;0.0;0.0;0.22566666666666665;0.012333333333333333;0.0031666666666666666;0.0031666666666666666;3.0077499762829305;8144.82177734375;2811.9169921875;1379.45373535156;15811.439453125;476321.7697484509;478392.2977601249;250696.95443307122;250696.95443307122;244294.42068133564;430412.23801567365;437293.7973737539;437656.05685647397;472882.7909566239;529012.0071169034;468746.1015721909;437499.1961693786;440427.53025024605;468945.52311177674;453455.83774682117;423920.8489101888;468799.7241817444;447113.4766969863;437121.9238134391;237486.63934987856;237486.63934987856;470324.29699050833;201839.67579132025;250696.95443307122;273.9034400677292;1316438.5506004244;606509.6926664376;151870.1650501577;369950.86488717305;0;13;0;21;35;35;0;1;69;73;789041884585.1615;302214527899.93604;664724610860.1361;53215.89666036969;3311.3103281233193;-0.0;590.3457363711649;2951162.619668683;586665.8801319121;3.2112147975372114;418995.1079764662;4.630079556739761;0.30037942084549746
3645;2019-07-07 05:45:45.117;537;553;188;188;171;40;55;33;-22;42;756;208;-24;-5;272;152;261;487;166;118;55;16;584;357;362;140;362;305;585;-1.0;-1.0;1292.0;73.0;0.0;4;100;50;1;0;0;1;0;0;0;1;0;0;1;0;16062.26171875;8237.30078125;2881.80908203125;1384.056640625;564.0;279367;565.0;1189.0;Calculated values ==>;1562471145.117;326.86;328.46000000000004;291.96000000000004;291.96000000000004;290.26000000000005;277.16;274.0616903277293;278.66;276.46000000000004;270.96000000000004;277.36;348.76;293.96000000000004;270.76000000000005;272.66;300.36;288.36;299.26000000000005;321.86;284.96000000000004;278.66;329.66;329.56;274.76000000000005;242.56692532238324;268.19934244402924;274.0616903277293;289.76000000000005;5840000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5850000.0;0.0;0.0;0.21533333333333332;0.012166666666666666;0.0;0.0;3.003000083851456;8237.30078125;2881.80908203125;1384.056640625;16062.26171875;476249.5493961115;478461.54964763287;250464.67045758004;250464.67045758004;244404.16886578288;430346.717906069;437406.86254204705;437812.597326149;472882.7909566239;529116.5775126958;468746.1015721909;437499.1961693786;440427.53025024605;468806.88306923484;453425.5286898729;424800.3544836311;468583.98639892833;447529.95785919396;437406.86254204705;237068.3971897606;236650.15891445865;470324.29699050833;202097.655039785;250696.95443307122;274.0084565517437;1316704.2577424685;606646.2581359509;151893.2023635858;369998.3292112754;0;13;0;21;35;35;0;1;69;73;789258860500.6924;302298557300.14166;664907674910.5841;50757.28423899705;3263.424143733801;-0.0;0.0;2952029.366100076;586720.6887622871;3.2112147975372114;419000.02924612304;4.320562184455726;0.28698323300856776
3646;2019-07-07 05:46:45.107;535;551;188;188;171;41;57;34;-22;42;757;208;-23;-5;272;153;261;477;165;121;57;17;587;357;362;141;362;305;588;-2.0;-2.0;1406.0;110.0;0.0;2;100;53;1;0;0;1;0;0;0;1;0;0;1;0;16242.6328125;8392.525390625;2834.2939453125;1379.3894042968802;563.0;279368;563.0;1188.0;Calculated values ==>;1562471205.107;326.66;328.26000000000005;291.96000000000004;291.96000000000004;290.26000000000005;277.26000000000005;274.0616903277293;278.86;276.56;270.96000000000004;277.36;348.86;293.96000000000004;270.86;272.66;300.36;288.46000000000004;299.26000000000005;320.86;285.26000000000005;278.86;329.46000000000004;329.46000000000004;274.86;242.77792619122317;268.19934244402924;274.0616903277293;289.66;5870000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;5880000.0;0.0;0.0;0.23433333333333334;0.018333333333333333;0.0;0.0;3.0006244785640197;8392.525390625;2834.2939453125;1379.3894042968802;16242.6328125;475584.8270251415;477810.35761833214;250323.1291140051;250323.1291140051;244294.42068133564;430346.717906069;437749.2872906415;437812.597326149;472751.9947874012;529221.1383985593;468746.1015721909;437656.05685647397;440427.53025024605;468806.88306923484;453567.83574282797;423920.8489101888;466609.82114957;447983.6918188402;437749.2872906415;236231.924509345;236231.924509345;470288.2636984603;202055.7161545547;250696.95443307122;273.9921305235011;1316973.4203290292;606784.8169237578;151916.22724251097;370045.9554641455;0;13;0;21;35;35;0;1;69;73;789476024300.7269;302382843250.1551;665090644410.6132;55245.69582121026;4917.596704971602;-0.0;0.0;2952912.577041024;586788.8525735083;3.2112147975372114;419000.02924612304;4.772512796346356;0.324701311561455
3647;2019-07-07 05:47:45.068;534;550;189;189;170;40;59;33;-22;42;757;208;-23;-4;272;153;261;484;165;127;59;18;593;355;360;141;360;306;594;-3.0;-1.0;1170.0;41.0;2.0;1;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16681.21875;8645.873046875;2906.11059570312;1381.734375;562.0;279369;562.0;1187.0;Calculated values ==>;1562471265.068;326.56;328.16;292.06;292.06;290.16;277.16;273.8482719121499;279.06;276.46000000000004;270.96000000000004;277.36;348.86;293.96000000000004;270.86;272.76000000000005;300.36;288.46000000000004;299.26000000000005;321.56;285.86;279.06;329.36;329.36;274.96000000000004;242.77792619122317;268.3187672390254;273.8482719121499;289.66;5930000.0;3550000.0;3600000.0;1410000.0;3600000.0;3060000.0;5940000.0;0.0;0.0;0.19499999999999998;0.006833333333333333;0.0003333333333333333;0.0003333333333333333;2.9982484342694224;8645.873046875;2906.11059570312;1381.734375;16681.21875;474689.86545268656;476937.0813605919;250415.30536320075;250415.30536320075;243743.30928780936;430477.46260093397;438541.5298815537;437585.1090581189;472751.9947874012;529144.6053594125;468607.05097777524;437427.84448784514;440363.3734854717;469083.92018553516;453911.42381166504;422106.4702876054;466886.6097296443;449255.41685757245;438541.5298815537;235813.6939595721;235813.6939595721;470387.0459242999;201629.67970149007;250415.30536320075;273.8170418090872;1317247.6074210305;606926.7112859975;151939.22165123813;370093.76107476867;0;13;0;21;35;35;0;1;69;73;789692483510.603;302467388260.1067;665273825265.5083;46011.308724542614;1836.5086691892006;-0.0;62.708741506117654;2953755.8369363146;586845.10020019;3.2112147975372114;419000.5514792963;3.704311944185198;0.2366428370799257
3648;2019-07-07 05:48:45.088;535;551;190;190;170;39;61;32;-22;42;756;208;-24;-5;272;152;261;501;165;133;61;19;596;355;360;141;360;305;598;-1.0;0.0;1177.0;50.0;0.0;1;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17100.0625;8809.681640625;2880.0263671875;1385.24462890625;561.0;279370;562.0;1188.0;Calculated values ==>;1562471325.088;326.66;328.26000000000005;292.16;292.16;290.16;277.06;273.8482719121499;279.26000000000005;276.36;270.96000000000004;277.36;348.76;293.96000000000004;270.76000000000005;272.66;300.36;288.36;299.26000000000005;323.26000000000005;286.46000000000004;279.26000000000005;329.36;329.26000000000005;275.06;242.77792619122317;268.19934244402924;273.8482719121499;289.66;5960000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;5980000.0;0.0;0.0;0.19616666666666666;0.008333333333333333;0.0;0.0;3.000924011874416;8809.681640625;2880.0263671875;1385.24462890625;17100.0625;474463.973807975;476597.0989931595;250600.57864766478;250600.57864766478;243603.8691072925;430477.46260093397;438877.6270218307;437812.597326149;472751.9947874012;529116.5775126958;468746.1015721909;437499.1961693786;440427.53025024605;469083.92018553516;453769.88021061366;421169.36431313964;469012.2283918782;450143.0350842623;438877.6270218307;235813.6939595721;235395.46725036926;470485.8080591802;201617.40151266693;250415.30536320075;273.81225137648534;1317529.2119349167;607072.2227293324;151962.28749564948;370141.9949553801;0;13;0;21;35;35;0;1;69;73;789908555510.5344;302552016460.0798;665457186365.4501;46333.624245411396;2240.5700545542777;-0.0;0.0;2954525.634557856;586879.087181429;3.2112147975372114;419001.07422633294;3.7150569986428423;0.24046736243981318
3649;2019-07-07 05:49:45.109;538;551;188;188;171;39;63;33;-19;41;755;208;-24;-6;272;152;261;512;166;136;63;20;602;355;360;141;360;304;604;-2.0;-1.0;1081.0;5.0;2.0;1;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17248.9296875;8910.6611328125;2961.53662109375;1373.66918945312;561.0;279371;561.0;1188.0;Calculated values ==>;1562471385.109;326.96000000000004;328.26000000000005;291.96000000000004;291.96000000000004;290.26000000000005;277.06;273.8482719121499;279.46000000000004;276.46000000000004;271.26000000000005;277.26000000000005;348.66;293.96000000000004;270.76000000000005;272.56;300.36;288.36;299.26000000000005;324.36;286.76000000000005;279.46000000000004;329.26000000000005;329.26000000000005;275.16;242.77792619122317;268.0796299477929;273.8482719121499;289.76000000000005;6020000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6040000.0;0.0;0.0;0.18016666666666667;0.0008333333333333334;0.0003333333333333333;0.0003333333333333333;3.000924011874416;8910.6611328125;2961.53662109375;1373.66918945312;17248.9296875;474162.21785559447;475862.120001335;249600.84648506128;249600.84648506128;243729.12051712506;430477.46260093397;439212.19350399077;438504.63750537357;472653.6706096803;529088.6247878366;468884.90294936474;437727.04723144654;440491.74836370035;469083.92018553516;453769.88021061366;419228.8507018972;469926.70317351667;450583.99260880315;439212.19350399077;235395.46725036926;235395.46725036926;470584.5501933917;201700.2218230171;249600.84648506128;273.84455707590007;1317815.553720603;607219.9439365522;151985.2864909327;370190.6916847669;0;13;0;21;35;35;0;1;69;73;790124631110.2048;302636646069.9507;665639950310.1713;42664.26222543789;224.07027364197882;-0.0;63.20378233964316;2955267.5431878166;586899.6330393336;3.2112147975372114;419001.60110886267;3.2426368515616613;0.1983137511581786
3650;2019-07-07 05:50:45.119;543;553;185;186;168;39;65;32;-14;41;753;208;-18;-6;272;151;262;520;166;140;65;20;608;355;360;140;360;304;610;-2.0;-1.0;1216.0;0.0;0.0;1;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17172.9140625;9045.689453125;2964.64038085938;1370.32006835938;562.0;279372;562.0;1190.0;Calculated values ==>;1562471445.119;327.46000000000004;328.46000000000004;291.66;291.76000000000005;289.96000000000004;277.06;273.8482719121499;279.66;276.36;271.76000000000005;277.26000000000005;348.46000000000004;293.96000000000004;271.36;272.56;300.36;288.26000000000005;299.36;325.16;287.16;279.66;329.36;329.36;275.16;242.56692532238324;268.0796299477929;273.8482719121499;289.76000000000005;6080000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6100000.0;0.0;0.0;0.20266666666666666;0.0;0.0;0.0;3.005826147245672;9045.689453125;2964.64038085938;1370.32006835938;17172.9140625;474164.2933626877;475422.3334688626;248279.99748742703;248632.41703144787;242544.90694623842;430477.46260093397;439545.25928349345;439274.65340817464;472784.61766108364;528879.5811680062;468884.90294936474;438659.2356206126;440491.74836370035;469083.92018553516;453628.1634861064;417528.2794840145;470380.7504659068;451169.0687444768;439545.25928349345;235813.6939595721;235813.6939595721;470718.74820856744;201709.7481601087;249600.84648506128;273.8482719121499;1318102.4502265905;607369.605130787;152008.15687917368;370240.0847239101;0;13;0;21;35;35;0;1;69;73;790340667110.1705;302720960119.93726;665822380710.1423;48146.48746360803;0.0;-0.0;0.0;2956024.4255611463;586901.5006028224;3.2112147975372114;419002.12789483176;3.598217412083599;0.21880428780783026
3651;2019-07-07 05:51:45.100;549;554;184;184;167;40;67;33;-13;41;753;208;-15;-4;273;150;262;526;167;142;67;21;613;356;361;136;361;304;614;-2.0;-2.0;1297.0;31.0;0.0;1;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17104.03125;9087.890625;3027.24682617188;1390.05529785156;563.0;279373;562.0;1190.0;Calculated values ==>;1562471505.1;328.06;328.56;291.56;291.56;289.86;277.16;273.955091788801;279.86;276.46000000000004;271.86;277.26000000000005;348.46000000000004;293.96000000000004;271.66;272.76000000000005;300.46000000000004;288.16;299.36;325.76000000000005;287.36;279.86;329.36;329.46000000000004;275.26000000000005;241.71165711629368;268.0796299477929;273.955091788801;289.86;6130000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6140000.0;0.0;0.0;0.21616666666666667;0.005166666666666667;0.0;0.0;3.005676034925239;9087.890625;3027.24682617188;1390.05529785156;17104.03125;474447.00116954994;475078.44843170414;247770.6639026801;247770.6639026801;242093.68084453835;430412.23801567365;439657.55536505504;439427.7774279336;473306.2826088756;528879.5811680062;468884.90294936474;439121.23982878303;440793.27408520976;469073.5550868863;453313.5623644761;415760.51297999726;470790.744898986;451282.0147520161;439657.55536505504;235813.6939595721;236231.924509345;471351.1979698544;201926.6205410323;249600.84648506128;273.9373169992311;1318388.0009842236;607520.6704454672;152031.1527228811;370290.001305333;0;13;0;21;35;35;0;1;69;73;790556898614.978;302803733899.8635;666004722949.98;51339.8334137185;1392.0269833822476;-0.0;0.0;2956853.2157010394;586913.0971542691;3.2112147975372114;419002.12789483176;3.9045618509157363;0.24844354624207388
3652;2019-07-07 05:52:45.120;555;557;183;183;165;41;69;33;-17;41;757;208;-18;-3;273;150;262;530;167;144;68;21;617;356;361;134;361;305;618;-3.0;-1.0;1349.0;7.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;16973.298828125;9151.69140625;3034.12182617188;1391.26892089844;564.0;279374;563.0;1189.0;Calculated values ==>;1562471565.12;328.66;328.86;291.46000000000004;291.46000000000004;289.66;277.26000000000005;273.955091788801;280.06;276.46000000000004;271.46000000000004;277.26000000000005;348.86;293.96000000000004;271.36;272.86;300.46000000000004;288.16;299.36;326.16;287.56;279.96000000000004;329.46000000000004;329.56;275.26000000000005;241.2770596917726;268.19934244402924;273.955091788801;289.86;6170000.0;3560000.0;3610000.0;1340000.0;3610000.0;3050000.0;6180000.0;0.0;0.0;0.22483333333333333;0.0011666666666666668;0.0;0.0;3.003000083851456;9151.69140625;3034.12182617188;1391.26892089844;16973.298828125;474857.8610846721;475036.66710214136;247270.02936087092;247270.02936087092;241329.84555002744;430412.23801567365;439989.1224034124;438590.5995609556;473565.85517348704;529221.1383985593;468746.1015721909;438435.61618480866;440729.75779049523;469073.5550868863;453313.5623644761;414284.0378912109;470892.31393494655;451573.39854722936;439823.520614965;236231.924509345;236650.15891445865;471616.79343737353;201962.197283837;249600.84648506128;273.95117356332497;1318672.0733940345;607672.7176278516;152054.33815059724;370340.52954788826;0;13;0;21;35;35;0;1;69;73;790773570814.9092;302884760899.83777;666187483849.9219;53201.95244530549;314.59702884579264;-0.0;0.0;2957724.687643437;586927.3237616554;3.2112147975372114;419002.12789483176;3.9416826730376404;0.24328703711969174
3653;2019-07-07 05:53:45.111;560;559;181;181;164;42;71;34;-15;41;764;208;-17;-3;273;149;263;533;165;145;70;22;618;358;363;131;363;305;620;-2.0;-2.0;1411.0;73.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;16850.37109375;9314.9267578125;3027.74243164062;1401.2858886718802;565.0;279375;565.0;1190.0;Calculated values ==>;1562471625.111;329.16;329.06;291.26000000000005;291.26000000000005;289.56;277.36;274.1680685717883;280.26000000000005;276.56;271.66;277.26000000000005;349.56000000000006;293.96000000000004;271.46000000000004;272.86;300.46000000000004;288.06;299.46000000000004;326.46000000000004;287.66;280.16;329.66;329.66;275.36;240.61611355647437;268.19934244402924;274.1680685717883;289.66;6180000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;6200000.0;0.0;0.0;0.23516666666666666;0.012166666666666666;0.0;0.0;3.0053752498512134;9314.9267578125;3027.74243164062;1401.2858886718802;16850.37109375;475489.85933425446;475092.08702085575;246512.20470253358;246512.20470253358;240952.4978244021;430280.9020939914;439883.4970131265;438899.66031598754;473953.66127806285;529952.8012266188;468746.1015721909;438590.5995609556;440729.75779049523;468796.4894181295;452823.4905160512;414278.43255031167;471099.8432260165;451362.99381817644;439717.1983153084;237068.3971897606;237068.3971897606;472110.68294196425;202405.7642663751;249600.84648506128;274.13285059591493;1318953.895031287;607826.5830297295;152077.60595005154;370391.03750618745;0;13;0;21;35;35;0;1;69;73;790990738235.5444;302964248975.07025;666370456400.457;55615.481221000526;3281.4098438863343;-0.0;0.0;2958631.3635715162;586957.2859906738;3.2112147975372114;419002.12789483176;4.285294206078109;0.28119411511352765
