;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3654;2019-07-07 05:54:45.121;565;561;180;180;163;43;72;35;-10;42;773;208;-12;-3;273;149;263;536;165;146;72;23;622;359;364;136;364;304;623;-1.0;-1.0;1272.0;184.0;0.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;16702.421875;9414.001953125;3040.76196289062;1388.3876953125;567.0;279376;566.0;1188.0;Calculated values ==>;1562471685.121;329.66;329.26000000000005;291.16;291.16;289.46000000000004;277.46000000000004;274.27422755570615;280.36;276.66;272.16;277.36;350.46000000000004;293.96000000000004;271.96000000000004;272.86;300.46000000000004;288.06;299.46000000000004;326.76000000000005;287.76000000000005;280.36;329.76000000000005;329.86;275.46000000000004;241.71165711629368;268.0796299477929;274.27422755570615;289.66;6220000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;6230000.0;0.0;0.0;0.21200000000000002;0.03066666666666667;0.0;0.0;3.000023174735709;9414.001953125;3040.76196289062;1388.3876953125;16702.421875;475753.083052636;475024.554850166;246065.04849492406;246065.04849492406;240548.75722034945;430214.79039162316;439830.85826066753;439885.4375265266;473403.85947104497;530968.349634598;468884.90294936474;439580.6144452378;440943.6375800933;468657.5909490478;452648.96075887873;412741.196768639;471178.6717472377;451330.781055514;439830.85826066753;237486.63934987856;237904.88540968279;471547.0194386176;202523.42555096096;249600.84648506128;274.1831532695225;1319233.548240417;607982.6834480303;152100.85710446103;370441.61680461216;0;13;0;21;35;35;0;1;69;73;791208874585.5098;303044362325.0575;666553186850.428;50320.74653881993;8250.056879221469;-0.0;0.0;2959514.3126030243;587053.3975626105;3.2112147975372114;419002.12789483176;4.231030986477947;0.3110964664065054
3655;2019-07-07 05:55:45.122;569;563;178;178;162;45;39;35;-20;42;774;206;-21;-2;273;149;263;538;165;143;39;24;617;361;366;134;366;302;619;-2.0;-2.0;1072.0;40.0;0.0;7;100;55;1;0;0;1;0;0;0;1;0;0;0;0;16219.6767578125;9113.9208984375;3225.05688476562;1384.44104003906;568.0;279377;567.0;1188.0;Calculated values ==>;1562471745.122;330.06;329.46000000000004;290.96000000000004;290.96000000000004;289.36;277.66;274.4858918419099;277.06;276.66;271.16;277.36;350.56000000000006;293.76000000000005;271.06;272.96000000000004;300.46000000000004;288.06;299.46000000000004;326.96000000000004;287.46000000000004;277.06;329.86;329.96000000000004;275.56;241.2770596917726;267.8393353686513;274.4858918419099;289.66;6170000.0;3610000.0;3660000.0;1340000.0;3660000.0;3020000.0;6190000.0;0.0;0.0;0.17866666666666667;0.006666666666666667;0.0;0.0;2.9998723837993846;9113.9208984375;3225.05688476562;1384.44104003906;16219.6767578125;476962.3218919384;475819.19832628267;245537.17711254186;245537.17711254186;240351.86050460616;430081.6785162784;433616.79160117084;438796.6538614502;473663.1379967309;531223.4586501896;468920.8902231166;438642.8229465016;441517.6339936506;468379.0567313847;452298.44156383985;414652.7814026017;472004.8560677418;450530.16235338734;433616.79160117084;237904.88540968279;238323.1353838712;471909.57779161324;203217.4843328901;249600.84648506128;274.46149121030766;1319507.9036345393;608137.0853782627;152123.96439567616;370493.8328318655;0;13;0;21;35;35;0;1;69;73;791427878235.2452;303125363674.95966;666734989880.2084;42090.14495576941;1791.2806230581546;-0.0;0.0;2960284.416199395;587137.0767696586;3.2112147975372114;419002.12789483176;3.1975578493975094;0.2053948243053632
3656;2019-07-07 05:56:45.132;571;564;178;178;161;46;39;36;-24;43;774;206;-26;-3;273;146;264;537;164;142;38;25;616;361;366;132;366;302;618;-4.0;-1.0;1030.0;36.0;0.0;18;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16167.4892578125;8967.0439453125;3528.54736328125;1379.24499511719;569.0;279378;568.0;1188.0;Calculated values ==>;1562471805.132;330.26000000000005;329.56;290.96000000000004;290.96000000000004;289.26000000000005;277.76000000000005;274.4858918419099;277.06;276.76000000000005;270.76000000000005;277.46000000000004;350.56000000000006;293.76000000000005;270.56;272.86;300.46000000000004;287.76000000000005;299.56;326.86;287.36;276.96000000000004;329.96000000000004;330.06;275.66;240.83765695389522;267.8393353686513;274.4858918419099;289.56;6160000.0;3610000.0;3660000.0;1320000.0;3660000.0;3020000.0;6180000.0;0.0;0.0;0.1716666666666667;0.006;0.0;0.0;2.999721407248239;8967.0439453125;3528.54736328125;1379.24499511719;16167.4892578125;477381.08019941184;476091.9811311218;245572.87227556715;245572.87227556715;240067.28113548443;430081.6785162784;433616.79160117084;438179.53515710204;474018.5663130017;531223.4586501896;468920.8902231166;437869.15320432716;441368.7326958178;468379.0567313847;451863.9960680124;415384.2305533606;471978.59593496483;450382.2195490983;433433.583526483;238323.1353838712;238741.38928724395;472270.6324499597;203221.53237669411;249600.84648506128;274.46305743891827;1319777.8416668016;608287.7851977211;152146.99895108497;370550.12224726286;0;13;0;21;35;35;0;1;69;73;791647514835.2103;303205176974.94696;666916220080.1796;40334.45714397003;1614.2946004395938;-0.0;0.0;2960971.4023620645;587165.4612931488;3.2112147975372114;419002.12789483176;3.023369128556139;0.19243851749964974
3657;2019-07-07 05:57:45.123;572;566;180;179;160;45;39;37;-25;43;777;205;-27;-5;273;142;264;539;165;147;39;25;615;360;365;131;364;302;616;-2.0;-1.0;1086.0;11.0;0.0;19;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16017.0263671875;8803.98828125;3556.47827148438;1381.77685546875;570.0;279379;569.0;1186.0;Calculated values ==>;1562471865.123;330.36;329.76000000000005;291.16;291.06;289.16;277.66;274.38016830617;277.06;276.86;270.66;277.46000000000004;350.86;293.66;270.46000000000004;272.66;300.46000000000004;287.36;299.56;327.06;287.86;277.06;330.06;330.16;275.66;240.61611355647437;267.8393353686513;274.38016830617;289.66;6150000.0;3600000.0;3650000.0;1310000.0;3640000.0;3020000.0;6160000.0;0.0;0.0;0.181;0.0018333333333333333;0.0;0.0;2.9945204637119427;8803.98828125;3556.47827148438;1381.77685546875;16017.0263671875;477649.93267313857;476635.3713591582;246320.65819402432;245981.86861272858;239812.08620369862;430148.3826014536;433865.5205784961;438024.4983934438;474147.34029804735;531536.0717182884;468800.3455247588;437713.4967235476;441070.164538651;468657.5909490478;451460.40364669124;415747.2892534283;472542.85609986953;451298.6977195416;433865.5205784961;238741.38928724395;239159.6471344744;472402.05409754877;203001.95948702522;249600.84648506128;274.37339014492744;1320046.0057327508;608435.8549189968;152170.00401520508;370609.1552712086;0;13;0;21;35;35;0;1;69;73;791866781939.9802;303284065139.8642;667097392899.9895;42539.079542061765;493.9001734526265;-0.0;0.0;2961661.9115751362;587183.0269476693;3.2112147975372114;419002.12789483176;3.131437745443135;0.1926119828347227
3658;2019-07-07 05:58:45.113;571;566;183;182;162;43;41;37;-24;44;780;206;-26;-6;273;140;264;538;165;151;41;26;609;360;365;129;364;303;610;-2.0;-1.0;1371.0;0.0;0.0;21;100;50;1;0;0;1;0;0;0;1;0;0;1;0;16002.4365234375;8644.27734375;3594.00390625;1395.2998046875;570.0;279380;570.0;1188.0;Calculated values ==>;1562471925.113;330.26000000000005;329.76000000000005;291.46000000000004;291.36;289.36;277.46000000000004;274.38016830617;277.26000000000005;276.86;270.76000000000005;277.56;351.16;293.76000000000005;270.56;272.56;300.46000000000004;287.16;299.56;326.96000000000004;288.26000000000005;277.26000000000005;330.16;330.16;275.76000000000005;240.16925963744896;267.9596281332873;274.38016830617;289.66;6090000.0;3600000.0;3650000.0;1290000.0;3640000.0;3030000.0;6100000.0;0.0;0.0;0.2285;0.0;0.0;0.0;2.9995702452696356;8644.27734375;3594.00390625;1395.2998046875;16002.4365234375;478220.62330698717;477361.6455701486;247580.72590703078;247233.79198666802;240619.18728629677;430148.3826014536;434228.3108271235;437953.82195464283;474500.8112759463;531773.6079719749;468782.15747417515;437642.0229114993;440706.57273408404;468657.5909490478;451169.0687444768;417855.98882663465;473152.8806058492;451883.41264742217;434228.3108271235;239159.6471344744;239159.6471344744;472761.04596960294;203019.46007791444;249600.84648506128;274.38016830617;1320312.7901187388;608581.2328988593;152193.14246365914;370668.73269147397;0;13;0;21;35;35;0;1;69;73;792085745440.015;303362052139.8766;667278862650.0183;53682.50168883244;0.0;-0.0;0.0;2962463.6244444363;587187.1420964763;3.2112147975372114;419002.12789483176;3.93752026510858;0.23799545882095172
3659;2019-07-07 05:59:45.134;568;565;185;185;165;42;44;37;-22;44;786;206;-24;-7;273;140;263;530;165;154;44;27;607;358;363;132;363;305;608;-1.0;-1.0;1140.0;200.0;0.0;21;98;55;1;0;0;1;0;0;0;1;0;0;1;0;16259.279296875;8929.5205078125;3589.5166015625;1387.3623046875;570.0;279381;570.0;1189.0;Calculated values ==>;1562471985.134;329.96000000000004;329.66;291.66;291.66;289.66;277.36;274.1680685717883;277.56;276.86;270.96000000000004;277.56;351.76;293.76000000000005;270.76000000000005;272.46000000000004;300.46000000000004;287.16;299.46000000000004;326.16;288.56;277.56;330.16;330.16;275.86;240.83765695389522;268.19934244402924;274.1680685717883;289.66;6070000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;6080000.0;0.0;0.0;0.19;0.03333333333333333;0.0;0.0;3.0020951360484807;8929.5205078125;3589.5166015625;1387.3623046875;16259.279296875;478017.84267140285;477454.7137691082;248361.51713379115;248361.51713379115;241639.04725651222;430280.9020939914;435252.3847646943;437812.597326149;474115.52784487547;532249.420264496;468503.9437720561;437499.1961693786;440124.2130485236;468796.4894181295;451525.9814726883;418204.73311416386;472184.78775943094;452670.27477815334;435252.3847646943;239159.6471344744;239159.6471344744;472465.0996282349;202250.0903345542;249600.84648506128;274.07232783596663;1320581.731847904;608727.7324715579;152216.33943072517;370728.6163144538;0;13;0;21;35;35;0;1;69;73;792304221880.5496;303440379545.06824;667461326490.4648;44756.876328403014;9007.166976456025;-0.0;0.0;2963284.2397114406;587262.2280923675;3.2112147975372114;419002.12789483176;3.8661368557048266;0.2938467213686481
3660;2019-07-07 06:00:45.124;563;564;187;187;166;41;48;35;-21;44;788;206;-23;-7;273;140;263;527;165;159;48;27;605;357;362;139;362;306;606;-2.0;-2.0;1240.0;152.0;0.0;18;99;58;1;0;0;1;0;0;0;1;0;0;0;0;16550.431640625;9108.18359375;3487.04174804688;1378.78173828125;569.0;279382;569.0;1187.0;Calculated values ==>;1562472045.124;329.46000000000004;329.56;291.86;291.86;289.76000000000005;277.26000000000005;274.0616903277293;277.96000000000004;276.66;271.06;277.56;351.96000000000004;293.76000000000005;270.86;272.46000000000004;300.46000000000004;287.16;299.46000000000004;325.86;289.06;277.96000000000004;330.06;330.06;275.86;242.35481222062532;268.3187672390254;274.0616903277293;289.66;6050000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6060000.0;0.0;0.0;0.20666666666666667;0.025333333333333333;0.0;0.0;2.99719638922867;9108.18359375;3487.04174804688;1378.78173828125;16550.431640625;477520.76468976453;477547.9112547986;249155.34040868958;249155.34040868958;242025.1809246382;430346.717906069;436194.857971995;437742.05038880615;473209.3688182048;532383.3606483971;468364.46027209103;437427.84448784514;439906.9099392921;468935.14373327745;451703.66768845107;418877.6829641304;471981.9035103884;453562.39847631933;436194.857971995;238741.38928724395;238741.38928724395;471541.1619817675;202052.32240559947;249600.84648506128;273.99080920679916;1320855.1005367169;608878.0216200614;152239.38678922018;370787.57780548994;0;13;0;21;35;35;0;1;69;73;792521685630.5841;303521665995.0812;667644595940.494;48709.210449862716;6827.050602596257;-0.0;0.0;2964062.9939540406;587394.1579135784;3.2112147975372114;419002.12789483176;3.97425453802965;0.28559834693582214
3661;2019-07-07 06:01:45.114;557;562;189;189;169;41;50;35;-22;44;782;205;-23;-7;273;142;263;526;164;163;50;28;605;357;362;144;362;305;606;-2.0;-1.0;1094.0;189.0;0.0;19;99;59;1;0;0;1;0;0;0;1;0;0;0;0;16950.5859375;9183.8427734375;3478.16357421875;1361.03149414062;568.0;279383;568.0;1187.0;Calculated values ==>;1562472105.114;328.86;329.36;292.06;292.06;290.06;277.26000000000005;274.0616903277293;278.16;276.66;270.96000000000004;277.56;351.36;293.66;270.86;272.46000000000004;300.46000000000004;287.36;299.46000000000004;325.76000000000005;289.46000000000004;278.16;329.96000000000004;329.96000000000004;275.96000000000004;243.40439225979637;268.19934244402924;274.0616903277293;289.56;6050000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;6060000.0;0.0;0.0;0.18233333333333332;0.0315;0.0;0.0;2.997347238695177;9183.8427734375;3478.16357421875;1361.03149414062;16950.5859375;476632.5107712197;477252.2528412864;249875.06065171148;249875.06065171148;243002.37994128352;430346.717906069;436543.3446468343;437812.597326149;472555.8254779879;531832.1696625018;468382.75320899114;437656.05685647397;440124.2130485236;468935.14373327745;451992.507158283;418877.6829641304;471828.45968573843;454133.27735904144;436543.3446468343;238323.1353838712;238323.1353838712;470973.6072408108;202001.40478751698;249600.84648506128;273.97098155113736;1321134.2291540545;609030.4297675533;152262.2147608645;370845.6115092884;0;13;0;21;35;35;0;1;69;73;792738849430.6187;303606551845.09467;667827865390.5232;42996.24077287724;8472.624377278757;-0.0;0.0;2964827.078679003;587521.6339555491;3.2112147975372114;419002.12789483176;3.6703077985533645;0.2766057917307814
3662;2019-07-07 06:02:45.115;555;561;188;188;169;40;53;34;-23;44;770;205;-24;-7;273;144;263;528;165;166;53;28;605;357;362;148;361;304;606;-2.0;0.0;1084.0;204.0;0.0;15;99;59;1;0;0;1;0;0;0;1;0;0;0;0;16762.771484375;9156.203125;3354.55419921875;1338.17553710938;567.0;279384;567.0;1189.0;Calculated values ==>;1562472165.115;328.66;329.26000000000005;291.96000000000004;291.96000000000004;290.06;277.16;274.0616903277293;278.46000000000004;276.56;270.86;277.56;350.16;293.66;270.76000000000005;272.46000000000004;300.46000000000004;287.56;299.46000000000004;325.96000000000004;289.76000000000005;278.46000000000004;329.86;329.86;275.96000000000004;244.22491754036054;268.0796299477929;274.0616903277293;289.66;6050000.0;3570000.0000000005;3620000.0000000005;1480000.0;3610000.0;3040000.0;6060000.0;0.0;0.0;0.18066666666666667;0.034;0.0;0.0;3.0025484467683157;9156.203125;3354.55419921875;1338.17553710938;16762.771484375;476335.2885982021;477104.213345287;249514.1645210661;249514.1645210661;243002.37994128352;430346.717906069;437062.7516608749;437883.18805776763;472029.1217495138;530655.2663078107;468522.201623838;437727.04723144654;440340.5815783672;469073.5550868863;452280.5881406855;418877.6829641304;472135.1784737915;454559.59357896424;437062.7516608749;237904.88540968279;237904.88540968279;470436.85710748035;201982.29193854585;249600.84648506128;273.9635372017656;1321415.1784813083;609183.2660304176;152284.7085276543;370902.5517729869;0;13;0;21;35;35;0;1;69;73;792956053050.3563;303694153304.98883;668010568435.3025;42619.428565539405;9127.455215743774;-0.0;0.0;2965540.5544803594;587668.3037297693;3.2112147975372114;419002.12789483176;3.73652499433957;0.2870690873824533
3663;2019-07-07 06:03:45.105;554;559;186;186;169;40;55;34;-22;43;750;205;-24;-3;273;146;263;526;165;168;55;27;598;358;363;143;363;305;599;-2.0;-2.0;1336.0;251.0;0.0;21;1;60;1;0;0;1;0;0;0;1;0;1;0;0;17734.076171875;9031.53515625;3493.87622070312;2326.861328125;566.0;279385;566.0;1187.0;Calculated values ==>;1562472225.105;328.56;329.06;291.76000000000005;291.76000000000005;290.06;277.16;274.1680685717883;278.66;276.56;270.96000000000004;277.46000000000004;348.16;293.66;270.76000000000005;272.86;300.46000000000004;287.76000000000005;299.46000000000004;325.76000000000005;289.96000000000004;278.66;329.76000000000005;329.76000000000005;275.86;243.1966462407574;268.19934244402924;274.1680685717883;289.66;5980000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;5990000.0;0.0;0.0;0.22266666666666665;0.04183333333333333;0.0;0.0;2.997648381064516;9031.53515625;3493.87622070312;2326.861328125;17734.076171875;477039.9687023556;477654.8575439608;249096.1304218283;249096.1304218283;243237.83069840528;430280.9020939914;437176.3494204144;437812.597326149;472588.3698738022;528489.0112660631;468382.75320899114;437499.1961693786;440729.75779049523;468796.4894181295;452392.6806234051;421148.4305900408;472727.38240818214;454673.8463940547;437176.3494204144;237486.63934987856;237486.63934987856;471008.3239875013;202246.52276717525;249600.84648506128;274.07094012434385;1321702.6042995343;609334.8052553711;152315.2454112071;370959.61251478636;0;13;0;21;35;35;0;1;69;74;793173516800.3909;303781438755.0027;668193237985.3315;52452.71260179815;11243.202017716974;-0.0;0.0;2966332.690278906;587838.0309141623;3.2112147975372114;419002.12789483176;4.288630830063937;0.3295368273549998
3664;2019-07-07 06:04:45.106;552;558;185;184;167;41;57;35;-22;42;702;206;-23;3;273;147;263;520;166;170;57;25;600;357;362;138;362;305;601;-1.0;-1.0;1261.0;193.0;0.0;20;1;61;1;0;0;1;0;0;0;1;0;1;0;0;17786.837890625;9183.64453125;3445.48046875;2334.0107421875;565.0;279386;565.0;1190.0;Calculated values ==>;1562472285.106;328.36;328.96000000000004;291.66;291.56;289.86;277.26000000000005;274.0616903277293;278.86;276.66;270.96000000000004;277.36;343.36;293.76000000000005;270.86;273.46000000000004;300.46000000000004;287.86;299.46000000000004;325.16;290.16;278.86;329.66;329.66;275.66;242.14157278889297;268.19934244402924;274.0616903277293;289.76000000000005;6000000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6010000.0;0.0;0.0;0.21016666666666667;0.03216666666666666;0.0;0.0;3.0053752498512134;9183.64453125;3445.48046875;2334.0107421875;17786.837890625;476500.8871067542;477266.1127431529;248652.23808121274;248296.29861314376;242513.006714233;430346.717906069;437749.2872906415;437812.597326149;473143.7464358393;523455.2169325639;468503.9437720561;437656.05685647397;441630.0847411902;468935.14373327745;452711.3097642865;420512.39070341;471554.4892308835;455125.6158036442;437749.2872906415;237068.3971897606;237068.3971897606;471477.517547777;202013.31223763045;249600.84648506128;273.9756189738042;1321998.6168498246;609486.6009491363;152354.0866590895;371017.44145092816;0;13;0;21;35;35;0;1;69;74;793391020425.1282;303865740159.9009;668376241035.1105;49557.14974943698;8667.765270809714;-0.0;0.0;2967182.7866321756;588003.9584067784;3.2112147975372114;419002.12789483176;3.891224140678326;0.29045013010591963
3665;2019-07-07 06:05:45.146;552;557;185;185;166;41;59;34;-22;41;695;208;-24;5;273;147;262;520;167;172;59;23;598;357;362;134;362;305;599;-3.0;0.0;987.0;171.0;0.0;21;1;62;1;0;0;1;0;0;0;1;0;1;0;0;17862.052734375;9212.294921875;3439.7412109375;2354.37866210938;564.0;279387;564.0;1188.0;Calculated values ==>;1562472345.146;328.36;328.86;291.66;291.66;289.76000000000005;277.26000000000005;274.0616903277293;279.06;276.56;270.96000000000004;277.26000000000005;342.66;293.96000000000004;270.76000000000005;273.66;300.46000000000004;287.86;299.36;325.16;290.36;279.06;329.56;329.56;275.46000000000004;241.2770596917726;268.19934244402924;274.0616903277293;289.86;5980000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;5990000.0;0.0;0.0;0.16449999999999998;0.0285;0.0;0.0;3.000474431972691;9212.294921875;3439.7412109375;2354.37866210938;17862.052734375;476744.8625990329;477360.71955217957;248736.8956899315;248736.8956899315;242251.9194184363;430346.717906069;438090.06076039566;437812.597326149;473565.85517348704;522719.00253996643;468746.1015721909;437499.1961693786;441928.13359203225;468935.14373327745;452711.3097642865;420841.73393227975;471813.3711698714;455407.6182641765;438090.06076039566;236650.15891445865;236650.15891445865;471812.00014122744;201975.493966681;249600.84648506128;273.9608892081844;1322295.8889875696;609640.0026441452;152393.18261737493;371074.856549454;0;13;0;21;35;35;0;1;69;74;793608365224.9901;303947394559.849;668559363034.9941;38795.20350263248;7690.340425974574;-0.0;0.0;2967919.5470885485;588140.3668325299;3.2112147975372114;419002.12789483176;3.0977115163001896;0.23714014220644483
3666;2019-07-07 06:06:45.097;551;557;187;186;167;41;62;34;-23;40;712;210;-25;3;273;146;262;519;168;175;61;22;597;357;362;131;362;303;598;-1.0;-1.0;1249.0;258.0;0.0;19;1;62;1;0;0;1;0;0;0;1;0;1;1;0;17876.525390625;9133.6396484375;3416.18334960938;2353.19311523438;564.0;279388;564.0;1190.0;Calculated values ==>;1562472405.097;328.26000000000005;328.86;291.86;291.76000000000005;289.86;277.26000000000005;274.0616903277293;279.36;276.56;270.86;277.16;344.36;294.16;270.66;273.46000000000004;300.46000000000004;287.76000000000005;299.36;325.06;290.66;279.26000000000005;329.56;329.56;275.36;240.61611355647437;267.9596281332873;274.0616903277293;289.96000000000004;5970000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;5980000.0;0.0;0.0;0.20816666666666667;0.043000000000000003;0.0;0.0;3.005525735730221;9133.6396484375;3416.18334960938;2353.19311523438;17876.525390625;476719.0788556959;477481.58566262334;249501.3812106005;249139.38446955004;242612.40408415676;430346.717906069;438598.19827211706;438109.25301780854;473856.7996405058;524664.7522095147;469264.4658180255;437798.07955487026;442049.80010727816;468935.14373327745;452567.920861922;421158.6892751365;471789.87755977554;455829.3850296311;438429.2166670595;236650.15891445865;236650.15891445865;472110.68294196425;201935.54588955856;249600.84648506128;273.9453260116078;1322593.4672509427;609792.760577891;152432.38034452865;371131.9425957261;0;13;0;21;35;35;0;1;69;74;793825387844.9004;304026829634.81616;668741614074.9187;49163.49336719737;11617.530893253444;-0.0;0.0;2968651.9376210296;588301.1343593327;3.2112147975372114;419002.12789483176;4.078437800673383;0.32348026189561047
3667;2019-07-07 06:07:45.137;551;556;187;187;169;41;64;34;-24;40;734;211;-26;2;273;147;262;514;167;176;63;20;593;357;362;129;362;303;594;-2.0;-1.0;705.0;175.0;0.0;22;1;59;1;0;0;1;0;0;0;1;0;1;0;0;17746.0859375;8928.2197265625;3400.30737304688;2356.2734375;563.0;279389;563.0;1187.0;Calculated values ==>;1562472465.137;328.26000000000005;328.76000000000005;291.86;291.86;290.06;277.26000000000005;274.0616903277293;279.56;276.56;270.76000000000005;277.16;346.56000000000006;294.26000000000005;270.56;273.36;300.46000000000004;287.86;299.36;324.56;290.76000000000005;279.46000000000004;329.46000000000004;329.46000000000004;275.16;240.16925963744896;267.9596281332873;274.0616903277293;289.86;5930000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3030000.0;5940000.0;0.0;0.0;0.1175;0.029166666666666667;0.0;0.0;2.99809870038341;8928.2197265625;3400.30737304688;2356.2734375;17746.0859375;477205.5379406882;477817.3874917992;249679.05669046773;249679.05669046773;243409.57036824882;430346.717906069;438934.9886892516;437953.82195464283;474114.60106150573;526969.6436443408;469384.86284256604;437642.0229114993;441901.5654153896;468935.14373327745;452711.3097642865;422403.03512299946;471544.8299388631;455969.6482529023;438766.78764047986;236231.924509345;236231.924509345;472180.05118753103;201849.7712995565;249600.84648506128;273.91189595183096;1322890.520249731;609943.3764168483;152471.65206296885;371188.7845546641;0;13;0;21;35;35;0;1;69;74;794042732645.6254;304104881635.07654;668923535275.5255;27742.22595197264;7884.633163399256;-0.0;0.0;2969293.2458714913;588463.7607390365;3.2112147975372114;419002.12789483176;2.4261043944955647;0.19832765111124814
3668;2019-07-07 06:08:45.108;549;555;188;188;168;40;67;33;-25;41;754;211;-27;0;273;146;262;509;165;180;67;18;589;357;362;136;361;301;590;-1.0;-2.0;1216.0;283.0;0.0;15;100;55;1;0;0;1;0;0;0;1;0;0;1;0;16596.79296875;8621.982421875;3206.03735351562;1383.982421875;562.0;279390;562.0;1189.0;Calculated values ==>;1562472525.108;328.06;328.66;291.96000000000004;291.96000000000004;289.96000000000004;277.16;274.0616903277293;279.86;276.46000000000004;270.66;277.26000000000005;348.56000000000006;294.26000000000005;270.46000000000004;273.16;300.46000000000004;287.76000000000005;299.36;324.06;291.16;279.86;329.36;329.36;274.96000000000004;241.71165711629368;267.7187500070086;274.0616903277293;289.66;5890000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3010000.0;5900000.0;0.0;0.0;0.20266666666666666;0.04716666666666667;0.0;0.0;3.003300242920256;8621.982421875;3206.03735351562;1383.982421875;16596.79296875;477397.5044672299;478152.43187476636;250229.89163475012;250229.89163475012;243215.1193236618;430346.717906069;439437.3001688844;438249.86041294545;473306.2826088756;529213.9030116784;469659.9670484514;437940.2675631159;442024.1650760851;469073.5550868863;452567.920861922;423612.01094352687;471302.576804046;456529.09967249434;439437.3001688844;235813.6939595721;235813.6939595721;471057.33072014985;201809.89760900688;249600.84648506128;273.89634918258054;1323176.5725815892;610089.5574129975;152502.80579685475;371243.8108184567;0;13;0;21;35;35;0;1;69;74;794259827665.4666;304184343210.01843;669104647695.3931;47918.499128264884;12699.503928408909;-0.0;0.0;2969923.4471687786;588635.2123063462;3.2112147975372114;419002.12789483176;4.588101194020344;0.36660688808269637
3669;2019-07-07 06:09:45.118;547;553;189;189;170;40;70;33;-26;41;766;212;-28;-7;273;147;262;499;164;182;69;18;588;355;360;141;360;301;589;-2.0;-1.0;682.0;173.0;3.0;9;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16339.681640625;8398.6787109375;3023.50415039062;1364.66687011719;561.0;279391;561.0;1190.0;Calculated values ==>;1562472585.118;327.86;328.46000000000004;292.06;292.06;290.16;277.16;273.8482719121499;280.16;276.46000000000004;270.56;277.26000000000005;349.76;294.36;270.36;272.46000000000004;300.46000000000004;287.86;299.36;323.06;291.36;280.06;329.26000000000005;329.26000000000005;274.96000000000004;242.77792619122317;267.7187500070086;273.8482719121499;289.56;5880000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;5890000.0;0.0;0.0;0.11366666666666667;0.028833333333333332;0.0005;0.0005;3.0059760725004674;8398.6787109375;3023.50415039062;1364.66687011719;16339.681640625;477226.29252658004;477981.3224355734;250649.44806686149;250649.44806686149;243920.46863448477;430477.46260093397;440371.54654177895;438095.2167564963;472653.6706096803;530465.2551293176;469779.87437100126;437785.01000687695;440984.1951948389;469211.7246618552;453059.54249247717;423909.044118461;469902.1827921338;457134.9086187424;440207.0039935974;235395.46725036926;235395.46725036926;470387.0459242999;201251.12117698495;250649.44806686149;273.66917143826765;1323451.088948394;610231.4198955555;152525.71502518616;371295.7323164553;0;13;0;21;35;35;0;1;69;74;794476463765.4321;304267457060.00525;669285277795.3644;26921.278864204454;7760.085830214249;-0.0;94.77877796336796;2970547.2159294197;588805.7373037378;3.2112147975372114;419002.91784961853;2.719680312411968;0.21906164976543907
3670;2019-07-07 06:10:45.099;544;552;188;188;170;39;72;32;-27;41;767;212;-28;-7;273;149;262;492;163;185;72;18;586;355;360;144;360;301;587;-1.0;-1.0;786.0;192.0;9.0;2;100;47;1;0;0;1;0;0;0;1;0;0;1;0;15905.375;8054.11181640625;2870.65502929688;1359.13720703125;560.0;279392;560.0;1189.0;Calculated values ==>;1562472645.099;327.56;328.36;291.96000000000004;291.96000000000004;290.16;277.06;273.8482719121499;280.36;276.36;270.46000000000004;277.26000000000005;349.86;294.36;270.36;272.46000000000004;300.46000000000004;288.06;299.36;322.36;291.66;280.36;329.16;329.16;274.96000000000004;243.40439225979637;267.7187500070086;273.8482719121499;289.46000000000004;5860000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;5870000.0;0.0;0.0;0.131;0.032;0.0015;0.0015;3.0035996543545576;8054.11181640625;2870.65502929688;1359.13720703125;15905.375;477030.64715258864;478076.37042960327;250370.08253931557;250370.08253931557;243992.2466290862;430477.46260093397;440699.58282389754;437940.2675631159;472259.5391352755;530569.4765443322;469779.87437100126;437785.01000687695;440984.1951948389;469211.7246618552;453344.2061168296;424497.1277703524;469088.9859457502;457549.89371207694;440699.58282389754;234977.24436692704;234977.24436692704;469982.10152365523;201262.64384371697;250370.08253931557;273.6736776140382;1323719.7126623716;610368.4830660751;152548.4062046592;371344.83475554443;0;13;0;21;35;35;0;1;69;74;794692395365.2399;304352929984.92914;669465820605.2036;31004.768707241263;8599.022645758025;-0.0;285.49425042687295;2971029.7801316823;588942.0200377133;3.2112147975372114;419006.0857880207;3.2472807856673924;0.2567385575384885
3671;2019-07-07 06:11:45.109;541;549;187;187;171;39;74;33;-25;41;761;211;-27;-7;273;150;261;466;160;187;74;17;584;355;360;145;360;302;585;-2.0;0.0;924.0;137.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15894.7900390625;8063.58056640625;2796.20825195312;1357.68566894531;559.0;279393;559.0;1190.0;Calculated values ==>;1562472705.109;327.26000000000005;328.06;291.86;291.86;290.26000000000005;277.06;273.8482719121499;280.56;276.46000000000004;270.66;277.26000000000005;349.26;294.26000000000005;270.46000000000004;272.46000000000004;300.46000000000004;288.16;299.26000000000005;319.76000000000005;291.86;280.56;329.06;329.06;274.86;243.61107973660833;267.8393353686513;273.8482719121499;289.16;5840000.0;3550000.0;3600000.0;1450000.0;3600000.0;3020000.0;5850000.0;0.0;0.0;0.154;0.022833333333333334;0.0;0.0;3.006275361045574;8063.58056640625;2796.20825195312;1357.68566894531;15894.7900390625;476835.70089057926;477880.99659935967;250090.96908928285;250090.96908928285;244404.16886578288;430477.46260093397;441026.24236554437;438024.4983934438;472127.72840069426;529867.8939616912;469522.5360214822;437713.4967235476;440770.5613398004;469211.7246618552;453486.27250343625;424800.3544836311;465286.1038762069;457825.80360019417;441026.24236554437;234559.02529450474;234559.02529450474;469747.2219256856;201402.368907445;250370.08253931557;273.72829374102764;1323984.758204551;610502.8195549278;152571.05016865383;371392.0664868575;0;13;0;21;35;35;0;1;69;74;794908431365.2056;304439644434.91534;669646750755.1748;36439.80794084382;6127.207477249827;-0.0;0.0;2971591.91194335;589064.7590751497;3.2112147975372114;419008.46530329366;3.4841092127776108;0.25071815279145915
3672;2019-07-07 06:12:45.120;538;547;187;187;169;39;76;32;-24;41;755;210;-25;-7;273;152;261;450;162;189;76;15;585;355;360;145;360;304;587;-1.0;-1.0;1030.0;113.0;0.0;1;100;49;1;0;0;1;0;0;0;1;0;0;0;0;15983.330078125;8180.859375;2792.09838867188;1364.17456054688;558.0;279394;558.0;1189.0;Calculated values ==>;1562472765.12;326.96000000000004;327.86;291.86;291.86;290.06;277.06;273.8482719121499;280.76000000000005;276.36;270.76000000000005;277.26000000000005;348.66;294.16;270.66;272.46000000000004;300.46000000000004;288.36;299.26000000000005;318.16;292.06;280.76000000000005;328.96000000000004;328.96000000000004;274.66;243.61107973660833;268.0796299477929;273.8482719121499;289.36;5850000.0;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;5870000.0;0.0;0.0;0.1716666666666667;0.01883333333333333;0.0;0.0;3.003898316619613;8180.859375;2792.09838867188;1364.17456054688;15983.330078125;476273.48612982774;477347.6510445433;249997.92624407285;249997.92624407285;243655.22454181968;430477.46260093397;441351.550520343;437727.04723144654;472127.72840069426;529088.6247878366;469126.3377235128;437570.5891863215;440340.5815783672;469211.7246618552;453769.88021061366;424509.13550362043;462419.9311725007;458101.12438257574;441351.550520343;234140.81001818314;234140.81001818314;469548.2990009042;201454.73895435515;250370.08253931557;273.74875178879233;1324250.4579078478;610638.2147054821;152593.7364955995;371438.64424648974;0;13;0;21;35;35;0;1;69;74;795124470964.9103;304526660384.79645;669828584084.9263;40560.07958756736;5049.0953808766735;-0.0;0.0;2972233.6953105936;589157.9120070805;3.2112147975372114;419008.46530329366;3.6969024705125055;0.2573689827960172
3673;2019-07-07 06:13:45.090;535;546;187;187;169;39;78;32;-23;41;751;208;-25;-6;273;153;261;444;163;190;78;14;584;356;361;145;361;304;586;-1.0;-2.0;1300.0;216.0;3.0;1;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16108.755859375;8289.357421875;2799.52587890625;1369.13696289062;556.0;279395;557.0;1190.0;Calculated values ==>;1562472825.09;326.66;327.76000000000005;291.86;291.86;290.06;277.06;273.955091788801;280.96000000000004;276.36;270.86;277.26000000000005;348.26;293.96000000000004;270.66;272.56;300.46000000000004;288.46000000000004;299.26000000000005;317.56;292.16;280.96000000000004;328.86;328.76000000000005;274.56;243.61107973660833;268.0796299477929;273.955091788801;289.46000000000004;5840000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;5860000.0;0.0;0.0;0.21666666666666667;0.036000000000000004;0.0005;0.0005;3.0067228860588635;8289.357421875;2799.52587890625;1369.13696289062;16108.755859375;475955.6428185447;477322.9266178773;250044.33710563334;250044.33710563334;243690.83117704242;430412.23801567365;441463.73940184334;437883.18805776763;472127.72840069426;528670.499479957;468884.90294936474;437570.5891863215;440491.74836370035;469073.5550868863;453739.86056312814;424800.3544836311;461584.3453726899;458077.9016770889;441463.73940184334;233722.59852315116;233304.39079467155;469448.80467432167;201590.5651939677;250044.33710563334;273.8062724911227;1324517.7582404297;610775.3978862849;152616.50270284098;371485.217816974;0;13;0;21;35;35;0;1;69;74;795340662815.0134;304613616884.83795;670010892885.0132;51196.734953823325;9642.896621292746;-0.0;95.709701148105;2972997.953112076;589280.2840571903;3.2112147975372114;419009.2624853465;4.891253986313884;0.36320442926510343
3674;2019-07-07 06:14:45.111;534;544;187;187;170;40;80;32;-22;40;737;207;-23;0;273;154;261;441;165;191;79;11;588;356;361;135;361;306;589;-2.0;-1.0;1258.0;162.0;0.0;1;0;55;1;0;0;1;0;0;0;1;1;0;1;0;17472.583984375;8611.435546875;2850.59765625;2367.23046875;555.0;279396;555.0;1188.0;Calculated values ==>;1562472885.111;326.56;327.56;291.86;291.86;290.16;277.16;273.955091788801;281.16;276.36;270.96000000000004;277.16;346.86;293.86;270.86;273.16;300.46000000000004;288.56;299.26000000000005;317.26000000000005;292.26000000000005;281.06;328.66;328.66;274.26000000000005;241.49495122638035;268.3187672390254;273.955091788801;289.66;5880000.0;3560000.0;3610000.0;1350000.0;3610000.0;3060000.0;5890000.0;0.0;0.0;0.20966666666666667;0.027000000000000003;0.0;0.0;3.001818119016307;8611.435546875;2850.59765625;2367.23046875;17472.583984375;475312.8793520837;476664.68993856286;249905.75889705383;249905.75889705383;243920.46863448477;430412.23801567365;441787.71154795174;437585.1090581189;473338.7274854557;527050.2660827636;468485.7931119602;437427.84448784514;440968.15519671026;469073.5550868863;453881.61029459815;423623.70838021726;460641.085224795;458215.5228443124;441625.88944252714;232886.18681767926;232886.18681767926;470505.470076914;201649.028037196;250044.33710563334;273.82909031187654;1324797.7006853872;610916.2871220154;152647.6499959192;371532.3186594092;0;13;0;21;35;35;0;1;70;74;795557338625.5436;304697646285.0436;670193956935.4612;49467.9316540535;7259.123935072388;-0.0;0.0;2973837.1189411394;589421.183526398;3.2112147975372114;419010.06034534465;4.10195777122201;0.29669435827330237
3675;2019-07-07 06:15:45.081;533;541;186;186;169;41;82;33;-21;39;721;208;-22;4;273;155;261;417;165;191;81;10;590;357;362;129;361;306;591;-1.0;0.0;1227.0;228.0;0.0;1;0;58;1;0;0;1;0;0;0;1;1;0;0;0;17684.921875;8775.25;2853.65771484375;2388.77465820312;554.0;279397;554.0;1187.0;Calculated values ==>;1562472945.081;326.46000000000004;327.26000000000005;291.76000000000005;291.76000000000005;290.06;277.26000000000005;274.0616903277293;281.36;276.46000000000004;271.06;277.06;345.26;293.96000000000004;270.96000000000004;273.56;300.46000000000004;288.66;299.26000000000005;314.86;292.26000000000005;281.26000000000005;328.56;328.56;274.16;240.16925963744896;268.3187672390254;274.0616903277293;289.66;5900000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;3060000.0;5910000.0;0.0;0.0;0.2045;0.038;0.0;0.0;2.999439571834265;8775.25;2853.65771484375;2388.77465820312;17684.921875;474915.5249135318;475977.351603097;249447.59767052383;249447.59767052383;243514.0905093511;430346.717906069;441900.3260764663;437742.05038880615;474018.0131486867;525371.8439342339;468607.05097777524;437585.1090581189;441568.68745396176;469073.5550868863;453851.92248961725;423023.24205804494;456257.9994565467;458054.80583079654;441738.5093897329;232467.98657752166;232467.98657752166;471210.4692309434;201794.5378959364;250044.33710563334;273.8903593628568;1325090.533411414;611061.1037237853;152687.26355530802;371579.8303531269;0;13;0;21;35;35;0;1;70;74;795774130175.647;304776806685.08136;670377465135.5487;48251.26630479186;10237.805390730266;-0.0;0.0;2974651.03842786;589566.918366977;3.2112147975372114;419010.06034534465;4.172520830403792;0.32004297298384193
3676;2019-07-07 06:16:45.082;534;536;186;186;169;42;71;34;-21;40;734;210;-23;1;274;155;261;377;166;190;72;10;590;358;363;132;363;305;591;-1.0;-1.0;1177.0;184.0;0.0;5;100;60;1;0;0;1;0;0;0;1;0;0;0;0;17168.392578125;8905.2080078125;2888.43823242188;1395.31774902344;553.0;279398;553.0;1187.0;Calculated values ==>;1562473005.082;326.56;326.76000000000005;291.76000000000005;291.76000000000005;290.06;277.36;274.1680685717883;280.26000000000005;276.56;271.06;277.16;346.56000000000006;294.16;270.86;273.26000000000005;300.56;288.66;299.26000000000005;310.86;292.16;280.36;328.46000000000004;328.46000000000004;274.16;240.83765695389522;268.19934244402924;274.1680685717883;289.76000000000005;5900000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;5910000.0;0.0;0.0;0.19616666666666666;0.03066666666666667;0.0;0.0;2.9995876194406286;8905.2080078125;2888.43823242188;1395.31774902344;17168.392578125;475064.14521957317;475236.7861047175;249447.59767052383;249447.59767052383;243514.0905093511;430280.9020939914;439883.4970131265;437968.82056851813;473727.59171134117;526813.769389227;468987.9639293095;437656.05685647397;441331.01728135947;468924.88479177706;453680.1988514557;423023.24205804494;449046.0903380074;457755.4332411191;440049.43056880176;232049.79005350024;232049.79005350024;470810.01271223003;202101.98165817966;250044.33710563334;274.0146896166711;1325380.9825389106;611208.4433292915;152718.79818423188;371627.681950143;0;13;0;21;35;35;0;1;70;74;795991633800.3843;304855107989.98676;670560768190.3273;46269.211566244725;8240.379618990879;-0.0;0.0;2975438.722203678;589720.9058082866;3.2112147975372114;419010.06034534465;4.1329699004131575;0.3093802536367982
3677;2019-07-07 06:17:45.112;534;533;186;186;168;43;66;34;-22;41;759;211;-24;-6;274;154;261;359;166;191;66;11;590;359;363;131;363;305;591;-2.0;-1.0;1292.0;182.0;0.0;5;100;60;1;0;0;1;0;0;0;1;0;0;1;0;17109.26171875;8968.236328125;2919.65283203125;1394.03039550781;552.0;279399;552.0;1187.0;Calculated values ==>;1562473065.112;326.56;326.46000000000004;291.76000000000005;291.76000000000005;289.96000000000004;277.46000000000004;274.27422755570615;279.76000000000005;276.56;270.96000000000004;277.26000000000005;349.06000000000006;294.26000000000005;270.76000000000005;272.56;300.56;288.56;299.26000000000005;309.06;292.26000000000005;279.76000000000005;328.36;328.36;274.26000000000005;240.61611355647437;268.19934244402924;274.27422755570615;289.76000000000005;5900000.0;3590000.0;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;5910000.0;0.0;0.0;0.21533333333333332;0.030333333333333334;0.0;0.0;2.9997354787109125;8968.236328125;2919.65283203125;1394.03039550781;17109.26171875;475064.14521957317;474790.70039090334;249447.59767052383;249447.59767052383;243180.48639773022;430214.79039162316;439048.280311298;437812.597326149;473953.66127806285;529430.2317793416;469108.78518015845;437499.1961693786;440276.00903072825;468924.88479177706;453365.2895126709;423023.24205804494;445593.09487775073;457893.7095298428;439048.280311298;231631.59724164338;231631.59724164338;471041.0630420859;202398.4523406297;250044.33710563334;274.1345919210481;1325666.7724814746;611357.4631713714;152742.05437437582;371676.1069093698;0;13;0;21;35;35;0;1;70;74;796209542700.2804;304934047439.94916;670743859690.24;50692.512553548484;8148.825857944172;-0.0;0.0;2976247.1405781414;589857.5508088855;3.2112147975372114;419010.06034534465;4.430183315362713;0.3264066649157071
3678;2019-07-07 06:18:45.113;535;533;186;186;169;43;59;35;-23;42;778;212;-24;-9;274;152;262;360;167;191;59;13;589;359;364;130;364;305;590;-2.0;-1.0;1133.0;112.0;0.0;14;82;59;1;0;0;1;0;0;0;1;0;0;0;0;17183.296875;8814.7666015625;3192.22021484375;1264.23620605469;551.0;279400;551.0;1188.0;Calculated values ==>;1562473125.113;326.66;326.46000000000004;291.76000000000005;291.76000000000005;290.06;277.46000000000004;274.27422755570615;279.06;276.66;270.86;277.36;350.96000000000004;294.36;270.76000000000005;272.26000000000005;300.56;288.36;299.36;309.16;292.26000000000005;279.06;328.26000000000005;328.26000000000005;274.46000000000004;240.39332010688793;268.19934244402924;274.27422755570615;289.86;5890000.0;3590000.0;3640000.0;1300000.0;3640000.0;3050000.0;5900000.0;0.0;0.0;0.18883333333333333;0.018666666666666668;0.0;0.0;3.002410430956153;8814.7666015625;3192.22021484375;1264.23620605469;17183.296875;475336.8437824149;474915.5249135318;249492.42714598673;249492.42714598673;243549.18207520948;430214.79039162316;437634.38984935347;437656.05685647397;474179.22265781194;531414.780835583;469229.53360190673;437499.1961693786;439819.78721557604;468786.216530776;453079.30423720385;423612.01094352687;445977.2313762018;457732.2313946309;437634.38984935347;231213.40812182956;231213.40812182956;471368.7123706365;202505.24810550784;250044.33710563334;274.176092438361;1325952.5485655994;611505.6573321347;152764.20696523244;371727.0400335702;0;13;0;21;35;35;0;1;70;74;796427646335.017;305012348744.85455;670926862740.0189;44404.3110524741;5018.784666282403;-0.0;0.0;2977039.6273151264;589967.2827252896;3.2112147975372114;419010.06034534465;3.7240799612145894;0.26297440214251655
3679;2019-07-07 06:19:45.133;534;530;187;187;168;43;61;35;-23;42;788;211;-24;-10;274;150;262;347;167;193;61;14;587;359;364;132;363;304;588;-2.0;0.0;1176.0;81.0;0.0;14;70;59;1;0;0;1;0;0;0;1;0;0;1;0;17017.505859375;8844.490234375;3149.19311523438;1202.98095703125;550.0;279401;550.0;1188.0;Calculated values ==>;1562473185.133;326.56;326.16;291.86;291.86;289.96000000000004;277.46000000000004;274.27422755570615;279.26000000000005;276.66;270.86;277.36;351.96000000000004;294.26000000000005;270.76000000000005;272.16;300.56;288.16;299.36;307.86;292.46000000000004;279.26000000000005;328.16;328.16;274.56;240.83765695389522;268.0796299477929;274.27422755570615;289.86;5870000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3040000.0;5880000.0;0.0;0.0;0.196;0.013500000000000002;0.0;0.0;3.002558037212026;8844.490234375;3149.19311523438;1202.98095703125;17017.505859375;475437.01216307597;474719.28985240456;249951.73424762682;249951.73424762682;243284.75859860587;430214.79039162316;437976.6894256693;437883.18805776763;473921.58982693544;532532.5904226259;469246.94630200695;437727.04723144654;439885.4375265266;468924.88479177706;452792.59228542744;424204.0707750697;443791.9794177417;458008.9962070331;437976.6894256693;230795.22267914342;230795.22267914342;471199.8837895049;202582.69676086117;250044.33710563334;274.2061707200966;1326237.6502571916;611652.8668592119;152784.77396163263;371779.9027596744;0;13;0;21;35;35;0;1;70;74;796646119134.9475;305090974944.8296;671109623639.9608;46118.89629419367;3626.33202488669;-0.0;0.0;2977794.2388294623;590039.3493785728;3.2112147975372114;419010.06034534465;3.7695304785504242;0.2561451746585334
3680;2019-07-07 06:20:45.124;533;530;188;188;169;41;65;35;-22;43;792;211;-24;-10;274;148;262;346;167;195;65;16;589;358;363;133;363;305;589;-1.0;-3.0;1219.0;115.0;0.0;12;63;61;1;0;0;1;0;0;0;1;0;0;1;0;17149.9375;9005.90625;3120.24438476562;1156.87426757812;548.0;279402;548.0;1187.0;Calculated values ==>;1562473245.124;326.46000000000004;326.16;291.96000000000004;291.96000000000004;290.06;277.26000000000005;274.1680685717883;279.66;276.66;270.96000000000004;277.46000000000004;352.36;294.26000000000005;270.76000000000005;272.16;300.56;287.96000000000004;299.36;307.76000000000005;292.66;279.66;327.96000000000004;327.96000000000004;274.76000000000005;241.05796691057077;268.19934244402924;274.1680685717883;289.86;5890000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;5890000.0;0.0;0.0;0.20316666666666666;0.019166666666666665;0.0;0.0;3.000325028493056;9005.90625;3120.24438476562;1156.87426757812;17149.9375;475040.19161002146;474594.1132112362;250276.39957896134;250276.39957896134;243584.4009638172;430280.9020939914;438880.1015656627;437812.597326149;473889.5882477202;532875.0414790923;469108.78518015845;437499.1961693786;439667.1524928011;468924.88479177706;452680.0719682202;423612.01094352687;443394.9707196201;458445.33754902834;438880.1015656627;229958.8627652946;229958.8627652946;471261.7068757205;202269.88140661587;250044.33710563334;274.0800255807668;1326522.3362433815;611801.5978506878;152804.4364720762;371832.1402355303;0;13;0;21;35;35;0;1;70;74;796864186420.5853;305170463020.0621;671292296235.4951;47854.42845098515;5155.676654824506;-0.0;0.0;2978577.23240464;590112.5218069402;3.2112147975372114;419010.06034534465;3.9908157588755424;0.2802187614445095
3681;2019-07-07 06:21:45.144;532;532;189;189;170;41;67;35;-23;44;793;211;-24;-11;274;147;262;362;168;196;67;18;590;358;363;138;362;304;590;-1.0;-1.0;1093.0;201.0;0.0;12;74;62;1;0;0;1;0;0;0;1;0;0;1;0;17392.18359375;9119.24609375;3155.22314453125;1216.43286132812;545.0;279403;545.0;1185.0;Calculated values ==>;1562473305.144;326.36;326.36;292.06;292.06;290.16;277.26000000000005;274.1680685717883;279.86;276.66;270.86;277.56;352.46000000000004;294.26000000000005;270.76000000000005;272.06;300.56;287.86;299.36;309.36;292.76000000000005;279.86;327.66;327.66;274.96000000000004;242.14157278889297;268.0796299477929;274.1680685717883;289.96000000000004;5900000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;5900000.0;0.0;0.0;0.18216666666666667;0.033499999999999995;0.0;0.0;2.99570915440859;9119.24609375;3155.22314453125;1216.43286132812;17392.18359375;474766.7572337198;474766.7572337198;250602.17078005374;250602.17078005374;243884.77752531803;430280.9020939914;439216.07561312395;437883.18805776763;473339.4428557924;533053.5808363105;469246.94630200695;437727.04723144654;439733.1669821983;469063.3101005199;452536.46908511664;423312.9332576218;446366.153652431;458582.87967331253;439216.07561312395;228704.35009887922;228704.35009887922;470789.9032000179;202100.39703804234;250044.33710563334;274.01407264506884;1326810.2832027408;611952.6911344831;152824.22062399727;371884.4532301121;0;13;0;21;35;35;0;1;70;74;797082059020.5161;305251790120.03625;671475057135.437;42951.76509742663;9001.09845642618;-0.0;0.0;2979334.202923396;590230.5342572051;3.2112147975372114;419010.06034534465;3.850955493580901;0.2990340237649379
