;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3682;2019-07-07 06:22:45.134;531;534;189;189;171;40;72;34;-23;44;788;210;-24;-9;274;147;262;383;168;198;71;19;591;356;361;142;361;304;592;-3.0;-1.0;917.0;139.0;0.0;8;91;62;1;0;0;1;0;0;0;1;0;0;0;0;17596.423828125;9137.2412109375;3040.7509765625;1309.09045410156;543.0;279404;542.0;1186.0;Calculated values ==>;1562473365.134;326.26000000000005;326.56;292.06;292.06;290.26000000000005;277.16;273.955091788801;280.36;276.56;270.86;277.56;351.96000000000004;294.16;270.76000000000005;272.26000000000005;300.56;287.86;299.36;311.46000000000004;292.96000000000004;280.26000000000005;327.36;327.46000000000004;275.06;242.98782864720522;268.0796299477929;273.955091788801;289.96000000000004;5910000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;5920000.0;0.0;0.0;0.15283333333333332;0.023166666666666665;0.0;0.0;2.9985294333826786;9137.2412109375;3040.7509765625;1309.09045410156;17596.423828125;474492.5695649568;474814.7831693326;250508.2939518323;250508.2939518323;244149.99010807692;430412.23801567365;440483.78149257216;437883.18805776763;472817.88148187683;532532.5904226259;469126.3377235128;437727.04723144654;440037.4285321836;469201.49363940477;452885.6662977133;423011.771883382;449989.9694964245;459174.84848194243;440319.24944479857;227449.86971758792;227868.02628245065;470351.2200979448;201647.5751638989;250044.33710563334;273.82852336440055;1327101.8063360148;612104.8031724807;152845.26314395794;371936.0777422765;0;13;0;21;35;35;0;1;70;74;797299222820.5507;305335776120.0496;671657426735.4661;36104.67617061293;6224.967774305395;-0.0;0.0;2979992.8968001218;590357.3969951671;3.2112147975372114;419010.06034534465;3.13853225858871;0.23606787799265752
3683;2019-07-07 06:23:45.115;532;534;189;189;170;40;75;33;-24;43;780;209;-26;-10;274;148;262;412;170;201;75;20;591;357;362;144;362;303;593;-2.0;-1.0;1009.0;194.0;0.0;6;99;60;1;0;0;1;0;0;0;1;0;0;1;0;17608.828125;8947.916015625;2967.25830078125;1351.3466796875;540.0;279405;538.0;1184.0;Calculated values ==>;1562473425.115;326.36;326.56;292.06;292.06;290.16;277.16;274.0616903277293;280.66;276.46000000000004;270.76000000000005;277.46000000000004;351.16;294.06;270.56;272.16;300.56;287.96000000000004;299.36;314.36;293.26000000000005;280.66;326.96000000000004;327.16;275.16;243.40439225979637;267.9596281332873;274.0616903277293;290.16;5910000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;5930000.0;0.0;0.0;0.16816666666666666;0.03233333333333333;0.0;0.0;2.993909109275951;8947.916015625;2967.25830078125;1351.3466796875;17608.828125;474641.70952875854;474689.86545268656;250461.68976459693;250461.68976459693;243778.48385726416;430346.717906069;440760.6321181403;437953.82195464283;472457.08239583095;531773.6079719749;469143.99710481934;437642.0229114993;440102.7751569699;469063.3101005199;452854.5153439343;423011.771883382;455062.06952215114;459426.34033382544;440760.6321181403;225777.27872811773;226613.5671989835;470180.5696925624;201867.36449792093;250044.33710563334;273.9187542825691;1327395.0905326148;612255.4650911808;152867.42643278846;371986.12863174087;0;13;0;21;35;35;0;1;70;74;797516054135.3575;305421548949.97327;671839469070.304;39701.87259563873;8675.460301293408;-0.0;0.0;2980624.417994219;590481.5279084458;3.2112147975372114;419010.06034534465;3.6465726704971533;0.2879348585930712
3684;2019-07-07 06:24:45.116;533;533;188;188;171;40;76;34;-24;43;771;208;-26;-10;274;150;262;431;172;201;76;20;591;357;362;145;362;303;592;-2.0;0.0;753.0;114.0;0.0;10;99;59;1;0;0;1;0;0;0;1;0;0;0;0;17660.33203125;8902.958984375;3019.93090820312;1345.37646484375;536.0;279406;535.0;1184.0;Calculated values ==>;1562473485.116;326.46000000000004;326.46000000000004;291.96000000000004;291.96000000000004;290.26000000000005;277.16;274.0616903277293;280.76000000000005;276.56;270.76000000000005;277.46000000000004;350.26;293.96000000000004;270.56;272.16;300.56;288.16;299.36;316.26000000000005;293.26000000000005;280.76000000000005;326.66;326.76000000000005;275.16;243.61107973660833;267.9596281332873;274.0616903277293;290.36;5910000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;5920000.0;0.0;0.0;0.1255;0.019;0.0;0.0;2.994488065873538;8902.958984375;3019.93090820312;1345.37646484375;17660.33203125;474790.70039090334;474665.71754902316;250137.53151357555;250137.53151357555;244149.99010807692;430346.717906069;440924.4576432406;437953.82195464283;472325.57890635525;530835.221780368;469023.45636812504;437642.0229114993;440102.7751569699;469063.3101005199;453140.38140994735;423011.771883382;458504.3459830288;459426.34033382544;440924.4576432406;224522.8720964353;224941.0041839467;470045.44345262425;201934.6727241535;250044.33710563334;273.9449857942316;1327689.005098723;612404.224861956;152889.8995001773;372036.02270664286;0;13;0;21;35;35;0;1;70;74;797733257755.0952;305508250394.8685;672021272100.0844;29620.40322842641;5094.104643840944;-0.0;0.0;2981202.113253482;590596.2761952896;3.2112147975372114;419010.06034534465;2.616355968227085;0.20059549617015243
3685;2019-07-07 06:25:45.126;533;532;188;187;170;40;79;34;-25;43;761;209;-26;-9;274;150;262;441;173;202;79;20;590;357;362;148;361;303;591;-1.0;-1.0;723.0;98.0;0.0;7;99;57;1;0;0;1;0;0;0;1;0;0;0;0;17290.330078125;8778.611328125;3034.87890625;1333.294921875;533.0;279407;532.0;1184.0;Calculated values ==>;1562473545.126;326.46000000000004;326.36;291.96000000000004;291.86;290.16;277.16;274.0616903277293;281.06;276.56;270.66;277.46000000000004;349.26;294.06;270.56;272.26000000000005;300.56;288.16;299.36;317.26000000000005;293.36;281.06;326.36;326.46000000000004;275.16;244.22491754036054;267.9596281332873;274.0616903277293;290.46000000000004;5900000.0;3570000.0000000005;3620000.0000000005;1480000.0;3610000.0;3030000.0;5910000.0;0.0;0.0;0.12050000000000001;0.01633333333333333;0.0;0.0;2.994920275663766;8778.611328125;3034.87890625;1333.294921875;17290.330078125;474915.5249135318;474641.70952875854;250183.60302061887;249814.44943992718;243849.21701199262;430346.717906069;441413.8914409164;437798.07955487026;471929.76187575347;529791.7321354732;469143.99710481934;437642.0229114993;440254.13072146993;469201.49363940477;453140.38140994735;423312.9332576218;460340.35046493256;459562.71824716876;441413.8914409164;223268.49639005636;223686.61821467688;469638.649770301;201961.00060025562;250044.33710563334;273.955243263584;1327980.3091588411;612551.5958389399;152912.22548210667;372086.4878645467;0;13;0;21;35;35;0;1;70;74;797950493955.0607;305596165044.85455;672203102400.0554;28418.368014031068;4372.068269777407;-0.0;0.0;2981685.8502898305;590675.1741170195;3.2112147975372114;419010.06034534465;2.494179063101207;0.18903773957007228
3686;2019-07-07 06:26:45.127;534;529;188;188;170;40;82;34;-22;43;750;210;-27;-9;274;151;262;434;173;204;82;20;591;357;362;150;361;302;592;0.0;-1.0;631.0;80.0;0.0;6;99;55;1;0;0;1;0;0;0;1;0;0;0;0;17234.984375;8667.6015625;2943.4482421875;1325.99365234375;530.0;279408;528.0;1182.0;Calculated values ==>;1562473605.127;326.56;326.06;291.96000000000004;291.96000000000004;290.16;277.16;274.0616903277293;281.36;276.56;270.96000000000004;277.46000000000004;348.16;294.16;270.46000000000004;272.26000000000005;300.56;288.26000000000005;299.36;316.56;293.56;281.36;325.96000000000004;326.16;275.16;244.62907804385475;267.8393353686513;274.0616903277293;290.46000000000004;5910000.0;3570000.0000000005;3620000.0000000005;1500000.0;3610000.0;3020000.0;5920000.0;0.0;0.0;0.10516666666666666;0.013333333333333334;0.0;0.0;2.990291044281612;8667.6015625;2943.4482421875;1325.99365234375;17234.984375;474939.5429280758;474067.9543730155;250137.53151357555;250137.53151357555;243813.78611261296;430346.717906069;441900.3260764663;438488.69466843555;471664.7844145748;528719.6857768083;469402.34944199485;437713.4967235476;440469.9055531801;469201.49363940477;453283.0443037091;423011.771883382;459012.73072957154;459835.06171152263;441900.3260764663;221596.04284303306;222432.26289678228;469366.2626612982;201975.85881496157;250044.33710563334;273.9610313293845;1328268.0249085955;612696.9833698489;152934.38658963208;372136.30808791134;0;13;0;21;35;35;0;1;70;74;798167697575.6614;305685566535.1018;672384605425.5574;24873.266570590346;3565.2053846178223;-0.0;0.0;2982129.9546475466;590741.3191667215;3.2112147975372114;419010.06034534465;2.198220331381196;0.16497501951138735
3687;2019-07-07 06:27:45.107;535;528;188;188;170;40;85;33;-21;41;731;210;-24;0;274;151;262;440;174;205;85;19;591;356;361;139;361;303;593;-2.0;-1.0;579.0;146.0;0.0;4;0;54;1;0;0;1;0;0;0;1;1;0;0;0;18075.732421875;8630.5927734375;2956.44897460938;2319.72387695312;528.0;279409;526.0;1182.0;Calculated values ==>;1562473665.107;326.66;325.96000000000004;291.96000000000004;291.96000000000004;290.16;277.16;273.955091788801;281.66;276.46000000000004;271.06;277.26000000000005;346.26;294.16;270.76000000000005;273.16;300.56;288.26000000000005;299.36;317.16;293.66;281.66;325.76000000000005;325.96000000000004;275.06;242.35481222062532;267.9596281332873;273.955091788801;290.56;5910000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5930000.0;0.0;0.0;0.0965;0.024333333333333332;0.0;0.0;2.990576587363682;8630.5927734375;2956.44897460938;2319.72387695312;18075.732421875;475088.2379110436;473791.85847609706;250091.6749275046;250091.6749275046;243778.48385726416;430412.23801567365;442592.00508711144;438419.19255376846;472915.35137376806;526655.636851071;469264.4658180255;437953.82195464283;441604.3489713403;469201.49363940477;453455.83774682117;423011.771883382;459870.81693023053;460127.33862395975;442592.00508711144;220759.83610629753;221596.04284303306;470754.2918620804;201537.0661378955;250044.33710563334;273.7853845499636;1328562.182796672;612841.0869388211;152964.7574420594;372185.45750946354;0;13;0;21;35;35;0;1;71;74;798384525275.7303;305772237635.1294;672566044925.6151;22859.12519913174;6550.952492621832;-0.0;0.0;2982527.59198911;590825.5923819535;3.2112147975372114;419010.06034534465;2.114803577251887;0.1786868063904201
3688;2019-07-07 06:28:45.107;536;527;188;188;170;40;88;33;-24;40;722;212;-25;4;274;152;262;451;174;207;87;17;590;357;362;135;362;302;591;-2.0;-1.0;1102.0;184.0;0.0;4;0;53;1;0;0;1;0;0;0;1;1;0;0;0;17945.34375;8492.8232421875;2902.43774414062;2335.46313476562;525.0;279410;523.0;1183.0;Calculated values ==>;1562473725.107;326.76000000000005;325.86;291.96000000000004;291.96000000000004;290.16;277.16;274.0616903277293;281.96000000000004;276.46000000000004;270.76000000000005;277.16;345.36;294.36;270.66;273.56;300.56;288.36;299.36;318.26000000000005;293.86;281.86;325.46000000000004;325.66;274.86;241.49495122638035;267.8393353686513;274.0616903277293;290.56;5900000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;5910000.0;0.0;0.0;0.18366666666666667;0.03066666666666667;0.0;0.0;2.993533916615469;8492.8232421875;2902.43774414062;2335.46313476562;17945.34375;475360.9467602469;473894.50294890394;250183.60302061887;250183.60302061887;243849.21701199262;430346.717906069;442864.51706562244;438179.53515710204;473338.7274854557;525791.717245525;469642.65197080246;438024.4983934438;442405.8132597088;469063.3101005199;453425.5286898729;423312.9332576218;461996.3096003624;460242.557883941;442704.60315965564;219505.55070137876;220341.7376933702;471092.8683005434;201913.14692686903;250044.33710563334;273.93659794713824;1328862.3584314375;612983.7820722847;153003.55066715705;372234.2815654531;0;13;0;21;35;35;0;1;71;74;798601425275.7303;305854437635.1294;672747544925.6151;43394.25997161947;8254.84478879268;-0.0;0.0;2983079.7035322;590948.9740259653;3.2112147975372114;419010.06034534465;3.761571808224341;0.2957741328302382
3689;2019-07-07 06:29:45.128;539;526;188;188;170;40;90;33;-25;40;736;214;-26;6;274;153;262;458;174;207;90;14;592;357;362;132;361;302;593;-2.0;-1.0;1131.0;131.0;0.0;3;0;52;1;0;0;1;0;0;0;1;1;0;0;0;17880.140625;8507.6162109375;2913.31665039062;2350.20068359375;524.0;279411;521.0;1181.0;Calculated values ==>;1562473785.128;327.06;325.76000000000005;291.96000000000004;291.96000000000004;290.16;277.16;274.0616903277293;282.16;276.46000000000004;270.66;277.16;346.76;294.56;270.56;273.76000000000005;300.56;288.46000000000004;299.36;318.96000000000004;293.86;282.16;325.26000000000005;325.56;274.56;240.83765695389522;267.8393353686513;274.0616903277293;290.56;5920000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3020000.0;5930000.0;0.0;0.0;0.1885;0.021833333333333333;0.0;0.0;2.988614780612626;8507.6162109375;2913.31665039062;2350.20068359375;17880.140625;475557.8990419028;473491.29733554856;250091.6749275046;250091.6749275046;243778.48385726416;430346.717906069;443183.42525679106;438024.4983934438;473727.59171134117;527256.6740192041;469882.6732820486;437869.15320432716;442699.92918233894;469201.49363940477;453567.83574282797;422708.48640690674;462850.79265858803;460242.557883941;443183.42525679106;218669.37671819705;219923.6425635755;471199.8837895049;201972.09802700757;250044.33710563334;273.9595663545676;1329161.0086251032;613125.5019854597;153042.61153210327;372282.7631479506;0;13;0;21;35;35;0;1;71;74;798818701295.3989;305934565670.0072;672928808345.3386;44495.87746907323;5878.139989147859;-0.0;0.0;2983812.3776893225;591066.7901201408;3.2112147975372114;419010.06034534465;3.6579427026758156;0.2729230372300401
3690;2019-07-07 06:30:45.108;541;525;188;188;170;40;92;33;-25;39;755;215;-26;4;274;152;262;465;175;209;92;11;592;357;362;131;361;303;593;-2.0;0.0;912.0;161.0;0.0;2;0;51;1;0;0;1;0;0;0;1;1;0;1;0;17671.68359375;8409.6279296875;2878.43798828125;2354.59912109375;522.0;279412;520.0;1178.0;Calculated values ==>;1562473845.108;327.26000000000005;325.66;291.96000000000004;291.96000000000004;290.16;277.16;274.0616903277293;282.36;276.46000000000004;270.66;277.06;348.66;294.66;270.56;273.56;300.56;288.36;299.36;319.66;294.06;282.36;325.16;325.36;274.26000000000005;240.61611355647437;267.9596281332873;274.0616903277293;290.66;5920000.0;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3030000.0;5930000.0;0.0;0.0;0.152;0.026833333333333334;0.0;0.0;2.9813053092590946;8409.6279296875;2878.43798828125;2354.59912109375;17671.68359375;475854.1271798207;473340.78330976266;250091.6749275046;250091.6749275046;243778.48385726416;430346.717906069;443501.124914463;437798.07955487026;473759.9231585776;529165.2014758766;469865.74067600165;437642.0229114993;442197.7884769968;469201.49363940477;453425.5286898729;422708.48640690674;463988.8370418694;460513.55173570686;443501.124914463;218251.29456621417;219087.46209138638;471041.0630420859;201826.52721042777;250044.33710563334;273.9028335548819;1329457.175071953;613266.4320276649;153081.80512826645;372331.0116817475;0;13;0;21;35;35;0;1;71;74;799035828895.468;306013439370.0323;673110247845.3964;35867.675956355255;7223.923378149494;-0.0;0.0;2984481.8507359875;591175.9375869492;3.2112147975372114;419010.06034534465;3.1585910239034884;0.25183508594318027
3691;2019-07-07 06:31:45.109;542;524;188;188;171;41;95;33;-24;40;773;216;-26;5;274;152;262;459;175;209;95;9;594;356;361;130;360;303;596;-2.0;0.0;924.0;60.0;3.0;1;0;50;1;0;0;1;0;0;0;1;1;0;0;0;17689.841796875;8418.916015625;2883.02807617188;2365.23803710938;522.0;279413;519.0;1182.0;Calculated values ==>;1562473905.109;327.36;325.56;291.96000000000004;291.96000000000004;290.26000000000005;277.26000000000005;273.955091788801;282.66;276.46000000000004;270.76000000000005;277.16;350.46000000000004;294.76000000000005;270.56;273.66;300.56;288.36;299.36;319.06;294.06;282.66;325.06;325.36;274.06;240.39332010688793;267.9596281332873;273.955091788801;290.66;5940000.0;3560000.0;3610000.0;1300000.0;3600000.0;3030000.0;5960000.0;0.0;0.0;0.154;0.01;0.0005;0.0005;2.991428587049448;8418.916015625;2883.02807617188;2365.23803710938;17689.841796875;475755.5540628389;472807.5019482144;249955.37336916628;249955.37336916628;244007.6711738885;430412.23801567365;444177.6072395959;437953.82195464283;473985.80243904516;531043.8128972996;469985.78420527827;437642.0229114993;442345.5325163701;469339.4365814483;453597.93676159094;422095.37497726764;462577.6404132765;460668.655203527;444177.6072395959;217833.21561994078;219087.46209138638;470980.00866618974;201788.97870387236;249955.37336916628;273.8836778401768;1329751.8593611752;613406.6722310041;153121.13776007024;372379.0246990969;0;13;0;21;35;35;0;1;71;74;799252732510.206;306091740674.9377;673292050875.1768;36369.385860618655;2691.9102996231736;-0.0;97.11111693521481;2985083.836283327;591258.5709113632;3.2112147975372114;419010.8696181391;2.8651412491501467;0.2013690538987836
3692;2019-07-07 06:32:45.109;543;525;189;189;170;39;100;32;-25;40;785;217;-26;0;274;152;262;470;176;211;100;8;596;355;360;138;360;302;598;-3.0;0.0;1183.0;58.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16769.34375;8318.0712890625;2892.166015625;1386.1398925781198;522.0;279414;519.0;1182.0;Calculated values ==>;1562473965.109;327.46000000000004;325.66;292.06;292.06;290.16;277.06;273.8482719121499;283.16;276.36;270.66;277.16;351.66;294.86;270.56;273.16;300.56;288.36;299.36;320.16;294.26000000000005;283.16;325.06;325.36;273.96000000000004;242.14157278889297;267.8393353686513;273.8482719121499;290.76000000000005;5960000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;5980000.0;0.0;0.0;0.19716666666666666;0.009666666666666665;0.0;0.0;2.991428587049448;8318.0712890625;2892.166015625;1386.1398925781198;16769.34375;475657.09655573167;472703.43316926074;250231.92163254198;250231.92163254198;243603.8691072925;430477.46260093397;445158.15711647057;438024.4983934438;472947.9820155742;532369.3337608792;470242.183613131;437869.15320432716;441814.68150891823;469339.4365814483;453769.88021061366;421473.2487655727;464083.8380302557;461092.6986229182;445158.15711647057;217833.21561994078;219087.46209138638;469805.9777390899;201562.90186837938;249955.37336916628;273.79098336498174;1330039.0192407325;613546.1471252098;153152.39924281763;372427.15131652856;0;13;0;21;35;35;0;1;71;74;799469032510.206;306172140674.9377;673473550875.1768;46622.3447815252;2593.016400083535;-0.0;0.0;2985775.434038678;591302.6119671941;3.2112147975372114;419011.6788774469;3.9071044325579773;0.27108605611660275
3693;2019-07-07 06:33:45.120;546;525;189;189;170;39;103;32;-24;41;784;217;-26;-5;274;151;262;481;177;213;103;8;599;355;360;144;360;303;600;-3.0;-1.0;1240.0;54.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16743.86328125;8368.6240234375;2946.74560546875;1367.63903808594;522.0;279415;520.0;1182.0;Calculated values ==>;1562474025.12;327.76000000000005;325.66;292.06;292.06;290.16;277.06;273.8482719121499;283.46000000000004;276.36;270.76000000000005;277.26000000000005;351.56000000000006;294.86;270.56;272.66;300.56;288.26000000000005;299.36;321.26000000000005;294.46000000000004;283.46000000000004;325.16;325.36;273.96000000000004;243.40439225979637;267.9596281332873;273.8482719121499;290.86;5990000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;6000000.0;0.0;0.0;0.20666666666666667;0.009000000000000001;0.0;0.0;2.991428587049448;8368.6240234375;2946.74560546875;1367.63903808594;16743.86328125;475732.9451162229;472447.3126685259;250141.49230385572;250141.49230385572;243534.89105356415;430477.46260093397;445622.38644066436;437953.82195464283;472259.5391352755;532190.4455563852;470105.7580105051;437642.0229114993;440856.8528302407;469339.4365814483;453628.1634861064;420522.33194137336;465575.7404462722;461361.4654085356;445622.38644066436;218251.29456621417;219087.46209138638;468988.4700171027;201573.24295734105;249955.37336916628;273.7950194547896;1330318.347166344;613685.2284128529;153175.35160770404;372475.8178338639;0;13;0;21;35;35;0;1;71;74;799685072109.9108;306256756184.822;673655084149.9287;48851.986326109036;2406.7370435378552;-0.0;0.0;2986571.199327049;591344.2842176795;3.2112147975372114;419011.6788774469;4.041527110444137;0.2797373605007288
3694;2019-07-07 06:34:45.110;548;526;188;188;170;39;106;32;-23;41;775;217;-25;-5;274;152;262;490;178;214;105;8;603;355;360;147;360;304;604;-1.0;-1.0;1301.0;162.0;0.0;1;100;49;1;0;0;1;0;0;0;1;0;0;1;0;16818.251953125;8494.0419921875;2984.29125976562;1368.10095214844;523.0;279416;520.0;1185.0;Calculated values ==>;1562474085.11;327.96000000000004;325.76000000000005;291.96000000000004;291.96000000000004;290.16;277.06;273.8482719121499;283.76000000000005;276.36;270.86;277.26000000000005;350.66;294.86;270.66;272.66;300.56;288.36;299.36;322.16;294.56;283.66;325.16;325.46000000000004;273.96000000000004;244.02132995426717;268.0796299477929;273.8482719121499;290.96000000000004;6030000.0;3550000.0;3600000.0;1470000.0;3600000.0;3040000.0;6040000.0;0.0;0.0;0.21683333333333332;0.027000000000000003;0.0;0.0;2.998879169749355;8494.0419921875;2984.29125976562;1368.10095214844;16818.251953125;475537.6114990033;472086.14981528337;249600.84648506128;249600.84648506128;243398.38356028066;430477.46260093397;446084.24693865847;437883.18805776763;471863.4502349779;531177.0275974341;469969.09555200214;437570.5891863215;440642.64510116994;469339.4365814483;453769.88021061366;419219.1775318853;466460.32120458223;461495.6585078262;445930.55313460494;218251.29456621417;219505.55070137876;468576.4402621359;201345.77302982818;249955.37336916628;273.7061772283289;1330597.9848459593;613825.7272093026;153198.14564132073;372525.23490353086;0;13;0;21;35;35;0;1;71;74;799901036109.9451;306344041634.8359;673837153799.9576;51289.1961585582;7215.22801527231;-0.0;0.0;2987405.5700962446;591424.4538960087;3.2112147975372114;419011.6788774469;4.554137221607491;0.3493470531604091
3695;2019-07-07 06:35:45.151;551;528;188;188;169;39;108;32;-20;40;763;216;-24;-2;274;152;263;497;179;215;107;7;608;355;360;141;360;305;610;-2.0;-2.0;1409.0;72.0;0.0;1;0;53;1;0;0;1;0;0;0;1;0;1;0;0;17897.173828125;8806.791015625;3031.56298828125;2326.22705078125;524.0;279417;521.0;1183.0;Calculated values ==>;1562474145.151;328.26000000000005;325.96000000000004;291.96000000000004;291.96000000000004;290.06;277.06;273.8482719121499;283.96000000000004;276.36;271.16;277.16;349.46000000000004;294.76000000000005;270.76000000000005;272.96000000000004;300.56;288.36;299.46000000000004;322.86;294.66;283.86;325.26000000000005;325.56;273.86;242.77792619122317;268.19934244402924;273.8482719121499;291.06;6080000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;6100000.0;0.0;0.0;0.23483333333333334;0.012;0.0;0.0;2.9936759402749686;8806.791015625;3031.56298828125;2326.22705078125;17897.173828125;475369.149811188;471619.68114688026;249343.03996881677;249343.03996881677;242870.35126506377;430477.46260093397;446390.86572811287;438124.7295301388;472555.3283204977;529848.3059433332;469711.80575094564;437499.1961693786;440880.4687282554;469339.4365814483;453769.88021061366;417863.91722690524;466752.61010375567;461629.7256903882;446237.683793668;218669.37671819705;219923.6425635755;469299.3162826378;201551.4545296388;249955.37336916628;273.78651519871613;1330887.4777464827;613969.9993366405;153228.95274522295;372575.40127931914;0;13;0;21;35;35;0;1;71;75;800117183710.4052;306430500675.0199;674019978645.3468;55555.29074595074;3212.9743410359883;-0.0;0.0;2988296.54924234;591511.4149653153;3.2112147975372114;419011.6788774469;4.148958932148472;0.29321307761246024
3696;2019-07-07 06:36:45.121;554;529;187;187;169;40;108;32;-22;39;728;215;-23;5;274;151;263;502;180;215;108;4;613;356;361;136;361;305;615;-2.0;0.0;1391.0;116.0;0.0;1;0;54;1;0;0;1;0;0;0;1;0;1;0;0;17970.314453125;8962.7255859375;3050.54956054688;2333.42431640625;525.0;279418;522.0;1184.0;Calculated values ==>;1562474205.121;328.56;326.06;291.86;291.86;290.06;277.16;273.955091788801;283.96000000000004;276.36;270.96000000000004;277.06;345.96000000000004;294.66;270.86;273.66;300.56;288.26000000000005;299.46000000000004;323.36;294.66;283.96000000000004;325.36;325.66;273.56;241.71165711629368;268.19934244402924;273.955091788801;291.16;6130000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;6150000.0;0.0;0.0;0.23183333333333334;0.01933333333333333;0.0;0.0;2.996064376392827;8962.7255859375;3050.54956054688;2333.42431640625;17970.314453125;475202.16103314277;471126.7316833939;248779.95609617833;248779.95609617833;242707.79423784465;430412.23801567365;446196.55903543683;437812.597326149;473111.07959547755;526184.881888428;469591.34527448076;437656.05685647397;441928.13359203225;469201.49363940477;453455.83774682117;416113.53882787586;466867.47473565856;461476.7180717267;446196.55903543683;219087.46209138638;220341.7376933702;469683.74434536137;201708.44269451246;249955.37336916628;273.8522708811794;1331186.2240344344;614118.0046020716;153267.76375808733;372626.0602084479;0;13;0;21;35;35;0;1;71;75;800333375560.5083;306513559125.0595;674202887145.4341;54736.813182101076;5180.855831916412;-0.0;0.0;2989215.1905584126;591581.3285758308;3.2112147975372114;419011.6788774469;4.176407902667882;0.3090878323866552
3697;2019-07-07 06:37:45.142;559;532;188;187;168;42;109;33;-23;39;722;216;-24;6;274;151;263;507;181;215;109;2;618;357;362;132;362;304;619;-2.0;0.0;1282.0;90.0;0.0;0;0;53;1;0;0;1;0;0;0;1;0;1;0;0;17874.595703125;8999.46875;3037.11352539062;2343.72827148438;527.0;279419;524.0;1185.0;Calculated values ==>;1562474265.142;329.06;326.36;291.96000000000004;291.86;289.96000000000004;277.36;274.0616903277293;284.06;276.46000000000004;270.86;277.06;345.36;294.76000000000005;270.76000000000005;273.76000000000005;300.56;288.26000000000005;299.46000000000004;323.86;294.66;284.06;325.56;325.86;273.36;240.83765695389522;268.0796299477929;274.0616903277293;291.26000000000005;6180000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;6190000.0;0.0;0.0;0.21366666666666667;0.015000000000000001;0.0;0.0;2.998309727624345;8999.46875;3037.11352539062;2343.72827148438;17874.595703125;475338.9490501526;471073.8619430435;248968.44605533118;248617.5597990505;242257.76440744306;430346.717906069;446155.5595720534;437883.18805776763;473630.5699406402;525634.3607234177;469848.9145262994;437727.04723144654;442285.3213856606;469063.3101005199;453283.0443037091;414278.43255031167;467122.7984941496;461323.382721853;446155.5595720534;219923.6425635755;221177.93781777218;470029.42859260336;201998.25644895423;249955.37336916628;273.96975535368347;1331485.0361662686;614267.7419443761;153306.75367128866;372676.8084897706;0;13;0;21;35;35;0;1;71;75;800550351475.1774;306593987264.9368;674385651090.1553;50400.7470537498;4020.4675821547376;-0.0;0.0;2990091.6435435917;591658.0331080244;3.2112147975372114;419011.6788774469;3.7844255489830756;0.2770238042297718
3698;2019-07-07 06:38:45.092;565;534;188;187;168;43;96;33;-23;39;736;218;-25;6;274;150;264;510;182;214;98;1;618;359;364;129;364;304;620;-2.0;-1.0;1384.0;137.0;0.0;0;0;53;1;0;0;1;0;0;0;1;0;1;0;0;17689.2578125;8976.2109375;3016.34350585938;2341.22631835938;529.0;279420;526.0;1184.0;Calculated values ==>;1562474325.092;329.66;326.56;291.96000000000004;291.86;289.96000000000004;277.46000000000004;274.27422755570615;282.76000000000005;276.46000000000004;270.86;277.06;346.76;294.96000000000004;270.66;273.76000000000005;300.56;288.16;299.56;324.16;294.56;282.96000000000004;325.76000000000005;326.06;273.26000000000005;240.16925963744896;268.0796299477929;274.27422755570615;291.36;6180000.0;3590000.0;3640000.0;1290000.0;3640000.0;3040000.0;6200000.0;0.0;0.0;0.23066666666666666;0.022833333333333334;0.0;0.0;2.9954938678833156;8976.2109375;3016.34350585938;2341.22631835938;17689.2578125;476242.1356691476;471255.5214121805;248927.68034090722;248577.37078086365;242226.3769414557;430214.79039162316;443727.5851227284;437883.18805776763;474018.0131486867;527101.1448942289;470089.20646635507;437570.5891863215;442285.3213856606;468786.216530776;452792.59228542744;414647.3624890013;467467.6944324376;460880.48460767657;444044.0993481398;220759.83610629753;222014.15119762826;470336.4481957383;202426.47405981357;249955.37336916628;274.14548386515963;1331781.1546412627;614417.4144441155;153345.76242516152;372727.21192717506;0;13;0;21;35;35;0;1;71;75;800767969975.3505;306672222014.9991;674567899090.3003;54312.01536219474;6117.277742770281;-0.0;0.0;2990963.5227257903;591742.4439181234;3.2112147975372114;419011.6788774469;4.215865591188166;0.3209340803547929
3699;2019-07-07 06:39:45.132;570;537;188;188;169;44;67;34;-23;40;755;219;-25;2;274;150;264;513;182;214;68;6;624;359;364;133;363;304;626;-3.0;-1.0;1549.0;144.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;1;0;16776.509765625;9098.771484375;3070.83276367188;1384.57702636719;531.0;279421;528.0;1185.0;Calculated values ==>;1562474385.132;330.16;326.86;291.96000000000004;291.96000000000004;290.06;277.56;274.27422755570615;279.86;276.56;270.86;277.16;348.66;295.06;270.66;273.36;300.56;288.16;299.56;324.46000000000004;294.56;279.96000000000004;325.96000000000004;326.26000000000005;273.76000000000005;241.05796691057077;268.0796299477929;274.27422755570615;291.36;6240000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;3040000.0;6260000.0;0.0;0.0;0.25816666666666666;0.024;0.0;0.0;2.997737192424178;9098.771484375;3070.83276367188;1384.57702636719;16776.509765625;476262.69802300725;470946.08880617487;248686.51892234792;248686.51892234792;242359.4416581025;430214.79039162316;438993.869243743;437883.18805776763;473598.1776897576;529088.6247878366;470209.2475916673;437570.5891863215;441691.54992388893;468924.88479177706;452792.59228542744;412343.20549906115;467133.96930321236;460880.48460767657;439162.0244259253;221596.04284303306;222850.3779558165;470285.29593420913;202476.3003131468;249955.37336916628;274.16484625852826;1332068.5608473844;614568.1397141044;153376.8314852553;372777.9722137015;0;13;0;21;35;35;0;1;71;75;800986515575.2117;306750874414.9491;674750420690.1843;60774.21151940294;6427.415894905496;-0.0;0.0;2991923.2139837877;591847.0527244466;3.2112147975372114;419011.6788774469;4.9579997532690125;0.3748412340128615
3700;2019-07-07 06:40:45.133;574;540;188;187;169;45;62;35;-23;41;772;220;-25;-4;274;150;264;516;184;214;63;7;626;359;364;139;364;304;627;0.0;-2.0;1421.0;99.0;0.0;1;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16645.29296875;9109.39453125;3144.392578125;1374.32189941406;533.0;279422;530.0;1185.0;Calculated values ==>;1562474445.133;330.56;327.16;291.96000000000004;291.86;290.06;277.66;274.27422755570615;279.36;276.66;270.86;277.26000000000005;350.36;295.16;270.66;272.76000000000005;300.56;288.16;299.56;324.76000000000005;294.56;279.46000000000004;326.16;326.46000000000004;273.86;242.35481222062532;268.0796299477929;274.27422755570615;291.56;6260000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6270000.0;0.0;0.0;0.23683333333333334;0.0165;0.0;0.0;2.997449769139833;9109.39453125;3144.392578125;1374.32189941406;16645.29296875;476621.90893465927;471285.8387998196;248646.88480725375;248300.4888048052;242328.38238643168;430214.79039162316;438147.22140215355;437883.18805776763;472915.35137376806;530863.9974095965;470329.2192482127;437570.5891863215;440793.27408520976;468786.216530776;452792.59228542744;411540.78907282226;467481.33611721604;460880.48460767657;438317.3471302371;222432.26289678228;223686.61821467688;469571.6626778283;202540.3014351795;249955.37336916628;274.1897077752665;1332347.0805117514;614719.8769596299;153399.82269278946;372829.76662137965;0;13;0;21;35;35;0;1;71;75;801204919214.9479;306832475774.8505;674932823729.964;55737.04031511629;4406.0174605037055;-0.0;0.0;2992894.157263354;591937.3328402762;3.2112147975372114;419011.6788774469;4.413162364406715;0.32767134848624885
3701;2019-07-07 06:41:45.133;577;542;189;189;169;45;65;36;-22;42;779;220;-24;-5;275;149;265;519;184;214;65;7;630;359;364;142;364;305;632;-2.0;-1.0;1408.0;138.0;2.0;9;100;55;1;0;0;1;0;0;0;1;0;0;0;0;17064.67578125;9340.1923828125;3375.77294921875;1370.84533691406;535.0;279423;532.0;1186.0;Calculated values ==>;1562474505.133;330.86;327.36;292.06;292.06;290.06;277.66;274.27422755570615;279.66;276.76000000000005;270.96000000000004;277.36;351.06000000000006;295.16;270.76000000000005;272.66;300.66;288.06;299.66;325.06;294.56;279.66;326.36;326.66;273.86;242.98782864720522;268.19934244402924;274.27422755570615;291.56;6300000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;6320000.0;0.0;0.0;0.23466666666666666;0.023;0.0003333333333333333;0.0003333333333333333;2.9996908279054146;9340.1923828125;3375.77294921875;1370.84533691406;17064.67578125;476589.2914890663;470952.4983180592;248796.45144142112;248796.45144142112;242174.5543633086;430214.79039162316;438656.3963097951;437812.597326149;472620.9849758201;531519.1411140322;470192.9393891942;437499.1961693786;440427.53025024605;468914.74651439214;452648.96075887873;410301.0457743333;467287.30564364593;460880.48460767657;438656.3963097951;223268.49639005636;224522.8720964353;469162.7822548786;202449.39294762406;248796.45144142112;274.1543908829572;1332627.9969180014;614873.6235172471;153422.69908642553;372884.1013341075;0;13;0;21;35;35;0;1;71;75;801423319214.9479;306916775774.8505;675115523729.964;55231.89862749385;6134.407954066855;-0.0;63.28664828945799;2993818.898421209;592025.169718731;3.2112147975372114;419012.20626618265;4.360787879777009;0.33421241175673083
3702;2019-07-07 06:42:45.114;580;545;190;189;169;44;66;36;-22;43;776;218;-24;-5;275;148;265;522;183;215;66;8;629;361;365;145;365;305;630;-2.0;-1.0;1587.0;156.0;0.0;19;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17359.23828125;9370.7041015625;3643.66064453125;1364.07653808594;537.0;279424;534.0;1185.0;Calculated values ==>;1562474565.114;331.16;327.66;292.16;292.06;290.06;277.56;274.4858918419099;279.76000000000005;276.76000000000005;270.96000000000004;277.46000000000004;350.76;294.96000000000004;270.76000000000005;272.66;300.66;287.96000000000004;299.66;325.36;294.66;279.76000000000005;326.56;326.86;273.96000000000004;243.61107973660833;268.19934244402924;274.4858918419099;291.46000000000004;6290000.0;3610000.0;3650000.0;1450000.0;3650000.0;3050000.0;6300000.0;0.0;0.0;0.2645;0.026000000000000002;0.0;0.0;2.996872619551043;9370.7041015625;3643.66064453125;1364.07653808594;17359.23828125;477161.5924221856;471680.3228561781;249223.66687524365;248875.41405628924;242235.79437234328;430081.6785162784;438601.37080741755;437812.597326149;472325.57890635525;531206.0339399034;469952.5135695722;437499.1961693786;440427.53025024605;468776.0646351771;452153.818075147;410718.7449261899;468040.602583467;460861.3903087613;438601.37080741755;224104.74344509715;225359.1397227605;468851.372396877;202969.61756566117;248796.45144142112;274.36550936728037;1332914.7720285226;615029.4982791209;153445.48288496587;372942.5780907305;0;13;0;21;35;35;0;1;71;75;801641949960.6222;307002848510.116;675298465780.5283;62115.96814664904;6912.925625611612;-0.0;0.0;2994796.487646027;592133.8630684332;3.2112147975372114;419012.73348791356;4.800860705827116;0.36675334321745734
3703;2019-07-07 06:43:45.115;582;547;189;189;169;45;64;36;-22;43;770;217;-23;-6;275;144;265;524;184;215;64;8;630;361;366;146;366;305;631;-3.0;-1.0;1427.0;186.0;0.0;29;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17579.369140625;9511.71875;3991.26708984375;1355.75720214844;539.0;279425;536.0;1184.0;Calculated values ==>;1562474625.115;331.36;327.86;292.06;292.06;290.06;277.66;274.4858918419099;279.56;276.76000000000005;270.96000000000004;277.46000000000004;350.16;294.86;270.86;272.56;300.66;287.56;299.66;325.56;294.66;279.56;326.76000000000005;327.06;273.96000000000004;243.81672145450628;268.19934244402924;274.4858918419099;291.56;6300000.0;3610000.0;3660000.0;1460000.0;3660000.0;3050000.0;6310000.0;0.0;0.0;0.2378333333333333;0.031000000000000003;0.0;0.0;2.9940541346174405;9511.71875;3991.26708984375;1355.75720214844;17579.369140625;477341.7161367922;471864.1393536661;248835.85505461766;248835.85505461766;242205.12624037;430081.6785162784;438035.05236508365;437812.597326149;472193.8583601894;530579.5801781024;469832.19507311814;437656.05685647397;440276.00903072825;468637.13862366305;451573.39854722936;410301.0457743333;468227.210226143;460706.7239573471;438035.05236508365;224941.0041839467;226195.42121513622;468714.0295771377;202879.2922590354;248796.45144142112;274.33049364482406;1333205.9319426042;615186.8544252525;153468.14854386178;373006.2035488467;0;13;0;21;35;35;0;1;71;75;801861253615.3573;307090149965.01056;675481468830.3073;55874.97105512851;8240.876856861172;-0.0;0.0;2995779.761859151;592260.1468603294;3.2112147975372114;419012.73348791356;4.315025014618823;0.34268481254622607
3704;2019-07-07 06:44:45.125;584;549;191;190;169;44;68;37;-21;43;757;217;-22;0;275;142;265;526;183;216;68;8;633;360;365;139;365;306;634;-2.0;-1.0;1388.0;122.0;0.0;33;0;63;1;0;0;1;0;0;0;1;1;0;0;0;19027.9296875;9894.2216796875;4159.16455078125;2361.939453125;541.0;279426;537.0;1185.0;Calculated values ==>;1562474685.125;331.56;328.06;292.26000000000005;292.16;290.06;277.56;274.38016830617;279.96000000000004;276.86;271.06;277.46000000000004;348.86;294.86;270.96000000000004;273.16;300.66;287.36;299.66;325.76000000000005;294.76000000000005;279.96000000000004;326.86;327.26000000000005;273.96000000000004;242.35481222062532;268.3187672390254;274.38016830617;291.46000000000004;6330000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;6340000.0;0.0;0.0;0.23133333333333334;0.02033333333333333;0.0;0.0;2.996292410281844;9894.2216796875;4159.16455078125;2361.939453125;19027.9296875;477282.14600456815;471792.1426248335;249411.95645704423;249064.1609024654;242113.69698134682;430148.3826014536;438939.5729205384;437742.05038880615;473111.3802909942;529144.6053594125;469695.055399925;437585.1090581189;440968.15519671026;468776.0646351771;451460.40364669124;409015.88444330916;468146.1144835895;460996.79165053053;438939.5729205384;225359.1397227605;227031.71669481136;469670.3247129736;202741.4410179684;248796.45144142112;274.27239643380557;1333511.043609594;615348.5975481693;153499.13451278504;373074.1351325517;0;13;0;21;35;35;0;1;72;75;802080590165.3224;307175664214.99695;675664799380.2781;54363.47430112046;5427.553968465106;-0.0;0.0;2996698.568679259;592374.0694344541;3.2112147975372114;419012.73348791356;3.642390618502534;0.27506403033295723
3705;2019-07-07 06:45:45.116;585;550;191;189;173;47;44;37;-21;43;744;217;-22;4;274;141;266;523;183;206;44;7;606;367;371;134;371;307;605;-1.0;0.0;1523.0;210.0;15.0;78;0;66;1;0;0;1;0;0;0;1;1;0;0;0;19654.162109375;9615.3564453125;5175.0712890625;2378.39965820312;543.0;279427;539.0;1186.0;Calculated values ==>;1562474745.116;331.66;328.16;292.26000000000005;292.06;290.46000000000004;277.86;275.1157276137837;277.56;276.86;271.06;277.46000000000004;347.56000000000006;294.86;270.96000000000004;273.56;300.56;287.26000000000005;299.76000000000005;325.46000000000004;293.76000000000005;277.56;327.06;327.46000000000004;273.86;241.2770596917726;268.43790593516167;275.1157276137837;291.46000000000004;6060000.0;3670000.0000000005;3710000.0;1340000.0;3710000.0;3070000.0;6050000.0;0.0;0.0;0.25383333333333336;0.035;0.0025;0.0025;2.9985294333826786;9615.3564453125;5175.0712890625;2378.39965820312;19654.162109375;480619.7792169391;475589.68918418605;250648.57156501454;249918.97132713383;244359.81705536775;429675.2189834977;433285.5503662649;437514.20447033056;473760.40514917683;527706.3390002913;469557.67534896435;437356.53477473935;441357.27833241806;467808.63469951507;450052.0597042389;419513.88470471336;471496.7728093405;458686.9175220289;433285.5503662649;226195.42121513622;227868.02628245065;470248.3765585316;204415.91187149225;250648.57156501454;274.9522722613538;1333833.346021615;615511.1529787345;153538.63141324744;373151.9087633407;0;13;0;21;35;35;0;1;72;75;802301357045.0908;307257551929.911;675848671795.0852;59168.11660467179;9304.13626404638;-0.0;456.59244700312587;2997644.52335466;592496.8151049834;3.2112147975372114;419016.53785422735;4.014767213835373;0.31730733592940363
3706;2019-07-07 06:46:45.126;577;547;197;196;175;49;44;39;-18;43;753;219;-20;5;274;140;265;494;186;200;44;6;604;361;366;130;365;308;604;-1.0;-1.0;419.0;0.0;0.0;73;0;74;1;0;0;1;0;0;0;1;1;0;0;0;20051.087890625;10105.7890625;5065.79296875;2397.83911132812;543.0;279428;540.0;1185.0;Calculated values ==>;1562474805.126;330.86;327.86;292.86;292.76000000000005;290.66;278.06;274.4858918419099;277.56;277.06;271.36;277.46000000000004;348.46000000000004;295.06;271.16;273.66;300.56;287.16;299.66;322.56;293.16;277.56;327.16;327.46000000000004;273.76000000000005;240.39332010688793;268.5567601203482;274.4858918419099;291.76000000000005;6040000.0;3610000.0;3660000.0;1300000.0;3650000.0;3080000.0;6040000.0;0.0;0.0;0.06983333333333334;0.0;0.0;0.0;2.996001162359591;10105.7890625;5065.79296875;2397.83911132812;20051.087890625;479691.8228026821;475264.44928797573;252943.63124239352;252562.4344330336;245066.8964295321;430081.6785162784;434524.77317851107;437758.51091407164;474275.9111487288;528572.3594260238;469661.8765517251;437443.34373287327;441295.68005589535;468647.30412562937;450989.8336964335;419848.48628037836;467097.62588293396;458654.80598915706;434524.77317851107;226613.5671989835;227868.02628245065;470688.30480466236;203280.56203811016;250648.57156501454;274.4858918419099;1334164.2782510763;615675.52324842;153578.44003665217;373237.2635222315;0;13;0;21;35;35;0;1;72;75;802522493895.0557;307336765129.89844;676033202545.0559;16374.376763171313;0.0;-0.0;0.0;2998274.149052755;592574.3624962496;3.2112147975372114;419020.3434254413;0.9319815735698479;0.06349689578669211
3707;2019-07-07 06:47:48.096;566;546;207;206;178;40;61;36;-20;43;772;221;-21;3;273;141;264;497;183;206;60;5;604;355;360;130;360;306;604;-3.0;-1.0;673.0;47.0;0.0;45;100;74;1;0;0;1;0;0;0;1;0;0;0;0;19749.16015625;10083.48828125;4236.28662109375;1414.81396484375;542.0;279429;539.0;1185.0;Calculated values ==>;1562474868.096;329.76000000000005;327.76000000000005;293.86;293.76000000000005;290.96000000000004;277.16;273.8482719121499;279.26000000000005;276.76000000000005;271.16;277.46000000000004;350.36;295.26000000000005;271.06;273.46000000000004;300.46000000000004;287.26000000000005;299.56;322.86;293.76000000000005;279.16;327.06;327.36;273.66;240.39332010688793;268.3187672390254;273.8482719121499;291.46000000000004;6040000.0;3550000.0;3600000.0;1300000.0;3600000.0;3060000.0;6040000.0;0.0;0.0;0.11216666666666668;0.007833333333333333;0.0;0.0;2.9961468814253682;10083.48828125;4236.28662109375;1414.81396484375;19749.16015625;478082.86249385646;475114.6590912622;256917.20974508795;256505.169635581;246086.66042733888;430477.46260093397;438877.6270218307;437898.67151236854;474275.9111487288;530712.8310791965;470176.73804117914;437742.05038880615;441418.9449877505;469211.7246618552;452201.2192164777;419530.51707477355;467573.48603763955;460418.5278520168;438709.7716932626;226195.42121513622;227449.86971758792;470591.03622646834;201469.20771379446;250648.57156501454;273.7544027201207;1334512.3645872779;615852.0953032691;153611.78486502933;373318.6179600146;0;13;0;21;35;35;0;1;72;75;802751074995.1595;307418626129.9356;676226520445.1438;26519.504856073396;2108.120990015945;-0.0;0.0;2998649.291792587;592592.7997710832;3.2112147975372114;419020.3434254413;1.8194072999129098;0.13448287492053843
3708;2019-07-07 06:48:45.137;561;545;207;207;184;36;67;32;-22;43;787;222;-23;-6;272;144;264;504;180;210;67;6;603;354;359;133;358;304;604;-1.0;0.0;992.0;61.0;0.0;30;100;72;1;0;0;1;0;0;0;1;0;0;0;0;20132.974609375;10069.6708984375;3814.08178710938;1405.33203125;541.0;279430;539.0;1185.0;Calculated values ==>;1562474925.137;329.26000000000005;327.66;293.86;293.86;291.56;276.76000000000005;273.7412296467126;279.86;276.36;270.96000000000004;277.46000000000004;351.86;295.36;270.86;272.56;300.36;287.56;299.56;323.56;294.16;279.86;327.06;327.26000000000005;273.76000000000005;241.05796691057077;268.0796299477929;273.7412296467126;291.16;6030000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3040000.0;6040000.0;0.0;0.0;0.16533333333333333;0.010166666666666666;0.0;0.0;2.996292410281844;10069.6708984375;3814.08178710938;1405.33203125;20132.974609375;477466.8763199226;474964.718330521;256917.20974508795;256917.20974508795;248172.4973502819;430542.39183029096;440095.2062005338;438039.0146135774;473889.5882477202;532428.367393288;470568.9554260146;437883.18805776763;440491.74836370035;469359.9901508219;452805.7779320095;419857.21404769074;468676.95864596457;461112.25666892657;440095.2062005338;226195.42121513622;227031.71669481136;470285.29593420913;201238.15288019442;250648.57156501454;273.659646986862;1334828.325261481;616011.7559081779;153634.12708004648;373382.39588576474;0;13;0;21;35;35;0;1;72;75;802956137390.619;307493635045.10364;676400495495.5336;39151.075806585985;2735.3126210491496;-0.0;0.0;2999169.5578481383;592631.1712012537;3.2112147975372114;419020.3434254413;2.7396269432412748;0.19734080746589594
3709;2019-07-07 06:49:45.127;560;544;203;203;184;35;69;31;-23;43;797;222;-25;-10;272;147;264;509;184;212;68;6;608;354;359;133;358;303;609;-2.0;-1.0;1184.0;163.0;0.0;18;100;69;1;0;0;1;0;0;0;1;0;0;0;0;19859.36328125;9857.513671875;3506.34033203125;1388.7932128906198;541.0;279431;538.0;1184.0;Calculated values ==>;1562474985.127;329.16;327.56;293.46000000000004;293.46000000000004;291.56;276.66;273.7412296467126;280.06;276.26000000000005;270.86;277.46000000000004;352.86;295.36;270.66;272.16;300.36;287.86;299.56;324.06;294.36;279.96000000000004;326.96000000000004;327.26000000000005;273.76000000000005;241.05796691057077;267.9596281332873;273.7412296467126;291.56;6080000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3030000.0;6090000.0;0.0;0.0;0.19733333333333333;0.027166666666666665;0.0;0.0;2.993763893479919;9857.513671875;3506.34033203125;1388.7932128906198;19859.36328125;476713.1232733786;474190.2528838928;255013.57188410376;255013.57188410376;247969.5440304622;430542.39183029096;440423.95831116976;438109.25301780854;473889.5882477202;533544.2505723257;470704.5923129879;437798.07955487026;440102.7751569699;469359.9901508219;453232.9421065612;418196.57829802606;468792.27213108505;461380.6943720889;440259.75801807217;225777.27872811773;227031.71669481136;470285.29593420913;201010.79438604545;250648.57156501454;273.5706882076792;1335161.5391990421;616177.7881029784;153657.40757635518;373443.389236181;0;13;0;21;35;35;0;1;72;75;803171501490.6532;307573421745.11633;676582565145.5625;46787.42917000125;7315.290625391781;-0.0;0.0;2999885.5926973554;592714.9122691494;3.2112147975372114;419020.3434254413;3.667322820123665;0.2935370720378128
3710;2019-07-07 06:50:45.128;561;545;197;197;180;36;69;31;-21;42;800;220;-25;-11;272;151;264;515;183;212;69;5;613;354;359;134;359;302;614;-1.0;-2.0;1124.0;87.0;0.0;13;100;66;1;0;0;1;0;0;0;1;0;0;0;0;18779.2890625;9678.3515625;3382.2802734375;1377.74597167969;541.0;279432;538.0;1186.0;Calculated values ==>;1562475045.128;329.26000000000005;327.66;292.86;292.86;291.16;276.76000000000005;273.7412296467126;280.06;276.26000000000005;271.06;277.36;353.16;295.16;270.66;272.06;300.36;288.26000000000005;299.56;324.66;294.36;280.06;326.96000000000004;327.26000000000005;273.66;241.2770596917726;267.8393353686513;273.7412296467126;291.46000000000004;6130000.0;3540000.0;3590000.0;1340000.0;3590000.0;3020000.0;6140000.0;0.0;0.0;0.18733333333333332;0.0145;0.0;0.0;2.9988209270837696;9678.3515625;3382.2802734375;1377.74597167969;18779.2890625;476252.98968241503;473714.3050132407;252452.60797289226;252452.60797289226;246394.91859710737;430542.39183029096;440423.95831116976;438642.8229465016;473663.1379967309;533930.2854963114;470601.0756044212;438024.4983934438;440168.1791668574;469222.07547389006;453800.02511470526;416463.1190873189;469069.0347745236;461380.6943720889;440423.95831116976;225777.27872811773;227031.71669481136;470052.5991512875;201187.56218326816;250648.57156501454;273.63986339581834;1335483.5333346638;616340.5896930494;153680.46245377362;373500.79536457674;0;13;0;21;35;35;0;1;72;75;803386905080.393;307653523080.0196;676764068170.3433;44483.2855163124;3898.5430360362802;-0.0;0.0;3000646.1946619772;592808.3624403587;3.2112147975372114;419020.3434254413;3.350918586354216;0.2498591231021156
