;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3711;2019-07-07 06:51:45.128;564;545;194;194;177;38;70;31;-18;42;800;219;-21;-11;272;154;264;518;180;210;70;4;615;355;360;135;360;302;616;-2.0;-1.0;1294.0;98.0;0.0;14;99;63;1;0;0;1;0;0;0;1;0;0;0;0;18322.916015625;9693.4775390625;3429.66357421875;1376.5964355468802;541.0;279433;539.0;1187.0;Calculated values ==>;1562475105.128;329.56;327.66;292.56;292.56;290.86;276.96000000000004;273.8482719121499;280.16;276.26000000000005;271.36;277.36;353.16;295.06;271.06;272.06;300.36;288.56;299.56;324.96000000000004;294.16;280.16;327.06;327.26000000000005;273.56;241.49495122638035;267.8393353686513;273.8482719121499;291.16;6150000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;6160000.0;0.0;0.0;0.21566666666666665;0.01633333333333333;0.0;0.0;3.0013494438856965;9693.4775390625;3429.66357421875;1376.5964355468802;18322.916015625;476457.8964408337;473462.32758956286;251249.35246882137;251249.35246882137;245308.9771622845;430477.46260093397;440371.54654177895;439103.4342402594;473533.6025564079;533930.2854963114;470481.5131215129;438642.8229465016;440168.1791668574;469083.92018553516;454052.7954130459;415747.2892534283;469275.4986373641;460958.12350355304;440371.54654177895;226195.42121513622;227031.71669481136;469819.3315087438;201448.254939799;250648.57156501454;273.74621921726714;1335792.7183769816;616502.0216022291;153703.4153071672;373557.5615633072;0;13;0;21;35;35;0;1;72;75;803602605080.393;307734223080.0196;676945268170.3433;51254.30033579929;4383.394250626098;-0.0;0.0;3001444.0078774113;592877.3785844143;3.2112147975372114;419020.3434254413;3.8371518380290985;0.2812279347322452
3712;2019-07-07 06:52:45.089;567;546;192;191;174;39;72;32;-16;42;797;217;-18;-9;272;155;264;521;181;210;71;1;619;355;360;136;360;302;621;-1.0;0.0;1431.0;101.0;0.0;11;99;62;1;0;0;1;0;0;0;1;0;0;0;0;17914.8046875;9632.341796875;3355.9833984375;1368.314453125;542.0;279434;540.0;1185.0;Calculated values ==>;1562475165.089;329.86;327.76000000000005;292.36;292.26000000000005;290.56;277.06;273.8482719121499;280.36;276.36;271.56;277.36;352.86;294.86;271.36;272.26000000000005;300.36;288.66;299.56;325.26000000000005;294.16;280.26000000000005;327.16;327.36;273.26000000000005;241.71165711629368;267.8393353686513;273.8482719121499;291.26000000000005;6190000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;6210000.0;0.0;0.0;0.23850000000000002;0.016833333333333332;0.0;0.0;2.9961468814253682;9632.341796875;3355.9833984375;1368.314453125;17914.8046875;476420.383115367;472983.4148507591;250304.82540903284;249947.483266769;244141.35979781003;430477.46260093397;440699.58282389754;439409.05671372375;473403.85947104497;533618.2390500441;470242.183613131;439103.4342402594;440469.9055531801;469083.92018553516;454193.9961277671;414273.35540879396;469084.5519101408;460958.12350355304;440535.73838924203;226613.5671989835;227449.86971758792;469388.9171306721;201445.05548623294;250648.57156501454;273.7449695138611;1336094.5030950143;616662.9654150817;153726.27469629238;373614.0718657925;0;13;0;21;35;35;0;1;72;75;803818464680.2693;307815470234.9731;677126350390.2396;56754.41429275656;4510.388337681392;-0.0;0.0;3002343.4954515966;592951.4452646187;3.2112147975372114;419020.3434254413;4.26734975110319;0.3122724506016016
3713;2019-07-07 06:53:45.099;571;548;192;192;173;40;73;32;-16;42;794;217;-18;-6;272;156;265;524;179;208;73;-1;619;357;362;137;362;305;621;-1.0;0.0;1735.0;213.0;0.0;14;99;65;1;0;0;1;0;0;0;1;0;0;0;0;18111.52734375;9833.287109375;3465.44653320312;1378.34655761719;544.0;279435;541.0;1186.0;Calculated values ==>;1562475225.099;330.26000000000005;327.96000000000004;292.36;292.36;290.46000000000004;277.16;274.0616903277293;280.46000000000004;276.36;271.56;277.36;352.56000000000006;294.86;271.36;272.56;300.36;288.76000000000005;299.66;325.56;293.96000000000004;280.46000000000004;327.26000000000005;327.56;273.06;241.92719264551067;268.19934244402924;274.0616903277293;291.06;6190000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6210000.0;0.0;0.0;0.2891666666666667;0.0355;0.0;0.0;2.9983834011799844;9833.287109375;3465.44653320312;1378.34655761719;18111.52734375;477019.1967192547;473290.5974939831;250304.82540903284;250304.82540903284;243813.67491626678;430346.717906069;440431.9404890446;438745.2800241919;473273.90776018414;533083.5149801382;469832.19507311814;438435.61618480866;440276.00903072825;468806.88306923484;453993.70447563543;414642.4646834896;469558.45683598274;460378.1213234712;440431.9404890446;227031.71669481136;228286.1864045524;469055.6303606666;201773.24417165868;250648.57156501454;273.88205448414544;1336394.7725651325;616825.2060248704;153749.1673528519;373670.92658942204;0;13;0;21;35;35;0;1;72;75;804035100780.2349;307897383884.9601;677308480740.2107;68524.41370069086;9488.52470970978;-0.0;0.0;3003387.659683082;593068.1223162633;3.2112147975372114;419020.3434254413;5.31529005403694;0.40885830913757293
3714;2019-07-07 06:54:45.110;574;549;193;193;173;41;73;33;-16;42;791;216;-18;-5;272;158;265;526;180;206;72;-6;624;357;362;138;362;306;626;-4.0;-3.0;1607.0;180.0;0.0;15;99;68;1;0;0;1;0;0;0;1;0;0;0;0;18369.5;10089.8935546875;3563.83715820312;1384.166015625;545.0;279436;542.0;1187.0;Calculated values ==>;1562475285.11;330.56;328.06;292.46000000000004;292.46000000000004;290.46000000000004;277.26000000000005;274.0616903277293;280.46000000000004;276.46000000000004;271.56;277.36;352.26;294.76000000000005;271.36;272.66;300.36;288.96000000000004;299.66;325.76000000000005;293.76000000000005;280.36;327.36;327.66;272.56;242.14157278889297;268.3187672390254;274.0616903277293;291.16;6240000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6260000.0;0.0;0.0;0.2678333333333333;0.030000000000000002;0.0;0.0;3.0007652036143426;10089.8935546875;3563.83715820312;1384.166015625;18369.5;476863.99855119805;472811.8728101693;250448.562875701;250448.562875701;243649.06282496746;430346.717906069;440431.9404890446;438522.0130485024;473143.7464358393;532696.3376463689;469574.45669621165;438210.9650467479;440211.49694471864;468806.88306923484;454276.7513207329;412734.65392906143;469212.7923659669;460106.86065135186;440267.06782150705;227449.86971758792;228704.35009887922;468425.1277242677;201759.18836817445;250648.57156501454;273.8765718845899;1336698.8368608176;616991.26296837;153772.1925114361;373729.51469262043;0;13;0;21;35;35;0;1;72;75;804252340599.938;307979899009.8473;677491814344.9601;63412.976543547826;7999.9781806828;-0.0;0.0;3004487.339504627;593213.8865586967;3.2112147975372114;419020.3434254413;4.748865882874018;0.36278709755816746
3715;2019-07-07 06:55:45.120;577;552;193;193;173;42;73;33;-18;42;788;216;-19;-5;273;158;265;528;181;205;72;-10;630;358;363;139;362;306;631;-2.0;-2.0;1592.0;141.0;0.0;19;99;71;1;0;0;1;0;0;0;1;0;0;0;0;18646.333984375;10297.296875;3706.0224609375;1383.99060058594;547.0;279437;543.0;1186.0;Calculated values ==>;1562475345.12;330.86;328.36;292.46000000000004;292.46000000000004;290.46000000000004;277.36;274.1680685717883;280.46000000000004;276.46000000000004;271.36;277.36;351.96000000000004;294.76000000000005;271.26000000000005;272.66;300.46000000000004;288.96000000000004;299.66;325.96000000000004;293.66;280.36;327.46000000000004;327.86;272.16;242.35481222062532;268.3187672390254;274.1680685717883;291.26000000000005;6300000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3060000.0;6310000.0;0.0;0.0;0.2653333333333333;0.0235;0.0;0.0;2.997944165581383;10297.296875;3706.0224609375;1383.99060058594;18646.333984375;476589.2914890663;472641.89725290734;250237.476984484;250237.476984484;243487.1673122639;430280.9020939914;440215.0024765854;438210.9650467479;473013.37450241524;532383.3606483971;469574.45669621165;438054.9754168444;440211.49694471864;468935.14373327745;454106.1615174019;410301.0457743333;468867.036808561;459814.3699412001;440049.43056880176;227868.02628245065;229540.68826423294;467891.2225561129;202079.675400204;250648.57156501454;274.00600409820964;1337007.3535548523;617161.184537466;153795.26432789615;373790.1069531309;0;13;0;21;35;35;0;1;72;75;804469876849.9034;308063012859.8341;677675444944.9309;62653.502186216305;6246.571358163859;-0.0;0.0;3005538.0685862065;593332.6275917093;3.2112147975372114;419020.3434254413;4.4777205261095325;0.33479364929508376
3716;2019-07-07 06:56:45.121;581;554;193;193;173;43;47;34;-20;42;785;216;-22;-6;273;157;266;531;181;203;48;-13;635;359;363;141;363;306;636;-3.0;-1.0;1395.0;67.0;3.0;26;99;74;1;0;0;1;0;0;0;1;0;0;0;0;19057.16796875;10632.1435546875;3992.50170898438;1379.53076171875;549.0;279438;545.0;1186.0;Calculated values ==>;1562475405.121;331.26000000000005;328.56;292.46000000000004;292.46000000000004;290.46000000000004;277.46000000000004;274.27422755570615;277.86;276.56;271.16;277.36;351.66;294.76000000000005;270.96000000000004;272.56;300.46000000000004;288.86;299.76000000000005;326.26000000000005;293.46000000000004;277.96000000000004;327.66;328.06;271.86;242.77792619122317;268.3187672390254;274.27422755570615;291.26000000000005;6350000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;6360000.0;0.0;0.0;0.23249999999999998;0.011166666666666667;0.0005;0.0005;2.9976503946939155;10632.1435546875;3992.50170898438;1379.53076171875;19057.16796875;476588.50957396516;472317.6316951741;250030.7271405742;250030.7271405742;243327.89990260874;430214.79039162316;435782.62218529254;437898.67151236854;472751.9947874012;532070.3068161942;469574.45669621165;437585.1090581189;440059.3432352877;468796.4894181295;453792.92581969226;408579.23849589186;468681.6129294348;459541.6837574574;435958.4241996531;228704.35009887922;230377.04089860234;467314.989749377;202508.91608589256;250030.7271405742;274.17751729277376;1337321.554641928;617335.5994483959;153818.29405646812;373854.2623906305;0;13;0;21;35;35;0;1;72;75;804687680480.5059;308147014260.0664;677859048005.4387;54728.11813665566;2957.0011559089094;-0.0;92.96384852953945;3006516.265061272;593409.3253078127;3.2112147975372114;419021.11813709285;3.610187931539191;0.25607705800037495
3717;2019-07-07 06:57:45.111;586;558;196;196;174;40;63;33;-19;43;780;216;-20;-6;272;154;266;536;182;206;63;-16;674;352;357;143;356;307;675;-3.0;-1.0;970.0;0.0;20.0;1;99;82;1;0;0;1;0;0;0;1;0;0;0;0;19895.052734375;11930.3671875;3555.4228515625;1378.1076660156198;552.0;279439;547.0;1187.0;Calculated values ==>;1562475465.111;331.76000000000005;328.96000000000004;292.76000000000005;292.76000000000005;290.56;277.16;273.5264737036516;279.46000000000004;276.46000000000004;271.26000000000005;277.46000000000004;351.16;294.76000000000005;271.16;272.56;300.36;288.56;299.76000000000005;326.76000000000005;293.76000000000005;279.46000000000004;327.86;328.36;271.56;243.1966462407574;268.43790593516167;273.5264737036516;291.36;6740000.000000001;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3070000.0;6750000.0;0.0;0.0;0.16166666666666665;0.0;0.0033333333333333335;0.0033333333333333335;2.9997354787109125;11930.3671875;3555.4228515625;1378.1076660156198;19895.052734375;472560.9482993957;467890.22677032236;249549.48229011009;249549.48229011009;242475.542989165;430671.36484660726;439872.96186011756;437828.56808052456;472588.3698738022;531473.2235040612;469436.86616945645;437671.5478804793;439841.7392340246;469635.1023199616;454563.63400504214;280891.09573669004;464198.64610685245;460883.4628345854;439872.96186011756;229540.68826423294;231631.59724164338;466735.44464447023;200920.47264012235;249549.48229011009;273.5264737036516;1337646.1023808657;617523.5890344569;153841.27054664952;373917.1512787498;0;13;0;21;35;35;0;1;72;75;804903644480.5402;308232200060.07996;678042917355.4679;38300.14209619835;0.0;-0.0;634.4115985666916;3007291.3713574186;593433.9628771697;3.2112147975372114;419027.1785889093;2.30875177113064;0.15042918835109984
3718;2019-07-07 06:58:45.102;600;564;196;196;175;41;37;32;-22;42;774;216;-24;-8;271;153;267;541;182;156;37;-17;661;361;366;144;366;303;662;-3.0;-1.0;1634.0;170.0;0.0;28;100;74;1;0;0;1;0;0;0;1;0;0;0;0;19909.77734375;11105.63671875;4310.84228515625;1362.68273925781;556.0;279440;551.0;1186.0;Calculated values ==>;1562475525.102;333.16;329.56;292.76000000000005;292.76000000000005;290.66;277.26000000000005;274.4858918419099;276.86;276.36;270.96000000000004;277.36;350.56000000000006;294.76000000000005;270.76000000000005;272.36;300.26000000000005;288.46000000000004;299.86;327.26000000000005;288.76000000000005;276.86;328.26000000000005;328.76000000000005;271.46000000000004;243.40439225979637;267.9596281332873;274.4858918419099;291.36;6609999.999999999;3610000.0;3660000.0;1440000.0;3660000.0;3030000.0;6620000.0;0.0;0.0;0.2723333333333333;0.028333333333333332;0.0;0.0;2.9966162545090858;11105.63671875;4310.84228515625;1362.68273925781;19909.77734375;476350.4911042752;470568.98906745896;250038.31268333454;250038.31268333454;243165.14309403236;430081.6785162784;433249.8226776551;438264.37560948916;472358.32031004626;531148.0953184956;469985.78420527827;437953.82195464283;440405.2139601131;468120.5833189232;452875.0488804389;394747.4661739939;466821.8237866933;452434.7666587773;433249.8226776551;231213.40812182956;233304.39079467155;466494.4409164267;202727.9791684232;249549.48229011009;274.27178882889456;1337977.759541798;617715.5269384694;153864.1070406815;373982.69365532225;0;13;0;21;35;35;0;1;72;75;805120511945.3126;308318287144.9896;678225889905.2759;64144.41196411696;7473.3830828600985;-0.0;0.0;3008144.9479179997;593496.2317277327;3.2112147975372114;419032.46455921064;4.268258220715622;0.3261670148315655
3719;2019-07-07 06:59:45.112;613;570;190;189;171;48;36;34;-24;42;766;217;-26;-9;269;153;268;541;180;46;35;-17;650;365;369;144;369;303;650;-2.0;0.0;1311.0;162.0;0.0;60;100;72;1;0;0;1;0;0;0;1;0;0;1;0;19686.7421875;10896.583984375;5166.88916015625;1356.49877929688;560.0;279441;555.0;1187.0;Calculated values ==>;1562475585.112;334.46000000000004;330.16;292.16;292.06;290.26000000000005;277.96000000000004;274.9066339382667;276.76000000000005;276.56;270.76000000000005;277.36;349.76;294.86;270.56;272.26000000000005;300.06;288.46000000000004;299.96000000000004;327.26000000000005;277.76000000000005;276.66;328.66;329.16;271.46000000000004;243.40439225979637;267.9596281332873;274.9066339382667;291.16;6500000.0;3650000.0;3690000.0;1440000.0;3690000.0;3030000.0;6500000.0;0.0;0.0;0.2185;0.027000000000000003;0.0;0.0;2.9985473420680067;10896.583984375;5166.88916015625;1356.49877929688;19686.7421875;479625.5976980684;473047.44047595;248450.2808881073;248112.39197853275;242265.43550969995;429811.8947417682;432301.3137403124;437953.82195464283;472358.32031004626;530313.5891873743;470105.7580105051;437642.0229114993;440254.13072146993;467439.2021876248;452174.5837827361;402262.2005002839;468430.8070772078;434150.75273570087;432113.16921278025;232886.18681767926;234977.24436692704;466494.4409164267;203677.34017240733;249549.48229011009;274.6580612233938;1338307.7855330051;617898.9093362729;153886.77066330684;374061.6879142032;0;13;0;21;35;35;0;1;72;75;805341048695.2776;308404701544.9759;678407720205.247;51189.41126941846;7096.061720088524;-0.0;0.0;3009106.2232973254;593617.664003078;3.2112147975372114;419032.46455921064;3.3458993644978534;0.25864566615236184
3720;2019-07-07 07:00:45.133;617;574;188;187;168;49;38;36;-25;43;758;217;-26;-9;269;149;268;536;181;43;38;-16;642;364;368;146;368;302;641;-1.0;-1.0;1519.0;78.0;0.0;71;100;70;1;0;0;1;0;0;0;1;0;0;1;0;19575.736328125;10547.6787109375;5626.94970703125;1355.08349609375;563.0;279442;558.0;1188.0;Calculated values ==>;1562475645.133;334.86;330.56;291.96000000000004;291.86;289.96000000000004;278.06;274.8017692304317;276.96000000000004;276.76000000000005;270.66;277.46000000000004;348.96000000000004;294.86;270.56;272.26000000000005;300.06;288.06;299.96000000000004;326.76000000000005;277.46000000000004;276.96000000000004;328.96000000000004;329.46000000000004;271.56;243.81672145450628;267.8393353686513;274.8017692304317;291.26000000000005;6420000.0;3640000.0;3679999.9999999995;1460000.0;3679999.9999999995;3020000.0;6409999.999999999;0.0;0.0;0.25316666666666665;0.013000000000000001;0.0;0.0;3.0006244785640197;10547.6787109375;5626.94970703125;1355.08349609375;19575.736328125;481144.0020544423;474788.07630769414;248107.86168425344;247768.70289285274;241589.6170531883;429879.7862731237;432929.84295338165;438024.4983934438;472193.8583601894;529554.8567808631;470242.183613131;437869.15320432716;440469.9055531801;467580.2945537932;451768.9547489059;406305.75866628677;468819.51982692356;433850.6589431533;432929.84295338165;234140.81001818314;236231.924509345;466311.7789128003;203774.9397454689;249549.48229011009;274.6910146019025;1338635.0873690317;618077.674070894;153909.3750910156;374151.66805332253;0;13;0;21;35;35;0;1;72;75;805562226079.9402;308491731994.84314;678589283729.97;59304.17993104565;3412.9789091753087;-0.0;0.0;3010027.3254955653;593705.2699928901;3.2112147975372114;419032.46455921064;3.5777632369365215;0.2553933466392066
3721;2019-07-07 07:01:45.148;613;574;193;192;170;48;39;37;-25;44;750;217;-27;-9;269;147;268;525;180;46;39;-13;632;362;367;146;367;301;632;-2.0;0.0;848.0;80.0;0.0;82;100;66;1;0;0;1;0;0;0;1;0;0;0;0;19393.943359375;10076.1455078125;5683.11962890625;1350.52868652344;564.0;279443;560.0;1188.0;Calculated values ==>;1562475705.148;334.46000000000004;330.56;292.46000000000004;292.36;290.16;277.96000000000004;274.5913991737795;277.06;276.86;270.66;277.56;348.16;294.86;270.46000000000004;272.26000000000005;300.06;287.86;299.96000000000004;325.66;277.76000000000005;277.06;329.16;329.56;271.86;243.81672145450628;267.7187500070086;274.5913991737795;291.16;6320000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3010000.0;6320000.0;0.0;0.0;0.14133333333333334;0.013333333333333334;0.0;0.0;3.000474431972691;10076.1455078125;5683.11962890625;1350.52868652344;19393.943359375;481700.1946775264;475892.24993686436;250195.78618403003;249843.22522675665;242492.86717927715;430014.67791919125;433366.6693374496;438249.86041294545;472292.90834925044;528796.4943772956;470378.37351506494;437940.2675631159;440684.76455267647;467721.131552299;451832.1870000479;410720.4983113358;468253.5816309553;434641.1085770802;433366.6693374496;234977.24436692704;236650.15891445865;466612.83709643077;203051.72809245845;249549.48229011009;274.40197588600313;1338959.9158871614;618249.5822393178;153931.92749593552;374245.94219393126;0;13;0;21;35;35;0;1;72;75;805782781205.3257;308579353894.9963;678770228955.2863;33241.33603462883;3514.1481200529647;-0.0;0.0;3010798.730933119;593763.0104830825;3.2112147975372114;419032.46455921064;2.148213154079777;0.16081893767876468
3722;2019-07-07 07:02:45.124;606;572;202;201;176;44;40;37;-25;44;727;217;-27;0;269;148;268;513;179;62;40;-11;620;360;365;137;365;302;620;-1.0;0.0;989.0;34.0;0.0;81;0;65;1;0;0;1;0;0;0;1;0;1;0;0;20323.322265625;9802.6943359375;5550.38671875;2303.72192382812;564.0;279444;560.0;1188.0;Calculated values ==>;1562475765.124;333.76000000000005;330.36;293.36;293.26000000000005;290.76000000000005;277.56;274.38016830617;277.16;276.86;270.66;277.56;345.86;294.86;270.46000000000004;273.16;300.06;287.96000000000004;299.96000000000004;324.46000000000004;279.36;277.16;329.16;329.56;272.06;241.92719264551067;267.8393353686513;274.38016830617;291.06;6200000.0;3600000.0;3650000.0;1370000.0;3650000.0;3020000.0;6200000.0;0.0;0.0;0.16483333333333333;0.005666666666666667;0.0;0.0;3.000474431972691;9802.6943359375;5550.38671875;2303.72192382812;20323.322265625;482050.59652386274;477047.83804693405;254048.09607248232;253667.34190825766;244835.43577173632;430148.3826014536;434047.17992658;438024.4983934438;473469.3076824459;526315.145651316;470242.183613131;437713.4967235476;441814.68150891823;468002.0445757234;452329.7272228385;415365.0676356927;467947.28758902004;437920.1706087636;434047.17992658;234977.24436692704;236650.15891445865;468069.5193544689;202839.99497219478;249549.48229011009;274.31062257807264;1339290.760710207;618415.172975411;153962.36740355557;374339.51730191737;0;13;0;21;35;35;0;1;72;76;806002293365.584;308664219935.0961;678951056595.499;38766.245647269214;1502.9673048328868;-0.0;0.0;3011398.554089235;593804.803054621;3.2112147975372114;419032.46455921064;2.280662756508113;0.15748460030305828
3723;2019-07-07 07:03:45.114;598;569;206;205;182;40;42;35;-26;43;711;216;-28;1;269;150;267;495;179;73;42;-9;610;358;364;131;363;301;610;-2.0;-1.0;1102.0;0.0;0.0;76;0;60;1;0;0;1;0;0;0;1;0;1;1;0;20242.119140625;9405.6533203125;5158.080078125;2328.5263671875;563.0;279445;560.0;1188.0;Calculated values ==>;1562475825.114;332.96000000000004;330.06;293.76000000000005;293.66;291.36;277.16;274.1680685717883;277.36;276.66;270.56;277.46000000000004;344.26;294.76000000000005;270.36;273.26000000000005;300.06;288.16;299.86;322.66;280.46000000000004;277.36;329.16;329.46000000000004;272.26000000000005;240.61611355647437;267.7187500070086;274.1680685717883;291.06;6100000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;3010000.0;6100000.0;0.0;0.0;0.18366666666666667;0.0;0.0;0.0;3.0006244785640197;9405.6533203125;5158.080078125;2328.5263671875;20242.119140625;482036.81703937467;477805.7362713419;256155.2032569612;255753.37659493287;247233.79198666802;430280.9020939914;434653.35091899;438095.2167564963;474147.34029804735;524718.5911617756;470258.8109586021;437785.01000687695;442171.7392844028;468281.95141195797;452966.72595957475;418511.8769204105;466432.1694410612;439997.1383431077;434653.35091899;234977.24436692704;236231.924509345;469090.9554291696;202496.42290420205;249549.48229011009;274.1680685717883;1339628.749714422;618575.215860978;154000.96303897531;374428.7396523683;0;13;0;21;35;35;0;1;72;76;806220956915.6188;308744606535.1089;679131926445.5278;43271.64513753804;0.0;-0.0;0.0;3012082.089237702;593817.3256947086;3.2112147975372114;419032.46455921064;2.561625604739629;0.16796161296315873
3724;2019-07-07 07:04:45.125;590;565;207;206;184;38;44;33;-27;42;722;217;-28;3;269;152;266;476;181;84;44;-7;603;356;361;128;361;300;603;-1.0;-1.0;1089.0;0.0;0.0;66;0;57;1;0;0;1;0;0;0;1;0;1;0;0;20041.8515625;8971.580078125;4876.31787109375;2322.76879882812;562.0;279446;559.0;1189.0;Calculated values ==>;1562475885.125;332.16;329.66;293.86;293.76000000000005;291.56;276.96000000000004;273.955091788801;277.56;276.46000000000004;270.46000000000004;277.36;345.36;294.86;270.36;273.46000000000004;300.06;288.36;299.76000000000005;320.76000000000005;281.56;277.56;329.06;329.36;272.46000000000004;239.943914813709;267.5978703862781;273.955091788801;291.26000000000005;6030000.0;3560000.0;3610000.0;1280000.0;3610000.0;3000000.0;6030000.0;0.0;0.0;0.18150000000000002;0.0;0.0;0.0;3.003300242920256;8971.580078125;4876.31787109375;2322.76879882812;20041.8515625;481688.3360729599;478055.7118992812;256977.97618844314;256564.73238841954;248213.59236852813;430412.23801567365;435731.16137290135;438165.9764317512;474436.0440701247;525948.8954753339;470514.32886227703;438011.42202021845;442673.11146970803;468560.8620501192;453597.93676159094;420485.1228711072;464345.4702760948;442431.7791291878;435731.16137290135;234559.02529450474;235813.6939595721;469694.07012706815;201972.2588119733;249549.48229011009;273.955091788801;1339964.5110147777;618728.3875487511;154039.73093811786;374512.3749654943;0;13;0;21;35;35;0;1;72;76;806438496790.3214;308822320780.0027;679312259500.2814;42869.159747989695;0.0;-0.0;0.0;3012800.060881441;593817.3256947086;3.2112147975372114;419032.46455921064;2.6510446610476053;0.17576576537277064
3725;2019-07-07 07:05:45.115;581;561;206;206;183;36;46;31;-28;42;741;217;-30;-1;268;154;265;466;182;97;46;-4;597;354;359;133;358;299;598;-1.0;-1.0;739.0;0.0;3.0;48;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18110.248046875;8367.2392578125;4282.84375;1366.06640625;560.0;279447;557.0;1189.0;Calculated values ==>;1562475945.115;331.26000000000005;329.26000000000005;293.76000000000005;293.76000000000005;291.46000000000004;276.76000000000005;273.7412296467126;277.76000000000005;276.26000000000005;270.36;277.36;347.26;294.86;270.16;273.06;299.96000000000004;288.56;299.66;319.76000000000005;282.86;277.76000000000005;328.86;329.16;272.76000000000005;241.05796691057077;267.47669482898436;273.7412296467126;291.36;5970000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;2990000.0;5980000.0;0.0;0.0;0.12316666666666666;0.0;0.0005;0.0005;3.0035996543545576;8367.2392578125;4282.84375;1366.06640625;18110.248046875;481087.5812736244;478068.4919207523;256868.1372495709;256868.1372495709;248065.85526709055;430542.39183029096;436551.9870517963;438236.7768127522;473792.46676502546;528011.4077830602;470650.0507916235;437928.15255369636;442293.9462859474;468849.6607349397;454223.52545643086;422064.51088533405;463433.10620084783;444891.0526304784;436551.9870517963;233722.59852315116;234977.24436692704;469307.07216708397;201446.94854128102;256868.1372495709;273.7412296467126;1340282.3921892124;618872.8536282133;154070.46610811618;374588.6885912911;0;13;0;21;35;35;0;1;72;76;806654460790.3557;308900607730.01514;679491929550.3099;29164.61384876953;0.0;-0.0;89.84192490111269;3013400.2422812684;593817.3256947086;3.2112147975372114;419033.21311713784;2.087196341123436;0.13855218067251363
3726;2019-07-07 07:06:45.105;574;558;205;205;184;34;49;30;-28;42;758;218;-30;-7;268;155;264;458;182;108;49;-1;591;353;358;137;358;299;592;-1.0;-1.0;1255.0;120.0;9.0;33;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17623.279296875;7999.421875;3755.09521484375;1366.87866210938;558.0;279448;555.0;1187.0;Calculated values ==>;1562476005.105;330.56;328.96000000000004;293.66;293.66;291.56;276.56;273.6339639331285;278.06;276.16;270.36;277.36;348.96000000000004;294.96000000000004;270.16;272.46000000000004;299.96000000000004;288.66;299.56;318.96000000000004;283.96000000000004;278.06;328.66;328.96000000000004;273.06;241.92719264551067;267.47669482898436;273.6339639331285;291.36;5910000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5920000.0;0.0;0.0;0.20916666666666667;0.02;0.0015;0.0015;2.9988455019575113;7999.421875;3755.09521484375;1366.87866210938;17623.279296875;480779.858042497;478349.510425461;256821.797313701;256821.797313701;248677.3062583162;430607.02586249536;437300.0667916998;438236.7768127522;473273.90776018414;529783.6586704012;470769.1396562423;437928.15255369636;441408.8056941941;468849.6607349397;454534.2612377077;423589.76681824116;462996.0891903129;446777.5027135378;437300.0667916998;232886.18681767926;234140.81001818314;469055.6303606666;200815.71694488946;256821.797313701;273.4898545580078;1340580.1219538918;619009.2197395347;154093.2368545991;374655.66025220463;0;13;0;21;35;35;0;1;72;76;806869524940.3899;308981594230.028;679671299650.3385;49660.57168902795;5364.798268315543;-0.0;270.71740421699815;3014057.009348097;593862.024895843;3.2112147975372114;419036.21727743745;4.214192484311711;0.31723593759924024
3727;2019-07-07 07:07:45.096;566;549;202;202;185;37;36;31;-28;41;766;217;-30;-8;268;157;263;423;183;109;36;1;583;355;360;139;360;300;584;-2.0;-1.0;1057.0;120.0;15.0;42;100;42;1;0;0;1;0;0;0;1;0;0;0;0;17297.892578125;7754.7197265625;3919.20629882812;1355.34680175781;555.0;279449;554.0;1189.0;Calculated values ==>;1562476065.096;329.76000000000005;328.06;293.36;293.36;291.66;276.86;273.8482719121499;276.76000000000005;276.26000000000005;270.36;277.26000000000005;349.76;294.86;270.16;272.36;299.96000000000004;288.86;299.46000000000004;315.46000000000004;284.06;276.76000000000005;328.56;328.66;273.26000000000005;242.35481222062532;267.5978703862781;273.8482719121499;291.46000000000004;5830000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;5840000.0;0.0;0.0;0.17616666666666667;0.02;0.0025;0.0025;3.0043449019447728;7754.7197265625;3919.20629882812;1355.34680175781;17297.892578125;480568.4832210166;478001.5112903725;256058.8813666388;256058.8813666388;249396.1548959605;430477.46260093397;434555.4581654633;438011.42202021845;472915.35137376806;530541.0285485887;470514.32886227703;437701.3939996297;441047.95758756367;468571.767609146;454475.8892962338;425638.3471486094;458387.70288401;446543.79474602366;434555.4581654633;232467.98657752166;232886.18681767926;468979.26049217995;201308.4474754948;256058.8813666388;273.69158680875887;1340871.0880677467;619140.4845600663;154115.91866399234;374719.6031718746;0;13;0;21;35;35;0;1;72;76;807084892630.164;309064381809.94116;679850972695.15;41699.17401562882;5353.416260333704;-0.0;446.24144199706126;3014818.2263618214;593951.3299523866;3.2112147975372114;419042.1910382844;3.6455474029977095;0.2795990404964787
3728;2019-07-07 07:08:45.107;557;529;204;203;184;37;41;31;-28;41;766;216;-30;-7;268;159;262;360;183;115;41;3;580;354;359;141;358;300;581;-2.0;-1.0;1029.0;116.0;14.0;29;100;37;1;0;0;1;0;0;0;1;0;0;1;0;16763.853515625;7421.9248046875;3512.61376953125;1357.5771484375;552.0;279450;551.0;1189.0;Calculated values ==>;1562476125.107;328.86;326.06;293.56;293.46000000000004;291.56;276.86;273.7412296467126;277.26000000000005;276.26000000000005;270.36;277.26000000000005;349.76;294.76000000000005;270.16;272.46000000000004;299.96000000000004;289.06;299.36;309.16;284.66;277.26000000000005;328.26000000000005;328.36;273.46000000000004;242.77792619122317;267.5978703862781;273.7412296467126;291.46000000000004;5800000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3000000.0;5810000.0;0.0;0.0;0.17149999999999999;0.01933333333333333;0.0023333333333333335;0.0023333333333333335;3.0047897929126153;7421.9248046875;3512.61376953125;1357.5771484375;16763.853515625;479633.22038000467;475443.87253476883;257103.39602367824;256672.97812732754;249163.99128532832;430542.39183029096;435681.3269337161;438011.42202021845;472653.6706096803;530541.0285485887;470394.97035174526;437701.3939996297;441196.9397310966;468849.6607349397;454925.9962861265;426216.03898442857;447648.5038845404;447646.27948119945;435681.3269337161;231213.40812182956;231631.59724164338;468903.15145096794;201066.98328153373;257103.39602367824;273.5926851987284;1341154.98799138;619266.9797846966;154138.53050838117;374781.5463601086;0;13;0;21;35;35;0;1;72;76;807300632175.7262;309148397210.16016;680031005695.6193;40635.97124368443;5178.165917942393;-0.0;416.6818387900883;3015504.4783639093;594039.1092273515;3.2112147975372114;419049.38338399807;3.7610139737951243;0.288342115052323
3729;2019-07-07 07:09:45.117;548;475;204;204;185;36;45;30;-28;41;762;215;-30;-6;268;160;261;292;183;124;45;5;581;352;357;142;356;299;582;-1.0;-1.0;871.0;80.0;0.0;8;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16127.150390625;7161.1650390625;2967.900390625;1351.31030273438;550.0;279451;549.0;1188.0;Calculated values ==>;1562476185.117;327.96000000000004;320.66;293.56;293.56;291.66;276.76000000000005;273.5264737036516;277.66;276.16;270.36;277.26000000000005;349.36;294.66;270.16;272.56;299.96000000000004;289.16;299.26000000000005;302.36;285.56;277.66;328.06;328.16;273.66;242.98782864720522;267.47669482898436;273.5264737036516;291.46000000000004;5810000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;2990000.0;5820000.0;0.0;0.0;0.1451666666666667;0.013333333333333334;0.0;0.0;3.002558037212026;7161.1650390625;2967.900390625;1351.31030273438;16127.150390625;478217.54886761506;467124.2783285292;257037.483201149;257037.483201149;249487.50260103217;430671.36484660726;436846.2480136892;438236.7768127522;472522.5091947854;530200.2803765697;470411.672836147;437928.15255369636;441556.94245388557;469126.57716250315;455401.7370921357;425662.72955753456;433212.4872320829;449364.3469875088;436846.2480136892;230377.04089860234;230795.22267914342;468964.41255619563;200621.15851700227;257103.39602367824;273.4091752926244;1341429.125372505;619388.5257876667;154161.10833281436;374835.5596454821;0;13;0;21;35;35;0;1;72;76;807515467975.692;309233311360.14667;680210735645.5907;34493.86725593304;3577.910053855912;-0.0;0.0;3016130.6646983046;594112.0886883215;3.2112147975372114;419052.8563113789;3.3162483700137044;0.2514273063498641
3730;2019-07-07 07:10:45.107;543;450;205;204;184;34;50;28;-28;40;756;215;-29;-5;267;160;261;257;182;133;50;6;583;349;354;143;354;300;585;-1.0;0.0;707.0;143.0;0.0;1;100;30;1;0;0;1;0;0;0;1;0;0;1;0;16018.7978515625;7084.21630859375;2863.44384765625;1348.92858886719;548.0;279452;547.0;1188.0;Calculated values ==>;1562476245.107;327.46000000000004;318.16;293.66;293.56;291.56;276.56;273.20264511476705;278.16;275.96000000000004;270.36;277.16;348.76;294.66;270.26000000000005;272.66;299.86;289.16;299.26000000000005;298.86;286.46000000000004;278.16;327.86;327.96000000000004;273.76000000000005;243.1966462407574;267.5978703862781;273.20264511476705;291.36;5830000.0;3490000.0;3540000.0;1430000.0;3540000.0;3000000.0;5850000.0;0.0;0.0;0.11783333333333333;0.02383333333333333;0.0;0.0;3.0028526822660067;7084.21630859375;2863.44384765625;1348.92858886719;16018.7978515625;477249.5626797851;462712.44528395555;257271.4586267131;256842.45749958584;248984.20344353234;430862.6128555636;438380.70044030814;438011.42202021845;472292.48545527144;529498.9437343386;470275.5442115065;437856.56215164;441494.1431799284;469275.61845933116;455902.1451604942;425089.670747955;423374.72633912304;451225.3723491666;438380.70044030814;229540.68826423294;229958.8627652946;468926.6663542118;199562.28062351252;257103.39602367824;272.9796675925297;1341696.9636274155;619507.2175136642;154183.60657324948;374884.1460817196;0;13;0;21;35;35;0;1;72;76;807728732425.726;309318797110.1603;680390405695.6193;28097.257161245183;6419.8511932483325;0.0;0.0;3016652.170469747;594195.3894796144;3.2112147975372114;419052.8563113789;3.055533766280826;0.2568024154123855
3731;2019-07-07 07:11:45.128;541;468;205;205;185;32;57;26;-26;38;749;214;-27;-4;267;160;261;251;181;144;57;7;593;344;349;144;349;302;595;-2.0;-1.0;557.0;0.0;8.0;1;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16740.607421875;7222.97314453125;2943.91284179688;1358.32189941406;546.0;279453;545.0;1189.0;Calculated values ==>;1562476305.128;327.26000000000005;319.96000000000004;293.66;293.66;291.66;276.36;272.6583383277491;278.86;275.76000000000005;270.56;276.96000000000004;348.06000000000006;294.56;270.46000000000004;272.76000000000005;299.86;289.16;299.26000000000005;298.26000000000005;287.56;278.86;327.66;327.76000000000005;273.86;243.40439225979637;267.8393353686513;272.6583383277491;291.26000000000005;5930000.0;3440000.0;3490000.0;1440000.0;3490000.0;3020000.0;5950000.0;0.0;0.0;0.09283333333333334;0.0;0.0013333333333333333;0.0013333333333333333;3.005674470536474;7222.97314453125;2943.91284179688;1358.32189941406;16740.607421875;475730.75061529636;464188.2043405325;256635.36636593723;256635.36636593723;248908.42179253834;431175.4696738307;440632.27654536505;437869.15320432716;471963.08021786925;528615.2473456069;469882.6732820486;437713.4967235476;441219.5769185515;469962.4276910704;456727.81672313693;422106.4702876054;418338.46179462096;453671.4950684801;440632.27654536505;228704.35009887922;229122.51738040973;468888.98623916827;198802.51660615116;256635.36636593723;272.6583383277491;1341970.0542192096;619626.4858215608;154206.174890098;374932.55765884824;0;13;0;21;35;35;0;1;72;76;807939706240.4042;309404927245.02893;680571068905.3438;22193.35276419734;0.0;0.0;245.32921357257044;3017071.4055660986;594248.9069640426;3.2112147975372114;419054.9014370324;1.9469221032905408;0.12710932463132824
3732;2019-07-07 07:12:45.138;543;510;205;206;182;29;66;21;-25;37;745;214;-26;-2;266;159;261;337;180;156;65;8;606;340;345;144;344;303;608;-2.0;-1.0;531.0;56.0;12.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;17723.685546875;7529.82080078125;3120.076171875;1364.39501953125;546.0;279454;545.0;1188.0;Calculated values ==>;1562476365.138;327.46000000000004;324.16;293.66;293.76000000000005;291.36;276.06;272.21867820750657;279.76000000000005;275.26000000000005;270.66;276.86;347.66;294.56;270.56;272.96000000000004;299.76000000000005;289.06;299.26000000000005;306.86;288.76000000000005;279.66;327.66;327.76000000000005;273.96000000000004;243.40439225979637;267.9596281332873;272.21867820750657;291.16;6060000.0;3400000.0;3450000.0;1440000.0;3440000.0;3030000.0;6080000.0;0.0;0.0;0.0885;0.009333333333333334;0.002;0.002;3.003146569383795;7529.82080078125;3120.076171875;1364.39501953125;17723.685546875;474414.65176692524;469083.0816370287;255866.48661069447;256270.47854971874;247311.90357666087;431420.45991060114;442903.18194929115;437798.07955487026;471864.221826097;528120.2319393447;469745.62710042845;437642.0229114993;441306.1226980395;470518.5596354393;457245.86583565944;417881.1725849632;437566.27289201214;456015.2120062725;442747.038042579;228704.35009887922;229122.51738040973;468988.4700171027;197461.67614053984;255866.48661069447;272.1094714920336;1342257.3045276438;619749.4462610772;154228.86797930353;374983.09932282777;0;13;0;21;35;35;0;1;72;76;808147940940.3711;309491341645.0152;680752599155.315;21269.77170216824;2534.2500761812535;-0.0;373.7611028637691;3017433.658635378;594270.0292344658;3.2112147975372114;419060.0613828495;2.0124184510360896;0.14950132308981914
3733;2019-07-07 07:13:45.109;550;533;205;206;181;26;74;17;-24;34;742;214;-25;-1;265;156;262;420;180;165;73;8;620;338;343;144;342;304;622;-1.0;-1.0;1177.0;117.0;13.0;1;100;33;1;0;0;1;0;0;0;1;0;0;0;0;18186.25390625;7773.22900390625;3211.23583984375;1371.35559082031;547.0;279455;545.0;1188.0;Calculated values ==>;1562476425.109;328.16;326.46000000000004;293.66;293.76000000000005;291.26000000000005;275.76000000000005;271.99741764416325;280.56;274.86;270.76000000000005;276.56;347.36;294.56;270.66;273.06;299.66;288.76000000000005;299.36;315.16;289.66;280.46000000000004;327.66;327.86;273.96000000000004;243.40439225979637;268.0796299477929;271.99741764416325;291.16;6200000.0;3379999.9999999995;3429999.9999999995;1440000.0;3420000.0000000005;3040000.0;6220000.0;0.0;0.0;0.19616666666666666;0.0195;0.0021666666666666666;0.0021666666666666666;3.0029997206666805;7773.22900390625;3211.23583984375;1371.35559082031;18186.25390625;473722.8185707386;470840.070102751;255100.55219198522;255490.3972829864;246438.61015898123;431541.1909327263;444544.38366650476;437727.04723144654;471567.5291714911;527729.1532524921;469608.3408413213;437570.5891863215;441243.57701197703;470665.2860964757;457166.314853319;413136.2229273824;451697.70798696;457570.4939981903;444391.576858299;228704.35009887922;229540.68826423294;468988.4700171027;196967.63477399826;255100.55219198522;271.90436730633076;1342556.4093856115;619876.9100387391;154251.65488204427;375035.83475510235;0;13;0;21;35;35;0;1;72;76;808354241180.2202;309577699884.952;680934611140.1818;47228.971410402766;5304.4062872405375;-0.0;410.1305534436799;3018004.205596517;594335.319798414;3.2112147975372114;419066.5906559726;4.2849043114091;0.31953304920856684
3734;2019-07-07 07:14:45.129;561;543;202;204;182;24;79;14;-23;32;740;214;-26;-1;265;155;263;469;180;172;78;9;645;335;339;143;339;303;650;-1.0;-1.0;736.0;177.0;14.0;1;100;33;1;0;0;1;0;0;0;1;0;0;0;0;18687.994140625;8144.75732421875;3423.568359375;1361.43212890625;549.0;279456;546.0;1186.0;Calculated values ==>;1562476485.129;329.26000000000005;327.46000000000004;293.36;293.56;291.36;275.56;271.6637117239857;281.06;274.56;270.86;276.36;347.16;294.56;270.56;273.06;299.66;288.66;299.46000000000004;320.06;290.36;280.96000000000004;327.76000000000005;328.06;274.06;243.1966462407574;267.9596281332873;271.6637117239857;291.16;6450000.0;3350000.0;3390000.0;1430000.0;3390000.0;3030000.0;6500000.0;0.0;0.0;0.12266666666666667;0.029500000000000002;0.0023333333333333335;0.0023333333333333335;2.9976503946939155;8144.75732421875;3423.568359375;1361.43212890625;18687.994140625;472268.67110626;468754.4876148657;252635.72144360753;253359.41921001178;245788.21858042895;431720.082569444;446089.5451753985;438109.25301780854;471502.6223741309;527597.3856186717;469745.62710042845;437642.0229114993;441455.363107709;471070.989742569;457519.5102626887;402179.8489749534;456131.9692581864;459151.32441021403;445940.1040556527;229122.51738040973;230377.04089860234;469224.6196281288;195953.90353255725;252635.72144360753;271.4867117722089;1342863.7972143714;620009.6041413933;154274.43570411176;375091.1432200899;0;13;0;21;35;35;0;1;72;76;808558909380.1552;309663828584.9247;681116771840.1239;29704.389536857496;8061.486124819362;-0.0;451.0435594281054;3018645.5306413206;594446.7393626247;3.2112147975372114;419073.7694990612;2.9557335702110596;0.2498692493750205
3735;2019-07-07 07:15:45.120;577;550;197;199;177;25;64;14;-19;29;738;213;-25;-1;265;153;264;497;181;173;67;9;650;338;343;142;343;301;652;-2.0;-1.0;1456.0;202.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;17728.60546875;7780.51513671875;3371.48413085938;1363.77587890625;552.0;279457;549.0;1187.0;Calculated values ==>;1562476545.12;330.86;328.16;292.86;293.06;290.86;275.66;271.99741764416325;279.56;274.56;271.26000000000005;276.06;346.96000000000004;294.46000000000004;270.66;273.06;299.66;288.46000000000004;299.56;322.86;290.46000000000004;279.86;328.06;328.36;274.06;242.98782864720522;267.7187500070086;271.99741764416325;291.26000000000005;6500000.0;3379999.9999999995;3429999.9999999995;1420000.0;3429999.9999999995;3010000.0;6520000.0;0.0;0.0;0.24266666666666667;0.033666666666666664;0.0;0.0;2.9997354787109125;7780.51513671875;3371.48413085938;1363.77587890625;17728.60546875;474138.63966797094;469619.45448447467;250779.2858695435;251481.2748572934;244105.55009521963;431541.1909327263;443004.2843022221;439171.4593555984;471339.3356437985;527543.3640140779;469899.7121042447;438249.86041294545;441876.3466884435;470529.594325641;456760.62217117293;399909.130949278;460786.41209954885;458649.342509365;443469.1680881486;230377.04089860234;231631.59724164338;469361.0659032374;196959.80677233587;252635.72144360753;271.901241498992;1343167.223356715;620142.2948385046;154297.1423643097;375147.7601636335;0;13;0;21;35;35;0;1;72;76;808763478689.9406;309749315759.83496;681297944659.9338;58776.69436020504;9170.84239074035;-0.0;0.0;3019382.762405001;594590.320559693;3.2112147975372114;419077.5276315814;5.428951539612113;0.42838424064030567
3736;2019-07-07 07:16:45.110;594;555;190;191;173;30;21;17;-17;28;737;213;-20;0;264;154;265;511;182;158;20;9;643;345;350;141;349;302;645;-1.0;0.0;1608.0;286.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;0;0;0;16082.8212890625;7654.7646484375;3277.74731445312;1361.21435546875;555.0;279458;552.0;1188.0;Calculated values ==>;1562476605.11;332.56;328.66;292.16;292.26000000000005;290.46000000000004;276.16;272.7676641592781;275.26000000000005;274.86;271.46000000000004;275.96000000000004;346.86;294.46000000000004;271.16;273.16;299.56;288.56;299.66;324.26000000000005;288.96000000000004;275.16;328.36;328.66;274.06;242.77792619122317;267.8393353686513;272.7676641592781;291.36;6430000.0;3450000.0;3500000.0;1410000.0;3490000.0;3020000.0;6450000.0;0.0;0.0;0.26799999999999996;0.04766666666666666;0.0;0.0;3.001818119016307;7654.7646484375;3277.74731445312;1361.21435546875;16082.8212890625;477593.0011163307;471324.0099986129;248638.1316049429;248980.07943525113;243047.57517163715;431113.4868728058;434339.9066925679;439256.3889309822;471373.7779470034;527361.2381881134;469762.69761624956;438796.6538614502;441814.68150891823;469584.5055758243;455740.1701311428;404316.8602836261;464176.0294493173;455458.4622119091;434163.15303811856;231631.59724164338;232886.18681767926;469497.271648461;198784.9836787239;252635.72144360753;272.65559412343543;1343448.9382860933;620270.9007321794;154319.84683155778;375203.1611906429;0;13;0;21;35;35;0;1;72;76;808971344039.9736;309834201609.84845;681478814509.9626;64446.33660760522;12903.952393224134;-0.0;0.0;3020409.449853464;594774.2465234848;3.2112147975372114;419077.5276315814;6.291850574655704;0.5175315054790454
3737;2019-07-07 07:17:45.111;604;560;186;186;168;37;21;19;-17;28;738;213;-19;2;263;156;265;518;184;31;20;10;639;350;355;141;355;305;641;-1.0;-1.0;1417.0;238.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14991.20703125;7763.57421875;3294.85864257812;1377.76623535156;558.0;279459;555.0;1189.0;Calculated values ==>;1562476665.111;333.56;329.16;291.76000000000005;291.76000000000005;289.96000000000004;276.86;273.3108153835814;275.26000000000005;275.06;271.46000000000004;275.96000000000004;346.96000000000004;294.46000000000004;271.26000000000005;273.36;299.46000000000004;288.76000000000005;299.66;324.96000000000004;276.26000000000005;275.16;328.66;328.96000000000004;274.16;242.77792619122317;268.19934244402924;273.3108153835814;291.56;6390000.0;3500000.0;3550000.0;1410000.0;3550000.0;3050000.0;6409999.999999999;0.0;0.0;0.23616666666666666;0.03966666666666666;0.0;0.0;3.003898316619613;7763.57421875;3294.85864257812;1377.76623535156;14991.20703125;479564.24007692904;472619.3196609356;247431.10003106995;247431.10003106995;241589.6170531883;430799.1582183253;433096.3383396171;438590.5995609556;471373.7779470034;527232.8212079029;469350.2095338345;438280.32711488655;441480.6793942096;468628.0947588448;455180.5306279469;406282.4942215275;465894.07032027195;434884.8868685005;432914.61410414;232886.18681767926;234140.81001818314;469596.2179012159;200137.18650881958;252635.72144360753;273.2103851207095;1343707.8928386492;620399.3890311973;154342.6720502917;375257.93381996494;0;13;0;21;35;35;0;1;72;76;809182847565.5586;309918803020.0824;681660917545.4663;56314.74771581279;10688.541578565053;-0.0;0.0;3021415.8089979817;594970.8539171955;3.2112147975372114;419077.5276315814;5.387762673586252;0.4434904018167898
3738;2019-07-07 07:18:45.131;607;563;187;187;167;43;23;21;-21;29;740;213;-22;2;262;156;265;522;185;31;23;11;634;356;361;141;360;306;636;-2.0;-1.0;1348.0;270.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;14669.345703125;7950.970703125;3112.90673828125;1384.33947753906;561.0;279460;557.0;1185.0;Calculated values ==>;1562476725.131;333.86;329.46000000000004;291.86;291.86;289.86;277.46000000000004;273.955091788801;275.46000000000004;275.26000000000005;271.06;276.06;347.16;294.46000000000004;270.96000000000004;273.36;299.36;288.76000000000005;299.66;325.36;276.26000000000005;275.46000000000004;328.86;329.26000000000005;274.26000000000005;242.77792619122317;268.3187672390254;273.955091788801;291.66;6340000.0;3560000.0;3610000.0;1410000.0;3600000.0;3060000.0;6360000.0;0.0;0.0;0.22466666666666668;0.045000000000000005;0.0;0.0;2.9933459209353392;7950.970703125;3112.90673828125;1384.33947753906;14669.345703125;480589.3617527139;473714.3145037589;247955.4032052227;247955.4032052227;241422.89275198383;430412.23801567365;431930.71218638326;437742.05038880615;471472.3440730569;527364.672280651;469212.22796372406;437585.1090581189;441268.9435772527;467800.68358461093;454164.5920650031;408576.16614252713;467230.5924349162;433406.2193873385;431930.71218638326;233722.59852315116;235395.46725036926;469695.1433260035;201675.69255628454;252635.72144360753;273.8394945378762;1343955.1465017814;620530.3872236849;154365.69727040766;375311.3496641367;0;13;0;21;35;35;0;1;72;76;809397719165.4904;310003431220.0555;681844278645.4081;53036.24172637319;12060.875284637355;-0.0;0.0;3022327.370995792;595160.4955838198;3.2112147975372114;419077.5276315814;5.229433053334515;0.44499501219907195
