;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3739;2019-07-07 07:19:45.102;605;565;190;189;169;48;25;25;-21;30;742;214;-22;1;261;156;265;526;184;31;25;11;633;359;364;143;364;307;634;-2.0;-1.0;1388.0;243.0;0.0;0;100;38;1;0;0;1;0;0;0;1;0;0;1;0;14817.3818359375;8301.970703125;3118.31811523438;1385.80798339844;562.0;279461;559.0;1189.0;Calculated values ==>;1562476785.102;333.66;329.66;292.16;292.06;290.06;277.96000000000004;274.27422755570615;275.66;275.66;271.06;276.16;347.36;294.56;270.96000000000004;273.26000000000005;299.26000000000005;288.76000000000005;299.66;325.76000000000005;276.26000000000005;275.66;329.06;329.36;274.26000000000005;243.1966462407574;268.43790593516167;274.27422755570615;291.56;6330000.0;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;6340000.0;0.0;0.0;0.23133333333333334;0.0405;0.0;0.0;3.003300242920256;8301.970703125;3118.31811523438;1385.80798339844;14817.3818359375;480410.1173363867;474271.79470335785;249064.1609024654;248718.1051701823;242113.69698134682;430214.79039162316;431525.36328065133;437514.20447033056;471304.9624172612;527496.6978078819;469195.0296334487;437356.53477473935;440905.4616221835;467106.4518600339;453650.55769495555;409015.88444330916;468146.1144835895;432648.0798993152;431525.36328065133;234559.02529450474;235813.6939595721;469423.14637040184;202477.7124903026;252635.72144360753;274.16539493666636;1344200.750465108;620665.7629387351;154388.77067502687;375363.251439889;0;13;0;21;35;35;0;1;72;76;809615114040.3313;310088590039.99316;682028089760.2737;54371.77514471314;10811.290072144018;-0.0;0.0;3023222.0051867734;595351.0048376543;3.2112147975372114;419077.5276315814;5.090002537534297;0.42199673229325996
3740;2019-07-07 07:20:45.112;600;565;193;193;174;52;27;28;-20;31;742;214;-21;0;260;156;265;522;185;32;27;12;614;366;371;144;371;308;615;123.0;-2.0;1361.0;238.0;3.0;0;100;44;1;0;0;1;0;0;0;1;0;0;1;0;14681.2275390625;8311.5810546875;2949.36938476562;1385.8469238281198;563.0;279462;560.0;1189.0;Calculated values ==>;1562476845.112;333.16;329.66;292.46000000000004;292.46000000000004;290.56;278.36;275.0112864084945;275.86;275.96000000000004;271.16;276.26000000000005;347.36;294.56;271.06;273.16;299.16;288.76000000000005;299.66;325.36;276.36;275.86;329.16;329.46000000000004;274.36;243.40439225979637;268.5567601203482;275.0112864084945;291.66;6140000.0;3660000.0;3710000.0;1440000.0;3710000.0;3080000.0;6150000.0;0.0205;0.0;0.22683333333333333;0.03966666666666666;0.0005;0.021;3.0031502567446298;8311.5810546875;2949.36938476562;1385.8469238281198;14681.2275390625;481867.77346173686;476607.40721145435;250929.20399201591;250929.20399201591;244345.1642420763;429743.705733735;430046.7567761407;437443.34373287327;471270.65844568226;527419.1276094886;469056.771049626;437285.26766895736;440539.589879252;465975.3071618649;452434.7666587773;416456.6818312214;470035.7202434166;431018.7548485091;430046.7567761407;234977.24436692704;236231.924509345;469386.1838448776;204321.54410042087;205431.250288316;274.9111662294904;1344446.6131801514;620804.232277739;154411.8716487708;375413.82392972475;0;13;0;21;35;35;0;1;72;76;809835650790.2963;310174704389.9795;682212620510.2444;52879.79488329462;10514.23070986345;-0.0;4716.925636244319;3024115.917230712;595528.7471295883;3.2112147975372114;419116.84189649613;5.385628414285817;0.40810502666540877
3741;2019-07-07 07:21:45.133;590;562;199;198;179;56;30;33;-18;33;741;214;-19;0;258;155;265;504;185;40;30;12;620;365;370;139;369;310;622;124.0;-1.0;1283.0;234.0;0.0;0;1;53;1;0;0;1;0;0;0;1;0;1;1;0;16518.55078125;8993.068359375;3020.55639648438;2373.81689453125;562.0;279463;560.0;1188.0;Calculated values ==>;1562476905.133;332.16;329.36;293.06;292.96000000000004;291.06;278.76000000000005;274.9066339382667;276.16;276.46000000000004;271.36;276.46000000000004;347.26;294.56;271.26000000000005;273.16;298.96000000000004;288.66;299.66;323.56;277.16;276.16;329.16;329.36;274.36;242.35481222062532;268.7936212382143;274.9066339382667;291.66;6200000.0;3650000.0;3700000.0;1390000.0;3690000.0;3100000.0;6220000.0;0.020666666666666667;0.0;0.21383333333333335;0.039;0.0;0.020666666666666667;3.00077433859484;8993.068359375;3020.55639648438;2373.81689453125;16518.55078125;479715.566525994;475299.5510301598;252817.71270790306;252445.94371414135;245765.25585110762;429811.8947417682;430898.39857246703;437301.7563972805;472130.5325463717;527158.8296010264;468779.5142372656;437142.86386454466;440107.37261156883;466000.09905875643;452464.97844290547;414268.8061913516;466227.5376742392;432794.5550643631;430898.39857246703;234977.24436692704;235813.6939595721;470064.77147337084;204027.6782577793;204027.6782577793;274.7932286727913;1344706.7023317774;620948.4881611969;154443.21314622878;375463.5907234428;0;13;0;21;35;35;0;1;72;77;810058028594.957;310259634104.85;682398085399.9614;49881.773708830005;10375.446635408069;-0.0;4688.661553170213;3024972.5633555814;595702.8887020921;3.2112147975372114;419195.2492225843;4.514067439894357;0.3431035874596783
3742;2019-07-07 07:22:45.123;581;562;207;206;184;54;33;35;-18;35;717;214;-19;8;257;155;264;511;185;44;33;11;614;366;371;133;371;309;615;123.0;0.0;1464.0;257.0;0.0;22;1;57;1;0;0;1;0;0;0;1;0;1;1;0;17714.126953125;9097.93359375;3603.7861328125;2375.76635742188;561.0;279464;559.0;1189.0;Calculated values ==>;1562476965.123;331.26000000000005;329.36;293.86;293.76000000000005;291.56;278.56;275.0112864084945;276.46000000000004;276.66;271.36;276.66;344.86;294.56;271.26000000000005;273.96000000000004;298.86;288.66;299.56;324.26000000000005;277.56;276.46000000000004;329.06;329.26000000000005;274.26000000000005;241.05796691057077;268.67533136820026;275.0112864084945;291.66;6140000.0;3660000.0;3710000.0;1330000.0;3710000.0;3090000.0;6150000.0;0.0205;0.0;0.24400000000000002;0.04283333333333333;0.0;0.0205;3.0034500421874415;9097.93359375;3603.7861328125;2375.76635742188;17714.126953125;479098.37937940285;476158.43354163185;256272.52522097647;255872.77117281946;247731.36172471385;429743.705733735;431211.115945236;437530.6787186241;473112.1826642056;524714.1674688201;468918.2663313994;437372.52749135875;441535.4042861069;465579.7077360809;452289.45172749745;416106.8891963393;468302.87785736256;433285.5503662649;431211.115945236;234559.02529450474;235395.46725036926;470773.7228275629;204256.08661091374;204256.08661091374;274.88597639872614;1344991.92710089;621099.2213844387;154482.78641002462;375518.7843773866;0;13;0;21;35;35;0;1;72;77;810280291544.9923;310341220504.8629;682583754449.991;56919.00047428133;11415.838751279804;-0.0;4652.578101353606;3025862.42147284;595884.4524813358;3.2112147975372114;419273.0799124404;4.840821402212634;0.3702193373025397
3743;2019-07-07 07:23:45.144;576;561;207;207;187;50;39;37;-18;37;718;215;-19;8;257;154;264;515;185;47;39;11;619;363;368;128;367;309;620;119.0;-1.0;1404.0;293.0;0.0;22;1;62;1;0;0;1;0;0;0;1;0;1;1;0;18358.580078125;9573.48046875;3641.30249023438;2398.87036132812;561.0;279465;559.0;1189.0;Calculated values ==>;1562477025.144;330.76000000000005;329.26000000000005;293.86;293.86;291.86;278.16;274.69669130483857;277.06;276.86;271.36;276.86;344.96000000000004;294.66;271.26000000000005;273.96000000000004;298.86;288.56;299.56;324.66;277.86;277.06;329.06;329.26000000000005;274.26000000000005;239.943914813709;268.67533136820026;274.69669130483857;291.66;6190000.0;3629999.9999999995;3679999.9999999995;1280000.0;3670000.0000000005;3090000.0;6200000.0;0.01983333333333333;0.0;0.23399999999999999;0.04883333333333333;0.0;0.01983333333333333;3.0034500421874415;9573.48046875;3641.30249023438;2398.87036132812;18358.580078125;477764.4522930825;475394.63776211184;255992.8416541347;255992.8416541347;248577.37078086365;429947.3805835815;433115.1307267976;437530.6787186241;473953.8206284208;524819.393826453;469039.64832984173;437372.52749135875;441535.4042861069;466156.4611359798;452670.27477815334;414273.35540879396;468266.00950584165;434577.5161832349;433115.1307267976;234559.02529450474;235395.46725036926;471440.3822297752;203396.41731132893;203396.41731132893;274.54007533806674;1345292.638205615;621254.8709602981;154522.5889754687;375579.1812475683;0;13;0;21;35;35;0;1;72;77;810502069140.535;310419547910.05457;682769219340.4448;54787.41716930707;13089.480286850792;-0.0;4556.087816073462;3026793.6340992;596088.7349476673;3.2112147975372114;419349.84565388237;4.639079899257147;0.3656992434337771
3744;2019-07-07 07:24:45.104;574;561;207;207;187;47;41;37;-19;39;737;217;-21;2;258;154;264;521;185;50;41;10;620;362;367;133;366;308;621;85.0;-1.0;1133.0;166.0;3.0;34;100;64;1;0;0;1;0;0;0;1;0;0;0;0;18455.77734375;9794.2080078125;3999.36059570312;1409.83483886719;561.0;279466;558.0;1190.0;Calculated values ==>;1562477085.104;330.56;329.26000000000005;293.86;293.86;291.86;277.86;274.5913991737795;277.26000000000005;276.86;271.26000000000005;277.06;346.86;294.86;271.06;273.36;298.96000000000004;288.56;299.56;325.26000000000005;278.16;277.26000000000005;328.96000000000004;329.26000000000005;274.16;241.05796691057077;268.5567601203482;274.5913991737795;291.66;6200000.0;3620000.0000000005;3670000.0000000005;1330000.0;3660000.0;3080000.0;6210000.0;0.014166666666666666;0.0;0.18883333333333333;0.027666666666666666;0.0005;0.014666666666666666;3.0059760725004674;9794.2080078125;3999.36059570312;1409.83483886719;18455.77734375;477346.50119444047;475271.42578199366;255937.83600761188;255937.83600761188;248537.34302473973;430014.67791919125;433733.48194404994;437601.09044165985;473501.00995365425;526894.5218336345;469420.0537271385;437285.26766895736;440842.8340465798;466430.68673233996;452844.7452549252;413895.4936039345;469084.5519101408;435357.9492644566;433733.48194404994;234140.81001818314;235395.46725036926;470676.0732030181;203202.560288422;205000.35377884892;274.460389970136;1345599.2199934511;621416.1607661027;154554.3070260172;375642.8109918633;0;13;0;21;35;35;0;1;72;77;810722422140.6752;310497795710.1044;682954195940.5625;44262.25577726974;7400.100523970493;-0.0;3354.7525464229484;3027618.4977649855;596259.3676235282;3.2112147975372114;419415.72537449864;3.61873636098421;0.2702721698772805
3745;2019-07-07 07:25:45.115;574;561;205;205;184;43;43;37;-21;40;758;218;-22;-4;258;154;264;526;183;53;43;11;629;360;365;136;364;306;631;-2.0;-1.0;1205.0;80.0;0.0;23;100;64;1;0;0;1;0;0;0;1;0;0;1;0;18158.35546875;9808.93359375;3798.43798828125;1394.3581542968802;561.0;279467;559.0;1190.0;Calculated values ==>;1562477145.115;330.56;329.26000000000005;293.66;293.66;291.56;277.46000000000004;274.38016830617;277.46000000000004;276.86;271.06;277.16;348.96000000000004;294.96000000000004;270.96000000000004;272.76000000000005;298.96000000000004;288.56;299.56;325.76000000000005;278.46000000000004;277.46000000000004;329.06;329.26000000000005;274.26000000000005;241.71165711629368;268.3187672390254;274.38016830617;291.46000000000004;6290000.0;3600000.0;3650000.0;1360000.0;3640000.0;3060000.0;6310000.0;0.0;0.0;0.20083333333333334;0.013333333333333334;0.0;0.0;3.0059760725004674;9808.93359375;3798.43798828125;1394.3581542968802;18158.35546875;476257.71800202597;474031.0477846341;254637.47574818085;254637.47574818085;247122.7705289834;430148.3826014536;434589.01295012434;437742.05038880615;473208.68934220774;529249.2194570062;469815.5825566093;437585.1090581189;440363.3734854717;466716.40587100666;453192.24889485224;410301.1033318732;468547.5244860026;436362.84056435304;434589.01295012434;234559.02529450474;235395.46725036926;470370.9986153779;202842.7945073725;205000.35377884892;274.31170807403583;1345904.39370473;621579.5502284699;154577.67958511203;375707.80455994443;0;13;0;21;35;35;0;1;72;77;810942062400.375;310578510504.9941;683138429710.3107;47175.60055618792;3567.042721440072;-0.0;0.0;3028380.619596781;596350.7772391394;3.2112147975372114;419443.686770997;3.382452835072065;0.2489597830351021
3746;2019-07-07 07:26:45.105;578;562;202;202;183;43;44;36;-22;41;768;217;-24;-6;258;155;264;530;185;55;44;11;631;360;365;138;364;305;633;-1.0;-2.0;1002.0;72.0;3.0;35;100;63;1;0;0;1;0;0;0;1;0;0;0;0;18482.0078125;9772.1123046875;4223.642578125;1391.57849121094;562.0;279468;559.0;1190.0;Calculated values ==>;1562477205.105;330.96000000000004;329.36;293.36;293.36;291.46000000000004;277.46000000000004;274.38016830617;277.56;276.76000000000005;270.96000000000004;277.26000000000005;349.96000000000004;294.86;270.76000000000005;272.56;298.96000000000004;288.66;299.56;326.16;278.66;277.56;329.06;329.36;274.26000000000005;242.14157278889297;268.19934244402924;274.38016830617;291.66;6310000.0;3600000.0;3650000.0;1380000.0;3640000.0;3050000.0;6330000.0;0.0;0.0;0.16699999999999998;0.012;0.0005;0.0005;3.005826147245672;9772.1123046875;4223.642578125;1391.57849121094;18482.0078125;476619.11107607064;473935.12260377954;253411.7261784858;253411.7261784858;246712.42662277733;430148.3826014536;434768.59577993193;437812.597326149;473045.8727645816;530370.6903498329;469832.19507311814;437499.1961693786;440276.00903072825;466716.40587100666;453335.3603122476;409448.67859923077;468920.4922586665;436711.97675382043;434768.59577993193;234559.02529450474;235813.6939595721;470101.35966640816;202822.0625517799;253411.7261784858;274.3036689620921;1346209.6791760623;621742.6984150857;154600.89185447182;375774.6440895632;0;13;0;21;35;35;0;1;72;77;811161025900.4098;310660696805.00714;683321699160.3398;39243.41930731964;3207.351565375539;-0.0;90.67843480072305;3029100.658069342;596407.2211159909;3.2112147975372114;419444.4422986782;2.7647057663229315;0.20629942475821886
3747;2019-07-07 07:27:45.106;582;565;201;201;179;40;46;36;-24;42;770;215;-26;-8;258;154;264;535;186;57;46;11;640;358;363;139;363;302;641;-1.0;-1.0;1356.0;114.0;0.0;26;100;59;1;0;0;1;0;0;0;1;0;0;1;0;17972.13671875;9749.0732421875;4004.44946289062;1364.49084472656;563.0;279469;560.0;1188.0;Calculated values ==>;1562477265.106;331.36;329.66;293.26000000000005;293.26000000000005;291.06;277.16;274.1680685717883;277.76000000000005;276.76000000000005;270.76000000000005;277.36;350.16;294.66;270.56;272.36;298.96000000000004;288.56;299.56;326.66;278.86;277.76000000000005;329.16;329.46000000000004;274.26000000000005;242.35481222062532;267.8393353686513;274.1680685717883;291.76000000000005;6400000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6409999.999999999;0.0;0.0;0.226;0.019;0.0;0.0;3.0006244785640197;9749.0732421875;4004.44946289062;1364.49084472656;17972.13671875;476134.3401653008;473397.7041872544;252674.37296196868;252674.37296196868;245109.00325380437;430280.9020939914;435606.35181711527;438179.53515710204;473013.37450241524;530806.5203589969;470002.5792903727;437869.15320432716;440620.3661345886;466858.86781954044;453537.8608862984;405307.3780570464;468658.7785555729;437520.3941472015;435606.35181711527;234977.24436692704;236231.924509345;469966.18980854325;202260.11062182015;253411.7261784858;274.0762253537439;1346513.4687765315;621905.3776723889;154623.85948169764;375843.2126659461;0;13;0;21;35;35;0;1;72;77;811379429540.146;310743798189.90674;683503802195.1199;53317.78994497371;5086.415504547739;-0.0;0.0;3029872.014334569;596476.3369934022;3.2112147975372114;419445.1979648949;3.863219546477785;0.2946849971170133
3748;2019-07-07 07:28:45.126;589;567;201;201;179;40;48;35;-26;42;766;214;-27;-8;258;153;265;540;189;60;47;11;643;358;363;140;363;302;645;-1.0;-1.0;1312.0;160.0;0.0;28;100;55;1;0;0;1;0;0;0;1;0;0;1;0;17836.220703125;9540.3330078125;4072.9736328125;1361.07092285156;565.0;279470;562.0;1189.0;Calculated values ==>;1562477325.126;332.06;329.86;293.26000000000005;293.26000000000005;291.06;277.16;274.1680685717883;277.96000000000004;276.66;270.56;277.36;349.76;294.56;270.46000000000004;272.36;298.96000000000004;288.46000000000004;299.66;327.16;279.16;277.86;329.36;329.66;274.26000000000005;242.56692532238324;267.8393353686513;274.1680685717883;292.06;6430000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;6450000.0;0.0;0.0;0.21866666666666665;0.02666666666666667;0.0;0.0;3.002849724431171;9540.3330078125;4072.9736328125;1361.07092285156;17836.220703125;476835.85538223933;473206.8663850231;252495.8011661968;252495.8011661968;244976.21244901928;430280.9020939914;435958.4241996531;437869.15320432716;472882.7909566239;530389.4420248142;469882.6732820486;437713.4967235476;440620.3661345886;466858.86781954044;453395.3457919151;404316.8602836261;468932.5886744709;438033.3197705455;435782.62218529254;235813.6939595721;237068.3971897606;469830.78476507135;202164.6831007724;253411.7261784858;274.03909734924537;1346811.9712226118;622066.1763061052;154646.58006742515;375910.54696234193;0;13;0;21;35;35;0;1;72;77;811597302140.0768;310827526089.8801;683685062595.0623;51540.7107959773;7137.762711047972;-0.0;0.0;3030746.1264474127;596578.239101217;3.2112147975372114;419445.1979648949;3.9185918251551053;0.3159266985296293
3749;2019-07-07 07:29:45.107;596;570;201;200;179;39;49;34;-27;42;761;214;-28;-9;258;154;265;543;192;62;49;11;644;357;362;142;361;301;646;-2.0;-1.0;1061.0;51.0;0.0;25;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17404.826171875;9257.46484375;4015.04125976562;1361.52783203125;567.0;279471;564.0;1190.0;Calculated values ==>;1562477385.107;332.76000000000005;330.16;293.26000000000005;293.16;291.06;277.06;274.0616903277293;278.06;276.56;270.46000000000004;277.36;349.26;294.56;270.36;272.26000000000005;298.96000000000004;288.56;299.66;327.46000000000004;279.36;278.06;329.56;329.86;274.26000000000005;242.98782864720522;267.7187500070086;274.0616903277293;292.36;6440000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3010000.0;6459999.999999999;0.0;0.0;0.17683333333333331;0.0085;0.0;0.0;3.0050737188009204;9257.46484375;4015.04125976562;1361.52783203125;17404.826171875;477775.86739173264;473548.67769401614;252451.64364594605;252092.25416937316;244943.2906830131;430346.717906069;436369.3260602679;437940.2675631159;472620.9849758201;529944.0155375585;470019.48056823504;437785.01000687695;440684.76455267647;467143.0033113598;453709.9666255224;403804.5169183767;469282.76993102423;438598.19827211706;436369.3260602679;236650.15891445865;237904.88540968279;469559.26427123055;202094.06227839633;253411.7261784858;274.00705812971177;1347105.5536169354;622222.7750167181;154669.26120581687;375977.92574328196;0;13;0;21;35;35;0;1;72;77;811814733265.7474;310912099300.141;683865905310.6201;41705.470634514575;2273.454216939091;-0.0;0.0;3031522.931895417;596656.6410740362;3.2112147975372114;419445.1979648949;3.005249615051558;0.22591777027544768
3750;2019-07-07 07:30:45.087;602;572;200;200;178;39;51;34;-27;42;754;215;-28;-8;258;154;265;545;192;64;51;12;638;358;362;142;362;301;639;-2.0;-1.0;1308.0;109.0;0.0;28;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16899.3359375;8950.8603515625;4068.1826171875;1353.69812011719;569.0;279472;566.0;1189.0;Calculated values ==>;1562477445.087;333.36;330.36;293.16;293.16;290.96000000000004;277.06;274.1680685717883;278.26000000000005;276.56;270.46000000000004;277.36;348.56000000000006;294.66;270.36;272.36;298.96000000000004;288.56;299.66;327.66;279.56;278.26000000000005;329.76000000000005;330.06;274.36;242.98782864720522;267.7187500070086;274.1680685717883;292.36;6380000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;6390000.0;0.0;0.0;0.218;0.018166666666666668;0.0;0.0;3.0022464252678085;8950.8603515625;4068.1826171875;1353.69812011719;16899.3359375;479383.43373342126;474727.55929229624;252400.82167278352;252400.82167278352;244849.07590155498;430280.9020939914;436716.91860004765;437940.2675631159;472620.9849758201;529213.9030116784;470139.18008100917;437785.01000687695;440834.61030177056;467001.0665144205;453537.8608862984;406754.75125932746;470517.5217788472;438934.9886892516;436716.91860004765;237486.63934987856;238741.38928724395;469658.33171380573;202268.5264994317;253411.7261784858;274.0794986205859;1347391.3263441292;622374.4604807765;154691.88054637442;376045.2634886107;0;13;0;21;35;35;0;1;72;77;812031860864.9534;310997270899.8295;684046445109.9598;51376.43955188316;4857.581461394462;-0.0;0.0;3032298.3559166063;596716.046562706;3.2112147975372114;419445.1979648949;3.912546720599821;0.30684766032757793
3751;2019-07-07 07:31:45.118;603;573;199;199;178;41;53;34;-27;42;749;216;-28;-7;258;155;265;541;191;66;53;12;631;359;364;141;364;301;632;-2.0;-1.0;1419.0;136.0;0.0;36;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16789.08984375;8783.4267578125;4223.76611328125;1354.78662109375;570.0;279473;567.0;1190.0;Calculated values ==>;1562477505.118;333.46000000000004;330.46000000000004;293.06;293.06;290.96000000000004;277.26000000000005;274.27422755570615;278.46000000000004;276.56;270.46000000000004;277.36;348.06000000000006;294.76000000000005;270.36;272.46000000000004;298.96000000000004;288.66;299.66;327.26000000000005;279.76000000000005;278.46000000000004;329.86;330.16;274.36;242.77792619122317;267.7187500070086;274.27422755570615;292.26000000000005;6310000.0;3590000.0;3640000.0;1410000.0;3640000.0;3010000.0;6320000.0;0.0;0.0;0.2365;0.02266666666666667;0.0;0.0;3.004620026827328;8783.4267578125;4223.76611328125;1354.78662109375;16789.08984375;480347.0127644335;475740.4257841955;252352.33803074327;252352.33803074327;245084.50484744034;430214.79039162316;436597.2893215753;437940.2675631159;472751.9947874012;528692.118982801;470258.8109586021;437785.01000687695;440984.1951948389;466716.40587100666;453508.0126488679;409878.12581134954;470795.26212312706;438825.32783037116;436597.2893215753;237904.88540968279;239159.6471344744;469794.0480163998;202499.3797055277;253411.7261784858;274.1738127437529;1347672.2082736709;622522.3225629847;154714.46291413438;376114.39876296866;0;13;0;21;35;35;0;1;72;77;812249773395.4519;311082214765.02386;684227138420.3732;55681.76997831961;6058.679148379767;-0.0;0.0;3033190.968609802;596807.0624018955;3.2112147975372114;419445.1979648949;4.298881582464617;0.3402950633968075
3752;2019-07-07 07:32:45.118;602;574;200;200;177;40;55;34;-26;42;746;216;-28;-6;258;154;265;539;192;68;55;12;633;357;362;140;362;301;635;-2.0;-1.0;1172.0;35.0;0.0;33;100;44;1;0;0;1;0;0;0;1;0;0;1;0;16734.388671875;8698.8193359375;4173.47802734375;1355.89074707031;571.0;279474;568.0;1191.0;Calculated values ==>;1562477565.118;333.36;330.56;293.16;293.16;290.86;277.16;274.0616903277293;278.66;276.56;270.56;277.36;347.76;294.76000000000005;270.36;272.56;298.96000000000004;288.56;299.66;327.06;279.96000000000004;278.66;329.96000000000004;330.26000000000005;274.36;242.56692532238324;267.7187500070086;274.0616903277293;292.36;6330000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;6350000.0;0.0;0.0;0.19533333333333333;0.005833333333333333;0.0;0.0;3.0069931881970913;8698.8193359375;4173.47802734375;1355.89074707031;16734.388671875;479967.0026058364;475525.4941377917;252581.45200480762;252581.45200480762;244655.61823718052;430346.717906069;437406.86254204705;438095.2167564963;472882.7909566239;528378.9364818194;470258.8109586021;437785.01000687695;441133.5214113407;467001.0665144205;453709.9666255224;409015.88444330916;470088.5910318159;439603.98589291424;437406.86254204705;238323.1353838712;239577.9089402584;469929.52753194683;202148.84562324622;253411.7261784858;274.02837809940286;1347951.5705946344;622668.0079470993;154737.0518922024;376184.3757974739;0;13;0;21;35;35;0;1;72;77;812467573395.4519;311166514765.02386;684407738420.3732;46088.191161361516;1562.0539778007535;-0.0;0.0;3034039.051619299;596870.5685112803;3.2112147975372114;419445.1979648949;3.3490030332460154;0.2458207965269149
3753;2019-07-07 07:33:45.109;600;574;203;202;180;41;57;34;-26;42;745;216;-28;-6;258;153;265;536;192;70;56;12;624;358;363;139;363;302;625;-3.0;-1.0;1196.0;85.0;0.0;39;100;41;1;0;0;1;0;0;0;1;0;0;1;0;16482.36328125;8346.205078125;4256.2607421875;1369.59204101562;571.0;279475;568.0;1190.0;Calculated values ==>;1562477625.109;333.16;330.56;293.46000000000004;293.36;291.16;277.26000000000005;274.1680685717883;278.86;276.56;270.56;277.36;347.66;294.76000000000005;270.36;272.56;298.96000000000004;288.46000000000004;299.66;326.76000000000005;280.16;278.76000000000005;329.96000000000004;330.26000000000005;274.36;242.35481222062532;267.8393353686513;274.1680685717883;292.36;6240000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6250000.0;0.0;0.0;0.19933333333333333;0.014166666666666666;0.0;0.0;3.0044684248148945;8346.205078125;4256.2607421875;1369.59204101562;16482.36328125;480717.0363002775;476743.02391956537;254177.70882839197;253798.55128664596;245993.2124627648;430280.9020939914;437520.3941472015;437869.15320432716;473013.37450241524;528197.3986632949;470122.41596136003;437557.52604302316;440920.49340534693;466858.86781954044;453395.3457919151;412734.65392906143;470919.3622532182;439717.1983153084;437348.5841517321;238323.1353838712;239577.9089402584;470064.77147337084;202300.77008806716;253411.7261784858;274.0920377722586;1348228.33533968;622810.028510787;154759.76084189248;376254.6130833062;0;13;0;21;35;35;0;1;72;77;812685040770.2238;311250202209.93604;684588611285.1833;46956.631034507824;3793.3233529584686;-0.0;0.0;3034814.308830757;596915.1899614348;3.2112147975372114;419445.1979648949;3.6322462225075722;0.2809019412945756
3754;2019-07-07 07:34:45.149;596;572;206;206;183;41;58;35;-26;42;746;216;-28;-5;258;153;264;526;192;72;58;12;614;359;364;138;364;301;615;-1.0;-1.0;1287.0;166.0;0.0;43;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16323.5126953125;8057.2890625;4265.11181640625;1365.55944824219;570.0;279476;568.0;1191.0;Calculated values ==>;1562477685.149;332.76000000000005;330.36;293.76000000000005;293.76000000000005;291.46000000000004;277.26000000000005;274.27422755570615;278.96000000000004;276.66;270.56;277.36;347.76;294.76000000000005;270.36;272.66;298.96000000000004;288.46000000000004;299.56;325.76000000000005;280.36;278.96000000000004;329.96000000000004;330.16;274.36;242.14157278889297;267.7187500070086;274.27422755570615;292.36;6140000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;6150000.0;0.0;0.0;0.2145;0.027666666666666666;0.0;0.0;3.0071449176061744;8057.2890625;4265.11181640625;1365.55944824219;16323.5126953125;481288.550028691;477649.93267313857;255872.77117281946;255872.77117281946;247385.403288181;430214.79039162316;437462.6136341284;438095.2167564963;473143.7464358393;528378.9364818194;470258.8109586021;437785.01000687695;441282.59110265225;466716.40587100666;453222.3871060954;416106.8891963393;470660.23862455453;439830.85826066753;437462.6136341284;238323.1353838712;239159.6471344744;470199.78104355885;202421.7437505636;253411.7261784858;274.1436453495599;1348501.8998941774;622946.8154257282;154782.56896624118;376325.671862208;0;13;0;21;35;35;0;1;72;77;812903286170.0851;311333357609.8832;684769631885.0684;50551.95995977256;7408.5256984395355;-0.0;0.0;3035627.422136254;597008.6009359652;3.2112147975372114;419445.1979648949;4.234413621381878;0.3485421025479137
3755;2019-07-07 07:35:45.090;590;571;209;208;185;39;60;34;-26;42;747;216;-28;-6;258;154;264;515;194;74;60;13;613;356;361;137;361;301;615;-2.0;-1.0;1168.0;47.0;0.0;31;100;36;1;0;0;1;0;0;0;1;0;0;1;0;16220.2373046875;7921.03759765625;3909.91455078125;1376.982421875;570.0;279477;568.0;1192.0;Calculated values ==>;1562477745.09;332.16;330.26000000000005;294.06;293.96000000000004;291.66;277.06;273.955091788801;279.16;276.56;270.56;277.36;347.86;294.76000000000005;270.36;272.56;298.96000000000004;288.56;299.56;324.66;280.56;279.16;329.96000000000004;330.16;274.46000000000004;241.92719264551067;267.7187500070086;273.955091788801;292.56;6130000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6150000.0;0.0;0.0;0.19466666666666665;0.007833333333333333;0.0;0.0;3.009669808385021;7921.03759765625;3909.91455078125;1376.982421875;16220.2373046875;480532.2545517876;477501.4292669879;257081.80557827465;256675.5010344329;248079.08039632303;430412.23801567365;438485.31824677397;438095.2167564963;473273.90776018414;528483.3400696995;470258.8109586021;437785.01000687695;441133.5214113407;467143.0033113598;453881.61029459815;416463.1190873189;468935.6743021274;440811.79925200954;438485.31824677397;238323.1353838712;239159.6471344744;470432.8002255166;201862.35588676392;253411.7261784858;273.912278909605;1348772.8311328238;623079.8372143522;154805.40100821268;376393.73009211785;0;13;0;21;35;35;0;1;72;77;813120572295.0298;311415776484.8622;684950054295.0225;45986.66358264123;2103.8018139868955;-0.0;0.0;3036431.1195851825;597087.7923836426;3.2112147975372114;419445.1979648949;3.641028439429217;0.27367517777014
3756;2019-07-07 07:36:45.090;585;568;211;210;189;39;61;33;-26;42;750;217;-28;-5;258;155;263;501;194;75;61;13;607;356;361;136;360;302;608;-2.0;-1.0;562.0;0.0;0.0;29;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16271.546875;7698.8017578125;3780.0927734375;1373.93322753906;568.0;279478;567.0;1190.0;Calculated values ==>;1562477805.09;331.66;329.96000000000004;294.26000000000005;294.16;292.06;277.06;273.955091788801;279.26000000000005;276.46000000000004;270.56;277.36;348.16;294.86;270.36;272.66;298.96000000000004;288.66;299.46000000000004;323.26000000000005;280.66;279.26000000000005;329.86;329.96000000000004;274.46000000000004;241.71165711629368;267.8393353686513;273.955091788801;292.56;6070000.0;3560000.0;3610000.0;1360000.0;3600000.0;3020000.0;6080000.0;0.0;0.0;0.09366666666666666;0.0;0.0;0.0;3.004922674007802;7698.8017578125;3780.0927734375;1373.93322753906;16271.546875;480503.41215971735;477897.98211579234;258343.66480596742;257921.50418952247;249787.81796269777;430412.23801567365;438653.9296755554;437869.15320432716;473403.85947104497;528719.6857768083;470242.183613131;437557.52604302316;441070.164538651;467284.67955467483;454023.1870881385;418204.73311416386;467663.22244561993;440975.2914610382;438653.9296755554;237904.88540968279;238323.1353838712;470567.18631662737;201972.2588119733;253411.7261784858;273.955091788801;1349043.5960009878;623210.0025423145;154828.32530529113;376457.8134864863;0;13;0;21;35;35;0;1;72;77;813337172295.0298;311497676484.8622;685130954295.0225;22095.675774750478;0.0;-0.0;0.0;3036998.472413161;597105.3240654259;3.2112147975372114;419445.1979648949;1.7191295323817706;0.12216109911598094
3757;2019-07-07 07:37:45.151;578;565;211;211;188;37;63;32;-26;41;753;217;-27;-4;257;157;263;495;194;76;63;13;607;353;358;135;358;302;609;-2.0;-1.0;882.0;30.0;0.0;9;100;34;1;0;0;1;0;0;0;1;0;0;1;0;15888.12109375;7647.3876953125;3220.720703125;1381.70666503906;567.0;279479;565.0;1192.0;Calculated values ==>;1562477865.151;330.96000000000004;329.66;294.26000000000005;294.26000000000005;291.96000000000004;276.86;273.6339639331285;279.46000000000004;276.36;270.56;277.26000000000005;348.46000000000004;294.86;270.46000000000004;272.76000000000005;298.86;288.86;299.46000000000004;322.66;280.76000000000005;279.46000000000004;329.66;329.86;274.46000000000004;241.49495122638035;267.8393353686513;273.6339639331285;292.56;6070000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3020000.0;6090000.0;0.0;0.0;0.147;0.005;0.0;0.0;3.0101242628661327;7647.3876953125;3220.720703125;1381.70666503906;15888.12109375;479484.53309725365;477334.09441675997;258279.7576906669;258279.7576906669;249385.5454454017;430607.02586249536;439653.66790258134;437869.15320432716;473436.17305719486;529032.944651942;470242.183613131;437713.4967235476;441219.5769185515;467438.4851594835;454814.6796413608;418204.73311416386;466570.0712299795;441775.1694266367;439653.66790258134;237068.3971897606;237904.88540968279;470701.3423759907;201093.8959823723;253411.7261784858;273.5987792838951;1349311.8656984;623338.0174709829;154851.31231749777;376516.21291134425;0;13;0;21;35;35;0;1;72;77;813553091590.4207;311579059140.0095;685312338515.3508;34805.96281162736;1348.0372319680919;-0.0;0.0;3037473.1348189;597116.569129917;3.2112147975372114;419445.1979648949;2.951391499075804;0.22005011465537894
3758;2019-07-07 07:38:45.111;573;564;210;211;190;36;64;30;-25;40;757;217;-26;-5;257;158;262;496;188;78;64;14;606;353;358;134;357;303;608;-2.0;-1.0;1118.0;142.0;0.0;1;100;34;1;0;0;1;0;0;0;1;0;0;1;0;15815.24609375;7637.27587890625;2980.81616210938;1389.85144042969;566.0;279480;564.0;1191.0;Calculated values ==>;1562477925.111;330.46000000000004;329.56;294.16;294.26000000000005;292.16;276.76000000000005;273.6339639331285;279.56;276.16;270.66;277.16;348.86;294.86;270.56;272.66;298.86;288.96000000000004;299.36;322.76000000000005;280.96000000000004;279.56;329.56;329.76000000000005;274.56;241.2770596917726;267.9596281332873;273.6339639331285;291.96000000000004;6060000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3030000.0;6080000.0;0.0;0.0;0.18633333333333332;0.023666666666666666;0.0;0.0;3.0077499762829305;7637.27587890625;2980.81616210938;1389.85144042969;15815.24609375;478871.5718534648;477306.67855221947;257921.50418952247;258343.66480596742;250149.4900363997;430607.02586249536;439818.9425820325;437798.07955487026;473468.5566066367;529374.0820662462;470105.7580105051;437642.0229114993;440856.8528302407;467579.62498545926;454954.6427659729;418213.3487137918;466867.51378373045;442096.5686917007;439818.9425820325;236650.15891445865;237486.63934987856;470933.0218839325;200898.10677934779;253411.7261784858;273.52213533089537;1349575.8842953127;623465.3047527181;154874.393237513;376567.8579322715;0;13;0;21;35;35;0;1;72;77;813767748390.5573;311659705340.06085;685493717515.4662;44142.36159383902;6390.826324141839;-0.0;0.0;3038130.598920895;597181.0166659058;3.2112147975372114;419445.1979648949;4.20831327163263;0.33962922806174
3759;2019-07-07 07:39:45.122;570;562;209;209;189;35;66;29;-24;40;762;217;-26;-4;257;159;262;503;187;79;65;14;617;349;354;133;354;303;619;-2.0;0.0;549.0;8.0;8.0;1;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16053.814453125;7826.41650390625;3125.4072265625;1391.62841796875;564.0;279481;563.0;1191.0;Calculated values ==>;1562477985.122;330.16;329.36;294.06;294.06;292.06;276.66;273.20264511476705;279.76000000000005;276.06;270.76000000000005;277.16;349.36;294.86;270.56;272.76000000000005;298.86;289.06;299.36;323.46000000000004;281.06;279.66;329.46000000000004;329.56;274.56;241.05796691057077;267.9596281332873;273.20264511476705;291.86;6170000.0;3490000.0;3540000.0;1330000.0;3540000.0;3030000.0;6190000.0;0.0;0.0;0.0915;0.0013333333333333333;0.0013333333333333333;0.0013333333333333333;3.0080513876089867;7826.41650390625;3125.4072265625;1391.62841796875;16053.814453125;477111.5290388903;475668.5258622826;256848.83536175286;256848.83536175286;249321.19800477743;430862.6128555636;441011.6960101926;437953.82195464283;473598.1776897576;529896.1217030672;470105.7580105051;437642.0229114993;441006.86972331285;468001.51024759;455763.9212439765;414284.0378912109;466479.10816720244;443086.47948631976;440849.8691766222;236231.924509345;236650.15891445865;471066.5657476867;200092.1695157132;256848.83536175286;273.18835048561647;1349841.5084883494;623594.1924808177;154897.5764857844;376618.7524560599;0;13;0;21;35;35;0;1;72;77;813981387550.2653;311739820024.95135;685675550845.2177;21764.34119816206;361.2991949759647;-0.0;245.3347117531591;3038679.9221342066;597237.2946942355;3.2112147975372114;419447.24279564025;1.812375892567706;0.12503646413955413
3760;2019-07-07 07:40:45.102;570;562;207;207;186;33;67;26;-25;39;767;216;-27;-5;257;160;262;517;186;79;67;15;626;348;353;131;353;302;629;-1.0;-1.0;846.0;93.0;3.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;16101.205078125;7866.23291015625;3204.9326171875;1388.82275390625;564.0;279482;562.0;1190.0;Calculated values ==>;1562478045.102;330.16;329.36;293.86;293.86;291.76000000000005;276.46000000000004;273.0942459734351;279.86;275.76000000000005;270.66;277.06;349.86;294.76000000000005;270.46000000000004;272.66;298.86;289.16;299.36;324.86;281.06;279.86;329.36;329.56;274.66;240.61611355647437;267.8393353686513;273.0942459734351;291.76000000000005;6260000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3020000.0;6290000.0;0.0;0.0;0.14100000000000001;0.015500000000000002;0.0005;0.0005;3.005525735730221;7866.23291015625;3204.9326171875;1388.82275390625;16101.205078125;476018.89386675804;474433.3933110587;255508.3513123264;255508.3513123264;247879.14603113767;430925.7729439634;441386.1119315923;438024.4983934438;473759.9231585776;530493.7248521174;470122.41596136003;437713.4967235476;441070.164538651;468141.6315617004;456068.10570371663;410722.3562555959;467371.28480028873;443291.90494344884;441386.1119315923;235813.6939595721;236650.15891445865;471430.24820624595;199633.21055947826;255508.3513123264;273.00336167607105;1350109.3776650296;623724.920968617;154920.7391887486;376671.4877038306;0;13;0;21;35;35;0;1;72;77;814193416850.3326;311818993624.97656;685856990345.2754;33613.171584589145;4212.8540835249;-0.0;92.93888030963294;3039141.2475811187;597275.3999322539;3.2112147975372114;419450.0608025928;3.043258443949323;0.238283347278261
3761;2019-07-07 07:41:45.133;576;563;203;205;185;33;68;25;-24;38;772;216;-26;-5;257;160;262;527;189;81;68;16;639;347;352;131;352;304;641;-2.0;-1.0;1788.0;20.0;0.0;1;91;33;1;0;0;1;0;0;0;1;0;0;1;0;16118.931640625;8031.2919921875;3283.609375;1341.02587890625;565.0;279483;563.0;1192.0;Calculated values ==>;1562478105.133;330.76000000000005;329.46000000000004;293.46000000000004;293.66;291.66;276.46000000000004;272.9856168485579;279.96000000000004;275.66;270.76000000000005;276.96000000000004;350.36;294.76000000000005;270.56;272.66;298.86;289.16;299.36;325.86;281.26000000000005;279.96000000000004;329.46000000000004;329.66;274.76000000000005;240.61611355647437;268.0796299477929;272.9856168485579;292.06;6390000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3040000.0;6409999.999999999;0.0;0.0;0.298;0.0033333333333333335;0.0;0.0;3.0104263006913;8031.2919921875;3283.609375;1341.02587890625;16118.931640625;475340.7249302909;473086.8710863923;253406.1040495238;254146.70118782236;247095.0226696527;430988.63858405815;441758.03732391703;437727.04723144654;473663.03176242136;530863.9974095965;469848.9145262994;437413.810930519;440642.64510116994;468281.5014453167;456233.650191232;404794.5975354454;467365.430981369;443808.8390308976;441758.03732391703;236231.924509345;237068.3971897606;471527.5025985663;199575.43068121708;255508.3513123264;272.9763055932397;1350378.0175294888;623857.4687902567;154943.49968083197;376725.58682378574;0;13;0;21;35;35;0;1;72;77;814405026124.9763;311897634234.8441;686038884274.9691;70969.18173196838;906.5069063911642;-0.0;0.0;3040013.217475754;597318.0833154578;3.2112147975372114;419450.8356934142;5.679211585270764;0.3998768767999743
3762;2019-07-07 07:42:45.153;585;566;201;201;181;32;69;25;-22;37;777;215;-24;-6;257;160;263;535;187;82;69;17;649;348;353;132;353;305;651;-1.0;-1.0;2020.0;73.0;0.0;1;78;37;1;0;0;1;0;0;0;1;0;0;1;0;16204.9345703125;8417.0615234375;3368.7431640625;1243.32763671875;567.0;279484;564.0;1191.0;Calculated values ==>;1562478165.153;331.66;329.76000000000005;293.26000000000005;293.26000000000005;291.26000000000005;276.36;273.0942459734351;280.06;275.66;270.96000000000004;276.86;350.86;294.66;270.76000000000005;272.56;298.86;289.16;299.46000000000004;326.66;281.36;280.06;329.56;329.86;274.86;240.83765695389522;268.19934244402924;273.0942459734351;291.86;6490000.000000001;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;3050000.0;6509999.999999999;0.0;0.0;0.33666666666666667;0.012166666666666666;0.0;0.0;3.007598990833526;8417.0615234375;3368.7431640625;1243.32763671875;16204.9345703125;475497.6744671642;472293.39163056033;252233.6811384052;252233.6811384052;245428.56262851236;430925.7729439634;441706.8300759992;437812.597326149;473436.4806182908;531310.4117884313;469591.34527448076;437499.1961693786;440276.00903072825;468141.6315617004;456068.10570371663;399887.31185757794;467320.009582263;443761.66639728635;441706.8300759992;236650.15891445865;237904.88540968279;471492.10713068635;199796.12895949086;255508.3513123264;273.06754721214304;1350647.4728707485;623994.5840932588;154965.04313896733;376781.0415739043;0;13;0;21;35;35;0;1;72;77;814616596625.7495;311976560535.13257;686221645175.637;80132.2110167749;3305.6344010828784;-0.0;0.0;3041272.8154793545;597353.1961935409;3.2112147975372114;419450.8356934142;6.403944893764126;0.46239869703498243
3763;2019-07-07 07:43:45.114;595;569;197;198;178;35;48;26;-22;37;779;215;-23;-6;257;161;264;540;182;83;50;18;652;351;356;133;356;305;654;-1.0;-1.0;1832.0;213.0;0.0;0;73;39;1;0;0;1;0;0;0;1;0;0;1;0;15620.2509765625;8549.87890625;3338.40698242188;1222.51428222656;569.0;279485;566.0;1192.0;Calculated values ==>;1562478225.114;332.66;330.06;292.86;292.96000000000004;290.96000000000004;276.66;273.4187578820637;277.96000000000004;275.76000000000005;270.96000000000004;276.86;351.06000000000006;294.66;270.86;272.56;298.86;289.26000000000005;299.56;327.16;281.46000000000004;278.16;329.76000000000005;330.06;274.96000000000004;241.05796691057077;268.19934244402924;273.4187578820637;291.36;6520000.0;3510000.0;3560000.0;1330000.0;3560000.0;3050000.0;6540000.000000001;0.0;0.0;0.30533333333333335;0.0355;0.0;0.0;3.0098214793265163;8549.87890625;3338.40698242188;1222.51428222656;15620.2509765625;476666.8363626926;472386.20194877696;250698.43215778613;251047.39495408913;244362.68282093527;430735.4089219946;437589.2515478474;437812.597326149;473306.6277234293;531519.1411140322;469591.34527448076;437656.05685647397;440276.00903072825;467720.508243715;455707.73298722145;398687.43610735994;467734.20338397095;443306.1609258718;437927.85481464386;237486.63934987856;238741.38928724395;471456.77876420494;200464.11769059286;255508.3513123264;273.3431753789618;1350912.5103637322;624135.8833591647;154985.57846496973;376836.89816136303;0;13;0;21;35;35;0;1;72;77;814829158370.6278;312056008860.0871;686404526225.5322;72470.40244872315;9620.239468113226;-0.0;0.0;3042543.677326683;597460.8417939058;3.2112147975372114;419450.8356934142;6.261299146260344;0.48598058995247306
3764;2019-07-07 07:44:45.144;602;572;194;194;176;40;31;29;-21;37;779;215;-23;-6;256;162;264;542;186;41;31;19;650;356;361;135;361;307;652;-2.0;0.0;1839.0;145.0;0.0;0;72;43;1;0;0;1;0;0;0;1;0;0;0;0;15435.328125;8823.9384765625;3290.0712890625;1224.42395019531;571.0;279486;568.0;1194.0;Calculated values ==>;1562478285.144;333.36;330.36;292.56;292.56;290.76000000000005;277.16;273.955091788801;276.26000000000005;276.06;271.06;276.86;351.06000000000006;294.66;270.86;272.56;298.76000000000005;289.36;299.56;327.36;277.26000000000005;276.26000000000005;329.96000000000004;330.26000000000005;275.06;241.49495122638035;268.43790593516167;273.955091788801;291.76000000000005;6500000.0;3560000.0;3610000.0;1350000.0;3610000.0;3070000.0;6520000.0;0.0;0.0;0.3065;0.024166666666666666;0.0;0.0;3.0145674783436833;8823.9384765625;3290.0712890625;1224.42395019531;15435.328125;477970.0087030573;473109.4842542672;249739.46023572012;249739.46023572012;243786.13747506548;430412.23801567365;433406.2193873385;437514.20447033056;473046.2935902154;531368.7506413077;469315.984377403;437198.53567211574;439841.7392340246;466883.92173941486;455009.4752306659;399909.130949278;468326.9870838337;435202.0721543156;433406.2193873385;238323.1353838712;239577.9089402584;471288.5232524436;201843.79273385994;255508.3513123264;273.90504461017065;1351171.4362543682;624280.7375615248;155005.97981247283;376892.1630989252;0;13;0;21;35;35;0;1;72;77;815044365920.5253;312136449060.04877;686588218025.4447;72232.98119722825;6511.5809875324385;-0.0;0.0;3043750.141787256;597595.3408468907;3.2112147975372114;419450.8356934142;5.903583873672075;0.4478942462573149
3765;2019-07-07 07:45:45.125;606;575;195;194;175;46;32;30;-20;38;778;215;-21;-6;256;162;264;545;191;37;31;19;651;361;366;137;366;307;652;-1.0;-1.0;1879.0;162.0;0.0;0;74;48;1;0;0;1;0;0;0;1;0;0;1;0;15501.43359375;9164.6845703125;3293.39233398438;1240.36804199219;573.0;279487;570.0;1191.0;Calculated values ==>;1562478345.125;333.76000000000005;330.66;292.66;292.56;290.66;277.76000000000005;274.4858918419099;276.36;276.16;271.16;276.96000000000004;350.96000000000004;294.66;271.06;272.56;298.76000000000005;289.36;299.56;327.66;276.86;276.26000000000005;330.16;330.46000000000004;275.06;241.92719264551067;268.43790593516167;274.4858918419099;292.26000000000005;6509999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3070000.0;6520000.0;0.0;0.0;0.31316666666666665;0.027000000000000003;0.0;0.0;3.0066891730003737;9164.6845703125;3293.39233398438;1240.36804199219;15501.43359375;478456.2744835637;473578.53932528454;250084.36329014073;249739.46023572012;243467.9131657798;430081.6785162784;432322.48016695504;437671.5478804793;472882.9073446267;531264.2688581708;469315.984377403;437514.20447033056;439841.7392340246;466169.14798624744;454161.71719194663;399305.5565877168;468813.20008124923;433249.8226776551;432135.2526055904;239159.6471344744;240414.4444865203;471021.86055166635;203132.84543817895;255508.3513123264;274.4287339830257;1351429.160963118;624430.5952834713;155026.51324141058;376947.0079227061;0;13;0;21;35;35;0;1;72;77;815262396855.3312;312218023219.97614;686772359695.2808;73449.7036481804;7233.00340806416;-0.0;0.0;3044963.779719469;597709.8427796543;3.2112147975372114;419450.8356934142;5.889917240431122;0.4615563852913057
3766;2019-07-07 07:46:45.145;605;575;198;198;179;53;35;33;-18;38;775;214;-20;-5;254;161;264;541;193;38;35;20;640;367;372;138;372;310;641;87.0;-1.0;1883.0;133.0;0.0;2;80;57;1;0;0;1;0;0;0;1;0;0;0;0;15866.6513671875;9538.9296875;3207.89282226562;1267.52673339844;574.0;279488;571.0;1193.0;Calculated values ==>;1562478405.145;333.66;330.66;292.96000000000004;292.96000000000004;291.06;278.46000000000004;275.1157276137837;276.66;276.46000000000004;271.36;276.96000000000004;350.66;294.56;271.16;272.66;298.56;289.26000000000005;299.56;327.26000000000005;276.96000000000004;276.66;330.26000000000005;330.56;275.16;242.14157278889297;268.7936212382143;275.1157276137837;292.46000000000004;6400000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3100000.0;6409999.999999999;0.0145;0.0;0.3138333333333333;0.022166666666666668;0.0;0.0145;3.011585648101229;9538.9296875;3207.89282226562;1267.52673339844;15866.6513671875;479596.3587030172;474941.7340072376;251592.48614946005;251592.48614946005;245109.00325380437;429675.2189834977;431331.8446665048;437301.7563972805;472752.1489716358;530724.1602615719;468779.5142372656;436983.6325089788;439337.9440247078;465037.4556093893;452984.87860704365;405307.3780570464;469620.2199903845;431904.6589097521;431331.8446665048;239577.9089402584;240832.718256323;470986.4579689568;204729.8219131661;204729.8219131661;275.0728842192335;1351690.6488046122;624586.5106900543;155047.41933090656;377001.2033581164;0;13;0;21;35;35;0;1;72;77;815483870655.2607;312300550719.9499;686957521395.2219;72988.82543893124;5902.022099236694;-0.0;3285.729329923412;3046184.507568499;597819.3378116956;3.2112147975372114;419478.2258981808;5.863745468465156;0.4322112160474616
