;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3767;2019-07-07 07:47:45.126;600;576;206;205;183;55;38;37;-17;40;773;214;-18;-5;253;160;264;539;191;39;37;20;640;368;373;139;373;310;641;130.0;-1.0;1897.0;122.0;0.0;31;86;65;1;0;0;1;0;0;0;1;0;0;1;0;17516.046875;10067.8037109375;4114.51513671875;1311.35229492188;574.0;279489;572.0;1193.0;Calculated values ==>;1562478465.126;333.16;330.76000000000005;293.76000000000005;293.66;291.46000000000004;278.66;275.2199585193972;276.96000000000004;276.86;271.46000000000004;277.16;350.46000000000004;294.56;271.36;272.66;298.46000000000004;289.16;299.56;327.06;277.06;276.86;330.36;330.56;275.16;242.35481222062532;268.7936212382143;275.2199585193972;292.26000000000005;6400000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3100000.0;6409999.999999999;0.021666666666666667;0.0;0.31616666666666665;0.02033333333333333;0.0;0.021666666666666667;3.011585648101229;10067.8037109375;4114.51513671875;1311.35229492188;17516.046875;478850.27737717633;475095.2293136609;254520.4662361029;254146.70118782236;246427.32738143072;429606.4342157736;431644.5240703191;437460.313363465;472817.310826017;530514.7470427635;468779.5142372656;437301.7563972805;439337.9440247078;464758.5740970784;452665.6381322617;405307.3780570464;469300.5364678046;431835.33855074144;431453.06688762316;239996.17471937067;240832.718256323;470852.7170844846;204989.18727082564;204989.18727082564;275.177227947625;1351968.7498631515;624749.8483949049;155068.90318408154;377062.20410136593;0;13;0;21;35;35;0;1;72;77;815707299880.0618;312383624404.8759;687143462495.0564;73499.62103295614;5405.891772877731;-0.0;4906.71739169728;3047404.8580546114;597913.5405868845;3.2112147975372114;419546.47466851026;5.409449408488277;0.3817049775729237
3768;2019-07-07 07:48:45.136;596;576;211;210;188;53;39;40;-16;41;771;214;-18;-5;253;154;264;540;191;42;39;20;642;365;370;140;370;311;643;95.0;-1.0;1762.0;86.0;2.0;45;91;73;1;0;0;1;0;0;0;1;0;0;1;0;18977.77734375;10616.0;4600.3203125;1342.52978515625;574.0;279490;572.0;1193.0;Calculated values ==>;1562478525.136;332.76000000000005;330.76000000000005;294.26000000000005;294.16;291.96000000000004;278.46000000000004;274.9066339382667;277.06;277.16;271.56;277.26000000000005;350.26;294.56;271.36;272.66;298.46000000000004;288.56;299.56;327.16;277.36;277.06;330.36;330.56;275.16;242.56692532238324;268.91163127593666;274.9066339382667;292.26000000000005;6420000.0;3650000.0;3700000.0;1400000.0;3700000.0;3110000.0;6430000.0;0.01583333333333333;0.0;0.2936666666666667;0.014333333333333333;0.0003333333333333333;0.016166666666666666;3.011585648101229;10616.0;4600.3203125;1342.52978515625;18977.77734375;478013.6255088677;474849.1533389765;256321.262886387;255936.6412691148;248033.1680846706;429811.8947417682;432607.708960572;437389.9950341223;472784.61766108364;530229.4345438583;468640.5135154104;437071.7284734032;439117.1398541336;465196.3094706972;452319.8775088197;404306.40483245696;469196.8920578454;433166.4952995384;432607.708960572;239996.17471937067;240832.718256323;470718.74820856744;204230.80909812992;205304.83907314553;274.87145545208807;1352272.915750793;624922.2421533071;155091.022554026;377134.839834036;0;13;0;21;35;35;0;1;72;77;815930237030.0264;312467338354.8626;687329793545.0267;68471.08093653644;3819.660460582938;-0.0;3674.7297298467283;3048588.144419033;597990.4330020847;3.2112147975372114;419617.99864652165;4.587605460461189;0.32193880585085416
3769;2019-07-07 07:49:45.097;594;577;214;213;190;49;40;40;-17;43;769;214;-19;-6;253;151;264;544;192;44;40;20;641;364;369;139;368;309;641;125.0;-1.0;1428.0;95.0;0.0;51;93;76;1;0;0;1;0;0;0;1;0;0;1;0;20003.31640625;10793.810546875;4829.4873046875;1353.73803710938;575.0;279491;572.0;1194.0;Calculated values ==>;1562478585.097;332.56;330.86;294.56;294.46000000000004;292.16;278.06;274.8017692304317;277.16;277.16;271.46000000000004;277.46000000000004;350.06000000000006;294.56;271.26000000000005;272.56;298.46000000000004;288.26000000000005;299.56;327.56;277.56;277.16;330.36;330.66;275.16;242.35481222062532;268.67533136820026;274.8017692304317;292.36;6409999.999999999;3640000.0;3690000.0;1390000.0;3679999.9999999995;3090000.0;6409999.999999999;0.020833333333333332;0.0;0.238;0.01583333333333333;0.0;0.020833333333333332;3.0139571739229476;10793.810546875;4829.4873046875;1353.73803710938;20003.31640625;477831.3234146982;475248.56308591034;257602.3906711043;257207.54314626253;248790.97372559048;429879.7862731237;433047.9251940826;437688.5006598165;473111.3802909942;530171.7533760326;468918.2663313994;437372.52749135875;439403.6683789457;465486.7286700281;452060.08278219687;404811.10443952;470098.2769409873;433785.3471561017;433047.9251940826;239996.17471937067;241250.99604349316;470852.7170844846;203932.02772144845;203932.02772144845;274.7516007920043;1352597.5470509327;625100.5412712885;155113.476847748;377213.3704860097;0;13;0;21;35;35;0;1;72;77;816151792924.8995;312550983949.8147;687515672644.9203;55634.04055933159;4226.244248248072;-0.0;4773.247864013211;3049621.6815281655;598057.4386259695;3.2112147975372114;419688.3526998849;3.807115275919298;0.26493049437921057
3770;2019-07-07 07:50:45.117;594;577;210;210;189;44;42;40;-19;44;768;214;-20;-7;253;152;264;544;193;46;41;21;649;361;366;138;365;308;650;116.0;-2.0;1167.0;48.0;3.0;51;90;77;1;0;0;1;0;0;0;1;0;0;1;0;20282.521484375;11013.84375;4973.62890625;1329.96447753906;576.0;279492;573.0;1193.0;Calculated values ==>;1562478645.117;332.56;330.86;294.16;294.16;292.06;277.56;274.4858918419099;277.36;277.16;271.26000000000005;277.56;349.96000000000004;294.56;271.16;272.46000000000004;298.46000000000004;288.36;299.56;327.56;277.76000000000005;277.26000000000005;330.46000000000004;330.76000000000005;275.26000000000005;242.14157278889297;268.5567601203482;274.4858918419099;292.46000000000004;6490000.000000001;3610000.0;3660000.0;1380000.0;3650000.0;3080000.0;6500000.0;0.01933333333333333;0.0;0.1945;0.008;0.0005;0.01983333333333333;3.011280010175361;11013.84375;4973.62890625;1329.96447753906;20282.521484375;476874.84694004647;474138.63966797094;255582.63205079324;255582.63205079324;248112.39197853275;430081.6785162784;434163.16617520025;437601.09044165985;473339.4428557924;530143.0248383192;469056.771049626;437443.34373287327;439469.4520505657;465920.2808716204;452731.1775036387;400499.06250648026;468916.0188962816;434884.3229509934;433981.5763581648;240414.4444865203;241669.27786274583;471084.70712553355;203199.24925444945;204519.8387367102;274.45443535668;1352933.3742730203;625282.3323012444;155135.84849018106;377295.09035227785;0;13;0;21;35;35;0;1;72;77;816372366425.7057;312634111650.11847;687700834345.5969;45591.15811091242;2143.083662968673;-0.0;4550.991129492182;3050465.506034609;598110.5340513345;3.2112147975372114;419766.0805924454;3.0192246404265286;0.20059183370555844
3771;2019-07-07 07:51:45.138;597;579;209;208;187;42;43;38;-20;44;768;215;-22;-9;253;154;264;548;193;48;43;21;644;362;367;136;366;306;644;127.0;-1.0;1701.0;109.0;0.0;61;85;78;1;0;0;1;0;0;0;1;0;0;1;0;20388.1484375;11074.146484375;5171.2783203125;1290.37353515625;577.0;279493;574.0;1192.0;Calculated values ==>;1562478705.138;332.86;331.06;294.06;293.96000000000004;291.86;277.36;274.5913991737795;277.46000000000004;276.96000000000004;271.16;277.56;349.96000000000004;294.66;270.96000000000004;272.26000000000005;298.46000000000004;288.56;299.56;327.96000000000004;277.96000000000004;277.46000000000004;330.56;330.86;275.26000000000005;241.71165711629368;268.3187672390254;274.5913991737795;292.46000000000004;6440000.000000001;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3060000.0;6440000.000000001;0.021166666666666667;0.0;0.28350000000000003;0.018166666666666668;0.0;0.021166666666666667;3.0086029180247276;11074.146484375;5171.2783203125;1290.37353515625;20388.1484375;477926.7575663909;475187.42166679905;255504.14141211694;255125.48888647865;247658.32785963343;430014.67791919125;434098.11877146957;437898.67151236854;473598.9642825547;530294.8415796665;469453.78611262445;437585.1090581189;439601.1947501439;465776.03838283056;452844.7452549252;403270.0822181785;470343.5833105153;435000.52977555234;434098.11877146957;240832.718256323;242087.5637286956;471351.1979698544;203414.9017831521;203414.9017831521;274.5425268007665;1353272.4151446393;625466.4633095548;155157.69228290606;377379.6608350163;0;13;0;21;35;35;0;1;72;77;816592343390.3701;312716340419.99304;687885098815.3159;66476.14871823287;4867.509380725092;-0.0;4882.794759586053;3051399.7271197382;598168.9761075058;3.2112147975372114;419844.7229899433;4.346905192525339;0.3074212723760446
3772;2019-07-07 07:52:45.138;600;581;205;205;183;41;44;38;-21;45;768;215;-23;-10;253;155;264;549;193;50;44;21;654;358;363;136;363;305;655;85.0;-1.0;1318.0;46.0;3.0;55;79;78;1;0;0;1;0;0;0;1;0;0;1;0;20324.947265625;11286.578125;5113.62451171875;1246.83264160156;578.0;279494;575.0;1194.0;Calculated values ==>;1562478765.138;333.16;331.26000000000005;293.66;293.66;291.46000000000004;277.26000000000005;274.1680685717883;277.56;276.96000000000004;271.06;277.66;349.96000000000004;294.66;270.86;272.16;298.46000000000004;288.66;299.56;328.06;278.16;277.56;330.66;330.96000000000004;275.26000000000005;241.71165711629368;268.19934244402924;274.1680685717883;292.46000000000004;6540000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;6550000.0;0.014166666666666666;0.0;0.21966666666666665;0.007666666666666667;0.0005;0.014666666666666666;3.0134974998779285;11286.578125;5113.62451171875;1246.83264160156;20324.947265625;477190.1744344728;474141.23418931;253497.10909674197;253497.10909674197;245947.19756506162;430280.9020939914;435252.3847646943;437968.82056851813;473696.4923814395;530370.6903498329;469591.34527448076;437656.05685647397;439667.1524928011;466207.9483817794;453680.1988514557;397403.41111667355;469064.254759786;436308.6438538564;435252.3847646943;241250.99604349316;242505.85365607988;471351.1979698544;202421.96911335806;204163.16706733705;274.1391471850203;1353611.6909421654;625652.8026812996;155178.83566771238;377465.36835861654;0;13;0;21;35;35;0;1;72;77;816811343390.3701;312797940419.99304;688068398815.3159;51741.79170298349;2061.790754566472;-0.0;3389.3085262279064;3052384.876623248;598226.7202753;3.2112147975372114;419913.65718399175;3.240934813228392;0.22219911776629836
3773;2019-07-07 07:53:45.109;603;579;202;200;185;47;40;39;-22;45;768;215;-24;-11;253;157;264;531;191;44;40;22;618;366;372;135;371;306;617;133.0;-1.0;1810.0;103.0;14.0;98;74;78;1;0;0;1;0;0;0;1;0;0;1;0;20160.048828125;10555.87109375;6027.07666015625;1231.25427246094;579.0;279495;576.0;1193.0;Calculated values ==>;1562478825.109;333.46000000000004;331.06;293.36;293.16;291.66;277.86;275.0112864084945;277.16;277.06;270.96000000000004;277.66;349.96000000000004;294.66;270.76000000000005;272.06;298.46000000000004;288.86;299.56;326.26000000000005;277.56;277.16;330.76000000000005;331.06;275.36;241.49495122638035;268.3187672390254;275.0112864084945;292.26000000000005;6180000.0;3660000.0;3720000.0000000005;1350000.0;3710000.0;3060000.0;6170000.0;0.022166666666666668;0.0;0.3016666666666667;0.017166666666666667;0.0023333333333333335;0.0245;3.0108201669499532;10555.87109375;6027.07666015625;1231.25427246094;20160.048828125;481844.27689117513;478447.9917957547;254200.86332870295;253436.86633391638;247999.83740123105;429743.705733735;432283.37754313025;437585.1090581189;473825.7953575257;530294.8415796665;469453.78611262445;437270.2536001789;439294.3313615184;465050.680074861;452579.8890788796;414647.3624890013;471177.80575465877;433033.530313329;432283.37754313025;241669.27786274583;242924.1476594651;471581.87251044664;204469.03608166345;209205.4005813815;274.9678843762567;1353948.902844799;625834.7351147912;155199.47641079774;377558.16266271233;0;13;0;21;35;35;0;1;72;77;817031736815.2089;312879201124.9336;688251610220.1819;70323.34868123074;4585.4370253607785;-0.0;5465.410435562845;3053401.5944744465;598282.0870665358;3.2112147975372114;419987.4108437791;4.5118044593404045;0.3112476683514077
3774;2019-07-07 07:54:45.119;596;578;212;211;181;41;39;38;-22;45;768;216;-24;-12;252;155;263;519;195;43;38;23;635;356;361;137;361;304;635;116.0;-1.0;933.0;40.0;0.0;73;74;79;1;0;0;1;0;0;0;1;0;0;1;0;20140.9296875;10933.6708984375;5647.478515625;1223.01867675781;578.0;279496;576.0;1192.0;Calculated values ==>;1562478885.119;332.76000000000005;330.96000000000004;294.36;294.26000000000005;291.26000000000005;277.26000000000005;273.955091788801;277.06;276.96000000000004;270.96000000000004;277.66;349.96000000000004;294.76000000000005;270.76000000000005;271.96000000000004;298.36;288.66;299.46000000000004;325.06;277.46000000000004;276.96000000000004;330.76000000000005;330.96000000000004;275.46000000000004;241.92719264551067;268.0796299477929;273.955091788801;292.66;6350000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6350000.0;0.01933333333333333;0.0;0.1555;0.006666666666666667;0.0;0.01933333333333333;3.00844976537227;10933.6708984375;5647.478515625;1223.01867675781;20140.9296875;478841.6814268929;476133.85831937194;257143.64489863985;256748.81853149168;245973.10180847612;430412.23801567365;434846.9440822899;438039.0146135774;473566.98283907154;530446.4994497097;469848.9145262994;437727.04723144654;439580.6144452378;466364.5342688999;454023.1870881385;407211.31131234625;466879.479976681;435555.27144483227;434668.6427963687;241669.27786274583;242505.85365607988;471414.1961389312;201893.18492032442;201893.18492032442;273.9242914720599;1354284.800305957;626013.8444779504;155219.93209408375;377655.466837155;0;13;0;21;35;35;0;1;72;77;817251673465.174;312960814724.92065;688434640720.1528;36720.67651730084;1796.8067414573786;-0.0;4500.325518936856;3054293.776689883;598335.2812954783;3.2112147975372114;420070.47248468664;2.4161650551858544;0.15851071833778058
3775;2019-07-07 07:55:45.100;593;579;219;219;193;36;39;33;-24;45;767;216;-25;-12;252;155;263;529;194;45;39;23;622;355;360;141;360;303;622;-2.0;-1.0;2063.0;140.0;3.0;58;91;76;1;0;0;1;0;0;0;1;0;0;1;0;20942.533203125;10574.396484375;4886.03662109375;1311.93151855469;578.0;279497;576.0;1194.0;Calculated values ==>;1562478945.1;332.46000000000004;331.06;295.06;295.06;292.46000000000004;276.76000000000005;273.8482719121499;277.06;276.46000000000004;270.76000000000005;277.66;349.86;294.76000000000005;270.66;271.96000000000004;298.36;288.66;299.46000000000004;326.06;277.66;277.06;330.76000000000005;330.96000000000004;275.46000000000004;242.77792619122317;267.9596281332873;273.8482719121499;292.56;6220000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;6220000.0;0.0;0.0;0.3438333333333333;0.02333333333333333;0.0005;0.0005;3.0134974998779285;10574.396484375;4886.03662109375;1311.93151855469;20942.533203125;479922.5872832082;477851.7553549082;260859.0190736298;260859.0190736298;250620.6849785135;430477.46260093397;435089.031508698;437953.82195464283;473046.85946660035;530417.9335295041;469985.78420527827;437798.07955487026;439799.2375881988;466507.67227632634;454193.9961277671;412741.196768639;470213.52906044543;436143.2612592245;435089.031508698;241669.27786274583;242505.85365607988;470880.6574889378;201572.0866635709;260859.0190736298;273.7945681707432;1354627.0540817138;626193.0216152476;155241.04998957398;377743.2183331068;0;13;0;21;35;35;0;1;72;77;817467904969.9814;313044188314.84644;688616683054.9907;81275.9199842469;6283.866652591893;-0.0;87.1150062175341;3055276.7702799463;598402.5989163696;3.2112147975372114;420108.68904994975;5.225673517586045;0.40600296977750844
3776;2019-07-07 07:56:45.130;591;578;216;215;195;35;40;31;-24;44;761;215;-25;-11;252;157;263;524;194;46;40;24;628;352;357;144;357;303;629;-3.0;-1.0;1340.0;110.0;0.0;39;99;76;1;0;0;1;0;0;0;1;0;0;0;0;20537.662109375;10631.2216796875;4352.97998046875;1359.22937011719;578.0;279498;575.0;1193.0;Calculated values ==>;1562479005.13;332.26000000000005;330.96000000000004;294.76000000000005;294.66;292.66;276.66;273.5264737036516;277.16;276.26000000000005;270.76000000000005;277.56;349.26;294.66;270.66;272.06;298.36;288.86;299.46000000000004;325.56;277.76000000000005;277.16;330.66;330.96000000000004;275.56;243.40439225979637;267.9596281332873;273.5264737036516;292.56;6280000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3030000.0;6290000.0;0.0;0.0;0.22333333333333333;0.018333333333333333;0.0;0.0;3.0109736326250993;10631.2216796875;4352.97998046875;1359.22937011719;20537.662109375;478923.0484638576;476860.89803574496;259119.68918196653;258705.23533127183;251035.92782713406;430671.36484660726;435981.958921699;437953.82195464283;472555.8254779879;529791.7321354732;469865.74067600165;437798.07955487026;439951.1449090409;466935.48835395055;454983.4136287204;410301.76661049295;468494.96011543216;437017.80472393817;435981.958921699;241250.99604349316;242505.85365607988;470577.2540004748;200770.37411424203;260859.0190736298;273.4676791105454;1354972.8952113404;626369.8234573083;155263.3207935611;377820.2486342915;0;13;0;21;35;35;0;1;72;77;817683112520.7336;313129731065.1454;688798573955.6265;52970.97001768951;4946.459464580935;-0.0;0.0;3056396.053729249;598496.2317606988;3.2112147975372114;420109.4153713166;3.5437742157682934;0.28021591281054653
3777;2019-07-07 07:57:45.131;590;578;212;212;191;35;41;30;-25;42;752;215;-26;-11;252;159;262;532;194;48;40;24;632;353;358;146;358;303;633;0.0;-1.0;1441.0;107.0;0.0;32;99;74;1;0;0;1;0;0;0;1;0;0;0;0;20220.189453125;10530.568359375;4194.0029296875;1345.33178710938;577.0;279499;575.0;1193.0;Calculated values ==>;1562479065.131;332.16;330.96000000000004;294.36;294.36;292.26000000000005;276.66;273.6339639331285;277.26000000000005;276.16;270.66;277.36;348.36;294.66;270.56;272.06;298.36;289.06;299.36;326.36;277.96000000000004;277.16;330.66;330.86;275.56;243.81672145450628;267.9596281332873;273.6339639331285;292.56;6320000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3030000.0;6330000.0;0.0;0.0;0.24016666666666667;0.017833333333333333;0.0;0.0;3.011126913761326;10530.568359375;4194.0029296875;1345.33178710938;20220.189453125;478300.9392225008;476376.76551650465;257255.40581469727;257255.40581469727;249452.15208367328;430607.02586249536;435919.11457929364;437798.07955487026;472094.78864732845;528851.8103742785;469865.74067600165;437642.0229114993;439951.1449090409;466793.1479323858;455094.4432237686;408122.9751265405;469239.48960804794;437128.95628557174;435744.4992520704;241250.99604349316;242087.5637286956;470308.0586303965;201060.35615371878;260859.0190736298;273.5856564633118;1355312.5496347637;626546.1746465584;155285.85917881093;377891.4746788711;0;13;0;21;35;35;0;1;72;77;817897616095.4745;313216732515.0403;688980376985.4069;56856.50990350988;4801.584027500752;-0.0;0.0;3057311.2979813037;598577.466810263;3.2112147975372114;420109.4153713166;3.8368678167347494;0.3006805980927243
3778;2019-07-07 07:58:45.121;591;579;207;207;187;36;42;31;-25;41;742;215;-27;-10;252;161;262;540;194;50;42;24;630;355;360;149;360;302;631;-1.0;-1.0;1567.0;315.0;0.0;33;99;70;1;0;0;1;0;0;0;1;0;0;1;0;19501.634765625;10218.9375;4158.2900390625;1333.55444335938;578.0;279500;575.0;1193.0;Calculated values ==>;1562479125.121;332.26000000000005;331.06;293.86;293.86;291.86;276.76000000000005;273.8482719121499;277.36;276.26000000000005;270.66;277.26000000000005;347.36;294.66;270.46000000000004;272.16;298.36;289.26000000000005;299.36;327.16;278.16;277.36;330.66;330.96000000000004;275.56;244.42749628697553;267.8393353686513;273.8482719121499;292.56;6300000.0;3550000.0;3600000.0;1490000.0;3600000.0;3020000.0;6310000.0;0.0;0.0;0.26116666666666666;0.0525;0.0;0.0;3.0109736326250993;10218.9375;4158.2900390625;1333.55444335938;19501.634765625;478686.90430833783;476769.95673126465;255403.79008890144;255403.79008890144;248145.64725515628;430477.46260093397;435618.25068350555;438024.4983934438;471598.2893264998;527883.9114651857;470002.5792903727;437713.4967235476;440319.17732939526;466507.67227632634;455037.6728021549;409012.5005863778;470767.78494086943;437009.2976769699;435618.25068350555;241250.99604349316;242505.85365607988;469902.5155787702;201425.91780382025;260859.0190736298;273.73749382199804;1355643.509667439;626719.0583766558;155308.17951005974;377961.0655198815;0;13;0;21;35;35;0;1;72;77;818112980195.5087;313305217765.0543;689161846735.4357;61791.66263065668;14095.021383184872;-0.0;0.0;3058299.8679634505;598734.9122767585;3.2112147975372114;420109.4153713166;4.830229590019638;0.427408109442354
3779;2019-07-07 07:59:45.102;594;579;204;204;184;38;42;32;-25;40;729;216;-27;-8;252;162;262;543;189;52;42;24;633;356;361;144;360;303;634;-1.0;-1.0;1589.0;289.0;0.0;29;0;68;1;0;0;1;0;0;0;1;1;0;1;0;19590.361328125;10234.2529296875;4052.6279296875;2299.94067382812;578.0;279501;576.0;1194.0;Calculated values ==>;1562479185.102;332.56;331.06;293.56;293.56;291.56;276.96000000000004;273.955091788801;277.36;276.36;270.66;277.16;346.06000000000006;294.76000000000005;270.46000000000004;272.36;298.36;289.36;299.36;327.46000000000004;278.36;277.36;330.76000000000005;330.96000000000004;275.56;243.40439225979637;267.9596281332873;273.955091788801;292.06;6330000.0;3560000.0;3610000.0;1440000.0;3600000.0;3030000.0;6340000.0;0.0;0.0;0.26483333333333337;0.04816666666666667;0.0;0.0;3.0134974998779285;10234.2529296875;4052.6279296875;2299.94067382812;19590.361328125;478779.37219731417;476406.8702577741;254110.8842703682;254110.8842703682;247012.6844029221;430412.23801567365;435378.9101572175;437798.07955487026;472160.7387857882;526446.2480179393;469985.78420527827;437485.64907481754;440405.2139601131;466507.67227632634;455009.4752306659;407668.78920036805;470850.6608541828;437121.9238134391;435378.9101572175;241669.27786274583;242505.85365607988;470577.2540004748;201728.58090837608;260859.0190736298;273.86012578403495;1355969.1731418294;626889.4476563878;155338.44904761945;378029.46816852666;0;13;0;21;35;35;0;1;73;77;818329211700.3162;313393089929.9761;689343289260.2742;62519.072224879885;12949.544420602757;-0.0;0.0;3059335.462710774;598960.2122906519;3.2112147975372114;420109.4153713166;4.549914309647047;0.38811027227551514
3780;2019-07-07 08:00:45.122;596;580;202;201;181;40;44;32;-25;39;693;216;-27;0;252;163;262;547;191;55;43;22;635;357;362;140;362;302;636;111.0;-1.0;1445.0;289.0;0.0;33;0;68;1;0;0;1;0;0;0;1;1;0;1;0;19527.0859375;10257.8203125;4175.572265625;2297.08081054688;579.0;279502;576.0;1194.0;Calculated values ==>;1562479245.122;332.76000000000005;331.16;293.36;293.26000000000005;291.26000000000005;277.16;274.0616903277293;277.56;276.36;270.66;277.06;342.46000000000004;294.76000000000005;270.46000000000004;273.16;298.36;289.46000000000004;299.36;327.86;278.66;277.46000000000004;330.76000000000005;331.06;275.36;242.56692532238324;267.8393353686513;274.0616903277293;292.26000000000005;6350000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6360000.0;0.018500000000000003;0.0;0.24083333333333332;0.04816666666666667;0.0;0.018500000000000003;3.0133439055643287;10257.8203125;4175.572265625;2297.08081054688;19527.0859375;478841.6814268929;476315.87865974323;253270.40321749216;252902.09557590916;245938.18078394415;430346.717906069;435492.39016710146;438024.4983934438;472588.21769833704;522750.53409012436;470122.41596136003;437713.4967235476;441814.68150891823;466221.12760670384;454981.4033238106;406740.3016979186;471221.4753747569;437406.86254204705;435315.5984456732;241669.27786274583;242924.1476594651;470915.85626126267;201972.5249518618;201972.5249518618;273.9597326603743;1356295.260528515;627060.2718557775;155376.7703294812;378098.0593595774;0;13;0;21;35;35;0;1;73;77;818546184000.2472;313478318329.949;689524849760.2164;56849.18360384767;12954.10379140281;-0.0;4316.8468596355115;3060330.5297541856;599176.1479802617;3.2112147975372114;420145.40108637675;4.4302472818893674;0.3585225007825646
3781;2019-07-07 08:01:45.103;599;581;202;202;181;41;43;33;-24;39;692;218;-26;3;252;163;262;548;192;56;43;22;637;358;363;139;363;303;638;113.0;-1.0;1330.0;278.0;0.0;39;0;68;1;0;0;1;0;0;0;1;1;0;1;0;19486.349609375;10214.5498046875;4355.67138671875;2301.21655273438;580.0;279503;577.0;1194.0;Calculated values ==>;1562479305.103;333.06;331.26000000000005;293.36;293.36;291.26000000000005;277.26000000000005;274.1680685717883;277.46000000000004;276.46000000000004;270.76000000000005;277.06;342.36;294.96000000000004;270.56;273.46000000000004;298.36;289.46000000000004;299.36;327.96000000000004;278.76000000000005;277.46000000000004;330.86;331.16;275.36;242.35481222062532;267.9596281332873;274.1680685717883;292.36;6370000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;6380000.0;0.01883333333333333;0.0;0.22166666666666668;0.04633333333333333;0.0;0.01883333333333333;3.0131901267399295;10214.5498046875;4355.67138671875;2301.21655273438;19486.349609375;479053.6998411147;476225.03484978364;253177.27158117935;253177.27158117935;245868.7045031449;430280.9020939914;435074.67720794375;437953.82195464283;472719.2527797885;522564.81523028936;470225.66241189424;437642.0229114993;442049.80010727816;466077.4508732314;454812.6628188586;405783.09487031924;471120.8700867547;437348.5841517321;435074.67720794375;242087.5637286956;243342.44575359824;471049.5101358118;202226.70270953295;202226.70270953295;274.0632299386761;1356620.2695389946;627230.8209156255;155415.07733974527;378169.13054361293;0;13;0;21;35;35;0;1;73;77;818763615125.0536;313561991824.87445;689706292285.0549;52252.84476599936;12455.456744084251;-0.0;4385.30351972007;3061239.425414995;599387.827264862;3.2112147975372114;420217.8960421322;4.095300357777722;0.3330504773205674
3782;2019-07-07 08:02:45.123;601;583;204;204;181;41;44;34;-24;39;709;220;-25;3;252;162;262;551;193;58;44;22;638;358;363;139;363;304;639;110.0;-1.0;1326.0;258.0;0.0;39;0;68;1;0;0;1;0;0;0;1;1;0;1;0;19620.509765625;10387.984375;4370.29638671875;2322.58764648438;581.0;279504;578.0;1195.0;Calculated values ==>;1562479365.123;333.26000000000005;331.46000000000004;293.56;293.56;291.26000000000005;277.26000000000005;274.1680685717883;277.56;276.56;270.76000000000005;277.06;344.06000000000006;295.16;270.66;273.46000000000004;298.36;289.36;299.36;328.26000000000005;278.96000000000004;277.56;330.96000000000004;331.26000000000005;275.36;242.35481222062532;268.0796299477929;274.1680685717883;292.46000000000004;6380000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6390000.0;0.018333333333333333;0.0;0.221;0.043000000000000003;0.0;0.018333333333333333;3.0155596444610753;10387.984375;4370.29638671875;2322.58764648438;19620.509765625;479234.4756955592;476407.65182562184;253870.03012872793;253870.03012872793;245834.14752246212;430280.9020939914;435252.3847646943;437727.04723144654;472719.2527797885;524270.4798968839;470329.2192482127;437570.5891863215;441840.366412452;466077.4508732314;454671.7010468359;405292.9328934937;471464.29776009975;437691.7838488006;435252.3847646943;242505.85365607988;243760.74795305103;471049.5101358118;202242.11735393878;202242.11735393878;274.069226463376;1356946.2686638476;627402.5659296633;155453.62188529375;378241.8711805012;0;13;0;21;35;35;0;1;73;77;818981487724.9844;313645419624.84796;689888452984.9971;52042.16950292922;11558.71788962054;-0.0;4271.854902530518;3062108.8402419994;599588.0120927866;3.2112147975372114;420290.06307662366;3.973611919080427;0.32110430868322937
3783;2019-07-07 08:03:45.114;603;584;206;206;184;42;45;34;-23;39;728;221;-25;4;252;161;262;552;195;60;44;22;636;358;363;138;363;305;638;86.0;-1.0;1161.0;230.0;0.0;49;0;70;1;0;0;1;0;0;0;1;1;0;0;0;19892.125;10430.537109375;4716.78271484375;2319.31469726562;582.0;279505;579.0;1193.0;Calculated values ==>;1562479425.114;333.46000000000004;331.56;293.76000000000005;293.76000000000005;291.56;277.36;274.1680685717883;277.66;276.56;270.86;277.06;345.96000000000004;295.26000000000005;270.66;273.56;298.36;289.26000000000005;299.36;328.36;279.16;277.56;331.06;331.36;275.36;242.14157278889297;268.19934244402924;274.1680685717883;292.66;6360000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6380000.0;0.014333333333333333;0.0;0.19349999999999998;0.03833333333333333;0.0;0.014333333333333333;3.0103586645150022;10430.537109375;4716.78271484375;2319.31469726562;19892.125;479765.6603536148;476680.2409547584;254667.56000119937;254667.56000119937;246867.76646158294;430280.9020939914;435429.60780573246;437656.05685647397;472850.0741107318;526184.881888428;470313.0473591377;437342.01223029394;441779.2354426769;466077.4508732314;454530.5711204003;406265.44043772423;471749.57670617296;438033.3197705455;435252.3847646943;242924.1476594651;244179.05427248686;471182.93757713656;202236.81464236934;202236.81464236934;274.0671636976503;1357275.4912303973;627576.0275860552;155492.2986025602;378317.58548105345;0;13;0;21;35;35;0;1;73;77;819199255055.6213;313728507160.091;690071125580.5314;45553.62336842924;10309.601379166075;-0.0;3339.8898384199915;3062922.0165235647;599770.220751827;3.2112147975372114;420353.4847683028;3.389497531032328;0.2796887301878985
3784;2019-07-07 08:04:45.124;604;585;209;209;184;41;46;35;-23;39;743;223;-25;4;252;160;262;553;197;61;45;22;638;358;363;138;363;304;639;-2.0;-1.0;1259.0;281.0;0.0;45;0;70;1;0;0;1;0;0;0;1;1;0;1;0;20341.28515625;10378.1123046875;4613.279296875;2308.15869140625;583.0;279506;580.0;1194.0;Calculated values ==>;1562479485.124;333.56;331.66;294.06;294.06;291.56;277.26000000000005;274.1680685717883;277.76000000000005;276.66;270.86;277.06;347.46000000000004;295.46000000000004;270.66;273.56;298.36;289.16;299.36;328.46000000000004;279.26000000000005;277.66;331.16;331.46000000000004;275.36;242.14157278889297;268.0796299477929;274.1680685717883;292.86;6380000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6390000.0;0.0;0.0;0.20983333333333334;0.04683333333333333;0.0;0.0;3.0127276850222833;10378.1123046875;4613.279296875;2308.15869140625;20341.28515625;479680.93362204725;476711.09114000783;255759.12869135858;255759.12869135858;246831.8631645255;430280.9020939914;435606.35181711527;437883.18805776763;472850.0741107318;527833.7864277182;470688.72057778685;437570.5891863215;441988.93246200663;466077.4508732314;454389.27195503766;405292.9328934937;471778.4156107384;438203.4745120459;435429.60780573246;243342.44575359824;244597.3647265701;471182.93757713656;202192.22461463045;202236.81464236934;274.0498152843521;1357610.8255280491;627749.4618987135;155530.86730783936;378395.34895622486;0;13;0;21;35;35;0;1;73;77;819417091355.5867;313811320960.0778;690253856030.5023;49455.82049581829;12597.731723744035;-0.0;0.0;3063713.893846535;599961.1470100613;3.2112147975372114;420381.32182235445;3.5870037757445896;0.3272236667409613
3785;2019-07-07 08:05:45.115;606;586;209;209;186;40;47;34;-23;40;754;224;-25;4;252;160;262;554;196;63;47;22;642;356;361;150;361;304;643;-2.0;-1.0;1053.0;375.0;2.0;39;29;71;1;0;0;1;0;0;0;1;1;0;1;0;20174.236328125;10682.1845703125;4491.3447265625;2436.39477539062;583.0;279507;581.0;1194.0;Calculated values ==>;1562479545.115;333.76000000000005;331.76000000000005;294.06;294.06;291.76000000000005;277.16;273.955091788801;277.86;276.56;270.86;277.16;348.56000000000006;295.56;270.66;273.56;298.36;289.16;299.36;328.56;279.46000000000004;277.86;331.26000000000005;331.46000000000004;275.36;244.62907804385475;268.0796299477929;273.955091788801;292.76000000000005;6420000.0;3560000.0;3610000.0;1500000.0;3610000.0;3040000.0;6430000.0;0.0;0.0;0.1755;0.0625;0.0003333333333333333;0.0003333333333333333;3.0127276850222833;10682.1845703125;4491.3447265625;2436.39477539062;20174.236328125;479511.9368031586;476379.7413123288;255554.62996989163;255554.62996989163;247358.33647972246;430412.23801567365;436256.0551253566;437883.18805776763;471365.6384454818;528984.1077190351;470808.41752185574;437570.5891863215;441988.93246200663;466364.5342688999;454728.515857866;403246.5493843769;471423.00910858857;438989.9883500334;436256.0551253566;243760.74795305103;244597.3647265701;469566.6094329999;201499.82472256105;255554.62996989163;273.7708399633136;1357948.4042289963;627924.9380471166;155570.3993226627;378471.2094422272;0;13;0;21;35;35;0;1;73;77;819634258775.3588;313897707999.9872;690436228670.311;41485.28026532875;16754.17404440243;-0.0;60.23380838515499;3064471.622675707;600205.7095346571;3.2112147975372114;420381.8236954649;3.310615530133614;0.3266807378739554
3786;2019-07-07 08:06:45.115;607;587;208;208;187;40;49;34;-22;40;753;226;-24;16;252;160;262;555;197;64;49;21;643;357;362;160;361;305;644;-2.0;0.0;1087.0;343.0;3.0;41;99;74;1;0;0;1;0;0;0;1;1;0;1;0;21136.654296875;10644.537109375;4606.3115234375;2836.00805664062;584.0;279508;581.0;1194.0;Calculated values ==>;1562479605.115;333.86;331.86;293.96000000000004;293.96000000000004;291.86;277.16;274.0616903277293;278.06;276.56;270.96000000000004;277.16;348.46000000000004;295.76000000000005;270.76000000000005;274.76000000000005;298.36;289.16;299.36;328.66;279.56;278.06;331.26000000000005;331.56;275.26000000000005;246.59251843368023;268.19934244402924;274.0616903277293;292.86;6430000.0;3570000.0000000005;3620000.0000000005;1600000.0;3610000.0;3050000.0;6440000.000000001;0.0;0.0;0.18116666666666664;0.05716666666666667;0.0005;0.0005;3.012573169972347;10644.537109375;4606.3115234375;2836.00805664062;21136.654296875;479544.3912818437;476411.0938245926;255125.48888647865;255125.48888647865;247658.32785963343;430346.717906069;436369.3260602679;437812.597326149;470022.36907911365;528802.8376560764;470912.55056296923;437499.1961693786;443549.91784386104;466364.5342688999;454559.116067804;402711.3510504604;471452.38712284795;438934.9886892516;436369.3260602679;243760.74795305103;245015.67932991832;468091.54545509414;201771.35529771936;255125.48888647865;273.8813177396517;1358292.6616508712;628102.6607277807;155614.33601292962;378547.0232443105;0;13;0;21;35;35;0;1;73;77;819851158775.3588;313990707999.9872;690618928670.311;42762.805014150494;15224.637537329925;-0.0;90.62191858689464;3065173.690053036;600472.1996311715;3.2112147975372114;420383.08082652296;3.211064557388461;0.3102931278759199
3787;2019-07-07 08:07:45.136;611;589;208;207;185;39;51;33;-22;38;733;232;-24;17;252;160;262;558;199;65;50;14;647;357;362;152;362;305;648;-2.0;-1.0;1065.0;343.0;2.0;41;8;75;1;0;0;1;0;0;0;1;1;1;0;0;22298.009765625;10777.3857421875;4567.30224609375;3853.97143554688;586.0;279509;583.0;1194.0;Calculated values ==>;1562479665.136;334.26000000000005;332.06;293.96000000000004;293.86;291.66;277.06;274.0616903277293;278.26000000000005;276.46000000000004;270.96000000000004;276.96000000000004;346.46000000000004;296.36;270.76000000000005;274.86;298.36;289.16;299.36;328.96000000000004;279.66;278.16;331.46000000000004;331.76000000000005;274.56;245.02929689885198;268.19934244402924;274.0616903277293;293.06;6470000.0;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3050000.0;6480000.0;0.0;0.0;0.17750000000000002;0.05716666666666667;0.0003333333333333333;0.0003333333333333333;3.012263589237807;10777.3857421875;4567.30224609375;3853.97143554688;22298.009765625;479675.52196906024;476232.42785303254;254929.1925640898;254556.09391447416;246845.84225439615;430346.717906069;436716.91860004765;437812.597326149;470898.6419580675;526708.9807752598;471629.7149557634;437499.1961693786;443695.9394408292;466221.12760670384;454559.116067804;400460.0894385837;471413.2749957057;439102.8052736417;436543.3446468343;244597.3647265701;245852.32104278926;468489.2800345773;201647.5431922808;254929.1925640898;273.83300610499003;1358654.74386861;628281.2392318796;155670.1053543863;378623.49678198015;0;13;0;21;35;35;0;1;73;78;820068434795.0273;314084340759.84436;690801992720.0317;41919.29710876161;15254.452622817951;-0.0;60.53805069424816;3065879.6212257813;600726.2809461316;3.2112147975372114;420384.34093381494;2.981160638291147;0.29167801562105883
3788;2019-07-07 08:08:45.126;617;592;207;206;185;40;52;33;-22;37;710;242;-24;27;252;160;262;561;200;67;52;7;645;358;363;147;363;305;647;-2.0;0.0;1238.0;447.0;0.0;46;38;76;1;0;0;1;0;0;0;1;1;1;0;0;22598.658203125;11065.9140625;4724.8515625;4060.22143554688;588.0;279510;584.0;1192.0;Calculated values ==>;1562479725.126;334.86;332.36;293.86;293.76000000000005;291.66;277.16;274.1680685717883;278.36;276.46000000000004;270.96000000000004;276.86;344.16;297.36;270.76000000000005;275.86;298.36;289.16;299.36;329.26000000000005;279.86;278.36;331.56;331.96000000000004;273.86;244.02132995426717;268.19934244402924;274.1680685717883;293.16;6450000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3050000.0;6470000.0;0.0;0.0;0.20633333333333334;0.0745;0.0;0.0;3.006908127653598;11065.9140625;4724.8515625;4060.22143554688;22598.658203125;480799.64581942017;476810.6769714789;254604.05020773603;254232.50806370802;246881.06209505262;430280.9020939914;436657.0512451711;437812.597326149;471466.26734783495;524295.9126545562;472819.72876042995;437499.1961693786;445143.9216850511;466077.4508732314;454389.27195503766;401609.0555602669;472014.3779210481;439216.07561312395;436657.0512451711;245015.67932991832;246688.97952812296;468476.4530917251;201703.2793003557;254929.1925640898;273.8592565828722;1359028.8204119257;628463.2363923645;155736.04596972134;378700.9184912949;0;13;0;21;35;35;0;1;73;78;820285898545.0619;314174025809.85864;690984962220.0608;48717.22261932202;19874.601447457022;-0.0;0.0;3066634.7996729137;601018.9742730776;3.2112147975372114;420384.8453334902;3.455335689735188;0.3472515753002922
3789;2019-07-07 08:09:45.127;624;595;206;206;183;40;54;32;-23;36;711;245;-24;24;253;160;263;564;199;68;54;-4;648;358;363;144;363;304;649;-2.0;-1.0;1205.0;453.0;0.0;48;46;76;1;0;0;1;0;0;0;1;1;1;1;0;22580.21875;10998.416015625;4786.3876953125;4144.1962890625;590.0;279511;586.0;1193.0;Calculated values ==>;1562479785.127;335.56;332.66;293.76000000000005;293.76000000000005;291.46000000000004;277.16;274.1680685717883;278.56;276.36;270.86;276.76000000000005;344.26;297.66;270.76000000000005;275.56;298.46000000000004;289.16;299.46000000000004;329.56;279.96000000000004;278.56;331.76000000000005;332.16;272.76000000000005;243.40439225979637;268.0796299477929;274.1680685717883;293.06;6480000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6490000.000000001;0.0;0.0;0.20083333333333334;0.0755;0.0;0.0;3.0091199168157265;10998.416015625;4786.3876953125;4144.1962890625;22580.21875;481492.34093305713;477027.0845020688;254138.30062510588;254138.30062510588;246150.14772417222;430280.9020939914;437003.68543558475;437883.18805776763;471765.34391292307;524480.4282661186;473306.8303357368;437727.04723144654;444910.62925437774;466207.9483817794;454389.27195503766;400479.16807494516;472232.24188140687;439383.49124631356;437003.68543558475;245852.32104278926;247525.65490268572;467793.16880441434;201411.14225030912;254929.1925640898;273.7451160608195;1359405.317329087;628647.108874681;155804.41725711795;378780.180139668;0;13;0;21;35;35;0;1;73;78;820503702175.6643;314261327265.1001;691167665265.566;47491.469199664585;20111.843004834944;-0.0;0.0;3067436.552135941;601352.2001981077;3.2112147975372114;420384.8453334902;3.392207948441945;0.342103528406085
3790;2019-07-07 08:10:45.107;632;599;207;206;183;39;55;30;-22;35;723;245;-23;12;252;159;263;569;202;68;55;-49;673;351;356;142;356;307;675;-2.0;-1.0;0.0;132.0;15.0;11;52;82;1;0;0;1;0;0;0;1;1;1;1;0;22618.732421875;11947.0283203125;3879.28125;4228.044921875;593.0;279512;589.0;1193.0;Calculated values ==>;1562479845.107;336.36;333.06;293.86;293.76000000000005;291.46000000000004;277.06;273.4187578820637;278.66;276.16;270.96000000000004;276.66;345.46000000000004;297.66;270.86;274.36;298.36;289.06;299.46000000000004;330.06;279.96000000000004;278.66;332.06;332.46000000000004;268.26000000000005;242.98782864720522;268.43790593516167;273.4187578820637;293.36;6730000.0;3510000.0;3560000.0;1420000.0;3560000.0;3070000.0;6750000.0;0.0;0.0;0.0;0.022000000000000002;0.0025;0.0025;3.008652372233601;11947.0283203125;3879.28125;4228.044921875;22618.732421875;479822.9783896448;474494.1713259216;253339.32474736622;252986.33261943015;245299.00694090198;430735.4089219946;438767.45985519286;437356.53477473935;471931.263865096;525503.027586596;472912.16389293445;437198.53567211574;442550.7883978828;467077.56566689035;455430.03789196967;278932.6507665362;469694.9687252847;440907.2066816426;438767.45985519286;247107.31509690773;248780.69988749037;463572.88576480985;192298.41334498383;253339.32474736622;270.0602100757067;1359781.849702997;628838.2571735292;155874.16267767234;378852.36997626594;0;13;0;21;35;35;0;1;73;78;820719330275.7329;314347098665.1274;691350904165.6243;0.0;5968.038393236173;-0.0;463.5703377695666;3067832.18245865;601569.4600990458;3.2112147975372114;420388.7071319441;0.32070883824813595;0.04956815424401772
3791;2019-07-07 08:11:45.148;643;605;211;211;183;36;46;23;-23;32;737;248;-24;29;252;158;263;576;205;67;47;-146;683;355;360;138;360;303;684;-2.0;0.0;1608.0;474.0;0.0;18;45;78;1;0;0;1;0;0;0;1;1;1;1;0;22911.04296875;11797.423828125;4130.9287109375;4146.3603515625;597.0;279513;592.0;1193.0;Calculated values ==>;1562479905.148;337.46000000000004;333.66;294.26000000000005;294.26000000000005;291.46000000000004;276.76000000000005;273.8482719121499;277.76000000000005;275.46000000000004;270.86;276.36;346.86;297.96000000000004;270.76000000000005;276.06;298.36;288.96000000000004;299.46000000000004;330.76000000000005;279.86;277.86;332.36;332.86;258.56;242.14157278889297;267.9596281332873;273.8482719121499;293.66;6830000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;6840000.000000001;0.0;0.0;0.26799999999999996;0.079;0.0;0.0;3.00802643429939;11797.423828125;4130.9287109375;4146.3603515625;22911.04296875;480343.147889768;474337.82201207074;254372.66450986886;254372.66450986886;245020.49927752395;430477.46260093397;436317.3535810935;438109.25301780854;472164.23178385233;527283.559572098;473792.03106838174;437953.82195464283;445822.8665406856;466507.67227632634;454616.58392338036;277450.0393359228;469671.17019099003;439876.853395306;436490.9985850829;248362.34728340767;250454.15340279948;454337.1396946917;197651.13065277817;253339.32474736622;272.245563490619;1360161.5237639959;629036.2628191983;155943.99707574124;378919.16733951296;0;13;0;21;35;35;0;1;73;78;820934277055.3369;314431156064.97253;691534029215.2869;64442.77679382813;20278.19471431117;-0.0;0.0;3068369.5725634205;601788.3281655883;3.2112147975372114;420392.5728578606;4.2202830979318495;0.41201720238830003
3792;2019-07-07 08:12:45.118;658;611;206;207;187;41;34;20;-24;32;749;248;-26;10;252;161;264;579;199;56;34;-187;675;360;365;137;365;302;676;-2.0;0.0;1541.0;367.0;0.0;43;40;74;1;0;0;1;0;0;0;1;1;1;1;0;23025.662109375;11402.7705078125;4921.6376953125;4107.03076171875;601.0;279514;596.0;1196.0;Calculated values ==>;1562479965.118;338.96000000000004;334.26000000000005;293.76000000000005;293.86;291.86;277.26000000000005;274.38016830617;276.56;275.16;270.76000000000005;276.36;348.06000000000006;297.96000000000004;270.56;274.16;298.36;289.26000000000005;299.56;331.06;278.76000000000005;276.56;332.76000000000005;333.26000000000005;254.46000000000004;241.92719264551067;267.8393353686513;274.38016830617;293.06;6750000.0;3600000.0;3650000.0;1370000.0;3650000.0;3020000.0;6759999.999999999;0.0;0.0;0.25683333333333336;0.06116666666666667;0.0;0.0;3.01496020702651;11402.7705078125;4921.6376953125;4107.03076171875;23025.662109375;483494.04761359224;476248.32077499497;252944.49641434444;253296.90254548358;246550.7528631143;430148.3826014536;432949.0678229144;438179.53515710204;472295.8960165899;528615.2473456069;473922.394480154;437869.15320432716;443285.3374463631;465789.28146489616;454190.28494814504;279290.29351733293;471186.4796505779;436885.87441916775;432949.0678229144;250035.78352995744;252127.67657613798;450258.0059742705;198780.5158192503;253339.32474736622;272.7161745597563;1360544.1382368917;629229.5011046135;156012.74094592175;378994.5676739077;0;13;0;21;35;35;0;1;73;78;821151668305.4407;314513614815.0119;691715438465.3734;61485.6481332716;15382.039814482072;-0.0;0.0;3069418.4514032095;602085.3482024928;3.2112147975372114;420392.5728578606;3.762225855947759;0.34498540840124503
3793;2019-07-07 08:13:45.099;667;615;201;200;181;47;35;14;-24;32;758;246;-26;30;251;162;265;573;197;40;35;-237;661;363;368;140;368;304;662;-2.0;-1.0;1636.0;380.0;0.0;73;50;75;1;0;0;1;0;0;0;1;1;1;1;0;23481.701171875;11290.654296875;5923.76708984375;4182.3837890625;605.0;279515;599.0;1195.0;Calculated values ==>;1562480025.099;339.86;334.66;293.26000000000005;293.16;291.26000000000005;277.86;274.69669130483857;276.66;274.56;270.76000000000005;276.36;348.96000000000004;297.76000000000005;270.56;276.16;298.26000000000005;289.36;299.66;330.46000000000004;277.16;276.66;333.06;333.66;249.46000000000004;242.56692532238324;268.0796299477929;274.69669130483857;292.86;6609999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3040000.0;6620000.0;0.0;0.0;0.27266666666666667;0.06333333333333332;0.0;0.0;3.0118065541982895;11290.654296875;5923.76708984375;4182.3837890625;23481.701171875;486341.9502397666;478524.64731017186;251769.9290791513;251420.18366967348;245070.75645565396;429947.3805835815;432370.4908045253;437727.04723144654;471900.24888135743;529402.1194473583;473425.1019291148;437413.810930519;445769.9504256632;465223.0916647954;453819.4738760611;393121.67180633085;472006.189669075;433299.8492016903;432370.4908045253;251290.9062238717;253801.27034056993;444393.14427900995;198617.0736347589;253339.32474736622;272.66343660692417;1360931.5768694596;629418.553092391;156081.79752560615;379084.9174272187;0;13;0;21;35;35;0;1;73;78;821371498670.245;314596688499.9379;691897180895.2115;65197.31946736349;15565.817807469231;-0.0;0.0;3070473.808496666;602343.1653478219;3.2112147975372114;420392.5728578606;3.7745418818996126;0.34068767527733645
3794;2019-07-07 08:14:45.119;666;618;204;203;181;48;38;0;-22;31;762;247;-24;12;250;159;265;567;200;40;37;-240;661;362;367;141;367;306;661;115.0;-1.0;1573.0;325.0;0.0;84;60;79;1;0;0;1;0;0;0;1;1;1;0;0;23859.453125;11507.0185546875;6155.86181640625;4255.23828125;607.0;279516;602.0;1194.0;Calculated values ==>;1562480085.119;339.76;334.96000000000004;293.56;293.46000000000004;291.26000000000005;277.96000000000004;274.5913991737795;276.96000000000004;273.16;270.96000000000004;276.26000000000005;349.36;297.86;270.76000000000005;274.36;298.16;289.06;299.66;329.86;277.16;276.86;333.36;333.86;249.16000000000003;242.77792619122317;268.3187672390254;274.5913991737795;293.16;6609999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3060000.0;6609999.999999999;0.019166666666666665;0.0;0.26216666666666666;0.05416666666666667;0.0;0.019166666666666665;3.008969006870033;11507.0185546875;6155.86181640625;4255.23828125;23859.453125;486197.08552034525;479096.2116996483;252873.11169164832;252517.28792877807;245102.75814768695;430014.67791919125;433182.4302400453;437585.1090581189;471669.41905304807;529667.5808205553;473281.1703141561;437270.2536001789;442757.55712985963;465236.6699430183;453562.39847631933;393121.67180633085;471177.94503392366;433550.350954743;432997.62667057913;252546.06836287308;254638.09398592086;443873.5613522164;199053.73230215537;199053.73230215537;272.83303841511514;1361326.217991681;629608.597026296;156152.13448067548;379185.6145559302;0;13;0;21;35;35;0;1;73;78;821592072170.1749;314681016599.91113;692080241895.1533;62534.97593952177;13261.074073544973;-0.0;4483.924642061455;3071538.5991033167;602583.4695214536;3.2112147975372114;420429.9513518788;3.6627219666293613;0.3061163420040331
