;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3795;2019-07-07 08:15:45.120;663;620;213;212;187;45;39;0;-21;32;764;249;-23;36;250;158;265;568;197;40;38;-242;647;363;368;140;368;306;647;143.0;-1.0;1718.0;454.0;0.0;98;63;83;1;0;0;1;0;0;0;1;1;1;1;0;24572.501953125;11441.9775390625;6522.0771484375;4311.3779296875;608.0;279517;603.0;1196.0;Calculated values ==>;1562480145.12;339.46000000000004;335.16;294.46000000000004;294.36;291.86;277.66;274.69669130483857;277.06;273.16;271.06;276.36;349.56000000000006;298.06;270.86;276.76000000000005;298.16;288.96000000000004;299.66;329.96000000000004;277.16;276.96000000000004;333.46000000000004;333.96000000000004;248.96000000000004;242.56692532238324;268.3187672390254;274.69669130483857;292.86;6470000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3060000.0;6470000.0;0.02383333333333333;0.0;0.28633333333333333;0.07566666666666667;0.0;0.02383333333333333;3.013850016791355;11441.9775390625;6522.0771484375;4311.3779296875;24572.501953125;487270.4755842871;481014.62405156106;256884.25853451187;256497.82861056263;247549.15300922125;429947.3805835815;433115.1307267976;437742.05038880615;471900.24888135743;529876.7049705541;473518.15928677574;437427.84448784514;446235.4177501;465091.1060056729;453246.3397903811;402210.46930200997;473111.67357866076;433299.8492016903;432929.84295338165;252964.46457616048;255056.51255035817;443851.58823844604;198301.25688238727;198301.25688238727;272.5374957152508;1361729.824343505;629799.8418475401;156223.52413882152;379291.2658080011;0;13;0;21;35;35;0;1;73;78;821812575844.9086;314765318004.8093;692263844954.9315;68559.88054067128;18579.97507260845;-0.0;5591.981301358699;3072631.074446951;602848.816019719;3.2112147975372114;420513.9186340706;4.162964576638007;0.3553360843294311
3796;2019-07-07 08:16:45.120;657;618;218;217;192;44;39;6;-20;33;766;250;-22;19;250;159;265;550;200;40;39;-247;642;360;365;137;365;307;642;154.0;0.0;1898.0;368.0;0.0;99;56;87;1;0;0;1;0;0;0;1;1;1;1;0;25296.763671875;11739.1591796875;6466.22705078125;4280.51708984375;609.0;279518;604.0;1196.0;Calculated values ==>;1562480205.12;338.86;334.96000000000004;294.96000000000004;294.86;292.36;277.56;274.38016830617;277.06;273.76000000000005;271.16;276.46000000000004;349.76;298.16;270.96000000000004;275.06;298.16;289.06;299.66;328.16;277.16;277.06;333.56;334.06;248.46000000000004;241.92719264551067;268.43790593516167;274.38016830617;293.16;6420000.0;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;6420000.0;0.025666666666666667;0.0;0.31633333333333336;0.06133333333333334;0.0;0.025666666666666667;3.013690697884368;11739.1591796875;6466.22705078125;4280.51708984375;25296.763671875;486949.8567306925;481291.5660351369;259152.8246259152;258746.55330459494;249441.21236553902;430148.3826014536;433865.5205784961;437671.5478804793;472393.7743832905;530009.779551569;473505.7419383505;437356.53477473935;443582.2324138357;465526.9584903107;453906.01539497345;404820.44648467033;470920.0886222236;434047.17992658;433865.5205784961;253382.8652305231;255474.93562877487;443896.11914246046;198685.932338813;198685.932338813;272.67855110227475;1362145.4015570467;629993.017986863;156295.12326398428;379399.5016763279;0;13;0;21;35;35;0;1;73;78;822032475844.9086;314848418004.8093;692447744954.9315;75599.11638301378;15039.558123957046;-0.0;6036.276098151867;3073832.399421315;603128.978796357;3.2112147975372114;420610.82077906653;4.299358101295045;0.3527957688727181
3797;2019-07-07 08:17:45.121;649;616;219;219;196;40;39;7;-20;33;770;250;-22;33;250;161;264;543;198;42;38;-252;628;360;365;135;365;307;627;156.0;-2.0;1820.0;346.0;0.0;98;45;90;1;0;0;1;0;0;0;1;1;1;1;0;25486.470703125;11638.4384765625;6288.64501953125;4211.294921875;608.0;279519;604.0;1196.0;Calculated values ==>;1562480265.121;338.06000000000006;334.76000000000005;295.06;295.06;292.76000000000005;277.16;274.38016830617;277.06;273.86;271.16;276.46000000000004;350.16;298.16;270.96000000000004;276.46000000000004;298.16;289.26000000000005;299.56;327.46000000000004;277.36;276.96000000000004;333.56;333.96000000000004;247.96000000000004;241.49495122638035;268.43790593516167;274.38016830617;292.96000000000004;6280000.0;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;6270000.0;0.026000000000000002;0.0;0.30333333333333334;0.057666666666666665;0.0;0.026000000000000002;3.013850016791355;11638.4384765625;6288.64501953125;4211.294921875;25486.470703125;487318.85769468785;482705.1803481166;260518.59018629882;260518.59018629882;251484.67409977032;430148.3826014536;433865.5205784961;437671.5478804793;472656.1521691498;530428.089475615;473505.7419383505;437356.53477473935;445611.7091226259;465526.9584903107;454190.28494814504;410719.3513009573;471753.80369390594;434408.92020770046;433683.32636128634;253382.8652305231;255056.51255035817;443748.360514232;198711.9252318328;198711.9252318328;272.68889266030266;1362568.6022312357;630187.8345480924;156365.889543696;379505.7940487178;0;13;0;21;35;35;0;1;73;78;822251479495.5143;314930019365.03503;692631948025.4409;72484.41887008944;14130.434434618353;-0.0;6109.256429365792;3075066.4494523285;603372.0661197386;3.2112147975372114;420712.0352372886;4.188387603800895;0.3380021249537969
3798;2019-07-07 08:18:45.131;641;613;217;216;193;39;40;7;-20;33;776;248;-22;21;250;163;263;528;201;45;40;-255;630;358;363;134;363;307;630;148.0;-1.0;1826.0;252.0;0.0;98;36;93;1;0;0;1;0;0;0;1;1;1;1;0;25539.78125;11868.923828125;6286.79638671875;4157.4326171875;606.0;279520;603.0;1196.0;Calculated values ==>;1562480325.131;337.26;334.46000000000004;294.86;294.76000000000005;292.46000000000004;277.06;274.1680685717883;277.16;273.86;271.16;276.46000000000004;350.76;297.96000000000004;270.96000000000004;275.26000000000005;298.16;289.46000000000004;299.46000000000004;325.96000000000004;277.66;277.16;333.46000000000004;333.76000000000005;247.66000000000003;241.2770596917726;268.43790593516167;274.1680685717883;293.26000000000005;6300000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3070000.0;6300000.0;0.024666666666666667;0.0;0.30433333333333334;0.042;0.0;0.024666666666666667;3.014168115222989;11868.923828125;6286.79638671875;4157.4326171875;25539.78125;485966.3339880504;481928.3387098176;259474.6786414364;259057.79987890273;250279.34119108916;430280.9020939914;434538.5910328508;437671.5478804793;472787.01963726926;531055.2783985363;473268.4994320932;437356.53477473935;443874.8215240268;465816.1379094171;454812.6628188586;409448.1778526218;468999.925946547;435429.60780573246;434538.5910328508;252964.46457616048;254219.67992080047;443621.83655424195;199194.70406461405;199194.70406461405;272.8723281494761;1362993.8918672386;630383.761883048;156435.64056307645;379610.6068596441;0;13;0;21;35;35;0;1;73;78;822469915895.4796;315010732815.0222;692816178725.4116;72576.452801295;10265.939564564373;-0.0;5805.149211883173;3076275.491522831;603575.4031202189;3.2112147975372114;420811.3384987355;3.97288282140416;0.31148634230234246
3799;2019-07-07 08:19:45.112;634;611;218;218;195;38;41;8;-21;33;781;248;-22;25;250;163;263;540;204;47;41;-255;624;359;364;135;364;306;623;153.0;-1.0;1580.0;321.0;0.0;98;33;94;1;0;0;1;0;0;0;1;1;1;1;0;25857.025390625;11839.6240234375;6236.61328125;4134.10205078125;605.0;279521;602.0;1197.0;Calculated values ==>;1562480385.112;336.56;334.26000000000005;294.96000000000004;294.96000000000004;292.66;276.96000000000004;274.27422755570615;277.26000000000005;273.96000000000004;271.06;276.46000000000004;351.26;297.96000000000004;270.96000000000004;275.66;298.16;289.46000000000004;299.46000000000004;327.16;277.86;277.26000000000005;333.36;333.66;247.66000000000003;241.49495122638035;268.3187672390254;274.27422755570615;293.56;6240000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;6230000.0;0.025500000000000002;0.0;0.26333333333333336;0.0535;0.0;0.025500000000000002;3.016847234623726;11839.6240234375;6236.61328125;4134.10205078125;25857.025390625;485624.8659771593;482433.7047046104;260355.53327849295;260355.53327849295;251299.65743564483;430214.79039162316;434473.7075064044;437742.05038880615;472656.1521691498;531652.7806895586;473399.69590071077;437585.1090581189;444657.03686278535;465671.6860993213;454643.4832580543;411946.9764085139;471801.1633998765;435544.0976640484;434473.7075064044;252546.06836287308;253801.27034056993;443425.911484777;198189.96662212073;198189.96662212073;272.4768681381289;1363422.0629584005;630581.270550745;156504.7148048093;379714.9355588977;0;13;0;21;35;35;0;1;73;78;822687946830.2855;315091407259.9504;693000020490.2479;63082.04872522717;13120.12305015211;-0.0;6025.235392549233;3077405.621046833;603770.2252619473;3.2112147975372114;420909.89381794754;3.702213003228248;0.3069048731388542
3800;2019-07-07 08:20:45.122;630;609;218;217;193;38;43;7;-21;33;784;248;-23;22;250;163;262;541;201;49;42;-251;627;356;361;137;361;305;627;147.0;-1.0;1549.0;360.0;0.0;92;35;95;1;0;0;1;0;0;0;1;1;1;1;0;25946.51171875;11976.0849609375;6037.79296875;4130.47314453125;604.0;279522;601.0;1197.0;Calculated values ==>;1562480445.122;336.16;334.06;294.96000000000004;294.86;292.46000000000004;276.96000000000004;273.955091788801;277.46000000000004;273.86;271.06;276.46000000000004;351.56000000000006;297.96000000000004;270.86;275.36;298.16;289.46000000000004;299.36;327.26000000000005;278.06;277.36;333.26000000000005;333.56;248.06000000000003;241.92719264551067;268.19934244402924;273.955091788801;293.26000000000005;6270000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6270000.0;0.0245;0.0;0.25816666666666666;0.060000000000000005;0.0;0.0245;3.0170059661757063;11976.0849609375;6037.79296875;4130.47314453125;25946.51171875;484723.2148931082;481687.2835014029;260089.9276844738;259665.32563615922;250405.98959037478;430412.23801567365;435555.27144483227;437968.82056851813;472393.7743832905;532040.812112784;473530.68270583387;437656.05685647397;444422.66845152143;466104.2199880029;455149.7080012845;410303.0366448842;471442.0058928616;436603.72145541804;435378.9101572175;252127.67657613798;253382.8652305231;443464.5659813663;196906.83321630565;196906.83321630565;271.95134276440797;1363853.831050267;630779.7678696235;156573.59774333597;379817.2393254179;0;13;0;21;35;35;0;1;73;78;822905483080.251;315173020859.9374;693183351040.2188;62234.16973476285;14793.463965903642;-0.0;5842.565885052341;3078450.0969174705;604002.877255915;3.2112147975372114;421008.80864496913;3.7422726594232563;0.3137235588906734
3801;2019-07-07 08:21:45.123;627;608;218;218;196;38;44;9;-22;33;783;248;-24;13;251;164;261;546;202;51;44;-249;620;358;363;138;363;305;619;121.0;0.0;1442.0;520.0;8.0;98;41;95;1;0;0;1;0;0;0;1;1;1;1;0;26229.22265625;11833.505859375;6118.44677734375;4153.27001953125;603.0;279523;600.0;1198.0;Calculated values ==>;1562480505.123;335.86;333.96000000000004;294.96000000000004;294.96000000000004;292.76000000000005;276.96000000000004;274.1680685717883;277.56;274.06;270.96000000000004;276.46000000000004;351.46000000000004;297.96000000000004;270.76000000000005;274.46000000000004;298.26000000000005;289.56;299.26000000000005;327.76000000000005;278.26000000000005;277.56;333.16;333.46000000000004;248.26000000000002;242.14157278889297;268.19934244402924;274.1680685717883;293.36;6200000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6190000.0;0.020166666666666666;0.0;0.24033333333333334;0.08666666666666667;0.0013333333333333333;0.0215;3.0196851224409427;11833.505859375;6118.44677734375;4153.27001953125;26229.22265625;485067.85361409694;482453.86253921397;260628.54944902912;260628.54944902912;251846.51501688472;430280.9020939914;435252.3847646943;437812.597326149;472262.261994151;531936.4951910102;473530.68270583387;437499.1961693786;443110.4695693885;465946.8475650451;454953.4575107284;412749.9690631327;473236.5290800639;436483.0716089266;435252.3847646943;251709.28920128586;252964.46457616048;443484.55737992754;195312.35838216834;199362.97488243878;271.31569991543915;1364288.63608283;630978.1844331074;156642.6300868063;379918.54301154625;0;13;0;21;35;35;0;1;73;78;823122686699.9886;315255522234.8377;693366354089.9977;58280.89075953668;21508.257246472465;-0.0;5071.622312468494;3079454.405825246;604305.3966408917;3.2112147975372114;421099.7617290314;3.838946643429724;0.3541601967084587
3802;2019-07-07 08:22:45.113;624;606;216;215;192;36;46;9;-24;32;780;249;-25;25;250;164;261;542;199;53;45;-245;623;354;359;138;359;303;623;115.0;-1.0;1503.0;513.0;2.0;77;44;93;1;0;0;1;0;0;0;1;1;1;1;0;25438.625;11797.513671875;5594.5830078125;4150.28369140625;602.0;279524;599.0;1197.0;Calculated values ==>;1562480565.113;335.56;333.76000000000005;294.76000000000005;294.66;292.36;276.76000000000005;273.7412296467126;277.76000000000005;274.06;270.76000000000005;276.36;351.16;298.06;270.66;275.66;298.16;289.56;299.26000000000005;327.36;278.46000000000004;277.66;333.06;333.36;248.66000000000003;242.14157278889297;267.9596281332873;273.7412296467126;293.06;6230000.0;3540000.0;3590000.0;1380000.0;3590000.0;3030000.0;6230000.0;0.019166666666666665;0.0;0.2505;0.08549999999999999;0.0003333333333333333;0.0195;3.0173228874167273;11797.513671875;5594.5830078125;4150.28369140625;25438.625;484306.8382914382;481707.8354678999;259499.36457621402;259077.3259585837;250219.30306037443;430542.39183029096;436551.9870517963;437953.82195464283;472164.23178385233;531773.6079719749;473909.932402652;437798.07955487026;445251.96559515793;466391.21630984533;455624.37797550496;411549.159170176;472111.35203534825;437752.5954410684;436378.7524107816;251290.9062238717;252546.06836287308;443916.98062271986;194646.9298431764;195755.51847109158;271.03081958682895;1364719.1297191342;631175.0767750386;156711.81483502832;380016.13532500784;0;13;0;21;35;35;0;1;73;78;823339250600.0231;315338308434.8509;693548723690.0266;60948.37647392234;21312.589341650964;-0.0;4692.153061823956;3080447.817456145;604662.1775557847;3.2112147975372114;421181.112963031;4.036374689311202;0.36688192591803825
3803;2019-07-07 08:23:45.124;623;605;216;215;193;35;47;10;-25;31;776;249;-26;7;250;164;261;546;200;54;47;-230;619;356;361;138;361;302;618;114.0;-2.0;1625.0;425.0;3.0;78;41;90;1;0;0;1;0;0;0;1;1;1;1;0;25134.2109375;11496.7216796875;5485.919921875;4138.1494140625;602.0;279525;599.0;1198.0;Calculated values ==>;1562480625.124;335.46000000000004;333.66;294.76000000000005;294.66;292.46000000000004;276.66;273.955091788801;277.86;274.16;270.66;276.26000000000005;350.76;298.06;270.56;273.86;298.16;289.56;299.26000000000005;327.76000000000005;278.56;277.86;333.06;333.36;250.16000000000003;242.14157278889297;267.8393353686513;273.955091788801;293.16;6190000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6180000.0;0.019;0.0;0.2708333333333333;0.07083333333333333;0.0005;0.0195;3.0198436250002;11496.7216796875;5485.919921875;4138.1494140625;25134.2109375;484608.0750361433;482133.8915880036;259827.34098096253;259398.4869535306;250795.81471246228;430412.23801567365;436256.0551253566;438024.4983934438;472066.18378088326;531431.875930999;474040.11022503756;437869.15320432716;442846.63139517745;466104.2199880029;455289.7775501878;413141.2804949423;473362.8448262877;437465.24820655317;436256.0551253566;251290.9062238717;252546.06836287308;445529.6253229113;196760.59645308324;198377.6924666186;271.89259868327855;1365140.647283767;631369.2309918895;156780.89777397117;380108.4897782087;0;13;0;21;35;35;0;1;73;78;823555290200.5862;315421123615.0667;693730256965.4998;65342.30677551432;17621.139544946152;-0.0;4638.628071845391;3081500.4327633996;604986.6847794378;3.2112147975372114;421258.88372804096;4.147670147746764;0.36179337613000484
3804;2019-07-07 08:24:45.114;623;605;215;215;191;35;49;11;-25;31;773;250;-27;27;251;164;260;553;204;56;49;-212;631;353;358;136;357;303;631;86.0;-1.0;1717.0;318.0;0.0;57;33;88;1;0;0;1;0;0;0;1;1;1;1;0;24647.94921875;11545.265625;4990.55078125;4096.62451171875;602.0;279526;598.0;1199.0;Calculated values ==>;1562480685.114;335.46000000000004;333.66;294.66;294.66;292.26000000000005;276.66;273.6339639331285;278.06;274.26000000000005;270.66;276.26000000000005;350.46000000000004;298.16;270.46000000000004;275.86;298.26000000000005;289.56;299.16;328.46000000000004;278.76000000000005;278.06;332.96000000000004;333.36;251.96000000000004;241.71165711629368;267.9596281332873;273.6339639331285;293.56;6310000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3030000.0;6310000.0;0.014333333333333333;0.0;0.2861666666666667;0.053000000000000005;0.0;0.014333333333333333;3.022364362583672;11545.265625;4990.55078125;4096.62451171875;24647.94921875;483268.97045649425;480641.5178303597;258584.23717063398;258584.23717063398;249533.02859849544;430607.02586249536;437300.0667916998;437798.07955487026;472329.59916539915;531043.8128972996;474027.77359814296;437485.64907481754;445537.8252269786;466806.3634841397;455791.0411039191;407665.6724681615;472796.9263656347;438486.3910099264;437300.0667916998;250872.52762923925;252546.06836287308;447814.4189214313;197508.31422817786;197508.31422817786;272.1804573450148;1365555.4294765792;631561.2155500322;156849.50945284424;380195.7791500949;0;13;0;21;35;35;0;1;73;78;823770954250.6205;315503309915.0798;693911726715.5286;68762.92117765515;13266.223548742433;-0.0;3437.015120077148;3082617.7900725924;605244.0365728107;3.2112147975372114;421326.16953847994;4.142319378801295;0.3544891382940566
3805;2019-07-07 08:25:45.105;626;606;216;216;192;35;51;12;-24;30;773;251;-26;12;251;164;260;562;205;57;50;-194;635;354;359;131;359;303;635;-1.0;0.0;1872.0;208.0;3.0;58;12;88;1;0;0;1;0;0;0;1;1;1;0;0;24736.380859375;11644.9970703125;4990.74365234375;4035.75903320312;602.0;279527;599.0;1199.0;Calculated values ==>;1562480745.105;335.76000000000005;333.76000000000005;294.76000000000005;294.76000000000005;292.36;276.66;273.7412296467126;278.26000000000005;274.36;270.76000000000005;276.16;350.46000000000004;298.26000000000005;270.56;274.36;298.26000000000005;289.56;299.16;329.36;278.86;278.16;333.06;333.36;253.76000000000002;240.61611355647437;267.9596281332873;273.7412296467126;293.66;6350000.0;3540000.0;3590000.0;1310000.0;3590000.0;3030000.0;6350000.0;0.0;0.0;0.312;0.034666666666666665;0.0005;0.0005;3.022364362583672;11644.9970703125;4990.74365234375;4035.75903320312;24736.380859375;483255.2269419172;480326.05242361635;258753.98514095938;258753.98514095938;249720.9284554094;430542.39183029096;437411.6681645412;437953.82195464283;472887.3552016489;531043.8128972996;474145.55491638783;437642.0229114993;443373.06176112994;466520.93082736776;455624.37797550496;405773.42276743444;473685.0693912054;438429.5904723098;437240.5822781351;251290.9062238717;252546.06836287308;450586.2943025405;199216.84245137018;258753.98514095938;272.86433045847554;1365966.9038297192;631754.4387511287;156917.26915016805;380278.9441270029;0;13;0;21;35;35;0;1;73;78;823986021985.3948;315583397899.9957;694093499445.3379;74485.93760502107;8714.140997507237;-0.0;89.24329856858787;3083811.3515001223;605427.178801715;3.2112147975372114;421355.5506174481;4.029186217003359;0.34183546139221394
3806;2019-07-07 08:26:45.105;629;608;214;213;191;37;52;14;-24;31;776;249;-26;24;251;164;260;568;200;59;52;-179;637;355;360;128;360;303;638;86.0;-1.0;1764.0;199.0;3.0;59;1;88;1;0;0;1;0;0;0;1;1;1;0;0;24610.45703125;11681.2138671875;5056.8798828125;3971.0556640625;603.0;279528;599.0;1196.0;Calculated values ==>;1562480805.105;336.06;333.96000000000004;294.56;294.46000000000004;292.26000000000005;276.86;273.8482719121499;278.36;274.56;270.76000000000005;276.26000000000005;350.76;298.06;270.56;275.56;298.26000000000005;289.56;299.16;329.96000000000004;279.06;278.36;333.06;333.46000000000004;255.26000000000002;239.943914813709;267.9596281332873;273.8482719121499;293.16;6370000.0;3550000.0;3600000.0;1280000.0;3600000.0;3030000.0;6380000.0;0.014333333333333333;0.0;0.294;0.033166666666666664;0.0005;0.014833333333333334;3.0146439118859494;11681.2138671875;5056.8798828125;3971.0556640625;24610.45703125;483466.81742143055;480274.2876303437;257770.97006859782;257373.13138926376;249252.7602121874;430477.46260093397;437352.68036330503;437953.82195464283;473374.68648612977;531356.6340493629;473909.932402652;437642.0229114993;445108.7251088686;466377.8143668663;455457.29115110595;404781.013352996;474236.1159387828;438541.5298815537;437352.68036330503;251290.9062238717;252964.46457616048;452640.2184745845;199696.0052931992;201653.588375516;273.05802015735475;1366378.1274788077;631948.8238422746;156983.9926059786;380362.67432312923;0;13;0;21;35;35;0;1;73;78;824201721985.3948;315661097899.9957;694275299445.3379;70047.79809846442;8389.316403849278;-0.0;3496.2031978188706;3085015.7992976513;605569.707613393;3.2112147975372114;421385.42933825136;3.9563825660795104;0.3121679604326691
3807;2019-07-07 08:27:45.106;632;609;211;210;188;37;53;16;-26;32;782;245;-27;13;251;164;260;573;198;61;52;-166;638;356;361;128;361;302;638;85.0;-1.0;1955.0;384.0;0.0;56;1;83;1;0;0;1;0;0;0;1;1;1;1;0;23933.349609375;11325.189453125;4986.9150390625;3969.25024414062;604.0;279529;600.0;1196.0;Calculated values ==>;1562480865.106;336.36;334.06;294.26000000000005;294.16;291.96000000000004;276.86;273.955091788801;278.46000000000004;274.76000000000005;270.56;276.36;351.36;297.66;270.46000000000004;274.46000000000004;298.26000000000005;289.56;299.16;330.46000000000004;279.26000000000005;278.36;333.16;333.56;256.56;239.943914813709;267.8393353686513;273.955091788801;292.96000000000004;6380000.0;3560000.0;3610000.0;1280000.0;3610000.0;3020000.0;6380000.0;0.014166666666666666;0.0;0.32583333333333336;0.064;0.0;0.014166666666666666;3.014485493355174;11325.189453125;4986.9150390625;3969.25024414062;23933.349609375;483790.4868396644;480422.28716139897;256586.36292868902;256197.26022453452;248220.95375261497;430412.23801567365;437293.7973737539;437869.15320432716;473471.244710016;532056.9234048271;473568.887320711;437713.4967235476;443721.9807720978;466234.42928284;455289.7775501878;404271.972369648;475004.29170174664;438653.9296755554;437121.9238134391;251709.28920128586;253382.8652305231;453959.52955037705;198881.2940342087;198881.2940342087;272.73966386926384;1366782.6659425197;632140.547065046;157050.1629246206;380446.3740090153;0;13;0;21;35;35;0;1;73;78;824418025590.1335;315737899179.90295;694456802470.1187;77870.21077959694;16325.007073034774;-0.0;3375.075588539097;3086248.469914314;605775.6637413298;3.2112147975372114;421442.69094907946;4.81083708212066;0.40901285561127837
3808;2019-07-07 08:28:45.096;634;610;207;207;186;38;54;18;-25;33;787;242;-27;22;251;164;261;575;198;62;53;-154;637;357;362;127;362;302;638;112.0;-1.0;1909.0;492.0;0.0;59;1;82;1;0;0;1;0;0;0;1;1;1;1;0;23442.287109375;11245.751953125;5134.68603515625;3966.81811523438;605.0;279530;601.0;1195.0;Calculated values ==>;1562480925.096;336.56;334.16;293.86;293.86;291.76000000000005;276.96000000000004;274.0616903277293;278.56;274.96000000000004;270.66;276.46000000000004;351.86;297.36;270.46000000000004;275.36;298.26000000000005;289.56;299.26000000000005;330.66;279.36;278.46000000000004;333.26000000000005;333.66;257.76000000000005;239.71726792356844;267.8393353686513;274.0616903277293;292.96000000000004;6370000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3020000.0;6380000.0;0.018666666666666668;0.0;0.31816666666666665;0.082;0.0;0.018666666666666668;3.0118065541982895;11245.751953125;5134.68603515625;3966.81811523438;23442.287109375;484191.27828332037;480570.15242128895;255046.12479761173;255046.12479761173;247541.24570537225;430346.717906069;437235.0200923345;438024.4983934438;473697.1866146107;532577.5659171325;473214.8347337811;437713.4967235476;445020.00224024826;466090.7741585676;455121.83405515505;405286.7879720686;475310.4277314336;438598.19827211706;437062.7516608749;252127.67657613798;253801.27034056993;455335.5449665366;198639.60520998458;198639.60520998458;272.6477777784035;1367177.3971157433;632328.6068949316;157116.28580530875;380530.7066268679;0;13;0;21;35;35;0;1;73;78;824634889440.168;315814386429.9151;694637972270.1475;76164.29351453728;21049.067060037265;-0.0;4450.56540041662;3087531.8768468243;606087.0624507186;3.2112147975372114;421507.89375505195;4.996444014749759;0.4391646026332534
3809;2019-07-07 08:29:45.107;635;611;207;207;184;39;55;22;-26;34;792;241;-27;9;251;164;261;577;199;64;54;-142;641;357;362;137;361;301;641;119.0;-2.0;1789.0;469.0;0.0;56;100;80;1;0;0;1;0;0;0;1;0;1;1;0;22028.0703125;11113.71875;5015.26611328125;2960.35473632812;605.0;279531;602.0;1198.0;Calculated values ==>;1562480985.107;336.66;334.26000000000005;293.86;293.86;291.56;277.06;274.0616903277293;278.66;275.36;270.56;276.56;352.36;297.26000000000005;270.46000000000004;274.06;298.26000000000005;289.56;299.26000000000005;330.86;279.56;278.56;333.36;333.66;258.96000000000004;241.92719264551067;267.7187500070086;274.0616903277293;293.06;6409999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3010000.0;6409999.999999999;0.01983333333333333;0.0;0.2981666666666667;0.07816666666666668;0.0;0.01983333333333333;3.019367574836444;11113.71875;5015.26611328125;2960.35473632812;22028.0703125;483891.8075493468;480371.5177208574;254896.62227683133;254896.62227683133;246760.44131758454;430346.717906069;437406.86254204705;438095.2167564963;472491.6353866644;533172.2493560852;473228.16177369916;437940.2675631159;443343.77367153234;466234.42928284;455121.83405515505;403235.9291523034;475248.56308591034;438934.9886892516;437235.0200923345;252546.06836287308;253801.27034056993;454913.42930244573;198766.17048911357;198766.17048911357;272.69808651644945;1367556.3862305149;632514.9699782459;157174.02282906967;380615.30506853;0;13;0;21;35;35;0;1;73;78;824852129260.7341;315893600950.1216;694818905435.619;71359.94396205795;20022.177397242132;-0.0;4729.632183797215;3088761.470879919;606429.3855698227;3.2112147975372114;421584.40942708834;5.0348391070094465;0.442462437132693
3810;2019-07-07 08:30:45.097;636;611;208;208;186;40;56;23;-26;35;791;240;-28;15;251;164;261;576;199;66;56;-132;635;357;362;142;362;302;636;125.0;-2.0;1554.0;259.0;2.0;66;99;77;1;0;0;1;0;0;0;1;0;1;0;0;21885.083984375;10889.703125;5270.345703125;2931.23999023438;606.0;279532;602.0;1198.0;Calculated values ==>;1562481045.097;336.76000000000005;334.26000000000005;293.96000000000004;293.96000000000004;291.76000000000005;277.16;274.0616903277293;278.76000000000005;275.46000000000004;270.56;276.66;352.26;297.16;270.36;274.66;298.26000000000005;289.56;299.26000000000005;330.76000000000005;279.76000000000005;278.76000000000005;333.36;333.76000000000005;259.96000000000004;242.98782864720522;267.8393353686513;274.0616903277293;293.06;6350000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6360000.0;0.020833333333333332;0.0;0.259;0.043166666666666666;0.0003333333333333333;0.021166666666666667;3.0192085301313893;10889.703125;5270.345703125;2931.23999023438;21885.083984375;484701.2468314651;480948.19589905295;255529.81812000394;255529.81812000394;247615.3548603282;430346.717906069;437578.2834772544;437869.15320432716;471931.263865096;532993.931958739;472978.49309529504;437557.52604302316;444011.9539437932;466090.7741585676;455121.83405515505;406261.1470740843;475707.8871661496;439270.2411883451;437578.2834772544;252546.06836287308;254219.67992080047;455119.9109949429;199987.76445299096;200862.4424634951;273.18170472329024;1367922.2681911008;632698.3012661966;157223.11126883328;380701.0042144345;0;13;0;21;35;35;0;1;73;78;825069293059.9056;315977286999.8023;694999775284.929;61611.27968659608;11013.204325727591;-0.0;5010.485301457905;3089869.3797238423;606687.970645164;3.2112147975372114;421665.56354454823;4.066512745809121;0.3261521964113706
3811;2019-07-07 08:31:45.118;634;611;211;211;186;39;57;23;-25;36;783;238;-27;15;251;163;261;575;202;67;57;-124;640;358;362;142;362;302;640;132.0;-1.0;1627.0;240.0;0.0;61;99;77;1;0;0;1;0;0;0;1;0;1;1;0;21786.57421875;10952.1259765625;5156.666015625;2932.22485351562;606.0;279533;602.0;1199.0;Calculated values ==>;1562481105.118;336.56;334.26000000000005;294.26000000000005;294.26000000000005;291.76000000000005;277.06;274.1680685717883;278.86;275.46000000000004;270.66;276.76000000000005;351.46000000000004;296.96000000000004;270.46000000000004;274.66;298.26000000000005;289.46000000000004;299.26000000000005;330.66;279.86;278.86;333.36;333.76000000000005;260.76000000000005;242.98782864720522;267.8393353686513;274.1680685717883;293.36;6400000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6400000.0;0.022000000000000002;0.0;0.27116666666666667;0.04;0.0;0.022000000000000002;3.021728737585588;10952.1259765625;5156.666015625;2932.22485351562;21786.57421875;483857.90961050027;480487.0933557099;256479.49026049257;256479.49026049257;247467.68087648437;430280.9020939914;437749.2872906415;438024.4983934438;472029.85167895287;532161.0685149269;472741.9036590147;437713.4967235476;444011.9539437932;466090.7741585676;454812.6628188586;403762.44783743477;475064.77726735885;439437.3001688844;437749.2872906415;252546.06836287308;254219.67992080047;455945.27061460767;200565.30761883795;200565.30761883795;273.41345247036077;1368286.3260526874;632880.3802144901;157271.9905777566;380787.9263910876;0;13;0;21;35;35;0;1;73;78;825286569080.4373;316062516820.01086;695181038705.3724;64391.01723171396;10215.198519830788;-0.0;5218.047552779679;3090919.7663740977;606864.9359188183;3.2112147975372114;421750.83115176304;4.192226914726874;0.33506859160778313
3812;2019-07-07 08:32:45.088;633;611;214;213;190;39;58;24;-26;36;774;238;-27;14;251;163;261;576;199;68;58;-117;639;356;361;142;361;302;640;87.0;-1.0;1347.0;218.0;0.0;60;99;75;1;0;0;1;0;0;0;1;0;1;1;0;21922.119140625;10892.1171875;5204.00439453125;2917.35180664062;606.0;279534;603.0;1197.0;Calculated values ==>;1562481165.088;336.46000000000004;334.26000000000005;294.56;294.46000000000004;292.16;277.06;273.955091788801;278.96000000000004;275.56;270.56;276.76000000000005;350.56000000000006;296.96000000000004;270.46000000000004;274.56;298.26000000000005;289.46000000000004;299.26000000000005;330.76000000000005;279.96000000000004;278.96000000000004;333.46000000000004;333.76000000000005;261.46000000000004;242.98782864720522;267.8393353686513;273.955091788801;293.06;6390000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6400000.0;0.0145;0.0;0.2245;0.036333333333333336;0.0;0.0145;3.0166883226771892;10892.1171875;5204.00439453125;2917.35180664062;21922.119140625;483824.1360190702;480487.0933557099;257658.27216020023;257262.43883056796;248829.54936360958;430412.23801567365;438146.9115166479;437869.15320432716;472029.85167895287;531223.4586501896;472741.9036590147;437713.4967235476;443867.07844128745;466234.42928284;455149.7080012845;404279.4656557937;475218.04946646874;439823.520614965;438146.9115166479;252964.46457616048;254219.67992080047;456665.4047045899;199944.74704416996;199944.74704416996;273.16045485487706;1368650.3830446335;633062.3245565976;157320.71267671173;380874.22214175336;0;13;0;21;35;35;0;1;73;78;825503360630.5406;316147674220.0515;695362148105.4589;53414.029182955295;9327.517228328592;-0.0;3453.9313848509305;3091900.984240328;607027.7104554817;3.2112147975372114;421823.06150969886;3.4815036917754196;0.28293402169359555
3813;2019-07-07 08:33:45.109;633;611;214;214;190;39;59;24;-26;36;765;238;-28;16;251;163;261;576;195;69;59;-113;636;357;362;141;362;301;637;118.0;-1.0;1497.0;331.0;0.0;65;100;71;1;0;0;1;0;0;0;1;0;1;0;0;21559.798828125;10450.044921875;5227.046875;2928.3447265625;606.0;279535;603.0;1197.0;Calculated values ==>;1562481225.109;336.46000000000004;334.26000000000005;294.56;294.56;292.16;277.06;274.0616903277293;279.06;275.56;270.56;276.76000000000005;349.66;296.96000000000004;270.36;274.76000000000005;298.26000000000005;289.46000000000004;299.26000000000005;330.76000000000005;280.06;279.06;333.46000000000004;333.76000000000005;261.86;242.77792619122317;267.7187500070086;274.0616903277293;292.66;6360000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6370000.0;0.019666666666666666;0.0;0.2495;0.05516666666666667;0.0;0.019666666666666666;3.0166883226771892;10450.044921875;5227.046875;2928.3447265625;21559.798828125;484157.70960680785;480833.09969691973;257827.79421230534;257827.79421230534;248946.17122029385;430346.717906069;438090.06076039566;438095.2167564963;472161.77640367835;530361.0249238308;472873.94095227536;437785.01000687695;444357.3337933654;466090.7741585676;454981.4033238106;405777.903521335;475585.6433838339;439770.3019814846;438090.06076039566;252964.46457616048;254219.67992080047;457235.80179274397;199695.686624062;199695.686624062;273.06639833035723;1369012.8591827475;633240.2381552105;157369.4438643623;380961.1779927664;0;13;0;21;35;35;0;1;73;78;825720336545.2097;316232603934.922;695543111420.1829;59480.68276804236;14207.629686805623;-0.0;4688.422691347895;3092842.102781394;607223.9053236537;3.2112147975372114;421890.938208763;4.212571688251642;0.3490906116480612
3814;2019-07-07 08:34:45.109;632;610;215;214;191;38;61;25;-26;36;759;237;-28;13;251;164;261;575;191;70;61;-110;637;356;362;137;361;302;638;112.0;0.0;1510.0;345.0;0.0;60;100;69;1;0;0;1;0;0;0;1;0;1;0;0;21535.802734375;10356.669921875;5176.94580078125;2959.62426757812;606.0;279536;603.0;1197.0;Calculated values ==>;1562481285.109;336.36;334.16;294.66;294.56;292.26000000000005;276.96000000000004;273.955091788801;279.26000000000005;275.66;270.56;276.76000000000005;349.06000000000006;296.86;270.36;274.46000000000004;298.26000000000005;289.56;299.26000000000005;330.66;280.16;279.26000000000005;333.46000000000004;333.76000000000005;262.16;241.92719264551067;267.8393353686513;273.955091788801;292.26000000000005;6370000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3020000.0;6380000.0;0.018666666666666668;0.0;0.25166666666666665;0.0575;0.0;0.018666666666666668;3.0166883226771892;10356.669921875;5176.94580078125;2959.62426757812;21535.802734375;483901.85375419195;480570.15242128895;258171.9011246124;257770.97006859782;249252.7602121874;430412.23801567365;438429.2166670595;437869.15320432716;472687.3056196521;529659.2116147263;472623.515329904;437557.52604302316;443721.9807720978;466234.42928284;455289.7775501878;405286.7879720686;475310.4277314336;439936.2520002742;438429.2166670595;252964.46457616048;254219.67992080047;458175.1926856354;199426.92126126878;199426.92126126878;272.95589747462884;1369371.9891957685;633413.6274455751;157418.51027264682;381047.87793173123;0;13;0;21;35;35;0;1;73;78;825937536545.2097;316316003934.922;695724011420.1829;60007.96170566969;14878.025606901081;-0.0;4461.376180908094;3093837.8414853415;607466.2857844346;3.2112147975372114;421967.1865326985;4.290614491315713;0.35314723015184485
3815;2019-07-07 08:35:45.120;631;610;215;214;191;37;63;26;-25;36;759;235;-27;17;251;164;260;575;194;71;63;-106;635;357;362;141;362;303;635;-1.0;-1.0;1337.0;338.0;0.0;58;100;69;1;0;0;1;0;0;0;1;0;1;1;0;21366.087890625;10374.3173828125;5035.62890625;2950.748046875;606.0;279537;603.0;1198.0;Calculated values ==>;1562481345.12;336.26000000000005;334.16;294.66;294.56;292.26000000000005;276.86;274.0616903277293;279.46000000000004;275.76000000000005;270.66;276.76000000000005;349.06000000000006;296.66;270.46000000000004;274.86;298.26000000000005;289.56;299.16;330.66;280.26000000000005;279.46000000000004;333.46000000000004;333.76000000000005;262.56;242.77792619122317;267.9596281332873;274.0616903277293;292.56;6350000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6350000.0;0.0;0.0;0.22283333333333333;0.05633333333333333;0.0;0.0;3.0192085301313893;10374.3173828125;5035.62890625;2950.748046875;21366.087890625;483979.72456570657;480916.0128821511;258346.54696967924;257942.41278942526;249371.92061660712;430346.717906069;438766.78764047986;437798.07955487026;472161.77640367835;529582.9255284944;472253.7192026728;437485.64907481754;444100.09568505123;466090.7741585676;455121.83405515505;405773.42276743444;475677.8193028637;440101.83946078573;438766.78764047986;252964.46457616048;254219.67992080047;457951.47199335654;199366.9707486764;199426.92126126878;272.93638304834985;1369729.5704950432;633586.4173452198;157467.77240493541;381132.99832338485;0;13;0;21;35;35;0;1;73;78;826154776364.9128;316399419224.808;695905544694.9348;53130.39874564687;14566.926903450314;-0.0;0.0;3094780.8340047533;607711.7053736963;3.2112147975372114;422004.37148348;3.6870787351757603;0.3364391263285411
3816;2019-07-07 08:36:45.100;630;609;215;214;191;38;65;26;-24;36;757;235;-25;13;252;165;260;573;196;72;64;-103;637;357;362;145;362;304;637;84.0;0.0;1367.0;315.0;0.0;59;100;71;1;0;0;1;0;0;0;1;0;1;1;0;21568.3203125;10509.1708984375;5046.376953125;2942.56518554688;606.0;279538;603.0;1196.0;Calculated values ==>;1562481405.1;336.16;334.06;294.66;294.56;292.26000000000005;276.96000000000004;274.0616903277293;279.66;275.76000000000005;270.76000000000005;276.76000000000005;348.86;296.66;270.66;274.46000000000004;298.36;289.66;299.16;330.46000000000004;280.36;279.56;333.46000000000004;333.76000000000005;262.86;243.61107973660833;268.0796299477929;274.0616903277293;292.76000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6370000.0;0.014;0.0;0.22783333333333333;0.0525;0.0;0.014;3.014168115222989;10509.1708984375;5046.376953125;2942.56518554688;21568.3203125;483611.95021127566;480537.88580638834;258229.78035075834;257827.79421230534;249292.32386896844;430346.717906069;439102.8052736417;437727.04723144654;471632.7587203168;529297.6306174517;472120.66958987404;437570.5891863215;443315.08579407755;466221.12760670384;455262.1006954997;404781.013352996;475127.34404687776;440267.06782150705;438934.9886892516;252964.46457616048;254219.67992080047;457625.494730454;199736.01850726907;199736.01850726907;273.08233275382713;1370087.237967938;633760.3884045958;157516.86697824;381216.9870333345;0;13;0;21;35;35;0;1;73;78;826371903964.9819;316485190624.83527;696087583994.9927;54222.28937765844;13539.197501717208;-0.0;3348.7855825477554;3095675.141537487;607945.8450045794;3.2112147975372114;422032.26872782793;3.844190611186551;0.327835783054489
3817;2019-07-07 08:37:45.091;629;609;216;215;191;38;66;26;-24;36;751;237;-25;21;252;165;260;575;201;73;66;-99;641;356;361;147;361;304;641;0.0;-1.0;1275.0;164.0;0.0;57;100;71;1;0;0;1;0;0;0;1;0;1;1;0;21869.154296875;10551.9111328125;5092.2880859375;2937.7646484375;606.0;279539;603.0;1198.0;Calculated values ==>;1562481465.091;336.06;334.06;294.76000000000005;294.66;292.26000000000005;276.96000000000004;273.955091788801;279.76000000000005;275.76000000000005;270.76000000000005;276.76000000000005;348.26;296.86;270.66;275.26000000000005;298.36;289.66;299.16;330.66;280.46000000000004;279.76000000000005;333.46000000000004;333.76000000000005;263.26000000000005;244.02132995426717;268.0796299477929;273.955091788801;293.26000000000005;6409999.999999999;3560000.0;3610000.0;1470000.0;3610000.0;3040000.0;6409999.999999999;0.0;0.0;0.2125;0.02733333333333333;0.0;0.0;3.0192085301313893;10551.9111328125;5092.2880859375;2937.7646484375;21869.154296875;483018.5667414529;480074.7644521446;258401.1515060762;258000.2292619236;249134.99292701454;430412.23801567365;439491.22312496265;437727.04723144654;471366.9202731048;528670.499479957;472358.4094998168;437570.5891863215;444478.12225269125;466364.5342688999;455429.6849068524;402688.2590217553;474941.7340072376;440647.96367074497;439491.22312496265;252964.46457616048;254219.67992080047;457720.29102294275;200416.97931438708;199736.01850726907;273.3464368693629;1370449.1626272316;633935.8710956837;157565.86237658755;381301.4632355758;0;13;0;21;35;35;0;1;73;78;826588771430.6163;316572777485.09143;696269956635.5261;50428.38943237514;7032.957186700522;-0.0;0.0;3096547.099716773;608117.2539122909;3.2112147975372114;422060.1710884488;3.0923182839970083;0.2632592389160444
3818;2019-07-07 08:38:45.101;629;609;216;215;192;38;68;27;-22;36;743;238;-24;14;252;164;260;577;202;74;67;-94;641;358;363;141;363;305;642;117.0;-1.0;1314.0;237.0;0.0;61;1;75;1;0;0;1;0;0;0;1;1;1;1;0;23179.8984375;10953.5244140625;5217.92236328125;4004.24658203125;606.0;279540;603.0;1197.0;Calculated values ==>;1562481525.101;336.06;334.06;294.76000000000005;294.66;292.36;276.96000000000004;274.1680685717883;279.96000000000004;275.86;270.96000000000004;276.76000000000005;347.46000000000004;296.96000000000004;270.76000000000005;274.56;298.36;289.56;299.16;330.86;280.56;279.86;333.46000000000004;333.76000000000005;263.76000000000005;242.77792619122317;268.19934244402924;274.1680685717883;293.36;6409999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6420000.0;0.0195;0.0;0.219;0.0395;0.0;0.0195;3.0166883226771892;10953.5244140625;5217.92236328125;4004.24658203125;23179.8984375;483018.5667414529;479958.68032709515;258343.5276843549;257943.6470481909;249441.21236553902;430280.9020939914;439383.49124631356;437812.597326149;472161.77640367835;527756.4078081092;472344.49817556154;437499.1961693786;443257.1847228264;466077.4508732314;454953.4575107284;402688.2590217553;475125.82077632216;440380.2161781285;439216.07561312395;252964.46457616048;254219.67992080047;459174.3415168904;200651.08593287785;200651.08593287785;273.44716730920464;1370824.6339680871;634115.1129272063;157623.72211184786;381387.3959757091;0;13;0;21;35;35;0;1;74;78;826806007630.5818;316659191885.0777;696452687085.4971;51938.37099512638;10211.668595568495;-0.0;4652.017298764799;3097400.298229589;608260.9830779894;3.2112147975372114;422098.9443604008;3.311016662454324;0.2710714454883924
3819;2019-07-07 08:39:45.122;629;610;214;214;191;40;69;26;-22;36;730;241;-24;30;252;165;260;579;201;76;69;-93;637;360;365;137;365;305;637;116.0;-1.0;1192.0;377.0;0.0;76;1;76;1;0;0;1;0;0;0;1;1;1;0;0;23791.470703125;10840.37109375;5602.18896484375;3967.42456054688;606.0;279541;603.0;1200.0;Calculated values ==>;1562481585.122;336.06;334.16;294.56;294.56;292.26000000000005;277.16;274.38016830617;280.06;275.76000000000005;270.96000000000004;276.76000000000005;346.16;297.26000000000005;270.76000000000005;276.16;298.36;289.66;299.16;331.06;280.76000000000005;280.06;333.46000000000004;333.76000000000005;263.86;241.92719264551067;268.19934244402924;274.38016830617;293.26000000000005;6370000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;6370000.0;0.01933333333333333;0.0;0.19866666666666666;0.06283333333333334;0.0;0.01933333333333333;3.024248945039789;10840.37109375;5602.18896484375;3967.42456054688;23791.470703125;483466.81742143055;480685.55918670323;257827.79421230534;257827.79421230534;249292.32386896844;430148.3826014536;439108.08847079804;437812.597326149;472687.3056196521;526394.5527563548;472701.01669056056;437499.1961693786;445574.1301323474;465789.28146489616;454756.7536004463;404781.013352996;476042.52346090117;440277.1208485687;439108.08847079804;252964.46457616048;254219.67992080047;459893.7742938652;200157.04980502324;200157.04980502324;273.2613327434273;1371216.1990434884;634296.7922883562;157690.1759553088;381477.5951286306;0;13;0;21;35;35;0;1;74;78;827024484070.2485;316742621074.95044;696635751135.2178;47214.235440863646;16320.12418871557;-0.0;4619.720080871645;3098226.8591437303;608482.15873525;3.2112147975372114;422176.23588101385;3.339251889809632;0.29992421755379733
3820;2019-07-07 08:40:45.132;631;611;214;214;189;39;66;25;-23;36;732;245;-25;16;252;163;260;580;206;76;66;-94;648;358;363;130;362;304;649;123.0;-1.0;1102.0;413.0;0.0;66;1;76;1;0;0;1;0;0;0;1;1;1;1;0;23669.0;10930.56640625;5431.0791015625;3973.85034179688;607.0;279542;604.0;1197.0;Calculated values ==>;1562481645.132;336.26000000000005;334.26000000000005;294.56;294.56;292.06;277.06;274.1680685717883;279.76000000000005;275.66;270.86;276.76000000000005;346.36;297.66;270.66;274.76000000000005;298.36;289.46000000000004;299.16;331.16;280.76000000000005;279.76000000000005;333.56;333.86;263.76000000000005;240.39332010688793;268.0796299477929;274.1680685717883;293.76000000000005;6480000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;3040000.0;6490000.000000001;0.0205;0.0;0.18366666666666667;0.06883333333333333;0.0;0.0205;3.0165292305053857;10930.56640625;5431.0791015625;3973.85034179688;23669.0;482523.98367754853;479442.54811432306;257166.07703246307;257166.07703246307;248149.19982593882;430280.9020939914;439048.280311298;437883.18805776763;473598.7871360312;526682.2706451536;473306.8303357368;437570.5891863215;443752.90924145415;466221.12760670384;454812.6628188586;398587.8407491733;474726.96220932656;440709.58247278957;439048.280311298;253382.8652305231;254638.09398592086;460862.3538849084;199285.0999904574;199285.0999904574;272.9081558547327;1371611.768883272;634478.2470049072;157756.36427569963;381569.55435315275;0;13;0;21;35;35;0;1;74;78;827242920470.2139;316822734424.9377;696818481585.1887;43822.515508362645;18005.23430973471;-0.0;4915.145196577232;3098985.625174785;608768.2510634674;3.2112147975372114;422255.70633451507;3.2820883989389738;0.30846274646354294
3821;2019-07-07 08:41:45.123;635;612;216;215;192;40;66;27;-22;36;745;246;-24;24;252;163;260;580;204;77;66;-96;641;359;364;128;364;306;641;83.0;0.0;1338.0;422.0;3.0;81;1;78;1;0;0;1;0;0;0;1;1;1;0;0;24243.91015625;11055.96875;5809.20556640625;4009.55981445312;608.0;279543;605.0;1198.0;Calculated values ==>;1562481705.123;336.66;334.36;294.76000000000005;294.66;292.36;277.16;274.27422755570615;279.76000000000005;275.86;270.96000000000004;276.76000000000005;347.66;297.76000000000005;270.76000000000005;275.56;298.36;289.46000000000004;299.16;331.16;280.86;279.76000000000005;333.66;333.96000000000004;263.56;239.943914813709;268.3187672390254;274.27422755570615;293.56;6409999.999999999;3590000.0;3640000.0;1280000.0;3640000.0;3060000.0;6409999.999999999;0.013833333333333333;0.0;0.223;0.07033333333333333;0.0005;0.014333333333333333;3.018889899762578;11055.96875;5809.20556640625;4009.55981445312;24243.91015625;483891.8075493468;480519.69116786914;258401.1515060762;258000.2292619236;249480.70006149638;430214.79039162316;438825.32783037116;437585.1090581189;473857.33391166833;527888.4794726515;473162.58225261164;437270.2536001789;444512.27536222443;465933.5026396987;454643.4832580543;402688.2590217553;475707.6036870573;440658.6511082535;438825.32783037116;253801.27034056993;255056.51255035817;460966.81382763234;199806.48079295253;201850.48093410797;273.11867444861247;1372010.9832430177;634661.4406478482;157822.8827143359;381663.2093415984;0;13;0;21;35;35;0;1;74;78;827460987754.9851;316900122814.8565;697001454134.9967;53024.6341031321;18368.27675677248;-0.0;3396.6394721797724;3099792.5636950973;609071.3181884814;3.2112147975372114;422324.96081695124;3.582778581190265;0.3353480638871783
