;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3822;2019-07-07 08:42:45.123;637;614;217;216;191;38;67;28;-22;37;763;245;-24;14;252;163;260;580;207;77;67;-96;651;356;361;135;361;305;652;115.0;-1.0;1589.0;225.0;2.0;66;100;79;1;0;0;1;0;0;0;1;1;0;1;0;23019.6796875;11305.255859375;5468.52490234375;3019.12084960938;609.0;279544;606.0;1196.0;Calculated values ==>;1562481765.123;336.86;334.56;294.86;294.76000000000005;292.26000000000005;276.96000000000004;273.955091788801;279.86;275.96000000000004;270.96000000000004;276.86;349.46000000000004;297.66;270.76000000000005;274.56;298.36;289.46000000000004;299.16;331.16;280.86;279.86;333.76000000000005;334.06;263.56;241.49495122638035;268.19934244402924;273.955091788801;293.86;6509999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;6520000.0;0.019166666666666665;0.0;0.26483333333333337;0.0375;0.0003333333333333333;0.0195;3.013690697884368;11305.255859375;5468.52490234375;3019.12084960938;23019.6796875;483067.94069704117;479542.722173399;258177.5019816293;257784.59414324697;248714.57247660693;430412.23801567365;439657.55536505504;437812.597326149;473046.2935902154;529848.3059433332;473175.48660142027;437499.1961693786;443257.1847228264;466364.5342688999;455149.7080012845;396603.0882720522;474356.83874505194;441301.25842692086;439657.55536505504;254219.67992080047;255474.93562877487;459899.2253471605;200438.77495780672;201425.7617445387;273.3550076909839;1372404.8464917156;634847.7841862596;157881.45505320307;381757.19042883796;0;13;0;21;35;35;0;1;74;78;827678487754.9851;316979022814.8565;697184754134.9967;62864.50062388265;9729.766889600765;-0.0;4645.519975600068;3100758.3064844892;609305.4685522012;3.2112147975372114;422391.9788123494;3.902398395436706;0.32025653915251334
3823;2019-07-07 08:43:45.114;639;615;217;217;194;38;69;29;-22;37;777;242;-23;14;252;163;260;582;204;78;69;-95;649;358;363;137;362;306;649;112.0;-1.0;1483.0;227.0;2.0;71;100;81;1;0;0;1;0;0;0;1;1;0;0;0;23373.0390625;11378.5439453125;5494.61865234375;3010.880859375;611.0;279545;607.0;1198.0;Calculated values ==>;1562481825.114;337.06;334.66;294.86;294.86;292.56;276.96000000000004;274.1680685717883;280.06;276.06;270.96000000000004;276.86;350.86;297.36;270.86;274.56;298.36;289.46000000000004;299.16;331.36;280.96000000000004;280.06;333.86;334.26000000000005;263.66;241.92719264551067;268.3187672390254;274.1680685717883;293.56;6490000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3060000.0;6490000.000000001;0.018666666666666668;0.0;0.24716666666666667;0.03783333333333334;0.0003333333333333333;0.019000000000000003;3.0184106043378325;11378.5439453125;5494.61865234375;3010.880859375;23373.0390625;483584.04270781076;480040.63952595385;258344.899985598;258344.899985598;249857.01309901537;430280.9020939914;439550.530927348;437585.1090581189;472785.1150065333;531235.1143566301;472687.5997080909;437427.84448784514;443052.3292051162;466221.12760670384;454812.6628188586;397944.336952342;475035.7387336114;441037.5559757664;439550.530927348;254638.09398592086;256311.7953858065;459692.06448788795;200865.18115462328;201873.5972744649;273.531238152386;1372791.3944915312;635036.7874971018;157931.69753008944;381848.5362547981;0;13;0;21;35;35;0;1;74;78;827895655175.6204;317060610575.09515;697368026640.5328;58509.275513480665;9792.283752775182;-0.0;4515.86173940478;3101769.6029047053;609468.1279054668;3.2112147975372114;422468.31220847054;3.662103292170761;0.29878403667570613
3824;2019-07-07 08:44:45.134;640;617;216;215;192;38;71;29;-22;37;783;240;-23;16;252;164;260;584;204;79;71;-96;652;358;363;137;363;306;654;-1.0;-1.0;1612.0;272.0;0.0;73;100;83;1;0;0;1;0;0;0;1;1;0;0;0;23709.48046875;11624.9267578125;5708.3994140625;3006.86987304688;612.0;279546;608.0;1199.0;Calculated values ==>;1562481885.134;337.16;334.86;294.76000000000005;294.66;292.36;276.96000000000004;274.1680685717883;280.26000000000005;276.06;270.96000000000004;276.86;351.46000000000004;297.16;270.86;274.76000000000005;298.36;289.56;299.16;331.56;281.06;280.26000000000005;333.96000000000004;334.36;263.56;241.92719264551067;268.3187672390254;274.1680685717883;293.56;6520000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6540000.000000001;0.0;0.0;0.26866666666666666;0.04533333333333334;0.0;0.0;3.020769887646673;11624.9267578125;5708.3994140625;3006.86987304688;23709.48046875;483396.04594080505;479760.1729665982;257676.39123953454;257288.13552452417;248979.01690466548;430280.9020939914;439883.4970131265;437585.1090581189;472785.1150065333;531861.5611485756;472449.72632547625;437427.84448784514;443346.1541946438;466077.4508732314;454953.4575107284;395902.3423281712;474730.7659847853;441201.0285065325;439883.4970131265;255056.51255035817;256730.23209357203;459591.1629779898;200591.5635879792;201873.5972744649;273.42377418550427;1373183.87960561;635228.5469847634;157981.86216881793;381941.92585814977;0;13;0;21;35;35;0;1;74;78;828113527775.5511;317142837975.06903;697551687840.4745;63672.265882977525;11741.31517234715;-0.0;0.0;3102788.121809189;609647.6343786718;3.2112147975372114;422505.9569336807;3.707613284000396;0.33137941081603306
3825;2019-07-07 08:45:45.115;642;619;215;214;190;38;72;28;-22;37;785;240;-23;12;252;165;261;588;205;80;72;-97;660;358;363;137;363;305;660;-2.0;-1.0;1540.0;376.0;3.0;74;100;84;1;0;0;1;0;0;0;1;1;0;0;0;23873.56640625;11786.3974609375;5763.70458984375;3002.38916015625;613.0;279547;609.0;1195.0;Calculated values ==>;1562481945.115;337.36;335.06;294.66;294.56;292.16;276.96000000000004;274.1680685717883;280.36;275.96000000000004;270.96000000000004;276.86;351.66;297.16;270.86;274.36;298.36;289.66;299.26000000000005;331.96000000000004;281.16;280.36;334.06;334.46000000000004;263.46000000000004;241.92719264551067;268.19934244402924;274.1680685717883;293.66;6600000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;6600000.0;0.0;0.0;0.25666666666666665;0.06266666666666666;0.0005;0.0005;3.010532354283104;11786.3974609375;5763.70458984375;3002.38916015625;23873.56640625;482796.21399051294;479363.74876111664;256975.48389397055;256595.03159397256;248084.7522049267;430280.9020939914;440049.43056880176;437812.597326149;472785.1150065333;532145.1204599382;472582.2410920194;437656.05685647397;442963.5195641987;466077.4508732314;455094.08618658455;390292.15879497916;474614.4560407665;441364.16243693535;440049.43056880176;255474.93562877487;257148.6733736563;459490.2302056566;199887.40584515737;256975.48389397055;273.1463769762643;1373580.2794295084;635423.5795731959;158031.92346961648;382037.4964511561;0;13;0;21;35;35;0;1;74;78;828331258805.3573;317225011944.99585;697734929795.3113;61067.46581345452;16268.443659924618;-0.0;91.5369733374156;3103827.290398109;609880.9751207583;3.2112147975372114;422506.7195002353;3.767302253145433;0.35700340231277833
3826;2019-07-07 08:46:45.085;645;621;215;215;190;39;74;29;-23;37;784;240;-24;16;252;165;261;591;205;81;74;-99;661;359;364;137;364;304;662;133.0;-1.0;1615.0;380.0;0.0;80;100;83;1;0;0;1;0;0;0;1;1;0;1;0;24031.236328125;11757.6337890625;6104.08203125;2993.21313476562;615.0;279548;610.0;1198.0;Calculated values ==>;1562482005.085;337.66;335.26000000000005;294.66;294.66;292.16;277.06;274.27422755570615;280.56;276.06;270.86;276.86;351.56000000000006;297.16;270.76000000000005;274.76000000000005;298.36;289.66;299.26000000000005;332.26000000000005;281.26000000000005;280.56;334.16;334.66;263.26000000000005;241.92719264551067;268.0796299477929;274.27422755570615;293.66;6609999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6620000.0;0.022166666666666668;0.0;0.26916666666666667;0.06333333333333332;0.0;0.022166666666666668;3.0177690310307135;11757.6337890625;6104.08203125;2993.21313476562;24031.236328125;483127.2015091148;479432.95963308477;256873.34204593004;256873.34204593004;248013.20692015273;430214.79039162316;440163.05421809835;437883.18805776763;472785.1150065333;532115.6478452821;472714.5398191165;437727.04723144654;443752.90924145415;465933.5026396987;454925.63822079764;279589.3566604407;474835.9856830177;441314.5531615306;440163.05421809835;255893.36323571714;257985.5697089033;459288.27029601636;200347.9303182908;200347.9303182908;273.3322538583516;1373979.286515807;635619.6817335759;158081.86184042177;382136.3452239348;0;13;0;21;35;35;0;1;74;78;828549249755.4613;317307170845.03503;697917538445.3984;63936.573541542515;16399.55486525595;-0.0;5315.9019131124005;3104868.4698763997;610153.0723252707;3.2112147975372114;422551.75895998185;4.107040139259492;0.35862296070473787
3827;2019-07-07 08:47:45.106;649;622;214;214;192;40;74;29;-23;38;783;241;-25;12;253;165;261;589;205;82;74;-100;659;358;363;137;363;303;659;130.0;-1.0;1630.0;235.0;3.0;84;99;83;1;0;0;1;0;0;0;1;1;0;0;0;24036.484375;11749.685546875;6211.62109375;2983.72924804688;616.0;279549;612.0;1199.0;Calculated values ==>;1562482065.106;338.06000000000006;335.36;294.56;294.56;292.36;277.16;274.1680685717883;280.56;276.06;270.86;276.96000000000004;351.46000000000004;297.26000000000005;270.66;274.36;298.46000000000004;289.66;299.26000000000005;332.06;281.36;280.56;334.36;334.76000000000005;263.16;241.92719264551067;267.9596281332873;274.1680685717883;293.66;6590000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;6590000.000000001;0.021666666666666667;0.0;0.27166666666666667;0.03916666666666667;0.0005;0.022166666666666668;3.02012706171732;11749.685546875;6211.62109375;2983.72924804688;24036.484375;483937.63733291905;479931.33415604825;256645.6528317667;256645.6528317667;248792.49620926194;430280.9020939914;440380.2161781285;438109.25301780854;472882.9073446267;532086.2488302357;472965.01554318523;437798.07955487026;443373.06176112994;466207.9483817794;455094.08618658455;391202.90938695095;474892.7037095525;441689.4268647018;440380.2161781285;256730.23209357203;258404.02479325983;459187.24286811694;200883.14914381117;202140.94997887782;273.5382887100788;1374379.9910519072;635815.6446240912;158131.6871262845;382239.012003954;0;13;0;21;35;35;0;1;74;78;828767426090.1285;317389399614.9096;698099702180.1206;64446.42488576929;10116.91033753531;-0.0;5280.970400750057;3105938.702645407;610374.1202079804;3.2112147975372114;422640.0971366735;3.8120873150300234;0.3081671214573273
3828;2019-07-07 08:48:45.086;650;624;217;216;190;39;75;29;-24;38;783;242;-26;15;253;164;262;590;204;82;75;-100;655;359;364;137;363;303;655;128.0;-1.0;1708.0;312.0;0.0;85;95;81;1;0;0;1;0;0;0;1;1;0;1;0;23594.583984375;11611.958984375;6116.2421875;2958.06982421875;617.0;279550;613.0;1198.0;Calculated values ==>;1562482125.086;338.16;335.56;294.86;294.76000000000005;292.16;277.06;274.27422755570615;280.66;276.06;270.76000000000005;276.96000000000004;351.46000000000004;297.36;270.56;274.66;298.46000000000004;289.56;299.36;332.16;281.36;280.66;334.46000000000004;334.86;263.16;241.92719264551067;267.9596281332873;274.27422755570615;293.56;6550000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3030000.0;6550000.0;0.021333333333333333;0.0;0.2846666666666666;0.052000000000000005;0.0;0.021333333333333333;3.017447170472246;11611.958984375;6116.2421875;2958.06982421875;23594.583984375;484525.2632862275;480691.601784825;258012.80166929483;257622.71537034505;248265.86312200825;430214.79039162316;440328.60936260916;437953.82195464283;472882.9073446267;532086.2488302357;473083.3453044321;437642.0229114993;443809.95577213913;466207.9483817794;454784.6447233047;395257.2481774303;475536.1631443349;441477.67629999033;440328.60936260916;257148.6733736563;258822.4845140824;459187.24286811694;200768.76676621847;200768.76676621847;273.49776570747883;1374776.7843131716;636010.2601017898;158181.1856135717;382341.7099539324;0;13;0;21;35;35;0;1;74;78;828985453390.1979;317471572214.9357;698281441580.1783;67518.67904363813;13437.760757298722;-0.0;5110.609975389668;3107038.0452754353;610570.3437041912;3.2112147975372114;422726.6647743345;4.1605879470775;0.34896083701175545
3829;2019-07-07 08:49:45.117;650;624;217;217;194;40;68;29;-24;38;781;242;-25;11;253;164;262;583;205;83;68;-100;655;357;362;139;362;303;655;113.0;-1.0;1595.0;130.0;3.0;85;99;81;1;0;0;1;0;0;0;1;1;0;0;0;23688.630859375;11601.357421875;6123.6611328125;2970.90161132812;618.0;279551;614.0;1199.0;Calculated values ==>;1562482185.117;338.16;335.56;294.86;294.86;292.56;277.16;274.0616903277293;279.96000000000004;276.06;270.76000000000005;276.96000000000004;351.26;297.36;270.66;274.26000000000005;298.46000000000004;289.56;299.36;331.46000000000004;281.46000000000004;279.96000000000004;334.56;334.96000000000004;263.16;242.35481222062532;267.9596281332873;274.0616903277293;293.66;6550000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6550000.0;0.01883333333333333;0.0;0.2658333333333333;0.021666666666666667;0.0005;0.01933333333333333;3.019804574940811;11601.357421875;6123.6611328125;2970.90161132812;23688.630859375;484525.2632862275;480691.601784825;258012.80166929483;258012.80166929483;249623.25377419888;430346.717906069;439603.98589291424;437953.82195464283;472621.17715536855;531877.8300698457;473083.3453044321;437798.07955487026;443226.97429043637;466351.3762726499;455121.83405515505;395257.2481774303;474452.392621831;442061.818510252;439603.98589291424;257567.11924055516;259240.94887492666;458876.0959046701;201262.3063375697;202729.99156166604;273.6824421958005;1375171.0146849465;636203.8043518414;158230.61923649692;382443.7618480855;0;13;0;21;35;35;0;1;74;78;829203365920.6964;317554414995.12524;698463335510.5945;62920.49456820527;5581.632107287175;-0.0;4579.563890404131;3108125.600004464;610728.9205341447;3.2112147975372114;422807.45794498286;3.531212431226065;0.2698705156059834
3830;2019-07-07 08:50:45.107;650;625;222;221;194;37;67;28;-24;38;778;242;-26;17;252;164;261;585;206;82;68;-99;652;357;362;139;362;303;652;119.0;0.0;1601.0;272.0;0.0;81;99;80;1;0;0;1;0;0;0;1;1;0;1;0;23611.978515625;11458.3779296875;6049.201171875;2969.66650390625;618.0;279552;614.0;1201.0;Calculated values ==>;1562482245.107;338.16;335.66;295.36;295.26000000000005;292.56;276.86;274.0616903277293;279.86;275.96000000000004;270.76000000000005;276.96000000000004;350.96000000000004;297.36;270.56;274.86;298.36;289.56;299.26000000000005;331.66;281.36;279.96000000000004;334.56;334.96000000000004;263.26000000000005;242.35481222062532;267.9596281332873;274.0616903277293;293.76000000000005;6520000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6520000.0;0.01983333333333333;0.0;0.26683333333333337;0.04533333333333334;0.0;0.01983333333333333;3.024841780236793;11458.3779296875;6049.201171875;2969.66650390625;23611.978515625;484854.9828042306;481183.9911562775;260187.39139758612;259779.05233654674;249739.46023572012;430346.717906069;439437.3001688844;437953.82195464283;472621.17715536855;531565.1381811216;473083.3453044321;437642.0229114993;444100.09568505123;466221.12760670384;455121.83405515505;396634.80269178766;475130.9144788124;441900.3260764663;439603.98589291424;257567.11924055516;259240.94887492666;458977.5506073138;200371.49777108192;200371.49777108192;273.3328815787295;1375565.12073451;636395.9367857248;158280.11572000934;382545.18546055414;0;13;0;21;35;35;0;1;74;78;829420529720.731;317637801095.1385;698645105210.6234;63394.88350298018;11723.474395242512;-0.0;4744.777681083007;3109178.0527171995;610873.1057201519;3.2112147975372114;422885.1478409499;3.9000916977807343;0.32655010442125154
3831;2019-07-07 08:51:45.098;647;623;220;220;199;39;51;29;-24;38;774;242;-25;13;253;166;261;572;206;83;52;-98;648;356;361;139;361;304;648;112.0;-2.0;1377.0;247.0;2.0;83;99;80;1;0;0;1;0;0;0;1;1;0;0;0;23558.357421875;11391.21875;6000.4794921875;2978.99096679688;618.0;279553;615.0;1199.0;Calculated values ==>;1562482305.098;337.86;335.46000000000004;295.16;295.16;293.06;277.06;273.955091788801;278.26000000000005;276.06;270.76000000000005;276.96000000000004;350.56000000000006;297.36;270.66;274.46000000000004;298.46000000000004;289.76000000000005;299.26000000000005;330.36;281.46000000000004;278.36;334.66;334.96000000000004;263.36;242.35481222062532;268.0796299477929;273.955091788801;293.76000000000005;6480000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;6480000.0;0.018666666666666668;0.0;0.22949999999999998;0.04116666666666667;0.0003333333333333333;0.019000000000000003;3.019804574940811;11391.21875;6000.4794921875;2978.99096679688;23558.357421875;484858.8457377592;481344.44023016864;259610.3411977192;259610.3411977192;251649.61643128656;430412.23801567365;436949.6230331232;437727.04723144654;472621.17715536855;531072.693019601;472951.6436350606;437570.5891863215;443315.08579407755;466494.5354798314;455569.43109120143;399236.35390622605;473610.06408880895;442271.23961105477;437121.9238134391;257985.5697089033;259240.94887492666;459078.972389739;200045.45894036588;201090.4568747054;273.2001641684041;1375958.1479039902;636586.3215291933;158329.68042972469;382645.5844038818;0;13;0;21;35;35;0;1;74;78;829637397185.5034;317721188585.051;698827177895.4324;54547.92451280301;10663.546303665862;-0.0;4484.59787183594;3110160.7620211234;611059.6362420046;3.2112147975372114;422962.0477670907;3.4213898201129957;0.2868914997202333
3832;2019-07-07 08:52:45.128;645;623;222;222;195;37;56;28;-24;37;770;242;-26;16;252;166;261;575;206;82;56;-97;648;356;361;140;361;303;648;119.0;0.0;1602.0;386.0;0.0;77;99;79;1;0;0;1;0;0;0;1;1;0;1;0;23281.90625;11236.7705078125;5699.82958984375;2974.82153320312;618.0;279554;614.0;1199.0;Calculated values ==>;1562482365.128;337.66;335.46000000000004;295.36;295.36;292.66;276.86;273.955091788801;278.76000000000005;275.96000000000004;270.76000000000005;276.86;350.16;297.36;270.56;274.76000000000005;298.36;289.76000000000005;299.26000000000005;330.66;281.36;278.76000000000005;334.56;334.96000000000004;263.46000000000004;242.56692532238324;267.9596281332873;273.955091788801;293.76000000000005;6480000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6480000.0;0.01983333333333333;0.0;0.267;0.06433333333333333;0.0;0.01983333333333333;3.019804574940811;11236.7705078125;5699.82958984375;2974.82153320312;23281.90625;484568.6946824831;481344.44023016864;260432.8428998309;260432.8428998309;250243.56032643255;430412.23801567365;437806.89928523917;437953.82195464283;472391.7460337592;530730.9130191435;473083.3453044321;437642.0229114993;443955.1368504969;466364.5342688999;455569.43109120143;399236.35390622605;474076.323421404;442110.38373763114;437806.89928523917;257567.11924055516;259240.94887492666;459024.90053713735;199523.4679426349;199523.4679426349;272.99408526320525;1376348.6786021683;636774.9823895404;158379.32034141978;382743.13573080674;0;13;0;21;35;35;0;1;74;78;829854105485.4001;317804930435.0111;699009368945.3456;63660.904521206125;16694.592163579655;-0.0;4725.954721628318;3111146.328132725;611287.7347213665;3.2112147975372114;423038.8407493021;4.27299732704932;0.3792122811295378
3833;2019-07-07 08:53:45.119;643;622;219;219;196;38;58;28;-24;37;768;241;-25;14;253;166;261;572;205;83;58;-98;646;356;361;141;361;304;646;87.0;-1.0;1552.0;345.0;2.0;79;99;79;1;0;0;1;0;0;0;1;1;0;0;0;23301.1875;11227.150390625;5828.861328125;2972.64599609375;618.0;279555;614.0;1199.0;Calculated values ==>;1562482425.119;337.46000000000004;335.36;295.06;295.06;292.76000000000005;276.96000000000004;273.955091788801;278.96000000000004;275.96000000000004;270.76000000000005;276.86;349.96000000000004;297.26000000000005;270.66;274.56;298.46000000000004;289.76000000000005;299.26000000000005;330.36;281.46000000000004;278.96000000000004;334.56;334.96000000000004;263.36;242.77792619122317;268.0796299477929;273.955091788801;293.66;6459999.999999999;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;6459999.999999999;0.0145;0.0;0.25866666666666666;0.0575;0.0003333333333333333;0.014833333333333334;3.019804574940811;11227.150390625;5828.861328125;2972.64599609375;23301.1875;484498.96264167153;481424.90318490734;259322.17222896067;259322.17222896067;250674.0359409284;430412.23801567365;438146.9115166479;437727.04723144654;472260.1919623333;530446.4994497097;472833.1231799167;437570.5891863215;443461.255666955;466494.5354798314;455569.43109120143;400441.8322859582;473859.444509006;442271.23961105477;438146.9115166479;257567.11924055516;259240.94887492666;458767.2660139423;199625.95868485895;200967.44662967024;273.03459970718114;1376736.8128208106;636962.1536502632;158428.87513644417;382839.1937441587;0;13;0;21;35;35;0;1;74;78;830070672995.173;317889217789.92267;699191441630.1545;61588.814904050654;14900.625171422294;-0.0;3518.162062490169;3112189.919231358;611550.9887048603;3.2112147975372114;423107.53141728503;3.9946562209542096;0.353595913317165
3834;2019-07-07 08:54:45.119;642;622;219;219;194;37;61;27;-24;36;765;241;-25;13;252;166;261;578;206;84;61;-99;651;357;362;140;362;304;651;-1.0;-1.0;1519.0;262.0;0.0;76;100;79;1;0;0;1;0;0;0;1;1;0;1;0;23183.953125;11318.4365234375;5796.080078125;2990.068359375;617.0;279556;614.0;1199.0;Calculated values ==>;1562482485.119;337.36;335.36;295.06;295.06;292.56;276.86;274.0616903277293;279.26000000000005;275.86;270.76000000000005;276.76000000000005;349.66;297.26000000000005;270.66;274.46000000000004;298.36;289.76000000000005;299.26000000000005;330.96000000000004;281.56;279.26000000000005;334.56;334.86;263.26000000000005;242.56692532238324;268.0796299477929;274.0616903277293;293.76000000000005;6509999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6509999.999999999;0.0;0.0;0.25316666666666665;0.043666666666666666;0.0;0.0;3.019965907676313;11318.4365234375;5796.080078125;2990.068359375;23183.953125;483799.9123279192;480852.7925117973;259029.62519595248;259029.62519595248;249778.4933346803;430346.717906069;438429.2166670595;437727.04723144654;472293.48310962116;530133.2815370072;472833.1231799167;437570.5891863215;443315.08579407755;466221.12760670384;455402.2042817116;397311.97771381034;474170.00951371837;442222.9895933941;438429.2166670595;257567.11924055516;258822.4845140824;458821.66005470854;200252.66504440774;200967.44662967024;273.28610400253575;1377124.1889926856;637150.0335412137;158478.56442273976;382936.0682558775;0;13;0;21;35;35;0;1;74;78;830287572995.173;317973517789.92267;699373841630.1545;60120.59775701865;11290.846115449802;-0.0;0.0;3113204.1643368667;611769.2509655843;3.2112147975372114;423136.84943447245;3.551997915461492;0.3209159701179696
3835;2019-07-07 08:55:45.120;642;623;219;218;193;37;64;27;-24;36;764;241;-26;16;253;166;261;584;207;84;63;-100;653;357;362;143;362;303;654;85.0;0.0;1528.0;338.0;0.0;74;100;79;1;0;0;1;0;0;0;1;1;0;1;0;23296.208984375;11432.2197265625;5830.92431640625;2950.65087890625;618.0;279557;614.0;1199.0;Calculated values ==>;1562482545.12;337.36;335.46000000000004;295.06;294.96000000000004;292.46000000000004;276.86;274.0616903277293;279.56;275.86;270.76000000000005;276.76000000000005;349.56000000000006;297.26000000000005;270.56;274.76000000000005;298.46000000000004;289.76000000000005;299.26000000000005;331.56;281.56;279.46000000000004;334.56;334.96000000000004;263.16;243.1966462407574;267.9596281332873;274.0616903277293;293.86;6530000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6540000.000000001;0.014166666666666666;0.0;0.25466666666666665;0.05633333333333333;0.0;0.014166666666666666;3.019804574940811;11432.2197265625;5830.92431640625;2950.65087890625;23296.208984375;483577.6132792023;480657.30291896407;258858.0486227939;258461.26565305097;249319.62782975315;430346.717906069;438934.9886892516;437953.82195464283;471897.7078724963;530104.8735352602;472965.01554318523;437642.0229114993;443955.1368504969;466351.3762726499;455402.2042817116;395937.3277742017;474730.7659847853;442222.9895933941;438766.78764047986;257567.11924055516;259240.94887492666;458249.5099368314;199870.00783136868;199870.00783136868;273.1352415187628;1377511.5301320406;637339.6255028814;158528.0712414322;383032.9615739099;0;13;0;21;35;35;0;1;74;78;830504776614.9106;318058419204.8201;699555944664.9346;60632.01133006048;14555.378618607734;-0.0;3384.3710472957414;3114210.452849239;611984.6397611947;3.2112147975372114;423165.0529965507;3.887036615323283;0.3469153025305583
3836;2019-07-07 08:56:45.110;645;623;217;217;194;39;57;27;-23;37;759;242;-25;9;253;166;261;584;207;86;58;-100;656;356;361;148;361;304;657;-1.0;0.0;1424.0;268.0;3.0;76;100;79;1;0;0;1;0;0;0;1;1;0;0;0;23264.15625;11405.03515625;5861.3330078125;2929.25024414062;618.0;279558;615.0;1199.0;Calculated values ==>;1562482605.11;337.66;335.46000000000004;294.86;294.86;292.56;277.06;273.955091788801;278.86;275.86;270.86;276.86;349.06000000000006;297.36;270.66;274.06;298.46000000000004;289.76000000000005;299.26000000000005;331.56;281.76000000000005;278.96000000000004;334.66;334.96000000000004;263.16;244.22491754036054;268.0796299477929;273.955091788801;293.86;6559999.999999999;3560000.0;3610000.0;1480000.0;3610000.0;3040000.0;6570000.0;0.0;0.0;0.23733333333333334;0.04466666666666667;0.0005;0.0005;3.019804574940811;11405.03515625;5861.3330078125;2929.25024414062;23264.15625;483683.72099824063;480312.1599400105;257904.45390643016;257904.45390643016;249546.51521653344;430412.23801567365;437977.1081470654;437883.18805776763;471333.16981940134;529506.5989332239;472951.6436350606;437570.5891863215;442728.0766999201;466494.5354798314;455569.43109120143;393703.8414435517;474361.18754864624;442751.9202415012;438146.9115166479;257985.5697089033;259240.94887492666;457458.02416607086;199774.54070612663;257904.45390643016;273.09328917374097;1377899.468508548;637529.9042418589;158577.06225093603;383130.3808123809;0;13;0;21;35;35;0;1;74;78;830721640464.9451;318145704654.834;699738014314.9635;56511.11897145613;11509.862261210843;-0.0;90.12122880510887;3115186.482903115;612201.813900171;3.2112147975372114;423194.00227317243;3.372568300944253;0.3089963454594848
3837;2019-07-07 08:57:45.101;647;624;217;217;191;38;59;26;-24;36;746;242;-25;23;253;165;261;589;205;86;58;-101;656;358;363;143;362;304;656;-2.0;-1.0;1492.0;435.0;0.0;78;0;79;1;0;0;1;0;0;0;1;1;1;1;0;24038.85546875;11341.296875;5953.0166015625;3908.98510742188;619.0;279559;616.0;1199.0;Calculated values ==>;1562482665.101;337.86;335.56;294.86;294.86;292.26000000000005;276.96000000000004;274.1680685717883;279.06;275.76000000000005;270.76000000000005;276.76000000000005;347.76;297.36;270.66;275.46000000000004;298.46000000000004;289.66;299.26000000000005;332.06;281.76000000000005;278.96000000000004;334.76000000000005;335.06;263.06;243.1966462407574;268.0796299477929;274.1680685717883;293.66;6559999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3040000.0;6559999.999999999;0.0;0.0;0.24866666666666667;0.0725;0.0;0.0;3.0196430636743683;11341.296875;5953.0166015625;3908.98510742188;24038.85546875;483976.66399139096;480576.746377309;257958.48478010317;257958.48478010317;248565.92821329585;430280.9020939914;437862.7576246094;437727.04723144654;471897.7078724963;528147.6268721176;472951.6436350606;437570.5891863215;444766.67480068695;466351.3762726499;455094.08618658455;393703.8414435517;475259.76344660466;442336.0261245639;437691.7838488006;258404.02479325983;259659.41789560125;458147.1477495303;199392.3784550634;257904.45390643016;272.9506495865812;1378293.6011452593;637719.4285764253;158634.03899790486;383228.8189581433;0;13;0;21;35;35;0;1;74;79;830938807885.5803;318232991560.0893;699920386955.497;59265.88763572728;18759.72077384885;-0.0;0.0;3116151.146573072;612454.0225892221;3.2112147975372114;423194.75317076314;3.6798806610454333;0.3596323082689759
3838;2019-07-07 08:58:45.151;650;626;216;216;192;39;59;25;-23;36;724;244;-25;8;253;165;261;589;203;87;59;-101;659;357;363;143;362;304;659;-1.0;-1.0;1443.0;476.0;0.0;81;0;80;1;0;0;1;0;0;0;1;1;1;0;0;24119.724609375;11585.548828125;6070.32861328125;3921.53100585938;621.0;279560;617.0;1199.0;Calculated values ==>;1562482725.151;338.16;335.76000000000005;294.76000000000005;294.76000000000005;292.36;277.06;274.0616903277293;279.06;275.66;270.86;276.76000000000005;345.56000000000006;297.56;270.66;273.96000000000004;298.46000000000004;289.66;299.26000000000005;332.06;281.86;279.06;334.86;335.26000000000005;263.06;243.1966462407574;268.0796299477929;274.0616903277293;293.46000000000004;6590000.000000001;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;3040000.0;6590000.000000001;0.0;0.0;0.2405;0.07933333333333333;0.0;0.0;3.019319506200792;11585.548828125;6070.32861328125;3921.53100585938;24119.724609375;484084.2023082018;480531.0611630546;257410.7750257608;257410.7750257608;248792.49620926194;430346.717906069;437862.7576246094;437883.18805776763;471897.7078724963;525844.026684694;473188.49693772214;437570.5891863215;442580.7327243594;466351.3762726499;455262.1006954997;391202.90938695095;474892.7037095525;442496.8743120531;437862.7576246094;258822.4845140824;260496.36997498586;458147.1477495303;198823.71344930283;257904.45390643016;272.7209469155919;1378695.2570801752;637910.6448380058;158699.34767738113;383329.09699697356;0;13;0;21;35;35;0;1;74;79;831156789385.4072;318318863060.0211;700102938955.352;57493.803643335785;20572.992454484713;-0.0;0.0;3117124.9548308137;612782.0683430396;3.2112147975372114;423194.75317076314;3.6179875951559612;0.35874409321729267
3839;2019-07-07 08:59:45.102;654;628;217;217;191;39;60;25;-23;35;718;245;-25;30;253;165;261;593;205;88;60;-97;659;358;363;142;363;304;659;-2.0;-2.0;1514.0;451.0;0.0;82;0;80;1;0;0;1;0;0;0;1;1;1;1;0;24128.7421875;11434.4267578125;6140.45703125;3912.67358398438;622.0;279561;618.0;1198.0;Calculated values ==>;1562482785.102;338.56000000000006;335.96000000000004;294.86;294.86;292.26000000000005;277.06;274.1680685717883;279.16;275.66;270.86;276.66;344.96000000000004;297.66;270.66;276.16;298.46000000000004;289.66;299.26000000000005;332.46000000000004;281.96000000000004;279.16;334.96000000000004;335.36;263.46000000000004;242.98782864720522;268.0796299477929;274.1680685717883;293.66;6590000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6590000.000000001;0.0;0.0;0.25233333333333335;0.07516666666666666;0.0;0.0;3.016639397382368;11434.4267578125;6140.45703125;3912.67358398438;24128.7421875;484669.2285966193;480830.08841229876;257797.2372218362;257797.2372218362;248455.86109088655;430280.9020939914;438033.3197705455;437883.18805776763;471931.263865096;525214.9007068712;473306.8303357368;437570.5891863215;445769.9504256632;466207.9483817794;455094.08618658455;391202.90938695095;475512.57825124986;442657.40752815985;438033.3197705455;259240.94887492666;260914.8530628454;458712.91395919264;199462.59297668937;257904.45390643016;272.97844718337046;1379096.9992790285;638102.3213040866;158764.57939948828;383430.7704427892;0;13;0;21;35;35;0;1;74;79;831374411515.3173;318404293234.9858;700285189995.2766;60161.46349212542;19486.98246051816;-0.0;0.0;3118104.6146804136;613115.6288368085;3.2112147975372114;423194.75317076314;3.7067240622031505;0.36373304162657655
3840;2019-07-07 09:00:45.132;658;630;217;217;191;38;63;26;-23;35;722;246;-25;13;253;164;261;596;204;88;63;-90;661;358;363;141;362;304;662;84.0;-2.0;1522.0;433.0;0.0;81;0;80;1;0;0;1;0;0;0;1;1;1;1;0;24181.16015625;11616.734375;6150.55615234375;3908.65844726562;624.0;279562;619.0;1201.0;Calculated values ==>;1562482845.132;338.96000000000004;336.16;294.86;294.86;292.26000000000005;276.96000000000004;274.1680685717883;279.46000000000004;275.76000000000005;270.86;276.66;345.36;297.76000000000005;270.66;274.46000000000004;298.46000000000004;289.56;299.26000000000005;332.76000000000005;281.96000000000004;279.46000000000004;335.06;335.56;264.16;242.77792619122317;268.0796299477929;274.1680685717883;293.56;6609999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3040000.0;6620000.0;0.014;0.0;0.25366666666666665;0.07216666666666667;0.0;0.014;3.023868419450023;11616.734375;6150.55615234375;3908.65844726562;24181.16015625;485033.9325603853;480785.7035487703;257638.47771678574;257638.47771678574;248346.9780676474;430280.9020939914;438542.5783408282;437883.18805776763;472063.34231996303;525634.3607234177;473425.1019291148;437570.5891863215;443315.08579407755;466351.3762726499;454953.4575107284;279589.3566604407;475612.0880476099;442657.40752815985;438542.5783408282;259659.41789560125;261751.83340796042;459580.8826652587;199845.66026051054;199845.66026051054;273.12989401056456;1379499.7830896275;638294.5103599398;158829.78975526776;383533.24676515855;0;13;0;21;35;35;0;1;74;79;831592320415.2134;318489235684.9453;700467681195.1897;60382.186217904215;18744.225216875995;-0.0;3341.756853124447;3119109.647359392;613434.3815306668;3.2112147975372114;423222.6150685128;3.8045932099446107;0.35129136213817486
3841;2019-07-07 09:01:45.143;661;632;217;217;192;39;65;27;-23;36;729;247;-24;32;253;165;261;597;202;89;65;-86;665;358;363;140;363;305;665;84.0;-2.0;1516.0;311.0;0.0;83;0;82;1;0;0;1;0;0;0;1;1;1;1;0;24514.28515625;11733.203125;6288.51025390625;3926.08520507812;625.0;279563;621.0;1198.0;Calculated values ==>;1562482905.143;339.26;336.36;294.86;294.86;292.36;277.06;274.1680685717883;279.66;275.86;270.86;276.76000000000005;346.06000000000006;297.86;270.76000000000005;276.36;298.46000000000004;289.66;299.26000000000005;332.86;282.06;279.66;335.26000000000005;335.66;264.56;242.56692532238324;268.19934244402924;274.1680685717883;293.36;6650000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;6650000.0;0.014;0.0;0.25266666666666665;0.05183333333333333;0.0;0.014;3.0161525994346006;11733.203125;6288.51025390625;3926.08520507812;24514.28515625;485035.1116906864;480742.0244710435;257482.1244584866;257482.1244584866;248573.109698141;430280.9020939914;438880.1015656627;437656.05685647397;472293.48310962116;526289.7225663173;473412.34596209106;437499.1961693786;445859.90203062753;466207.9483817794;455094.08618658455;278875.428607239;475402.56820497767;442817.6285442694;438880.1015656627;260496.36997498586;262170.3306944222;460140.37922766;200518.60223058096;200518.60223058096;273.3950875500369;1379905.6528624962;638489.1288456895;158895.09125536197;383636.92465586483;0;13;0;21;35;35;0;1;74;79;831810160344.9156;318573551139.8301;700650414689.94;59916.730202142295;13457.06210768193;-0.0;3337.0609906911445;3120112.3221182;613702.7747877492;3.2112147975372114;423278.2820875513;3.495150231444734;0.3020920909544725
3842;2019-07-07 09:02:45.113;663;634;218;217;192;38;68;26;-22;36;735;246;-23;18;253;165;262;601;203;90;68;-84;671;357;362;138;362;305;671;82.0;-1.0;1450.0;308.0;0.0;83;0;85;1;0;0;1;0;0;0;1;1;1;1;0;24897.046875;12141.8271484375;6318.2724609375;3940.08740234375;627.0;279564;622.0;1200.0;Calculated values ==>;1562482965.113;339.46000000000004;336.56;294.96000000000004;294.86;292.36;276.96000000000004;274.0616903277293;279.96000000000004;275.76000000000005;270.96000000000004;276.76000000000005;346.66;297.76000000000005;270.86;274.96000000000004;298.46000000000004;289.66;299.36;333.26000000000005;282.16;279.96000000000004;335.36;335.86;264.76000000000005;242.14157278889297;268.19934244402924;274.0616903277293;293.46000000000004;6709999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6709999.999999999;0.013666666666666666;0.0;0.24166666666666667;0.051333333333333335;0.0;0.013666666666666666;3.0208619508647065;12141.8271484375;6318.2724609375;3940.08740234375;24897.046875;484672.5054515002;480355.39976960147;257555.16686344618;257176.33068540035;248358.367460098;430346.717906069;439603.98589291424;437812.597326149;472556.2466753328;526918.5477024466;473293.9473515579;437656.05685647397;443841.7334455326;466351.3762726499;455262.1006954997;278575.6107716617;475295.55725591833;443183.42525679106;439603.98589291424;260914.8530628454;263007.33956846996;460647.8971741376;200241.1287665871;200241.1287665871;273.28156101058386;1380317.2080824028;638687.9879521035;158960.6099180692;383741.9286502773;0;13;0;21;35;35;0;1;74;79;832027551595.0194;318656909439.8699;700833323190.0272;57413.10490189413;13367.547444920925;-0.0;3271.2923807264706;3121089.58187022;613926.2014315877;3.2112147975372114;423333.32416420034;3.305862789841931;0.2883315193273837
3843;2019-07-07 09:03:45.124;667;636;218;217;192;39;70;27;-23;36;742;246;-24;25;253;165;262;604;201;91;70;-85;669;359;364;138;364;304;669;87.0;-1.0;1552.0;394.0;0.0;94;0;85;1;0;0;1;0;0;0;1;1;1;1;0;25237.494140625;12083.7626953125;6679.77099609375;3924.24365234375;628.0;279565;624.0;1197.0;Calculated values ==>;1562483025.124;339.86;336.76000000000005;294.96000000000004;294.86;292.36;277.06;274.27422755570615;280.16;275.86;270.86;276.76000000000005;347.36;297.76000000000005;270.76000000000005;275.66;298.46000000000004;289.66;299.36;333.56;282.26000000000005;280.16;335.56;335.96000000000004;264.66;242.14157278889297;268.0796299477929;274.27422755570615;293.26000000000005;6690000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6690000.000000001;0.0145;0.0;0.25866666666666666;0.06566666666666666;0.0;0.0145;3.013146957304804;12083.7626953125;6679.77099609375;3924.24365234375;25237.494140625;485476.71310352645;480885.2451385072;257657.73443389253;257277.26313149204;248429.44452259134;430214.79039162316;439497.19129777723;437883.18805776763;472556.2466753328;527729.1532524921;473425.1019291148;437727.04723144654;445054.37130637356;466064.25039095;454925.63822079764;278901.28201699804;476004.2079115919;442931.079359405;439497.19129777723;261751.83340796042;263425.85118522606;460547.1261251337;200430.68642419708;200430.68642419708;273.36483525637135;1380735.0725197264;638889.9048793121;159026.15802531267;383850.2655374902;0;13;0;21;35;35;0;1;74;79;832245391525.5872;318739724620.0857;701016056685.5034;61421.04708921692;17080.979540361506;-0.0;3466.4643206669125;3122080.048024904;614179.9856757093;3.2112147975372114;423389.4824306533;3.6128920743673425;0.32253792504671525
3844;2019-07-07 09:04:45.134;670;639;216;216;191;40;68;27;-24;36;747;246;-25;20;253;165;262;606;200;92;68;-86;671;359;364;138;364;303;672;84.0;-2.0;1431.0;454.0;0.0;99;0;83;1;0;0;1;0;0;0;1;1;1;1;0;25150.5234375;11981.5703125;6949.353515625;3914.7177734375;630.0;279566;625.0;1200.0;Calculated values ==>;1562483085.134;340.16;337.06;294.76000000000005;294.76000000000005;292.26000000000005;277.16;274.27422755570615;279.96000000000004;275.86;270.76000000000005;276.76000000000005;347.86;297.76000000000005;270.66;275.16;298.46000000000004;289.66;299.36;333.76000000000005;282.36;279.96000000000004;335.66;336.16;264.56;242.14157278889297;267.9596281332873;274.27422755570615;293.16;6709999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;6720000.0;0.014;0.0;0.23850000000000002;0.07566666666666667;0.0;0.014;3.0203716794186084;11981.5703125;6949.353515625;3914.7177734375;25150.5234375;485698.35458619194;480994.01034358895;256750.5763554398;256750.5763554398;247992.26317249157;430214.79039162316;439162.0244259253;437953.82195464283;472556.2466753328;528329.302319711;473556.0469295574;437798.07955487026;444533.65563525405;466064.25039095;454925.63822079764;278575.6107716617;475952.74427687045;443090.9874564743;439162.0244259253;262170.3306944222;264262.8888514036;460446.3247853222;199965.84929654707;199965.84929654707;273.18161212798975;1381155.0426495017;639090.4827450856;159091.4935912969;383963.8605044094;0;13;0;21;35;35;0;1;74;79;832463827925.5525;318822538420.0725;701198187035.4745;56760.131478955846;19709.689311983984;-0.0;3348.746451811295;3123065.055320008;614486.6256809146;3.2112147975372114;423446.28531931876;3.4938203371487733;0.3233808616427682
3845;2019-07-07 09:05:45.125;673;641;218;217;191;40;69;27;-25;37;750;247;-26;13;253;164;262;608;196;93;69;-89;669;359;364;137;364;302;669;87.0;-1.0;1310.0;465.0;0.0;99;0;81;1;0;0;1;0;0;0;1;1;1;0;0;24939.806640625;11758.5537109375;6877.43359375;3915.83520507812;632.0;279567;627.0;1200.0;Calculated values ==>;1562483145.125;340.46000000000004;337.26;294.96000000000004;294.86;292.26000000000005;277.16;274.27422755570615;280.06;275.86;270.66;276.86;348.16;297.86;270.56;274.46000000000004;298.46000000000004;289.56;299.36;333.96000000000004;282.46000000000004;280.06;335.86;336.36;264.26000000000005;241.92719264551067;267.8393353686513;274.27422755570615;292.76000000000005;6690000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;6690000.000000001;0.0145;0.0;0.21833333333333332;0.0775;0.0;0.0145;3.020043947764416;11758.5537109375;6877.43359375;3915.83520507812;24939.806640625;486351.44631471304;481634.38242456375;257657.73443389253;257277.26313149204;248097.3798421343;430214.79039162316;439329.79719206213;438024.4983934438;472785.1150065333;528719.6857768083;473804.61892237945;437869.15320432716;443721.9807720978;466064.25039095;454784.6447233047;278901.28201699804;476622.99015569483;443250.5894502554;439329.79719206213;263007.33956846996;265099.94585879904;460296.82502626866;199639.36212571498;199639.36212571498;273.0526106007312;1381572.3994534689;639288.2874365851;159156.7384111915;384079.06644671614;0;13;0;21;35;35;0;1;74;79;832682195165.3234;318905026044.98596;701379659810.284;52047.42141845413;20200.95337479291;-0.0;3475.511308462034;3123971.6489170943;614819.1644813188;3.2112147975372114;423503.14560360584;3.3577723516100897;0.3108043175721298
3846;2019-07-07 09:06:45.125;675;642;220;219;194;40;71;27;-25;37;753;246;-27;22;253;164;262;605;197;93;71;-91;662;359;364;135;364;302;662;-1.0;-1.0;1318.0;338.0;0.0;98;0;77;1;0;0;1;0;0;0;1;1;1;0;0;24299.0546875;11247.55859375;6797.02099609375;3922.00268554688;633.0;279568;628.0;1201.0;Calculated values ==>;1562483205.125;340.66;337.36;295.16;295.06;292.56;277.16;274.27422755570615;280.26000000000005;275.86;270.66;276.86;348.46000000000004;297.76000000000005;270.46000000000004;275.36;298.46000000000004;289.56;299.36;333.66;282.46000000000004;280.26000000000005;335.96000000000004;336.46000000000004;264.06;241.49495122638035;267.8393353686513;274.27422755570615;292.86;6620000.0;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;6620000.0;0.0;0.0;0.21966666666666665;0.05633333333333333;0.0;0.0;3.0223963837175623;11247.55859375;6797.02099609375;3922.00268554688;24299.0546875;487390.23033616436;482571.9918225554;258805.99989555683;258414.0850232954;249357.16685090857;430214.79039162316;439664.2104404854;438024.4983934438;473046.2935902154;529032.944651942;473686.78329024225;437713.4967235476;445020.00224024826;466064.25039095;454784.6447233047;280155.9565088467;476998.77606229123;443250.5894502554;439664.2104404854;263425.85118522606;265518.4816520846;460401.350097036;200177.168779808;199639.36212571498;273.26497191581086;1381982.7232978698;639480.0050391242;159222.0537269467;384193.02023496485;0;13;0;21;35;35;0;1;74;79;832900595165.3234;318986626044.98596;701560859810.284;52247.13007179533;14659.295547537176;-0.0;0.0;3124840.770179513;615109.6665556715;3.2112147975372114;423532.108197843;3.045827738723306;0.282456976134097
3847;2019-07-07 09:07:45.116;674;642;221;221;195;38;74;26;-26;37;757;246;-28;6;253;164;262;602;200;94;75;-95;660;358;363;133;363;301;660;112.0;0.0;1251.0;310.0;0.0;99;0;74;1;0;0;1;0;0;0;1;1;1;0;0;24422.177734375;11105.3349609375;6773.89501953125;3921.40209960938;633.0;279569;628.0;1201.0;Calculated values ==>;1562483265.116;340.56000000000006;337.36;295.26000000000005;295.26000000000005;292.66;276.96000000000004;274.1680685717883;280.56;275.76000000000005;270.56;276.86;348.86;297.76000000000005;270.36;273.76000000000005;298.46000000000004;289.56;299.36;333.36;282.56;280.66;335.96000000000004;336.46000000000004;263.66;241.05796691057077;267.7187500070086;274.1680685717883;293.16;6600000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;6600000.0;0.018666666666666668;0.0;0.2085;0.051666666666666666;0.0;0.018666666666666668;3.0223963837175623;11105.3349609375;6773.89501953125;3921.40209960938;24422.177734375;487459.36545194336;482796.21399051294;259313.8383780246;259313.8383780246;249773.26211415927;430280.9020939914;440380.2161781285;438095.2167564963;473306.6277234293;529526.8628537641;473817.3119416779;437785.01000687695;442906.0156806056;466207.9483817794;454953.4575107284;391268.7445553836;476777.9742531517;443614.1450120138;440545.07506360364;263425.85118522606;265518.4816520846;460305.9961327142;200087.45948930565;200087.45948930565;273.2253085493947;1382388.6726660857;639666.2512107675;159287.40562916512;384306.09423799807;0;13;0;21;35;35;0;1;74;79;833118662450.0946;319067013984.9016;701741732675.0942;49624.61739020925;13444.624393242775;-0.0;4488.542157386896;3125689.574067788;615343.8307583657;3.2112147975372114;423569.5071051043;3.098891063923538;0.26578758459605134
3848;2019-07-07 09:08:45.096;672;641;223;222;195;37;78;25;-27;37;762;247;-28;24;253;164;262;600;201;94;78;-99;653;359;364;130;363;301;653;0.0;-2.0;1173.0;340.0;0.0;99;0;70;1;0;0;1;0;0;0;1;1;1;1;0;24157.322265625;10798.6376953125;6666.31640625;3920.77856445312;633.0;279570;629.0;1201.0;Calculated values ==>;1562483325.096;340.36;337.26;295.46000000000004;295.36;292.66;276.86;274.27422755570615;280.96000000000004;275.66;270.46000000000004;276.86;349.36;297.86;270.36;275.56;298.46000000000004;289.56;299.36;333.16;282.56;280.96000000000004;336.06;336.46000000000004;263.26000000000005;240.39332010688793;267.7187500070086;274.27422755570615;293.26000000000005;6530000.0;3590000.0;3640000.0;1300000.0;3629999.9999999995;3010000.0;6530000.0;0.0;0.0;0.1955;0.056666666666666664;0.0;0.0;3.0223963837175623;10798.6376953125;6666.31640625;3920.77856445312;24157.322265625;487917.1669159873;483431.1129527978;260537.50827112468;260126.94499159447;250044.9509700979;430214.79039162316;440823.14440679894;437940.2675631159;473695.5629922598;530048.2812349753;473934.96168317605;437785.01000687695;445502.79210206744;466207.9483817794;454784.6447233047;396667.38407028833;477309.59931815264;443409.88798951905;440823.14440679894;263844.3676079864;265518.4816520846;460364.88982431835;199762.4242677823;200087.45948930565;273.1012649176789;1382793.3668898256;639848.7234719258;159352.73535088458;384418.05866599455;0;13;0;21;35;35;0;1;74;79;833336689750.164;319145887684.9267;701922272475.1516;46563.76836423772;14767.473048203708;-0.0;0.0;3126490.87675937;615578.8532035152;3.2112147975372114;423606.8991549217;2.86785785505978;0.276080642046056
3849;2019-07-07 09:09:45.117;670;640;223;222;195;36;81;24;-28;36;768;248;-29;8;253;165;262;593;204;94;81;-102;653;355;360;132;360;300;653;-1.0;-1.0;1156.0;559.0;0.0;96;0;65;1;0;0;1;0;0;0;1;1;1;0;0;23742.12890625;10393.068359375;6525.0556640625;3902.3271484375;633.0;279571;629.0;1199.0;Calculated values ==>;1562483385.117;340.16;337.16;295.46000000000004;295.36;292.66;276.76000000000005;273.8482719121499;281.26000000000005;275.56;270.36;276.76000000000005;349.96000000000004;297.96000000000004;270.26000000000005;273.96000000000004;298.46000000000004;289.66;299.36;332.46000000000004;282.56;281.26000000000005;336.06;336.46000000000004;262.96000000000004;240.83765695389522;267.5978703862781;273.8482719121499;293.56;6530000.0;3550000.0;3600000.0;1320000.0;3600000.0;3000000.0;6530000.0;0.0;0.0;0.19266666666666668;0.09316666666666666;0.0;0.0;3.0173632506888906;10393.068359375;6525.0556640625;3902.3271484375;23742.12890625;487631.059629633;483284.48744354775;260537.50827112468;260126.94499159447;250044.9509700979;430477.46260093397;442159.0684893813;438011.42202021845;473339.41292369686;530749.3400941265;474182.5043501532;437856.56215164;443402.2823748206;466637.4274074692;455596.8419422081;396667.38407028833;476240.1456224006;444222.35671622586;442159.0684893813;263844.3676079864;265518.4816520846;459758.9503701718;197283.2300449947;200087.45948930565;272.09835289043275;1383192.6686906342;640025.3828319565;159417.95071604324;384528.02524168475;0;13;0;21;35;35;0;1;74;79;833553965770.6956;319224515195.1191;702102635580.5929;46380.29832055978;24453.987943628996;-0.0;0.0;3127265.681737167;615905.8131085084;3.2112147975372114;423606.8991549217;3.402149438522938;0.3647833848837537
