;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3850;2019-07-07 09:10:45.127;667;639;221;221;196;35;84;24;-28;35;771;247;-30;27;253;165;262;583;201;94;83;-104;645;355;360;135;359;300;645;-2.0;-1.0;1145.0;523.0;0.0;87;0;60;1;0;0;1;0;0;0;1;1;1;0;0;22753.470703125;9901.2763671875;6129.61279296875;3886.6953125;632.0;279572;628.0;1200.0;Calculated values ==>;1562483445.127;339.86;337.06;295.26000000000005;295.26000000000005;292.76000000000005;276.66;273.8482719121499;281.56;275.56;270.36;276.66;350.26;297.86;270.16;275.86;298.46000000000004;289.66;299.36;331.46000000000004;282.56;281.46000000000004;335.96000000000004;336.36;262.76000000000005;241.49495122638035;267.5978703862781;273.8482719121499;293.26000000000005;6450000.0;3550000.0;3600000.0;1350000.0;3590000.0;3000000.0;6450000.0;0.0;0.0;0.19083333333333333;0.08716666666666667;0.0;0.0;3.020043947764416;9901.2763671875;6129.61279296875;3886.6953125;22753.470703125;488054.1753861037;484028.6414614921;260204.31983405654;260204.31983405654;250715.12043020758;430477.46260093397;442639.751493181;438011.42202021845;472851.2559263234;531061.7427530512;474065.0985316825;437701.3939996297;446123.4859434057;466780.0534477276;455596.8419422081;401609.0555602669;475678.67982398387;444222.35671622586;442479.83621005784;263425.85118522606;265099.94585879904;459094.2539264283;197396.25172968596;200087.45948930565;272.1436102568102;1383580.1965978723;640194.5305579075;159482.87005462748;384633.49838807166;0;13;0;21;35;35;0;1;74;79;833770001770.6613;319304628545.1063;702282665580.5643;45917.39499710995;22811.342524816046;-0.0;0.0;3128034.9573725993;616299.7565086418;3.2112147975372114;423606.8991549217;3.450656258859094;0.36175593925188976
3851;2019-07-07 09:11:45.128;662;636;220;219;195;34;86;25;-26;35;770;247;-27;12;253;165;262;566;204;94;86;-104;644;354;359;137;359;302;645;-1.0;-1.0;1690.0;462.0;0.0;77;0;61;1;0;0;1;0;0;0;1;1;1;1;0;22416.65234375;9981.1083984375;5748.546875;3903.16967773438;631.0;279573;628.0;1200.0;Calculated values ==>;1562483505.128;339.36;336.76000000000005;295.16;295.06;292.66;276.56;273.7412296467126;281.76000000000005;275.66;270.56;276.66;350.16;297.86;270.46000000000004;274.36;298.46000000000004;289.66;299.36;329.76000000000005;282.56;281.76000000000005;335.96000000000004;336.26000000000005;262.76000000000005;241.92719264551067;267.8393353686513;273.7412296467126;293.56;6440000.000000001;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;6450000.0;0.0;0.0;0.2816666666666666;0.077;0.0;0.0;3.020207901888658;9981.1083984375;5748.546875;3903.16967773438;22416.65234375;487448.7959083203;483591.9119005495;259791.28757399207;259381.70770542326;250364.61904367222;430542.39183029096;443164.6029505043;437869.15320432716;472589.4791058512;530806.5203589969;473804.61892237945;437713.4967235476;443576.6592147222;466780.0534477276;455763.57488601323;402165.71266035555;473050.94045659836;444423.60101292573;443164.6029505043;263425.85118522606;264681.4149301396;458782.81324599974;198482.87808252109;200087.45948930565;272.573105973643;1383956.6205631031;640360.2198588633;159547.78667806005;384732.4847015962;0;13;0;21;35;35;0;1;74;79;833985705365.4006;319386229905.00775;702463268590.3462;67427.1341593087;20043.095007587857;-0.0;0.0;3128979.5108567243;616656.8827729856;3.2112147975372114;423606.8991549217;4.455305305499373;0.42901388361784665
3852;2019-07-07 09:12:45.128;657;634;221;220;195;35;88;25;-24;34;768;248;-25;33;253;165;261;566;205;95;88;-102;643;355;360;138;359;304;644;-1.0;0.0;1744.0;419.0;0.0;76;0;65;1;0;0;1;0;0;0;1;1;1;0;0;22763.37109375;10206.35546875;5838.75048828125;3926.9814453125;630.0;279574;627.0;1202.0;Calculated values ==>;1562483565.128;338.86;336.56;295.26000000000005;295.16;292.66;276.66;273.8482719121499;281.96000000000004;275.66;270.76000000000005;276.56;349.96000000000004;297.96000000000004;270.66;276.46000000000004;298.46000000000004;289.66;299.26000000000005;329.76000000000005;282.66;281.96000000000004;335.86;336.16;262.96000000000004;242.14157278889297;268.0796299477929;273.8482719121499;293.66;6430000.0;3550000.0;3600000.0;1380000.0;3590000.0;3040000.0;6440000.000000001;0.0;0.0;0.2906666666666667;0.06983333333333334;0.0;0.0;3.0254056322176393;10206.35546875;5838.75048828125;3926.9814453125;22763.37109375;486842.2184561566;483411.9147494921;260266.5593805527;259852.33006147656;250405.29534486655;430477.46260093397;443276.3520570671;437727.04723144654;472360.27449258295;530446.4994497097;473661.4607848703;437570.5891863215;446196.8478688148;466780.0534477276;455596.8419422081;402152.364886368;473176.6528011857;444379.0182747792;443276.3520570671;263007.33956846996;264262.8888514036;458829.2679732881;199088.62391989393;200087.45948930565;272.81773251699127;1384333.1207584157;640528.4487244232;159613.03793741876;384829.04551295686;0;13;0;21;35;35;0;1;74;79;834201405365.4006;319468729905.00775;702645068590.3462;69364.23504255796;18138.55497639536;-0.0;0.0;3130119.4389334065;616975.0631895188;3.2112147975372114;423606.8991549217;4.381254110107928;0.41450378957441086
3853;2019-07-07 09:13:45.139;652;633;223;222;196;36;90;25;-22;34;766;249;-23;19;253;166;261;573;204;96;90;-99;644;356;361;138;361;306;644;-2.0;0.0;1820.0;327.0;0.0;77;0;70;1;0;0;1;0;0;0;1;1;1;0;0;23171.84375;10605.298828125;5846.29345703125;3942.29150390625;629.0;279575;626.0;1198.0;Calculated values ==>;1562483625.139;338.36;336.46000000000004;295.46000000000004;295.36;292.76000000000005;276.76000000000005;273.955091788801;282.16;275.66;270.96000000000004;276.56;349.76;298.06;270.86;275.06;298.46000000000004;289.76000000000005;299.26000000000005;330.46000000000004;282.76000000000005;282.16;335.76000000000005;336.06;263.26000000000005;242.14157278889297;268.3187672390254;273.955091788801;293.56;6440000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;6440000.000000001;0.0;0.0;0.30333333333333334;0.0545;0.0;0.0;3.01550105472975;10605.298828125;5846.29345703125;3942.29150390625;23171.84375;486017.395929757;483266.02508804196;261105.9909933245;260684.4038995254;250756.371985688;430412.23801567365;443388.52665419737;437585.1090581189;472360.27449258295;530085.791799281;473518.15928677574;437427.84448784514;443785.1483169292;466494.5354798314;455569.43109120143;401594.19176605216;474262.8913781368;444334.5580357216;443388.52665419737;262588.8327430989;263844.3676079864;459133.086558101;199957.68477630697;200087.45948930565;273.1655573969556;1384715.984393724;640701.9109722431;159678.62723440627;384926.43873118516;0;13;0;21;35;35;0;1;74;79;834417745020.105;319551545084.8946;702828102140.0961;72080.31869881629;14125.059397107774;-0.0;0.0;3131298.3596421527;617243.9759338968;3.2112147975372114;423606.8991549217;4.2270211494564425;0.3810508021256939
3854;2019-07-07 09:14:45.119;650;632;224;223;198;37;91;25;-20;34;767;249;-22;25;253;167;260;582;206;97;91;-98;647;358;363;138;363;307;648;-1.0;-1.0;1880.0;328.0;0.0;83;0;76;1;0;0;1;0;0;0;1;1;1;0;0;24175.53125;11087.458984375;6019.1142578125;3977.62890625;628.0;279576;625.0;1199.0;Calculated values ==>;1562483685.119;338.16;336.36;295.56;295.46000000000004;292.96000000000004;276.86;274.1680685717883;282.26000000000005;275.66;271.16;276.56;349.86;298.06;270.96000000000004;275.66;298.46000000000004;289.86;299.16;331.36;282.86;282.26000000000005;335.66;335.96000000000004;263.36;242.14157278889297;268.43790593516167;274.1680685717883;293.76000000000005;6470000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6480000.0;0.0;0.0;0.31333333333333335;0.05466666666666666;0.0;0.0;3.0181814551449118;11087.458984375;6019.1142578125;3977.62890625;24175.53125;485402.48178166687;482670.84546453453;261269.58033749028;260849.37121807804;251295.35099029914;430280.9020939914;443137.14487336105;437671.5478804793;472360.27449258295;530114.3709831942;473387.15195252;437356.53477473935;444457.2815188539;466207.9483817794;455374.8496969889;399214.9713602763;475158.37432344013;444088.47786763136;443137.14487336105;262170.3306944222;263425.85118522606;459234.29461077973;200546.54908118056;200087.45948930565;273.40607710697316;1385110.4143316967;640882.6236964108;159744.60457139963;385025.28416937444;0;13;0;21;35;35;0;1;74;79;834634872620.1741;319634317484.9209;703011940840.1545;74299.16629044694;14141.596755618086;-0.0;0.0;3132517.782074437;617479.4528834218;3.2112147975372114;423606.8991549217;4.194645945026625;0.379685019879869
3855;2019-07-07 09:15:45.130;650;632;224;223;198;38;92;26;-19;35;768;250;-21;21;253;166;260;589;206;98;92;-98;656;358;363;135;363;307;656;-2.0;-1.0;1553.0;336.0;0.0;84;0;79;1;0;0;1;0;0;0;1;1;1;0;0;24707.6484375;11293.0166015625;6133.78857421875;3975.13891601562;628.0;279577;625.0;1200.0;Calculated values ==>;1562483745.13;338.16;336.36;295.56;295.46000000000004;292.96000000000004;276.96000000000004;274.1680685717883;282.36;275.76000000000005;271.26000000000005;276.66;349.96000000000004;298.16;271.06;275.26000000000005;298.46000000000004;289.76000000000005;299.16;332.06;282.96000000000004;282.36;335.66;335.96000000000004;263.36;241.49495122638035;268.43790593516167;274.1680685717883;293.76000000000005;6559999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;6559999.999999999;0.0;0.0;0.2588333333333333;0.056;0.0;0.0;3.020698704064967;11293.0166015625;6133.78857421875;3975.13891601562;24707.6484375;484415.15219851956;481767.2062304888;260765.38285260714;260354.88831976545;250966.0658360573;430280.9020939914;443296.4455426071;437828.56808052456;472851.2559263234;530218.9530916922;473505.7419383505;437514.20447033056;443874.8215240268;466207.9483817794;455234.54990057624;392851.8090708883;475259.76344660466;444246.0077784119;443296.4455426071;262170.3306944222;263425.85118522606;459698.1658068488;200156.857906773;200087.45948930565;273.25266726473274;1385517.8488461233;641069.1618525063;159810.88978681987;385126.57692684024;0;13;0;21;35;35;0;1;74;79;834852712550.7418;319716232500.1344;703196174610.6346;61517.360983306025;14534.313242404245;-0.0;0.0;3133649.7939688074;617718.462611113;3.2112147975372114;423606.8991549217;3.553493734004288;0.33209869269820824
3856;2019-07-07 09:16:45.130;652;633;224;223;198;40;87;26;-20;35;771;251;-22;13;254;167;260;595;209;99;88;-99;657;359;364;132;364;306;657;-1.0;-1.0;1368.0;433.0;0.0;96;0;81;1;0;0;1;0;0;0;1;1;1;0;0;25617.6875;11531.345703125;6657.35302734375;3988.4091796875;629.0;279578;625.0;1198.0;Calculated values ==>;1562483805.13;338.36;336.46000000000004;295.56;295.46000000000004;292.96000000000004;277.16;274.27422755570615;281.86;275.76000000000005;271.16;276.66;350.26;298.26000000000005;270.96000000000004;274.46000000000004;298.56;289.86;299.16;332.66;283.06;281.96000000000004;335.66;336.06;263.26000000000005;240.83765695389522;268.3187672390254;274.27422755570615;294.06;6570000.0;3590000.0;3640000.0;1320000.0;3640000.0;3060000.0;6570000.0;0.0;0.0;0.228;0.07216666666666667;0.0;0.0;3.01550105472975;11531.345703125;6657.35302734375;3988.4091796875;25617.6875;484597.0001073636;481802.13850962406;260704.08299578557;260294.73495586915;250925.64316039716;430214.79039162316;442288.3316811734;437898.67151236854;473242.3297776949;530608.3473777291;473754.9005472083;437585.1090581189;442905.06249663915;466194.8918654774;455207.12558952876;392013.58920026623;476063.7239555406;444201.9191268611;442449.4914136299;262170.3306944222;263844.3676079864;460058.9876119899;199588.5158303317;200087.45948930565;273.03249723211655;1385937.2266456024;641259.364871712;159877.2526876174;385233.1697735199;0;13;0;21;35;35;0;1;74;79;835070812550.7418;319796332500.1344;703380074610.6346;54334.7154955044;18797.285713576337;-0.0;0.0;3134615.227939464;617996.2259357461;3.2112147975372114;423606.8991549217;3.2976347279073814;0.3323692339322322
3857;2019-07-07 09:17:45.091;656;634;222;221;196;39;77;26;-23;36;776;251;-24;21;254;166;260;599;209;100;77;-100;658;359;364;136;364;304;658;-1.0;0.0;1422.0;460.0;0.0;97;100;78;1;0;0;1;0;0;0;1;0;1;1;0;24440.701171875;11315.7333984375;6645.46826171875;2968.89184570312;630.0;279579;626.0;1200.0;Calculated values ==>;1562483865.091;338.76;336.56;295.36;295.26000000000005;292.76000000000005;277.06;274.27422755570615;280.86;275.76000000000005;270.86;276.76000000000005;350.76;298.26000000000005;270.76000000000005;275.26000000000005;298.56;289.76000000000005;299.16;333.06;283.16;280.86;335.76000000000005;336.16;263.16;241.71165711629368;268.0796299477929;274.27422755570615;294.06;6580000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;6580000.0;0.0;0.0;0.23700000000000002;0.07666666666666666;0.0;0.0;3.0203716794186084;11315.7333984375;6645.46826171875;2968.89184570312;24440.701171875;485070.3896311308;481837.1981117419;259829.9755245555;259428.17437336064;250193.55956147896;430214.79039162316;440658.6511082535;437883.18805776763;472818.15071447083;531281.3534008304;474015.5422595829;437727.04723144654;444478.12225269125;466194.8918654774;455066.4648223092;391137.70559940796;476557.7797428599;444359.4506210067;440658.6511082535;262588.8327430989;264262.8888514036;459342.28828622616;199464.29969452758;200087.45948930565;272.98333483387574;1386354.1087346906;641449.6334424376;159935.1925107486;385343.95456058334;0;13;0;21;35;35;0;1;74;79;835289070590.6168;319876680240.0884;703562955660.5299;56505.27654208789;19923.979125363556;-0.0;0.0;3135538.2941559586;618318.6934023681;3.2112147975372114;423606.8991549217;3.651644253096868;0.36930785281332007
3858;2019-07-07 09:18:45.111;659;635;220;219;197;41;52;28;-23;37;783;248;-25;18;254;167;261;595;208;101;53;-98;647;361;366;142;366;304;647;-2.0;-1.0;1376.0;301.0;0.0;99;99;77;1;0;0;1;0;0;0;1;0;1;0;0;23738.5625;11031.0439453125;6548.8076171875;2951.56787109375;631.0;279580;627.0;1196.0;Calculated values ==>;1562483925.111;339.06000000000006;336.66;295.16;295.06;292.86;277.26000000000005;274.4858918419099;278.36;275.96000000000004;270.86;276.86;351.46000000000004;297.96000000000004;270.66;274.96000000000004;298.56;289.86;299.26000000000005;332.66;283.26000000000005;278.46000000000004;335.86;336.26000000000005;263.36;242.98782864720522;268.0796299477929;274.4858918419099;293.96000000000004;6470000.0;3610000.0;3660000.0;1420000.0;3660000.0;3040000.0;6470000.0;0.0;0.0;0.22933333333333333;0.050166666666666665;0.0;0.0;3.0101405422156953;11031.0439453125;6548.8076171875;2951.56787109375;23738.5625;486697.7348084836;483222.5855413473;259670.29795893808;259262.98467391793;250984.27655537758;430081.6785162784;435951.10114504345;437883.18805776763;472128.42060986464;532011.391070236;473661.4607848703;437570.5891863215;444043.6597017553;465907.1825204733;454870.3809290121;399846.1554570052;477266.5809568259;444114.1182093076;436127.2246829524;263007.33956846996;264681.4149301396;458610.87703441497;200854.33626815767;200087.45948930565;273.5401211232072;1386755.7364297833;641635.9186612912;159984.546120761;385453.9435103056;0;13;0;21;35;35;0;1;74;79;835508143590.5472;319960108040.0619;703745416460.4719;54358.61667708388;12930.786461773907;-0.0;0.0;3136462.4678877504;618592.5743787449;3.2112147975372114;423606.8991549217;3.2773868049647885;0.30906063246695475
3859;2019-07-07 09:19:45.102;656;635;223;222;195;39;53;28;-23;38;783;246;-25;20;254;167;261;586;208;101;52;-97;653;358;363;142;363;303;653;-1.0;-1.0;1358.0;269.0;0.0;99;99;77;1;0;0;1;0;0;0;1;0;1;1;0;23959.884765625;11225.787109375;6692.052734375;2927.9072265625;631.0;279581;627.0;1202.0;Calculated values ==>;1562483985.102;338.76;336.66;295.46000000000004;295.36;292.66;277.06;274.1680685717883;278.46000000000004;275.96000000000004;270.86;276.96000000000004;351.46000000000004;297.76000000000005;270.66;275.16;298.56;289.86;299.26000000000005;331.76000000000005;283.26000000000005;278.36;335.86;336.26000000000005;263.46000000000004;242.98782864720522;267.9596281332873;274.1680685717883;293.96000000000004;6530000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6530000.0;0.0;0.0;0.22633333333333333;0.04483333333333333;0.0;0.0;3.025241581725139;11225.787109375;6692.052734375;2927.9072265625;23959.884765625;485615.7927966516;482549.46148655424;260537.50827112468;260126.94499159447;250044.9509700979;430280.9020939914;436830.5876020472;438109.25301780854;472226.9707426428;532086.2488302357;473556.0469295574;437798.07955487026;444533.65563525405;466338.3406344101;455374.8496969889;395937.3277742017;475162.91817291104;444716.888318451;436657.0512451711;263007.33956846996;264681.4149301396;458712.91395919264;200262.07669968568;200087.45948930565;273.2941251011362;1387153.163866854;641821.3644321803;160033.53439717952;385564.2674620441;0;13;0;21;35;35;0;1;74;79;835726810785.3179;320045295259.97253;703927489145.2809;53832.744240001804;11587.212537134561;-0.0;0.0;3137363.9273219123;618796.860389356;3.2112147975372114;423606.8991549217;3.1382879470078713;0.2914920548368701
3860;2019-07-07 09:20:45.122;655;635;224;224;199;38;56;27;-24;38;777;244;-25;15;254;167;261;588;210;101;56;-96;652;358;363;144;362;303;652;-2.0;-1.0;1380.0;153.0;0.0;98;99;77;1;0;0;1;0;0;0;1;0;1;0;0;24210.048828125;11190.53515625;6657.1044921875;2928.12182617188;630.0;279582;627.0;1202.0;Calculated values ==>;1562484045.122;338.66;336.66;295.56;295.56;293.06;276.96000000000004;274.1680685717883;278.76000000000005;275.86;270.76000000000005;276.96000000000004;350.86;297.56;270.66;274.66;298.56;289.86;299.26000000000005;331.96000000000004;283.26000000000005;278.76000000000005;335.86;336.16;263.56;243.40439225979637;267.9596281332873;274.1680685717883;294.16;6520000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3030000.0;6520000.0;0.0;0.0;0.23;0.025500000000000002;0.0;0.0;3.0254056322176393;11190.53515625;6657.1044921875;2928.12182617188;24210.048828125;485579.9368907337;482661.92193462467;261014.344504664;261014.344504664;251481.2748572934;430280.9020939914;437348.5841517321;437953.82195464283;471963.08021786925;531460.8904239582;473319.81905798696;437798.07955487026;443809.95577213913;466481.5206930663;455374.8496969889;396634.80269178766;475593.37909140455;444716.888318451;437348.5841517321;263007.33956846996;264262.8888514036;458501.9317677722;201152.94233481857;200087.45948930565;273.64405895254527;1387554.7137853787;642008.2293852296;160082.3509060175;385675.547519889;0;13;0;21;35;35;0;1;74;79;835944683385.2487;320131123859.94525;704109349745.2231;54464.20231255958;6562.399230540318;-0.0;0.0;3138266.7027010815;618948.1575696268;3.2112147975372114;423606.8991549217;2.93739421381412;0.2557342044029851
3861;2019-07-07 09:21:45.093;654;635;227;227;199;37;62;27;-25;38;769;245;-26;21;253;167;260;592;216;101;62;-96;652;358;363;145;362;303;652;-1.0;-1.0;1397.0;276.0;0.0;99;99;75;1;0;0;1;0;0;0;1;0;1;1;0;24419.17578125;10951.740234375;6595.89111328125;2909.2001953125;631.0;279583;627.0;1202.0;Calculated values ==>;1562484105.093;338.56000000000006;336.66;295.86;295.86;293.06;276.86;274.1680685717883;279.36;275.86;270.66;276.96000000000004;350.06000000000006;297.66;270.56;275.26000000000005;298.46000000000004;289.86;299.16;332.36;283.26000000000005;279.36;335.86;336.26000000000005;263.56;243.61107973660833;267.9596281332873;274.1680685717883;294.76000000000005;6520000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3030000.0;6520000.0;0.0;0.0;0.23283333333333334;0.046;0.0;0.0;3.025241581725139;10951.740234375;6595.89111328125;2909.2001953125;24419.17578125;485435.18173217174;482661.92193462467;262282.2636553601;262282.2636553601;251481.2748572934;430280.9020939914;438373.2260056987;437798.07955487026;471830.8059033014;530626.595412262;473437.96359408915;437642.0229114993;444677.7423059734;466351.3762726499;455374.8496969889;395902.3423281712;476207.7360774948;444716.888318451;438373.2260056987;263007.33956846996;264681.4149301396;458344.89701189264;200271.6106782434;200087.45948930565;273.2978803112567;1387959.7614557836;642192.6591625185;160130.97174472504;385785.93576973263;0;13;0;21;35;35;0;1;74;79;836162378115.0894;320217781954.88184;704291061875.0902;55304.07950344129;11871.371171347864;-0.0;0.0;3139180.9962599664;619101.6980757328;3.2112147975372114;423606.8991549217;3.283766136201974;0.3146474013620018
3862;2019-07-07 09:22:45.113;655;635;228;228;201;36;69;26;-25;37;760;246;-27;14;253;168;260;596;218;102;69;-97;656;356;361;145;361;302;656;-1.0;-1.0;1410.0;320.0;0.0;94;100;71;1;0;0;1;0;0;0;1;0;1;1;0;24360.42578125;10644.275390625;6508.66064453125;2905.37744140625;631.0;279584;628.0;1201.0;Calculated values ==>;1562484165.113;338.66;336.66;295.96000000000004;295.96000000000004;293.26000000000005;276.76000000000005;273.955091788801;280.06;275.76000000000005;270.66;276.86;349.16;297.76000000000005;270.46000000000004;274.56;298.46000000000004;289.96000000000004;299.16;332.76000000000005;283.36;280.06;335.96000000000004;336.26000000000005;263.46000000000004;243.61107973660833;267.8393353686513;273.955091788801;294.96000000000004;6559999.999999999;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;6559999.999999999;0.0;0.0;0.235;0.05333333333333334;0.0;0.0;3.022724741806898;10644.275390625;6508.66064453125;2905.37744140625;24360.42578125;485143.5334447961;482211.42046432453;262443.0111841543;262443.0111841543;252020.27535102778;430412.23801567365;439989.1224034124;438024.4983934438;471731.79225593165;529763.5573304285;473686.78329024225;437713.4967235476;443867.07844128745;466494.5354798314;455848.44397559477;392851.8090708883;476338.1963182437;445270.404877211;439989.1224034124;263425.85118522606;264681.4149301396;458242.2354349321;199477.0806716728;200087.45948930565;272.97574016442894;1388366.393634235;642372.6859482685;160179.44270995352;385895.17676921235;0;13;0;21;35;35;0;1;74;79;836379650515.0203;320304810954.8542;704472622375.0325;56058.64316461619;13800.808254040498;-0.0;0.0;3140109.3282894683;619315.7042158192;3.2112147975372114;423606.8991549217;3.4828178101955194;0.34317199611572213
3863;2019-07-07 09:23:45.114;656;636;228;227;201;36;73;26;-25;36;752;248;-27;23;253;168;260;597;219;102;73;-97;653;356;361;147;361;302;653;-1.0;-1.0;1445.0;332.0;0.0;92;100;70;1;0;0;1;0;0;0;1;0;1;1;0;24392.275390625;10791.8798828125;6515.29296875;2903.52416992188;632.0;279585;628.0;1201.0;Calculated values ==>;1562484225.114;338.76;336.76000000000005;295.96000000000004;295.86;293.26000000000005;276.76000000000005;273.955091788801;280.46000000000004;275.76000000000005;270.66;276.76000000000005;348.36;297.96000000000004;270.46000000000004;275.46000000000004;298.46000000000004;289.96000000000004;299.16;332.86;283.36;280.46000000000004;335.96000000000004;336.36;263.46000000000004;244.02132995426717;267.8393353686513;273.955091788801;295.06;6530000.0;3560000.0;3610000.0;1470000.0;3610000.0;3020000.0;6530000.0;0.0;0.0;0.24083333333333332;0.05533333333333333;0.0;0.0;3.0225606510542207;10791.8798828125;6515.29296875;2903.52416992188;24392.275390625;485615.7927966516;482696.7217881349;262644.64640009444;262215.54891586595;252147.7832731392;430412.23801567365;440647.96367074497;438024.4983934438;471366.9202731048;528928.5343954032;473922.394480154;437713.4967235476;445163.16002712236;466494.5354798314;455848.44397559477;395179.14885619027;476852.19583055284;445270.404877211;440647.96367074497;263425.85118522606;265099.94585879904;457926.621586052;199461.1844371272;200087.45948930565;272.96945238392055;1388772.6729163327;642551.323553285;160227.85103030704;386003.7115251723;0;13;0;21;35;35;0;1;74;79;836596254125.6193;320392412415.09644;704653825395.5336;57453.99811114625;14301.754188907173;-0.0;0.0;3141055.282735027;619549.8961399585;3.2112147975372114;423606.8991549217;3.5503848394627666;0.3517433110347917
3864;2019-07-07 09:24:45.114;656;636;227;226;200;36;77;25;-25;36;744;249;-27;18;253;168;260;598;219;103;77;-97;655;356;361;139;360;303;655;-2.0;-1.0;1363.0;293.0;0.0;88;0;69;1;0;0;1;0;0;0;1;1;1;0;0;25021.3125;10764.3564453125;6254.24755859375;3892.70385742188;632.0;279586;629.0;1202.0;Calculated values ==>;1562484285.114;338.76;336.76000000000005;295.86;295.76000000000005;293.16;276.76000000000005;273.955091788801;280.86;275.66;270.66;276.76000000000005;347.56000000000006;298.06;270.46000000000004;274.96000000000004;298.46000000000004;289.96000000000004;299.16;332.96000000000004;283.46000000000004;280.86;336.06;336.36;263.46000000000004;242.35481222062532;267.9596281332873;273.955091788801;295.06;6550000.0;3560000.0;3610000.0;1390000.0;3600000.0;3030000.0;6550000.0;0.0;0.0;0.22716666666666668;0.04883333333333333;0.0;0.0;3.0250773543440235;10764.3564453125;6254.24755859375;3892.70385742188;25021.3125;485397.9302578902;482471.8364385865;262083.4283004561;261660.9463755279;251708.78894119442;430412.23801567365;441301.25842692086;437798.07955487026;472424.9728513876;528015.6822171278;473909.932402652;437485.64907481754;444244.8339766329;466637.4274074692;455848.44397559477;393656.5801268558;476764.99087806704;445425.4242654712;441301.25842692086;263844.3676079864;265099.94585879904;459180.3614032639;199628.85835647798;200087.45948930565;273.03574557661835;1389184.4528154212;642730.9588560193;160284.48626386822;386110.12436290015;0;13;0;21;35;35;0;1;75;79;836812854125.6193;320478212415.09644;704835325395.5336;54104.10808223478;12674.765065451378;-0.0;0.0;3141984.933619972;619774.7004670781;3.2112147975372114;423606.8991549217;3.1934336001614807;0.31350593419455763
3865;2019-07-07 09:25:45.125;657;636;225;225;200;37;79;24;-23;35;732;251;-26;25;253;168;260;599;218;103;79;-98;655;356;361;134;361;303;655;-1.0;-1.0;1240.0;170.0;0.0;91;0;69;1;0;0;1;0;0;0;1;1;1;0;0;24924.80859375;10566.2138671875;6408.130859375;3920.27978515625;632.0;279587;629.0;1201.0;Calculated values ==>;1562484345.125;338.86;336.76000000000005;295.66;295.66;293.16;276.86;273.955091788801;281.06;275.56;270.86;276.66;346.36;298.26000000000005;270.56;275.66;298.46000000000004;289.96000000000004;299.16;333.06;283.46000000000004;281.06;336.06;336.36;263.36;241.2770596917726;267.9596281332873;273.955091788801;294.96000000000004;6550000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6550000.0;0.0;0.0;0.20666666666666667;0.028333333333333332;0.0;0.0;3.0225606510542207;10566.2138671875;6408.130859375;3920.27978515625;24924.80859375;485542.9583532471;482471.8364385865;261242.19683570904;261242.19683570904;251708.78894119442;430412.23801567365;441625.88944252714;438109.25301780854;472981.82504853373;526760.3159394548;474145.55491638783;437642.0229114993;445251.96559515793;466494.5354798314;455848.44397559477;393656.5801268558;476917.88208926696;445425.4242654712;441625.88944252714;263844.3676079864;265099.94585879904;459852.09879031073;200389.24217091096;200087.45948930565;273.33552796443956;1389600.7467972073;642908.7461967518;160349.6063973035;386215.663528206;0;13;0;21;35;35;0;1;75;79;837029493835.3232;320560127429.9845;705017158725.285;49128.80224169217;7351.447604216326;-0.0;0.0;3142845.3655884415;619941.6161680332;3.2112147975372114;423606.8991549217;2.703099537119298;0.24911281997596657
3866;2019-07-07 09:26:45.115;658;637;225;224;198;37;82;24;-8;34;735;252;-15;20;254;168;260;599;217;104;82;-98;656;357;362;124;361;302;657;-2.0;-1.0;1366.0;154.0;0.0;90;100;66;1;0;0;1;0;0;0;1;0;1;0;0;23693.814453125;10453.0771484375;6370.302734375;2942.13159179688;633.0;279588;629.0;1203.0;Calculated values ==>;1562484405.115;338.96000000000004;336.86;295.66;295.56;292.96000000000004;276.86;274.0616903277293;281.36;275.56;272.36;276.56;346.66;298.36;271.66;275.16;298.56;289.96000000000004;299.16;333.06;283.56;281.36;336.06;336.46000000000004;263.36;239.02933182858504;267.8393353686513;274.0616903277293;294.86;6559999.999999999;3570000.0000000005;3620000.0000000005;1240000.0;3610000.0;3020000.0;6570000.0;0.0;0.0;0.22766666666666666;0.025666666666666667;0.0;0.0;3.027429516746235;10453.0771484375;6370.302734375;2942.13159179688;23693.814453125;485579.12704962486;482394.374079202;261116.83472129222;260704.08299578557;250925.64316039716;430346.717906069;441900.3260764663;440620.3661345886;474180.10434583086;527152.0999284992;474392.901173924;439561.4401127939;444733.05781294516;466624.4334453391;455681.92639110074;392851.8090708883;476677.9472661178;445383.06367426197;441900.3260764663;263844.3676079864;265518.4816520846;461373.0057869393;200936.92162086055;200087.45948930565;273.55498439844695;1390005.8344634636;643083.8777617834;160406.78362766028;386322.1327270131;0;13;0;21;35;35;0;1;75;79;837246357685.3577;320637514529.9968;705198628475.3138;54567.930867625415;6684.526160262688;-0.0;0.0;3143709.3610079163;620058.5631216811;3.2112147975372114;423606.8991549217;3.098956336473889;0.27828461665835014
3867;2019-07-07 09:27:45.126;659;638;224;224;197;37;86;27;5;35;752;251;0;23;254;168;260;602;214;105;86;-95;655;356;361;122;361;300;656;-1.0;-1.0;1391.0;117.0;0.0;86;1;60;1;0;0;1;0;0;0;1;0;1;0;0;22373.140625;10136.5302734375;6220.41650390625;2382.30859375;633.0;279589;630.0;1202.0;Calculated values ==>;1562484465.126;339.06000000000006;336.96000000000004;295.56;295.56;292.86;276.86;273.955091788801;281.76000000000005;275.86;273.66;276.66;348.36;298.26000000000005;273.16;275.46000000000004;298.56;289.96000000000004;299.16;333.36;283.66;281.76000000000005;336.16;336.46000000000004;263.66;238.5638546566975;267.5978703862781;273.955091788801;294.56;6550000.0;3560000.0;3610000.0;1220000.0;3610000.0;3000000.0;6559999.999999999;0.0;0.0;0.23183333333333334;0.0195;0.0;0.0;3.024912950231898;10136.5302734375;6220.41650390625;2382.30859375;22373.140625;485832.6624705681;482654.45688721834;260765.38285260714;260765.38285260714;250618.21526720957;430412.23801567365;442751.9202415012;442965.4704623134;474532.43884950556;529081.8588830346;474534.3709164671;442232.80960689666;445556.8106898908;466624.4334453391;455848.44397559477;393656.5801268558;477256.35808880714;445734.66423797165;442751.9202415012;264262.8888514036;265518.4816520846;461967.0485236365;200997.3578384145;200087.45948930565;273.57426571231684;1390389.7961353268;643255.4892797425;160451.16209704056;386427.0746230097;0;13;0;21;35;35;0;1;75;79;837463297450.0612;320711328059.89594;705379261585.067;56096.27410997389;5088.908968361829;-0.0;0.0;3144631.7317851153;620156.6930681447;3.2112147975372114;423606.8991549217;3.265080808531857;0.2815758252017195
3868;2019-07-07 09:28:45.116;660;638;224;224;198;36;89;28;10;36;767;246;7;24;254;167;260;603;214;106;89;-91;654;356;362;122;361;300;655;-2.0;-1.0;1515.0;140.0;0.0;85;1;56;1;0;0;1;0;0;0;1;0;1;0;0;21798.900390625;9792.6865234375;6193.0341796875;2390.20947265625;634.0;279590;630.0;1202.0;Calculated values ==>;1562484525.116;339.16;336.96000000000004;295.56;295.56;292.96000000000004;276.76000000000005;273.955091788801;282.06;275.96000000000004;274.16;276.76000000000005;349.86;297.76000000000005;273.86;275.56;298.56;289.86;299.16;333.46000000000004;283.76000000000005;282.06;336.16;336.56;264.06;238.5638546566975;267.5978703862781;273.955091788801;294.56;6540000.000000001;3560000.0;3620000.0000000005;1220000.0;3610000.0;3000000.0;6550000.0;0.0;0.0;0.2525;0.02333333333333333;0.0;0.0;3.02474836954556;9792.6865234375;6193.0341796875;2390.20947265625;21798.900390625;486085.6476481403;482766.6993195201;260827.05383803244;260827.05383803244;251006.64932183162;430412.23801567365;443024.1235409956;443692.3600913442;474628.0862417509;530645.188653613;473947.63380759396;443256.9062126748;445698.7778426805;466624.4334453391;455709.01711372373;394431.3867500907;477527.8993708552;445692.85298803146;443024.1235409956;264262.8888514036;265937.0223246507;462358.41988403;200934.341416154;200087.45948930565;273.5495684929175;1390757.8351271253;643421.5384069417;160490.92645243628;386530.50280448573;0;13;0;21;35;35;0;1;75;79;837680161300.0956;320784515859.9076;705559231585.0956;61296.39971548553;6099.89516425044;-0.0;0.0;3145609.841021769;620249.9175625922;3.2112147975372114;423606.8991549217;3.667639909111193;0.31883341311673297
3869;2019-07-07 09:29:45.107;660;638;226;225;198;37;92;29;11;38;778;242;10;23;254;167;260;601;215;106;92;-86;652;356;361;132;361;300;653;-3.0;0.0;1621.0;63.0;0.0;80;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20230.21875;9346.8681640625;6010.59423828125;1387.05419921875;634.0;279591;630.0;1202.0;Calculated values ==>;1562484585.107;339.16;336.96000000000004;295.76000000000005;295.66;292.96000000000004;276.86;273.955091788801;282.36;276.06;274.26000000000005;276.96000000000004;350.96000000000004;297.36;274.16;275.46000000000004;298.56;289.86;299.16;333.26000000000005;283.76000000000005;282.36;336.16;336.56;264.56;240.83765695389522;267.5978703862781;273.955091788801;294.66;6520000.0;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;6530000.0;0.0;0.0;0.27016666666666667;0.0105;0.0;0.0;3.02474836954556;9346.8681640625;6010.59423828125;1387.05419921875;20230.21875;486301.9717027423;482990.858526619;261790.42176178924;261369.12589282452;251088.30408733763;430412.23801567365;443705.0340120716;443837.0651105216;473533.532933398;531790.3850531746;473477.1806977309;443692.3600913442;445556.8106898908;466624.4334453391;455709.01711372373;395902.3423281712;477461.76013499097;445888.8890948552;443705.0340120716;264262.8888514036;265937.0223246507;461356.2020992916;201516.6935848066;200087.45948930565;273.77742850348255;1391108.0252512558;643581.0107720273;160522.3989282144;386632.1844537307;0;13;0;21;35;35;0;1;75;79;837897028765.73;320860704430.13043;705739204585.6221;65466.88704053067;2728.3148394020927;-0.0;0.0;3146666.043293717;620323.4749442419;3.2112147975372114;423606.8991549217;4.072688600253123;0.3361126715590444
3870;2019-07-07 09:30:45.137;659;637;228;227;200;36;95;30;12;39;795;238;11;21;254;167;260;598;217;107;95;-80;649;356;361;136;360;301;650;-1.0;-1.0;1714.0;83.0;0.0;76;100;48;1;0;0;1;0;0;0;1;0;0;0;0;19807.0625;9102.2421875;5731.01904296875;1382.76403808594;633.0;279592;630.0;1202.0;Calculated values ==>;1562484645.137;339.06000000000006;336.86;295.96000000000004;295.86;293.16;276.76000000000005;273.955091788801;282.66;276.16;274.36;277.06;352.66;296.96000000000004;274.26000000000005;275.26000000000005;298.56;289.86;299.16;332.96000000000004;283.86;282.66;336.16;336.46000000000004;265.16;241.71165711629368;267.7187500070086;273.955091788801;294.86;6490000.000000001;3560000.0;3610000.0;1360000.0;3600000.0;3010000.0;6500000.0;0.0;0.0;0.2856666666666667;0.013833333333333333;0.0;0.0;3.024912950231898;9102.2421875;5731.01904296875;1382.76403808594;19807.0625;486482.0500277276;483179.82159534586;262850.4064944181;262417.0353550218;251920.04269159236;430412.23801567365;444177.6072395959;443779.4857613598;473111.07959547755;533484.237901464;472873.94095227536;443634.4727813241;445074.8090602398;466767.0802831461;455709.01711372373;397944.336952342;477363.5627333549;446042.8533368698;444177.6072395959;264262.8888514036;265518.4816520846;461352.8573810613;201429.16897124067;200087.45948930565;273.7432359660485;1391441.8360835186;643734.8302295102;160545.4922877569;386730.08015441644;0;13;0;21;35;35;0;1;75;79;838113737065.6267;320941144630.0921;705919594735.5361;69231.40716304403;3595.611023002519;-0.0;0.0;3147789.090321104;620376.2006760946;3.2112147975372114;423606.8991549217;4.491052337422604;0.3779162787035234
3871;2019-07-07 09:31:45.118;657;636;229;229;203;36;97;30;13;39;801;236;11;22;254;167;260;588;216;107;97;-74;646;356;361;137;361;302;646;-3.0;-1.0;1560.0;112.0;0.0;75;100;48;1;0;0;1;0;0;0;1;0;0;0;0;19841.142578125;9062.0029296875;5733.35791015625;1388.11535644531;633.0;279593;630.0;1202.0;Calculated values ==>;1562484705.118;338.86;336.76000000000005;296.06;296.06;293.46000000000004;276.76000000000005;273.955091788801;282.86;276.16;274.46000000000004;277.06;353.26;296.76000000000005;274.26000000000005;275.36;298.56;289.86;299.16;331.96000000000004;283.86;282.86;336.16;336.46000000000004;265.76000000000005;241.92719264551067;267.8393353686513;273.955091788801;294.76000000000005;6459999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6459999.999999999;0.0;0.0;0.26;0.018666666666666668;0.0;0.0;3.024912950231898;9062.0029296875;5733.35791015625;1388.11535644531;19841.142578125;486518.72235892207;483480.3914470546;263575.4359996364;263575.4359996364;253176.54244281736;430412.23801567365;444491.22601722035;443721.9807720978;472980.6827117325;534034.2853135298;472505.06422385294;443431.1120271193;445020.00224024826;466624.4334453391;455709.01711372373;399826.8304258353;476321.6834057874;446042.8533368698;444491.22601722035;264262.8888514036;265518.4816520846;461804.02276343736;201223.5830259631;200087.45948930565;273.662846528355;1391772.133165001;643886.1510052608;160568.57563731459;386825.5863757238;0;13;0;21;35;35;0;1;75;79;838330268475.434;321023018695.0192;706100437450.3751;63049.58341399503;4864.168208432853;-0.0;0.0;3148891.0828334284;620446.6765118764;3.2112147975372114;423606.8991549217;4.196487256427688;0.3604125242676364
3872;2019-07-07 09:32:45.098;654;635;230;229;203;37;99;30;11;40;802;234;10;24;254;168;260;587;221;108;99;-68;650;357;362;138;361;304;651;-1.0;0.0;1561.0;94.0;0.0;74;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20040.083984375;9378.6884765625;5780.99267578125;1398.35900878906;632.0;279594;629.0;1204.0;Calculated values ==>;1562484765.098;338.56000000000006;336.66;296.16;296.06;293.46000000000004;276.86;274.0616903277293;283.06;276.16;274.26000000000005;277.16;353.36;296.56;274.16;275.56;298.56;289.96000000000004;299.16;331.86;283.96000000000004;283.06;336.06;336.36;266.36;242.14157278889297;268.0796299477929;274.0616903277293;295.26000000000005;6500000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3040000.0;6509999.999999999;0.0;0.0;0.26016666666666666;0.015666666666666666;0.0;0.0;3.030110760923631;9378.6884765625;5780.99267578125;1398.35900878906;20040.083984375;485653.1236212914;482774.2728285568;263658.0760020598;263217.5118408876;252952.0365956622;430346.717906069;444603.8499484956;443022.0508540321;472947.9820155742;533990.8494949273;472001.7028667551;442875.1821116291;444910.62925437774;466624.4334453391;455681.92639110074;397283.2204300393;475561.33914958074;446001.5848834756;444603.8499484956;263844.3676079864;265099.94585879904;462256.2255548934;201627.2169963585;200087.45948930565;273.8250711443299;1392104.3659386092;644039.7722095522;160591.78851682568;386921.5073129966;0;13;0;21;35;35;0;1;75;79;838547096175.5029;321105491195.0455;706282176850.4329;62802.88927530475;4083.187800750379;-0.0;0.0;3149939.503849304;620521.2129582099;3.2112147975372114;423606.8991549217;4.039492381052369;0.35032464533694674
3873;2019-07-07 09:33:45.099;652;634;233;232;205;37;101;31;-9;40;800;234;-10;22;254;168;260;592;224;109;101;-62;652;358;363;138;362;304;653;-1.0;-1.0;1580.0;123.0;0.0;79;100;51;1;0;0;1;0;0;0;1;0;0;0;0;20593.470703125;9417.4150390625;5863.0537109375;1394.80419921875;632.0;279595;629.0;1203.0;Calculated values ==>;1562484825.099;338.36;336.56;296.46000000000004;296.36;293.66;276.86;274.1680685717883;283.26000000000005;276.26000000000005;272.26000000000005;277.16;353.16;296.56;272.16;275.36;298.56;289.96000000000004;299.16;332.36;284.06;283.26000000000005;336.06;336.36;266.96000000000004;242.14157278889297;268.0796299477929;274.1680685717883;295.56;6520000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;6530000.0;0.0;0.0;0.26333333333333336;0.0205;0.0;0.0;3.027594057633828;9417.4150390625;5863.0537109375;1394.80419921875;20593.470703125;485145.3189993499;482402.07242216513;264855.23814462015;264403.85793619027;253587.41868549256;430280.9020939914;444716.888318451;440037.4285321836;472947.9820155742;533782.6238290124;472001.7028667551;439885.4375265266;444622.5063410642;466481.5206930663;455514.98661037174;395902.3423281712;476086.7385680309;445960.44221279345;444716.888318451;263844.3676079864;265099.94585879904;462857.470401871;201767.6308146627;200087.45948930565;273.8843707402221;1392442.9845374785;644196.4090158965;160615.06526480362;387018.5426499974;0;13;0;21;35;35;0;1;75;79;838764599800.2402;321188292574.94543;706464579890.2125;62744.38006561384;5352.341711537771;-0.0;0.0;3150985.7485296684;620599.8436812075;3.2112147975372114;423606.8991549217;4.083694580863937;0.36546107079798745
3874;2019-07-07 09:34:45.109;652;634;235;234;207;38;103;31;-21;40;797;234;-23;13;254;169;260;596;225;110;103;-55;654;357;362;139;362;304;655;-1.0;-1.0;1482.0;64.0;0.0;79;100;52;1;0;0;1;0;0;0;1;0;0;0;0;20956.939453125;9519.517578125;5994.69287109375;1397.91760253906;632.0;279596;629.0;1202.0;Calculated values ==>;1562484885.109;338.36;336.56;296.66;296.56;293.86;276.96000000000004;274.0616903277293;283.46000000000004;276.26000000000005;271.06;277.16;352.86;296.56;270.86;274.46000000000004;298.56;290.06;299.16;332.76000000000005;284.16;283.46000000000004;336.06;336.36;267.66;242.35481222062532;268.0796299477929;274.0616903277293;295.66;6540000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6550000.0;0.0;0.0;0.247;0.010666666666666666;0.0;0.0;3.0250773543440235;9519.517578125;5994.69287109375;1397.91760253906;20956.939453125;484926.2953668058;482176.45537566993;265615.57310438156;265157.6412630047;254226.55044683395;430346.717906069;445227.76711394324;438194.52980446257;472817.310826017;533470.2253595244;472001.7028667551;437883.18805776763;443315.08579407755;466481.5206930663;455821.5469402733;394431.3867500907;476458.73856180924;446309.27618188073;445227.76711394324;263844.3676079864;265099.94585879904;463411.0082183644;201845.0887651134;200087.45948930565;273.91007043575934;1392789.2956642953;644354.2430889766;160638.3418252615;387117.3736739244;0;13;0;21;35;35;0;1;75;79;838982136050.2057;321271406424.93225;706647010290.1836;58378.31193671924;2790.0364741680105;-0.0;0.0;3151995.272522155;620667.7081416028;3.2112147975372114;423606.8991549217;3.6168333295306114;0.3137013823349768
3875;2019-07-07 09:35:45.110;652;634;235;234;209;38;105;31;-24;41;794;235;-25;6;254;170;260;599;222;110;105;-49;655;357;362;138;362;304;656;-1.0;-1.0;1285.0;112.0;0.0;78;100;51;1;0;0;1;0;0;0;1;0;0;0;0;21017.828125;9488.560546875;5986.5185546875;1398.46545410156;632.0;279597;629.0;1203.0;Calculated values ==>;1562484945.11;338.36;336.56;296.66;296.56;294.06;276.96000000000004;274.0616903277293;283.66;276.26000000000005;270.76000000000005;277.26000000000005;352.56000000000006;296.66;270.66;273.76000000000005;298.56;290.16;299.16;333.06;284.16;283.66;336.06;336.36;268.26000000000005;242.14157278889297;268.0796299477929;274.0616903277293;295.36;6550000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6559999.999999999;0.0;0.0;0.21416666666666667;0.018666666666666668;0.0;0.0;3.027594057633828;9488.560546875;5986.5185546875;1398.46545410156;21017.828125;484816.6317900243;482063.4807527105;265537.6511515952;265081.53001089743;254916.9772773876;430346.717906069;445538.0915760685;437727.04723144654;473045.8727645816;533157.754191297;472120.66958987404;437570.5891863215;442285.3213856606;466481.5206930663;455961.0084875415;393656.5801268558;476797.9812693029;446309.27618188073;445538.0915760685;263844.3676079864;265099.94585879904;464156.83548678464;201521.8328326634;200087.45948930565;273.78391467231575;1393139.0912235193;644512.6463798378;160661.64540575858;387217.21876640915;0;13;0;21;35;35;0;1;75;79;839199339669.9434;321354507809.83185;706829413329.9633;50587.28341707272;4902.520049543597;-0.0;0.0;3152903.334283117;620731.8138476335;3.2112147975372114;423606.8991549217;3.2885682841303003;0.294915867455387
3876;2019-07-07 09:36:45.120;650;634;234;233;207;38;107;32;-22;41;791;236;-24;2;254;171;260;599;222;111;107;-43;655;358;363;138;363;305;656;-1.0;-1.0;1225.0;70.0;0.0;82;100;53;1;0;0;1;0;0;0;1;0;0;0;0;21333.908203125;9633.5732421875;6024.4833984375;1403.8796386718802;632.0;279598;629.0;1202.0;Calculated values ==>;1562485005.12;338.16;336.56;296.56;296.46000000000004;293.86;276.96000000000004;274.1680685717883;283.86;276.36;270.96000000000004;277.26000000000005;352.26;296.76000000000005;270.76000000000005;273.36;298.56;290.26000000000005;299.16;333.06;284.26000000000005;283.86;336.06;336.36;268.86;242.14157278889297;268.19934244402924;274.1680685717883;295.36;6550000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6559999.999999999;0.0;0.0;0.20416666666666666;0.011666666666666665;0.0;0.0;3.0250773543440235;9633.5732421875;6024.4833984375;1403.8796386718802;21333.908203125;484525.2632862275;482063.4807527105;265081.53001089743;264630.4032873054;254180.32598541;430280.9020939914;445651.1672211228;437812.597326149;473045.8727645816;532770.7922627424;472106.49772695394;437499.1961693786;441480.6793942096;466338.3406344101;455934.4302543628;393656.5801268558;476797.9812693029;446268.6701892744;445651.1672211228;263844.3676079864;265099.94585879904;464755.0618740052;202048.2709641709;200087.45948930565;273.99377385147034;1393492.081181387;644672.0240532404;160685.00217367394;387317.3271312831;0;13;0;21;35;35;0;1;75;79;839416875919.9088;321437321609.81866;707012143779.9342;48135.21663223719;3064.9125606147336;-0.0;0.0;3153726.1588979806;620798.220185253;3.2112147975372114;423606.8991549217;3.0008393159326627;0.2610150643790563
3877;2019-07-07 09:37:45.131;649;634;233;232;206;38;109;32;-7;41;790;237;-14;0;255;171;260;601;222;112;109;-37;657;358;363;138;363;304;658;-1.0;-1.0;1218.0;120.0;0.0;84;100;53;1;0;0;1;0;0;0;1;0;0;0;0;21272.130859375;9641.458984375;6137.607421875;1396.65881347656;632.0;279599;629.0;1200.0;Calculated values ==>;1562485065.131;338.06000000000006;336.56;296.46000000000004;296.36;293.76000000000005;276.96000000000004;274.1680685717883;284.06;276.36;272.46000000000004;277.26000000000005;352.16;296.86;271.76000000000005;273.16;298.66;290.26000000000005;299.16;333.26000000000005;284.36;284.06;336.06;336.36;269.46000000000004;242.14157278889297;268.0796299477929;274.1680685717883;295.36;6570000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6580000.0;0.0;0.0;0.20299999999999999;0.02;0.0;0.0;3.020043947764416;9641.458984375;6137.607421875;1396.65881347656;21272.130859375;484158.7239929443;481837.1981117419;264483.28351362987;264040.1802521196;253724.77856888354;430280.9020939914;445960.44221279345;440340.5815783672;473045.8727645816;532741.0114406402;472358.4094998168;439274.65340817464;441393.15733161947;466468.62817080156;455934.4302543628;392013.58920026623;476864.3698841816;446422.39673651004;445960.44221279345;263844.3676079864;265099.94585879904;465352.3880467145;201806.4242747969;200087.45948930565;273.8995054862225;1393847.196600393;644832.6787701797;160708.34427276975;387418.6964693553;0;13;0;21;35;35;0;1;75;79;839634715850.4766;321520136790.0345;707194877275.4104;48422.43393262477;5270.919275438351;-0.0;0.0;3154530.9535067515;620867.698186033;3.2112147975372114;423606.8991549217;3.1261185493579955;0.2832544240549368
