;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3878;2019-07-07 09:38:45.131;649;634;232;231;205;38;111;33;7;41;789;237;2;4;255;171;260;601;214;112;111;-31;654;359;364;137;363;304;655;-2.0;-1.0;1270.0;142.0;0.0;89;100;53;1;0;0;1;0;0;0;1;0;0;0;0;21065.056640625;9577.533203125;6289.560546875;1396.55993652344;632.0;279600;629.0;1201.0;Calculated values ==>;1562485125.131;338.06000000000006;336.56;296.36;296.26000000000005;293.66;276.96000000000004;274.27422755570615;284.26000000000005;276.46000000000004;273.86;277.26000000000005;352.06000000000006;296.86;273.36;273.56;298.66;290.26000000000005;299.16;333.26000000000005;284.36;284.26000000000005;336.06;336.36;270.06;241.92719264551067;268.0796299477929;274.27422755570615;294.56;6540000.000000001;3590000.0;3640000.0;1370000.0;3629999.9999999995;3040000.0;6550000.0;0.0;0.0;0.21166666666666664;0.023666666666666666;0.0;0.0;3.0225606510542207;9577.533203125;6289.560546875;1396.55993652344;21065.056640625;484489.579441813;482176.45537566993;264256.7941823038;263813.47477757675;253497.10909674197;430214.79039162316;446073.93905182;442433.1482669151;473176.1828425327;532636.8050945956;472358.4094998168;441691.54992388893;441988.93246200663;466468.62817080156;455768.1312034748;394431.3867500907;477223.19865085586;446228.190886408;446073.93905182;263844.3676079864;265099.94585879904;466090.83437013585;202045.5319504741;200087.45948930565;273.9972437508714;1394200.0064962262;644992.837038409;160731.62109568642;387522.25620242825;0;13;0;21;35;35;0;1;75;79;839852815850.4766;321602636790.0345;707377277275.4104;50882.04545364667;6249.072157265328;-0.0;0.0;3155358.4908349705;620963.6981146389;3.2112147975372114;423606.8991549217;3.3093294529830826;0.29358494144702857
3879;2019-07-07 09:39:45.112;649;633;230;229;204;38;112;33;10;42;788;236;8;11;255;170;260;600;215;113;112;-25;656;358;363;137;362;302;657;-1.0;-1.0;952.0;78.0;0.0;89;100;48;1;0;0;1;0;0;0;1;0;0;0;0;20561.9296875;9288.4306640625;6313.31640625;1386.04870605469;632.0;279601;629.0;1203.0;Calculated values ==>;1562485185.112;338.06000000000006;336.46000000000004;296.16;296.06;293.56;276.96000000000004;274.1680685717883;284.36;276.46000000000004;274.16;277.36;351.96000000000004;296.76000000000005;273.96000000000004;274.26000000000005;298.66;290.16;299.16;333.16;284.46000000000004;284.36;336.06;336.36;270.66;241.92719264551067;267.8393353686513;274.1680685717883;294.66;6559999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3020000.0;6570000.0;0.0;0.0;0.15866666666666665;0.013000000000000001;0.0;0.0;3.027594057633828;9288.4306640625;6313.31640625;1386.04870605469;20561.9296875;484269.11220644845;481802.13850962406;263235.8762388106;262804.25817708566;253047.29327616014;430280.9020939914;446422.39673651004;443285.3374463631;473273.90776018414;532681.6696647728;472505.06422385294;442993.0989471373;443431.1120271193;466611.5614006405;455794.7758783006;392851.8090708883;476831.1076326492;446575.86770730716;446422.39673651004;263844.3676079864;265099.94585879904;466685.37794886384;201997.48569518945;200087.45948930565;273.9739906334807;1394546.7881996601;645150.0036186465;160754.80215802556;387627.2469193522;0;13;0;21;35;35;0;1;75;79;840070846785.2825;321684810759.9613;707559019705.2485;38284.33914451955;3440.942599297767;-0.0;0.0;3156101.308739112;621044.4226666661;3.2112147975372114;423606.8991549217;2.456191626806818;0.21256038253568837
3880;2019-07-07 09:40:45.122;650;634;229;228;201;37;114;33;11;42;786;235;9;17;255;169;260;600;219;114;114;-20;655;357;362;137;362;300;656;-2.0;-1.0;1064.0;114.0;0.0;86;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19745.361328125;8842.482421875;6275.7314453125;1382.34069824219;632.0;279602;629.0;1199.0;Calculated values ==>;1562485245.122;338.16;336.56;296.06;295.96000000000004;293.26000000000005;276.86;274.0616903277293;284.56;276.46000000000004;274.26000000000005;277.36;351.76;296.66;274.06;274.86;298.66;290.06;299.16;333.16;284.56;284.56;336.06;336.36;271.16;241.92719264551067;267.5978703862781;274.0616903277293;295.06;6550000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3000000.0;6559999.999999999;0.0;0.0;0.17733333333333334;0.019;0.0;0.0;3.0175272444746115;8842.482421875;6275.7314453125;1382.34069824219;19745.361328125;484525.2632862275;482063.4807527105;262871.9657784429;262443.0111841543;252020.27535102778;430346.717906069;446921.6022498368;443837.0651105216;473273.90776018414;532622.6209833812;472651.5595451328;443547.43308681657;444700.7274647726;466611.5614006405;455821.5469402733;393656.5801268558;476950.9289235667;446921.6022498368;446921.6022498368;263844.3676079864;265099.94585879904;467180.2083635494;201644.77007738632;200087.45948930565;273.8319235942911;1394882.7382737522;645301.119742829;160777.87591470964;387732.17313622055;0;13;0;21;35;35;0;1;75;79;840288383035.2479;321767024459.94824;707739649805.2198;42948.766985876;5045.173327437097;-0.0;0.0;3156778.3641138496;621115.1520856498;3.2112147975372114;423606.8991549217;2.9086258963601863;0.2622395306681255
3881;2019-07-07 09:41:45.123;651;634;230;230;203;37;116;33;11;42;784;234;9;20;255;169;260;599;224;114;116;-16;658;357;362;136;362;300;659;-2.0;-1.0;1063.0;49.0;2.0;85;100;38;1;0;0;1;0;0;0;1;0;0;0;0;19477.59765625;8659.9365234375;6239.8232421875;1381.61047363281;632.0;279603;629.0;1201.0;Calculated values ==>;1562485305.123;338.26;336.56;296.16;296.16;293.46000000000004;276.86;274.0616903277293;284.76000000000005;276.46000000000004;274.26000000000005;277.36;351.56000000000006;296.56;274.06;275.16;298.66;290.06;299.16;333.06;284.56;284.76000000000005;336.06;336.36;271.56;241.71165711629368;267.5978703862781;274.0616903277293;295.56;6580000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;6590000.000000001;0.0;0.0;0.17716666666666667;0.008166666666666666;0.0003333333333333333;0.0003333333333333333;3.0225606510542207;8659.9365234375;6239.8232421875;1381.61047363281;19477.59765625;484340.88811299996;481723.88961357676;263098.993551647;263098.993551647;252602.7748719748;430346.717906069;447226.26867977355;443837.0651105216;473403.85947104497;532414.6109979834;472533.36748510925;443547.43308681657;445129.6953370489;466611.5614006405;455821.5469402733;391137.70559940796;476437.47836154426;446921.6022498368;447226.26867977355;263844.3676079864;265099.94585879904;467714.8087812215;201983.79633606964;263098.993551647;273.9641231895503;1395209.601712527;645446.9756647553;160800.90922499623;387836.47116342856;0;13;0;21;35;35;0;1;75;79;840505586654.9856;321848925824.8493;707919652805.0024;42848.33745120707;2170.136601635407;-0.0;61.375758376042185;3157493.3518995596;621175.2806704458;3.2112147975372114;423607.41062809865;2.768799502054288;0.23943932753618774
3882;2019-07-07 09:42:45.133;653;634;236;235;206;37;118;33;11;42;783;234;9;24;255;169;260;601;225;115;117;-12;656;357;362;135;362;301;657;-2.0;-1.0;1181.0;103.0;0.0;84;100;37;1;0;0;1;0;0;0;1;0;0;0;0;19591.185546875;8526.154296875;6126.1982421875;1393.3244628906198;633.0;279604;630.0;1202.0;Calculated values ==>;1562485365.133;338.46000000000004;336.56;296.76000000000005;296.66;293.76000000000005;276.86;274.0616903277293;284.96000000000004;276.46000000000004;274.26000000000005;277.36;351.46000000000004;296.56;274.06;275.56;298.66;290.06;299.16;333.26000000000005;284.66;284.86;336.16;336.46000000000004;271.96000000000004;241.49495122638035;267.7187500070086;274.0616903277293;295.66;6559999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;6570000.0;0.0;0.0;0.19683333333333333;0.017166666666666667;0.0;0.0;3.024912950231898;8526.154296875;6126.1982421875;1393.3244628906198;19591.185546875;484852.5424675646;481950.39507798775;265919.80645611923;265460.33787064155;253769.91060207738;430346.717906069;447529.95785919396;443634.4727813241;473533.6025564079;532235.8501681656;472400.7788647263;443343.77367153234;445502.79210206744;466611.5614006405;455821.5469402733;392851.8090708883;476984.11145098694;447074.0585671541;447378.2344853216;264262.8888514036;265518.4816520846;468247.46116362757;201810.43886968584;263098.993551647;273.89656024698;1395535.2291680335;645590.2169578058;160824.03753687322;387939.5385174785;0;13;0;21;35;35;0;1;75;79;840722822854.951;321930239374.83636;708099982854.9738;47599.030674940805;4573.835549379332;-0.0;0.0;3158247.2055885023;621231.4898049899;3.2112147975372114;423607.9221779958;3.251521653961346;0.29498177334362896
3883;2019-07-07 09:43:45.104;654;635;239;238;211;37;119;33;11;41;784;236;10;24;255;170;260;599;224;115;119;-9;651;357;362;134;362;303;652;-3.0;0.0;1316.0;176.0;0.0;82;100;37;1;0;0;1;0;0;0;1;0;0;0;0;19674.826171875;8474.9267578125;5996.97607421875;1403.4157714843802;633.0;279605;630.0;1203.0;Calculated values ==>;1562485425.104;338.56000000000006;336.66;297.06;296.96000000000004;294.26000000000005;276.86;274.0616903277293;285.06;276.46000000000004;274.26000000000005;277.26000000000005;351.56000000000006;296.76000000000005;274.16;275.56;298.66;290.16;299.16;333.06;284.66;285.06;336.16;336.46000000000004;272.26000000000005;241.2770596917726;267.9596281332873;274.0616903277293;295.56;6509999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6520000.0;0.0;0.0;0.21933333333333332;0.029333333333333333;0.0;0.0;3.027429516746235;8474.9267578125;5996.97607421875;1403.4157714843802;19674.826171875;485544.2025172786;482661.92193462467;267765.82925550855;267278.2985071647;255860.81090468477;430346.717906069;447681.4406549193;443226.97429043637;473565.85517348704;532190.4455563852;472372.4268675025;443080.6557621375;445108.7251088686;466611.5614006405;455961.0084875415;396603.0882720522;477276.78880143526;447074.0585671541;447681.4406549193;264262.8888514036;265518.4816520846;468680.0373576287;201658.13980185258;263098.993551647;273.837142411617;1395862.2877786478;645731.8241571444;160847.3324409204;388040.5161409907;0;13;0;21;35;35;0;1;75;79;840939917875.6553;322010900370.098;708281095275.5613;52984.09769782938;7832.642328302766;-0.0;0.0;3159084.9932011706;621334.8271504366;3.2112147975372114;423607.9221779958;3.8308988654038174;0.361062675211334
3884;2019-07-07 09:44:45.124;654;635;240;239;213;37;121;33;12;41;787;237;11;25;255;172;260;594;225;116;120;-6;652;356;361;132;361;304;653;-2.0;-1.0;1482.0;74.0;0.0;79;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19941.728515625;8672.9013671875;5924.5478515625;1413.1896972656198;633.0;279606;630.0;1202.0;Calculated values ==>;1562485485.124;338.56000000000006;336.66;297.16;297.06;294.46000000000004;276.86;273.955091788801;285.26000000000005;276.46000000000004;274.36;277.26000000000005;351.86;296.86;274.26000000000005;275.66;298.66;290.36;299.16;332.56;284.76000000000005;285.16;336.16;336.46000000000004;272.56;240.83765695389522;268.0796299477929;273.955091788801;295.66;6520000.0;3560000.0;3610000.0;1320000.0;3610000.0;3040000.0;6530000.0;0.0;0.0;0.247;0.012333333333333333;0.0;0.0;3.024912950231898;8672.9013671875;5924.5478515625;1413.1896972656198;19941.728515625;485435.18173217174;482549.46148655424;268169.1906472552;267677.35679107456;256570.90940716318;430412.23801567365;448172.1041664017;443168.68479859125;473824.5983165287;532428.367393288;472358.4094998168;443022.0508540321;445054.37130637356;466754.22869122244;456404.5795205577;395902.3423281712;476393.3940542853;447417.13752108946;448021.58192360785;264262.8888514036;265518.4816520846;469247.6867450739;201754.5907809401;263098.993551647;273.8702694248058;1396192.5357802573;645874.7703576632;160870.8119770566;388139.8952890182;0;13;0;21;35;35;0;1;75;79;841156890175.5863;322090726970.07263;708463255975.5034;59629.28122235983;3299.0815168909826;-0.0;0.0;3160023.7508401484;621427.6224372388;3.2112147975372114;423607.9221779958;3.9304092153563515;0.3434381606721624
3885;2019-07-07 09:45:45.095;654;635;239;239;211;36;122;32;12;41;792;238;11;25;255;172;260;596;221;116;122;-4;655;355;360;132;360;305;657;-2.0;-1.0;1408.0;85.0;0.0;70;88;43;1;0;0;1;0;0;0;1;0;0;0;0;19988.302734375;8917.826171875;5610.9208984375;1325.77624511719;633.0;279607;631.0;1203.0;Calculated values ==>;1562485545.095;338.56000000000006;336.66;297.06;297.06;294.26000000000005;276.76000000000005;273.8482719121499;285.36;276.36;274.36;277.26000000000005;352.36;296.96000000000004;274.26000000000005;275.66;298.66;290.36;299.16;332.76000000000005;284.76000000000005;285.36;336.26000000000005;336.46000000000004;272.76000000000005;240.83765695389522;268.19934244402924;273.8482719121499;295.26000000000005;6550000.0;3550000.0;3600000.0;1320000.0;3600000.0;3050000.0;6570000.0;0.0;0.0;0.23466666666666666;0.014166666666666666;0.0;0.0;3.027429516746235;8917.826171875;5610.9208984375;1325.77624511719;19988.302734375;485107.519322296;482098.5194433998;267331.3507470768;267331.3507470768;255613.68044396455;430477.46260093397;448509.72636209056;442963.5195641987;473824.5983165287;532875.0414790923;472344.49817556154;442816.332836664;444856.06423827005;466896.63142237026;456569.29167028697;393656.5801268558;476217.51871188986;447607.3795997669;448509.72636209056;264681.4149301396;265518.4816520846;469443.23309354973;201460.30673750106;263098.993551647;273.75092640874584;1396525.125211138;646021.2889021734;160893.6256612803;388235.97773289325;0;13;0;21;35;35;0;1;75;79;841373085630.4281;322169888690.0147;708645867670.3699;56672.75394333171;3796.4247900440228;-0.0;0.0;3160992.466027068;621486.7230772974;3.2112147975372114;423607.9221779958;3.814001690894539;0.33139588588885893
3886;2019-07-07 09:46:45.095;654;635;237;237;211;36;123;32;12;41;795;238;11;24;255;172;260;598;219;117;123;-1;655;356;360;133;360;305;657;-2.0;0.0;1452.0;88.0;0.0;67;80;44;1;0;0;1;0;0;0;1;0;0;0;0;19694.2421875;8943.8134765625;5551.80078125;1269.28088378906;634.0;279608;631.0;1203.0;Calculated values ==>;1562485605.095;338.56000000000006;336.66;296.86;296.86;294.26000000000005;276.76000000000005;273.955091788801;285.46000000000004;276.36;274.36;277.26000000000005;352.66;296.96000000000004;274.26000000000005;275.56;298.66;290.36;299.16;332.96000000000004;284.86;285.46000000000004;336.26000000000005;336.56;273.06;241.05796691057077;268.19934244402924;273.955091788801;295.06;6550000.0;3560000.0;3600000.0;1330000.0;3600000.0;3050000.0;6570000.0;0.0;0.0;0.242;0.014666666666666666;0.0;0.0;3.0272647991375283;8943.8134765625;5551.80078125;1269.28088378906;19694.2421875;485107.519322296;482098.5194433998;266384.6312598794;266384.6312598794;255613.68044396455;430412.23801567365;448659.31221096753;442963.5195641987;473695.32993624324;533187.7393273427;472344.49817556154;442816.332836664;444711.81521382625;466896.63142237026;456404.5795205577;393656.5801268558;476524.6295379832;447758.3546290387;448659.31221096753;264681.4149301396;265937.0223246507;469600.7346410209;201738.2819379606;263098.993551647;273.86390930522816;1396855.813085487;646170.1358992438;160915.25113735453;388329.00041355734;0;13;0;21;35;35;0;1;75;79;841589085630.4281;322249388690.0147;708828867670.3699;58376.50750554961;3928.649306311551;-0.0;0.0;3161951.2098724754;621551.0986947671;3.2112147975372114;423607.9221779958;3.9521453363457995;0.3405911962037296
3887;2019-07-07 09:47:45.106;655;636;234;234;209;36;125;32;9;41;796;237;9;24;255;171;260;601;221;118;124;0;663;356;361;134;361;305;664;-2.0;-1.0;1605.0;152.0;0.0;67;77;45;1;0;0;1;0;0;0;1;0;0;0;0;19642.49609375;9141.2744140625;5678.9453125;1255.18298339844;634.0;279609;631.0;1200.0;Calculated values ==>;1562485665.106;338.66;336.76000000000005;296.56;296.56;294.06;276.76000000000005;273.955091788801;285.66;276.36;274.06;277.26000000000005;352.76;296.86;274.06;275.56;298.66;290.26000000000005;299.16;333.26000000000005;284.96000000000004;285.56;336.26000000000005;336.56;273.16;241.2770596917726;268.19934244402924;273.955091788801;295.26000000000005;6630000.0;3560000.0;3610000.0;1340000.0;3610000.0;3050000.0;6640000.000000001;0.0;0.0;0.2675;0.025333333333333333;0.0;0.0;3.0197155103616242;9141.2744140625;5678.9453125;1255.18298339844;19642.49609375;484375.96264900896;481454.39432545326;264492.66677688225;264492.66677688225;254543.40315926922;430412.23801567365;448771.8903637809;442521.2416164823;473565.85517348704;533291.9554471924;472225.53028662654;442521.2416164823;444711.81521382625;466754.22869122244;456265.7794717768;278511.32879011316;476143.128005576;447719.8343900519;448622.2857995223;264681.4149301396;265937.0223246507;469562.8289471395;201625.95261595462;263098.993551647;273.8200850831224;1397183.6793351774;646320.8725947883;160936.2921930388;388422.60712229495;0;13;0;21;35;35;0;1;75;79;841805425285.1324;322329503374.9052;709011901220.1198;64439.48980764116;6787.734200390017;-0.0;0.0;3162974.8641509046;621640.4182627868;3.2112147975372114;423607.9221779958;4.430820508396722;0.39863191462719655
3888;2019-07-07 09:48:45.106;657;637;233;233;206;38;126;33;-12;42;794;236;-13;20;255;171;260;604;223;118;125;2;665;358;363;136;363;305;667;-1.0;-2.0;1804.0;171.0;0.0;75;76;45;1;0;0;1;0;0;0;1;0;0;0;0;19803.349609375;9142.1201171875;5870.3232421875;1248.64758300781;635.0;279610;632.0;1202.0;Calculated values ==>;1562485725.106;338.86;336.86;296.46000000000004;296.46000000000004;293.76000000000005;276.96000000000004;274.1680685717883;285.76000000000005;276.46000000000004;271.96000000000004;277.36;352.56000000000006;296.76000000000005;271.86;275.16;298.66;290.26000000000005;299.16;333.56;284.96000000000004;285.66;336.36;336.66;273.36;241.71165711629368;268.19934244402924;274.1680685717883;295.46000000000004;6650000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;6670000.0;0.0;0.0;0.30066666666666664;0.0285;0.0;0.0;3.0245836124416368;9142.1201171875;5870.3232421875;1248.64758300781;19803.349609375;484449.36130964867;481262.96707278123;263846.6504262651;263846.6504262651;253327.26091431323;430280.9020939914;448548.6146358736;439361.0270025769;473403.85947104497;533083.5149801382;472106.49772695394;439207.5311587726;444132.64570135507;466468.62817080156;455934.4302543628;278181.02280402556;476245.1955350711;447339.4583441819;448398.291840737;265099.94585879904;266355.56789118156;469487.2124451795;202157.31068069674;263098.993551647;274.0362280067815;1397512.3947160367;646473.234215882;160957.15744775886;388518.85102691734;0;13;0;21;35;35;0;1;75;79;842022625285.1324;322410503374.9052;709194901220.1198;71319.2507074453;7618.90220028776;-0.0;0.0;3164106.18698853;621760.4735661258;3.2112147975372114;423607.9221779958;4.854419250678264;0.44088766678118985
3889;2019-07-07 09:49:45.097;661;639;233;232;205;39;127;34;-19;42;790;236;-21;12;255;170;260;607;222;119;126;4;673;358;363;137;363;306;674;-2.0;-1.0;1814.0;120.0;0.0;77;79;49;1;0;0;1;0;0;0;1;0;0;0;0;19971.203125;9563.3095703125;6141.5234375;1263.34521484375;636.0;279611;633.0;1203.0;Calculated values ==>;1562485785.097;339.26;337.06;296.46000000000004;296.36;293.66;277.06;274.1680685717883;285.86;276.56;271.26000000000005;277.36;352.16;296.76000000000005;271.06;274.36;298.66;290.16;299.16;333.86;285.06;285.76000000000005;336.46000000000004;336.76000000000005;273.56;241.92719264551067;268.3187672390254;274.1680685717883;295.36;6730000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;6740000.000000001;0.0;0.0;0.30233333333333334;0.02;0.0;0.0;3.0269348343831597;9563.3095703125;6141.5234375;1263.34521484375;19971.203125;484158.5581344746;480766.0298990125;263377.6660901887;262957.26936752704;252676.56709342616;430280.9020939914;448698.70791018114;438054.9754168444;473273.90776018414;532592.0204643909;471973.203917109;437742.05038880615;442757.55712985963;466468.62817080156;455794.7758783006;276975.8050586357;475866.9904238708;447491.43718633126;448548.6146358736;265518.4816520846;266774.11836628895;469547.9199074341;202265.23441282148;263098.993551647;274.078218219469;1397843.799603618;646629.0894146606;160978.08758106132;388618.9347343347;0;13;0;21;35;35;0;1;75;79;842240392614.9039;322492391089.8193;709378173724.9275;71287.09836354961;5345.653709892253;-0.0;0.0;3165294.3949716054;621868.4953262358;3.2112147975372114;423607.9221779958;4.516262798979815;0.39706066122856565
3890;2019-07-07 09:50:45.107;664;640;233;232;204;39;128;35;-21;42;786;235;-23;7;255;169;260;610;223;120;128;5;678;358;363;138;363;306;679;-2.0;-1.0;1789.0;95.0;0.0;81;83;51;1;0;0;1;0;0;0;1;0;0;0;0;20241.431640625;9779.6416015625;6214.33544921875;1280.36145019531;637.0;279612;634.0;1202.0;Calculated values ==>;1562485845.107;339.56000000000006;337.16;296.46000000000004;296.36;293.56;277.06;274.1680685717883;285.96000000000004;276.66;271.06;277.36;351.76;296.66;270.86;273.86;298.66;290.06;299.16;334.16;285.16;285.96000000000004;336.56;336.86;273.66;242.14157278889297;268.3187672390254;274.1680685717883;295.46000000000004;6780000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6790000.000000001;0.0;0.0;0.2981666666666667;0.01583333333333333;0.0;0.0;3.024253569604607;9779.6416015625;6214.33544921875;1280.36145019531;20241.431640625;484052.25147134106;480345.7033035525;263055.30971192947;262641.0511020083;252123.83905591734;430280.9020939914;448848.5733682798;437742.05038880615;473143.7464358393;532174.6666840086;471853.91002867516;437427.84448784514;442016.3825157325;466468.62817080156;455654.961665661;276298.97563001583;475731.4949119032;447643.17401348066;448848.5733682798;265937.0223246507;267192.67376467976;469510.4172373617;202313.2136293319;263098.993551647;274.0968762178505;1398178.9607454916;646790.3075402511;160999.2886696101;388721.91738636524;0;13;0;21;35;35;0;1;75;79;842458228915.7347;322574904840.134;709561804325.6279;70197.03149378324;4230.622390460471;-0.0;0.0;3166473.6258973167;621948.31092776;3.2112147975372114;423607.9221779958;4.308567525178237;0.37511516630670355
3891;2019-07-07 09:51:45.108;667;642;232;232;205;41;127;35;-20;43;783;235;-22;2;256;170;260;612;220;121;127;6;682;359;364;139;364;307;683;-1.0;-1.0;1708.0;82.0;0.0;94;87;56;1;0;0;1;0;0;0;1;0;0;0;0;21156.380859375;10211.326171875;6945.35888671875;1320.44396972656;639.0;279613;635.0;1205.0;Calculated values ==>;1562485905.108;339.86;337.36;296.36;296.36;293.66;277.26000000000005;274.27422755570615;285.86;276.66;271.16;277.46000000000004;351.46000000000004;296.66;270.96000000000004;273.36;298.76000000000005;290.16;299.16;334.36;285.26000000000005;285.86;336.66;337.06;273.76000000000005;242.35481222062532;268.43790593516167;274.27422755570615;295.16;6820000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;6830000.0;0.0;0.0;0.2846666666666666;0.013666666666666666;0.0;0.0;3.031470051307177;10211.326171875;6945.35888671875;1320.44396972656;21156.380859375;484057.4269794504;480191.2110030312;262394.8379527761;262394.8379527761;252309.54638881102;430214.79039162316;448511.971018719;437671.5478804793;473111.3802909942;531786.5888988876;471720.1980238826;437356.53477473935;441056.33201739576;466455.85816738626;455628.1233537539;275791.65166541404;475561.66571549024;447605.03505672433;448511.971018719;266355.56789118156;268029.79939014546;469472.9803218919;202591.4058536074;263098.993551647;274.2095520699563;1398523.9482656044;646956.9017146851;161020.96240930626;388831.58333343425;0;13;0;21;35;35;0;1;75;79;842676332550.4713;322658006225.03357;709745707390.4058;66919.4804303162;3647.3815177332212;-0.0;0.0;3167616.282539264;622013.9620544162;3.2112147975372114;423607.9221779958;3.8191464615465964;0.3264258255637431
3892;2019-07-07 09:52:45.128;669;645;232;232;203;39;128;36;-20;43;781;235;-22;0;256;169;261;615;224;122;128;7;692;359;364;139;364;306;693;-2.0;-1.0;1777.0;83.0;0.0;94;89;58;1;0;0;1;0;0;0;1;0;0;1;0;21421.146484375;10482.5556640625;7028.310546875;1328.37341308594;640.0;279614;637.0;1204.0;Calculated values ==>;1562485965.128;340.06000000000006;337.66;296.36;296.36;293.46000000000004;277.06;274.27422755570615;285.96000000000004;276.76000000000005;271.16;277.46000000000004;351.26;296.66;270.96000000000004;273.16;298.76000000000005;290.06;299.26000000000005;334.66;285.36;285.96000000000004;336.86;337.16;273.86;242.35481222062532;268.3187672390254;274.27422755570615;295.56;6920000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;6930000.0;0.0;0.0;0.29616666666666663;0.013833333333333333;0.0;0.0;3.028788396063417;10482.5556640625;7028.310546875;1328.37341308594;21421.146484375;483254.3404843515;479501.38774518814;261803.54129264315;261803.54129264315;251238.01067764455;430214.79039162316;448662.30875118816;437898.67151236854;473111.3802909942;531652.7806895586;471853.91002867516;437585.1090581189;440968.15519671026;466455.85816738626;455487.9538181988;275176.86105314887;474823.71957153303;447756.78441579134;448662.30875118816;267192.67376467976;268448.3696465944;469571.6626778283;202600.12601865196;263098.993551647;274.2129375262303;1398878.8792642655;647129.4082129349;161043.0432453154;388948.0693944256;0;13;0;21;35;35;0;1;75;79;842894805350.4019;322741434025.0071;709929668690.3473;69687.58589038905;3693.106257118606;-0.0;0.0;3168755.054222314;622075.1531760977;3.2112147975372114;423607.9221779958;3.8950984016326213;0.3381456234479727
3893;2019-07-07 09:53:45.129;674;648;233;232;204;40;128;36;-20;43;779;236;-22;-2;256;169;261;618;226;123;127;8;697;361;365;139;365;306;698;-1.0;-1.0;1906.0;149.0;0.0;99;89;60;1;0;0;1;0;0;0;1;0;0;0;0;21790.46484375;10742.8662109375;7231.49072265625;1320.62585449219;643.0;279615;638.0;1201.0;Calculated values ==>;1562486025.129;340.56000000000006;337.96000000000004;296.46000000000004;296.36;293.56;277.16;274.4858918419099;285.96000000000004;276.76000000000005;271.16;277.46000000000004;351.06000000000006;296.76000000000005;270.96000000000004;272.96000000000004;298.76000000000005;290.06;299.26000000000005;334.96000000000004;285.46000000000004;285.86;336.96000000000004;337.46000000000004;273.96000000000004;242.35481222062532;268.3187672390254;274.4858918419099;295.76000000000005;6970000.0;3610000.0;3650000.0;1390000.0;3650000.0;3060000.0;6980000.0;0.0;0.0;0.31766666666666665;0.024833333333333332;0.0;0.0;3.020744032504108;10742.8662109375;7231.49072265625;1320.62585449219;21790.46484375;483453.1038553715;479387.4014727896;261913.94902679388;261519.90187188258;251387.77902906935;430081.6785162784;448475.45613632165;437898.67151236854;473111.3802909942;531443.9651793439;471973.203917109;437585.1090581189;440666.3045709049;466312.6374550324;455152.65811648633;274628.82885293505;474692.9499727691;447719.02652105974;448324.64168240636;267611.2341011182;269704.110367413;469670.3247129736;203031.06457770866;263098.993551647;274.389318196954;1399238.9820265109;647306.2896763214;161065.1186071018;389066.9030520561;0;13;0;21;35;35;0;1;75;79;843113508995.1377;322824835414.9063;710113271750.1255;74609.60980291029;6621.541626692413;-0.0;0.0;3169957.550892916;622161.1100076155;3.2112147975372114;423607.9221779958;4.209962368028669;0.38102912953369134
3894;2019-07-07 09:54:45.119;680;651;235;235;206;42;127;37;-21;43;778;236;-23;-4;256;170;261;620;228;124;127;9;700;362;366;138;366;305;700;-3.0;0.0;1855.0;136.0;0.0;99;89;61;1;0;0;1;0;0;0;1;0;0;0;0;21898.81640625;10763.310546875;7304.45556640625;1319.89147949219;645.0;279616;640.0;1201.0;Calculated values ==>;1562486085.119;341.16;338.26;296.66;296.66;293.76000000000005;277.36;274.5913991737795;285.86;276.86;271.06;277.46000000000004;350.96000000000004;296.76000000000005;270.86;272.76000000000005;298.76000000000005;290.16;299.26000000000005;335.16;285.56;285.86;337.16;337.66;274.06;242.14157278889297;268.19934244402924;274.5913991737795;295.96000000000004;7000000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3050000.0;7000000.0;0.0;0.0;0.3091666666666667;0.02266666666666667;0.0;0.0;3.0204114587507447;10763.310546875;7304.45556640625;1319.89147949219;21898.81640625;484023.9991883965;479619.7214987755;262593.3573824953;262593.3573824953;251987.9497280653;430014.67791919125;448136.7144873547;437968.82056851813;473241.6031071014;531414.780835583;472106.49772695394;437656.05685647397;440578.77906221413;466169.14798624744;455125.6158036442;274314.1538127478;474768.5138334403;447681.3975780786;448136.7144873547;268448.3696465944;270541.29595472733;469904.45810332865;203313.43776470824;263098.993551647;274.5032934103487;1399602.9986907614;647485.4779463084;161087.11925083664;389188.0157490032;0;13;0;21;35;35;0;1;75;79;843332772445.1726;322907921564.9195;710296541200.1547;72547.62251684457;6042.729794342063;-0.0;0.0;3171183.6567773973;622266.6280135417;3.2112147975372114;423607.9221779958;4.053628032944031;0.3680893602299791
3895;2019-07-07 09:55:45.140;684;653;237;236;208;44;68;37;-22;44;777;237;-23;-4;257;172;261;621;229;125;71;9;696;364;369;137;369;305;697;-2.0;-1.0;1557.0;79.0;0.0;99;87;61;1;0;0;1;0;0;0;1;0;0;1;0;21858.583984375;10775.89453125;7251.4921875;1313.5126953125;647.0;279617;642.0;1201.0;Calculated values ==>;1562486145.14;341.56000000000006;338.46000000000004;296.86;296.76000000000005;293.96000000000004;277.56;274.8017692304317;279.96000000000004;276.86;270.96000000000004;277.56;350.86;296.86;270.86;272.76000000000005;298.86;290.36;299.26000000000005;335.26000000000005;285.66;280.26000000000005;337.36;337.86;274.06;241.92719264551067;268.19934244402924;274.8017692304317;296.06;6959999.999999999;3640000.0;3690000.0;1370000.0;3690000.0;3050000.0;6970000.0;0.0;0.0;0.2595;0.013166666666666667;0.0;0.0;3.020078186674551;10775.89453125;7251.4921875;1313.5126953125;21858.583984375;485055.97176898946;480269.78216901876;263580.29161436495;263173.41894131945;252786.51922753686;429879.7862731237;438039.66020189587;437812.597326149;473469.3076824459;531310.4117884313;472225.53028662654;437656.05685647397;440578.77906221413;465868.6305586301;455071.91614935885;274735.99752317235;475289.9251915998;447263.0134647168;438553.1900453467;269285.52512055053;271378.50176498963;470039.7140759448;203896.61982714155;263098.993551647;274.73795012091307;1399967.7713206604;647665.0341450804;161109.07196644257;389309.3577687636;0;13;0;21;35;35;0;1;75;79;843553349620.7123;322990450440.12146;710479605250.6027;60701.19616099243;3504.2174076092424;-0.0;0.0;3172294.452244818;622346.2137523487;3.2112147975372114;423607.9221779958;3.3196705175933445;0.29563395682673344
3896;2019-07-07 09:56:45.120;685;655;240;239;212;46;44;38;-21;44;777;238;-23;-4;257;173;261;620;233;126;45;10;693;365;370;137;370;306;694;0.0;-1.0;1768.0;97.0;0.0;99;85;64;1;0;0;1;0;0;0;1;0;0;1;0;21983.2734375;10937.3173828125;7177.4853515625;1303.291015625;648.0;279618;643.0;1201.0;Calculated values ==>;1562486205.12;341.66;338.66;297.16;297.06;294.36;277.76000000000005;274.9066339382667;277.56;276.96000000000004;271.06;277.56;350.86;296.96000000000004;270.86;272.76000000000005;298.86;290.46000000000004;299.26000000000005;335.16;285.76000000000005;277.66;337.46000000000004;337.96000000000004;274.16;241.92719264551067;268.3187672390254;274.9066339382667;296.46000000000004;6930000.0;3650000.0;3700000.0;1370000.0;3700000.0;3060000.0;6940000.000000001;0.0;0.0;0.2946666666666667;0.016166666666666666;0.0;0.0;3.019911289142553;10937.3173828125;7177.4853515625;1303.291015625;21983.2734375;485528.26539903664;480915.93421912397;265017.0488909985;264596.5944074933;254299.07303011566;429811.8947417682;433536.1482522121;437742.05038880615;473469.3076824459;531235.1143566301;472211.59516599093;437427.84448784514;440363.3734854717;465724.30640257534;455045.25965793;275064.75201242784;475493.4137100253;447225.3984864441;433720.1347006524;269704.110367413;271797.11229066993;470138.0144479632;204148.98450590926;263098.993551647;274.83995721746794;1400332.9983482363;647845.9172625585;161130.8713950548;389429.55916732305;0;13;0;21;35;35;0;1;75;79;843774975719.9019;323072623039.821;710662844149.9326;68832.09008016028;4300.155984063205;-0.0;0.0;3173373.5364781977;622411.2285182265;3.2112147975372114;423607.9221779958;3.7661908015159056;0.342452034375738
3897;2019-07-07 09:57:45.131;682;655;244;243;215;45;48;40;-21;45;777;240;-23;-5;257;175;261;620;235;127;48;11;692;365;370;137;370;306;693;-2.0;-1.0;1478.0;50.0;0.0;99;85;66;1;0;0;1;0;0;0;1;0;0;0;0;22272.458984375;11099.7353515625;7136.388671875;1307.80395507812;648.0;279619;644.0;1203.0;Calculated values ==>;1562486265.131;341.36;338.66;297.56;297.46000000000004;294.66;277.66;274.9066339382667;277.96000000000004;277.16;271.06;277.66;350.86;297.16;270.86;272.66;298.86;290.66;299.26000000000005;335.16;285.86;277.96000000000004;337.56000000000006;337.96000000000004;274.26000000000005;241.92719264551067;268.3187672390254;274.9066339382667;296.66;6920000.0;3650000.0;3700000.0;1370000.0;3700000.0;3060000.0;6930000.0;0.0;0.0;0.24633333333333332;0.008333333333333333;0.0;0.0;3.0249402837955808;11099.7353515625;7136.388671875;1307.80395507812;22272.458984375;485191.9353585941;481029.1341773025;266808.472456039;266371.2089438337;255406.55441317704;429811.8947417682;434268.8155524959;437742.05038880615;473566.98283907154;531235.1143566301;472449.72632547625;437427.84448784514;440211.49694471864;465724.30640257534;455328.4357522933;275176.86105314887;475613.7727790004;447378.91592964216;434268.8155524959;270122.7006405761;271797.11229066993;470236.29553865286;204213.25901964324;263098.993551647;274.8647010426645;1400701.8637323044;648029.5930368764;161152.63450904025;389548.86331958126;0;13;0;21;35;35;0;1;75;79;843997016420.4806;323154838110.0353;710846477810.4113;57525.92560727046;2216.8586376584135;-0.0;0.0;3174426.712991973;622465.5469300993;3.2112147975372114;423607.9221779958;3.056846316185944;0.2738938247302256
3898;2019-07-07 09:58:45.111;681;655;246;246;218;44;53;40;-22;46;777;241;-23;-6;257;176;261;621;239;128;53;11;694;365;370;137;370;305;695;-2.0;0.0;1559.0;80.0;0.0;100;85;67;1;0;0;1;0;0;0;1;0;0;1;0;22672.39453125;11200.28515625;7247.69189453125;1306.31689453125;648.0;279620;645.0;1203.0;Calculated values ==>;1562486325.111;341.26;338.66;297.76000000000005;297.76000000000005;294.96000000000004;277.56;274.9066339382667;278.46000000000004;277.16;270.96000000000004;277.76000000000005;350.86;297.26000000000005;270.86;272.56;298.86;290.76000000000005;299.26000000000005;335.26000000000005;285.96000000000004;278.46000000000004;337.66;337.96000000000004;274.26000000000005;241.92719264551067;268.19934244402924;274.9066339382667;297.06;6940000.000000001;3650000.0;3700000.0;1370000.0;3700000.0;3050000.0;6950000.0;0.0;0.0;0.2598333333333333;0.013333333333333334;0.0;0.0;3.0249402837955808;11200.28515625;7247.69189453125;1306.31689453125;22672.39453125;484826.7654351367;480802.62627544;267546.3368366807;267546.3368366807;256397.07572629795;429811.8947417682;435172.74246319314;437812.597326149;473664.6415601712;531310.4117884313;472701.01669056056;437656.05685647397;440276.00903072825;465724.30640257534;455469.771500397;274953.92738216673;475530.8526855971;447532.1831456521;435172.74246319314;270541.29595472733;271797.11229066993;470236.29553865286;204154.90905150684;263098.993551647;274.8422384439089;1401076.2793315717;648215.3645966658;161174.41158801378;389668.6907018934;0;13;0;21;35;35;0;1;75;79;844218942420.5511;323237010710.0614;711029716710.4695;60712.056003361184;3547.751819828614;-0.0;0.0;3175411.7010668702;622513.5693377868;3.2112147975372114;423607.9221779958;3.252953914783576;0.3018540975879696
3899;2019-07-07 09:59:45.122;680;655;248;247;220;44;59;41;-22;46;776;242;-24;-7;257;178;261;622;236;128;59;12;693;364;369;138;369;305;694;-2.0;-1.0;1341.0;0.0;0.0;100;87;68;1;0;0;1;0;0;0;1;0;0;1;0;22957.306640625;11306.705078125;7228.94287109375;1314.45202636719;649.0;279621;645.0;1204.0;Calculated values ==>;1562486385.122;341.16;338.66;297.96000000000004;297.86;295.16;277.56;274.8017692304317;279.06;277.26000000000005;270.96000000000004;277.76000000000005;350.76;297.36;270.76000000000005;272.46000000000004;298.86;290.96000000000004;299.26000000000005;335.36;285.96000000000004;279.06;337.66;338.06000000000006;274.36;242.14157278889297;268.19934244402924;274.8017692304317;296.76000000000005;6930000.0;3640000.0;3690000.0;1380000.0;3690000.0;3050000.0;6940000.000000001;0.0;0.0;0.2235;0.0;0.0;0.0;3.0272872921297633;11306.705078125;7228.94287109375;1314.45202636719;22957.306640625;484786.6942436344;480915.93421912397;268523.1735652334;268069.6655812422;257173.06875948075;429879.7862731237;436476.05848888936;437812.597326149;473535.07189352607;531206.0339399034;472819.72876042995;437499.1961693786;440124.2130485236;465868.6305586301;455918.2756450069;275064.75201242784;475808.6564748891;447722.05757022795;436476.05848888936;270541.29595472733;272215.72791638016;470199.78104355885;204062.22978735768;263098.993551647;274.8017692304317;1401456.596552861;648402.9572340421;161196.25533294393;389789.3514418563;0;13;0;21;35;35;0;1;75;79;844440683065.248;323319525834.9486;711212750260.2194;52243.20714491986;0.0;-0.0;0.0;3176353.1674956935;622543.1393564213;3.2112147975372114;423607.9221779958;2.631886348641815;0.22748979202428515
3900;2019-07-07 10:00:45.122;680;656;248;247;221;43;65;41;-23;47;775;243;-24;-5;257;179;261;623;239;129;65;12;699;364;369;138;369;304;700;-1.0;0.0;1403.0;19.0;0.0;100;88;68;1;0;0;1;0;0;0;1;0;0;1;0;23210.8984375;11267.0009765625;7339.54345703125;1314.01525878906;650.0;279622;645.0;1204.0;Calculated values ==>;1562486445.122;341.16;338.76;297.96000000000004;297.86;295.26000000000005;277.46000000000004;274.8017692304317;279.66;277.26000000000005;270.86;277.86;350.66;297.46000000000004;270.76000000000005;272.66;298.86;291.06;299.26000000000005;335.46000000000004;286.06;279.66;337.66;338.16;274.36;242.14157278889297;268.0796299477929;274.8017692304317;297.06;6990000.000000001;3640000.0;3690000.0;1380000.0;3690000.0;3040000.0;7000000.0;0.0;0.0;0.2338333333333333;0.0031666666666666666;0.0;0.0;3.0271196287234714;11267.0009765625;7339.54345703125;1314.01525878906;23210.8984375;484133.2430213413;480387.76684083475;268064.6333806969;267620.9814294774;257257.39792567655;429879.7862731237;437522.3759021454;437883.18805776763;473632.86133578786;531177.0275974341;473070.1014623026;437727.04723144654;440642.64510116994;465868.6305586301;456058.7596805061;274417.935027039;475245.1019761744;447874.57980810554;437522.3759021454;270541.29595472733;272634.34865687083;470199.78104355885;204016.35881298894;263098.993551647;274.7840995902629;1401841.3315951787;648591.0714511645;161218.1592269869;389910.7554945907;0;13;0;21;35;35;0;1;75;79;844662083065.248;323402325834.9486;711395450260.2194;54685.86023840408;842.9141703968046;-0.0;0.0;3177244.243057221;622550.1636411746;3.2112147975372114;423607.9221779958;2.787510756037336;0.24803387737916996
3901;2019-07-07 10:01:45.113;682;657;249;249;221;43;70;41;-23;47;774;245;-25;-7;257;180;261;625;242;129;69;13;695;365;370;138;370;304;695;0.0;-1.0;1321.0;62.0;0.0;100;89;68;1;0;0;1;0;0;0;1;0;0;1;0;23241.970703125;11200.92578125;7253.98876953125;1314.72253417969;650.0;279623;646.0;1205.0;Calculated values ==>;1562486505.113;341.36;338.86;298.06;298.06;295.26000000000005;277.46000000000004;274.9066339382667;280.16;277.26000000000005;270.86;277.86;350.56000000000006;297.66;270.66;272.46000000000004;298.86;291.16;299.26000000000005;335.66;286.06;280.06;337.76;338.16;274.46000000000004;242.14157278889297;268.0796299477929;274.9066339382667;297.36;6950000.0;3650000.0;3700000.0;1380000.0;3700000.0;3040000.0;6950000.0;0.0;0.0;0.22016666666666668;0.010333333333333333;0.0;0.0;3.029633847684205;11200.92578125;7253.98876953125;1314.72253417969;23241.970703125;484866.9580243771;481107.1758299926;268901.9240537547;268901.9240537547;257493.4505278876;429811.8947417682;438156.4329763295;437883.18805776763;473632.86133578786;531072.693019601;473306.8303357368;437570.5891863215;440340.5815783672;465724.30640257534;456033.45726211835;274844.3533493511;476160.8357148411;447685.2020685774;437984.470497048;270959.89632461156;272634.34865687083;470298.1829359995;204172.75358053297;263098.993551647;274.849108870438;1402228.3807715247;648778.2760890415;161240.06208931643;390032.3500211025;0;13;0;21;35;35;0;1;75;79;844883749810.0155;323485113414.86176;711577822900.0281;51455.24732407117;2749.962770006487;-0.0;0.0;3178128.619609596;622580.099791217;3.2112147975372114;423607.9221779958;2.7418414339690824;0.2562813350084508
3902;2019-07-07 10:02:45.124;684;658;249;248;221;43;75;41;-24;48;773;246;-25;-9;257;180;260;624;247;130;75;13;696;364;369;137;369;303;696;-3.0;0.0;1141.0;0.0;0.0;100;89;66;1;0;0;1;0;0;0;1;0;0;1;0;23072.802734375;11132.4873046875;7221.95849609375;1313.53955078125;651.0;279624;647.0;1204.0;Calculated values ==>;1562486565.124;341.56000000000006;338.96000000000004;298.06;297.96000000000004;295.26000000000005;277.46000000000004;274.8017692304317;280.66;277.26000000000005;270.76000000000005;277.96000000000004;350.46000000000004;297.76000000000005;270.66;272.26000000000005;298.86;291.16;299.16;335.56;286.16;280.66;337.86;338.26;274.46000000000004;241.92719264551067;267.9596281332873;274.8017692304317;297.86;6959999.999999999;3640000.0;3690000.0;1370000.0;3690000.0;3030000.0;6959999.999999999;0.0;0.0;0.19016666666666668;0.0;0.0;0.0;3.026951791052947;11132.4873046875;7221.95849609375;1313.53955078125;23072.802734375;485055.97176898946;481146.3874579622;268822.9037320601;268368.0573214911;257445.81622189982;429879.7862731237;439232.2524753222;437953.82195464283;473859.9099963197;531043.8128972996;473556.0469295574;437798.07955487026;440254.13072146993;465868.6305586301;456199.0819308778;274204.50460492517;475883.8565191645;448026.8589555578;439232.2524753222;271378.50176498963;273052.9745269728;470432.8002255166;204062.22978735768;263098.993551647;274.8017692304317;1402614.407976525;648964.421985735;161261.96828881526;390153.0050313277;0;13;0;21;35;35;0;1;75;79;845105490455.5934;323567628540.0768;711759956285.5028;44478.384443812065;0.0;-0.0;0.0;3178928.21310835;622603.0203490255;3.2112147975372114;423607.9221779958;2.26146113334778;0.2045788197145296
3903;2019-07-07 10:03:45.124;685;659;247;247;220;43;81;41;-26;48;772;247;-27;-10;257;180;261;624;247;131;81;14;694;364;369;137;368;301;695;-1.0;0.0;1278.0;35.0;0.0;100;87;61;1;0;0;1;0;0;0;1;0;0;0;0;22664.341796875;10815.2734375;7257.93603515625;1295.3154296875;652.0;279625;648.0;1205.0;Calculated values ==>;1562486625.124;341.66;339.06000000000006;297.86;297.86;295.16;277.46000000000004;274.8017692304317;281.26000000000005;277.26000000000005;270.56;277.96000000000004;350.36;297.86;270.46000000000004;272.16;298.86;291.16;299.26000000000005;335.56;286.26000000000005;281.26000000000005;337.96000000000004;338.36;274.56;241.92719264551067;267.7187500070086;274.8017692304317;297.86;6940000.000000001;3640000.0;3690000.0;1370000.0;3679999.9999999995;3010000.0;6950000.0;0.0;0.0;0.213;0.005833333333333333;0.0;0.0;3.029297719283263;10815.2734375;7257.93603515625;1295.3154296875;22664.341796875;485420.4511576617;481411.1465456892;267993.5229620066;267993.5229620066;257125.92441558282;429879.7862731237;440239.26443054696;438095.2167564963;473859.9099963197;531090.452907455;473934.96168317605;437940.2675631159;440534.6557395019;466012.68165652035;456199.0819308778;274953.92738216673;476003.5976286629;448178.89686468604;440239.26443054696;271797.11229066993;273471.60554148915;470531.02399546513;203973.4932983783;263098.993551647;274.76758274090787;1402995.5508476186;649147.3199919198;161283.70874698582;390273.6708190881;0;13;0;21;35;35;0;1;75;79;845326890455.5934;323649828540.0768;711941156285.5028;49867.92709657913;1554.9189290663396;-0.0;0.0;3179714.4323711866;622615.9780067677;3.2112147975372114;423607.9221779958;2.6549696626315042;0.24784534951642917
3904;2019-07-07 10:04:45.124;687;659;246;245;218;42;87;40;-27;48;770;247;-28;-9;257;179;261;625;251;131;86;14;696;363;368;137;367;300;697;-2.0;0.0;1342.0;42.0;0.0;100;84;56;1;0;0;1;0;0;0;1;0;0;0;0;22163.744140625;10488.94921875;7309.6123046875;1273.96484375;652.0;279626;648.0;1205.0;Calculated values ==>;1562486685.124;341.86;339.06000000000006;297.76000000000005;297.66;294.96000000000004;277.36;274.69669130483857;281.86;277.16;270.46000000000004;277.96000000000004;350.16;297.86;270.36;272.26000000000005;298.86;291.06;299.26000000000005;335.66;286.26000000000005;281.76000000000005;337.96000000000004;338.36;274.56;241.92719264551067;267.5978703862781;274.69669130483857;298.26000000000005;6959999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3670000.0000000005;3000000.0;6970000.0;0.0;0.0;0.22366666666666665;0.007;0.0;0.0;3.029297719283263;10488.94921875;7309.6123046875;1273.96484375;22163.744140625;485501.30602629675;481185.72614102106;267398.91180849646;266959.23917599244;256306.09797328693;429947.3805835815;441445.83548525034;438165.9764317512;473859.9099963197;530957.6171114945;474065.0985316825;438011.42202021845;440898.71900803724;466156.4611359798;456224.3229510757;274735.99752317235;475921.6607998989;448366.6896013637;441281.7541115269;271797.11229066993;273471.60554148915;470531.02399546513;203700.92343498507;263098.993551647;274.6577161700379;1403369.118230431;649324.8551807218;161305.11941593114;390395.0670552535;0;13;0;21;35;35;0;1;75;79;845547990455.5934;323732028540.0768;712121456285.5028;52442.016853610025;1867.8107039233603;-0.0;0.0;3180567.015237438;622644.5007537092;3.2112147975372114;423607.9221779958;2.847542402718518;0.2711346495062203
3905;2019-07-07 10:05:45.105;688;660;247;246;217;41;93;39;-28;48;769;247;-29;-9;257;179;261;627;244;132;92;15;698;362;367;136;367;300;699;-2.0;-1.0;1089.0;0.0;0.0;100;82;52;1;0;0;1;0;0;0;1;0;0;0;0;21822.357421875;10192.943359375;7293.05908203125;1256.99462890625;653.0;279627;649.0;1205.0;Calculated values ==>;1562486745.105;341.96000000000004;339.16;297.86;297.76000000000005;294.86;277.26000000000005;274.5913991737795;282.46000000000004;277.06;270.36;277.96000000000004;350.06000000000006;297.86;270.26000000000005;272.26000000000005;298.86;291.06;299.26000000000005;335.86;286.36;282.36;338.06000000000006;338.46000000000004;274.66;241.71165711629368;267.5978703862781;274.5913991737795;297.56;6980000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3000000.0;6990000.000000001;0.0;0.0;0.18150000000000002;0.0;0.0;0.0;3.0291293938420005;10192.943359375;7293.05908203125;1256.99462890625;21822.357421875;485434.2382661401;481112.4049578108;267694.4293438224;267253.5471172395;255857.0484590887;430014.67791919125;442631.3062738339;438011.42202021845;473988.9803413144;530853.482902621;474065.0985316825;437856.56215164;440898.71900803724;466156.4611359798;456389.4750447876;274522.81755196943;475997.67726622627;448704.72467361327;442469.85417483846;272215.72791638016;273890.2417152289;470763.29942817445;203541.3894073567;263098.993551647;274.5913991737795;1403735.5530020243;649497.1497081696;161326.20406593033;390516.71744854056;0;13;0;21;35;35;0;1;75;79;845768420630.3971;323813902605.0039;712301399285.3425;42556.31091923441;0.0;-0.0;0.0;3181358.417278142;622660.0609139499;3.2112147975372114;423607.9221779958;2.2705179304883107;0.20290442131876155
