;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3906;2019-07-07 10:06:45.115;690;661;247;247;219;41;96;39;-27;48;767;248;-29;-8;257;179;261;625;236;132;96;16;690;362;367;136;367;301;691;-1.0;0.0;1054.0;0.0;0.0;100;80;50;1;0;0;1;0;0;0;1;0;0;0;0;21488.9921875;9948.92578125;7192.517578125;1245.1259765625;653.0;279628;649.0;1206.0;Calculated values ==>;1562486805.115;342.16;339.26;297.86;297.86;295.06;277.26000000000005;274.5913991737795;282.76000000000005;277.06;270.46000000000004;277.96000000000004;349.86;297.96000000000004;270.26000000000005;272.36;298.86;291.06;299.26000000000005;335.66;286.36;282.76000000000005;338.06000000000006;338.46000000000004;274.76000000000005;241.71165711629368;267.7187500070086;274.5913991737795;296.76000000000005;6900000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3010000.0;6909999.999999999;0.0;0.0;0.17566666666666667;0.0;0.0;0.0;3.03164319416884;9948.92578125;7192.517578125;1245.1259765625;21488.9921875;486587.0791219397;482162.6251200469;268301.5281720159;268301.5281720159;256947.54870101967;430014.67791919125;443113.76760844106;437940.2675631159;473988.9803413144;530569.4765443322;474052.55193726526;437629.4412208045;440834.61030177056;466156.4611359798;456389.4750447876;275405.07526865654;476637.66430362436;448704.72467361327;443113.76760844106;272215.72791638016;273890.2417152289;470861.32822474994;203541.3894073567;263098.993551647;274.5913991737795;1404096.5410700305;649665.0265924664;161347.0585461401;390637.4507062125;0;13;0;21;35;35;0;1;75;79;845988657330.362;323895516204.99097;712481729335.3138;41176.06959602837;0.0;-0.0;0.0;3182056.3034106316;622660.0609139499;3.2112147975372114;423607.9221779958;2.239464515848947;0.19357040900308928
3907;2019-07-07 10:07:45.116;690;660;246;245;218;41;100;39;-27;48;766;247;-29;-8;257;178;261;620;241;133;100;17;685;362;367;136;367;301;686;-2.0;-1.0;921.0;66.0;0.0;100;79;46;1;0;0;1;0;0;0;1;0;0;0;0;20872.775390625;9567.8427734375;7122.9091796875;1240.91943359375;654.0;279629;650.0;1205.0;Calculated values ==>;1562486865.116;342.16;339.16;297.76000000000005;297.66;294.96000000000004;277.26000000000005;274.5913991737795;283.16;277.06;270.46000000000004;277.96000000000004;349.76;297.86;270.26000000000005;272.36;298.86;290.96000000000004;299.26000000000005;335.16;286.46000000000004;283.16;338.16;338.56000000000006;274.86;241.71165711629368;267.7187500070086;274.5913991737795;297.26000000000005;6850000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3010000.0;6859999.999999999;0.0;0.0;0.15350000000000003;0.011000000000000001;0.0;0.0;3.028960894438254;9567.8427734375;7122.9091796875;1240.91943359375;20872.775390625;487119.2449631278;482570.4182929804;268237.1267803038;267779.33050553687;256816.49904115658;430014.67791919125;443752.72985934414;437940.2675631159;473988.9803413144;530465.2551293176;473934.96168317605;437629.4412208045;440834.61030177056;466156.4611359798;456249.6922589759;276000.77140315884;476452.6654424234;448855.33162571245;443752.72985934414;272634.34865687083;274308.8830629234;470959.3386274875;203338.7993839397;263098.993551647;274.5131025336464;1404449.5616830005;649827.669040888;161367.77593648378;390756.7479173039;0;13;0;21;35;35;0;1;75;79;846208861000.0961;323977117564.8924;712662332345.0957;36011.32536550355;2943.825931679026;-0.0;0.0;3182699.542421672;622684.5932055489;3.2112147975372114;423607.9221779958;2.172421658699091;0.20740216442992387
3908;2019-07-07 10:08:45.126;688;660;247;246;217;41;104;38;-24;47;765;247;-29;-8;257;178;260;615;247;134;104;17;686;361;366;136;366;300;687;-2.0;-1.0;996.0;0.0;0.0;100;77;42;1;0;0;1;0;0;0;1;0;0;0;0;20445.2421875;9288.1337890625;7179.82470703125;1229.21179199219;654.0;279630;650.0;1204.0;Calculated values ==>;1562486925.126;341.96000000000004;339.16;297.86;297.76000000000005;294.86;277.26000000000005;274.4858918419099;283.56;276.96000000000004;270.76000000000005;277.86;349.66;297.86;270.26000000000005;272.36;298.86;290.96000000000004;299.16;334.66;286.56;283.56;338.16;338.56000000000006;274.86;241.71165711629368;267.5978703862781;274.4858918419099;297.86;6859999.999999999;3610000.0;3660000.0;1360000.0;3660000.0;3000000.0;6870000.0;0.0;0.0;0.166;0.0;0.0;0.0;3.0264472339449435;9288.1337890625;7179.82470703125;1229.21179199219;20445.2421875;486720.30433748075;482458.89089910703;268619.06933142047;268158.0333177174;256402.24981626312;430081.6785162784;444587.57656984974;438627.8345891578;473891.5003369823;530436.8597464686;474065.0985316825;437856.56215164;441047.95758756367;466299.9704243525;456414.7828251579;275310.60791395;475549.7583542208;449190.9039345904;444587.57656984974;272634.34865687083;274308.8830629234;470959.3386274875;203280.56203811016;263098.993551647;274.4858918419099;1404793.9358822324;649984.8283677401;161388.3637940982;390875.9572312491;0;13;0;21;35;35;0;1;75;79;846428797650.0612;324058731164.8794;712842662395.067;39067.647243473904;0.0;-0.0;0.0;3183325.3048029984;622709.1291769561;3.2112147975372114;423607.9221779958;2.2075646336394783;0.19970317443614002
3909;2019-07-07 10:09:45.127;686;659;249;249;219;40;108;38;-12;47;764;246;-18;-7;257;178;260;617;249;134;108;18;691;360;365;136;365;300;692;-1.0;-1.0;1368.0;56.0;0.0;100;77;36;1;0;0;1;0;0;0;1;0;0;0;0;20240.3125;9031.431640625;7227.9140625;1223.30810546875;653.0;279631;650.0;1205.0;Calculated values ==>;1562486985.127;341.76;339.06000000000006;298.06;298.06;295.06;277.16;274.38016830617;283.96000000000004;276.96000000000004;271.96000000000004;277.86;349.56000000000006;297.76000000000005;271.36;272.46000000000004;298.86;290.96000000000004;299.16;334.86;286.56;283.96000000000004;338.16;338.46000000000004;274.96000000000004;241.71165711629368;267.5978703862781;274.38016830617;298.06;6909999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;3000000.0;6920000.0;0.0;0.0;0.228;0.009333333333333334;0.0;0.0;3.0291293938420005;9031.431640625;7227.9140625;1223.30810546875;20240.3125;485891.2140237599;481748.4826819379;269142.70108246675;269142.70108246675;256900.46949607317;430148.3826014536;445412.59084543557;440449.4429945348;473891.5003369823;530332.6822145721;473947.63380759396;439543.66761325765;441196.9397310966;466443.21093673893;456579.465419306;274741.7316284106;475261.1589299256;449375.52662814624;445412.59084543557;272634.34865687083;273890.2417152289;471057.33072014985;202908.00396938733;263098.993551647;274.33698684987854;1405132.9878230041;650137.4939577938;161408.80180059467;390996.02372240205;0;13;0;21;35;35;0;1;75;79;846648101305.6677;324140332525.1051;713022665395.5648;54159.44809773363;2502.7270496737838;-0.0;0.0;3184102.2102145315;622729.985583362;3.2112147975372114;423607.9221779958;3.2410511451959674;0.3092522057573346
3910;2019-07-07 10:10:45.127;687;659;253;252;222;39;112;37;-5;47;762;246;-8;-2;257;178;260;621;249;135;111;18;691;359;364;137;364;301;692;-1.0;-2.0;1136.0;71.0;0.0;100;75;35;1;0;0;1;0;0;0;1;0;0;0;0;20351.4140625;8920.208984375;7243.9970703125;1220.22888183594;654.0;279632;650.0;1204.0;Calculated values ==>;1562487045.127;341.86;339.06000000000006;298.46000000000004;298.36;295.36;277.06;274.27422755570615;284.36;276.86;272.66;277.86;349.36;297.76000000000005;272.36;272.96000000000004;298.86;290.96000000000004;299.16;335.26000000000005;286.66;284.26000000000005;338.16;338.56000000000006;274.96000000000004;241.92719264551067;267.7187500070086;274.27422755570615;298.06;6909999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3010000.0;6920000.0;0.0;0.0;0.18933333333333333;0.011833333333333333;0.0;0.0;3.0264472339449435;8920.208984375;7243.9970703125;1220.22888183594;20351.4140625;486038.68868456193;481748.4826819379;271045.6916162835;270561.22366012563;258009.50876015506;430214.79039162316;446228.190886408;441282.59110265225;473762.2839209553;530048.2812349753;473817.3119416779;440834.61030177056;441728.28212843963;466586.1840761427;456743.7428912312;274741.7316284106;475891.2711339821;449708.3507984093;446073.93905182;272634.34865687083;274308.8830629234;470923.7305949869;202591.10743439756;263098.993551647;274.20943621034814;1405471.252211025;650287.0909630022;161429.1646088222;391116.62298184214;0;13;0;21;35;35;0;1;75;79;846866801305.6677;324222232525.1051;713202965395.5648;45192.254241189556;3175.2693740669733;-0.0;0.0;3184930.141067356;622777.3022202266;3.2112147975372114;423607.9221779958;2.782231564722294;0.2711851843415077
3911;2019-07-07 10:11:45.118;689;660;255;255;226;39;114;36;0;47;761;248;-2;4;257;179;260;622;252;136;114;19;689;359;364;140;363;304;690;-2.0;0.0;1695.0;138.0;0.0;100;88;38;1;0;0;1;0;0;0;1;0;0;0;0;20835.263671875;9056.3759765625;7237.6826171875;1306.78588867188;654.0;279633;650.0;1205.0;Calculated values ==>;1562487105.118;342.06000000000006;339.16;298.66;298.66;295.76000000000005;277.06;274.27422755570615;284.56;276.76000000000005;273.16;277.86;349.26;297.96000000000004;272.96000000000004;273.56;298.86;291.06;299.16;335.36;286.76000000000005;284.56;338.16;338.56000000000006;275.06;242.56692532238324;268.0796299477929;274.27422755570615;298.36;6890000.000000001;3590000.0;3640000.0;1400000.0;3629999.9999999995;3040000.0;6900000.0;0.0;0.0;0.2825;0.023;0.0;0.0;3.028960894438254;9056.3759765625;7237.6826171875;1306.78588867188;20835.263671875;486546.9154737527;482123.68487496354;272224.4278235827;272224.4278235827;259625.0381711688;430214.79039162316;446535.919059233;441393.15733161947;473373.3937792042;529715.5300099069;473661.4607848703;441093.7378204844;441988.93246200663;466728.8912336129;456882.49295791436;274965.2420570048;476287.56936374074;449856.90194320853;446535.919059233;272634.34865687083;274308.8830629234;470620.16492588987;202550.8004274538;263098.993551647;274.1937851657429;1405814.423041771;650436.8733667883;161450.21990645255;391237.28554367844;0;13;0;21;35;35;0;1;75;79;847085168545.4386;324305320060.01794;713384438170.3744;67472.9658254268;6165.59538346403;-0.0;0.0;3185868.8770687343;622855.1310837101;3.2112147975372114;423607.9221779958;4.183808412285804;0.41965619502719925
3912;2019-07-07 10:12:45.088;691;661;255;255;227;39;117;36;6;46;760;249;4;10;257;180;260;623;256;137;117;19;694;358;363;146;362;305;695;-2.0;-1.0;1333.0;189.0;0.0;100;99;43;1;0;0;1;0;0;0;1;0;0;0;0;21473.71484375;9465.771484375;7330.88232421875;1380.60974121094;655.0;279634;651.0;1205.0;Calculated values ==>;1562487165.088;342.26;339.26;298.66;298.66;295.86;277.06;274.1680685717883;284.86;276.76000000000005;273.76000000000005;277.76000000000005;349.16;298.06;273.56;274.16;298.86;291.16;299.16;335.46000000000004;286.86;284.86;338.26;338.66;275.06;243.81672145450628;268.19934244402924;274.1680685717883;298.76000000000005;6940000.000000001;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3050000.0;6950000.0;0.0;0.0;0.22216666666666668;0.0315;0.0;0.0;3.0287922212200553;9465.771484375;7330.88232421875;1380.60974121094;21473.71484375;486307.20800256927;481714.5440430842;271754.4080506684;271754.4080506684;259745.2230173892;430280.9020939914;447187.2356179066;442076.7812560851;472490.94950669346;529534.7643434273;473648.9578539646;441779.2354426769;442668.9074931304;466871.3337883854;457184.28850405983;274415.8597261522;475846.1883702733;450187.38279035257;447187.2356179066;273052.9745269728;274727.5295995403;469810.5336897695;202163.57231984026;263098.993551647;274.03866504257087;1406166.8215754922;650591.1474200886;161472.6036725638;391358.6295492275;0;13;0;21;35;35;0;1;75;79;847303159495.5426;324391077160.05884;713567046820.4615;53300.71791866906;8430.879283152772;-0.0;0.0;3186874.821210066;622976.7075540122;3.2112147975372114;423607.9221779958;3.396088582458008;0.3628485639701318
3913;2019-07-07 10:13:45.119;694;663;255;255;224;38;120;35;11;45;755;251;8;16;257;180;260;628;252;138;119;19;703;358;363;150;363;306;704;-1.0;-1.0;1604.0;210.0;0.0;100;99;46;1;0;0;1;0;0;0;1;0;0;0;0;21819.923828125;9849.9521484375;7414.6142578125;1359.20812988281;656.0;279635;652.0;1205.0;Calculated values ==>;1562487225.119;342.56000000000006;339.46000000000004;298.66;298.66;295.56;276.96000000000004;274.1680685717883;285.16;276.66;274.26000000000005;277.66;348.66;298.26000000000005;273.96000000000004;274.76000000000005;298.86;291.16;299.16;335.96000000000004;286.96000000000004;285.06;338.36;338.76;275.06;244.62907804385475;268.3187672390254;274.1680685717883;298.36;7030000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3060000.0;7040000.000000001;0.0;0.0;0.2673333333333333;0.035;0.0;0.0;3.028623374334862;9849.9521484375;7414.6142578125;1359.20812988281;21819.923828125;485788.08244713896;481006.42136807326;270959.896047714;270959.896047714;258168.64082503927;430280.9020939914;447643.17401348066;442609.8111887139;471864.10887394473;528935.3484124116;473754.9005472083;442165.11039823265;443346.1541946438;466728.8912336129;457184.28850405983;273498.4208875114;475557.1032009231;450335.05977705074;447491.43718633126;273471.60554148915;275146.1813398168;469266.0541087329;202195.6558145138;263098.993551647;274.05115042141404;1406527.7883003165;650752.1949483454;161495.44728455582;391481.57217475877;0;13;0;21;35;35;0;1;75;79;847521072025.1757;324479923039.90924;713750441525.1527;64270.71753670282;9347.46394029767;-0.0;0.0;3187855.08938089;623124.9369596024;3.2112147975372114;423607.9221779958;3.952914127808549;0.41285235116033914
3914;2019-07-07 10:14:45.109;700;666;254;254;224;39;121;35;12;44;739;252;10;25;257;180;260;632;255;138;120;19;714;359;364;143;364;307;715;-2.0;-1.0;1782.0;271.0;0.0;100;1;50;1;0;0;1;0;0;0;1;0;1;0;0;23177.44921875;10339.83203125;7575.34033203125;2352.35180664062;659.0;279636;653.0;1205.0;Calculated values ==>;1562487285.109;343.16;339.76;298.56;298.56;295.56;277.06;274.27422755570615;285.26000000000005;276.66;274.36;277.56;347.06000000000006;298.36;274.16;275.66;298.86;291.16;299.16;336.36;286.96000000000004;285.16;338.46000000000004;339.06000000000006;275.06;243.1966462407574;268.43790593516167;274.27422755570615;298.66;7140000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;7150000.0;0.0;0.0;0.297;0.04516666666666667;0.0;0.0;3.02811579314667;10339.83203125;7575.34033203125;2352.35180664062;23177.44921875;485503.96937999385;480223.72752578097;269614.7034405346;269614.7034405346;257654.0606665509;430214.79039162316;447605.03505672433;442550.7883978828;472686.96060398995;527182.1593585447;473742.7354026916;442253.9184824793;444457.2815188539;466586.1840761427;457021.0901305305;272479.98150861444;474872.62376311206;450153.3575985836;447453.0441045822;273890.2417152289;276402.16793126165;470216.3998685916;202431.96232881988;263098.993551647;274.1476169039951;1406902.7039127487;650920.4151085026;161526.37179575406;391606.46764364594;0;13;0;21;35;35;0;1;75;80;847739135675.2103;324567808389.9232;713934310875.1819;71315.29134251167;12094.930428879687;-0.0;0.0;3188984.7844744953;623303.5937982707;3.2112147975372114;423607.9221779958;4.115461813297193;0.4415076522011439
3915;2019-07-07 10:15:45.100;709;671;254;253;223;41;121;36;12;43;689;254;11;35;257;180;260;637;255;139;121;19;723;360;365;138;365;307;725;-1.0;-1.0;1858.0;296.0;0.0;100;1;54;1;0;0;1;0;0;0;1;0;1;0;0;23674.04296875;10718.8369140625;7713.298828125;2383.6240234375;662.0;279637;656.0;1206.0;Calculated values ==>;1562487345.1;344.06000000000006;340.26;298.56;298.46000000000004;295.46000000000004;277.26000000000005;274.38016830617;285.26000000000005;276.76000000000005;274.36;277.46000000000004;342.06000000000006;298.56;274.26000000000005;276.66;298.86;291.16;299.16;336.86;287.06;285.26000000000005;338.76;339.36;275.06;242.14157278889297;268.43790593516167;274.38016830617;298.66;7230000.0;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;7250000.0;0.0;0.0;0.30966666666666665;0.04933333333333333;0.0;0.0;3.030119190869251;10718.8369140625;7713.298828125;2383.6240234375;23674.04296875;485891.28788641404;479865.39123689727;268878.146027767;268446.7867452126;256852.84362948162;430148.3826014536;447414.7792100246;442550.7883978828;473241.6031071014;521925.3775751689;473979.48200165376;442402.47668766207;445898.2057857615;466443.21093673893;456857.4943786723;271715.50299891055;474472.09766892233;450119.4616669766;447414.7792100246;275146.1813398168;277658.20189090865;470888.190022284;202696.05697990797;263098.993551647;274.25478502803526;1407293.0744495364;651095.87769286;161565.83234099354;391733.853859048;0;13;0;21;35;35;0;1;75;80;847957802869.981;324652095744.8348;714118483244.9886;74275.01516243286;13230.811896757217;-0.0;0.0;3190197.855039547;623514.609993585;3.2112147975372114;423607.9221779958;4.203825757236908;0.45348120213916837
3916;2019-07-07 10:16:45.120;720;676;254;253;223;43;119;37;11;42;678;257;10;39;257;180;261;642;245;140;119;19;724;362;367;131;367;308;725;-3.0;-2.0;1973.0;228.0;0.0;100;1;59;1;0;0;1;0;0;0;1;0;1;0;0;24003.39453125;11046.6552734375;7724.81005859375;2414.87329101562;665.0;279638;659.0;1206.0;Calculated values ==>;1562487405.12;345.16;340.76;298.56;298.46000000000004;295.46000000000004;277.46000000000004;274.5913991737795;285.06;276.86;274.26000000000005;277.36;340.96000000000004;298.86;274.16;277.06;298.86;291.16;299.26000000000005;337.36;287.16;285.06;339.06000000000006;339.66;275.06;240.61611355647437;268.5567601203482;274.5913991737795;297.66;7240000.000000001;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3080000.0;7250000.0;0.0;0.0;0.32883333333333337;0.038;0.0;0.0;3.0296080743209055;11046.6552734375;7724.81005859375;2414.87329101562;24003.39453125;487428.7458627142;480642.3683672206;268878.146027767;268446.7867452126;256852.84362948162;430014.67791919125;446725.12351264275;442194.31993339997;474050.5081408163;520683.01762578485;474204.42522020085;442045.18520996696;446275.24975105154;466156.4611359798;456529.09967249434;272097.43601114897;475277.967565949;449903.24351046415;446725.12351264275;276402.16793126165;278914.2836208781;471819.166456567;203310.24633420413;263098.993551647;274.5020589429327;1407690.5188659031;651277.3172540653;161605.83314776048;391862.5476500322;0;13;0;21;35;35;0;1;75;80;848177476069.9111;324732822644.80914;714303044744.93;78553.0462018689;10203.33896464979;-0.0;0.0;3191471.846739571;623709.9596788982;3.2112147975372114;423607.9221779958;4.189321559788907;0.4218838537133079
3917;2019-07-07 10:17:45.101;728;681;249;249;220;44;71;38;-8;43;695;256;-8;34;258;181;261;646;238;141;74;20;731;363;368;129;368;307;732;-3.0;-1.0;1925.0;194.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;0;0;23085.1328125;11409.6240234375;7755.67724609375;1421.26989746094;669.0;279639;663.0;1206.0;Calculated values ==>;1562487465.101;345.96000000000004;341.26;298.06;298.06;295.16;277.56;274.69669130483857;280.26000000000005;276.96000000000004;272.36;277.46000000000004;342.66;298.76000000000005;272.36;276.56;298.96000000000004;291.26000000000005;299.26000000000005;337.76;287.26000000000005;280.56;339.46000000000004;340.06000000000006;275.16;240.16925963744896;268.43790593516167;274.69669130483857;296.96000000000004;7309999.999999999;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3070000.0;7320000.0;0.0;0.0;0.32083333333333336;0.03233333333333333;0.0;0.0;3.0289241732431873;11409.6240234375;7755.67724609375;1421.26989746094;23085.1328125;487888.95461476303;480632.0980063789;266313.92042426055;266313.92042426055;255514.41732089536;429947.3805835815;438777.38097089494;439535.2943893536;474404.2798038372;522557.715634593;474215.9838858221;439535.2943893536;445755.06062311685;466143.89801963745;456504.1082933979;271530.890757332;475086.03508234216;449869.5066185597;439285.0028558489;278076.8904731985;280589.13426710566;472180.05118753103;203598.310586514;263098.993551647;274.61810001982735;1408082.7990002527;651464.3936558237;161637.79088460738;391991.51086001645;0;13;0;21;35;35;0;1;75;80;848397906245.5911;324810797945.0497;714487486320.499;75696.4489700777;8684.14294609955;-0.0;0.0;3192756.852156022;623867.3055200069;3.2112147975372114;423607.9221779958;4.098817196497016;0.39745914064896515
3918;2019-07-07 10:18:45.131;735;686;245;245;216;46;44;39;-19;44;734;253;-21;15;258;181;261;651;231;142;44;22;733;368;372;141;372;306;734;-2.0;-1.0;2072.0;381.0;0.0;100;100;63;1;0;0;1;0;0;0;1;0;0;1;0;22872.142578125;11528.8486328125;7733.099609375;1386.45471191406;672.0;279640;666.0;1207.0;Calculated values ==>;1562487525.131;346.66;341.76;297.66;297.66;294.76000000000005;277.76000000000005;275.2199585193972;277.56;277.06;271.26000000000005;277.56;346.56000000000006;298.46000000000004;271.06;274.66;298.96000000000004;291.26000000000005;299.26000000000005;338.26;287.36;277.56;339.76;340.36;275.36;242.77792619122317;268.3187672390254;275.2199585193972;296.26000000000005;7330000.0;3679999.9999999995;3720000.0000000005;1410000.0;3720000.0000000005;3060000.0;7340000.000000001;0.0;0.0;0.3453333333333333;0.0635;0.0;0.0;3.030920562099768;11528.8486328125;7733.099609375;1386.45471191406;22872.142578125;488722.2298812882;481185.2046565831;264592.24886758765;264592.24886758765;254072.81868780474;429606.4342157736;433033.530313329;438054.9754168444;472948.58913472976;526735.7672569884;473991.39625872055;437742.05038880615;443199.35914791975;465567.06659654994;455675.6656004823;271374.4070944915;475654.35574367916;449284.59794704133;433033.530313329;279332.9882161641;281845.32903042674;470781.97481897497;204764.19984770034;263098.993551647;275.0909299721132;1408465.9677836394;651655.643171504;161661.2002885269;392120.64853698737;0;13;0;21;35;35;0;1;75;80;848620017245.4852;324891838445.01105;714671478270.4114;80563.08116321109;16892.12871067594;-0.0;0.0;3194059.6659878874;624080.5476848437;3.2112147975372114;423607.9221779958;4.719745642823612;0.47704130348108614
3919;2019-07-07 10:19:45.122;738;688;244;243;217;52;44;42;-20;46;757;250;-22;7;258;182;260;648;232;70;44;25;749;365;370;149;368;306;746;-2.0;-1.0;1684.0;70.0;7.0;0;100;66;1;0;0;1;0;1;0;1;0;0;1;0;36405.33203125;11999.51171875;21403.134765625;1362.75036621094;675.0;279641;668.0;1206.0;Calculated values ==>;1562487585.122;346.96000000000004;341.96000000000004;297.56;297.46000000000004;294.86;278.36;274.9066339382667;277.56;277.36;271.16;277.76000000000005;348.86;298.16;270.96000000000004;273.86;298.96000000000004;291.36;299.16;337.96000000000004;280.16;277.56;339.96000000000004;340.66;275.66;244.42749628697553;268.3187672390254;274.9066339382667;296.36;7490000.000000001;3650000.0;3700000.0;1490000.0;3679999.9999999995;3060000.0;7459999.999999999;0.0;0.0;0.2806666666666667;0.011666666666666665;0.0011666666666666668;0.0011666666666666668;3.0278931707824457;11999.51171875;21403.134765625;1362.75036621094;36405.33203125;487515.87021870725;480154.4346695185;263541.84531242016;263161.9859304511;253957.15196687693;429811.8947417682;433536.1482522121;437898.67151236854;472095.8695281981;529144.6053594125;473636.56074520265;437585.1090581189;442016.3825157325;466143.89801963745;456314.320352256;269773.037028268;473730.2980414884;438156.4329763295;433536.1482522121;280170.41352433193;283101.5729112263;470002.44352694025;204238.70140083932;263541.84531242016;274.87449266193534;1408959.8726413562;651851.6834304442;161684.1068943142;392363.41406956466;0;13;0;21;35;36;0;1;75;80;848842583855.2517;324978825394.9198;714855050730.2188;65580.56494463587;3100.5769914711773;-0.0;198.3266867630906;3195277.3470246177;624247.1285746379;3.2112147975372114;423609.57465247536;1.9812651332271283;0.17628961825856113
3920;2019-07-07 10:20:45.132;750;702;254;253;216;35;52;39;-28;46;748;246;-30;11;257;169;261;659;234;72;51;25;760;354;359;142;358;298;755;-2.0;-1.0;1186.0;114.0;0.0;0;1;47;1;0;0;1;0;1;0;1;1;0;1;0;36730.17578125;10687.154296875;21890.388671875;2298.82788085938;687.0;279642;675.0;1209.0;Calculated values ==>;1562487645.132;348.16;343.36;298.56;298.46000000000004;294.76000000000005;276.66;273.7412296467126;278.36;277.06;270.36;277.76000000000005;347.96000000000004;297.76000000000005;270.16;274.26000000000005;298.86;290.06;299.26000000000005;339.06000000000006;280.36;278.26000000000005;340.66;341.86;275.66;242.98782864720522;267.35522164206344;273.7412296467126;296.56;7600000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;2980000.0;7550000.0;0.0;0.0;0.19766666666666666;0.019;0.0;0.0;3.03333963066226;10687.154296875;21890.388671875;2298.82788085938;36730.17578125;488187.3019864393;481348.15639912686;266929.178635587;266532.3632289527;253300.42455626337;430542.39183029096;437582.33777929767;438461.08877795865;473014.70512905536;528818.2892612962;474207.66084430076;438153.8488135099;444239.97794932604;467438.4851594835;456318.79741749674;269456.96077045944;474456.4847717397;440914.4828320235;437411.6681645412;283101.5729112263;288127.0477506168;470944.3282388252;201265.3924139839;263541.84531242016;273.6702964287835;1409569.4367834576;652040.7704898027;161714.6251318936;392724.25356138014;0;13;0;21;35;36;0;1;76;80;849061320305.2169;325066139944.90594;715036280930.19;46885.68264794567;5123.8997806719835;-0.0;0.0;3196214.7219575285;624315.677303946;3.2112147975372114;423611.2276503185;1.4912555739497237;0.14177868197695115
3921;2019-07-07 10:21:45.103;781;721;258;257;222;29;55;31;-30;42;706;245;-32;15;256;164;261;644;240;85;55;26;727;347;352;136;351;297;724;0.0;-1.0;4.0;74.0;0.0;0;1;37;1;0;0;1;0;1;0;1;1;0;0;0;34773.30078125;9549.7138671875;20967.201171875;2320.88745117188;698.0;279643;687.0;1211.0;Calculated values ==>;1562487705.103;351.26;345.26;298.96000000000004;298.86;295.36;276.06;272.9856168485579;278.66;276.26000000000005;270.16;277.36;343.76;297.66;269.96000000000004;274.66;298.76000000000005;289.56;299.26000000000005;337.56000000000006;281.66;278.66;341.86;342.96000000000004;275.76000000000005;241.71165711629368;267.23344911666527;272.9856168485579;297.16;7270000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2970000.0;7240000.000000001;0.0;0.0;0.0006666666666666666;0.012333333333333333;0.0;0.0;3.0364210757243484;9549.7138671875;20967.201171875;2320.88745117188;34773.30078125;496002.92021103256;487577.4359318145;270721.36020665977;270271.9935306326;256543.2951081275;430988.63858405815;439654.13501626375;438378.49729393894;473403.85947104497;524512.895226722;474220.39554555406;438071.4457414646;445010.80839371757;468293.893190677;456782.29025043483;271850.9174198977;475718.0236170905;444430.072649982;439654.13501626375;288127.0477506168;292734.4514702754;471840.61823089625;198115.97876873153;263541.84531242016;272.39844939798604;1410165.0110875955;652209.3295481054;161753.10415244562;393081.2275223023;0;13;0;21;35;36;0;1;76;80;849274517210.0609;325149499634.845;715214694655.0594;160.17501235013827;3375.937220033365;-0.0;0.0;3196606.5812808177;624386.4750434455;3.2112147975372114;423611.2276503185;0.10768419212689723;0.019262616900653274
3922;2019-07-07 10:22:45.073;791;729;264;263;222;20;63;23;-34;38;699;248;-35;19;255;161;261;629;244;93;63;27;717;338;343;130;341;293;715;-1.0;-1.0;458.0;2.0;0.0;0;1;19;1;0;0;1;0;1;0;1;1;0;0;0;33567.1328125;8087.6728515625;20709.888671875;2313.40112304688;704.0;279644;693.0;1210.0;Calculated values ==>;1562487765.073;352.26;346.06000000000006;299.56;299.46000000000004;295.36;275.16;271.99741764416325;279.46000000000004;275.46000000000004;269.76000000000005;276.96000000000004;343.06000000000006;297.96000000000004;269.66;275.06;298.66;289.26000000000005;299.26000000000005;336.06;282.46000000000004;279.46000000000004;342.46000000000004;343.56000000000006;275.86;240.39332010688793;266.74333088950624;271.99741764416325;297.56;7170000.0;3379999.9999999995;3429999.9999999995;1300000.0;3410000.0;2930000.0;7150000.0;0.0;0.0;0.07633333333333334;0.0003333333333333333;0.0;0.0;3.032849715795398;8087.6728515625;20709.888671875;2313.40112304688;33567.1328125;498366.87535046355;489688.7284184255;274355.20009635156;273854.9609486469;256935.6511453115;431541.1909327263;442848.7625914666;438662.4006545466;473792.32411537116;524100.19324967737;475086.50511485117;438510.57582547225;446356.53204065945;469553.7701562167;457839.71261147497;272696.1754460616;474390.83729604585;447400.6836453532;442848.7625914666;290640.09048841946;295247.87795992935;472727.1298661593;197196.1950874386;263541.84531242016;271.99557086483;1410734.2299493416;652356.2342817204;161791.70391438014;393428.36294995813;0;13;0;21;35;36;0;1;76;80;849482912960.1603;325229259734.883;715391606155.1438;18431.920358289248;91.84364492624024;-0.0;0.0;3196761.4379419163;624415.358768247;3.2112147975372114;423611.2276503185;0.5954095414437047;0.053490372788516635
3923;2019-07-07 10:23:45.134;793;726;261;259;225;18;30;16;-37;34;712;250;-38;19;253;162;261;600;242;95;32;28;667;343;347;132;348;294;669;-1.0;0.0;2332.0;518.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17679.716796875;6451.173828125;6988.46142578125;1354.44482421875;703.0;279645;696.0;1211.0;Calculated values ==>;1562487825.134;352.46000000000004;345.76;299.26000000000005;299.06;295.66;274.96000000000004;272.5487779782249;276.16;274.76000000000005;269.46000000000004;276.56;344.36;298.16;269.36;275.06;298.46000000000004;289.36;299.26000000000005;333.16;282.66;276.36;342.76;343.46000000000004;275.96000000000004;240.83765695389522;266.86631818009863;272.5487779782249;297.36;6670000.0;3429999.9999999995;3470000.0000000005;1320000.0;3479999.9999999995;2940000.0;6690000.000000001;0.0;0.0;0.38866666666666666;0.08633333333333333;0.0;0.0;3.0355341021039006;6451.173828125;6988.46142578125;1354.44482421875;17679.716796875;503267.05822268396;493906.45836129907;278219.182163657;276913.57974070194;260395.31221357334;431237.1583312671;436615.4822035148;437980.7824831898;473145.2311080622;525376.9948090003;475190.431595273;437827.4016405683;446162.9237927091;468331.7779042485;457163.6566190943;278540.8181907319;475382.7971352875;446933.1457541712;436954.2607395418;291896.6896268761;294828.9587717387;472562.30901117553;198430.4259938849;263541.84531242016;272.50678801609183;1411161.7212048916;652477.5145139439;161822.30037213533;393659.41720110073;0;13;0;21;35;36;0;1;76;80;849690123410.5354;325307939645.0254;715567885190.4629;93105.23855550982;23666.71923382609;-0.0;0.0;3197691.8592354786;624613.5480804197;3.2112147975372114;423611.2276503185;7.893154368009584;0.8521440113716877
3924;2019-07-07 10:24:45.124;774;695;255;252;230;29;21;16;-29;32;737;252;-33;14;249;169;261;485;242;27;21;30;648;349;354;139;354;298;650;-1.0;-1.0;1720.0;323.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16835.84375;6230.46240234375;6690.443359375;1352.38208007812;695.0;279646;690.0;1211.0;Calculated values ==>;1562487885.124;350.56000000000006;342.66;298.66;298.36;296.16;276.06;273.20264511476705;275.26000000000005;274.76000000000005;270.26000000000005;276.36;346.86;298.36;269.86;274.56;298.06;290.06;299.26000000000005;321.66;275.86;275.26000000000005;342.16;342.66;276.16;242.35481222062532;267.35522164206344;273.20264511476705;297.36;6480000.0;3490000.0;3540000.0;1390000.0;3540000.0;2980000.0;6500000.0;0.0;0.0;0.2866666666666667;0.05383333333333333;0.0;0.0;3.036951238358725;6230.46240234375;6690.443359375;1352.38208007812;16835.84375;502465.1579238496;491484.713957755;393432.87585240795;275182.5289120646;263730.2094039988;430862.6128555636;433347.85193924565;438307.6172986034;472032.3497595296;527671.5247240361;474909.38314094796;437690.7340488345;444669.68110044283;466975.4318241603;457139.37240711367;399236.35390622605;458988.3926419966;434421.13070797606;433347.85193924565;289383.54333396035;291477.81744585035;471835.9296657252;200097.47600965254;263541.84531242016;273.19043685189365;1411449.3029378827;652583.1772024976;161844.85350352625;393773.3890758496;0;13;0;21;35;36;0;1;76;80;849900388360.5688;325389226095.0383;715745455590.4911;68286.90716949925;14628.586755151911;-0.0;0.0;3199036.5696276426;624932.6224424535;3.2112147975372114;423611.2276503185;5.809137659358861;0.6126138785599785
3925;2019-07-07 10:25:45.155;742;687;252;251;226;34;23;19;-12;32;754;252;-20;12;246;174;262;454;241;27;23;32;652;347;352;146;352;303;653;-2.0;-1.0;1364.0;206.0;0.0;71;100;6;1;0;0;1;0;0;0;1;0;0;0;0;16122.7705078125;6533.61376953125;5846.10693359375;1357.77136230469;687.0;279647;683.0;1209.0;Calculated values ==>;1562487945.155;347.36;341.86;298.36;298.26000000000005;295.76000000000005;276.56;272.9856168485579;275.46000000000004;275.06;271.96000000000004;276.36;348.56000000000006;298.36;271.16;274.36;297.76000000000005;290.56;299.36;318.56;275.86;275.46000000000004;341.46000000000004;341.86;276.36;243.81672145450628;267.9596281332873;272.9856168485579;297.26000000000005;6520000.0;3470000.0000000005;3520000.0000000005;1460000.0;3520000.0000000005;3030000.0;6530000.0;0.0;0.0;0.22733333333333333;0.034333333333333334;0.0;0.0;3.03333963066226;6533.61376953125;5846.10693359375;1357.77136230469;16122.7705078125;497777.4443750578;490049.35498174006;274761.96328903787;274149.160234895;261790.42176178924;430988.63858405815;434202.50031210686;439799.2375881988;471102.9871208479;529060.7471719419;474263.2766173723;438573.70663450175;443373.06176112994;466874.24836804555;458143.7762151463;397341.6008115759;452883.6303798395;434908.32959617284;434202.50031210686;286451.7998164319;288127.0477506168;471102.9871208479;199599.05379143672;263541.84531242016;272.9856168485579;1411724.0999613798;652689.5994601898;161867.44978422427;393877.91430492874;0;13;0;21;35;36;0;1;76;80;850112297790.212;325474770269.8943;715925848745.1873;54605.50844979725;9321.635044309785;-0.0;0.0;3200061.202209534;625132.31074279;3.2112147975372114;423611.2276503185;4.653479921198956;0.4754323472651359
3926;2019-07-07 10:26:45.115;715;685;254;254;227;30;23;21;-10;31;756;251;-12;15;246;174;262;503;241;30;23;33;660;343;348;144;348;309;663;-1.0;-1.0;627.0;130.0;0.0;17;0;22;1;0;0;1;0;0;0;1;0;1;0;0;16391.70703125;7574.599609375;4052.00439453125;2552.4775390625;680.0;279648;677.0;1211.0;Calculated values ==>;1562488005.115;344.66;341.66;298.56;298.56;295.86;276.16;272.5487779782249;275.46000000000004;275.26000000000005;272.16;276.26000000000005;348.76;298.26000000000005;271.96000000000004;274.66;297.76000000000005;290.56;299.36;323.46000000000004;276.16;275.46000000000004;340.86;341.16;276.46000000000004;243.40439225979637;268.67533136820026;272.5487779782249;297.26000000000005;6600000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;3090000.0;6630000.0;0.0;0.0;0.1045;0.021666666666666667;0.0;0.0;3.03957917245716;7574.599609375;4052.00439453125;2552.4775390625;16391.70703125;493268.4615996271;488720.25484214345;274655.12810724555;274655.12810724555;261571.50778060098;431237.1583312671;435176.203609034;438784.29025187716;471270.65844568226;528809.9481542946;473362.38322512805;438472.7785254516;442581.67753276543;467441.50306518085;458783.5940907621;391268.7445553836;460212.9715672543;436381.30292803294;435176.203609034;283939.0963198885;285195.4229665811;471468.59216682916;198570.36590157627;263541.84531242016;272.5487779782249;1411994.8733050579;652807.0895261256;161900.0134681514;393960.3435765415;0;13;0;21;35;36;0;1;76;81;850322157790.3456;325561712269.9496;716109326345.304;25102.355094606442;5912.794902413813;-0.0;0.0;3200724.991584696;625259.1796900382;3.2112147975372114;423611.2276503185;2.1873878010385184;0.23282607049659793
3927;2019-07-07 10:27:45.106;697;681;257;257;230;27;24;21;-12;29;729;250;-13;28;246;174;262;555;241;37;25;32;679;338;343;138;342;312;682;-2.0;0.0;75.0;0.0;0.0;1;0;38;1;0;0;1;0;0;0;1;0;1;0;0;17387.66796875;8875.2626953125;3636.25048828125;2412.0703125;674.0;279649;671.0;1208.0;Calculated values ==>;1562488065.106;342.86;341.26;298.86;298.86;296.16;275.86;271.99741764416325;275.56;275.26000000000005;271.96000000000004;276.06;346.06000000000006;298.16;271.86;275.96000000000004;297.76000000000005;290.56;299.36;328.66;276.86;275.66;340.26;340.56000000000006;276.36;242.14157278889297;269.02936301313275;271.99741764416325;297.26000000000005;6790000.000000001;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;3120000.0;6820000.0;0.0;0.0;0.0125;0.0;0.0;0.0;3.033087100090847;8875.2626953125;3636.25048828125;2412.0703125;17387.66796875;488767.76459322474;486122.5272688554;274102.71336671367;274102.71336671367;261644.01396228286;431541.1909327263;436534.21862592053;437795.822197091;471870.034071972;525740.4966150537;472848.4969529848;437637.45612594887;443889.7556836854;468284.6456650375;459575.0654179985;277384.05850478826;466453.3712186937;438697.69376140606;436702.9890440802;281426.5920051367;282682.81946839223;472164.23178385233;197200.826366783;263541.84531242016;271.99741764416325;1412276.3258722106;652944.1511495262;161941.37849451954;394024.4027568458;0;13;0;21;35;36;0;1;76;81;850529426695.1282;325646299579.86084;716295598400.1085;3007.4374478788504;0.0;-0.0;0.0;3200959.204718397;625308.4455898463;3.2112147975372114;423611.2276503185;0.20152247271347715;0.01778768741395549
3928;2019-07-07 10:28:45.126;689;677;263;263;231;23;27;17;-1;27;719;251;-5;27;246;172;262;594;237;44;27;31;713;335;340;134;339;311;716;-2.0;-1.0;322.0;68.0;3.0;1;0;45;1;0;0;1;0;0;0;1;0;1;0;0;19317.3828125;9848.28515625;3942.876953125;2411.60571289062;671.0;279650;668.0;1208.0;Calculated values ==>;1562488125.126;342.06000000000006;340.86;299.46000000000004;299.46000000000004;296.26000000000005;275.46000000000004;271.6637117239857;275.86;274.86;273.06;275.86;345.06000000000006;298.26000000000005;272.66;275.86;297.76000000000005;290.36;299.36;332.56;277.56;275.86;339.96000000000004;340.26;276.26000000000005;241.2770596917726;268.91163127593666;271.6637117239857;296.86;7130000.0;3350000.0;3400000.0;1340000.0;3390000.0;3110000.0;7159999.999999999;0.0;0.0;0.05366666666666667;0.011333333333333334;0.0005;0.0005;3.033603714111832;9848.28515625;3942.876953125;2411.60571289062;19317.3828125;483958.9439439755;481804.0623836151;273761.1787780328;273761.1787780328;260181.15637914988;431720.082569444;437728.80075417197;439735.90987091843;472202.2088784924;524766.2226013248;473099.65765110945;439117.1398541336;443944.9393094746;468702.8102460373;459781.8612902699;273546.5578335722;468508.57700957643;440489.1647061698;437728.80075417197;280170.41352433193;281426.5920051367;472592.1488768574;196463.52120440552;273761.1787780328;271.6637117239857;1412582.3032537648;653100.2327247615;161981.58919381842;394087.5832053026;0;13;0;21;35;36;0;1;76;81;850734394995.063;325727926779.8349;716482560700.0491;13055.618191769527;3129.4577802877884;-0.0;81.9838109880696;3201093.1081349505;625334.5330976121;3.2112147975372114;423611.91107647604;1.0039679616152628;0.1050559910593629
3929;2019-07-07 10:29:45.117;696;676;266;268;231;22;21;14;8;25;730;251;4;28;246;171;262;619;235;49;22;30;743;339;343;130;343;307;745;-1.0;-1.0;1730.0;258.0;0.0;1;0;43;1;0;0;1;0;0;0;1;0;1;0;0;20872.390625;10137.7490234375;4072.82373046875;2384.98120117188;670.0;279651;666.0;1205.0;Calculated values ==>;1562488185.117;342.76;340.76;299.76000000000005;299.96000000000004;296.26000000000005;275.36;272.10816812424576;275.26000000000005;274.56;273.96000000000004;275.66;346.16;298.26000000000005;273.56;275.96000000000004;297.76000000000005;290.26000000000005;299.36;335.06;278.06;275.36;339.76;340.16;276.16;240.39332010688793;268.43790593516167;272.10816812424576;296.66;7430000.0;3390000.0;3429999.9999999995;1300000.0;3429999.9999999995;3070000.0;7450000.0;0.0;0.0;0.28833333333333333;0.043000000000000003;0.0;0.0;3.0262413645262254;10137.7490234375;4072.82373046875;2384.98120117188;20872.390625;481738.6353932601;478371.38231852587;272691.06990936503;273605.5844107211;258811.2672742552;431480.97241316177;436025.4255826594;441956.0545109249;472533.2602288536;526237.9826961718;473624.2696641141;441357.27833241806;444891.802354063;468144.75702365156;459018.0476681494;271061.3224865623;469005.260023552;440640.4632550711;436195.44130060053;279332.9882161641;281007.8604223974;473017.81868751155;197531.47524446363;273761.1787780328;272.10816812424576;1412917.1677961734;653266.7580275366;162021.55475581886;394154.3706915687;0;13;0;21;35;36;0;1;76;81;850939264260.6622;325807114900.0665;716667932890.5913;70475.75368849633;11845.912768051063;-0.0;0.0;3201789.0984884403;625459.3091333334;3.2112147975372114;423612.5941724232;4.960465114896482;0.4948553484004808
3930;2019-07-07 10:30:45.097;713;677;251;254;233;30;17;18;12;24;744;250;9;31;244;173;262;630;236;23;17;29;734;351;356;129;356;305;736;-2.0;0.0;1752.0;339.0;0.0;1;0;39;1;0;0;1;0;0;0;1;0;1;0;0;19423.609375;9713.8720703125;3990.287109375;2381.88232421875;672.0;279652;667.0;1205.0;Calculated values ==>;1562488245.097;344.46000000000004;340.86;298.26000000000005;298.56;296.46000000000004;276.16;273.4187578820637;274.86;274.96000000000004;274.36;275.56;347.56000000000006;298.16;274.06;276.26000000000005;297.56;290.46000000000004;299.36;336.16;275.46000000000004;274.86;339.86;340.36;276.06;240.16925963744896;268.19934244402924;273.4187578820637;296.76000000000005;7340000.000000001;3510000.0;3560000.0;1290000.0;3560000.0;3050000.0;7359999.999999999;0.0;0.0;0.292;0.0565;0.0;0.0;3.02589832421725;9713.8720703125;3990.287109375;2381.88232421875;19423.609375;485321.7712878322;479555.565352215;266880.55051796336;268122.4468782525;259943.92568064615;430735.4089219946;432108.91162052494;442963.5195641987;472567.4425401675;527861.0950701204;473767.1716760393;442521.2416164823;445717.11843896436;466043.6885466112;457361.0682173694;271747.81732585985;471983.4325934518;433207.26742530277;432108.91162052494;279751.69817897916;281845.32903042674;473051.3374214201;200735.2421218576;273761.1787780328;273.4187578820637;1413252.8558616124;653432.1330593211;162061.26537709765;394221.540884125;0;13;0;21;35;36;0;1;76;81;851148894359.8956;325884788999.7825;716851471689.9202;70730.6570131636;15385.859384425281;-0.0;0.0;3202965.426333289;625686.1649232962;3.2112147975372114;423612.5941724232;5.353493361102966;0.5537608431612401
3931;2019-07-07 10:31:45.118;729;680;234;235;220;44;22;21;14;25;758;249;13;37;241;178;263;631;244;24;22;29;734;361;366;132;366;308;737;-1.0;-1.0;1827.0;262.0;0.0;1;0;46;1;0;0;1;0;0;0;1;0;1;0;0;18408.876953125;10238.9072265625;4005.80224609375;2387.62133789062;674.0;279653;669.0;1205.0;Calculated values ==>;1562488305.118;346.06000000000006;341.16;296.56;296.66;295.16;277.56;274.4858918419099;275.36;275.26000000000005;274.56;275.66;348.96000000000004;298.06;274.46000000000004;276.86;297.26000000000005;290.96000000000004;299.46000000000004;336.26000000000005;275.56;275.36;340.06000000000006;340.56000000000006;276.06;240.83765695389522;268.5567601203482;274.4858918419099;297.56;7340000.000000001;3610000.0;3660000.0;1320000.0;3660000.0;3080000.0;7370000.0;0.0;0.0;0.3045;0.043666666666666666;0.0;0.0;3.0255545990144617;10238.9072265625;4005.80224609375;2387.62133789062;18408.876953125;487725.96666760196;479912.87174464605;260261.80658570668;260628.9674847272;255314.21973902828;430081.6785162784;430422.01856590534;442640.22886263416;472270.6324499597;529096.1564102576;473255.93491378246;442491.83973573893;445989.41915652953;464193.69253965805;456414.7828251579;272203.1645082731;472025.4056986604;430807.28190859023;430422.01856590534;280589.13426710566;282682.81946839223;472659.50235634967;203329.33365872968;273761.1787780328;274.4858918419099;1413568.236926537;653598.4644161416;162101.02515209818;394288.19828417763;0;13;0;21;35;36;0;1;76;81;851365570170.4258;325963116404.9741;717035436055.3704;72870.1675895889;11760.750699796072;-0.0;0.0;3204162.518710313;625912.4658521645;3.2112147975372114;423612.5941724232;5.088337843528156;0.5221936767128056
3932;2019-07-07 10:32:45.118;739;684;230;230;210;55;33;28;20;27;768;250;19;38;238;182;263;638;251;34;34;28;791;365;370;135;370;311;793;193.0;0.0;1852.0;216.0;3.0;9;100;61;1;0;0;1;0;0;0;1;0;0;0;0;19718.708984375;12235.38671875;4642.630859375;1420.62316894531;677.0;279654;670.0;1205.0;Calculated values ==>;1562488365.118;347.06000000000006;341.56000000000006;296.16;296.16;294.16;278.66;274.9066339382667;276.46000000000004;275.96000000000004;275.16;275.86;349.96000000000004;298.16;275.06;276.96000000000004;296.96000000000004;291.36;299.46000000000004;336.96000000000004;276.56;276.56;340.16;340.86;275.96000000000004;241.49495122638035;268.91163127593666;274.9066339382667;298.26000000000005;7909999.999999999;3650000.0;3700000.0;1350000.0;3700000.0;3110000.0;7930000.0;0.03216666666666666;0.0;0.30866666666666664;0.036000000000000004;0.0005;0.03266666666666666;3.0250377294792274;12235.38671875;4642.630859375;1420.62316894531;19718.708984375;483243.8651360975;474092.60781464644;256535.32930867028;256535.32930867028;250165.0022033223;429811.8947417682;431473.88110614876;442911.38499572966;472070.4381999017;529915.0010087998;472980.3692363523;442762.7716994148;445546.4179622271;463199.9510480507;456314.320352256;268370.91469036066;466140.5647578952;431664.4107814828;431664.4107814828;281007.8604223974;283939.0963198885;472168.09959432366;204331.577359539;205130.61437916855;274.90663393826674;1413885.9668093496;653785.7501990192;162132.76052298848;394360.2685600565;0;13;0;21;35;36;0;1;76;81;851586370170.4258;326043216404.9741;717221136055.3704;73641.63395703751;9642.11480045225;-0.0;7400.104015808932;3205383.450389868;626090.8230646666;3.2112147975372114;423674.26170588826;4.955769886231445;0.4675930130782668
3933;2019-07-07 10:33:45.099;755;694;256;255;220;70;41;38;25;32;781;250;29;34;236;182;263;653;263;40;41;29;767;387;391;147;391;310;765;-1.0;-1.0;2056.0;216.0;0.0;99;100;60;1;0;0;1;0;0;0;1;0;0;0;0;22937.6015625;11784.810546875;8064.21240234375;1382.8801269531198;684.0;279655;676.0;1202.0;Calculated values ==>;1562488425.099;348.66;342.56000000000006;298.76000000000005;298.66;295.16;280.16;277.16162083772156;277.26000000000005;276.96000000000004;275.66;276.36;351.26;298.16;276.06;276.56;296.76000000000005;291.36;299.46000000000004;338.46000000000004;277.16;277.26000000000005;340.76;341.56000000000006;276.06;244.02132995426717;268.7936212382143;277.16162083772156;299.46000000000004;7670000.0;3870000.0000000005;3910000.0;1470000.0;3910000.0;3100000.0;7650000.0;0.0;0.0;0.3426666666666666;0.036000000000000004;0.0;0.0;3.01629754165076;11784.810546875;8064.21240234375;1382.8801269531198;22937.6015625;488223.8791318695;478964.31033209816;267132.1719684891;266739.5052213347;254257.52173290937;428242.4622021849;210184.65867434384;443853.56900006416;470969.3238023553;531352.1769746862;473112.02892173023;444438.7475628198;445165.18724619015;459709.8641033484;452576.9965404575;269827.14441297186;472254.5271032437;209916.44787369232;210184.65867434384;283520.3318566784;286870.6033266602;470670.90525822196;209951.17833987;205130.61437916855;277.1510534768134;1414241.3234983266;653985.8551227562;162156.1156522998;394466.1253885291;0;13;0;21;35;36;0;1;76;81;851814597875.2225;326127789614.8988;717407377060.2046;80150.55253289318;9385.910169060671;-0.0;0.0;3206664.646102318;626249.3397264277;3.2112147975372114;423735.9097112462;4.217071940312255;0.44864493942430117
