;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3934;2019-07-07 10:34:45.149;766;695;275;275;246;72;45;52;2;38;784;251;11;35;234;184;263;611;264;47;44;29;710;379;383;143;383;313;710;538.0;-1.0;1685.0;98.0;0.0;99;100;79;1;0;0;1;0;0;0;1;0;0;0;0;25456.3125;12315.646484375;7289.255859375;1409.67053222656;687.0;279656;681.0;1205.0;Calculated values ==>;1562488485.149;349.76;342.66;300.66;300.66;297.76000000000005;280.36;276.35288757459654;277.66;278.36;273.36;276.96000000000004;351.56000000000006;298.26000000000005;274.26000000000005;276.66;296.56;291.56;299.46000000000004;334.26000000000005;277.86;277.56;341.26;341.86;276.06;243.1966462407574;269.14681796795327;276.35288757459654;299.56;7100000.0;3790000.0;3829999.9999999995;1430000.0;3829999.9999999995;3130000.0;7100000.0;0.08966666666666666;0.0;0.2808333333333334;0.01633333333333333;0.0;0.08966666666666666;3.023303767533518;12315.646484375;7289.255859375;1409.67053222656;25456.3125;495511.3948395792;485185.3846063765;281112.7194568284;281112.7194568284;266488.1819502155;428830.04407018964;430359.02076077333;439761.6589827608;472095.1348084983;531440.7522181846;472836.0853595427;441140.86030291184;444715.10356319183;460678.0526845173;454251.5232062834;274337.2233668866;472089.1507602525;430754.66364141094;430160.1069456798;285614.20965156396;288127.0477506168;471206.1028288316;207898.14802914398;207898.14802914398;276.33873653920824;1414644.9421840413;654186.8596288086;162179.40630048738;394594.1775785824;0;13;0;21;35;36;0;1;76;81;852046991375.038;326214862114.82965;717594432810.056;65115.00265947407;4300.696595061564;-0.0;19929.48898284938;3207876.2011832036;626363.4898285851;3.2112147975372114;423902.12718520034;4.251582402587047;0.3403376023215511
3935;2019-07-07 10:35:45.110;752;695;266;266;247;61;48;52;-7;43;785;252;-10;23;234;188;263;568;263;51;48;29;707;374;379;140;379;310;707;133.0;0.0;1316.0;31.0;0.0;99;100;80;1;0;0;1;0;0;0;1;0;0;0;0;25726.498046875;12404.8984375;7296.6669921875;1403.2888183593802;687.0;279657;681.0;1203.0;Calculated values ==>;1562488545.11;348.36;342.66;299.76000000000005;299.76000000000005;297.86;279.26000000000005;275.84098080016133;277.96000000000004;278.36;272.46000000000004;277.46000000000004;351.66;298.36;272.16;275.46000000000004;296.56;291.96000000000004;299.46000000000004;329.96000000000004;278.26000000000005;277.96000000000004;341.26;341.86;276.06;242.56692532238324;268.7936212382143;275.84098080016133;299.46000000000004;7070000.0;3740000.0;3790000.0;1400000.0;3790000.0;3100000.0;7070000.0;0.022166666666666668;0.0;0.21933333333333332;0.005166666666666667;0.0;0.022166666666666668;3.018285835969148;12404.8984375;7296.6669921875;1403.2888183593802;25726.498046875;493814.60757940385;485507.86427997274;276228.9645065177;276228.9645065177;267120.79042247176;429187.4505931623;431999.26591750176;439028.1094387085;472980.94656883925;531770.671694277;473350.1588602333;438561.0797399928;443559.59892718645;461294.6603956227;455669.2051766602;274637.98668945517;465279.24271219363;432571.34098947106;431999.26591750176;285614.20965156396;288127.0477506168;471605.12922355125;206621.9291889177;206621.9291889177;275.83003760362504;1415071.1883647973;654392.7302667546;162202.83239153237;394715.6479285271;0;13;0;21;35;36;0;1;76;81;852275442784.9071;326299706929.78107;717781211324.9491;50974.422201454116;1369.0798668456064;-0.0;4995.864297483613;3208842.984238773;626410.7072544515;3.2112147975372114;424109.70345008734;2.716880471756384;0.24536624431812906
3936;2019-07-07 10:36:45.130;736;696;253;252;232;55;48;51;-12;46;786;252;-17;10;234;190;263;592;264;50;48;29;757;365;370;146;369;305;753;1251.0;-1.0;443.0;104.0;3.0;0;100;78;1;0;0;1;1;0;0;1;0;0;1;0;39188.703125;13187.095703125;21769.330078125;1364.818359375;686.0;279658;680.0;1203.0;Calculated values ==>;1562488605.13;346.76;342.76;298.46000000000004;298.36;296.36;278.66;274.9066339382667;277.96000000000004;278.26000000000005;271.96000000000004;277.76000000000005;351.76;298.36;271.46000000000004;274.16;296.56;292.16;299.46000000000004;332.36;278.16;277.96000000000004;341.16;341.76;276.06;243.81672145450628;268.19934244402924;274.9066339382667;299.56;7570000.0;3650000.0;3700000.0;1460000.0;3690000.0;3050000.0;7530000.0;0.2085;0.0;0.07383333333333333;0.017333333333333333;0.0005;0.209;3.018459706577961;13187.095703125;21769.330078125;1364.818359375;39188.703125;486379.11916824116;480628.5900816788;266650.10224968905;266254.0543444095;258813.5806185289;429811.8947417682;434268.8155524959;439361.0270025769;472490.94950669346;532249.420264496;474003.4164122094;438590.5995609556;442668.9074931304;462813.50345803285;457431.4281400766;270494.49099439726;463228.71585236036;434631.93667049345;434268.8155524959;285195.4229665811;287708.2272785495;470805.04686564376;204224.73141910002;204374.07441151768;274.869116457143;1415612.3286965438;654606.0679742454;162225.90764061775;394957.9453105459;0;13;0;21;36;36;0;1;76;81;852500217685.7285;326385535530.0947;717965772825.6235;17360.896490580046;4620.7254677400915;-0.0;48048.000898464445;3209412.635050285;626460.638937437;3.2112147975372114;424551.88300573954;1.9280623368971288;0.07254933168963486
3937;2019-07-07 10:37:45.131;746;708;245;243;214;38;42;40;-25;46;767;252;-27;11;235;173;263;629;243;44;42;28;749;353;358;140;357;300;745;1201.0;-1.0;83.0;7.0;2.0;0;0;63;1;0;0;1;1;0;0;1;1;0;0;0;37565.8046875;11732.818359375;21653.232421875;2308.24487304688;695.0;279659;685.0;1204.0;Calculated values ==>;1562488665.131;347.76;343.96000000000004;297.66;297.46000000000004;294.56;276.96000000000004;273.6339639331285;277.36;277.16;270.66;277.76000000000005;349.86;298.36;270.46000000000004;274.26000000000005;296.66;290.46000000000004;299.46000000000004;336.06;277.56;277.36;341.66;342.66;275.96000000000004;242.56692532238324;267.5978703862781;273.6339639331285;297.46000000000004;7490000.000000001;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;3000000.0;7450000.0;0.20016666666666666;0.0;0.013833333333333333;0.0011666666666666668;0.0003333333333333333;0.20049999999999998;3.0193966069231255;11732.818359375;21653.232421875;2308.24487304688;37565.8046875;488715.82240571367;483375.0881698708;263978.18188328634;263214.50981081655;252999.25013723853;430607.02586249536;436093.27495369175;438474.17998885084;473275.3081037601;530645.188653613;474651.5436496256;438165.9764317512;443837.0651105216;464726.3611697759;457035.12758347794;271058.9515189451;470696.74253962544;436440.2506915519;436093.27495369175;287289.4124756198;291477.81744585035;471506.718606615;201174.26795443706;201278.68011391978;273.63021433723156;1416251.960254557;654813.7373856145;162256.51701099862;395319.8060285203;0;13;0;21;36;36;0;1;77;81;852718621325.4647;326471336959.9911;718147275850.4043;3282.648783142724;315.3878590942076;-0.0;47080.32626537428;3209584.6674611843;626501.7739006822;3.2112147975372114;425344.63227674825;1.4197888480119245;0.0023626662882054073
3938;2019-07-07 10:38:45.121;775;727;248;247;208;28;40;29;-31;42;736;250;-33;15;236;161;263;653;246;44;40;25;745;345;350;136;349;295;743;-1.0;0.0;833.0;0.0;0.0;0;0;44;1;0;0;1;1;0;0;1;1;0;1;0;36000.3828125;10259.34375;21611.5078125;2286.93432617188;706.0;279660;695.0;1205.0;Calculated values ==>;1562488725.121;350.66;345.86;297.96000000000004;297.86;293.96000000000004;275.96000000000004;272.7676641592781;277.16;276.06;270.06;277.36;346.76;298.16;269.86;274.66;296.76000000000005;289.26000000000005;299.46000000000004;338.46000000000004;277.56;277.16;342.66;343.76;275.66;241.71165711629368;266.98899913490544;272.7676641592781;297.76000000000005;7450000.0;3450000.0;3500000.0;1360000.0;3490000.0;2950000.0;7430000.0;0.0;0.0;0.13883333333333334;0.0;0.0;0.0;3.0199627432109692;10259.34375;21611.5078125;2286.93432617188;36000.3828125;493393.4565947516;486484.56385847094;265256.28775699995;264864.07311061566;251110.90549949082;431113.4868728058;437611.58439915784;438672.6834563149;473403.85947104497;527799.6756077289;475062.0477724027;438367.77478847804;445405.29884126916;466017.7900697482;456700.2072447995;271352.46573505836;474907.6387408437;438281.1220538176;437611.58439915784;291477.81744585035;296085.73418796173;471742.7696466962;199068.34207438552;201278.68011391978;272.7676641592781;1416864.909641894;654996.9748585522;162294.80378880486;395680.28544061375;0;13;0;21;36;36;0;1;77;81;852930985925.4985;326554123160.0043;718325746100.4326;33265.069395191196;0.0;-0.0;0.0;3209889.181018666;626504.401694803;3.2112147975372114;425736.90293968003;0.9738649192195813;0.08774232349256436
3939;2019-07-07 10:39:45.112;794;738;257;256;217;24;37;22;-35;38;730;252;-37;17;236;159;263;650;253;45;38;23;723;339;344;130;343;291;721;788.0;-1.0;1298.0;45.0;0.0;0;0;22;1;0;0;1;1;0;0;1;1;0;0;0;33813.57421875;8429.099609375;20991.2109375;2287.69506835938;713.0;279661;703.0;1206.0;Calculated values ==>;1562488785.112;352.56000000000006;346.96000000000004;298.86;298.76000000000005;294.86;275.56;272.10816812424576;276.86;275.36;269.66;276.96000000000004;346.16;298.36;269.46000000000004;274.86;296.76000000000005;289.06;299.46000000000004;338.16;277.66;276.96000000000004;343.46000000000004;344.46000000000004;275.46000000000004;240.39332010688793;266.49643012054327;272.10816812424576;298.46000000000004;7230000.0;3390000.0;3440000.0;1300000.0;3429999.9999999995;2910000.0;7209999.999999999;0.13133333333333333;0.0;0.21633333333333335;0.007500000000000001;0.0;0.13133333333333333;3.0212217831769967;8429.099609375;20991.2109375;2287.69506835938;33813.57421875;498223.88757650554;490391.971239966;270503.025487574;270053.2194420076;254925.26676888036;431480.97241316177;438473.3680757194;438955.35224907694;473792.32411537116;527485.6615084567;475805.5973388819;438653.51851114654;446464.21943767974;466876.7308475693;457408.5104626101;273127.494638795;477027.9886599194;439779.6693716074;438637.9015823302;294828.9587717387;299018.4200587347;472339.328242146;197437.90720028302;197437.90720028302;272.09594772618937;1417446.6053490979;655152.6885258295;162332.9199820992;396035.2548430929;0;13;0;21;36;36;0;1;77;81;853139154695.2802;326633911189.92053;718501519730.2482;52248.27394555575;2061.7606578139726;-0.0;31677.599262175525;3210601.685320745;626521.5804563994;3.2112147975372114;426000.84333625546;2.7118587939265337;0.16262850310183413
3940;2019-07-07 10:40:45.122;800;738;263;262;226;20;24;17;-29;33;738;254;-35;25;237;161;263;618;263;44;25;21;677;343;348;129;348;290;678;617.0;0.0;2567.0;459.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;1;0;17842.25;6555.62109375;7103.14111328125;1133.22900390625;714.0;279662;706.0;1207.0;Calculated values ==>;1562488845.122;353.16;346.96000000000004;299.46000000000004;299.36;295.76000000000005;275.16;272.5487779782249;275.56;274.86;270.26000000000005;276.46000000000004;346.96000000000004;298.56;269.66;275.66;296.86;289.26000000000005;299.46000000000004;334.96000000000004;277.56;275.66;343.76;344.56000000000006;275.26000000000005;240.16925963744896;266.37251300914875;272.5487779782249;299.46000000000004;6770000.0;3429999.9999999995;3479999.9999999995;1290000.0;3479999.9999999995;2900000.0;6780000.0;0.10283333333333333;0.0;0.42783333333333334;0.0765;0.0;0.10283333333333333;3.0235479644034604;6555.62109375;7103.14111328125;1133.22900390625;17842.25;503299.5733073279;494694.626269663;278160.0934805994;277524.4501184498;260279.04246892413;431237.1583312671;435349.6932810791;440071.38777890184;473438.18344108673;528393.8460607737;476163.4855472792;439176.2375724525;447759.0303951192;466290.04874631483;457027.7625315064;278309.1910666281;477094.7043533096;438730.63638703706;435522.73057385447;296085.73418796173;299437.39939995663;472276.9222685092;198390.06147169654;198390.06147169654;272.49078355619173;1417877.1422950528;655277.5820104477;162361.4324339803;396269.41346341226;0;13;0;21;36;36;0;1;77;81;853346789295.2472;326711624139.9082;718675848780.2205;103399.32743843268;20952.34485095617;-0.0;24385.142806005242;3211898.9648426296;626713.3966329774;3.2112147975372114;426468.1107183356;10.05522603240969;0.9474760398614427
3941;2019-07-07 10:41:45.123;786;714;262;261;236;31;20;17;-20;32;753;257;-24;18;235;169;263;528;264;23;21;22;659;347;352;130;352;296;660;887.0;-1.0;1807.0;325.0;0.0;91;99;1;1;0;0;1;0;0;0;1;0;0;0;0;17376.908203125;6323.287109375;6581.984375;1350.04528808594;707.0;279663;701.0;1208.0;Calculated values ==>;1562488905.123;351.76;344.56000000000006;299.36;299.26000000000005;296.76000000000005;276.26000000000005;272.9856168485579;275.16;274.86;271.16;276.36;348.46000000000004;298.86;270.76000000000005;274.96000000000004;296.66;290.06;299.46000000000004;325.96000000000004;275.46000000000004;275.26000000000005;343.26;343.86;275.36;240.39332010688793;267.1113755279542;272.9856168485579;299.56;6590000.000000001;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;2960000.0;6600000.0;0.14783333333333332;0.0;0.3011666666666667;0.05416666666666667;0.0;0.14783333333333332;3.027303362738487;6323.287109375;6581.984375;1350.04528808594;17376.908203125;503058.78364845115;493128.7686668378;391268.7445553836;390292.15879497916;265686.0013282659;430988.63858405815;433667.94148197136;440113.59717519087;473211.5349843978;529492.0504528319;475747.8625400565;439512.3108922574;445632.6607213546;465455.1258841302;457464.8069255213;393011.45704977855;464929.85684494075;434202.50031210686;433846.63347214006;293991.1381695566;296504.67125881097;472242.3386847302;199494.71831697764;199494.71831697764;272.94448190285266;1418170.640171274;655384.9080340813;162382.1267312878;396383.4580763887;0;13;0;21;36;36;0;1;77;81;853556792794.9935;326789325434.81433;718851651710.008;72466.38568279856;14773.829436586595;-0.0;34645.024790438176;3213364.5368759963;627011.1197136493;3.2112147975372114;426960.0369796795;8.55016004591962;0.6945991362891816
3942;2019-07-07 10:42:45.123;758;703;255;253;237;36;22;19;-9;31;772;258;-14;14;234;175;263;483;254;25;23;23;650;348;353;128;353;302;652;-1.0;-1.0;1251.0;69.0;0.0;81;60;1;1;0;0;1;0;0;0;1;0;0;0;0;16000.3798828125;6234.35791015625;6029.9111328125;1133.57666015625;699.0;279664;695.0;1207.0;Calculated values ==>;1562488965.123;348.96000000000004;343.46000000000004;298.66;298.46000000000004;296.86;276.76000000000005;273.0942459734351;275.36;275.06;272.26000000000005;276.26000000000005;350.36;298.96000000000004;271.76000000000005;274.56;296.56;290.66;299.46000000000004;321.46000000000004;275.66;275.46000000000004;342.66;343.06000000000006;275.46000000000004;239.943914813709;267.8393353686513;273.0942459734351;298.56;6500000.0;3479999.9999999995;3529999.9999999995;1280000.0;3529999.9999999995;3020000.0;6520000.0;0.0;0.0;0.2085;0.0115;0.0;0.0;3.026215135601915;6234.35791015625;6029.9111328125;1133.57666015625;16000.3798828125;500134.9911776452;492399.89455609367;276861.2877964395;275534.91772588104;266797.203030535;430925.7729439634;433777.1097633112;440469.9055531801;473374.68648612977;531015.0068793237;475096.9027353404;439713.54161806765;443867.07844128745;465180.062080829;458118.576123233;399281.6531628074;458332.20084952237;434311.5622631981;433955.76477348106;291477.81744585035;293153.3411634106;472601.6926398898;199823.53864291366;199494.71831697764;273.07833956278944;1418448.784238657;655489.5550759108;162402.8235808565;396488.55720562045;0;13;0;21;36;36;0;1;77;81;853768292794.9935;326866725434.81433;719031051710.008;50174.76750079055;3136.948770965225;-0.0;0.0;3214386.5464858594;627160.3761987122;3.2112147975372114;427248.7455195998;3.979126006752041;0.3925791878287731
3943;2019-07-07 10:43:45.104;731;697;254;254;231;32;22;21;5;32;785;258;0;13;234;177;263;496;247;25;22;24;655;342;347;134;347;310;657;325.0;-1.0;484.0;71.0;0.0;12;69;14;1;0;0;1;0;0;0;1;0;0;0;0;14462.587890625;7014.57080078125;3748.57739257812;1205.31872558594;692.0;279665;688.0;1208.0;Calculated values ==>;1562489025.104;346.26;342.86;298.56;298.56;296.26000000000005;276.36;272.43898195401505;275.36;275.26000000000005;273.66;276.36;351.66;298.96000000000004;273.16;274.46000000000004;296.56;290.86;299.46000000000004;322.76000000000005;275.66;275.36;341.96000000000004;342.36;275.56;241.2770596917726;268.7936212382143;272.43898195401505;297.86;6550000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;3100000.0;6570000.0;0.05416666666666667;0.0;0.08066666666666666;0.011833333333333333;0.0;0.05416666666666667;3.0299551574438683;7014.57080078125;3748.57739257812;1205.31872558594;14462.587890625;495980.95996951195;491047.76272435137;275457.11816488206;275457.11816488206;263671.69119346933;431298.55289687274;435243.37172205077;440869.68830963876;472689.592463476;531770.671694277;474063.03261520754;440107.37261156883;442075.34363280225;466048.52313610894;459343.66283655516;396009.88116418547;459873.4517421199;435761.180724851;435243.37172205077;288545.87390705565;290221.2356813373;471909.57779161324;198206.98059360706;198206.98059360706;272.41401100899503;1418702.5619158312;655599.9278530582;162422.30820371275;396570.01880590525;0;13;0;21;36;36;0;1;77;81;853978226295.6411;326945300545.0567;719214593570.5742;19574.79175575989;3238.814066843073;-0.0;12839.471186124034;3214967.6087534525;627213.490730928;3.2112147975372114;427355.7072312096;2.9789176216287547;0.19365881924802886
3944;2019-07-07 10:44:45.124;710;692;257;258;231;27;21;21;11;32;792;256;8;19;234;176;263;546;246;18;21;25;684;332;337;140;337;314;686;788.0;-1.0;93.0;92.0;2.0;1;88;34;1;0;0;1;0;0;0;1;0;0;0;0;16214.869140625;8702.7099609375;3695.865234375;1330.97961425781;686.0;279666;683.0;1207.0;Calculated values ==>;1562489085.124;344.16;342.36;298.86;298.96000000000004;296.26000000000005;275.86;271.32779825182536;275.26000000000005;275.26000000000005;274.26000000000005;276.36;352.36;298.76000000000005;273.96000000000004;275.06;296.56;290.76000000000005;299.46000000000004;327.76000000000005;274.96000000000004;275.26000000000005;341.46000000000004;341.76;275.66;242.56692532238324;269.2639976450953;271.32779825182536;297.76000000000005;6840000.000000001;3320000.0000000005;3370000.0000000005;1400000.0;3370000.0000000005;3140000.0;6859999.999999999;0.13133333333333333;0.0;0.015500000000000002;0.015333333333333334;0.0003333333333333333;0.13166666666666665;3.02849614783009;8702.7099609375;3695.865234375;1330.97961425781;16214.869140625;490120.5938784493;487305.203895539;273667.60414054495;274205.74903354875;261810.74846184257;431896.3278553544;437423.16467290657;440927.56204847124;471900.24888135743;532204.1380983669;473302.33288488066;440468.49050985416;442139.7394027526;467474.22890244547;460774.59685621614;277314.5116206113;464380.4007348333;436925.3939036346;437423.16467290657;286451.7998164319;287708.2272785495;471211.3733730803;195522.0388484097;195719.87572256703;271.3016225208919;1418958.2926061687;655730.9488518108;162443.45106847788;396632.07650678407;0;13;0;21;36;36;0;1;77;81;854183494695.5759;327027527945.0306;719401855970.5146;3803.7856096009546;4227.236462711617;-0.0;31824.26637846137;3215162.495171928;627275.7285576838;3.2112147975372114;427728.0291100672;2.902882795805764;0.07133192091605302
3945;2019-07-07 10:45:45.125;699;688;263;263;235;24;19;12;12;31;795;254;10;21;234;175;263;595;242;18;19;26;707;332;337;141;337;313;710;-2.0;-1.0;456.0;46.0;0.0;1;97;43;1;0;0;0;0;0;0;1;0;0;0;0;14147.12109375;9608.6005859375;0.0;1389.9758300781198;682.0;279667;679.0;1203.0;Calculated values ==>;1562489145.125;343.06000000000006;341.96000000000004;299.46000000000004;299.46000000000004;296.66;275.56;271.32779825182536;275.06;274.36;274.36;276.26000000000005;352.66;298.56;274.16;275.26000000000005;296.56;290.66;299.46000000000004;332.66;274.96000000000004;275.06;341.06000000000006;341.36;275.76000000000005;242.77792619122317;269.14681796795327;271.32779825182536;297.36;7070000.0;3320000.0000000005;3370000.0000000005;1410000.0;3370000.0000000005;3130000.0;7100000.0;0.0;0.0;0.076;0.007666666666666667;0.0;0.0;3.019153497475119;9608.6005859375;0.0;1389.9758300781198;14147.12109375;486103.2416559011;484134.8915296299;274337.2233668866;274337.2233668866;262026.01307964936;431896.3278553544;437091.7025527198;441292.71172936825;471669.41905304807;532592.9632368105;473194.71506173705;440988.73662776884;442647.4942507504;467474.22890244547;460643.8795360686;274637.98668945517;469451.95875223406;436925.3939036346;437091.7025527198;284776.6418597092;286033.001929769;471176.58799080667;195542.01422704002;195719.87572256703;271.30965101147007;1419211.3134080926;655883.5456494213;162466.12607506377;396662.87589701463;0;13;0;21;36;36;0;1;77;81;854385698065.3317;327111829349.9288;719589959105.2875;18677.053010176944;2113.198398855545;-0.0;0.0;3215349.8386158715;627328.5663954156;3.2112147975372114;427993.2357496043;1.8902674875958203;0.18586143308327932
3946;2019-07-07 10:46:45.155;696;684;269;268;233;27;12;12;13;29;794;251;11;21;235;176;263;619;235;20;12;26;742;337;342;135;342;310;746;843.0;-1.0;1602.0;194.0;0.0;1;81;50;1;0;0;0;0;0;0;1;0;0;0;0;15986.140625;10632.6201171875;0.0;1281.87377929688;679.0;279668;676.0;1204.0;Calculated values ==>;1562489205.155;342.76;341.56000000000006;300.06;299.96000000000004;296.46000000000004;275.86;271.8864255623528;274.36;274.36;274.46000000000004;276.06;352.56000000000006;298.26000000000005;274.26000000000005;275.26000000000005;296.66;290.76000000000005;299.46000000000004;335.06;275.16;274.36;340.76;341.06000000000006;275.76000000000005;241.49495122638035;268.7936212382143;271.8864255623528;296.66;7420000.0;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;3100000.0;7459999.999999999;0.14049999999999999;0.0;0.267;0.03233333333333333;0.0;0.14049999999999999;3.0221821788319176;10632.6201171875;0.0;1281.87377929688;15986.140625;481849.11286595796;479524.50670426234;273985.9035387834;273523.33807494614;259480.15832902782;431601.1154718507;434719.41685688565;442075.34363280225;472265.74392498133;532711.7615796621;473231.12580128683;441775.5011475913;443264.6889134519;466891.87558532873;459996.74850560847;271577.91251798306;468877.44187573093;436091.6834119342;434719.41685688565;283520.3318566784;284776.6418597092;471972.7596631712;196911.19254609462;196911.19254609462;271.8778256155602;1419462.549477553;656052.3068269532;162488.40262117132;396662.87589701463;0;13;0;21;36;36;0;1;77;81;854589499915.2345;327194670749.8893;719776952555.1984;65458.82834015094;8893.657336785476;-0.0;33412.055515666136;3216051.3215262955;627420.3360550677;3.2112147975372114;428271.8087623334;9.044827428582654;0.5847933236577149
3947;2019-07-07 10:47:45.126;702;681;265;268;247;35;17;15;16;28;795;249;14;20;233;178;263;631;239;19;17;26;743;355;360;133;360;307;746;-2.0;-1.0;1600.0;205.0;0.0;1;66;44;1;0;0;0;0;0;0;1;0;0;0;0;16206.1025390625;10267.3388671875;0.0;1168.64929199219;678.0;279669;674.0;1207.0;Calculated values ==>;1562489265.126;343.36;341.26;299.66;299.96000000000004;297.86;276.66;273.8482719121499;274.86;274.66;274.76000000000005;275.96000000000004;352.66;298.06;274.56;275.16;296.46000000000004;290.96000000000004;299.46000000000004;336.26000000000005;275.06;274.86;340.56000000000006;340.96000000000004;275.76000000000005;241.05796691057077;268.43790593516167;273.8482719121499;297.06;7430000.0;3550000.0;3600000.0;1330000.0;3600000.0;3070000.0;7459999.999999999;0.0;0.0;0.26666666666666666;0.034166666666666665;0.0;0.0;3.029885621379541;10267.3388671875;0.0;1168.64929199219;16206.1025390625;482667.96378542203;479050.342492739;272163.4204905921;273523.33807494614;264695.5852267014;430477.46260093397;431064.283350061;443141.609673585;472431.1216696904;533039.2681705592;473387.15195252;442846.6802591378;443728.6416987744;464022.1768390251;457396.8574222039;271502.2422832068;470907.6128740186;431441.6602805425;431064.283350061;282682.81946839223;284357.86631585273;472236.3865531139;201687.63142941718;196911.19254609462;273.8396470492979;1419730.688507189;656226.3889713053;162508.8137765881;396662.87589701463;0;13;0;21;36;36;0;1;77;81;854799998125.0806;327275031889.8305;719961963090.063;64387.72753177808;9243.74913339297;-0.0;0.0;3217132.853164698;627571.4080554326;3.2112147975372114;428550.107981759;6.438575804756052;0.6405992384896817
3948;2019-07-07 10:48:45.126;714;679;248;251;248;50;24;18;22;28;795;249;31;25;231;181;263;635;241;23;24;26;742;368;372;134;373;313;745;-1.0;-1.0;1834.0;148.0;0.0;1;63;62;1;0;0;0;0;0;0;1;0;0;0;0;15937.0302734375;11575.9755859375;0.0;1179.82092285156;678.0;279670;674.0;1203.0;Calculated values ==>;1562489325.126;344.56000000000006;341.06000000000006;297.96000000000004;298.26000000000005;297.96000000000004;278.16;275.2199585193972;275.56;274.96000000000004;275.36;275.96000000000004;352.66;298.06;276.26000000000005;275.66;296.26000000000005;291.26000000000005;299.46000000000004;336.66;275.46000000000004;275.56;340.56000000000006;340.96000000000004;275.76000000000005;241.2770596917726;269.14681796795327;275.2199585193972;297.26000000000005;7420000.0;3679999.9999999995;3720000.0000000005;1340000.0;3729999.9999999995;3130000.0;7450000.0;0.0;0.0;0.30566666666666664;0.024666666666666667;0.0;0.0;3.019844575409766;11575.9755859375;0.0;1179.82092285156;15937.0302734375;484618.06641672406;478847.4517168537;265141.8541806679;266328.8318640731;265141.8541806679;429606.4342157736;205938.7835637264;442796.7452417347;472299.7188790419;532592.9632368105;472596.6708553169;444129.0588907739;443243.0154784615;461803.21253120195;455675.6656004823;271577.91251798306;471700.99349668;205676.77603259895;205938.7835637264;282682.81946839223;284357.86631585273;472104.6820821746;205086.15462141094;196911.19254609462;275.2143805938273;1419998.5479472931;656408.416591748;162528.3843617118;396662.87589701463;0;13;0;21;36;36;0;1;77;81;855019598125.0806;327355131889.8305;720147963090.063;72660.20386627897;6586.457010698837;-0.0;0.0;3218274.919259682;627703.3264399667;3.2112147975372114;428550.107981759;6.212599959741824;0.5975876896007659
3949;2019-07-07 10:49:45.107;724;680;235;236;224;64;28;36;30;30;796;249;53;36;230;184;263;638;242;28;28;27;743;373;378;136;378;319;745;-1.0;-2.0;283.0;215.0;0.0;0;65;91;1;0;0;0;0;0;0;1;0;0;0;0;16970.30859375;13910.859375;0.0;1212.9169921875;679.0;279671;675.0;1205.0;Calculated values ==>;1562489385.107;345.56000000000006;341.16;296.66;296.76000000000005;295.56;279.56;275.73799182748917;275.96000000000004;276.76000000000005;276.16;276.16;352.76;298.06;278.46000000000004;276.76000000000005;296.16;291.56;299.46000000000004;336.96000000000004;275.96000000000004;275.96000000000004;340.66;341.06000000000006;275.86;241.71165711629368;269.84581860846123;275.73799182748917;297.36;7430000.0;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3190000.0;7450000.0;0.0;0.0;0.04716666666666667;0.035833333333333335;0.0;0.0;3.024692296920649;13910.859375;0.0;1212.9169921875;16970.30859375;486031.1024789265;479005.8057709357;260247.40018171218;260611.1275897972;256364.805809231;429258.0297950786;206910.65423863387;442756.3549771962;472231.8376443816;532250.3672754436;471798.43182457343;446154.7743153962;443655.0052578702;460899.76381539035;455265.89385080436;271502.2422832068;472200.2357046545;206910.65423863387;206910.65423863387;283101.5729112263;284776.6418597092;471938.4492427271;206266.37020721013;196911.19254609462;275.6898066488278;1420272.6889332212;656620.7396268185;162548.3175302291;396662.87589701463;0;13;0;21;36;36;0;1;77;81;855244526875.7744;327436106240.08026;720337503050.6476;11154.44428165101;9519.916165439357;-0.0;0.0;3218973.1534855245;627837.5037139192;3.2112147975372114;428550.107981759;1.3670104572522903;0.18118831398382904
3950;2019-07-07 10:50:45.117;732;684;233;232;210;68;32;48;41;35;799;250;72;50;230;186;263;641;246;32;32;28;791;368;373;138;373;327;794;-2.0;0.0;1308.0;66.0;8.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;18255.37890625;15475.9609375;0.0;1268.20202636719;681.0;279672;676.0;1207.0;Calculated values ==>;1562489445.117;346.36;341.56000000000006;296.46000000000004;296.36;294.16;279.96000000000004;275.2199585193972;276.36;277.96000000000004;277.26000000000005;276.66;353.06000000000006;298.16;280.36;278.16;296.16;291.76000000000005;299.46000000000004;337.26;276.36;276.36;340.76;341.26;275.96000000000004;242.14157278889297;270.7629442988711;275.2199585193972;297.76000000000005;7909999.999999999;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3270000.0000000005;7940000.000000001;0.0;0.0;0.218;0.011000000000000001;0.0013333333333333333;0.0013333333333333333;3.0293658450694037;15475.9609375;0.0;1268.20202636719;18255.37890625;482137.9913653942;473974.45418531203;257492.93697649287;257160.2375938809;250135.46730433172;429606.4342157736;430485.82646578684;442768.3663356392;472458.26935960614;531968.4409836315;470844.2267904139;447371.509893223;444128.4401677098;461667.43032320484;456381.08230527566;268370.91469036066;466546.20136817597;430485.82646578684;430485.82646578684;283520.3318566784;285614.20965156396;471771.9322026706;205067.7502581766;257492.93697649287;275.20733093614876;1420566.285253574;656865.6706110786;162568.99696804574;396662.87589701463;0;13;0;21;36;36;0;1;77;81;855469864425.7386;327518319940.0672;720531335350.6168;51818.73430488685;2933.7460013894347;-0.0;230.65718598572528;3219498.0174364103;627941.3015287126;3.2112147975372114;428552.03044533246;3.283719682549198;0.31127890275696996
3951;2019-07-07 10:51:45.118;745;693;262;261;220;69;41;52;21;39;803;249;43;61;230;187;263;653;249;38;40;29;779;385;390;145;390;319;780;-2.0;-2.0;2458.0;141.0;0.0;27;99;98;1;0;0;1;0;0;0;1;0;0;0;0;23743.158203125;15208.5830078125;5088.3623046875;1413.17492675781;687.0;279673;680.0;1206.0;Calculated values ==>;1562489505.118;347.66;342.46000000000004;299.36;299.26000000000005;295.16;280.06;276.9606089950914;277.26000000000005;278.36;275.26000000000005;277.06;353.46000000000004;298.06;277.46000000000004;279.26000000000005;296.16;291.86;299.46000000000004;338.46000000000004;276.96000000000004;277.16;341.16;341.86;276.06;243.61107973660833;269.84581860846123;276.9606089950914;298.06;7790000.000000001;3850000.0;3900000.0;1450000.0;3900000.0;3190000.0;7800000.0;0.0;0.0;0.4096666666666666;0.0235;0.0;0.0;3.0258127333157034;15208.5830078125;5088.3623046875;1413.17492675781;23743.158203125;485451.27885237767;477094.1639056493;268618.3707048828;268224.17932885786;253731.6243514346;428391.1821097931;210199.43993994262;441390.9310317332;471929.7997510953;532985.4766136479;471798.43182457343;444692.3496552847;447309.2120942744;459022.854739524;453662.41247356916;269075.5806580266;470410.87105344865;209396.00922630707;209931.08998701395;285195.4229665811;288127.0477506168;470938.95956923306;209416.16975832407;257492.93697649287;276.94052405244116;1420916.278895526;657121.3794053895;162591.3421483749;396705.2796228861;0;13;0;22;36;36;0;1;77;81;855698768240.4622;327603221354.96466;720725138580.3827;95032.32720167327;6145.785560556361;-0.0;-0.0;3220721.7966768006;628016.9655526835;3.2112147975372114;428553.9526205824;4.660412362860711;0.452066483235917
3952;2019-07-07 10:52:45.128;758;697;279;279;249;66;45;57;-1;45;800;249;-1;47;230;191;263;621;248;44;44;29;722;375;379;153;379;319;722;-2.0;-1.0;1228.0;77.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;27638.28515625;14107.70703125;7527.44091796875;1401.2995605468802;692.0;279674;685.0;1207.0;Calculated values ==>;1562489565.128;348.96000000000004;342.86;301.06;301.06;298.06;279.76000000000005;275.94376602880345;277.66;278.86;273.06;277.66;353.16;298.06;273.06;277.86;296.16;292.26000000000005;299.46000000000004;335.26000000000005;277.56;277.56;341.66;342.36;276.06;245.2279566241654;269.84581860846123;275.94376602880345;297.96000000000004;7220000.0;3750000.0;3790000.0;1530000.0;3790000.0;3190000.0;7220000.0;0.0;0.0;0.20466666666666666;0.012833333333333334;0.0;0.0;3.0274469164194944;14107.70703125;7527.44091796875;1401.2995605468802;27638.28515625;493194.16505775176;484190.3479799217;281883.71312808397;281883.71312808397;266953.68710826075;429116.5711722346;431421.4179086137;437955.1530417511;471465.92102589965;532670.4857615053;471798.43182457343;437955.1530417511;445279.99462167366;460745.238263201;455930.0132749809;273215.69037514256;472233.5151996354;431227.4780625329;431227.4780625329;287289.4124756198;290221.2356813373;469861.1834171558;206813.52967858527;257492.93697649287;275.90785409955106;1421344.5289532351;657365.7225394124;162614.8000114244;396810.42883834045;0;13;0;22;36;36;0;1;77;81;855929506690.4255;327692636254.95044;720916570480.3523;47306.985581661276;3375.7782229783215;-0.0;0.0;3221908.155309963;628096.3251419278;3.2112147975372114;428553.9526205824;2.200111965317314;0.2138369123842
3953;2019-07-07 10:53:45.129;753;702;266;267;244;55;46;50;-5;48;778;249;-8;35;230;192;263;599;242;47;45;27;724;371;376;147;376;313;724;-2.0;-1.0;2417.0;0.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;0;1;0;28368.927734375;14206.046875;7571.02197265625;2365.73852539062;694.0;279675;688.0;1206.0;Calculated values ==>;1562489625.129;348.46000000000004;343.36;299.76000000000005;299.86;297.56;278.66;275.5313989812953;277.76000000000005;278.16;272.66;277.96000000000004;350.96000000000004;298.06;272.36;276.66;296.16;292.36;299.46000000000004;333.06;277.86;277.66;341.96000000000004;342.56000000000006;275.86;244.02132995426717;269.14681796795327;275.5313989812953;297.36;7240000.000000001;3710000.0;3760000.0;1470000.0;3760000.0;3130000.0;7240000.000000001;0.0;0.0;0.4028333333333334;0.0;0.0;0.0;3.024587870820848;14206.046875;7571.02197265625;2365.73852539062;28368.927734375;492273.07199559885;484730.5183326863;274496.1782653394;274993.85306199925;264779.7611996708;429398.2889081932;432391.0057393484;438672.543197134;472557.74337227154;530811.8015128084;472596.6708553169;438201.1285570381;444715.10356319183;461207.81668465683;456731.8026961684;273040.0362819438;468313.6124680983;432580.2082311059;432201.1861801382;288545.87390705565;291058.95107146574;470471.85281878355;205876.8644434384;257492.93697649287;275.5313989812953;1421811.2635055394;657601.6744208119;162646.1925186357;396936.25145928573;0;13;0;22;36;36;0;1;78;81;856156010465.152;327782637754.84174;721106173640.1233;93777.85925794706;0.0;-0.0;0.0;3223083.88194399;628124.4570959434;3.2112147975372114;428553.9526205824;3.8842980358051085;0.34427550959854225
3954;2019-07-07 10:54:45.129;748;706;246;245;226;55;47;50;-8;49;742;250;-14;24;231;192;263;621;241;50;47;25;719;376;381;142;381;311;718;-1.0;-2.0;2524.0;107.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;1;0;26316.2890625;14092.2060546875;7462.908203125;2381.994140625;695.0;279676;689.0;1203.0;Calculated values ==>;1562489685.129;347.96000000000004;343.76;297.76000000000005;297.66;295.76000000000005;278.66;276.0463484220469;277.86;278.16;272.36;278.06;347.36;298.16;271.76000000000005;275.56;296.26000000000005;292.36;299.46000000000004;335.26000000000005;278.16;277.86;342.06000000000006;342.66;275.66;242.98782864720522;268.91163127593666;276.0463484220469;297.26000000000005;7190000.000000001;3760000.0;3810000.0;1420000.0;3810000.0;3110000.0;7180000.0;0.0;0.0;0.42066666666666663;0.017833333333333333;0.0;0.0;3.0168888024323266;14092.2060546875;7462.908203125;2381.994140625;26316.2890625;492048.0816537011;485974.253104181;265964.35309345945;265552.29445692064;258240.13683935505;429045.3911783415;431284.2346171729;438649.893173099;473309.80541858333;527186.1611023514;472980.3692363523;437706.9197206977;443503.4123885207;460573.3511962632;455906.3432239041;273484.84636167367;472728.2189890201;431865.16999992455;431284.2346171729;288964.7057630673;291477.81744585035;470944.3282388252;207069.23972231042;257492.93697649287;276.0099144942248;1422266.9736455134;657837.493195226;162685.7569575192;397061.5342107506;0;13;0;22;36;36;0;1;78;81;856383110465.152;327869337754.84174;721293373640.1233;97418.26155163172;4705.772411877846;-0.0;0.0;3224677.1829507365;628163.6718660424;3.2112147975372114;428553.9526205824;4.266347975855585;0.3953163118523143
3955;2019-07-07 10:55:45.120;743;706;240;238;217;61;49;53;-10;51;737;252;-15;19;231;191;263;617;240;51;49;24;724;379;384;139;384;312;725;-2.0;0.0;1947.0;127.0;0.0;99;0;100;1;0;0;1;0;0;0;1;1;0;0;0;25904.888671875;14333.8447265625;7545.91015625;2402.69506835938;695.0;279677;690.0;1200.0;Calculated values ==>;1562489745.12;347.46000000000004;343.76;297.16;296.96000000000004;294.86;279.26000000000005;276.35288757459654;278.06;278.46000000000004;272.16;278.26000000000005;346.86;298.36;271.66;275.06;296.26000000000005;292.26000000000005;299.46000000000004;334.86;278.26000000000005;278.06;342.16;342.66;275.56;242.35481222062532;269.02936301313275;276.35288757459654;297.16;7240000.000000001;3790000.0;3840000.0;1390000.0;3840000.0;3120000.0;7250000.0;0.0;0.0;0.32449999999999996;0.021166666666666667;0.0;0.0;3.0093653889599263;14333.8447265625;7545.91015625;2402.69506835938;25904.888671875;490818.26587159064;485226.72386671416;263142.49434768024;262369.2916632779;254764.31753617292;428830.04407018964;430882.65397729515;438111.57050704764;473894.81173143076;526582.514713085;473087.39362315927;437319.724394416;442555.91306046274;460106.6383577329;455262.41705411824;273040.0362819438;471200.21976270276;431275.11500785616;430882.65397729515;289383.54333396035;291477.81744585035;471246.2272376559;207773.50148976012;257492.93697649287;276.29171943391003;1422702.0848497045;658074.3414189244;162725.6233866907;397186.5889359246;0;13;0;22;36;36;0;1;78;81;856612576039.9113;327953625109.7533;721480245604.9272;74744.70339610979;5576.839361663794;-0.0;0.0;3226111.65912009;628249.347444134;3.2112147975372114;428553.9526205824;3.307802257156397;0.3126436081972437
3956;2019-07-07 10:56:48.100;738;707;258;257;224;61;51;53;-15;52;747;253;-17;14;232;189;263;638;241;52;50;23;767;373;377;137;376;308;763;176.0;-1.0;225.0;239.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;0;1;0;41796.63671875;15312.5693359375;22042.720703125;2372.25756835938;697.0;279678;691.0;1201.0;Calculated values ==>;1562489808.1;346.96000000000004;343.86;298.96000000000004;298.86;295.56;279.26000000000005;275.73799182748917;278.26000000000005;278.46000000000004;271.66;278.36;347.86;298.46000000000004;271.46000000000004;274.56;296.36;292.06;299.46000000000004;336.96000000000004;278.36;278.16;342.26;342.86;275.46000000000004;241.92719264551067;268.5567601203482;275.73799182748917;297.26000000000005;7670000.0;3729999.9999999995;3770000.0000000005;1370000.0;3760000.0;3080000.0;7630000.0;0.029333333333333333;0.0;0.0375;0.03983333333333334;0.0;0.029333333333333333;3.011522837617938;15312.5693359375;22042.720703125;2372.25756835938;41796.63671875;485634.77733801317;481249.5417803107;268046.4582168686;267646.57165735983;255659.4891671007;429258.0297950786;433079.23056246166;438228.8454132642;474250.2529305441;527943.4756142988;473730.676446856;437915.60822266474;442640.22886263416;461481.010376237;455977.7523786321;269827.14441297186;469965.1626539844;433266.5176396876;432891.3526063669;289802.386634966;292315.56762988004;471414.1961389312;205333.9439164732;205333.9439164732;275.3337814489962;1423294.2851372592;658333.6651908996;162767.39095851732;397445.4072653812;0;13;0;22;36;37;0;1;78;81;856852214939.9839;328040537509.7796;721675483604.9863;8733.558806129662;10598.86338019458;-0.0;6675.017321570216;3226841.8620305187;628390.8399106604;3.2112147975372114;428612.3404804491;0.6546449774572987;0.06732386257016984
3957;2019-07-07 10:57:45.111;752;719;261;260;230;43;45;46;-25;52;760;254;-27;9;233;179;263;656;234;47;45;23;750;358;363;133;362;300;745;552.0;-2.0;245.0;302.0;0.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41295.79296875;14869.6162109375;21514.67578125;2326.26538085938;706.0;279679;696.0;1203.0;Calculated values ==>;1562489865.111;348.36;345.06000000000006;299.26000000000005;299.16;296.16;277.46000000000004;274.1680685717883;277.66;277.76000000000005;270.66;278.36;349.16;298.56;270.46000000000004;274.06;296.46000000000004;291.06;299.46000000000004;338.76;277.86;277.66;342.76;343.76;275.46000000000004;241.05796691057077;267.5978703862781;274.1680685717883;296.56;7500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3000000.0;7450000.0;0.092;0.0;0.04083333333333334;0.050333333333333334;0.0;0.092;3.0149503569151834;14869.6162109375;21514.67578125;2326.26538085938;41295.79296875;489508.92125897703;485059.59881641454;270480.4299935104;270050.1215978034;258456.7403550095;430280.9020939914;435429.60780573246;438474.17998885084;474763.00268870516;529915.8841322873;474885.7164304288;438165.9764317512;443547.43308681657;463725.85767764907;457046.02887352445;270986.78802867787;475157.3232207157;435782.62218529254;435429.60780573246;291896.6896268761;296085.73418796173;471944.1597200548;201721.81819398148;201721.81819398148;273.8664927271104;1423952.2271541911;658572.6536054737;162804.594776933;397790.30320118443;0;13;0;22;36;37;0;1;78;81;857063155640.5626;328117502359.9907;721848797045.4618;9667.388106623834;13601.191190145692;-0.0;21501.11664428109;3226987.5643065353;628582.4606488402;3.2112147975372114;428835.4445884955;1.156524188210799;0.08012249433727141
3958;2019-07-07 10:58:45.101;777;736;256;255;219;31;41;33;-33;48;769;252;-34;2;233;168;263;666;236;45;41;22;749;347;352;125;350;292;745;154.0;-1.0;1408.0;0.0;0.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;40295.25390625;14869.0908203125;21720.16015625;1347.70373535156;716.0;279680;705.0;1202.0;Calculated values ==>;1562489925.101;350.86;346.76;298.76000000000005;298.66;295.06;276.26000000000005;272.9856168485579;277.26000000000005;276.46000000000004;269.86;277.96000000000004;350.06000000000006;298.36;269.76000000000005;273.36;296.46000000000004;289.96000000000004;299.46000000000004;339.76;277.66;277.26000000000005;343.66;344.76;275.36;239.25999513918347;266.62003547228215;272.9856168485579;296.76000000000005;7490000.000000001;3470000.0000000005;3520000.0000000005;1250000.0;3500000.0;2920000.0;7450000.0;0.025666666666666667;0.0;0.23466666666666666;0.0;0.0;0.025666666666666667;3.010665942251234;14869.0908203125;21720.16015625;1347.70373535156;40295.25390625;493293.0910649295;487630.4590232718;268364.22610947356;267951.0600675157;254664.34216902158;430988.63858405815;437321.19041309715;439035.50973093935;475395.45997535;531456.7890121251;475678.1527335699;438884.6286365988;444158.0439782486;465486.31992542575;457328.590778018;271058.9515189451;476773.3055328018;437995.4002942661;437321.19041309715;295666.80309349706;300275.376401361;472897.388903147;199599.05379143672;199599.05379143672;272.9856168485579;1424632.0392240258;658820.4348603471;162835.20608350475;398150.5334523376;0;13;0;22;36;37;0;1;78;81;857277619890.5967;328194889460.00305;722026367445.49;56187.75499380328;0.0;-0.0;6101.534839955952;3227536.265700316;628695.7850182328;3.2112147975372114;429065.4283472181;1.6419159183116336;0.12673392406002365
3959;2019-07-07 10:59:45.112;793;742;249;246;221;33;29;28;-42;46;778;250;-44;-13;234;166;263;646;238;44;29;23;696;352;357;133;355;286;689;-2.0;-1.0;2393.0;310.0;0.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;36863.6953125;13850.4521484375;19806.521484375;1297.29748535156;722.0;279681;712.0;1207.0;Calculated values ==>;1562489985.112;352.46000000000004;347.36;298.06;297.76000000000005;295.26000000000005;276.46000000000004;273.5264737036516;276.06;275.96000000000004;268.96000000000004;277.76000000000005;350.96000000000004;298.16;268.76000000000005;271.86;296.56;289.76000000000005;299.46000000000004;337.76;277.56;276.06;344.36;345.36;275.46000000000004;241.05796691057077;265.87368984753493;273.5264737036516;296.96000000000004;6959999.999999999;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;2860000.0;6890000.000000001;0.0;0.0;0.3988333333333333;0.051666666666666666;0.0;0.0;3.022110177960301;13850.4521484375;19806.521484375;1297.29748535156;36863.6953125;500605.0405592991;494172.0260192353;269389.29064206494;268001.6608552626;257783.86540553303;430671.36484660726;434039.8739435585;439011.4658172925;474180.86133098433;532836.9830323363;476210.4727672525;438712.35373912647;443236.9999042418;464888.3313533835;456234.1238340642;275825.8378989233;480113.47776618827;436674.2638054423;434039.8739435585;298599.4468028795;302789.4550866088;471944.1597200548;200663.95118270905;199599.05379143672;273.4259588658157;1425275.1483483645;659059.8082618391;162857.2518012879;398496.6525757445;0;13;0;22;36;37;0;1;78;81;857490358885.3059;328272303649.8973;722199799235.2529;95060.93375342636;14016.144107762864;-0.0;0.0;3228796.902512539;628812.6076325247;3.2112147975372114;429116.2837926042;3.12056508037174;0.31020102451457715
3960;2019-07-07 11:00:45.112;782;735;267;268;245;29;28;27;-28;44;781;250;-34;-19;234;167;263;582;242;45;27;24;679;344;349;136;348;284;673;1371.0;-1.0;1076.0;80.0;0.0;0;99;73;1;0;0;1;0;1;0;1;0;0;0;0;35054.48828125;11374.2314453125;19310.10546875;1285.38049316406;720.0;279682;713.0;1207.0;Calculated values ==>;1562490045.112;351.36;346.66;299.86;299.96000000000004;297.66;276.06;272.6583383277491;275.96000000000004;275.86;270.36;277.56;351.26;298.16;269.76000000000005;271.26000000000005;296.56;289.86;299.46000000000004;331.36;277.66;275.86;344.46000000000004;345.16;275.56;241.71165711629368;265.62235894841564;272.6583383277491;297.36;6790000.000000001;3440000.0;3490000.0;1360000.0;3479999.9999999995;2840000.0;6730000.0;0.2285;0.0;0.17933333333333332;0.013333333333333334;0.0;0.2285;3.022470616858823;11374.2314453125;19310.10546875;1285.38049316406;35054.48828125;500676.16820668697;494767.9073771472;281850.3782376161;282654.7396398443;268842.1354888664;431175.4696738307;435802.1192028054;441499.3041009591;473598.9642825547;533295.1931524976;476463.56072245433;440627.45617990196;442791.68615311576;465904.4719766947;457679.4097196208;278013.48244526994;472048.52620200004;438672.06574578746;435629.5423769638;299018.4200587347;301951.40411888575;471644.9034095714;198740.65476608838;198740.65476608838;272.63385611761595;1425874.466544979;659270.0139584537;162878.77411777552;398822.6244670205;0;13;0;22;36;37;0;1;78;81;857702158885.3059;328353003649.8973;722370799235.2529;43534.717780720144;3638.7233152464405;-0.0;54129.11081908503;3229951.8662753236;628959.7315277164;3.2112147975372114;429567.3597160966;3.1687033896694;0.13150600878717894
3961;2019-07-07 11:01:45.123;765;726;261;260;250;19;28;20;-6;41;776;250;-11;-11;234;170;263;541;241;43;28;25;669;333;338;139;336;286;666;262.0;-1.0;87.0;91.0;0.0;0;99;26;1;0;0;1;0;1;0;1;0;0;0;0;31484.755859375;8020.2041015625;19123.4609375;1284.96105957031;716.0;279683;710.0;1208.0;Calculated values ==>;1562490105.123;349.66;345.76;299.26000000000005;299.16;298.16;275.06;271.4400167685773;275.96000000000004;275.16;272.56;277.26000000000005;350.76;298.16;272.06;272.06;296.56;290.16;299.46000000000004;327.26000000000005;277.46000000000004;275.96000000000004;344.16;344.76;275.66;242.35481222062532;265.87368984753493;271.4400167685773;297.26000000000005;6690000.000000001;3329999.9999999995;3379999.9999999995;1390000.0;3360000.0;2860000.0;6659999.999999999;0.043666666666666666;0.0;0.0145;0.015166666666666667;0.0;0.043666666666666666;3.025694224824867;8020.2041015625;19123.4609375;1284.96105957031;31484.755859375;499293.7648480373;494204.6246923422;278706.420795941;278020.6907731921;272048.06510983745;431837.87352777255;438346.7500450771;444228.6921794543;472915.35137376806;532630.510604478;476210.4727672525;443521.3738965978;443521.3738965978;467615.3496788696;459831.9143536352;279605.79249039356;466279.4653655627;440761.0613186191;438346.7500450771;297761.5184850505;300275.376401361;471344.5575217925;195532.10272514613;195532.10272514613;271.30952929829374;1426429.0619025715;659431.6638848444;162900.1975575964;399142.9629045835;0;13;0;22;36;37;0;1;78;81;857908296670.0242;328435518774.7845;722541830585.0192;3606.100547087469;4183.155564415803;-0.0;10602.906266303653;3230344.778448213;629024.9258017172;3.2112147975372114;430106.892087208;0.646959241505218;0.03585534552407672
