;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3962;2019-07-07 11:02:45.113;748;712;250;248;243;23;18;17;7;37;768;250;2;4;233;171;263;500;244;41;17;26;640;341;345;141;345;297;642;-2.0;-1.0;1587.0;298.0;0.0;45;100;24;1;0;0;1;0;0;0;1;0;0;0;0;16153.314453125;7529.07080078125;4726.88525390625;1331.05358886719;708.0;279684;704.0;1209.0;Calculated values ==>;1562490165.113;347.96000000000004;344.36;298.16;297.96000000000004;297.46000000000004;275.46000000000004;272.3289490889957;274.96000000000004;274.86;273.86;276.86;349.96000000000004;298.16;273.36;273.56;296.46000000000004;290.26000000000005;299.46000000000004;323.16;277.26000000000005;274.86;343.56000000000006;343.96000000000004;275.76000000000005;242.77792619122317;267.23344911666527;272.3289490889957;297.56;6400000.0;3410000.0;3450000.0;1410000.0;3450000.0;2970000.0;6420000.0;0.0;0.0;0.2645;0.049666666666666665;0.0;0.0;3.029631134223105;7529.07080078125;4726.88525390625;1331.05358886719;16153.314453125;499733.58919525007;494650.71210887196;395602.1402760602;273779.9414531053;270843.7931588747;431359.6534126046;435032.25180192705;443866.45865721634;472260.1919623333;530976.0563569416;474804.6850504761;443144.2518856147;443433.7978453809;466207.81771921174;458699.98687012156;404802.4871181819;462752.09517966653;438906.9286694484;434858.72595979704;295247.87795992935;296923.61432157;471176.58799080667;197831.82371458938;195532.10272514613;272.26086698229824;1426825.979657919;659561.2195795027;162921.9940463165;399341.68266406265;0;13;0;22;36;37;0;1;78;81;858113162520.0568;328519504774.79785;722716701435.047;65076.16094232484;13576.12329238546;-0.0;0.0;3230917.0352353523;629172.895126549;3.2112147975372114;430195.2349131825;5.78878548688017;0.612662451276035
3963;2019-07-07 11:03:45.124;724;701;249;248;237;27;17;16;11;34;764;250;8;16;233;174;263;487;248;42;17;26;648;337;342;144;342;303;650;-2.0;0.0;480.0;51.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;0;0;0;15329.2373046875;8280.095703125;3414.33520507812;1357.32995605469;700.0;279685;697.0;1209.0;Calculated values ==>;1562490225.124;345.56000000000006;343.26;298.06;297.96000000000004;296.86;275.86;271.8864255623528;274.86;274.76000000000005;274.26000000000005;276.56;349.56000000000006;298.16;273.96000000000004;274.76000000000005;296.46000000000004;290.56;299.46000000000004;321.86;277.36;274.86;342.86;343.16;275.76000000000005;243.40439225979637;267.9596281332873;271.8864255623528;297.96000000000004;6480000.0;3370000.0000000005;3420000.0000000005;1440000.0;3420000.0000000005;3030000.0;6500000.0;0.0;0.0;0.08;0.0085;0.0;0.0;3.0310526427171984;8280.095703125;3414.33520507812;1357.32995605469;15329.2373046875;495705.5642637462;492323.7064772116;273336.72536667984;272750.2692994137;266967.25515312015;431601.1154718507;435580.3652215623;443226.97429043637;471567.5291714911;530104.8735352602;474027.77359814296;442787.31820175383;443955.1368504969;466637.4410764616;459732.276829924;400479.16807494516;459339.8601347067;439732.8903057753;435580.3652215623;292315.56762988004;293572.2367247113;470775.47163449007;196856.65728577634;195532.10272514613;271.8560453589185;1427088.3823549275;659692.9867869386;162944.40134983524;399409.53860604006;0;13;0;22;36;37;0;1;78;81;858319300305.594;328605020450.02075;722896734435.5162;19709.625360372804;2328.3099219640667;-0.0;0.0;3231623.7129902234;629305.456368787;3.2112147975372114;430195.2349131825;1.6885028396963404;0.17041120862117778
3964;2019-07-07 11:04:45.104;703;696;252;252;235;25;18;13;12;32;761;251;10;23;233;174;262;539;246;40;18;27;659;329;334;148;334;308;661;171.0;0.0;204.0;78.0;2.0;1;100;49;1;0;0;0;0;0;0;1;0;0;0;0;13043.4013671875;9332.458984375;0.0;1369.96984863281;693.0;279686;691.0;1208.0;Calculated values ==>;1562490285.104;343.46000000000004;342.76;298.36;298.36;296.66;275.66;270.9896433162861;274.96000000000004;274.46000000000004;274.36;276.36;349.26;298.26000000000005;274.16;275.46000000000004;296.46000000000004;290.56;299.36;327.06;277.16;274.96000000000004;342.26;342.46000000000004;275.86;244.22491754036054;268.5567601203482;270.9896433162861;297.76000000000005;6590000.000000001;3290000.0;3340000.0;1480000.0;3340000.0;3080000.0;6609999.999999999;0.0285;0.0;0.034;0.013000000000000001;0.0003333333333333333;0.028833333333333336;3.0297795486673618;9332.458984375;0.0;1369.96984863281;13043.4013671875;491687.8761742181;490494.633321907;273731.31704602874;273731.31704602874;265156.9592748597;432069.9255137471;437616.1634160652;442343.2040964072;470835.43282039254;529410.3175314887;473493.4308669387;442045.18520996696;443964.9577299085;467771.4271794078;460977.35739362997;392131.04287269;466626.27103131916;441144.28658646607;437616.1634160652;289802.386634966;290640.09048841946;470337.1587537227;194689.88390970504;195603.65770318857;270.9550338902877;1427324.7421977164;659839.7091522848;162967.12127238206;399437.9819151603;0;13;0;22;36;37;0;1;78;81;858522032705.6584;328692591250.0486;723079973335.5745;8420.212886347876;3583.4145729722295;-0.0;6978.027248054611;3231858.050170581;629354.7043181368;3.2112147975372114;430253.3657568591;1.773583828825154;0.12999342013991053
3965;2019-07-07 11:05:45.135;685;691;260;254;236;27;19;9;12;27;750;250;11;30;233;175;262;580;248;40;19;25;684;327;332;135;332;310;687;-2.0;0.0;296.0;0.0;3.0;1;1;59;1;0;0;0;0;0;0;1;0;1;0;0;15373.314453125;10453.3623046875;0.0;2391.33764648438;687.0;279687;685.0;1207.0;Calculated values ==>;1562490345.135;341.66;342.26;299.16;298.56;296.76000000000005;275.86;270.7629442988711;275.06;274.06;274.36;275.86;348.16;298.16;274.26000000000005;276.16;296.46000000000004;290.66;299.36;331.16;277.16;275.06;341.66;341.86;275.66;241.49495122638035;268.7936212382143;270.7629442988711;297.96000000000004;6840000.000000001;3270000.0000000005;3320000.0000000005;1350000.0;3320000.0000000005;3100000.0;6870000.0;0.0;0.0;0.04933333333333333;0.0;0.0005;0.0005;3.028321699097889;10453.3623046875;0.0;2391.33764648438;15373.314453125;486494.4372896383;487052.97632639756;275194.0883826717;272007.0584605078;263794.53738790366;432184.1853817459;438233.69090241945;441925.55079813005;472070.4381999017;528103.7215994587;473112.02892173023;441775.5011475913;444584.47720753064;468052.3292377749;461414.6217821675;276713.0949272723;469938.51474615117;441569.01962046616;438233.69090241945;287289.4124756198;288127.0477506168;471875.0639052514;194232.90307275116;275194.0883826717;270.7629442988711;1427561.6705122353;660004.6761850353;162998.4816959736;399437.9819151603;0;13;0;22;36;37;0;1;78;82;858721935935.3218;328777535114.9055;723265469125.2621;12219.503954452026;0.0;-0.0;81.51980125987387;3232030.1366760787;629384.5815347851;3.2112147975372114;430312.2257107763;0.9576731105026414;0.08638299625221328
3966;2019-07-07 11:06:45.095;678;686;262;262;240;30;21;8;12;22;715;251;11;35;234;176;262;611;249;41;20;23;725;331;335;130;336;308;728;-2.0;-1.0;987.0;280.0;0.0;1;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15600.861328125;11232.484375;0.0;1261.43310546875;683.0;279688;681.0;1206.0;Calculated values ==>;1562490405.095;340.96000000000004;341.76;299.36;299.36;297.16;276.16;271.215330690691;275.26000000000005;273.96000000000004;274.36;275.36;344.66;298.26000000000005;274.26000000000005;276.66;296.56;290.76000000000005;299.36;334.26000000000005;277.26000000000005;275.16;341.26;341.46000000000004;275.46000000000004;240.39332010688793;268.5567601203482;271.215330690691;298.06;7250000.0;3310000.0;3350000.0;1300000.0;3360000.0;3080000.0;7280000.0;0.0;0.0;0.16449999999999998;0.04666666666666666;0.0;0.0;3.0265089329378365;11232.484375;0.0;1261.43310546875;15600.861328125;480952.0783615962;481852.5465102579;272231.16338224895;272231.16338224895;262977.33487433306;431954.4880088244;437880.12000639975;442343.2040964072;472242.3386847302;524583.0743699939;473493.4308669387;442194.31993339997;445702.7690767803;467615.3496788696;460929.1360596871;272481.3466221418;469821.39795080543;441087.92521575605;437716.1208442394;285614.20965156396;286451.7998164319;472339.328242146;195338.4622518246;275194.0883826717;271.215330690691;1427819.6165651553;660185.2710972215;163028.9011590884;399437.9819151603;0;13;0;22;36;37;0;1;78;82;858921902535.449;328856982114.95605;723450745525.38;40632.28003343384;12926.70707954833;-0.0;0.0;3232470.274588569;629492.2322788105;3.2112147975372114;430312.9045895661;4.286804935018086;0.489833099958617
3967;2019-07-07 11:07:45.116;686;683;269;269;249;35;13;12;12;22;730;252;11;25;233;178;262;630;246;22;12;23;739;345;349;140;350;303;742;-1.0;-1.0;1904.0;410.0;0.0;1;100;52;1;0;0;0;0;0;0;1;0;0;0;0;16775.193359375;10805.1162109375;0.0;1383.212890625;681.0;279689;678.0;1206.0;Calculated values ==>;1562490465.116;341.76;341.46000000000004;300.06;300.06;298.06;276.66;272.7676641592781;274.46000000000004;274.36;274.36;275.36;346.16;298.36;274.26000000000005;275.66;296.46000000000004;290.96000000000004;299.36;336.16;275.36;274.36;340.96000000000004;341.26;275.46000000000004;242.56692532238324;267.9596281332873;272.7676641592781;297.76000000000005;7390000.000000001;3450000.0;3490000.0;1400000.0;3500000.0;3030000.0;7420000.0;0.0;0.0;0.3173333333333333;0.06833333333333333;0.0;0.0;3.0268560142118486;10805.1162109375;0.0;1383.212890625;16775.193359375;480626.36603734875;479819.0256452809;274326.2224033784;274326.2224033784;265709.76212792733;431113.4868728058;433164.22128223965;443373.06176112994;470915.85626126267;526550.9475562351;474263.2766173723;443226.97429043637;445251.96559515793;465486.31992542575;459002.611014268;271361.0558420833;471238.8168698598;434759.86381508;432984.38528432156;284357.86631585273;285614.20965156396;471014.3812069224;199085.79895758367;275194.0883826717;272.7676641592782;1428089.5114506322;660368.9820448258;163050.9475892397;399437.9819151603;0;13;0;22;36;37;0;1;78;82;859127174355.1359;328938010464.83246;723634109680.1003;77520.49139632533;18581.78645370481;-0.0;0.0;3233455.2256278982;629754.8949576264;3.2112147975372114;430312.9045895661;7.884778713245459;0.8559737713440159
3968;2019-07-07 11:08:45.096;705;681;257;261;255;45;21;14;13;23;753;252;14;26;230;181;262;636;244;22;20;24;731;362;367;149;367;307;733;-1.0;-1.0;1809.0;309.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;16821.3203125;11184.830078125;0.0;1383.69860839844;680.0;279690;676.0;1205.0;Calculated values ==>;1562490525.096;343.66;341.26;298.86;299.26000000000005;298.66;277.66;274.5913991737795;275.26000000000005;274.56;274.46000000000004;275.46000000000004;348.46000000000004;298.36;274.56;275.76000000000005;296.16;291.26000000000005;299.36;336.76000000000005;275.36;275.16;340.76;341.16;275.56;244.42749628697553;268.43790593516167;274.5913991737795;297.56;7309999.999999999;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3070000.0;7330000.0;0.0;0.0;0.3015;0.0515;0.0;0.0;3.0245193251947784;11184.830078125;0.0;1383.69860839844;16821.3203125;484430.7302151415;480519.7792462246;269607.46779049136;271374.4070944915;268747.7387421093;430014.67791919125;429957.6843255626;442698.855600732;469802.56496987224;528649.2268363916;473742.7354026916;442846.6802591378;444602.3403324462;462577.97297337826;456668.5671208292;271986.75040088414;473339.51859914;430152.6022194756;429762.05707223044;283520.3318566784;285195.4229665811;469902.5155787702;203555.97143670017;275194.0883826717;274.5913991737795;1428369.3890743377;660552.1705141087;163073.99749920695;399437.9819151603;0;13;0;22;36;37;0;1;78;82;859341902755.2041;329024681564.86005;723817048680.1586;72101.57957545559;13716.847023316604;-0.0;0.0;3234701.6606028625;630023.9605182607;3.2112147975372114;430312.9045895661;6.82804079452758;0.7143302488073835
3969;2019-07-07 11:09:45.117;719;681;241;244;242;58;29;31;17;25;747;251;29;39;229;185;262;637;245;28;28;23;739;369;374;145;374;315;741;-1.0;-2.0;815.0;137.0;0.0;0;1;83;1;0;0;0;0;0;0;1;0;1;0;0;18194.638671875;13014.3740234375;0.0;2365.66040039062;680.0;279691;675.0;1204.0;Calculated values ==>;1562490585.117;345.06000000000006;341.26;297.26000000000005;297.56;297.36;278.96000000000004;275.3239800832674;276.06;276.26000000000005;274.86;275.66;347.86;298.26000000000005;276.06;277.06;296.06;291.66;299.36;336.86;275.96000000000004;275.96000000000004;340.66;341.16;275.46000000000004;243.61107973660833;269.38090353596624;275.3239800832674;297.66;7390000.000000001;3690000.0;3740000.0;1450000.0;3740000.0;3150000.0;7409999.999999999;0.0;0.0;0.13583333333333333;0.022833333333333334;0.0;0.0;3.0220093506510475;13014.3740234375;0.0;2365.66040039062;18194.638671875;485697.7640448545;479617.56340393896;262666.30535371316;263811.11827717006;263045.5717939736;429537.3511455088;429624.2625245379;441627.7701657954;470542.0514489591;527401.5502543245;472571.65865504445;443428.13713547424;444901.6053561915;461378.34462282306;456074.81529105705;271361.0558420833;472525.81395253236;429425.2742245962;429425.2742245962;283101.5729112263;285195.4229665811;470343.471860809;205331.11193014684;275194.0883826717;275.31305008102146;1428661.2908631354;660753.901129794;163105.25309332044;399437.9819151603;0;13;0;22;36;37;0;1;78;83;859564280560.7483;329112912435.0759;724003713990.6154;32096.962743675595;6051.11555175012;-0.0;0.0;3235570.285703396;630188.7511966804;3.2112147975372114;430312.9045895661;2.4803636483624065;0.2601219602856938
3970;2019-07-07 11:10:45.107;730;684;231;231;217;68;33;46;24;33;728;252;49;52;228;187;262;641;244;32;32;21;741;373;378;144;378;323;740;-2.0;-1.0;1482.0;225.0;0.0;0;7;98;1;0;0;0;0;0;0;1;0;1;0;0;18597.498046875;14502.8994140625;0.0;2485.55615234375;680.0;279692;675.0;1206.0;Calculated values ==>;1562490645.107;346.16;341.56000000000006;296.26000000000005;296.26000000000005;294.86;279.96000000000004;275.73799182748917;276.46000000000004;277.76000000000005;275.56;276.46000000000004;345.96000000000004;298.36;278.06;278.36;295.96000000000004;291.86;299.36;337.26;276.36;276.36;340.66;341.16;275.26000000000005;243.40439225979637;270.30646906291605;275.73799182748917;297.56;7409999.999999999;3729999.9999999995;3779999.9999999995;1440000.0;3779999.9999999995;3229999.9999999995;7400000.0;0.0;0.0;0.247;0.0375;0.0;0.0;3.0270292997385093;14502.8994140625;0.0;2485.55615234375;18597.498046875;487145.91392806073;480201.33723717416;259035.4205460428;259035.4205460428;254181.5869741307;429258.0297950786;429324.0416562273;441000.9464355833;471468.59216682916;524766.9903415442;471626.8380783668;444781.18949538155;445224.3705340269;460624.8241399468;455693.5210280179;271210.15286599693;473307.26056140556;429122.68742984685;429122.68742984685;283101.5729112263;285195.4229665811;470279.77213233593;206236.33527601996;275194.0883826717;275.6783745151621;1428967.840902317;660983.1735233743;163145.67316013222;399437.9819151603;0;13;0;22;36;37;0;1;78;83;859789842960.7842;329199597985.0897;724195082090.6458;57986.85895641214;9901.628882111847;-0.0;0.0;3236320.859101264;630321.6685770608;3.2112147975372114;430312.9045895661;3.9961541867743287;0.4127336194772927
3971;2019-07-07 11:11:45.118;740;690;236;236;209;66;36;47;4;38;731;253;11;64;228;189;262;650;249;37;35;18;785;376;381;142;381;325;787;-1.0;-1.0;584.0;225.0;0.0;0;12;98;1;0;0;0;0;0;0;1;0;1;0;0;19234.140625;15313.919921875;0.0;2514.59399414062;681.0;279693;675.0;1206.0;Calculated values ==>;1562490705.118;347.16;342.16;296.76000000000005;296.76000000000005;294.06;279.76000000000005;276.0463484220469;276.76000000000005;277.86;273.56;276.96000000000004;346.26;298.46000000000004;274.26000000000005;279.56;295.96000000000004;292.06;299.36;338.16;276.86;276.66;340.66;341.26;274.96000000000004;242.98782864720522;270.5352231155435;276.0463484220469;298.06;7850000.0;3760000.0;3810000.0;1420000.0;3810000.0;3250000.0;7870000.0;0.0;0.0;0.09733333333333333;0.0375;0.0;0.0;3.0268560142118486;15313.919921875;0.0;2514.59399414062;19234.140625;484040.60575925047;475793.6372748913;258777.02177953525;258777.02177953525;250034.48033308718;429045.3911783415;429099.7407298188;437391.72170449275;472226.9707426428;524927.0387878144;471480.35023447766;438519.77216954797;446592.2031517679;460158.4046229807;455478.0284446569;268325.64526181656;469020.09198696417;429302.0905082864;428896.5932071064;283101.5729112263;285614.20965156396;470252.297931023;206616.24294078368;275194.0883826717;275.8380173533147;1429283.162355822;661231.6925709747;163187.34871708092;399437.9819151603;0;13;0;22;36;37;0;1;78;83;860017584705.4729;329285413714.9724;724389517730.38;22462.14659966768;9886.352062133974;-0.0;0.0;3236991.390388184;630486.598649675;3.2112147975372114;430312.9045895661;1.8144248485423407;0.218471565166514
3972;2019-07-07 11:12:45.108;754;694;269;269;232;74;44;57;0;45;745;255;-1;51;228;192;263;650;246;43;44;15;732;384;388;139;388;323;732;-1.0;-2.0;2829.0;0.0;0.0;57;12;98;1;0;0;1;0;0;0;1;0;1;0;0;25294.6953125;14298.0791015625;5895.423828125;2508.67700195312;684.0;279694;676.0;1207.0;Calculated values ==>;1562490765.108;348.56000000000006;342.56000000000006;300.06;300.06;296.36;280.56;276.8598123268743;277.56;278.86;273.16;277.66;347.66;298.66;273.06;278.26000000000005;295.96000000000004;292.36;299.46000000000004;338.16;277.46000000000004;277.56;340.76;341.56000000000006;274.66;242.35481222062532;270.30646906291605;276.8598123268743;297.76000000000005;7320000.0;3840000.0;3879999.9999999995;1390000.0;3879999.9999999995;3229999.9999999995;7320000.0;0.0;0.0;0.4715;0.0;0.0;0.0;3.0288445364163614;14298.0791015625;5895.423828125;2508.67700195312;25294.6953125;491619.5553453484;482641.72588759643;275227.8221827873;275227.8221827873;259768.5586758401;428465.0848360747;428786.00399605616;437202.15412221046;473307.3401624125;526568.0032922259;471991.17226594844;437039.68698963383;445076.8747905261;459057.96436757356;454563.86810077337;272365.34188465204;475730.64998910157;428579.4614399139;428786.00399605616;283520.3318566784;286870.6033266602;470360.39762778033;209214.7822356343;275194.0883826717;276.8598123268743;1429654.174143088;661478.4181017661;163229.20233195642;399487.1022589805;0;13;0;23;36;37;0;1;78;83;860248246255.5095;329369699664.98584;724583885330.4109;107496.04584452065;0.0;-0.0;0.0;3238074.1948279017;630568.9711858281;3.2112147975372114;430312.9045895661;4.735053909721709;0.4266142292449261
3973;2019-07-07 11:13:45.129;751;693;273;274;246;63;45;55;-5;49;759;256;-10;32;228;193;263;603;239;46;44;13;734;374;379;136;379;306;732;-1.0;-2.0;2263.0;21.0;0.0;98;1;0;1;1;0;1;0;0;0;1;0;1;1;0;39024.97265625;24674.431640625;7680.0322265625;2358.95361328125;683.0;279695;676.0;1207.0;Calculated values ==>;1562490825.129;348.26;342.46000000000004;300.46000000000004;300.56;297.76000000000005;279.46000000000004;275.84098080016133;277.66;278.66;272.66;278.06;349.06000000000006;298.76000000000005;272.16;276.36;295.96000000000004;292.46000000000004;299.46000000000004;333.46000000000004;277.76000000000005;277.56;340.76;341.46000000000004;274.46000000000004;241.71165711629368;268.3187672390254;275.84098080016133;297.06;7340000.000000001;3740000.0;3790000.0;1360000.0;3790000.0;3060000.0;7320000.0;0.0;0.0;0.37716666666666665;0.0035;0.0;0.0;3.0290184759999748;24674.431640625;7680.0322265625;2358.95361328125;39024.97265625;490979.90598666645;482488.0331977772;277258.35888545046;277784.0446859539;265104.9706191109;429187.4505931623;431421.4179086137;440211.49694471864;474086.44446128915;529353.8240171962;474345.6840906391;439447.9078533812;445664.3711478791;460469.69106341974;456379.46862901305;272203.1645082731;467953.83294821304;431614.6898178875;431227.4780625329;283520.3318566784;286451.7998164319;470567.18631662737;206618.3895323703;275194.0883826717;275.8286933094182;1430190.3589743746;661803.3026939451;163269.78011761076;399600.27065434377;0;14;0;23;36;37;0;1;78;83;860478426790.1584;329452228539.86;724772651375.1229;88103.53367902405;923.8207887448997;-0.0;0.0;3239704.7618202176;630576.6723868665;3.2112147975372114;430312.9045895661;2.564638140795545;0.22702912221938992
3974;2019-07-07 11:14:45.109;755;704;255;254;237;56;46;51;-23;51;768;254;-31;-11;229;194;263;628;237;50;45;11;739;376;381;133;381;293;736;-2.0;-2.0;2700.0;280.0;0.0;98;1;0;1;1;0;1;0;0;0;1;0;1;1;0;37654.1640625;24891.626953125;7775.13232421875;2259.44506835938;689.0;279696;678.0;1207.0;Calculated values ==>;1562490885.109;348.66;343.56000000000006;298.66;298.56;296.86;278.76000000000005;276.0463484220469;277.76000000000005;278.26000000000005;270.86;278.26000000000005;349.96000000000004;298.56;270.06;272.06;296.06;292.56;299.46000000000004;335.96000000000004;278.16;277.66;340.96000000000004;342.06000000000006;274.26000000000005;241.05796691057077;266.74333088950624;276.0463484220469;296.86;7390000.000000001;3760000.0;3810000.0;1330000.0;3810000.0;2930000.0;7359999.999999999;0.0;0.0;0.45;0.04666666666666666;0.0;0.0;3.027972293428545;24891.626953125;7775.13232421875;2259.44506835938;37654.1640625;491064.1950589394;483737.7687322507;268543.0358782758;268122.4468782525;261419.56759041137;429045.3911783415;431089.2428056651;440314.31180065556;474666.01614662335;531277.7948264997;475782.1949245044;439116.185694671;442080.90240903996;460296.8635041636;456191.0313506626;271808.1498852872;471651.82054511114;431865.16999992455;430893.5619562315;284357.86631585273;288964.7057630673;470773.7228275629;206799.72235341402;275194.0883826717;275.90770824482706;1430829.1387829653;662216.2154988616;163308.2539444181;399729.0207612952;0;14;0;23;36;37;0;1;78;83;860706350790.231;329532901639.8856;724952291475.18;105081.5652512587;12318.786688793614;-0.0;0.0;3241314.1010198737;630686.9906641936;3.2112147975372114;430312.9045895661;3.3613830686556048;0.3253533189856995
3975;2019-07-07 11:15:45.120;780;721;241;239;220;60;48;51;-36;52;770;253;-38;-20;229;194;263;641;240;51;47;10;728;379;384;131;384;290;725;-2.0;0.0;2345.0;175.0;0.0;98;1;0;1;1;0;1;0;0;0;1;0;1;1;0;36060.3203125;24564.724609375;7559.20068359375;2254.12548828125;696.0;279697;684.0;1203.0;Calculated values ==>;1562490945.12;351.16;345.26;297.26000000000005;297.06;295.16;279.16;276.35288757459654;277.96000000000004;278.26000000000005;269.56;278.36;350.16;298.46000000000004;269.36;271.16;296.06;292.56;299.46000000000004;337.26;278.26000000000005;277.86;341.56000000000006;342.76;274.16;240.61611355647437;266.37251300914875;276.35288757459654;297.16;7280000.0;3790000.0;3840000.0;1310000.0;3840000.0;2900000.0;7250000.0;0.0;0.0;0.3908333333333333;0.029166666666666667;0.0;0.0;3.0167134166432223;24564.724609375;7559.20068359375;2254.12548828125;36060.3203125;495764.22966101055;487472.86443753657;263532.92114890256;262754.6394892257;255801.15553559034;428830.04407018964;430685.367807429;439026.1125350663;475018.17925590376;531710.7544348775;476048.19319910096;438725.04157221253;441396.9010635347;459828.28897738707;455692.96870337374;272697.30680170865;475117.1639087204;431275.11500785616;430487.3644340035;286870.6033266602;291896.6896268761;470943.72446171107;207652.73753655172;275194.0883826717;276.2461263491461;1431443.5387712684;662628.427319634;163345.8739280715;399856.8302969722;0;14;0;23;36;37;0;1;78;83;860935892864.9172;329612116159.77734;725127223539.9409;90428.42739525279;7679.320451983815;-0.0;0.0;3242943.6496521896;630853.6721094693;3.2112147975372114;430312.9045895661;2.8537902998486806;0.27213664945434624
3976;2019-07-07 11:16:45.120;791;730;252;251;227;61;49;53;-40;53;770;253;-42;-27;230;192;263;653;240;52;48;9;731;377;382;129;382;287;729;-1.0;-1.0;2131.0;94.0;0.0;98;1;0;1;1;0;1;0;0;0;1;0;1;0;0;36360.7109375;24668.57421875;7554.68359375;2248.50170898438;699.0;279698;687.0;1205.0;Calculated values ==>;1562491005.12;352.26;346.16;298.36;298.26000000000005;295.86;279.26000000000005;276.14872888175563;278.06;278.46000000000004;269.16;278.46000000000004;350.16;298.46000000000004;268.96000000000004;270.46000000000004;296.16;292.36;299.46000000000004;338.46000000000004;278.36;277.96000000000004;341.86;343.06000000000006;274.06;240.16925963744896;265.9988726020314;276.14872888175563;297.16;7309999.999999999;3770000.0000000005;3820000.0000000005;1290000.0;3820000.0000000005;2870000.0;7290000.000000001;0.0;0.0;0.35516666666666663;0.015666666666666666;0.0;0.0;3.021200694615002;24668.57421875;7554.68359375;2248.50170898438;36360.7109375;497043.7219826793;488393.6310861017;267748.7961525413;267329.8464373669;258098.70533488548;428973.91024759493;431410.6307580907;439089.34317833104;475368.9749621503;531935.9375509311;476428.28134748765;438790.00918341696;441009.72980805987;460279.6406566865;455740.01790180744;272447.36532607663;476565.4982639658;431991.1147807418;431215.7964485822;288127.0477506168;293153.3411634106;471113.4222737492;207242.64158791478;275194.0883826717;276.0807187567919;1432047.0473650184;663038.7048098684;163383.39582138203;399982.7793326167;0;14;0;23;36;37;0;1;78;83;861165692864.9172;329690116159.77734;725300323539.9409;82344.2201815295;4133.975564078072;-0.0;0.0;3244383.4217153294;630952.1162429365;3.2112147975372114;430312.9045895661;2.5086678761410597;0.23194130103697483
3977;2019-07-07 11:17:45.131;786;729;264;265;230;45;42;49;-32;53;771;253;-34;-14;231;187;263;657;237;43;41;9;749;357;362;128;361;295;745;-2.0;-1.0;210.0;248.0;0.0;0;1;95;1;0;0;1;1;0;0;1;0;1;1;0;41324.8125;14403.0615234375;21614.876953125;2305.92333984375;697.0;279699;685.0;1206.0;Calculated values ==>;1562491065.131;351.76;346.06000000000006;299.56;299.66;296.16;277.66;274.0616903277293;277.36;278.06;269.96000000000004;278.46000000000004;350.26;298.46000000000004;269.76000000000005;271.76000000000005;296.26000000000005;291.86;299.46000000000004;338.86;277.46000000000004;277.26000000000005;341.66;342.86;274.06;239.943914813709;266.98899913490544;274.0616903277293;296.86;7490000.000000001;3570000.0000000005;3620000.0000000005;1280000.0;3610000.0;2950000.0;7450000.0;0.0;0.0;0.035;0.04133333333333333;0.0;0.0;3.0240604014714685;14403.0615234375;21614.876953125;2305.92333984375;41324.8125;494601.8080213354;486576.4922276814;271794.452659411;272240.6043340711;258456.7403550095;430346.717906069;435138.326120535;438520.37345905404;475495.7356074651;531438.4957164275;475410.8716115013;438214.884849924;441220.1376046407;463609.68473376584;458308.45282757154;271058.9515189451;475319.7546553941;435315.5984456732;434960.5676705249;287289.4124756198;292315.56762988004;471246.61075866234;199933.64675955146;275194.0883826717;273.1603556700043;1432694.5454149016;663364.3614680121;163421.3563217039;400225.9035690807;0;14;0;23;37;37;0;1;78;83;861388933785.499;329767230294.97833;725474955550.396;8350.535434482592;11214.269178629915;-0.0;0.0;3245139.349908865;631080.0417314997;3.2112147975372114;430312.9045895661;0.510512346246299;0.07217102668230528
3978;2019-07-07 11:18:45.131;785;729;254;253;220;30;36;32;-37;51;775;252;-39;-15;231;173;263;669;238;40;36;9;734;344;349;133;348;290;731;217.0;0.0;443.0;0.0;0.0;0;100;64;1;0;0;1;1;0;0;1;0;0;1;0;36821.42578125;11505.939453125;21344.4609375;1316.48327636719;698.0;279700;685.0;1207.0;Calculated values ==>;1562491125.131;351.66;346.06000000000006;298.56;298.46000000000004;295.16;276.16;272.6583383277491;276.76000000000005;276.36;269.46000000000004;278.26000000000005;350.66;298.36;269.26000000000005;271.66;296.26000000000005;290.46000000000004;299.46000000000004;340.06000000000006;277.16;276.76000000000005;341.66;342.96000000000004;274.06;241.05796691057077;266.37251300914875;272.6583383277491;296.96000000000004;7340000.000000001;3440000.0;3490000.0;1330000.0;3479999.9999999995;2900000.0;7309999.999999999;0.036166666666666666;0.0;0.07383333333333333;0.0;0.0;0.036166666666666666;3.0263916089176623;11505.939453125;21344.4609375;1316.48327636719;36821.42578125;495902.30049198685;488037.7755489334;268459.4042406598;268036.01182150195;255554.91119824693;431175.4696738307;437167.23642722773;438875.71466257534;474666.01614662335;532228.2872480953;475932.84882991633;438574.09084898385;442124.85029594507;465517.9933470363;458489.6361718771;272203.1645082731;478868.3668612112;437839.92692637525;437167.23642722773;287289.4124756198;292734.4514702754;470578.4057836597;198802.51660615116;198802.51660615116;272.6583383277491;1433345.7640672454;663580.2698094834;163451.54304350566;400583.8980515026;0;14;0;23;37;37;0;1;78;83;861602233785.499;329845530294.97833;725650455550.396;17725.40445649932;0.0;-0.0;8620.85736686227;3245356.6494079567;631173.4939746549;3.2112147975372114;430384.74506762327;0.7711052046813999;0.043374776057717085
3979;2019-07-07 11:19:45.131;794;734;247;246;209;21;32;21;-38;47;781;250;-43;-15;231;163;263;669;242;39;32;10;722;335;340;132;338;287;720;414.0;-1.0;677.0;73.0;0.0;0;100;22;1;0;0;1;1;0;0;1;0;0;0;0;32873.9609375;8486.71484375;20994.779296875;1306.48754882812;698.0;279701;685.0;1206.0;Calculated values ==>;1562491185.131;352.56000000000006;346.56000000000006;297.86;297.76000000000005;294.06;275.26000000000005;271.6637117239857;276.36;275.26000000000005;269.36;277.86;351.26;298.16;268.86;271.66;296.26000000000005;289.46000000000004;299.46000000000004;340.06000000000006;277.06;276.36;341.66;342.96000000000004;274.16;240.83765695389522;265.9988726020314;271.6637117239857;297.36;7220000.0;3350000.0;3400000.0;1320000.0;3379999.9999999995;2870000.0;7200000.0;0.06899999999999999;0.0;0.11283333333333333;0.012166666666666666;0.0;0.06899999999999999;3.0238842422159897;8486.71484375;20994.779296875;1306.48754882812;32873.9609375;498317.9285339989;489908.681366825;266250.3111053601;265837.3097553913;252248.34289686204;431720.082569444;438551.194501029;439387.6075512409;474406.3234124935;533072.3052005927;476083.6432888624;438639.9352766927;442746.26372452744;466953.6223021199;458588.7599558128;273215.69037514256;480121.5196681522;439687.5827938492;438551.194501029;287289.4124756198;292734.4514702754;470810.01271223003;196169.9898439617;196169.9898439617;271.57337309679104;1433926.5589565684;663746.8752619574;163473.4011337156;400936.72505345574;0;14;0;23;37;37;0;1;78;83;861808933785.499;329925030294.97833;725823555550.396;27443.054531304668;3341.4536115639307;-0.0;16724.30312133764;3245733.053232855;631201.3394214179;3.2112147975372114;430595.95473835827;1.543095995814532;0.09572190007340385
3980;2019-07-07 11:20:45.132;796;719;248;246;216;27;19;16;-32;42;784;250;-37;-8;231;163;263;610;243;25;18;10;661;344;349;132;349;293;663;-2.0;-2.0;2146.0;337.0;0.0;99;94;3;1;0;0;1;0;0;0;1;0;0;0;0;16851.154296875;6504.05224609375;6888.53515625;1296.86389160156;690.0;279702;681.0;1207.0;Calculated values ==>;1562491245.132;352.76;345.06000000000006;297.96000000000004;297.76000000000005;294.76000000000005;275.86;272.6583383277491;275.06;274.76000000000005;269.96000000000004;277.36;351.56000000000006;298.16;269.46000000000004;272.36;296.26000000000005;289.46000000000004;299.46000000000004;334.16;275.66;274.96000000000004;341.26;342.16;274.16;240.83765695389522;266.74333088950624;272.6583383277491;297.46000000000004;6609999.999999999;3440000.0;3490000.0;1320000.0;3490000.0;2930000.0;6630000.0;0.0;0.0;0.3576666666666667;0.05616666666666667;0.0;0.0;3.027797336759465;6504.05224609375;6888.53515625;1296.86389160156;16851.154296875;504211.93609151914;493526.5611813991;271296.10353209864;270253.98042605334;257203.11077329595;431175.4696738307;434232.43346768775;438965.2031188064;473921.58982693544;532936.3410731404;475318.61819959315;438206.06636572257;442517.1646399339;465372.91923633695;457136.4934874569;391335.20204893884;477645.121855857;435283.0450006729;434055.65381095844;285614.20965156396;289383.54333396035;470810.01271223003;198380.2042873208;196169.9898439617;272.4910236337952;1434340.9418226203;663871.8004029396;163495.09609060292;401169.0898796336;0;14;0;23;37;37;0;1;78;83;862015637230.2494;330004231614.8827;725997558450.1858;86049.23458206136;15301.474239865736;-0.0;0.0;3246678.8380704755;631356.699742621;3.2112147975372114;430735.3262536876;6.899557157979194;0.7134192933529252
3981;2019-07-07 11:21:45.132;774;696;252;251;225;36;20;18;-22;39;787;249;-26;0;230;170;262;526;243;23;20;9;648;350;355;135;355;298;649;-2.0;-1.0;2021.0;324.0;0.0;98;91;3;1;0;0;1;0;0;0;1;0;0;0;0;16544.134765625;6350.72265625;6615.01904296875;1298.27905273438;677.0;279703;669.0;1203.0;Calculated values ==>;1562491305.132;350.56000000000006;342.76;298.36;298.26000000000005;295.66;276.76000000000005;273.3108153835814;275.16;274.96000000000004;270.96000000000004;277.06;351.86;298.06;270.56;273.16;296.16;290.16;299.36;325.76000000000005;275.46000000000004;275.16;340.06000000000006;340.86;274.06;241.49495122638035;267.35522164206344;273.3108153835814;297.46000000000004;6480000.0;3500000.0;3550000.0;1350000.0;3550000.0;2980000.0;6490000.000000001;0.0;0.0;0.3368333333333334;0.054000000000000006;0.0;0.0;3.020016919969718;6350.72265625;6615.01904296875;1298.27905273438;16544.134765625;502465.1579238496;491727.0328805861;275327.5352674609;274690.044325173;261627.865040652;430799.1582183253;432914.61410414;439375.8275022078;473241.2657668606;532875.5115840123;474558.7796693301;438767.1513630838;442647.6203394549;464365.70566323627;457113.1263415801;399866.31797453936;466113.0783109856;433458.17107015935;432914.61410414;280589.13426710566;283939.0963198885;470309.5239926605;199987.7435113751;196169.9898439617;273.1515977889883;1434619.2358981413;663978.9235271257;163516.72228180573;401281.61949796043;0;14;0;23;37;37;0;1;78;83;862226837230.2494;330084331614.8827;726174858450.1858;80633.88629091215;14597.376145989414;-0.0;0.0;3248067.86407775;631605.8568291698;3.2112147975372114;430735.3262536876;6.6763266888729;0.6918069709228647
3982;2019-07-07 11:22:48.103;742;684;252;251;230;38;23;20;-8;37;788;250;-12;4;229;175;262;505;241;25;22;7;649;348;353;142;353;304;651;-1.0;-2.0;1541.0;211.0;0.0;75;99;14;1;0;0;1;0;0;0;1;0;0;0;0;16308.7763671875;7009.8671875;5877.53271484375;1348.0224609375;664.0;279704;657.0;1202.0;Calculated values ==>;1562491368.103;347.36;341.56000000000006;298.36;298.26000000000005;296.16;276.96000000000004;273.0942459734351;275.46000000000004;275.16;272.36;276.86;351.96000000000004;298.16;271.96000000000004;273.56;296.06;290.66;299.36;323.66;275.66;275.36;338.86;339.56000000000006;273.86;242.98782864720522;268.0796299477929;273.0942459734351;297.26000000000005;6490000.000000001;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;3040000.0;6509999.999999999;0.0;0.0;0.25683333333333336;0.035166666666666666;0.0;0.0;3.0197296020742064;7009.8671875;5877.53271484375;1348.0224609375;16308.7763671875;498065.660457965;489833.29513438797;275039.9985836073;274415.32317990134;263658.0760020598;430925.7729439634;433955.76477348106;440189.142420014;472128.42060986464;532532.5904226259;473897.5756546557;439580.6144452378;441988.93246200663;464529.0916511057;458118.576123233;399258.5833833747;462307.9338375682;434311.5622631981;433777.1097633112;275564.83829863765;278495.58437821403;469162.7822548786;199506.78207269672;196169.9898439617;272.95350783986294;1434906.566546128;664095.7748746902;163539.8667613198;401390.8790085428;0;14;0;23;37;37;0;1;78;83;862449754570.0941;330171546449.82196;726364401160.0537;61815.252882536;9482.902673073397;-0.0;0.0;3249313.7202911726;631816.462278678;3.2112147975372114;430735.3262536876;5.008502995985237;0.5055863445400463
3983;2019-07-07 11:23:45.124;715;675;254;254;230;34;23;21;5;36;785;249;1;10;229;178;262;534;243;24;23;4;656;345;350;147;349;309;658;-1.0;-1.0;1254.0;152.0;0.0;25;99;27;1;0;0;1;0;0;0;1;0;0;0;0;15923.974609375;7861.42041015625;4222.02294921875;1370.83483886719;653.0;279705;646.0;1203.0;Calculated values ==>;1562491425.124;344.66;340.66;298.56;298.56;296.16;276.56;272.7676641592781;275.46000000000004;275.26000000000005;273.66;276.76000000000005;351.66;298.06;273.26000000000005;274.16;296.06;290.96000000000004;299.36;326.56;275.56;275.46000000000004;337.76;338.46000000000004;273.56;244.02132995426717;268.67533136820026;272.7676641592781;297.46000000000004;6559999.999999999;3450000.0;3500000.0;1470000.0;3490000.0;3090000.0;6580000.0;0.0;0.0;0.209;0.025333333333333333;0.0;0.0;3.02410179318832;7861.42041015625;4222.02294921875;1370.83483886719;15923.974609375;493669.28251946444;487815.7147328698;275318.2090584228;275318.2090584228;263167.2029074778;431113.4868728058;434691.9584858148;441083.1268105331;471366.9202731048;531845.6376442491;473124.50722623314;440476.3296797733;441835.6131989616;465114.2551547031;459002.611014268;394517.60113842314;466205.87401035853;434867.2671453463;434691.9584858148;270959.89632461156;273890.2417152289;468176.3496724134;198723.41552295943;196169.9898439617;272.6312180696182;1435161.8365042068;664213.5492763972;163561.39897833252;401470.86328146;0;14;0;23;37;37;0;1;78;83;862650183385.6104;330253941795.0342;726539170525.5039;50653.1796591029;6826.140998452833;-0.0;0.0;3250204.42341735;631945.6231094543;3.2112147975372114;430735.3262536876;4.2721965318857045;0.4286184967074319
3984;2019-07-07 11:24:45.124;696;665;256;256;232;32;24;21;11;34;776;249;8;15;229;180;262;566;244;22;24;1;672;340;345;152;345;313;674;-2.0;-1.0;523.0;85.0;2.0;1;1;44;1;0;0;1;0;0;0;1;1;0;0;0;18855.275390625;9197.6455078125;3552.75854492188;3329.8759765625;642.0;279706;636.0;1201.0;Calculated values ==>;1562491485.124;342.76;339.66;298.76000000000005;298.76000000000005;296.36;276.36;272.21867820750657;275.56;275.26000000000005;274.26000000000005;276.56;350.76;298.06;273.96000000000004;274.66;296.06;291.16;299.36;329.76000000000005;275.36;275.56;336.76000000000005;337.36;273.26000000000005;245.02929689885198;269.14681796795327;272.21867820750657;297.56;6720000.0;3400000.0;3450000.0;1520000.0;3450000.0;3130000.0;6740000.000000001;0.0;0.0;0.08716666666666667;0.014166666666666666;0.0003333333333333333;0.0003333333333333333;3.0209100571308403;9197.6455078125;3552.75854492188;3329.8759765625;18855.275390625;489354.37282795314;484638.5441672389;274463.9099054474;274463.9099054474;262957.26936752704;431420.45991060114;436064.00943998026;441140.86030291184;470498.0180074364;530602.0755241937;472596.6708553169;440683.66314903874;441746.65543393826;465694.88011925446;460056.87564939685;278417.3759908191;469335.89033735904;435721.8474773972;436064.00943998026;266774.11836628895;269285.52512055053;467178.29658011365;197271.91805128238;274463.9099054474;272.03383300008824;1435451.6635875402;664355.708159047;163600.5715684611;401535.6531272445;0;14;0;23;37;37;0;1;79;83;862858683385.6104;330343641795.0342;726725770525.5039;21257.242799600368;3823.67369582511;-0.0;53.86669984484429;3250803.676937839;632034.37156524;3.2112147975372114;430735.775142853;1.5630811869866021;0.16205811431767783
3985;2019-07-07 11:25:45.104;686;657;263;263;234;28;23;18;11;31;746;249;9;26;230;179;262;591;245;20;23;-4;708;339;344;141;343;313;710;182.0;-1.0;1270.0;155.0;2.0;1;1;56;1;0;0;1;0;0;0;1;1;0;0;0;20168.890625;10592.8330078125;3836.494140625;2407.62329101562;635.0;279707;628.0;1200.0;Calculated values ==>;1562491545.104;341.76;338.86;299.46000000000004;299.46000000000004;296.56;275.96000000000004;272.10816812424576;275.46000000000004;274.96000000000004;274.26000000000005;276.26000000000005;347.76;298.06;274.06;275.76000000000005;296.16;291.06;299.36;332.26000000000005;275.16;275.46000000000004;335.96000000000004;336.66;272.76000000000005;242.77792619122317;269.14681796795327;272.10816812424576;297.66;7080000.0;3390000.0;3440000.0;1410000.0;3429999.9999999995;3130000.0;7100000.0;0.030333333333333334;0.0;0.21166666666666664;0.025833333333333333;0.0003333333333333333;0.03066666666666667;3.019551027395977;10592.8330078125;3836.494140625;2407.62329101562;20168.890625;484051.7418423213;479400.28617608524;274337.2233668866;274337.2233668866;261637.67156262192;431480.97241316177;436129.6855322445;441140.86030291184;471669.41905304807;527451.4266215016;472596.6708553169;440836.3383662121;443391.28456942865;466111.4121754486;460080.732415383;274025.09177944745;468784.07967020804;435617.0778476971;436129.6855322445;263425.85118522606;266355.56789118156;468209.0316627085;197134.82508377027;197973.9815868476;271.9751165559208;1435776.7565706458;664520.5738398448;163648.36812487483;401597.20970727503;0;14;0;23;37;37;0;1;79;83;863065314485.676;330431512495.06213;726913507925.5636;51647.94412138496;7002.750336622571;-0.0;7303.441587658839;3251411.017647966;632124.5616921389;3.2112147975372114;430797.06560830085;3.917225763824759;0.3501148771948022
3986;2019-07-07 11:26:45.125;692;652;264;266;236;29;24;18;10;28;732;251;8;31;231;179;262;607;246;22;24;-3;740;344;348;137;348;310;743;-3.0;-2.0;1863.0;385.0;0.0;1;1;61;1;0;0;1;0;0;0;1;1;0;0;0;22544.1328125;11509.2529296875;4100.08837890625;2404.88427734375;631.0;279708;623.0;1197.0;Calculated values ==>;1562491605.125;342.36;338.36;299.56;299.76000000000005;296.76000000000005;276.06;272.6583383277491;275.56;274.96000000000004;274.16;275.96000000000004;346.36;298.26000000000005;273.96000000000004;276.26000000000005;296.26000000000005;291.06;299.36;333.86;275.36;275.56;335.46000000000004;336.26000000000005;272.86;241.92719264551067;268.7936212382143;272.6583383277491;297.76000000000005;7400000.0;3440000.0;3479999.9999999995;1370000.0;3479999.9999999995;3100000.0;7430000.0;0.0;0.0;0.3105;0.06416666666666666;0.0;0.0;3.0126573821339364;11509.2529296875;4100.08837890625;2404.88427734375;22544.1328125;481449.4304877783;474744.89294737816;271947.2987757965;272850.42172151816;260706.60934320596;431175.4696738307;435349.6932810791;441625.1925414462;471904.2073218062;526213.0828062525;473231.12580128683;441323.7897637848;444729.9843135515;465517.9933470363;459295.0383970463;271285.3412788767;467206.2332033927;435002.2564783911;435349.6932810791;261333.34086894934;264681.4149301396;468858.5732955241;198280.91113456813;197973.9815868476;272.4516232413494;1436132.8230117336;664704.8223534602;163688.48639103037;401663.3710432026;0;14;0;23;37;37;0;1;79;83;863272987145.3593;330514941684.9349;727100473340.2784;75558.39937683563;17362.066655328006;-0.0;0.0;3252471.4415273354;632327.6728974782;3.2112147975372114;430857.9489231431;5.158171556633576;0.556768208262398
3987;2019-07-07 11:27:45.096;710;653;250;251;232;41;24;20;10;28;741;253;8;32;229;182;262;614;247;26;24;-9;731;359;364;136;364;309;733;-3.0;-1.0;2044.0;330.0;0.0;1;1;60;1;0;0;1;0;0;0;1;1;0;0;0;21037.40625;11220.1923828125;3904.09399414062;2400.64428710938;630.0;279709;621.0;1201.0;Calculated values ==>;1562491665.096;344.16;338.46000000000004;298.16;298.26000000000005;296.36;277.26000000000005;274.27422755570615;275.56;275.16;274.16;275.96000000000004;347.26;298.46000000000004;273.96000000000004;276.36;296.06;291.36;299.36;334.56;275.76000000000005;275.56;335.26000000000005;336.16;272.26000000000005;241.71165711629368;268.67533136820026;274.27422755570615;297.86;7309999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3090000.0;7330000.0;0.0;0.0;0.3406666666666667;0.055;0.0;0.0;3.0228886558181243;11220.1923828125;3904.09399414062;2400.64428710938;21037.40625;485188.44899833924;476094.19253542926;266659.8513606199;267070.83320434066;259721.12690389436;430214.79039162316;431336.1012820956;441835.6131989616;472036.2627623985;527236.5498040328;473600.00640627457;441535.4042861069;445073.60678362066;462895.65004918195;457297.8295178155;271986.75040088414;469688.91387423134;431713.99959067686;431336.1012820956;260496.36997498586;264262.8888514036;468404.8657701933;202253.29556239146;197973.9815868476;274.07813830059143;1436495.826966901;664894.1428484379;163728.51310677038;401730.0403238613;0;14;0;23;37;37;0;1;79;83;863486483905.2031;330596802099.875;727286083585.1427;81617.70954152489;14638.336361429101;-0.0;0.0;3253780.609363592;632594.2140319108;3.2112147975372114;430857.9489231431;5.492520783568146;0.5766582322057824
3988;2019-07-07 11:28:45.096;726;654;234;234;219;56;34;33;9;30;755;253;8;35;228;187;263;615;248;32;33;-12;723;372;376;136;376;310;725;-2.0;-1.0;334.0;220.0;0.0;50;1;67;1;0;0;1;0;0;0;1;1;0;0;0;21601.939453125;11657.927734375;5601.77197265625;2403.73583984375;629.0;279710;620.0;1199.0;Calculated values ==>;1562491725.096;345.76;338.56000000000006;296.56;296.56;295.06;278.76000000000005;275.63479819532273;276.56;276.46000000000004;274.06;276.16;348.66;298.46000000000004;273.96000000000004;276.66;295.96000000000004;291.86;299.46000000000004;334.66;276.36;276.46000000000004;335.16;336.06;271.96000000000004;241.71165711629368;268.7936212382143;275.63479819532273;297.96000000000004;7230000.0;3720000.0000000005;3760000.0;1360000.0;3760000.0;3100000.0;7250000.0;0.0;0.0;0.05566666666666666;0.03666666666666667;0.0;0.0;3.0180181674632465;11657.927734375;5601.77197265625;2403.73583984375;21601.939453125;488422.7352700413;477193.60080388625;260851.76318756354;260851.76318756354;255453.93510322255;429328.3091220336;430069.97149517934;441474.6228121385;472231.8376443816;528628.3022426581;473469.12837986264;441323.7897637848;445309.8209470371;460934.0803834513;455859.97918707744;273127.494638795;470868.552565434;429673.3978541878;429872.0541863175;260077.89159075968;263844.3676079864;468109.25262937037;204497.9461534612;197973.9815868476;275.00784412254734;1436851.1548477605;665084.7938494144;163768.54960782832;401809.2558735846;0;14;0;23;37;37;0;1;79;83;863708483905.2031;330678402099.875;727471783585.1427;13191.701667333036;9665.74790411667;-0.0;0.0;3254570.687790333;632796.748067457;3.2112147975372114;430857.9489231431;1.1624341797729396;0.15255317447628083
3989;2019-07-07 11:29:45.097;737;660;234;234;209;60;40;42;-8;35;768;253;-9;32;228;187;263;621;250;41;40;-13;787;371;376;138;376;308;788;-1.0;-1.0;0.0;251.0;0.0;70;1;75;1;0;0;1;0;0;0;1;1;0;0;0;24719.64453125;13433.556640625;7005.302734375;2378.97387695312;632.0;279711;620.0;1199.0;Calculated values ==>;1562491785.097;346.86;339.16;296.56;296.56;294.06;279.16;275.5313989812953;277.16;277.36;272.36;276.66;349.96000000000004;298.46000000000004;272.26000000000005;276.36;295.96000000000004;291.86;299.46000000000004;335.26000000000005;277.26000000000005;277.16;335.16;336.36;271.86;242.14157278889297;268.5567601203482;275.5313989812953;298.16;7870000.0;3710000.0;3760000.0;1380000.0;3760000.0;3080000.0;7880000.0;0.0;0.0;0.0;0.04183333333333333;0.0;0.0;3.0175272444746115;13433.556640625;7005.302734375;2378.97387695312;24719.64453125;483357.37589266483;470623.6493510769;258059.2336978897;258059.2336978897;250004.74340690052;429398.2889081932;431242.5398989402;439315.4269074652;472458.26935960614;530143.0248383192;473730.676446856;439161.1069816975;445271.23071639397;460934.0803834513;456026.0207940165;268600.9786050295;463735.2509150521;431435.5710675001;431242.5398989402;260077.89159075968;265099.94585879904;467733.16490160144;201151.7599854337;197973.9815868476;273.700706100954;1437237.1744807172;665293.8930372152;163808.40618635205;401914.31658033223;0;14;0;23;37;37;0;1;79;83;863934087664.9307;330760603469.7757;727657186674.9187;0.0;11151.988772326347;-0.0;0.0;3254680.620469609;632970.2320975701;3.2112147975372114;430857.9489231431;0.48874004158005574;0.09148186085876345
