;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3990;2019-07-07 11:30:45.107;758;669;243;242;215;68;44;50;-19;41;777;254;-20;24;227;185;263;626;254;43;43;-13;754;381;386;140;385;308;754;-1.0;-1.0;2220.0;314.0;0.0;99;0;75;1;0;0;1;0;0;0;1;1;0;0;0;24664.525390625;12549.095703125;7936.16064453125;2367.8330078125;637.0;279712;624.0;1199.0;Calculated values ==>;1562491845.107;348.96000000000004;340.06000000000006;297.46000000000004;297.36;294.66;279.96000000000004;276.55624918942954;277.56;278.16;271.26000000000005;277.26000000000005;350.86;298.56;271.16;275.56;295.86;291.66;299.46000000000004;335.76000000000005;277.46000000000004;277.46000000000004;335.56;336.86;271.86;242.56692532238324;268.5567601203482;276.55624918942954;298.56;7540000.000000001;3810000.0;3860000.0;1400000.0;3850000.0;3080000.0;7540000.000000001;0.0;0.0;0.37;0.052333333333333336;0.0;0.0;3.0167055157703193;12549.095703125;7936.16064453125;2367.8330078125;24664.525390625;489996.5791214618;476205.7227365931;262750.5898784848;262379.0175657358;253008.10468662798;428684.9695293014;429341.20718544006;437601.09044165985;472784.61766108364;531084.4030379371;473849.2060322033;437443.34373287327;444110.9870452586;459391.82733497734;454055.5927821148;270702.7869259714;469052.49538116844;429137.5036399196;429137.5036399196;261751.83340796042;267192.67376467976;467454.6383336384;207787.54700901062;197973.9815868476;276.3074382207444;1437648.7778207608;665510.4512279229;163847.96950333;402038.8495276639;0;14;0;23;37;37;0;1;79;83;864162725765.8027;330844017370.0939;727842017475.6237;85031.01107008022;13589.244445988852;-0.0;0.0;3255389.330329856;633176.4434046665;3.2112147975372114;430857.9489231431;4.3154014751388186;0.4583775356747654
3991;2019-07-07 11:31:45.097;765;672;258;258;231;73;48;54;-16;46;780;257;-18;18;227;188;263;597;253;47;48;-12;716;384;389;140;389;311;716;269.0;-1.0;2112.0;281.0;0.0;98;0;88;1;0;0;1;0;0;0;1;1;0;1;0;24885.34375;13101.5654296875;7318.6591796875;2385.55834960938;638.0;279713;626.0;1199.0;Calculated values ==>;1562491905.097;349.66;340.36;298.96000000000004;298.96000000000004;296.26000000000005;280.46000000000004;276.8598123268743;277.96000000000004;278.56;271.56;277.76000000000005;351.16;298.86;271.36;274.96000000000004;295.86;291.96000000000004;299.46000000000004;332.86;277.86;277.96000000000004;335.76000000000005;336.96000000000004;271.96000000000004;242.56692532238324;268.91163127593666;276.8598123268743;298.46000000000004;7159999.999999999;3840000.0;3890000.0;1400000.0;3890000.0;3110000.0;7159999.999999999;0.04483333333333333;0.0;0.35200000000000004;0.04683333333333333;0.0;0.04483333333333333;3.016540642873996;13101.5654296875;7318.6591796875;2385.55834960938;24885.34375;494786.26353492815;481036.41299994383;271362.95571695955;271362.95571695955;260181.15637914988;428465.0848360747;429329.08055501385;437389.9950341223;473275.3081037601;531172.2222563244;473814.0447474718;437071.7284734032;442613.9118981167;458758.1820339314;453980.44436627545;273761.1787780328;469012.5903047926;429124.4295741306;429329.08055501385;262588.8327430989;267611.2341011182;467553.8956012139;208610.83147935502;208610.83147935502;276.6333490211018;1438061.6245760948;665724.1711106293;163887.57449589163;402165.95183846436;0;14;0;23;37;37;0;1;79;83;864395187014.9158;330928003369.77344;728027686524.9153;80530.2655712781;12127.166836373724;-0.0;9895.534833558702;3256768.77768372;633390.7111139641;3.2112147975372114;430940.3979693098;4.496796598724518;0.4263621809782184
3992;2019-07-07 11:32:45.138;750;670;267;268;237;56;47;54;-18;51;782;259;-20;14;227;187;263;579;250;47;47;-13;753;364;369;139;368;305;749;97.0;0.0;151.0;283.0;0.0;0;0;84;1;0;0;1;0;1;0;1;1;0;1;0;40397.78125;13419.265625;21553.408203125;2335.87036132812;638.0;279714;624.0;1199.0;Calculated values ==>;1562491965.138;348.16;340.16;299.86;299.96000000000004;296.86;278.76000000000005;274.8017692304317;277.86;278.56;271.36;278.26000000000005;351.36;299.06;271.16;274.56;295.86;291.86;299.46000000000004;331.06;277.86;277.86;335.56;336.96000000000004;271.86;242.35481222062532;268.19934244402924;274.8017692304317;298.16;7530000.0;3640000.0;3690000.0;1390000.0;3679999.9999999995;3050000.0;7490000.000000001;0.016166666666666666;0.0;0.025166666666666667;0.04716666666666667;0.0;0.016166666666666666;3.016540642873996;13419.265625;21553.408203125;2335.87036132812;40397.78125;488904.56863493356;476950.4304107897;272827.5677475622;273280.2842645982;260785.64986512327;429879.7862731237;434332.6524581134;438435.61618480866;473894.81173143076;531832.1696625018;474828.380092161;438124.7295301388;443257.1847228264;462023.20895925944;457176.8914327451;270773.1024664768;461430.9810609805;434332.6524581134;434332.6524581134;261751.83340796042;267611.2341011182;467594.02958560036;200704.18581886427;200704.18581886427;273.4941506134186;1438606.0223700486;665945.3290579548;163926.94662114675;402406.71681088395;0;14;0;23;37;38;0;1;79;83;864622742405.4001;331011760564.9517;728212612805.3088;5982.907664209601;12588.304297664386;-0.0;3776.993544001194;3257490.21344001;633596.8141147303;3.2112147975372114;431054.41356348543;0.5990103873362305;0.07750422768421288
3993;2019-07-07 11:33:45.118;754;684;256;255;222;36;36;38;-27;49;783;258;-29;11;228;175;263;612;244;35;36;-13;748;351;356;136;354;298;745;-2.0;0.0;164.0;473.0;0.0;0;0;66;1;0;0;1;0;1;0;1;1;0;0;0;38420.2265625;11922.79296875;21608.609375;2316.0048828125;646.0;279715;630.0;1200.0;Calculated values ==>;1562492025.118;348.56000000000006;341.56000000000006;298.76000000000005;298.66;295.36;276.76000000000005;273.4187578820637;276.76000000000005;276.96000000000004;270.46000000000004;278.06;351.46000000000004;298.96000000000004;270.26000000000005;274.26000000000005;295.96000000000004;290.66;299.46000000000004;334.36;276.66;276.76000000000005;336.16;337.76;271.86;241.71165711629368;267.35522164206344;273.4187578820637;297.56;7480000.0;3510000.0;3560000.0;1360000.0;3540000.0;2980000.0;7450000.0;0.0;0.0;0.02733333333333333;0.07883333333333334;0.0;0.0;3.017730134815083;11922.79296875;21608.609375;2316.0048828125;38420.2265625;490009.101201537;479637.56594252575;268364.22610947356;267951.0600675157;255680.1748801452;430735.4089219946;435522.2255508693;438614.2659217754;474086.44446128915;532459.9673767688;475609.07034761744;438307.6172986034;444239.97794932604;464251.3028343667;457634.5535253075;271131.59387644794;467807.4198460184;435347.08258078195;435522.2255508693;264262.8888514036;270959.89632461156;468010.6732501067;196145.26902315178;200704.18581886427;271.62566911877167;1439262.6201631175;666156.4424850293;163965.6993263179;402766.2803963227;0;14;0;23;37;38;0;1;79;83;864840169905.4692;331094233064.97797;728393452505.3663;6627.4859152290455;21432.056033224948;-0.0;0.0;3257595.265024334;633880.2226165769;3.2112147975372114;431085.87801804673;0.7827495520418617;0.12700201584940332
3994;2019-07-07 11:34:45.139;774;698;253;251;217;28;33;27;-33;44;781;256;-35;11;229;166;263;630;249;35;32;-13;729;344;349;131;347;294;726;942.0;-1.0;1908.0;92.0;0.0;0;0;46;1;0;0;1;0;1;0;1;1;0;1;0;35829.7109375;10261.611328125;21063.646484375;2295.82397460938;653.0;279716;636.0;1198.0;Calculated values ==>;1562492085.139;350.56000000000006;342.96000000000004;298.46000000000004;298.26000000000005;294.86;275.96000000000004;272.6583383277491;276.46000000000004;275.86;269.86;277.56;351.26;298.76000000000005;269.66;274.26000000000005;296.06;289.76000000000005;299.46000000000004;336.16;276.66;276.36;336.76000000000005;338.46000000000004;271.86;240.61611355647437;266.86631818009863;272.6583383277491;298.06;7290000.000000001;3440000.0;3490000.0;1310000.0;3470000.0000000005;2940000.0;7259999.999999999;0.157;0.0;0.31799999999999995;0.015333333333333334;0.0;0.157;3.0115327915541217;10261.611328125;21063.646484375;2295.82397460938;35829.7109375;494809.136856731;483908.13969102484;268377.22623497504;267528.2611575819;254724.45865413602;431175.4696738307;436658.4772508701;438591.3684654617;474244.15781875124;532550.9163242364;475886.52911695145;438286.6576737402;445036.9422506828;465405.128768128;457543.89092831855;272613.3363820263;473213.65603852;436998.0609936863;436488.0602253265;266774.11836628895;273890.2417152289;468700.0606696762;198629.14579115628;198629.14579115628;272.58970259855715;1439881.5862036578;666341.3772250671;164004.14468457195;403122.00698868785;0;14;0;23;37;38;0;1;79;83;865051743930.1465;331174361099.8557;728571114665.0953;76307.98681042911;4141.08736147064;-0.0;37343.849566164725;3258286.635857789;634093.4067328757;3.2112147975372114;431397.18568351783;3.5035435350931308;0.22593973404120327
3995;2019-07-07 11:35:45.119;786;703;257;256;218;21;30;20;-36;39;781;256;-38;14;229;161;263;623;246;35;30;-13;719;336;341;128;340;291;716;261.0;-1.0;1469.0;34.0;0.0;0;0;22;1;0;0;1;0;1;0;1;1;0;0;0;33683.0390625;8341.890625;20815.3203125;2280.17114257812;656.0;279717;640.0;1199.0;Calculated values ==>;1562492145.119;351.76;343.46000000000004;298.86;298.76000000000005;294.96000000000004;275.26000000000005;271.77519066394296;276.16;275.16;269.56;277.06;351.26;298.76000000000005;269.36;274.56;296.06;289.26000000000005;299.46000000000004;335.46000000000004;276.66;276.16;337.16;338.76;271.86;239.943914813709;266.49643012054327;271.77519066394296;297.76000000000005;7190000.000000001;3360000.0;3410000.0;1280000.0;3400000.0;2910000.0;7159999.999999999;0.0435;0.0;0.24483333333333332;0.005666666666666667;0.0;0.0435;3.013543091973029;8341.890625;20815.3203125;2280.17114257812;33683.0390625;497474.87424204114;485738.85976380645;270899.6659293037;270441.31893061806;255478.77161693096;431660.74602318485;437996.8995253602;438804.5743133056;474146.7518333664;532774.5950773923;476267.3543860611;438502.1823925872;446046.53085677867;466414.4274759558;458161.77410676377;273484.84636167367;473299.62043717335;438817.5527700312;437996.8995253602;268448.3696465944;275146.1813398168;469110.7402285309;196567.23395608025;196567.23395608025;271.73637534619803;1440460.6660295364;666496.3547316648;164042.26526612975;403470.88204830943;0;14;0;23;37;38;0;1;79;83;865258674930.2123;331252035199.88043;728746556165.1511;59307.77549746067;1544.413202210554;-0.0;10502.190452263678;3259416.390500263;634140.7701111977;3.2112147975372114;431795.76977813145;2.2697303156534843;0.17753632049376725
3996;2019-07-07 11:36:45.110;785;689;261;260;231;30;21;17;-30;36;784;256;-34;9;228;166;263;570;251;26;20;-11;666;347;352;133;352;298;667;-2.0;-1.0;1824.0;279.0;0.0;98;100;18;1;0;0;1;0;0;0;1;0;0;0;0;18545.638671875;7455.00634765625;6916.09912109375;1357.64916992188;648.0;279718;636.0;1200.0;Calculated values ==>;1562492205.11;351.66;342.06000000000006;299.26000000000005;299.16;296.26000000000005;276.16;272.9856168485579;275.26000000000005;274.86;270.16;276.76000000000005;351.56000000000006;298.76000000000005;269.76000000000005;274.06;295.96000000000004;289.76000000000005;299.46000000000004;330.16;275.76000000000005;275.16;336.76000000000005;337.96000000000004;272.06;241.05796691057077;267.35522164206344;272.9856168485579;298.26000000000005;6659999.999999999;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2980000.0;6670000.0;0.0;0.0;0.304;0.0465;0.0;0.0;3.0173967918160396;7455.00634765625;6916.09912109375;1357.64916992188;18545.638671875;502283.60265646735;488873.4249491325;278540.8181907319;277863.3730149047;262991.1823541168;430988.63858405815;433846.63347214006;438153.8488135099;473209.4130839679;532563.8653181886;475376.0641828188;437535.75006952346;443952.4445614765;464545.5568033712;457055.72942991543;280149.7534605519;470889.3638867131;434732.59635344753;433667.94148197136;266774.11836628895;271797.11229066993;468621.1914236793;198990.34535433707;196567.23395608025;272.74525882732496;1440895.8397243524;666627.9757935109;164072.5758880934;403701.94254573935;0;14;0;23;37;38;0;1;79;83;865466543744.9941;331330323454.7983;728923229659.9657;72705.70505158855;12537.834342224412;-0.0;0.0;3260516.3378201667;634258.1045711355;3.2112147975372114;431883.2749040704;5.419598776385441;0.5744552559369602
3997;2019-07-07 11:37:45.130;763;671;261;260;236;35;22;19;-26;34;794;257;-28;3;226;173;262;526;253;25;22;-8;662;352;357;138;357;301;663;-2.0;-1.0;1885.0;316.0;0.0;99;100;23;1;0;0;1;0;0;0;1;0;0;0;0;19024.0;7753.0380859375;6821.72216796875;1360.64111328125;637.0;279719;627.0;1200.0;Calculated values ==>;1562492265.13;349.46000000000004;340.26;299.26000000000005;299.16;296.76000000000005;276.66;273.5264737036516;275.36;275.06;270.56;276.56;352.56000000000006;298.86;270.36;273.46000000000004;295.76000000000005;290.46000000000004;299.36;325.76000000000005;275.66;275.36;335.86;336.86;272.36;242.14157278889297;267.7187500070086;273.5264737036516;298.46000000000004;6620000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3010000.0;6630000.0;0.0;0.0;0.3141666666666667;0.05266666666666667;0.0;0.0;3.0192215337150823;7753.0380859375;6821.72216796875;1360.64111328125;19024.0;499681.62679409125;486705.8434495578;279224.3933926579;278511.32879011316;265457.5637049479;430671.36484660726;432772.2153459218;438095.2167564963;472360.27449258295;533380.2496362561;475108.22941631614;437785.01000687695;442466.16301167716;463544.24104893836;457198.2954874291;280155.9565088467;464175.00612619764;433318.7079877765;432772.2153459218;263007.33956846996;267192.67376467976;468227.53121424763;200327.1301249229;196567.23395608025;273.29373379387545;1441209.02440787;666754.7517421554;164095.23585800923;403816.4625508481;0;14;0;23;37;38;0;1;79;83;865679314645.7717;331411650555.0955;729102989560.6227;74698.80721675266;14109.42112403777;-0.0;0.0;3261745.118217205;634480.2390543201;3.2112147975372114;431883.2749040704;5.573014842516297;0.6011402184107603
3998;2019-07-07 11:38:45.101;737;661;260;259;240;42;25;21;-23;33;798;257;-24;2;225;179;262;528;252;27;25;-6;663;353;358;143;358;306;664;-1.0;-2.0;1641.0;203.0;0.0;99;100;33;1;0;0;1;0;0;0;1;0;0;1;0;19504.544921875;8358.021484375;6819.18017578125;1371.64184570312;627.0;279720;618.0;1199.0;Calculated values ==>;1562492325.101;346.86;339.26;299.16;299.06;297.16;277.36;273.6339639331285;275.66;275.26000000000005;270.86;276.46000000000004;352.96000000000004;298.86;270.76000000000005;273.36;295.66;291.06;299.36;325.96000000000004;275.86;275.66;334.96000000000004;335.86;272.56;243.1966462407574;268.3187672390254;273.6339639331285;298.36;6630000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3060000.0;6640000.000000001;0.0;0.0;0.2735;0.03383333333333333;0.0;0.0;3.0183445659056525;8358.021484375;6819.18017578125;1371.64184570312;19504.544921875;496026.19066204183;485144.23317855096;278344.5158091122;277663.5763923266;267221.4896988108;430607.02586249536;433066.989957466;437427.84448784514;471601.4229191921;533426.3233153428;474463.65955970524;437270.2536001789;441268.9435772527;463263.0670591279;457857.80638448976;279964.0932058499;464373.6337515757;433430.6572209153;433066.989957466;259240.94887492666;263007.33956846996;467732.8447218648;200757.97824784202;196567.23395608025;273.46722225631254;1441529.9404309003;666888.9456800421;164117.99387762218;403930.0817944396;0;14;0;23;37;38;0;1;79;83;865893710970.6149;331495909810.0339;729285001545.4895;64729.20841664086;9032.649649037769;-0.0;0.0;3262906.456761571;634672.9964328364;3.2112147975372114;431883.2749040704;4.457221318188314;0.46359780767005865
3999;2019-07-07 11:39:45.091;714;651;262;262;237;38;27;23;-19;33;794;256;-21;3;225;181;262;547;247;27;26;-4;670;348;352;147;352;308;671;-1.0;-1.0;1364.0;159.0;0.0;81;100;42;1;0;0;1;0;0;0;1;0;0;0;0;19688.03515625;9040.7998046875;6308.81298828125;1378.7351074218802;619.0;279721;610.0;1198.0;Calculated values ==>;1562492385.091;344.56000000000006;338.26;299.36;299.36;296.86;276.96000000000004;273.0942459734351;275.86;275.46000000000004;271.26000000000005;276.46000000000004;352.56000000000006;298.76000000000005;271.06;273.46000000000004;295.66;291.26000000000005;299.36;327.86;275.86;275.76000000000005;334.16;335.06;272.76000000000005;244.02132995426717;268.5567601203482;273.0942459734351;297.86;6700000.0;3479999.9999999995;3520000.0000000005;1470000.0;3520000.0000000005;3080000.0;6709999.999999999;0.0;0.0;0.22733333333333333;0.026500000000000003;0.0;0.0;3.017124595731354;9040.7998046875;6308.81298828125;1378.7351074218802;19688.03515625;492119.90886565857;482899.63233452855;278575.6107716617;278575.6107716617;265313.23444557836;430925.7729439634;434908.32959617284;437601.09044165985;471068.7543314603;532860.5745757109;474086.0801500327;437285.26766895736;440994.04979356076;464154.13906721957;458929.88029722904;278736.8643290451;466601.0243778225;434908.32959617284;434732.59635344753;255893.36323571714;259659.41789560125;467375.0144371895;199478.32160482608;196567.23395608025;272.94227984853603;1441856.4908307977;667033.9116924445;164140.90986560055;404039.463504167;0;14;0;23;37;38;0;1;79;83;866106675470.6487;331582895310.0477;729469170845.5188;54133.24278224021;7099.262360057632;-0.0;0.0;3263896.812101648;634807.4066275002;3.2112147975372114;431883.2749040704;3.660403615880561;0.37166935964281855
4000;2019-07-07 11:40:45.132;701;643;264;264;236;32;25;23;-18;33;782;255;-19;7;226;180;262;571;249;25;25;-3;684;345;350;142;350;310;687;-1.0;-1.0;1254.0;103.0;0.0;34;0;50;1;0;0;1;0;0;0;1;0;1;0;0;20234.072265625;9825.4912109375;4799.052734375;2364.06665039062;612.0;279722;604.0;1196.0;Calculated values ==>;1562492445.132;343.26;337.46000000000004;299.56;299.56;296.76000000000005;276.36;272.7676641592781;275.66;275.46000000000004;271.36;276.46000000000004;351.36;298.66;271.26000000000005;273.86;295.76000000000005;291.16;299.36;330.26000000000005;275.66;275.66;333.56;334.36;272.86;242.98782864720522;268.7936212382143;272.7676641592781;298.06;6840000.000000001;3450000.0;3500000.0;1420000.0;3500000.0;3100000.0;6870000.0;0.0;0.0;0.209;0.017166666666666667;0.0;0.0;3.0132116644081917;9825.4912109375;4799.052734375;2364.06665039062;20234.072265625;488823.31173624546;479884.8656499643;277518.94467605645;277518.94467605645;263794.53738790366;431113.4868728058;435042.1050989446;437301.7563972805;471734.03124744946;531456.8142690477;473706.8779178504;437142.86386454466;441172.6911716514;464578.8495294238;459270.9065923585;276713.0949272723;468456.2216600218;435042.1050989446;435042.1050989446;253382.8652305231;256730.23209357203;468170.05761196464;198797.82675791174;196567.23395608025;272.6606778094554;1442189.4023929227;667191.2382169975;164172.12119336816;404132.09230480937;0;14;0;23;37;38;0;1;79;84;866317419380.2604;331669654554.8879;729654697535.177;49847.32129462807;4624.223296327908;-0.0;0.0;3264763.9089122363;634905.169099861;3.2112147975372114;431883.2749040704;3.2063566519520617;0.3184226425420149
4001;2019-07-07 11:41:45.132;695;637;263;264;238;31;26;22;-17;31;741;253;-18;15;226;180;262;586;245;27;26;-5;698;348;352;138;352;310;701;-1.0;-2.0;1468.0;333.0;0.0;12;0;57;1;0;0;1;0;0;0;1;0;1;0;0;20561.060546875;10499.4833984375;4096.12841796875;2394.513671875;607.0;279723;598.0;1197.0;Calculated values ==>;1562492505.132;342.66;336.86;299.46000000000004;299.56;296.96000000000004;276.26000000000005;273.0942459734351;275.76000000000005;275.36;271.46000000000004;276.26000000000005;347.26;298.46000000000004;271.36;274.66;295.76000000000005;291.16;299.36;331.76000000000005;275.86;275.76000000000005;332.96000000000004;333.86;272.66;242.14157278889297;268.7936212382143;273.0942459734351;297.66;6980000.0;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;3100000.0;7009999.999999999;0.0;0.0;0.24466666666666667;0.0555;0.0;0.0;3.0165292305053857;10499.4833984375;4096.12841796875;2394.513671875;20561.060546875;486470.4335241084;477330.94026757806;275268.0875473838;275809.31044242956;263743.12152914895;430925.7729439634;434732.59635344753;437460.313363465;472066.18378088326;527158.8296010264;473469.12837986264;437301.7563972805;442374.1672774083;464284.72016130394;458795.0017298935;275056.4189372707;469117.68996354536;434908.32959617284;434732.59635344753;250872.52762923925;254638.09398592086;468523.8942198494;199208.98543713166;196567.23395608025;272.8359267428725;1442529.3618330269;667360.6130054089;164211.77602938705;404206.21881441225;0;14;0;23;37;38;0;1;79;84;866528019380.2604;331753654554.8879;729840697535.177;58292.1582326429;14946.977437440833;-0.0;0.0;3265665.0712416302;635068.2624393092;3.2112147975372114;431883.2749040704;4.31068833014798;0.47078002404876784
4002;2019-07-07 11:42:45.133;696;633;259;260;238;34;27;23;-17;31;730;253;-19;15;227;181;262;594;240;30;27;-7;728;351;356;134;356;310;730;-2.0;-1.0;1668.0;316.0;0.0;7;0;62;1;0;0;1;0;0;0;1;0;1;0;0;21313.07421875;11429.498046875;4167.49560546875;2398.94116210938;603.0;279724;594.0;1196.0;Calculated values ==>;1562492565.133;342.76;336.46000000000004;299.06;299.16;296.96000000000004;276.56;273.4187578820637;275.86;275.46000000000004;271.46000000000004;276.26000000000005;346.16;298.46000000000004;271.26000000000005;274.66;295.86;291.26000000000005;299.36;332.56;276.16;275.86;332.56;333.46000000000004;272.46000000000004;241.2770596917726;268.7936212382143;273.4187578820637;297.16;7280000.0;3510000.0;3560000.0;1340000.0;3560000.0;3100000.0;7300000.0;0.0;0.0;0.27799999999999997;0.05266666666666667;0.0;0.0;3.0146439118859494;11429.498046875;4167.49560546875;2398.94116210938;21313.07421875;483385.8671204231;473214.7520704154;270708.5776551653;271157.05010367266;262103.89593830187;430735.4089219946;433928.6309241585;437460.313363465;472592.1488768574;526002.7979835505;473469.12837986264;437142.86386454466;442374.1672774083;463824.4608297027;458451.600018346;272231.16338224895;466673.5525319376;434464.2400499864;433928.6309241585;249199.05678690012;252964.46457616048;468876.34964723146;200064.9605195836;196567.23395608025;273.1863035280214;1442878.3187715043;667543.3575629243;164251.72215204628;404275.08349558327;0;14;0;23;37;38;0;1;79;84;866740422920.0038;331835255914.7893;730026700634.9523;65995.90809059903;14157.399827389454;-0.0;0.0;3266700.8223886373;635310.8029584977;3.2112147975372114;431883.2749040704;4.453967451227636;0.4664756518347491
4003;2019-07-07 11:43:45.113;707;634;250;252;231;41;28;24;-19;31;739;252;-20;14;226;183;262;601;249;33;28;-9;756;361;366;132;365;306;764;-1.0;-1.0;1907.0;240.0;0.0;44;0;64;1;0;0;1;0;0;0;1;0;1;1;0;22700.923828125;11812.837890625;5693.51513671875;2374.17041015625;604.0;279725;593.0;1195.0;Calculated values ==>;1562492625.113;343.86;336.56;298.16;298.36;296.26000000000005;277.26000000000005;274.4858918419099;275.96000000000004;275.56;271.26000000000005;276.26000000000005;347.06000000000006;298.36;271.16;274.56;295.76000000000005;291.46000000000004;299.36;333.26000000000005;276.46000000000004;275.96000000000004;332.46000000000004;333.56;272.26000000000005;240.83765695389522;268.3187672390254;274.4858918419099;298.06;7559999.999999999;3610000.0;3660000.0;1320000.0;3650000.0;3060000.0;7640000.000000001;0.0;0.0;0.31783333333333336;0.04;0.0;0.0;3.0119650205346438;11812.837890625;5693.51513671875;2374.17041015625;22700.923828125;482019.7887046713;469154.63312796794;264866.2145791005;265631.36092443607;257999.2798759534;430081.6785162784;431569.91249995894;438054.9754168444;472853.8412306012;527259.8804449925;473873.17896238586;437898.67151236854;443052.3292051162;462343.71219919814;457110.4087228969;270140.42097993963;463348.8410597285;432509.1113278755;431569.91249995894;248780.69988749037;253382.8652305231;468954.22625790193;202844.64792844653;196567.23395608025;274.31705784013553;1443244.9798275726;667736.979133754;164291.48482318455;404357.23119343113;0;14;0;23;37;38;0;1;79;84;866956950720.0726;331915029314.8147;730211439035.011;74757.68242006247;10644.383133178217;-0.0;0.0;3267873.3779944032;635517.4155893932;3.2112147975372114;431883.2749040704;4.2957654420783244;0.4429318387890029
4004;2019-07-07 11:44:45.114;728;640;244;244;220;47;33;29;-18;32;753;254;-20;13;225;185;263;609;254;35;33;-10;796;364;368;129;368;307;798;-1.0;-1.0;2144.0;247.0;0.0;63;0;69;1;0;0;1;0;0;0;1;0;1;1;0;24318.451171875;12849.9208984375;7024.62548828125;2395.87670898438;608.0;279726;595.0;1195.0;Calculated values ==>;1562492685.114;345.96000000000004;337.16;297.56;297.56;295.16;277.86;274.8017692304317;276.46000000000004;276.06;271.36;276.36;348.46000000000004;298.56;271.16;274.46000000000004;295.66;291.66;299.46000000000004;334.06;276.66;276.46000000000004;332.66;333.96000000000004;272.16;240.16925963744896;268.43790593516167;274.8017692304317;298.56;7959999.999999999;3640000.0;3679999.9999999995;1290000.0;3679999.9999999995;3070000.0;7980000.0;0.0;0.0;0.35733333333333334;0.04116666666666667;0.0;0.0;3.011330075305744;12849.9208984375;7024.62548828125;2395.87670898438;24318.451171875;480956.6444867982;465850.005191107;261072.47235908025;261072.47235908025;253132.89467516696;429879.7862731237;431994.6062598477;437985.2681005028;473341.49414492835;528649.2268363916;473979.48200165376;437671.5478804793;442698.855600732;461753.3754652989;456898.30145361554;268089.71501772787;460145.5119963028;432370.4908045253;431994.6062598477;249617.41799618208;255056.51255035817;469266.3167322564;203641.24742812305;196567.23395608025;274.6394016559471;1443636.814484125;667942.5055496144;164331.23587846055;404463.217465341;0;14;0;23;37;38;0;1;79;84;867177154390.6816;331993330620.03125;730395342100.5195;83738.93005359703;10934.898686353488;-0.0;0.0;3269194.2051154217;635697.2459355091;3.2112147975372114;431883.2749040704;4.251101487075787;0.44247388682432287
4005;2019-07-07 11:45:45.145;755;652;240;239;214;59;38;43;-21;35;769;256;-23;6;224;185;263;612;254;39;38;-9;771;374;379;135;379;306;771;-1.0;-2.0;2925.0;125.0;0.0;99;100;67;1;0;0;1;0;0;0;1;0;0;0;0;23633.302734375;12399.6376953125;8163.5927734375;1389.7917480468802;616.0;279727;601.0;1194.0;Calculated values ==>;1562492745.145;348.66;338.36;297.16;297.06;294.56;279.06;275.84098080016133;276.96000000000004;277.46000000000004;271.06;276.66;350.06000000000006;298.76000000000005;270.86;273.76000000000005;295.56;291.66;299.46000000000004;334.36;277.06;276.96000000000004;333.26000000000005;334.76000000000005;272.26000000000005;241.49495122638035;268.3187672390254;275.84098080016133;298.56;7709999.999999999;3740000.0;3790000.0;1350000.0;3790000.0;3060000.0;7709999.999999999;0.0;0.0;0.4875;0.020833333333333332;0.0;0.0;3.007532703661785;12399.6376953125;8163.5927734375;1389.7917480468802;23633.302734375;487813.4607807987;471351.2389512581;260849.25841097726;260494.46541210986;252106.1635662774;429187.4505931623;430049.277343622;437742.05038880615;472851.2559263234;530399.3526615865;474345.6840906391;437427.84448784514;441867.40411234536;459916.8917109819;455241.00177628326;269570.99638536136;464383.93570004124;430247.42739068624;430049.277343622;252127.67657613798;258404.02479325983;468542.5750511011;206474.1617028922;196567.23395608025;275.77388969741963;1444036.618891611;668153.0272509184;164362.79941495517;404589.8513443596;0;14;0;23;37;38;0;1;79;84;867401370175.3041;332072571539.8978;730579337115.2097;112743.09573438305;5459.758611421019;-0.0;0.0;3270832.4012918407;635833.9386675349;3.2112147975372114;431883.2749040704;5.384354517500726;0.5246961139170201
4006;2019-07-07 11:46:45.105;769;661;252;250;222;67;45;52;-19;40;789;257;-21;-2;224;186;263;606;256;44;44;-7;749;382;387;141;387;308;748;-1.0;-2.0;2844.0;39.0;0.0;98;100;74;1;0;0;1;0;0;0;1;0;0;1;0;23621.486328125;12577.123046875;7766.875;1391.013671875;620.0;279728;606.0;1198.0;Calculated values ==>;1562492805.105;350.06000000000006;339.26;298.36;298.16;295.36;279.86;276.6576332772354;277.66;278.36;271.26000000000005;277.16;352.06000000000006;298.86;271.06;272.96000000000004;295.56;291.76000000000005;299.46000000000004;333.76000000000005;277.56;277.56;333.76000000000005;335.16;272.46000000000004;242.77792619122317;268.5567601203482;276.6576332772354;298.76000000000005;7490000.000000001;3820000.0000000005;3870000.0000000005;1410000.0;3870000.0000000005;3080000.0;7480000.0;0.0;0.0;0.47400000000000003;0.006500000000000001;0.0;0.0;3.016963040950841;12577.123046875;7766.875;1391.013671875;23621.486328125;492122.4155377711;475613.8846882707;266549.0986787121;265755.46540428174;255562.35570012414;428611.97810654406;429268.8482822468;437601.09044165985;472555.3283204977;532338.4340352077;474204.42522020085;437285.26766895736;440235.24653219705;458653.2704353666;454030.4061378057;271058.9515189451;466376.645233303;429064.55733580276;429064.55733580276;254219.67992080047;260077.89159075968;467911.2209803193;208641.00371617408;196567.23395608025;276.6340530677388;1444430.1462741096;668361.0281641204;164385.95734455026;404722.5167399572;0;14;0;23;37;38;0;1;79;84;867631016975.4502;332155316339.95044;730763414315.3268;108527.08110788027;1685.2564122169442;-0.0;0.0;3272675.090154605;635893.4407649084;3.2112147975372114;431883.2749040704;5.070728230848896;0.48285014916124874
4007;2019-07-07 11:47:45.126;763;660;270;270;240;69;49;56;-16;46;798;257;-17;-3;224;190;263;580;255;48;48;-6;718;382;387;143;387;311;717;-2.0;-1.0;2154.0;107.0;0.0;99;100;87;1;0;0;1;0;0;0;1;0;0;1;0;24518.90234375;13106.787109375;7325.4306640625;1407.61999511719;620.0;279729;607.0;1197.0;Calculated values ==>;1562492865.126;349.46000000000004;339.16;300.16;300.16;297.16;280.06;276.6576332772354;278.06;278.76000000000005;271.56;277.76000000000005;352.96000000000004;298.86;271.46000000000004;272.86;295.56;292.16;299.46000000000004;331.16;277.96000000000004;277.96000000000004;333.86;335.16;272.56;243.1966462407574;268.91163127593666;276.6576332772354;298.66;7180000.0;3820000.0000000005;3870000.0000000005;1430000.0;3870000.0000000005;3110000.0;7170000.0;0.0;0.0;0.359;0.017833333333333333;0.0;0.0;3.014444707861567;13106.787109375;7325.4306640625;1407.61999511719;24518.90234375;494305.3648494514;479063.86854552384;277286.08806318743;277286.08806318743;263595.6769024762;428611.97810654406;430078.0839374043;437389.9950341223;472884.08645268116;533055.5719724622;473814.0447474718;437231.03110804653;439427.1194564879;458653.2704353666;454612.25336519734;273576.13843307865;465994.7087331476;429876.94044520176;429876.94044520176;254638.09398592086;260077.89159075968;467732.8447218648;208460.04887157123;196567.23395608025;276.56607233353225;1444831.4565885633;668575.1356598338;164409.28745442114;404848.3299728573;0;14;0;23;37;38;0;1;79;84;867863298245.096;332240546159.82043;730949179310.0435;82185.85067235584;4623.698192663568;-0.0;0.0;3274264.920829733;635946.0337876532;3.2112147975372114;431883.2749040704;3.974825719173108;0.39149364313878654
4008;2019-07-07 11:48:45.116;751;666;267;266;235;44;40;46;-22;49;798;256;-24;-5;225;183;263;590;252;41;40;-3;755;358;363;145;361;303;752;-1.0;-1.0;184.0;31.0;0.0;0;100;74;1;0;0;1;1;0;0;1;0;0;0;0;38859.84765625;12821.033203125;21850.201171875;1354.53173828125;628.0;279730;610.0;1197.0;Calculated values ==>;1562492925.116;348.26;339.76;299.86;299.76000000000005;296.66;277.56;274.1680685717883;277.16;277.76000000000005;270.96000000000004;278.06;352.96000000000004;298.76000000000005;270.76000000000005;272.66;295.66;291.46000000000004;299.46000000000004;332.16;277.26000000000005;277.16;334.16;335.96000000000004;272.86;243.61107973660833;267.9596281332873;274.1680685717883;298.36;7550000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;3030000.0;7520000.0;0.0;0.0;0.03066666666666667;0.005166666666666667;0.0;0.0;3.013146957304804;12821.033203125;21850.201171875;1354.53173828125;38859.84765625;488849.874333266;475953.86693422863;272594.7102525978;272151.060649914;259924.13728972175;430280.9020939914;434538.5910328508;438264.37560948916;472918.6684847629;533648.3326277947;474733.57239495445;437953.82195464283;440856.8528302407;462813.44064817444;457598.1694309323;270632.91725191526;463006.23847110406;434717.7860891638;434538.5910328508;255893.36323571714;263425.85118522606;467753.9469974688;201751.74213161547;196567.23395608025;273.8781709002641;1445359.5248126055;668791.1648182775;164432.3015492146;405091.41971648455;0;14;0;23;38;38;0;1;79;84;868088260745.1317;332326931759.83417;731133348610.0728;7253.054093321461;1374.3447251402424;-0.0;0.0;3275010.120815531;635996.0091480276;3.2112147975372114;431883.2749040704;0.23947856629428146;0.025752497112851925
4009;2019-07-07 11:49:45.116;770;686;256;254;219;31;35;32;-29;47;788;254;-31;-7;226;172;263;621;250;34;35;-1;754;347;352;146;351;296;750;-1.0;-1.0;2257.0;0.0;0.0;0;100;55;1;0;0;1;1;0;0;1;0;0;1;0;36649.97265625;11215.66015625;21961.916015625;1316.02990722656;639.0;279731;619.0;1197.0;Calculated values ==>;1562492985.116;350.16;341.76;298.76000000000005;298.56;295.06;276.26000000000005;272.9856168485579;276.66;276.36;270.26000000000005;277.86;351.96000000000004;298.56;270.06;272.46000000000004;295.76000000000005;290.36;299.46000000000004;335.26000000000005;276.56;276.66;335.06;337.06;273.06;243.81672145450628;267.1113755279542;272.9856168485579;298.16;7540000.000000001;3470000.0000000005;3520000.0000000005;1460000.0;3510000.0;2960000.0;7500000.0;0.0;0.0;0.37616666666666665;0.0;0.0;0.0;3.011344109057834;11215.66015625;21961.916015625;1316.02990722656;36649.97265625;491773.6103693995;479388.10825427447;268043.1032539196;267230.8593314234;254475.74688504892;430988.63858405815;436297.5886246484;438754.5193185401;472589.9408494799;533128.0076173926;475399.1656112966;438449.4162088901;442039.2364120368;464431.93050373014;457872.6074510276;270702.7869259714;468707.4458087111;436125.4985198589;436297.5886246484;259659.41789560125;268029.79939014546;467814.82065856265;199599.05379143672;196567.23395608025;272.9856168485579;1445988.7733152097;668991.4705962723;164454.55622959384;405456.52069304703;0;14;0;23;38;38;0;1;79;84;868302760745.1317;332414231759.83417;731313048610.0728;89962.3142824454;0.0;-0.0;0.0;3275820.248885329;636007.4620207371;3.2112147975372114;431883.2749040704;2.608086671951366;0.2388001012831914
4010;2019-07-07 11:50:45.117;789;698;254;253;218;26;33;25;-33;42;768;253;-35;3;227;164;263;623;245;35;33;0;727;344;349;135;348;294;722;158.0;0.0;2326.0;18.0;0.0;0;0;38;1;0;0;1;1;0;0;1;0;1;1;0;34738.7578125;9581.677734375;21040.208984375;2265.81103515625;645.0;279732;627.0;1198.0;Calculated values ==>;1562493045.117;352.06000000000006;342.96000000000004;298.56;298.46000000000004;294.96000000000004;275.76000000000005;272.6583383277491;276.46000000000004;275.66;269.86;277.36;349.96000000000004;298.46000000000004;269.66;273.46000000000004;295.86;289.56;299.46000000000004;335.46000000000004;276.66;276.46000000000004;335.86;337.66;273.16;241.49495122638035;266.86631818009863;272.6583383277491;297.66;7270000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;2940000.0;7220000.0;0.026333333333333334;0.0;0.3876666666666667;0.003;0.0;0.026333333333333334;3.0128667173883366;9581.677734375;21040.208984375;2265.81103515625;34738.7578125;497139.7123498262;484341.69474124373;269093.8102564089;268658.21860953845;255230.38265686555;431175.4696738307;436658.4772508701;438591.3684654617;473533.6025564079;531202.418984432;475538.72388268163;438286.6576737402;443898.1185026897;465001.2614265554;457272.4336488369;272781.94956986443;472561.23743807286;436998.0609936863;436658.4772508701;263007.33956846996;270541.29595472733;469426.83520598995;198772.97151729921;198772.97151729921;272.6466468181782;1446583.689319196;669164.7846343593;164484.40540167416;405814.87770822213;0;14;0;23;38;38;0;1;79;85;868513064250.7134;332498533165.0673;731490051560.5623;92969.59855023767;811.9615910660722;-0.0;6264.3183176507;3277344.706903694;636014.2284801205;3.2112147975372114;431935.4784269061;3.042045667276039;0.2572819742421182
4011;2019-07-07 11:51:45.147;792;699;263;263;223;22;31;20;-36;37;750;253;-37;10;227;162;263;601;238;35;31;0;714;337;342;127;340;292;712;806.0;-2.0;1365.0;67.0;0.0;0;0;19;1;0;0;1;1;0;0;1;0;1;0;0;33276.66796875;8145.32861328125;20787.337890625;2298.25610351562;647.0;279733;630.0;1200.0;Calculated values ==>;1562493105.147;352.36;343.06000000000006;299.46000000000004;299.46000000000004;295.46000000000004;275.36;271.8864255623528;276.26000000000005;275.16;269.56;276.86;348.16;298.46000000000004;269.46000000000004;274.16;295.86;289.36;299.46000000000004;333.26000000000005;276.66;276.26000000000005;336.16;337.86;273.16;239.71726792356844;266.62003547228215;271.8864255623528;296.96000000000004;7140000.000000001;3370000.0000000005;3420000.0000000005;1270000.0;3400000.0;2920000.0;7120000.0;0.13433333333333333;0.0;0.2275;0.011166666666666667;0.0;0.13433333333333333;3.0175635503825657;8145.32861328125;20787.337890625;2298.25610351562;33276.66796875;498788.7293659788;485568.7049317515;274141.5711110814;274141.5711110814;257429.86516413084;431601.1154718507;437935.02324619296;438582.0297435704;474082.6425734972;529485.9165195486;475793.84484332666;438430.3070074864;445290.46234266215;466159.81555841025;458134.8909341707;273949.608005305;470192.5752488619;438593.79534456285;437935.02324619296;264262.8888514036;271378.50176498963;470508.18620455376;196825.72052063962;196825.72052063962;271.843686772693;1447150.7679313768;669312.5835497124;164522.4583114247;406163.61488012626;0;14;0;23;38;38;0;1;79;85;868720467900.6145;332577172465.02985;731665939460.4784;54999.560348216764;3056.120866803708;-0.0;32389.016332799332;3278578.399765422;636046.4786175976;3.2112147975372114;432257.75060440064;2.895998260593367;0.16376530767280773
4012;2019-07-07 11:52:45.128;786;682;265;263;237;27;21;18;-31;34;753;253;-32;9;227;168;263;544;238;29;21;1;666;344;349;132;349;300;668;0.0;-1.0;1995.0;282.0;0.0;98;100;22;1;0;0;1;0;0;0;1;0;0;0;0;18759.60546875;7785.6904296875;7004.25634765625;1377.89001464844;638.0;279734;626.0;1200.0;Calculated values ==>;1562493165.128;351.76;341.36;299.66;299.46000000000004;296.86;275.86;272.6583383277491;275.26000000000005;274.96000000000004;270.06;276.56;348.46000000000004;298.46000000000004;269.96000000000004;274.06;295.86;289.96000000000004;299.46000000000004;327.56;276.06;275.26000000000005;335.76000000000005;336.96000000000004;273.26000000000005;240.83765695389522;267.5978703862781;272.6583383277491;296.96000000000004;6659999.999999999;3440000.0;3490000.0;1320000.0;3490000.0;3000000.0;6680000.0;0.0;0.0;0.33249999999999996;0.047;0.0;0.0;3.0190565233100886;7785.6904296875;7004.25634765625;1377.89001464844;18759.60546875;502418.1575597875;487761.67040329805;281293.8361626923;279783.05065540515;265533.38153476646;431175.4696738307;434584.5331882641;437545.9146967623;473145.2311080622;529186.1437562092;474768.6587383365;437390.1213337467;443547.43308681657;464855.17570026626;457814.78971540614;280149.7534605519;466507.4768730621;435974.25465102756;434584.5331882641;262588.8327430989;267611.2341011182;469931.77505118237;198404.53917618186;196825.72052063962;272.5006763543316;1447584.2662250262;669445.3000014299;164553.083161441;406395.1381596432;0;14;0;23;38;38;0;1;79;85;868927702255.4299;332654847859.9607;731843483220.3203;79514.50736059298;12761.780086125022;-0.0;0.0;3279698.995360986;636178.2527170716;3.2112147975372114;432527.57360258506;5.707398499496343;0.5726739624261233
4013;2019-07-07 11:53:45.108;760;661;257;255;238;35;22;19;-25;33;772;253;-27;3;226;175;263;482;242;27;22;3;656;351;356;137;356;304;657;-1.0;-1.0;2092.0;211.0;0.0;99;100;30;1;0;0;1;0;0;0;1;0;0;0;0;18672.9453125;8109.548828125;6753.6982421875;1389.5637207031198;627.0;279735;616.0;1199.0;Calculated values ==>;1562493225.108;349.16;339.26;298.86;298.66;296.96000000000004;276.66;273.4187578820637;275.36;275.06;270.66;276.46000000000004;350.36;298.46000000000004;270.46000000000004;273.46000000000004;295.76000000000005;290.66;299.46000000000004;321.36;275.86;275.36;334.76000000000005;335.86;273.46000000000004;241.92719264551067;268.0796299477929;273.4187578820637;297.36;6559999.999999999;3510000.0;3560000.0;1370000.0;3560000.0;3040000.0;6570000.0;0.0;0.0;0.3486666666666667;0.035166666666666666;0.0;0.0;3.0183445659056525;8109.548828125;6753.6982421875;1389.5637207031198;18672.9453125;499840.2254215988;485905.32619753457;277423.4510473492;276093.864798425;266855.05776423676;430735.4089219946;433025.5953953174;437570.5891863215;472393.7743832905;530863.9974095965;474251.29512525245;437256.7094276882;441840.366412452;463692.9327583057;457634.5535253075;395297.57111655467;457389.1254196831;433928.6309241585;433025.5953953174;258404.02479325983;263007.33956846996;469449.5019888445;200387.03830795863;196825.72052063962;273.31291296299696;1447896.1001689946;669577.7161751781;164576.1375885381;406509.7495647212;0;14;0;23;38;38;0;1;79;85;869139131755.4972;332735520959.9863;732024622820.3779;82697.99807292252;9462.029972777818;-0.0;0.0;3281050.3156497353;636363.3894014822;3.2112147975372114;432527.57360258506;5.670405521280382;0.5580999830464048
4014;2019-07-07 11:54:45.109;729;651;259;258;234;36;24;21;-20;33;784;252;-22;1;225;179;263;498;242;27;24;5;669;349;353;143;353;308;671;-1.0;-1.0;1666.0;160.0;2.0;81;100;40;1;0;0;1;0;0;0;1;0;0;0;0;18977.447265625;8935.9599609375;6321.39697265625;1390.5798339843802;617.0;279736;608.0;1197.0;Calculated values ==>;1562493285.109;346.06000000000006;338.26;299.06;298.96000000000004;296.56;276.76000000000005;273.20264511476705;275.56;275.26000000000005;271.16;276.46000000000004;351.56000000000006;298.36;270.96000000000004;273.26000000000005;295.66;291.06;299.46000000000004;322.96000000000004;275.86;275.56;333.96000000000004;334.86;273.66;243.1966462407574;268.5567601203482;273.20264511476705;297.36;6690000.000000001;3490000.0;3529999.9999999995;1430000.0;3529999.9999999995;3080000.0;6709999.999999999;0.0;0.0;0.2776666666666667;0.02666666666666667;0.0003333333333333333;0.0003333333333333333;3.014928433268179;8935.9599609375;6321.39697265625;1390.5798339843802;18977.447265625;494325.6527305891;482899.63233452855;276630.9233173731;276015.6692540125;264004.1769911008;430862.6128555636;434133.9136240739;437443.34373287327;471601.4229191921;531816.0763490046;473612.084816069;437126.8590839872;440691.34818141814;464006.37310129235;458500.3044742087;279605.79249039356;458129.1426384409;434665.382714426;434133.9136240739;255056.51255035817;258822.4845140824;468827.3046948051;199885.4530180192;276630.9233173731;273.10702181897074;1448209.8586693213;669719.7644490137;164599.3058375969;406618.7105073654;0;14;0;23;38;38;0;1;79;85;869351835300.2402;332819522359.8849;732208225880.1561;65961.90765515782;7171.782711380958;-0.0;52.50099676890027;3282289.168843182;636502.0068172679;3.2112147975372114;432528.01111818274;4.396111805628542;0.43042119527447037
4015;2019-07-07 11:55:45.129;707;643;264;263;234;32;24;22;-1;32;784;252;-8;1;226;180;263;542;241;27;25;7;682;346;351;147;351;311;684;-1.0;-1.0;1630.0;85.0;0.0;43;100;53;1;0;0;1;0;0;0;1;0;0;0;0;19240.783203125;9947.857421875;5118.93212890625;1397.98864746094;610.0;279737;601.0;1197.0;Calculated values ==>;1562493345.129;343.86;337.46000000000004;299.56;299.46000000000004;296.56;276.36;272.8767566201714;275.56;275.36;273.06;276.36;351.56000000000006;298.36;272.36;273.26000000000005;295.76000000000005;291.16;299.46000000000004;327.36;275.86;275.66;333.26000000000005;334.16;273.86;244.02132995426717;268.91163127593666;272.8767566201714;297.26000000000005;6820000.0;3460000.0;3510000.0;1470000.0;3510000.0;3110000.0;6840000.000000001;0.0;0.0;0.27166666666666667;0.014166666666666666;0.0;0.0;3.0160508743227306;9947.857421875;5118.93212890625;1397.98864746094;19240.783203125;489895.86544428;480228.74643386545;277929.8543245434;277314.5116206113;263154.457248457;431051.2098666511;434624.13164572034;439735.90987091843;470969.3238023553;531590.9968135419;473218.8816231254;438649.893173099;440043.5321553938;464431.93050373014;459112.636614165;277587.6218472585;463971.941372746;435149.99214662175;434799.8914726758;252127.67657613798;255893.36323571714;468476.4530917251;199210.30025843906;276630.9233173731;272.82797803782535;1448528.4500848777;669877.1820488687;164622.5516542918;406714.0783618734;0;14;0;23;38;38;0;1;79;85;869563105700.1731;332906551359.85724;732393987780.097;65342.79061139023;3814.603831804886;-0.0;0.0;3283383.739396995;636593.5905561724;3.2112147975372114;432528.4487723251;4.200323479035902;0.39283400115604855
4016;2019-07-07 11:56:45.100;695;636;265;265;238;32;26;23;8;32;778;251;5;6;226;180;263;568;240;29;26;8;698;348;353;143;353;312;700;-1.0;0.0;1747.0;133.0;0.0;27;1;62;1;0;0;1;0;0;0;1;1;0;0;0;21323.576171875;10909.2822265625;4673.7392578125;2500.27001953125;604.0;279738;595.0;1195.0;Calculated values ==>;1562493405.1;342.66;336.76000000000005;299.66;299.66;296.96000000000004;276.36;273.0942459734351;275.76000000000005;275.46000000000004;273.96000000000004;276.36;350.96000000000004;298.26000000000005;273.66;273.76000000000005;295.76000000000005;291.16;299.46000000000004;329.96000000000004;276.06;275.76000000000005;332.66;333.56;273.96000000000004;243.1966462407574;269.02936301313275;273.0942459734351;297.16;6980000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3120000.0;7000000.0;0.0;0.0;0.29116666666666663;0.022166666666666668;0.0;0.0;3.0119650205346438;10909.2822265625;4673.7392578125;2500.27001953125;21323.576171875;486470.4335241084;477292.2363143812;276476.01907625626;276476.01907625626;263804.39000019984;430925.7729439634;434488.71713331627;440897.9299105951;471502.6223741309;530887.3100242065;472967.9778233085;440440.11189307703;440592.9965236689;464137.216870198;458795.0017298935;275598.892520793;466225.05094083794;435017.2703086864;434488.71713331627;249617.41799618208;253382.8652305231;469125.32372254826;199695.76390502776;276630.9233173731;273.02801366029246;1448866.3230285302;670050.9075378884;164655.02144184;406795.6445139989;0;14;0;23;38;38;0;1;80;85;869774203620.0187;332993509309.79364;732580797444.9604;70230.03066862102;5972.355242621705;-0.0;0.0;3284512.9668496386;636675.1091287034;3.2112147975372114;432528.4487723251;4.2139665721133746;0.4018830627190142
4017;2019-07-07 11:57:45.130;694;632;262;263;239;35;28;23;-1;31;747;251;-1;21;227;180;263;584;235;31;28;7;724;352;356;137;356;311;726;-1.0;-1.0;1629.0;130.0;0.0;24;1;69;1;0;0;1;0;0;0;1;1;0;0;0;22121.083984375;11687.5966796875;4738.27685546875;2404.5009765625;602.0;279739;592.0;1195.0;Calculated values ==>;1562493465.13;342.56000000000006;336.36;299.36;299.46000000000004;297.06;276.66;273.5264737036516;275.96000000000004;275.46000000000004;273.06;276.26000000000005;347.86;298.26000000000005;273.06;275.26000000000005;295.86;291.16;299.46000000000004;331.56;276.26000000000005;275.96000000000004;332.36;333.36;273.86;241.92719264551067;268.91163127593666;273.5264737036516;296.66;7240000.000000001;3520000.0000000005;3560000.0;1370000.0;3560000.0;3110000.0;7259999.999999999;0.0;0.0;0.27149999999999996;0.021666666666666667;0.0;0.0;3.0122814122497825;11687.5966796875;4738.27685546875;2404.5009765625;22121.083984375;483517.48279899947;473539.69839348237;272397.29212493665;272867.2769349664;262700.1838666045;430671.36484660726;434107.6725091814;439735.90987091843;472198.00020708365;527711.4753069251;473099.65765110945;439735.90987091843;443059.7537681832;463824.4608297027;458155.2844355901;273040.0362819438;465477.8045647661;434641.7771524699;434107.6725091814;248362.34728340767;252546.06836287308;469843.0551361263;200746.42894528183;276630.9233173731;273.4582944850849;1449228.542883849;670239.3090164277;164695.91497016288;406874.1171986176;0;14;0;23;38;38;0;1;80;85;869987009970.7625;333077551310.0874;732767790895.614;64885.64407131033;5830.42690080163;-0.0;0.0;3285639.49379172;636773.5148251681;3.2112147975372114;432528.4487723251;3.7554256251304543;0.3526862131174864
