;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4018;2019-07-07 11:58:45.121;705;633;254;255;232;41;29;25;-16;31;738;251;-17;21;227;182;263;595;233;34;29;5;747;360;365;130;365;307;746;-2.0;-1.0;1759.0;163.0;0.0;56;1;71;1;0;0;1;0;0;0;1;1;0;0;0;23713.033203125;12257.1162109375;6267.91748046875;2408.94311523438;602.0;279740;591.0;1195.0;Calculated values ==>;1562493525.121;343.66;336.46000000000004;298.56;298.66;296.36;277.26000000000005;274.38016830617;276.06;275.66;271.56;276.26000000000005;346.96000000000004;298.26000000000005;271.46000000000004;275.26000000000005;295.86;291.36;299.46000000000004;332.66;276.56;276.06;332.26000000000005;333.36;273.66;240.39332010688793;268.43790593516167;274.38016830617;296.46000000000004;7470000.0;3600000.0;3650000.0;1300000.0;3650000.0;3070000.0;7459999.999999999;0.0;0.0;0.2931666666666667;0.027166666666666665;0.0;0.0;3.0122814122497825;12257.1162109375;6267.91748046875;2408.94311523438;23713.033203125;482694.3508106424;471242.8544859725;267478.2875263787;267887.21967629873;259122.67833134515;430148.3826014536;432018.3835250704;438297.7194993918;473114.68441337737;527077.2926182718;473624.2696641141;438141.6509260687;443874.8215240268;462477.71070036455;457134.9086187424;271204.7221740191;464713.0787022831;432949.0678229144;432018.3835250704;247943.99896000302;252546.06836287308;470591.03622646834;202805.43580399864;276630.9233173731;274.29722091398;1449610.4365673643;670438.8183594159;164736.020987414;406965.8217269113;0;14;0;23;38;38;0;1;80;85;870203277525.5355;333157639295.00336;732953163085.4196;69038.48783669944;7274.842144810425;-0.0;0.0;3286755.360817951;636882.7090188473;3.2112147975372114;432528.4487723251;3.6454291836848656;0.34413158847226677
4019;2019-07-07 11:59:45.101;725;641;243;245;220;46;33;31;-16;32;750;250;-17;17;226;183;263;605;232;35;33;2;793;361;365;129;365;307;795;-1.0;-1.0;1240.0;165.0;1.0;66;100;77;1;0;0;1;0;0;0;1;0;0;0;0;23822.8984375;13510.6494140625;7043.93505859375;914.1240234375;608.0;279741;594.0;1193.0;Calculated values ==>;1562493585.101;345.66;337.26;297.46000000000004;297.66;295.16;277.76000000000005;274.4858918419099;276.46000000000004;276.26000000000005;271.56;276.36;348.16;298.16;271.46000000000004;274.86;295.76000000000005;291.46000000000004;299.46000000000004;333.66;276.66;276.46000000000004;332.56;333.96000000000004;273.36;240.16925963744896;268.43790593516167;274.4858918419099;296.36;7930000.0;3610000.0;3650000.0;1290000.0;3650000.0;3070000.0;7950000.0;0.0;0.0;0.20666666666666667;0.0275;0.00016666666666666666;0.00016666666666666666;3.0062901923345207;13510.6494140625;7043.93505859375;914.1240234375;23822.8984375;480805.06599933514;466417.1925560452;260853.13143739107;261550.41257322516;253230.3814280224;430081.6785162784;432764.09833711403;438297.7194993918;473341.49414492835;528335.0204821837;473505.7419383505;438141.6509260687;443288.7182359786;462343.71219919814;457110.4087228969;268257.60202865914;459808.4478877776;433133.46834165603;432764.09833711403;249199.05678690012;255056.51255035817;470433.62886287016;202939.06896228125;260853.13143739107;274.3536691450893;1450006.4372869076;670653.4781625657;164763.70398283633;407076.7168540706;0;14;0;23;38;38;0;1;80;85;870422204525.6051;333235313395.0281;733137301685.4781;48640.78777766951;7356.100397266196;-0.0;28.651827816620493;3287735.694561506;637004.592898563;3.2112147975372114;432528.6874579686;2.609637184879855;0.25418415893747276
4020;2019-07-07 12:00:45.122;751;652;235;234;210;55;37;42;-14;36;771;250;-18;3;226;183;263;612;235;39;37;2;765;373;377;137;377;304;766;-1.0;-1.0;2658.0;0.0;0.0;99;100;69;1;0;0;1;0;0;0;1;0;0;0;0;23466.501953125;12512.98828125;8173.3935546875;1382.55065917969;615.0;279742;600.0;1196.0;Calculated values ==>;1562493645.122;348.26;338.36;296.66;296.56;294.16;278.66;275.73799182748917;276.86;277.36;271.76000000000005;276.76000000000005;350.26;298.16;271.36;273.46000000000004;295.76000000000005;291.46000000000004;299.46000000000004;334.36;277.06;276.86;333.16;334.66;273.36;241.92719264551067;268.0796299477929;275.73799182748917;296.66;7650000.0;3729999.9999999995;3770000.0000000005;1370000.0;3770000.0000000005;3040000.0;7659999.999999999;0.0;0.0;0.44299999999999995;0.0;0.0;0.0;3.0127310192927657;12512.98828125;8173.3935546875;1382.55065917969;23466.501953125;487824.1736282735;471964.4462505015;259304.91842198008;258955.61716624582;250995.72942385013;429258.0297950786;430391.473514637;439274.65340817464;472687.3056196521;530759.6363116737;473897.5756546557;438659.2356206126;441840.366412452;460504.72929187247;455123.0056772009;269957.4518997973;465050.7287361683;430783.40031188104;430391.473514637;251709.28920128586;257985.5697089033;469351.06416570285;206393.0338745911;260853.13143739107;275.73799182748917;1450400.6535503126;670870.4177119724;164782.8496371301;407203.5723095296;0;14;0;23;38;38;0;1;80;85;870644882435.2654;333315141324.9063;733320665840.1985;103166.55745337749;0.0;-0.0;0.0;3289001.198541258;637065.9151904061;3.2112147975372114;432528.92630676785;4.6747416294922;0.40235466120945185
4021;2019-07-07 12:01:45.122;767;661;251;250;220;69;50;51;-21;40;786;249;-22;0;224;185;263;612;236;47;49;3;762;389;394;140;394;306;759;-2.0;-1.0;2262.0;229.0;0.0;99;100;71;1;0;0;1;0;0;0;1;0;0;0;0;23715.486328125;12640.740234375;7948.8798828125;1386.5949707031198;620.0;279743;605.0;1194.0;Calculated values ==>;1562493705.122;349.86;339.26;298.26000000000005;298.16;295.16;280.06;277.3618629098277;278.16;278.26000000000005;271.06;277.16;351.76;298.06;270.96000000000004;273.16;295.56;291.66;299.46000000000004;334.36;277.86;278.06;333.66;335.16;273.46000000000004;242.56692532238324;268.3187672390254;277.3618629098277;296.76000000000005;7620000.0;3890000.0;3940000.0;1400000.0;3940000.0;3060000.0;7590000.000000001;0.0;0.0;0.377;0.03816666666666667;0.0;0.0;3.0068897085937434;12640.740234375;7948.8798828125;1386.5949707031198;23715.486328125;490531.0349936708;474307.8956896694;265522.0872589219;265136.5221718707;254475.33697773397;428092.51987082884;428347.4272737611;437742.05038880615;472686.4266018815;532174.6666840086;473518.15928677574;437585.1090581189;440968.15519671026;457528.4427196124;452673.7204758202;270155.81288263015;465977.4164044383;427714.1100907093;428137.2257928392;253801.27034056993;260077.89159075968;469040.1024831549;210153.09830375528;260853.13143739107;277.2372410808396;1450793.8367859898;671080.0321162692;164805.92585071246;407337.92458817543;0;14;0;23;38;38;0;1;80;85;870876182435.2654;333398241324.9063;733503665840.1985;85801.03493606418;9880.853992847087;-0.0;0.0;3290575.928477837;637148.2556403466;3.2112147975372114;432528.92630676785;4.35388389430326;0.4191217192951893
4022;2019-07-07 12:02:45.123;756;657;272;272;254;61;52;54;-15;46;790;249;-16;0;224;188;263;574;232;53;52;4;691;371;376;144;374;310;683;-1.0;0.0;506.0;74.0;0.0;1;100;93;1;0;0;1;0;1;0;1;0;0;1;0;37438.2578125;13137.4111328125;19242.07421875;1391.08264160156;623.0;279744;609.0;1196.0;Calculated values ==>;1562493765.123;348.76;338.86;300.36;300.36;298.56;279.26000000000005;275.5313989812953;278.36;278.56;271.66;277.76000000000005;352.16;298.06;271.56;273.16;295.56;291.96000000000004;299.46000000000004;330.56;278.46000000000004;278.36;334.06;335.46000000000004;273.56;243.40439225979637;268.7936212382143;275.5313989812953;296.36;6909999.999999999;3710000.0;3760000.0;1440000.0;3740000.0;3100000.0;6830000.0;0.0;0.0;0.08433333333333333;0.012333333333333333;0.0;0.0;3.011441453644351;13137.4111328125;19242.07421875;1391.08264160156;37438.2578125;495944.6144454162;482455.30377898086;283756.49086650973;283756.49086650973;272400.39458726736;429398.2889081932;433517.2389518301;437776.4333770113;472753.25497100636;532293.5878646602;472992.867938557;437618.5379703155;440107.37261156883;460695.2878920187;456167.5060304229;276417.8001728784;469473.11664659687;433702.9013593899;433517.2389518301;255474.93562877487;261333.34086894934;468590.4005405076;205345.74163678853;260853.13143739107;275.3284840742018;1451303.459813455;671294.8536243684;164829.07354990894;407564.5196486028;0;14;0;23;38;39;0;1;80;85;871107186284.9863;333483442744.8034;733688468919.9752;19601.65500342545;3246.6841264792015;-0.0;0.0;3291454.298865534;637257.653614478;3.2112147975372114;432528.92630676785;0.6765755060598827;0.06662684644998525
4023;2019-07-07 12:03:45.093;733;656;263;261;237;41;40;43;-23;47;788;247;-24;-4;225;180;263;533;231;40;39;5;681;358;363;144;362;302;675;163.0;-1.0;33.0;0.0;0.0;1;100;77;1;0;0;1;0;1;0;1;0;0;0;0;35534.5625;11678.630859375;19223.361328125;1359.9013671875;623.0;279745;610.0;1196.0;Calculated values ==>;1562493825.093;346.46000000000004;338.76;299.46000000000004;299.26000000000005;296.86;277.26000000000005;274.1680685717883;277.16;277.46000000000004;270.86;277.86;351.96000000000004;297.86;270.76000000000005;272.76000000000005;295.66;291.16;299.46000000000004;326.46000000000004;277.16;277.06;334.16;335.46000000000004;273.66;243.40439225979637;267.8393353686513;274.1680685717883;296.26000000000005;6809999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3020000.0;6750000.0;0.027166666666666665;0.0;0.0055000000000000005;0.0;0.0;0.027166666666666665;3.011441453644351;11678.630859375;19223.361328125;1359.9013671875;35534.5625;493695.61448319466;483197.1527918402;278615.27085637726;277321.1967900556;265026.9376542947;430280.9020939914;434538.5910328508;438334.26632045925;472851.94155074406;532681.6696647728;473804.61892237945;438179.53515710204;441219.5769185515;462662.94749955734;457184.28850405983;277727.3356557581;463686.11075820366;434538.5910328508;434358.88782729313;255893.36323571714;261333.34086894934;468689.9516013245;202496.42290420205;202496.42290420205;274.1680685717883;1451911.2625962645;671501.550574227;164851.9869542264;407884.9046723315;0;14;0;23;38;39;0;1;80;85;871328775435.092;333569799544.8446;733871977120.0627;1297.1081387894149;0.0;-0.0;6298.930297077308;3291628.3681469555;637284.6957876943;3.2112147975372114;432581.391147059;0.23544924364066208;0.0015154228159089524
4024;2019-07-07 12:04:45.114;722;658;265;264;233;29;31;32;-29;46;778;246;-30;-7;226;172;263;551;234;28;31;6;685;344;349;145;347;297;682;-1.0;-1.0;185.0;1.0;0.0;1;100;61;1;0;0;1;0;1;0;1;0;0;0;0;35401.97265625;10682.2392578125;19641.095703125;1324.17602539062;624.0;279746;610.0;1195.0;Calculated values ==>;1562493885.114;345.36;338.96000000000004;299.66;299.56;296.46000000000004;276.06;272.6583383277491;276.26000000000005;276.36;270.26000000000005;277.76000000000005;350.96000000000004;297.76000000000005;270.16;272.46000000000004;295.76000000000005;290.36;299.46000000000004;328.26000000000005;275.96000000000004;276.26000000000005;334.16;335.56;273.76000000000005;243.61107973660833;267.23344911666527;272.6583383277491;296.56;6850000.0;3440000.0;3490000.0;1450000.0;3470000.0000000005;2970000.0;6820000.0;0.0;0.0;0.030833333333333334;0.00016666666666666666;0.0;0.0;3.0087616663137196;10682.2392578125;19641.095703125;1324.17602539062;35401.97265625;491735.5715423155;482716.6075170808;278857.64253658266;278214.54317162454;262866.60515312443;431175.4696738307;436317.22049506055;438531.5804257387;472622.20966475393;532015.2860271278;474337.36782926787;438378.49729393894;441829.943814551;465017.8748037154;458354.9380124236;277180.96703944344;465779.8049829779;435802.1192028054;436317.22049506055;255893.36323571714;261751.83340796042;468652.0482603189;198781.17165236388;202496.42290420205;272.6498919651638;1452502.6072889077;671687.9563781975;164874.362094445;408208.888503051;0;14;0;23;38;39;0;1;80;85;871542450195.6149;333656529890.0568;734051740015.5026;7392.304270512391;44.97847943465916;-0.0;0.0;3291700.8052613297;637285.0707395445;3.2112147975372114;432633.90060487646;0.2350037180857601;0.02027588327118745
4025;2019-07-07 12:05:45.114;727;663;263;262;228;17;25;18;-35;42;765;246;-37;-8;227;165;263;580;232;23;26;7;685;331;336;143;335;290;683;239.0;0.0;11.0;0.0;0.0;1;100;32;1;0;0;1;0;1;0;1;0;0;0;0;34150.8515625;8717.3330078125;19866.787109375;1301.86474609375;626.0;279747;611.0;1196.0;Calculated values ==>;1562493945.114;345.86;339.46000000000004;299.46000000000004;299.36;295.96000000000004;274.86;271.215330690691;275.66;274.96000000000004;269.66;277.36;349.66;297.76000000000005;269.46000000000004;272.36;295.86;289.66;299.46000000000004;331.16;275.46000000000004;275.76000000000005;334.26000000000005;335.76000000000005;273.86;243.1966462407574;266.37251300914875;271.215330690691;296.36;6850000.0;3310000.0;3360000.0;1430000.0;3350000.0;2900000.0;6830000.0;0.03983333333333334;0.0;0.0018333333333333333;0.0;0.0;0.03983333333333334;3.01095493703557;8717.3330078125;19866.787109375;1301.86474609375;34150.8515625;492446.9981567868;483352.24883187626;277450.0393359228;276843.3945801246;260787.6401602394;431954.4880088244;438307.55989468703;439176.2375724525;472489.7604950056;531193.0301361546;475239.677771299;438875.71466257534;443134.39610382455;466874.99256375333;459487.96852453414;277180.96703944344;470453.10919196386;437980.60067242704;438470.50184381875;256311.7953858065;262588.8327430989;469026.00599727634;195317.0280954896;195317.0280954896;271.215330690691;1453082.2141573974;671849.619480411;164896.2457675407;408538.12085982185;0;14;0;23;38;39;0;1;80;85;871747950195.6149;333742929890.0568;734227840015.5026;447.075217374432;0.0;-0.0;9685.613370975112;3291766.133423729;637285.4455602064;3.2112147975372114;432714.6140496346;0.33904482769108424;-0.001751437569064944
4026;2019-07-07 12:06:45.135;728;653;254;252;229;24;16;14;-33;38;754;246;-34;-6;225;166;263;537;238;25;16;8;649;340;345;140;345;296;651;-1.0;-2.0;1667.0;144.0;0.0;46;100;29;1;0;0;1;0;0;0;1;0;0;0;0;17889.33203125;7979.51123046875;4873.27490234375;1342.318359375;618.0;279748;609.0;1196.0;Calculated values ==>;1562494005.135;345.96000000000004;338.46000000000004;298.56;298.36;296.06;275.56;272.21867820750657;274.76000000000005;274.56;269.86;276.96000000000004;348.56000000000006;297.76000000000005;269.76000000000005;272.56;295.66;289.76000000000005;299.46000000000004;326.86;275.66;274.76000000000005;334.06;334.96000000000004;273.96000000000004;242.56692532238324;267.1113755279542;272.21867820750657;296.96000000000004;6490000.000000001;3400000.0;3450000.0;1400000.0;3450000.0;2960000.0;6509999.999999999;0.0;0.0;0.2778333333333334;0.024;0.0;0.0;3.0122487669968394;7979.51123046875;4873.27490234375;1342.318359375;17889.33203125;496155.9362669082;485399.4995931614;276342.33935839485;275039.9985836073;263217.5118408876;431420.45991060114;434684.7391713371;438143.1473471288;472489.9908694221;529596.0770884464;474466.8716572014;437989.56915575906;442185.6423790409;465180.3459949338;458189.32340127754;399887.31185757794;467646.77585720905;436234.44804056955;434684.7391713371;255474.93562877487;259240.94887492666;469534.43403505563;197501.01545853092;195317.0280954896;272.1251417606801;1453516.034137219;671988.8085479802;164918.28833892004;408744.36020145245;0;14;0;23;38;39;0;1;80;85;871952321700.3031;333827859604.92725;734403701545.2344;66858.40564304878;6528.802045836594;-0.0;0.0;3292327.2087376956;637339.871286178;3.2112147975372114;432795.35574397526;5.169895560069683;0.49445131742199333
4027;2019-07-07 12:07:45.095;711;638;252;250;227;29;17;15;-24;34;752;247;-29;-3;225;170;263;503;238;28;17;9;653;337;342;138;342;302;655;-1.0;-2.0;1114.0;60.0;2.0;1;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16634.994140625;8511.578125;3466.00537109375;1375.7849121093802;608.0;279749;600.0;1195.0;Calculated values ==>;1562494065.095;344.26;336.96000000000004;298.36;298.16;295.86;276.06;271.8864255623528;274.86;274.66;270.76000000000005;276.56;348.36;297.86;270.26000000000005;272.86;295.66;290.16;299.46000000000004;323.46000000000004;275.96000000000004;274.86;333.16;333.96000000000004;274.06;242.14157278889297;267.8393353686513;271.8864255623528;296.96000000000004;6530000.0;3370000.0000000005;3420000.0000000005;1380000.0;3420000.0000000005;3020000.0;6550000.0;0.0;0.0;0.18566666666666667;0.01;0.0003333333333333333;0.0003333333333333333;3.011330075305744;8511.578125;3466.00537109375;1375.7849121093802;16634.994140625;493413.68937556265;482766.6993195201;274492.6891755436;273302.7636603213;262083.4283004561;431601.1154718507;435580.3652215623;438179.53515710204;472360.27449258295;528928.5343954032;473804.61892237945;437401.2382119444;441368.7326958178;465615.8680360872;459201.84842438984;397372.08138789755;461385.40933860885;437437.01699379605;435580.3652215623;251709.28920128586;255056.51255035817;469904.45810332865;196807.2204012519;274492.6891755436;271.83629529954146;1453803.5450536888;672126.1426755333;164940.92409895643;408813.80787444045;0;14;0;23;38;39;0;1;80;85;872158284300.4341;333911204004.9803;734582981945.3484;44814.79310633618;2730.972377020768;-0.0;53.69589201533955;3293257.1983212056;637416.984629893;3.2112147975372114;432795.8029114318;3.5646033210715125;0.3298167626047875
4028;2019-07-07 12:08:45.126;691;629;253;254;230;27;18;14;-18;32;757;248;-21;-2;225;171;263;529;232;28;18;9;679;331;336;134;336;306;682;359.0;-1.0;656.0;46.0;2.0;1;100;47;1;0;0;1;0;0;0;1;0;0;1;0;18000.98046875;9518.318359375;3661.65161132812;1398.3244628906198;601.0;279750;593.0;1193.0;Calculated values ==>;1562494125.126;342.26;336.06;298.46000000000004;298.56;296.16;275.86;271.215330690691;274.96000000000004;274.56;271.36;276.36;348.86;297.96000000000004;271.06;272.96000000000004;295.66;290.26000000000005;299.46000000000004;326.06;275.96000000000004;274.96000000000004;332.46000000000004;333.26000000000005;274.06;241.2770596917726;268.3187672390254;271.215330690691;296.36;6790000.000000001;3310000.0;3360000.0;1340000.0;3360000.0;3060000.0;6820000.0;0.05983333333333333;0.0;0.10933333333333332;0.007666666666666667;0.0003333333333333333;0.06016666666666666;3.0073975978115612;9518.318359375;3661.65161132812;1398.3244628906198;18000.98046875;487899.93143916683;478319.5253826135;271984.27848291904;272501.25164692797;261644.01396228286;431954.4880088244;437156.7617915737;438210.9650467479;472689.592463476;529144.6053594125;473399.69590071077;437742.05038880615;440666.3045709049;466479.42753852264;460275.8237730674;278013.48244526994;462003.39674411004;438795.32773566147;437156.7617915737;248780.69988749037;252127.67657613798;470444.08031532593;195219.67318614473;195644.96185814904;271.17615444454924;1454092.32730206;672276.4694413709;164964.0536211245;408873.2357043837;0;14;0;23;38;39;0;1;80;85;872361789390.0914;333992846164.8428;734765476185.041;26567.04791009261;2110.0537879903895;-0.0;14530.95996266105;3293852.3543338226;637457.3473578405;3.2112147975372114;432917.40450506203;2.9638626011817144;0.17160843371084064
4029;2019-07-07 12:09:45.116;683;624;258;259;230;25;18;10;-20;29;768;247;-21;-2;226;171;263;560;232;29;19;10;715;332;336;132;336;307;718;133.0;-1.0;896.0;36.0;0.0;1;100;52;1;0;0;0;0;0;0;1;0;0;0;0;15910.70703125;10420.91796875;0.0;1404.62023925781;596.0;279751;588.0;1194.0;Calculated values ==>;1562494185.116;341.46000000000004;335.56;298.96000000000004;299.06;296.16;275.66;271.32779825182536;274.96000000000004;274.16;271.16;276.06;349.96000000000004;297.86;271.06;272.96000000000004;295.76000000000005;290.26000000000005;299.46000000000004;329.16;276.06;275.06;331.96000000000004;332.76000000000005;274.16;240.83765695389522;268.43790593516167;271.32779825182536;296.36;7150000.0;3320000.0000000005;3360000.0;1320000.0;3360000.0;3070000.0;7180000.0;0.022166666666666668;0.0;0.14933333333333335;0.006;0.0;0.022166666666666668;3.010704719195525;10420.91796875;0.0;1404.62023925781;15910.70703125;482830.684049401;473216.64935505687;271198.85357932496;271663.4774050779;259708.52885722008;431896.3278553544;437156.7617915737;437671.5478804793;472659.50235634967;530218.9530916922;473149.78410087846;437514.20447033056;440451.2342739305;466606.0072671624;460119.84322618606;273854.9609486469;462362.2901680243;438957.2184469041;437322.2804748741;246688.97952812296;250035.78352995744;470810.01271223003;195524.6560856912;195524.6560856912;271.3026744910395;1454374.8775983723;672442.602050748;164987.40760066736;408903.74438218906;0;14;0;23;38;39;0;1;80;85;872563355790.1235;334072632864.85547;734949345535.0702;36160.60250802169;1651.7121397592327;-0.0;5359.847340626887;3294374.99763232;637488.6901825685;3.2112147975372114;433083.1336064945;3.650756627649577;0.2807453565885497
4030;2019-07-07 12:10:45.127;683;619;260;262;235;30;13;13;-13;27;780;246;-19;-1;225;172;263;575;235;21;13;11;732;346;350;132;350;306;735;0.0;-1.0;1931.0;291.0;0.0;1;100;54;1;0;0;0;0;0;0;1;0;0;0;0;17098.123046875;10830.9697265625;0.0;1402.41418457031;592.0;279752;585.0;1193.0;Calculated values ==>;1562494245.127;341.46000000000004;335.06;299.16;299.36;296.66;276.16;272.8767566201714;274.46000000000004;274.46000000000004;271.86;275.86;351.16;297.76000000000005;271.26000000000005;273.06;295.66;290.36;299.46000000000004;330.66;275.26000000000005;274.46000000000004;331.66;332.36;274.26000000000005;240.83765695389522;268.3187672390254;272.8767566201714;296.66;7320000.0;3460000.0;3500000.0;1320000.0;3500000.0;3060000.0;7350000.0;0.0;0.0;0.3218333333333333;0.0485;0.0;0.0;3.0088084025162845;10830.9697265625;0.0;1402.41418457031;17098.123046875;480942.93755329034;470275.3692943833;270775.32446466334;271669.34387792554;260726.48667228103;431051.2098666511;432911.74059270334;438986.2991974235;472465.0996282349;531548.3773321469;473162.58225261164;438054.9754168444;440817.3637915739;464448.7891454485;458033.76506992674;272365.34188465204;462662.68195154774;434339.9066925679;432911.74059270334;245433.99809710225;248362.34728340767;470907.506429493;199129.8663891769;195524.6560856912;272.7962031466703;1454650.0016132307;672619.733583499;165010.80384278504;408903.74438218906;0;14;0;23;38;39;0;1;80;85;872769193520.66;334151847385.0619;735133279250.5496;77193.79529212069;13181.215541955335;-0.0;0.0;3295319.79079678;637612.320574989;3.2112147975372114;433127.80718977185;7.3875725220910935;0.7383554307099628
4031;2019-07-07 12:11:45.107;686;614;249;252;245;42;22;15;-7;27;788;246;-7;0;223;175;263;579;232;23;22;12;735;361;365;135;365;309;738;-1.0;-1.0;1846.0;186.0;0.0;1;100;63;1;0;0;0;0;0;0;1;0;0;0;0;17080.31640625;11499.6748046875;0.0;1413.5895996093802;589.0;279753;582.0;1192.0;Calculated values ==>;1562494305.107;341.76;334.56;298.06;298.36;297.66;277.36;274.4858918419099;275.36;274.66;272.46000000000004;275.86;351.96000000000004;297.76000000000005;272.46000000000004;273.16;295.46000000000004;290.66;299.46000000000004;331.06;275.46000000000004;275.36;331.36;332.06;274.36;241.49495122638035;268.67533136820026;274.4858918419099;296.36;7350000.0;3610000.0;3650000.0;1350000.0;3650000.0;3090000.0;7380000.0;0.0;0.0;0.3076666666666667;0.031000000000000003;0.0;0.0;3.0067529567248106;11499.6748046875;0.0;1413.5895996093802;17080.31640625;481073.63555522036;469050.6838701141;265947.4284406158;267164.05191212334;264364.9425126497;430081.6785162784;430689.695645724;439249.2726566992;472070.4381999017;532159.2329881379;472767.2142793991;439249.2726566992;440323.94343122264;461940.96994019573;455995.526710799;272122.9895960071;462962.1418059352;430881.4376538991;430689.695645724;244179.05427248686;247107.31509690773;470603.4154074653;203146.27747147967;195524.6560856912;274.4339337150635;1454934.7270019876;672805.7602584171;165034.26271876125;408903.74438218906;0;14;0;23;38;39;0;1;80;85;872983622020.7283;334231920685.08734;735317717750.6082;72641.02151865255;8291.171276015555;-0.0;0.0;3296567.9980627755;637791.1974863433;3.2112147975372114;433127.80718977185;6.2673689828373655;0.593570722023162
4032;2019-07-07 12:12:45.108;693;611;233;235;230;57;31;38;-9;30;791;246;5;5;222;179;263;580;232;31;31;13;733;369;374;139;374;315;736;-2.0;-1.0;242.0;35.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17065.595703125;13201.2509765625;0.0;1435.21203613281;589.0;279754;580.0;1193.0;Calculated values ==>;1562494365.108;342.46000000000004;334.26000000000005;296.46000000000004;296.66;296.16;278.86;275.3239800832674;276.26000000000005;276.96000000000004;272.26000000000005;276.16;352.26;297.76000000000005;273.66;273.66;295.36;291.06;299.46000000000004;331.16;276.26000000000005;276.26000000000005;331.16;332.06;274.46000000000004;242.35481222062532;269.38090353596624;275.3239800832674;296.36;7330000.0;3690000.0;3740000.0;1390000.0;3740000.0;3150000.0;7359999.999999999;0.0;0.0;0.04033333333333333;0.005833333333333333;0.0;0.0;3.009275400480452;13201.2509765625;0.0;1435.21203613281;17065.595703125;482377.9569943322;468798.13975109835;259943.92568064615;260677.61771521744;258858.10615985116;429537.3511455088;430020.0087351841;437588.9422777453;471835.9296657252;532024.5566854752;471970.663576065;439788.8290333797;439788.8290333797;460421.10785355425;455224.672278144;272283.9451561799;463415.9316845553;430020.0087351841;430020.0087351841;243342.44575359824;247107.31509690773;470163.3332718048;205148.3501402054;195524.6560856912;275.2430975281372;1455219.2810117097;673011.6047370296;165058.00312803066;408903.74438218906;0;14;0;23;38;39;0;1;80;85;873205325715.4604;334314122054.98804;735504920870.3821;9375.103882880774;1545.9207349343296;-0.0;0.0;3297251.477164758;637873.174619265;3.2112147975372114;433127.80718977185;0.7461518953276125;0.07344001283634176
4033;2019-07-07 12:13:45.118;697;613;227;227;212;66;35;45;-5;35;791;246;-5;14;221;181;263;582;233;36;34;14;775;366;371;142;371;323;778;-2.0;-1.0;220.0;8.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18451.23828125;15186.3642578125;0.0;1462.0251464843802;590.0;279755;581.0;1192.0;Calculated values ==>;1562494425.118;342.86;334.46000000000004;295.86;295.86;294.36;279.76000000000005;275.0112864084945;276.66;277.66;272.66;276.66;352.26;297.76000000000005;272.66;274.56;295.26000000000005;291.26000000000005;299.46000000000004;331.36;276.76000000000005;276.56;331.26000000000005;332.16;274.56;242.98782864720522;270.30646906291605;275.0112864084945;296.46000000000004;7750000.0;3660000.0;3710000.0;1420000.0;3710000.0;3229999.9999999995;7780000.0;0.0;0.0;0.03666666666666667;0.0013333333333333333;0.0005;0.0005;3.0065976033900634;15186.3642578125;0.0;1462.0251464843802;18451.23828125;478313.61808199313;463624.87491718464;256096.71386668494;256096.71386668494;251246.1195514794;429743.705733735;431593.8739449759;436386.1479277485;471931.263865096;531424.8477428094;470896.2157714836;436386.1479277485;439440.4590240581;460749.49926466384;456008.28398936946;269320.5646472746;457855.1147654666;431784.28850342275;431402.8193353848;243760.74795305103;247525.65490268572;469856.40358979115;204509.19782463348;256096.71386668494;274.9833187973107;1455515.3039571352;673248.2076245219;165082.15079515582;408903.74438218906;0;14;0;23;38;39;0;1;80;85;873428862965.4249;334398436104.9746;735696352770.3517;8502.154837114218;353.7962743535436;-0.0;87.65305273434994;3297400.4791502603;637889.0082328358;3.2112147975372114;433128.5377536182;0.5372053684600749;0.047367633126481234
4034;2019-07-07 12:14:45.119;707;619;236;235;207;69;39;49;-5;39;790;245;-7;14;222;183;263;589;237;39;38;16;770;379;383;144;383;322;771;-2.0;0.0;2352.0;71.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;18011.814453125;15085.9306640625;0.0;1458.76721191406;593.0;279756;583.0;1192.0;Calculated values ==>;1562494485.119;343.86;335.06;296.76000000000005;296.66;293.86;280.06;276.35288757459654;277.06;278.06;272.66;277.06;352.16;297.66;272.46000000000004;274.56;295.36;291.46000000000004;299.46000000000004;332.06;277.06;276.96000000000004;331.46000000000004;332.46000000000004;274.76000000000005;243.40439225979637;270.1917013154234;276.35288757459654;296.86;7700000.0;3790000.0;3829999.9999999995;1440000.0;3829999.9999999995;3220000.0000000005;7709999.999999999;0.0;0.0;0.392;0.011833333333333333;0.0;0.0;3.006130450714546;15085.9306640625;0.0;1458.76721191406;18011.814453125;480474.74458105303;465632.8985031669;259440.15733956947;259091.97510468162;249895.95857167355;428830.04407018964;429154.1765884241;436619.791235;472061.9191754798;531394.6602298456;470909.49030334386;436292.37402088987;439660.1590436059;459008.12364080135;454106.3754069668;269634.48653547803;460178.7410472409;429154.1765884241;428950.6373657415;244597.3647265701;248780.69988749037;469783.5483368761;207868.9237846871;256096.71386668494;276.32771686997074;1455819.1677938674;673500.4809530516;165106.491137112;408903.74438218906;0;14;0;23;38;39;0;1;80;85;873655066735.1517;334484237534.871;735889855995.1179;89670.34004052267;3099.323057200903;-0.0;0.0;3298218.596908321;637917.7847068305;3.2112147975372114;433129.2682078975;5.607214093188619;0.5045520575032288
4035;2019-07-07 12:15:45.109;718;622;269;270;236;74;47;57;-7;44;788;245;-9;9;221;186;263;577;239;44;46;17;706;382;387;142;387;321;706;-2.0;-1.0;1906.0;166.0;0.0;46;0;98;1;0;0;1;0;0;0;1;0;1;1;0;25045.087890625;13847.78125;5229.61083984375;2926.20239257812;597.0;279757;587.0;1195.0;Calculated values ==>;1562494545.109;344.96000000000004;335.36;300.06;300.16;296.76000000000005;280.56;276.6576332772354;277.86;278.86;272.46000000000004;277.56;351.96000000000004;297.66;272.26000000000005;274.06;295.26000000000005;291.76000000000005;299.46000000000004;330.86;277.56;277.76000000000005;331.86;332.86;274.86;242.98782864720522;270.0766712529157;276.6576332772354;297.06;7059999.999999999;3820000.0000000005;3870000.0000000005;1420000.0;3870000.0000000005;3210000.0;7059999.999999999;0.0;0.0;0.31766666666666665;0.027666666666666666;0.0;0.0;3.0130692279863966;13847.78125;5229.61083984375;2926.20239257812;25045.087890625;489007.92850582424;474359.47693840635;278025.1555342335;278608.05235980806;262644.0511857635;428611.97810654406;429675.02779026306;436526.44640622236;472817.88148187683;531259.3043195447;471044.56366266083;436199.12663965847;439093.8851390757;458229.40018565;454030.4061378057;274740.27415427216;466950.82294562977;429064.55733580276;429472.33436790254;246270.64818160105;250454.15340279948;470153.35528917355;208490.35650078644;256096.71386668494;276.57746454941804;1456177.9155122025;673741.5550333294;165143.02646025302;408947.31720917963;0;14;0;24;38;39;0;1;80;86;873886028235.1885;334570023234.8846;736082723845.1486;72439.46455996014;7239.34296647871;-0.0;0.0;3299569.286794367;638003.9258977831;3.2112147975372114;433129.2682078975;3.6211723311885375;0.3483196784435717
4036;2019-07-07 12:16:45.160;709;619;264;264;244;63;47;55;-7;48;752;246;-9;14;221;190;263;518;246;46;46;16;690;372;377;133;377;318;690;-1.0;-1.0;1031.0;60.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;0;0;27013.236328125;13550.1552734375;7059.7666015625;2458.841796875;599.0;279758;589.0;1194.0;Calculated values ==>;1562494605.16;344.06000000000006;335.06;299.56;299.56;297.56;279.46000000000004;275.63479819532273;277.86;278.66;272.46000000000004;277.96000000000004;348.36;297.76000000000005;272.26000000000005;274.56;295.26000000000005;292.16;299.46000000000004;324.96000000000004;277.76000000000005;277.76000000000005;332.06;333.06;274.76000000000005;241.05796691057077;269.7299932089509;275.63479819532273;297.76000000000005;6900000.0;3720000.0000000005;3770000.0000000005;1330000.0;3770000.0000000005;3180000.0;6900000.0;0.0;0.0;0.17183333333333334;0.01;0.0;0.0;3.0102335112780017;13550.1552734375;7059.7666015625;2458.841796875;27013.236328125;489356.60668292013;475817.06822565664;277125.6330767615;277125.6330767615;267027.2776501049;429328.3091220336;432324.09660270944;437221.76378542243;474374.9679557028;527695.9707595216;471569.4269177614;436899.13996127737;440529.46591001225;459815.03396777547;456285.002545597;276540.746686805;458883.62206900935;432133.7774447223;432133.7774447223;247107.31509690773;251290.9062238717;471261.7068757205;205963.85868527615;256096.71386668494;275.56956082860665;1456612.1036280103;673970.0652401918;165187.9399726499;409049.81573781674;0;14;0;24;38;39;0;1;80;86;874115423055.6403;334652593360.0472;736274586790.5264;39737.8166930418;2652.978481904444;-0.0;0.0;3300504.892062393;638086.4319806257;3.2112147975372114;433129.2682078975;1.8375841799718249;0.17654241225571551
4037;2019-07-07 12:17:45.110;696;625;258;258;234;53;46;49;-15;49;733;248;-16;10;222;190;263;537;249;46;45;16;701;369;374;127;374;309;701;-2.0;-3.0;2178.0;202.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;1;0;26101.224609375;13792.2822265625;7272.09716796875;1278.59020996094;600.0;279759;589.0;1193.0;Calculated values ==>;1562494665.11;342.76;335.66;298.96000000000004;298.96000000000004;296.56;278.46000000000004;275.3239800832674;277.76000000000005;278.06;271.66;278.06;346.46000000000004;297.96000000000004;271.56;274.16;295.36;292.16;299.46000000000004;326.86;277.76000000000005;277.66;332.06;333.16;274.76000000000005;239.71726792356844;268.67533136820026;275.3239800832674;298.06;7009999.999999999;3690000.0;3740000.0;1270000.0;3740000.0;3090000.0;7009999.999999999;0.0;0.0;0.36300000000000004;0.033666666666666664;0.0;0.0;3.0075550780689957;13792.2822265625;7272.09716796875;1278.59020996094;26101.224609375;486298.41396371933;475441.7780772193;272684.357970268;272684.357970268;262138.48522947638;429537.3511455088;432900.96285529673;438003.16910024424;475237.7036990425;526396.4505189526;473005.47372009367;437845.99643053644;441835.6131989616;460421.10785355425;456778.7237450398;275268.0875473838;460685.0120257425;432900.96285529673;432713.3447351209;247107.31509690773;251709.28920128586;472056.437662889;205089.68242159157;256096.71386668494;275.220623672124;1457054.3552839926;674197.7290072626;165219.0592848856;409169.14840868476;0;14;0;24;38;39;0;1;80;86;874340535304.9241;334730528359.7992;736462530039.9285;84547.59566435093;8987.880759790345;-0.0;0.0;3301539.740735604;638183.3583013645;3.2112147975372114;433129.2682078975;4.186349356413903;0.4202265109742089
4038;2019-07-07 12:18:45.111;695;629;247;246;226;53;47;48;-19;50;754;249;-20;-1;223;190;263;562;251;47;46;17;706;371;376;133;375;308;707;0.0;-1.0;1794.0;194.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25562.318359375;14019.28125;7302.09814453125;1413.5441894531198;601.0;279760;591.0;1194.0;Calculated values ==>;1562494725.111;342.66;336.06;297.86;297.76000000000005;295.76000000000005;278.46000000000004;275.5313989812953;277.86;277.96000000000004;271.26000000000005;278.16;348.56000000000006;298.06;271.16;273.06;295.46000000000004;292.16;299.46000000000004;329.36;277.86;277.76000000000005;332.26000000000005;333.26000000000005;274.86;241.05796691057077;268.5567601203482;275.5313989812953;298.26000000000005;7059999.999999999;3710000.0;3760000.0;1330000.0;3750000.0;3080000.0;7070000.0;0.0;0.0;0.29900000000000004;0.03233333333333333;0.0;0.0;3.009918467549878;14019.28125;7302.09814453125;1413.5441894531198;25562.318359375;485615.1763593702;475355.8470322932;267120.79042247176;266691.46726365306;258762.9120727679;429398.2889081932;432580.2082311059;437601.09044165985;474569.0148898081;528677.1384999253;473255.93491378246;437443.34373287327;440387.5567900925;460402.96618755895;456449.9811544118;274740.27415427216;464242.1668088906;432580.2082311059;432391.0057393484;247943.99896000302;252127.67657613798;471359.25143505377;205563.63802984566;256096.71386668494;275.41182143365086;1457484.891985415;674429.4958995921;165241.49411218363;409290.60206081864;0;14;0;24;38;39;0;1;80;86;874565539055.5464;334808529660.0149;736647633125.4404;69379.19827113245;8594.058166768395;-0.0;0.0;3302822.485400669;638329.8769014269;3.2112147975372114;433129.2682078975;3.42966872749153;0.35143755697340584
4039;2019-07-07 12:19:45.111;699;634;248;247;219;52;47;47;-21;51;780;250;-22;-6;224;189;263;581;250;46;47;18;728;370;375;135;375;305;728;-1.0;-1.0;1879.0;175.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25920.634765625;14476.3515625;7627.84375;1396.97082519531;604.0;279761;593.0;1194.0;Calculated values ==>;1562494785.111;343.06000000000006;336.56;297.96000000000004;297.86;295.06;278.36;275.4277932560699;277.86;277.86;271.06;278.26000000000005;351.16;298.16;270.96000000000004;272.56;295.56;292.06;299.46000000000004;331.26000000000005;277.76000000000005;277.86;332.46000000000004;333.56;274.96000000000004;241.49495122638035;268.19934244402924;275.4277932560699;298.16;7280000.0;3700000.0;3750000.0;1350000.0;3750000.0;3050000.0;7280000.0;0.0;0.0;0.31316666666666665;0.029166666666666667;0.0;0.0;3.0094445477141134;14476.3515625;7627.84375;1396.97082519531;25920.634765625;483843.07282548334;473621.8487205944;266155.000270168;265747.80207879335;255331.70320508827;429467.9694778635;432834.8309232479;437968.82056851813;474409.7568972218;531623.4926563593;473767.1716760393;437812.597326149;440276.00903072825;460540.29083930113;456473.7484945126;272697.30680170865;464684.8206373046;432646.7256899584;432834.8309232479;248780.69988749037;253382.8652305231;471190.70470879815;205344.14162533588;256096.71386668494;275.3229555018106;1457913.91659479;674666.9595063629;165264.91507063902;409415.0182432731;0;14;0;24;38;39;0;1;80;86;874790839055.5464;334888929660.0149;736831533125.4404;72850.2952890399;7753.858089934317;-0.0;0.0;3304007.731180337;638466.1095368995;3.2112147975372114;433129.2682078975;3.4297937773261;0.3455843492943093
4040;2019-07-07 12:20:45.122;709;640;251;250;223;53;48;47;-21;52;790;250;-23;-9;225;188;263;595;251;47;47;19;730;372;376;138;376;305;730;-3.0;-1.0;1937.0;234.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26095.79296875;14479.6953125;7709.91259765625;1385.06591796875;608.0;279762;596.0;1196.0;Calculated values ==>;1562494845.122;344.06000000000006;337.16;298.26000000000005;298.16;295.46000000000004;278.46000000000004;275.63479819532273;277.96000000000004;277.86;271.06;278.36;352.16;298.16;270.86;272.26000000000005;295.66;291.96000000000004;299.46000000000004;332.66;277.86;277.86;332.76000000000005;333.96000000000004;275.06;242.14157278889297;268.19934244402924;275.63479819532273;298.26000000000005;7300000.0;3720000.0000000005;3760000.0;1380000.0;3760000.0;3050000.0;7300000.0;0.0;0.0;0.32283333333333336;0.039;0.0;0.0;3.013850016791355;14479.6953125;7709.91259765625;1385.06591796875;26095.79296875;485144.2460419039;474354.9002767397;267264.51005778246;266850.08826215175;256638.94867647105;429328.3091220336;432768.80165683676;437968.82056851813;474121.5608165298;532666.5346940202;473767.1716760393;437656.05685647397;439819.78721557604;460522.44481320353;456001.8206241952;272530.0264114396;466845.64565236855;432580.2082311059;432580.2082311059;250035.78352995744;255056.51255035817;470888.190022284;205786.56674503576;256096.71386668494;275.50192581469383;1458347.4662948598;674908.304135063;165288.1029604676;409542.8563120121;0;14;0;24;38;39;0;1;80;86;875016180360.2384;334970844674.90295;737014566675.1903;74956.1709426809;10338.96330781268;-0.0;0.0;3305239.6775460187;638616.9106901517;3.2112147975372114;433129.2682078975;3.618083324178805;0.3745497229681389
4041;2019-07-07 12:21:45.102;718;644;252;251;225;55;49;48;-22;52;791;250;-24;-10;225;189;263;603;265;49;48;19;732;373;378;139;378;304;732;-1.0;-1.0;1958.0;226.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26217.41796875;14537.0546875;7728.66845703125;1383.61560058594;611.0;279763;599.0;1195.0;Calculated values ==>;1562494905.102;344.96000000000004;337.56000000000006;298.36;298.26000000000005;295.66;278.66;275.73799182748917;278.06;277.96000000000004;270.96000000000004;278.36;352.26;298.16;270.76000000000005;272.16;295.66;292.06;299.46000000000004;333.46000000000004;278.06;277.96000000000004;333.06;334.26000000000005;275.06;242.35481222062532;268.0796299477929;275.73799182748917;299.66;7320000.0;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3040000.0;7320000.0;0.0;0.0;0.3263333333333333;0.03766666666666666;0.0;0.0;3.0108519801199582;14537.0546875;7728.66845703125;1383.61560058594;26217.41796875;486288.1992785102;474762.61501279764;267550.35897035623;267135.0085105316;257256.26776714541;429258.0297950786;432447.4825480057;438039.0146135774;473992.66496117425;532845.209492113;473897.5756546557;437727.04723144654;439885.4375265266;460211.3620386878;455977.7523786321;272365.34188465204;467953.83294821304;432447.4825480057;432257.2901962974;251290.9062238717;256311.7953858065;470754.2918620804;206057.9275007838;256096.71386668494;275.61041789720485;1458783.2644050026;675150.0297830565;165311.1676156809;409671.46826922806;0;14;0;24;38;39;0;1;80;86;875242304960.3103;335053916974.9294;737197205775.2484;75703.16142780831;9970.229724275505;-0.0;0.0;3306494.753484693;638786.0975510478;3.2112147975372114;433129.2682078975;3.622654826650176;0.3921029849583158
4042;2019-07-07 12:22:48.093;723;648;253;252;227;58;50;49;-22;53;787;251;-24;-10;226;190;263;607;267;51;49;20;720;377;381;139;381;305;720;-1.0;-1.0;2026.0;237.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25785.697265625;14303.2822265625;7485.43359375;1383.67919921875;613.0;279764;602.0;1196.0;Calculated values ==>;1562494968.093;345.46000000000004;337.96000000000004;298.46000000000004;298.36;295.86;278.96000000000004;276.14872888175563;278.16;278.06;270.96000000000004;278.46000000000004;351.86;298.26000000000005;270.76000000000005;272.16;295.76000000000005;292.16;299.46000000000004;333.86;278.26000000000005;278.06;333.36;334.46000000000004;275.16;242.35481222062532;268.19934244402924;276.14872888175563;299.86;7200000.0;3770000.0000000005;3810000.0;1390000.0;3810000.0;3050000.0;7200000.0;0.0;0.0;0.33766666666666667;0.0395;0.0;0.0;3.013051628219743;14303.2822265625;7485.43359375;1383.67919921875;25785.697265625;488290.63801181986;476828.44013729325;268801.53328977386;268367.0368295054;258510.48149475065;428973.91024759493;431865.16999992455;437812.597326149;474090.5016230326;532353.7115583889;473885.32444000465;437499.1961693786;439667.1524928011;459881.0525670519;455453.9214466156;273394.3513313178;470170.8459568308;432057.49879278155;431672.1890079103;252546.06836287308;257148.6733736563;470852.7170844846;207083.33926916562;256096.71386668494;276.0203837398521;1459238.2266589548;675402.3466803812;165335.3779860365;409804.5726444118;0;14;0;24;38;39;0;1;80;86;875481355805.0714;335141474464.8419;737389013370.0568;77909.57947057472;10418.890423705101;-0.0;0.0;3307838.6729502846;638964.4768657642;3.2112147975372114;433129.2682078975;3.811797175899628;0.415974148767723
4043;2019-07-07 12:23:45.123;723;653;255;255;223;47;44;50;-26;54;784;252;-28;-11;227;184;263;609;267;44;43;20;773;361;366;140;365;297;768;-1.0;-1.0;276.0;63.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41471.89453125;15330.73046875;22371.1796875;1342.19860839844;621.0;279765;605.0;1195.0;Calculated values ==>;1562495025.123;345.46000000000004;338.46000000000004;298.66;298.66;295.46000000000004;277.86;274.4858918419099;277.56;278.16;270.56;278.56;351.56000000000006;298.36;270.36;272.06;295.86;291.56;299.46000000000004;334.06;277.56;277.46000000000004;333.66;335.26000000000005;275.16;242.56692532238324;267.23344911666527;274.4858918419099;299.86;7730000.0;3610000.0;3660000.0;1400000.0;3650000.0;2970000.0;7680000.0;0.0;0.0;0.046;0.0105;0.0;0.0;3.009246713853166;15330.73046875;22371.1796875;1342.19860839844;41471.89453125;482668.5457618884;471888.08474722406;266568.6469495565;266568.6469495565;255139.23899506617;430081.6785162784;434524.77317851107;438989.0907281145;474059.5138403922;532638.4358163747;475038.003943599;438684.37198384217;441239.6023413219;462477.71070036455;457249.07238962216;269445.08325183426;464247.7240044481;434524.77317851107;434344.22949482966;253801.27034056993;260496.36997498586;470718.74820856744;202659.71178794804;256096.71386668494;274.2452841942416;1459770.9628337119;675637.0727558209;165356.96920982684;410041.0619019917;0;14;0;24;39;39;0;1;80;86;875694362854.9646;335221031314.802;737560673669.9707;10871.151431247656;2814.619882416504;-0.0;0.0;3308541.890322617;639069.2972952614;3.2112147975372114;433129.2682078975;0.3505207762881661;0.04120790881327372
4044;2019-07-07 12:24:45.104;744;671;254;253;227;44;43;44;-33;53;775;253;-35;-16;228;174;263;597;278;44;42;21;708;363;368;138;366;294;700;-2.0;-1.0;1603.0;97.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;37857.6328125;14069.51171875;20101.287109375;1336.900390625;634.0;279766;618.0;1198.0;Calculated values ==>;1562495085.104;347.56000000000006;340.26;298.56;298.46000000000004;295.86;277.56;274.69669130483857;277.46000000000004;277.56;269.86;278.46000000000004;350.66;298.46000000000004;269.66;271.56;295.96000000000004;290.56;299.46000000000004;332.86;277.56;277.36;334.96000000000004;336.56;275.26000000000005;242.14157278889297;266.86631818009863;274.69669130483857;300.96000000000004;7080000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;2940000.0;7000000.0;0.0;0.0;0.26716666666666666;0.016166666666666666;0.0;0.0;3.0146826511776874;14069.51171875;20101.287109375;1336.900390625;37857.6328125;492570.5343150739;482669.8721286477;270826.49640154955;270353.29668057675;259486.54616774947;429947.3805835815;433850.6589431533;438591.3684654617;474219.25169277115;531928.6983277759;475538.72388268163;438286.6576737402;441137.1681081991;462460.68337330536;455522.04257374874;274536.73135696666;471058.86517560505;434033.169636506;433667.60643972526;259240.94887492666;265937.0223246507;471084.70712553355;203623.09111664034;256096.71386668494;274.62766961789305;1460431.8328884733;675881.9971908331;165379.28796504295;410394.88704626967;0;14;0;24;39;39;0;1;80;86;875914493125.6436;335304404905.05914;737737917525.5175;62775.69143169344;4323.962792143774;-0.0;0.0;3309155.4196691983;639128.766646473;3.2112147975372114;433129.2682078975;1.8897212632804141;0.20414987216076302
4045;2019-07-07 12:25:45.104;746;676;272;273;249;36;42;38;-34;52;768;255;-36;-18;229;173;263;563;285;46;42;21;693;353;358;140;357;292;686;-1.0;0.0;1090.0;78.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;38930.1953125;13801.3935546875;19713.986328125;1317.94494628906;639.0;279767;625.0;1200.0;Calculated values ==>;1562495145.104;347.76;340.76;300.36;300.46000000000004;298.06;276.76000000000005;273.6339639331285;277.36;276.96000000000004;269.76000000000005;278.36;349.96000000000004;298.66;269.56;271.36;296.06;290.46000000000004;299.46000000000004;329.46000000000004;277.76000000000005;277.36;335.66;337.06;275.26000000000005;242.56692532238324;266.62003547228215;273.6339639331285;301.66;6930000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;2920000.0;6859999.999999999;0.0;0.0;0.18166666666666667;0.013000000000000001;0.0;0.0;3.0188913374013375;13801.3935546875;19713.986328125;1317.94494628906;38930.1953125;494342.43254724087;484953.9859847353;283125.81080710306;283921.0490842246;269642.02297485614;430607.02586249536;436093.27495369175;438884.6286365988;473863.56441634416;531353.1315628265;476025.07010781695;438582.0297435704;441266.9274597246;463939.2883609972;457035.12758347794;276176.5951126609;467257.15553758765;436785.46530047123;436093.27495369175;262170.3306944222;268029.79939014546;470817.3119576869;200980.42627497998;256096.71386668494;273.55437180468044;1461071.7314561817;676114.2547347784;165401.4116761839;410726.68099158217;0;14;0;24;39;39;0;1;80;86;876132293125.6436;335387804905.05914;737913717525.5175;43219.26342902742;3507.8795138751907;-0.0;0.0;3310038.710959704;639194.0319990232;3.2112147975372114;433129.2682078975;1.34144940720285;0.14975579963851127
