;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4046;2019-07-07 12:26:45.135;741;676;271;270;253;27;39;29;-41;49;759;257;-43;-21;229;175;263;555;280;45;39;21;687;341;346;142;344;286;683;174.0;-1.0;157.0;34.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;39417.5234375;13720.56640625;19734.9140625;1279.65600585938;641.0;279768;628.0;1201.0;Calculated values ==>;1562495205.135;347.26;340.76;300.26000000000005;300.16;298.46000000000004;275.86;272.3289490889957;277.06;276.06;269.06;278.06;349.06000000000006;298.86;268.86;271.06;296.06;290.66;299.46000000000004;328.66;277.66;277.06;335.96000000000004;337.26;275.26000000000005;242.98782864720522;265.87368984753493;272.3289490889957;301.16;6870000.0;3410000.0;3460000.0;1420000.0;3440000.0;2860000.0;6830000.0;0.029;0.0;0.026166666666666668;0.005666666666666667;0.0;0.029;3.021075906721442;13720.56640625;19734.9140625;1279.65600585938;39417.5234375;494228.4629083326;485279.4847326202;282953.7519779094;282183.734628058;271886.3046950717;431359.6534126046;438353.3083713128;439160.62003349565;473309.80541858333;530874.3199114202;477012.7329113895;438862.0444890277;442090.91692739;465839.3387356851;459234.7788831083;276919.5603312029;466318.3349586759;439339.5753302349;438353.3083713128;263425.85118522606;268866.9448851554;470549.00337383006;197745.96026621864;197745.96026621864;272.2267164225519;1461724.9664417875;676343.7228980608;165423.06953486387;411055.59167704906;0;14;0;24;39;39;0;1;80;86;876343602245.2877;335472448614.9166;738087207115.2253;6317.016930577082;1545.8839109431315;-0.0;6977.613095047731;3310451.7265765457;639236.1684534182;3.2112147975372114;433187.4450260924;0.42724789486334774;0.028860693304462098
4047;2019-07-07 12:27:45.105;743;680;268;268;236;14;24;15;-41;44;745;257;-46;-22;229;168;263;580;267;25;25;22;653;339;344;141;344;285;654;-3.0;-2.0;2925.0;608.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;15412.099609375;8762.783203125;0.0;1272.736328125;641.0;279769;631.0;1201.0;Calculated values ==>;1562495265.105;347.46000000000004;341.16;299.96000000000004;299.96000000000004;296.76000000000005;274.56;272.10816812424576;275.56;274.66;269.06;277.56;347.66;298.86;268.56;270.96000000000004;296.06;289.96000000000004;299.46000000000004;331.16;275.66;275.66;336.26000000000005;337.26;275.36;242.77792619122317;265.74818594083865;272.10816812424576;299.86;6530000.0;3390000.0;3440000.0;1410000.0;3440000.0;2850000.0;6540000.000000001;0.0;0.0;0.4875;0.10133333333333333;0.0;0.0;3.021075906721442;8762.783203125;0.0;1272.736328125;15412.099609375;497817.54178699973;488952.2867165622;400004.5351564069;400004.5351564069;266159.2775681418;431480.97241316177;436299.7024278713;439380.4448678508;472948.58913472976;529502.8560013223;477138.1876879155;438635.22340258356;442155.18672011903;465839.3387356851;458617.4452057138;397372.08138789755;474109.35907257436;436469.300721645;436469.300721645;264681.4149301396;268866.9448851554;470781.97481897497;197095.73353567775;197745.96026621864;271.9595160892886;1462181.6515106333;676530.9904642715;165444.3288360225;411219.9670655064;0;14;0;24;39;39;0;1;80;86;876550498745.3865;335557306164.9571;738258421465.307;118113.79677443436;27733.53911670745;-0.0;0.0;3311488.1315628584;639480.0416478356;3.2112147975372114;433245.5627285243;14.533112654206098;1.6868712530148788
4048;2019-07-07 12:28:45.116;734;651;249;246;242;24;20;13;-27;38;734;258;-28;-13;227;169;263;498;260;21;19;22;637;347;352;143;352;298;639;-2.0;-1.0;1554.0;407.0;13.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;13325.623046875;9050.7890625;0.0;1346.88940429688;630.0;279770;624.0;1202.0;Calculated values ==>;1562495325.116;346.56000000000006;338.26;298.06;297.76000000000005;297.36;275.56;272.9856168485579;275.16;274.46000000000004;270.46000000000004;276.96000000000004;346.56000000000006;298.96000000000004;270.36;271.86;295.86;290.06;299.46000000000004;322.96000000000004;275.26000000000005;275.06;335.56;336.16;275.36;243.1966462407574;267.35522164206344;272.9856168485579;299.16;6370000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;2980000.0;6390000.0;0.0;0.0;0.259;0.06783333333333334;0.0021666666666666666;0.0021666666666666666;3.0254056322176393;9050.7890625;0.0;1346.88940429688;13325.623046875;498135.3046282935;486416.2860017448;397026.4192310536;272950.42885071185;270623.514607611;430988.63858405815;433667.94148197136;438614.2659217754;472095.1348084983;527358.57351648;475609.07034761744;438461.08877795865;440729.25174775714;464415.192549656;457464.8069255213;406270.4309534496;462844.9160221682;433846.63347214006;433488.7356836257;261751.83340796042;264262.8888514036;470513.52464679367;199270.7950786301;397026.4192310536;272.85610977956287;1462421.1764372955;676679.4641147953;165466.1630526355;411219.9670655064;0;14;0;24;39;39;0;1;80;86;876759337025.1011;335642521784.84064;738433353530.0679;61989.958948374646;18399.298489040433;-0.0;79.00168564723947;3312989.271350346;639864.5524414155;3.2112147975372114;433246.2211966008;7.739060154631945;0.9059770144919467
4049;2019-07-07 12:29:45.126;704;638;252;246;244;26;18;13;-8;34;734;257;-12;-4;226;170;262;486;256;19;18;22;662;340;345;145;345;302;664;-1.0;-1.0;1164.0;194.0;3.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;13563.5927734375;9815.3388671875;0.0;1358.08898925781;621.0;279771;616.0;1200.0;Calculated values ==>;1562495385.126;343.56000000000006;336.96000000000004;298.36;297.76000000000005;297.56;275.76000000000005;272.21867820750657;274.96000000000004;274.46000000000004;272.36;276.56;346.56000000000006;298.86;271.96000000000004;272.76000000000005;295.76000000000005;290.16;299.36;321.76000000000005;275.06;274.96000000000004;334.76000000000005;335.26000000000005;275.36;243.61107973660833;267.8393353686513;272.21867820750657;298.76000000000005;6620000.0;3400000.0;3450000.0;1450000.0;3450000.0;3020000.0;6640000.000000001;0.0;0.0;0.194;0.03233333333333333;0.0005;0.0005;3.021837704287698;9815.3388671875;0.0;1358.08898925781;13563.5927734375;491522.56202239543;481752.57902500156;273373.63866730215;270157.08136899123;269151.77830391045;431420.45991060114;435032.25180192705;440620.3661345886;471434.6316277157;527047.5158797987;474979.7137915939;440016.90873842884;441219.5769185515;465309.13099486736;458725.48832645523;280155.9565088467;457032.6471676713;435205.3218548559;435032.25180192705;258404.02479325983;260496.36997498586;470244.1503563232;197565.95508987503;273373.63866730215;272.1510015974002;1462645.2905818955;676836.7080504732;165488.7082961593;411219.9670655064;0;14;0;24;39;39;0;1;80;86;876968471875.0679;335728936184.8269;738613383530.0393;47152.555742674434;8816.594980281825;-0.0;80.82930656731246;3313898.9438927863;640091.3893534759;3.2112147975372114;433247.55334352324;5.016363890262338;0.5452371989018492
4050;2019-07-07 12:30:45.127;678;634;261;250;248;28;18;14;6;31;734;255;1;2;227;171;262;533;265;17;18;23;705;337;342;144;342;304;707;0.0;-1.0;1006.0;114.0;3.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;14624.3369140625;10903.6552734375;0.0;1364.93725585938;615.0;279772;610.0;1201.0;Calculated values ==>;1562495445.127;340.96000000000004;336.56;299.26000000000005;298.16;297.96000000000004;275.96000000000004;271.8864255623528;274.96000000000004;274.56;273.76000000000005;276.26000000000005;346.56000000000006;298.66;273.26000000000005;273.36;295.86;290.26000000000005;299.36;326.46000000000004;274.86;274.96000000000004;334.16;334.66;275.46000000000004;243.40439225979637;268.0796299477929;271.8864255623528;299.66;7050000.0;3370000.0000000005;3420000.0000000005;1440000.0;3420000.0000000005;3040000.0;7070000.0;0.0;0.0;0.16766666666666669;0.019;0.0005;0.0005;3.0253260486376354;10903.6552734375;0.0;1364.93725585938;14624.3369140625;483174.5862635931;476149.04739881173;273616.4254036637;268432.67298971885;267554.0059469474;431601.1154718507;435751.23265865544;442285.3213856606;471270.65844568226;526891.7281662308;474486.8092682031;441542.48092842754;441691.54992388893;465871.8443297695;459334.64291529806;274323.4538534563;459088.0008074596;435580.3652215623;435751.23265865544;255893.36323571714;257985.5697089033;470478.11419285595;196852.0609256622;273616.4254036637;271.85420935086347;1462880.1939115978;677009.369213094;165511.40055979614;411219.9670655064;0;14;0;24;39;39;0;1;80;86;877174575310.6378;335815637630.0667;738795186560.5421;41150.97667045974;5198.89501207668;-0.0;81.06740362749586;3314634.8189293104;640208.187050331;3.2112147975372114;433248.90250526427;3.7845367327416573;0.4073926376552035
4051;2019-07-07 12:31:45.117;671;630;264;263;255;31;19;14;11;28;732;255;8;12;228;172;263;567;266;19;19;22;753;342;347;141;347;305;756;-2.0;-1.0;1426.0;405.0;0.0;0;1;64;1;0;0;0;0;0;0;1;0;1;0;0;17074.86328125;11820.7841796875;0.0;2321.44018554688;613.0;279773;607.0;1200.0;Calculated values ==>;1562495505.117;340.26;336.16;299.56;299.46000000000004;298.66;276.26000000000005;272.43898195401505;275.06;274.56;274.26000000000005;275.96000000000004;346.36;298.66;273.96000000000004;274.36;295.96000000000004;290.36;299.46000000000004;329.86;275.06;275.06;333.86;334.46000000000004;275.36;242.77792619122317;268.19934244402924;272.43898195401505;299.76000000000005;7530000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3050000.0;7559999.999999999;0.0;0.0;0.23766666666666666;0.06749999999999999;0.0;0.0;3.0231287239662965;11820.7841796875;0.0;2321.44018554688;17074.86328125;476646.0256686073;469482.04501349485;270990.0400234421;270563.48728312936;267268.3758355147;431298.55289687274;434721.4804128627;442816.332836664;471373.7779470034;526604.181823349;474357.3302180685;442373.3332657317;442963.5195641987;465276.14660431683;458674.6048078876;270773.1024664768;458205.3603754608;434721.4804128627;434721.4804128627;254638.09398592086;257148.6733736563;470781.97481897497;198139.01230288632;273616.4254036637;272.3870315589782;1463144.3098866006;677198.7079801786;165542.11525184408;411219.9670655064;0;14;0;24;39;39;0;1;80;87;877381240860.6707;335901123380.0803;738977856110.5712;58151.64318019449;18403.39996983598;-0.0;0.0;3315462.2028412255;640404.840060913;3.2112147975372114;433249.5779543677;5.413225046706556;0.652446654745219
4052;2019-07-07 12:32:45.117;686;629;269;269;261;40;24;15;10;26;705;257;9;26;227;175;263;584;264;25;23;22;757;359;364;144;364;305;759;-2.0;-1.0;1741.0;358.0;0.0;0;1;62;1;0;0;0;0;0;0;1;0;1;0;0;17777.810546875;11842.068359375;0.0;2300.353515625;614.0;279774;608.0;1199.0;Calculated values ==>;1562495565.117;341.76;336.06;300.06;300.06;299.26000000000005;277.16;274.27422755570615;275.56;274.66;274.16;275.76000000000005;343.66;298.86;274.06;275.76000000000005;295.86;290.66;299.46000000000004;331.56;275.66;275.46000000000004;333.96000000000004;334.56;275.36;243.40439225979637;268.19934244402924;274.27422755570615;299.56;7570000.0;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;7590000.000000001;0.0;0.0;0.2901666666666667;0.059666666666666666;0.0;0.0;3.0204488330588224;11842.068359375;0.0;2300.353515625;17777.810546875;478593.73584634345;468930.5109861764;272948.3238534146;272948.3238534146;269522.318850682;430214.79039162316;431336.1012820956;442668.9074931304;470775.47163449007;523770.56332688173;474592.97360886366;442521.2416164823;445000.09919413156;462628.5810937282;456326.56586780044;270494.49099439726;460942.6354445357;431525.36328065133;431146.2051197774;255056.51255035817;257567.11924055516;470378.9536012187;202690.45207135967;273616.4254036637;274.2479937482106;1463434.7488351683;677395.8984180042;165580.63019935385;411219.9670655064;0;14;0;24;39;39;0;1;80;87;877594540860.6707;335986623380.0803;739160856110.5712;69633.74848155049;15972.080591281589;-0.0;0.0;3316527.0811050734;640691.3023989223;3.2112147975372114;433249.5779543677;6.0531237032435135;0.693752197657541
4053;2019-07-07 12:33:45.098;709;631;257;260;255;55;34;31;6;27;702;260;14;35;225;179;263;591;261;33;33;21;750;370;375;146;375;312;752;-3.0;-1.0;1979.0;145.0;0.0;0;21;81;1;0;0;0;0;0;0;1;0;1;0;0;18758.99609375;13115.037109375;0.0;2462.41577148438;617.0;279775;610.0;1199.0;Calculated values ==>;1562495625.098;344.06000000000006;336.26000000000005;298.86;299.16;298.66;278.66;275.4277932560699;276.56;276.26000000000005;273.76000000000005;275.86;343.36;299.16;274.56;276.66;295.66;291.06;299.46000000000004;332.26000000000005;276.46000000000004;276.46000000000004;334.16;334.86;275.26000000000005;243.81672145450628;269.02936301313275;275.4277932560699;299.26000000000005;7500000.0;3700000.0;3750000.0;1460000.0;3750000.0;3120000.0;7520000.0;0.0;0.0;0.3298333333333333;0.024166666666666666;0.0;0.0;3.019965907676313;13115.037109375;0.0;2462.41577148438;18758.99609375;482986.0458676099;470156.2355554851;268325.6716866513;269569.7192963109;267511.7667982611;429467.9694778635;430339.9637895259;440592.9965236689;470606.31521307136;522893.2604335339;474040.4117055462;441806.21220497484;444914.05856171664;460677.47651229374;455056.5794157761;270986.78802867787;463185.97931229597;430143.3378071676;430143.3378071676;255893.36323571714;258822.4845140824;470009.608838954;205577.6680133844;273616.4254036637;275.4122344850355;1463739.1258069961;677603.808437697;165620.30737495882;411219.9670655064;0;14;0;24;39;39;0;1;80;87;877816170655.4733;336073595830.00287;739345897495.4064;77515.88918697549;6390.438569951266;-0.0;0.0;3317752.939773009;640877.5977128966;3.2112147975372114;433249.5779543677;5.386395863217516;0.5542480480560531
4054;2019-07-07 12:34:45.128;727;637;245;245;234;67;39;46;5;35;714;262;26;46;225;182;263;595;263;39;38;19;754;374;378;145;378;320;756;-1.0;-1.0;975.0;252.0;0.0;0;43;98;1;0;0;0;0;0;0;1;0;1;0;0;19319.28515625;14761.7451171875;0.0;2685.02270507812;622.0;279776;614.0;1200.0;Calculated values ==>;1562495685.128;345.86;336.86;297.66;297.66;296.56;279.86;275.84098080016133;277.06;277.76000000000005;273.66;276.66;344.56000000000006;299.36;275.76000000000005;277.76000000000005;295.66;291.36;299.46000000000004;332.66;277.06;276.96000000000004;334.56;335.36;275.06;243.61107973660833;269.9613774848165;275.84098080016133;299.46000000000004;7540000.000000001;3740000.0;3779999.9999999995;1450000.0;3779999.9999999995;3200000.0;7559999.999999999;0.0;0.0;0.1625;0.042;0.0;0.0;3.02167552325446;14761.7451171875;0.0;2685.02270507812;19319.28515625;485323.4125965098;470670.640572038;263396.64287476114;263396.64287476114;259388.6137922048;429187.4505931623;430516.27345800906;438684.1096350106;471533.705207396;523521.29857615463;473233.8310557361;441942.7702318727;444935.1267550784;460211.3620386878;454811.2278571383;270702.7869259714;463357.86588862835;430516.27345800906;430319.4049943128;257567.11924055516;260914.8530628454;469946.05786256643;206324.67760332942;273616.4254036637;275.71702995329656;1464056.6034767667;677836.2311094002;165663.2241432367;411219.9670655064;0;14;0;24;39;39;0;1;80;87;878042183605.3656;336160939479.96124;739535592295.3159;37758.407705148195;11072.097970887955;-0.0;0.0;3318714.039222889;641023.1916112365;3.2112147975372114;433249.5779543677;2.7988281940519952;0.3305306561909478
4055;2019-07-07 12:35:45.109;739;645;243;242;219;67;41;49;3;41;731;265;35;57;225;184;263;603;273;42;40;16;803;367;372;143;372;329;806;-2.0;-1.0;563.0;61.0;3.0;0;49;98;1;0;0;0;0;0;0;1;0;1;0;0;20001.34375;15668.83203125;0.0;2810.107421875;628.0;279777;619.0;1198.0;Calculated values ==>;1562495745.109;347.06000000000006;337.66;297.46000000000004;297.36;295.06;279.86;275.1157276137837;277.26000000000005;278.06;273.46000000000004;277.26000000000005;346.26;299.66;276.66;278.86;295.66;291.56;299.46000000000004;333.46000000000004;277.36;277.16;335.06;335.96000000000004;274.76000000000005;243.1966462407574;270.9896433162861;275.1157276137837;300.46000000000004;8030000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3290000.0;8059999.999999999;0.0;0.0;0.09383333333333334;0.010166666666666666;0.0005;0.0005;3.0156642062248586;15668.83203125;0.0;2810.107421875;20001.34375;481954.1643321928;465712.03568731924;260394.6195722629;260053.8605858001;252563.89138064947;429675.2189834977;432471.8144565848;436299.19516748376;472391.1323836129;524610.4335614106;472408.79493457644;441427.4714188367;444775.0943966171;461140.5576896242;456264.8617806247;267707.30385161494;457868.203781033;432659.6470710406;432283.37754313025;259659.41789560125;263425.85118522606;469919.0881636273;204599.83131595905;260394.6195722629;275.0229697926116;1464384.1716212565;678089.7389491661;165709.00239321604;411219.9670655064;0;14;0;24;39;39;0;1;80;87;878267112355.1653;336247312119.88434;739730230640.1426;21741.123641401402;2697.4124446179603;-0.0;85.94437898543369;3319209.7116376837;641137.9011950556;3.2112147975372114;433250.2939307276;1.3271584404080845;0.14631208794356645
4056;2019-07-07 12:36:45.119;751;656;264;264;228;68;49;53;-6;45;752;267;-4;56;226;188;263;618;277;47;48;10;803;385;390;141;390;317;804;144.0;0.0;2222.0;0.0;0.0;40;48;98;1;0;0;1;0;0;0;1;0;1;0;0;26047.125;15685.95703125;5899.8447265625;2708.58715820312;636.0;279778;625.0;1200.0;Calculated values ==>;1562495805.119;348.26;338.76;299.56;299.56;295.96000000000004;279.96000000000004;276.9606089950914;278.06;278.46000000000004;272.56;277.66;348.36;299.86;272.76000000000005;278.76000000000005;295.76000000000005;291.96000000000004;299.46000000000004;334.96000000000004;277.86;277.96000000000004;335.66;336.76000000000005;274.16;242.77792619122317;269.6138998590099;276.9606089950914;300.86;8030000.0;3850000.0;3900000.0;1410000.0;3900000.0;3170000.0;8040000.000000001;0.024;0.0;0.3703333333333333;0.0;0.0;0.024;3.0193863684620057;15685.95703125;5899.8447265625;2708.58715820312;26047.125;483857.6820396615;467931.7029777388;268032.23173521133;268032.23173521133;255490.34091411493;428391.1821097931;429257.6081058866;437611.324674489;473046.85946660035;527773.319009623;474224.6007383227;437930.37279267807;446973.85949180066;458457.2204155523;453809.13836547785;267707.30385161494;461010.8408573761;428846.30992025574;429052.37242882565;262170.3306944222;266774.11836628895;469596.2179012159;209469.92445845588;209469.92445845588;276.9606089950914;1464767.9728169853;678351.072406297;165754.99917956296;411269.1406324487;0;14;0;25;39;39;0;1;80;87;878495750455.1289;336332526319.8708;739924062940.1118;84488.36521333759;0.0;-0.0;5269.978751288874;3320095.104918956;641160.3833784966;3.2112147975372114;433294.9340622549;3.6946121293651863;0.3540380752834682
4057;2019-07-07 12:37:45.100;768;667;282;282;250;68;57;57;-6;50;767;269;-5;39;226;195;263;596;266;58;56;5;730;379;383;134;383;319;730;-2.0;0.0;1535.0;76.0;0.0;98;26;98;1;0;0;1;0;0;0;1;0;1;1;0;28189.23046875;14311.4755859375;7580.37890625;2596.14990234375;646.0;279779;635.0;1200.0;Calculated values ==>;1562495865.1;349.96000000000004;339.86;301.36;301.36;298.16;279.96000000000004;276.35288757459654;278.86;278.86;272.56;278.16;349.86;300.06;272.66;277.06;295.76000000000005;292.66;299.46000000000004;332.76000000000005;278.96000000000004;278.76000000000005;336.66;337.76;273.66;241.2770596917726;269.84581860846123;276.35288757459654;299.76000000000005;7300000.0;3790000.0;3829999.9999999995;1340000.0;3829999.9999999995;3190000.0;7300000.0;0.0;0.0;0.2558333333333333;0.012666666666666666;0.0;0.0;3.017730134815083;14311.4755859375;7580.37890625;2596.14990234375;28189.23046875;493848.7153524272;478668.30925040395;282601.5238350425;282601.5238350425;266850.08826215175;428830.04407018964;432691.7437036705;437152.6697122858;474440.8424865319;529199.8436166336;474203.9811429371;437313.8606833377;444101.0079605766;459567.1365053239;455836.13591236365;272530.0264114396;467017.4912326898;432881.8979465895;432500.96898830234;266355.56789118156;270959.89632461156;470052.5991512875;207728.66747858882;209469.92445845588;276.27479749990806;1465219.7993217735;678600.9718513261;165799.19132308316;411381.44025647646;0;14;0;25;39;39;0;1;80;87;878727577019.9225;336415000194.79736;740114802519.942;58694.307238120804;3322.769801187517;-0.0;0.0;3321287.9160118257;641188.064358395;3.2112147975372114;433338.8366449215;2.5325492449339073;0.25976235752430976
4058;2019-07-07 12:38:45.120;762;672;267;266;245;60;54;54;-10;52;780;268;-10;25;226;197;263;554;255;54;53;3;712;377;382;131;382;314;712;-1.0;0.0;1794.0;278.0;0.0;98;2;98;1;0;0;1;0;0;0;1;0;1;1;0;26571.541015625;14000.67578125;7388.16357421875;2425.50048828125;650.0;279780;640.0;1202.0;Calculated values ==>;1562495925.12;349.36;340.36;299.86;299.76000000000005;297.66;279.16;276.14872888175563;278.56;278.56;272.16;278.36;351.16;299.96000000000004;272.16;275.66;295.76000000000005;292.86;299.46000000000004;328.56;278.56;278.46000000000004;337.16;338.16;273.46000000000004;240.61611355647437;269.2639976450953;276.14872888175563;298.66;7120000.0;3770000.0000000005;3820000.0000000005;1310000.0;3820000.0000000005;3140000.0;7120000.0;0.0;0.0;0.29900000000000004;0.04633333333333333;0.0;0.0;3.0220911908020045;14000.67578125;7388.16357421875;2425.50048828125;26571.541015625;494748.93082981743;481484.97432902514;276218.7766677947;275687.77539614803;265935.6018719486;428973.91024759493;432374.84472342907;437657.84923729487;475018.17925590376;530946.0648289103;474731.8300883219;437657.84923729487;443037.9379467171;459724.26948323235;456452.25808433857;274141.5711110814;462141.45659992984;432374.84472342907;432183.29987770494;268448.3696465944;272634.34865687083;470261.8718852021;206784.27352619663;209469.92445845588;275.9069288698626;1465676.2911972522;678836.9850908426;165841.05235868724;411506.2196897254;0;14;0;25;39;39;0;1;80;87;878957153519.8495;336494526694.7721;740304765819.8816;69031.19913761839;12207.795390633923;-0.0;0.0;3322352.650024358;641317.5288754111;3.2112147975372114;433338.8366449215;3.4113477451516774;0.3676903068567394
4059;2019-07-07 12:39:45.131;748;676;258;258;231;54;50;51;-15;53;790;265;-16;16;227;196;263;570;254;49;49;0;750;372;377;133;377;309;751;-2.0;-1.0;1863.0;138.0;2.0;98;1;100;1;0;0;1;0;0;0;1;0;1;1;0;27280.109375;14841.7666015625;7912.70947265625;2376.85205078125;652.0;279781;642.0;1201.0;Calculated values ==>;1562495985.131;347.96000000000004;340.76;298.96000000000004;298.96000000000004;296.26000000000005;278.56;275.63479819532273;278.16;278.26000000000005;271.66;278.46000000000004;352.16;299.66;271.56;274.76000000000005;295.86;292.76000000000005;299.46000000000004;330.16;278.06;278.06;337.36;338.36;273.16;241.05796691057077;268.67533136820026;275.63479819532273;298.56;7500000.0;3720000.0000000005;3770000.0000000005;1330000.0;3770000.0000000005;3090000.0;7509999.999999999;0.0;0.0;0.3105;0.023;0.0003333333333333333;0.0003333333333333333;3.0192419592192516;14841.7666015625;7912.70947265625;2376.85205078125;27280.109375;488912.3018854377;477681.85908446845;268802.15586377203;268802.15586377203;258548.2484466918;429328.3091220336;432891.3526063669;438003.16910024424;474859.9745847684;532368.2524520353;475020.5586097497;437845.99643053644;442730.14272439573;460642.24431304925;457130.6155201526;270986.78802867787;459491.087948633;432702.87616613397;432702.87616613397;269285.52512055053;273471.60554148915;469698.58458213514;205779.1158455348;268802.15586377203;275.4990815475699;1466125.137225032;679077.382842835;165881.07930021125;411633.7503417822;0;14;0;25;39;39;0;1;80;87;879184895265.443;336573741214.9785;740491700085.3688;72105.56853558728;6070.147780941808;-0.0;54.63357343412064;3323529.0053836512;641469.87299354;3.2112147975372114;433339.2920081693;3.1128617437508876;0.3124961379908762
4060;2019-07-07 12:40:45.131;750;682;258;257;230;55;50;49;-21;53;796;261;-22;10;228;195;263;609;248;50;49;-1;758;375;380;129;380;305;758;-2.0;-2.0;2087.0;112.0;0.0;98;1;100;1;0;0;1;0;0;0;1;0;1;1;0;27310.27734375;15014.0703125;8044.70947265625;2375.04956054688;656.0;279782;645.0;1202.0;Calculated values ==>;1562496045.131;348.16;341.36;298.96000000000004;298.86;296.16;278.66;275.94376602880345;278.16;278.06;271.06;278.46000000000004;352.76;299.26000000000005;270.96000000000004;274.16;295.96000000000004;292.66;299.46000000000004;334.06;278.16;278.06;337.66;338.76;273.06;240.16925963744896;268.19934244402924;275.94376602880345;297.96000000000004;7580000.0;3750000.0;3800000.0;1290000.0;3800000.0;3050000.0;7580000.0;0.0;0.0;0.3478333333333333;0.018666666666666668;0.0;0.0;3.0210832331539454;15014.0703125;8044.70947265625;2375.04956054688;27310.27734375;488392.60722100997;477839.0321853251;268355.10050628934;267950.1129853769;257901.99925200886;429116.5711722346;432123.99014007725;437968.82056851813;475368.9749621503;533291.9554471924;475063.5517061459;437812.597326149;442668.9074931304;460314.21858994744;456497.9661868576;270425.92249236646;465581.1902990236;432123.99014007725;431932.165427144;270541.29595472733;275146.1813398168;470142.0355805553;206641.99560479395;268802.15586377203;275.8427339509644;1466580.057114355;679326.1814837855;165920.67848030565;411766.72883299313;0;14;0;25;39;39;0;1;80;87;879411995265.443;336652341214.9785;740675900085.3688;80463.18061654872;4918.667412880879;-0.0;0.0;3324800.4116265858;641561.4464534885;3.2112147975372114;433339.7472879479;3.357018987148873;0.32339454724806016
4061;2019-07-07 12:41:48.102;759;688;258;257;230;57;51;50;-22;53;800;259;-24;5;228;194;263;628;244;51;50;2;800;370;375;126;373;302;795;-2.0;-1.0;285.0;134.0;0.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;43283.65625;15857.5732421875;23283.30078125;2349.34252929688;662.0;279783;650.0;1203.0;Calculated values ==>;1562496108.102;349.06000000000006;341.96000000000004;298.96000000000004;298.86;296.16;278.86;275.4277932560699;278.26000000000005;278.16;270.96000000000004;278.46000000000004;353.16;299.06;270.76000000000005;273.66;295.96000000000004;292.56;299.46000000000004;335.96000000000004;278.26000000000005;278.16;338.16;339.36;273.36;239.4893008659735;267.8393353686513;275.4277932560699;297.56;8000000.0;3700000.0;3750000.0;1260000.0;3729999.9999999995;3020000.0;7950000.0;0.0;0.0;0.0475;0.022333333333333334;0.0;0.0;3.0225815809417163;15857.5732421875;23283.30078125;2349.34252929688;43283.65625;485427.40714732313;474526.9828237815;266249.86283462506;265877.1145883581;256462.17523780777;429467.9694778635;433581.36437751434;438488.69466843555;475748.67571063514;533930.2854963114;475214.0343977804;438179.53515710204;442552.9904358224;461395.4704910207;457176.16999723896;267869.6333877935;464075.604481034;433581.36437751434;433395.59929297975;272634.34865687083;277658.20189090865;470835.7545716648;204047.20688145238;268802.15586377203;274.8245295028128;1467197.4696961932;679596.1840205811;165961.99788226152;412040.7227402604;0;14;0;25;39;40;0;1;80;87;879649710790.2773;336732629239.9226;740867017070.2356;11135.9706698817;5958.27756508141;-0.0;0.0;3325601.535258758;641656.5759120622;3.2112147975372114;433339.7472879479;0.4120067248440651;0.050522606880212144
4062;2019-07-07 12:42:45.122;771;702;253;251;226;50;47;48;-27;54;802;258;-30;-6;229;180;263;628;246;48;46;0;736;369;374;135;373;295;728;-3.0;-1.0;1490.0;69.0;0.0;6;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38671.56640625;14643.859375;21151.568359375;1345.24450683594;673.0;279784;660.0;1205.0;Calculated values ==>;1562496165.122;350.26;343.36;298.46000000000004;298.26000000000005;295.76000000000005;278.16;275.3239800832674;277.86;277.96000000000004;270.46000000000004;278.56;353.36;298.96000000000004;270.16;272.56;296.06;291.16;299.46000000000004;335.96000000000004;277.96000000000004;277.76000000000005;339.16;340.46000000000004;273.16;241.49495122638035;266.98899913490544;275.3239800832674;297.76000000000005;7359999.999999999;3690000.0;3740000.0;1350000.0;3729999.9999999995;2950000.0;7280000.0;0.0;0.0;0.24833333333333335;0.0115;0.0;0.0;3.025726547157562;14643.859375;21151.568359375;1345.24450683594;38671.56640625;493694.44350982277;484299.02300036704;268239.441365185;267395.58016236447;257786.07370405534;429537.3511455088;433087.9896842777;439279.0873707672;474701.529525893;534653.1356752208;475991.15471634263;438824.7073392465;442393.5340413188;461531.51655872667;455366.78467102646;272043.41035130457;472640.9071531624;433274.43270394905;432900.96285529673;276820.84063482966;282264.0715131367;469426.83520598995;205126.23559787858;268802.15586377203;275.2346271674743;1467846.5095287345;679837.7384215881;165991.25695902956;412392.622217698;0;14;0;25;39;40;0;1;80;87;879863250690.2059;336807040339.8977;741037221770.1787;58147.958190267345;3039.4568954932806;-0.0;0.0;3326150.225484075;641727.8329702248;3.2112147975372114;433339.7472879479;1.647450393153295;0.15624485919571657
4063;2019-07-07 12:43:45.123;773;709;279;280;253;42;42;44;-29;54;796;257;-30;-11;230;176;263;595;251;43;41;0;710;360;365;138;364;294;704;-1.0;-1.0;1282.0;121.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38517.67578125;14124.3779296875;20220.939453125;1334.998046875;679.0;279785;667.0;1206.0;Calculated values ==>;1562496225.123;350.46000000000004;344.06000000000006;301.06;301.16;298.46000000000004;277.36;274.38016830617;277.36;277.56;270.26000000000005;278.56;352.76;298.86;270.16;272.06;296.16;290.76000000000005;299.46000000000004;332.66;277.46000000000004;277.26000000000005;339.86;341.06000000000006;273.16;242.14157278889297;266.86631818009863;274.38016830617;298.26000000000005;7100000.0;3600000.0;3650000.0;1380000.0;3640000.0;2940000.0;7040000.000000001;0.0;0.0;0.21366666666666667;0.020166666666666666;0.0;0.0;3.027202415009379;14124.3779296875;20220.939453125;1334.998046875;38517.67578125;496500.7428999;487897.6984268069;284917.7548437993;285701.54723216547;270023.9184991458;430148.3826014536;434408.92020770046;439197.37871814374;474316.92640298005;534105.26508329;476002.3570282295;439046.29632798105;441871.8552859117;463029.0030910028;456300.8141213988;274337.2233668866;470221.46196027356;434589.01295012434;434228.3108271235;279751.69817897916;284776.6418597092;469017.4129134338;202562.4100905765;268802.15586377203;274.2028926653449;1468489.7639335813;680077.4777277594;166013.59268587275;412737.39886190067;0;14;0;25;39;40;0;1;80;87;880084954384.9381;336888941704.79877;741213924714.9652;50561.00496342353;5373.509223594288;-0.0;0.0;3327056.1486077285;641797.9421896;3.2112147975372114;433339.7472879479;1.5676575028391702;0.15851583316715004
4064;2019-07-07 12:44:45.113;764;705;277;276;255;30;29;34;-24;52;785;256;-27;-13;231;178;262;552;253;29;29;0;699;343;348;142;347;288;694;536.0;-1.0;4.0;16.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38797.07421875;13935.5966796875;20155.853515625;1289.79150390625;679.0;279786;669.0;1207.0;Calculated values ==>;1562496285.113;349.56000000000006;343.66;300.86;300.76000000000005;298.66;276.16;272.5487779782249;276.06;276.56;270.76000000000005;278.36;351.66;298.76000000000005;270.46000000000004;271.86;296.26000000000005;290.96000000000004;299.36;328.36;276.06;276.06;340.06000000000006;341.06000000000006;273.16;242.98782864720522;266.1237361191953;272.5487779782249;298.46000000000004;6990000.000000001;3429999.9999999995;3479999.9999999995;1420000.0;3470000.0000000005;2880000.0;6940000.000000001;0.08933333333333333;0.0;0.0006666666666666666;0.0026666666666666666;0.0;0.08933333333333333;3.02971253309811;13935.5966796875;20155.853515625;1289.79150390625;38797.07421875;496292.7804424138;488359.3305805781;285448.8600524788;284628.09873306076;271846.6614862542;431237.1583312671;436210.45442499174;441235.6141149681;473604.7454297384;533411.1787303537;476646.4695422223;440796.61720368994;442827.3080014994;465662.78825144825;459319.2905982935;274948.32212576264;464304.94775028806;436210.45442499174;436210.45442499174;280589.13426710566;284776.6418597092;468468.1067229894;198388.55770046852;198388.55770046852;272.4901872386198;1469133.94613542;680311.2718773544;166035.4622865917;413073.81605781463;0;14;0;25;39;40;0;1;80;87;880298818734.9722;336972927704.81213;741388495614.9929;161.89803760966637;720.2121307267223;-0.0;21245.422774057406;3327478.7690176615;641848.7147373921;3.2112147975372114;433516.7629702282;0.625402950255485;0.0028734711441206003
4065;2019-07-07 12:45:45.114;763;709;271;270;239;15;22;17;-17;47;769;255;-20;-13;230;171;262;589;253;23;22;0;704;329;334;141;333;278;701;383.0;-1.0;997.0;0.0;0.0;1;100;62;1;0;0;0;0;0;0;1;0;0;0;0;16260.845703125;10893.3779296875;0.0;1236.16479492188;682.0;279787;670.0;1206.0;Calculated values ==>;1562496345.114;349.46000000000004;344.06000000000006;300.26000000000005;300.16;297.06;274.66;270.9896433162861;275.36;274.86;271.46000000000004;277.86;350.06000000000006;298.66;271.16;271.86;296.16;290.26000000000005;299.36;332.06;275.46000000000004;275.36;340.16;341.36;273.16;242.77792619122317;264.86050150153983;270.9896433162861;298.46000000000004;7040000.000000001;3290000.0;3340000.0;1410000.0;3329999.9999999995;2780000.0;7009999.999999999;0.06383333333333334;0.0;0.16616666666666668;0.0;0.0;0.06383333333333334;3.0266825585660793;10893.3779296875;0.0;1236.16479492188;16260.845703125;495668.60948052007;488211.6989540457;279895.49205695797;279274.5031512804;264151.9103060577;432069.9255137471;438269.8742769804;444290.1537589614;473243.34684981237;532506.5890560023;477784.92297015304;443871.92378755234;444845.12020668347;467535.99597498396;460586.74326595187;274424.9108218729;469615.0968228314;438432.4060365325;438269.8742769804;281007.8604223974;286033.001929769;468605.80246456154;194775.67944436343;194775.67944436343;270.9896433162861;1469592.7697829711;680518.18344814;166056.51227330076;413241.7843036668;0;14;0;25;39;40;0;1;80;87;880503422145.538;337057829120.04694;741558298445.4625;41460.98848194237;0.0;-0.0;15543.046103482053;3327825.6321872403;641854.7166051943;3.2112147975372114;433823.33865456516;4.6996029347231785;0.31377214336746984
4066;2019-07-07 12:46:45.094;763;686;256;252;243;23;18;13;-5;41;751;255;-6;-3;227;171;262;526;250;21;18;0;646;348;352;141;353;295;649;-2.0;-1.0;1991.0;399.0;0.0;1;100;56;1;0;0;0;0;0;0;1;0;0;0;0;13531.2802734375;9719.9169921875;0.0;1334.50122070312;672.0;279788;666.0;1209.0;Calculated values ==>;1562496405.094;349.46000000000004;341.76;298.76000000000005;298.36;297.46000000000004;275.46000000000004;273.0942459734351;274.96000000000004;274.46000000000004;272.66;277.26000000000005;348.26;298.66;272.56;272.86;295.86;290.26000000000005;299.36;325.76000000000005;275.26000000000005;274.96000000000004;339.76;340.36;273.16;242.77792619122317;266.98899913490544;273.0942459734351;298.16;6459999.999999999;3479999.9999999995;3520000.0000000005;1410000.0;3529999.9999999995;2950000.0;6490000.000000001;0.0;0.0;0.3318333333333333;0.0665;0.0;0.0;3.035942799982286;9719.9169921875;0.0;1334.50122070312;13531.2802734375;501180.97540011967;490323.3668719889;395033.4222548889;275327.5352674609;270091.8232698488;430925.7729439634;433309.0098571681;442539.14474022866;472653.6706096803;529360.4697901148;475643.14719032345;442393.5340413188;442829.6773847955;464267.95083290053;457574.948016997;401040.7463659538;466113.0783109856;433846.63347214006;433309.0098571681;279332.9882161641;281845.32903042674;468605.80246456154;199188.17133611522;194775.67944436343;272.82770057927644;1469840.9547436158;680689.9036467244;166077.92734936552;413241.7843036668;0;14;0;25;39;40;0;1;80;87;880709153545.6034;337142400920.07385;741730141145.5172;80751.9646745983;17916.27247004168;-0.0;0.0;3328843.733983443;642003.9691084019;3.2112147975372114;433952.82086367393;8.925683400469;0.9722188305209123
4067;2019-07-07 12:47:45.125;740;673;257;252;245;27;19;13;4;36;747;254;2;8;226;172;262;508;248;21;19;0;671;341;346;140;346;302;674;-2.0;-2.0;1502.0;253.0;3.0;1;100;67;1;0;0;0;0;0;0;1;0;0;0;0;14336.0283203125;10823.7861328125;0.0;1368.73681640625;663.0;279789;658.0;1205.0;Calculated values ==>;1562496465.125;347.16;340.46000000000004;298.86;298.36;297.66;275.86;272.3289490889957;275.06;274.46000000000004;273.56;276.76000000000005;347.86;298.56;273.36;273.96000000000004;295.76000000000005;290.36;299.36;323.96000000000004;275.26000000000005;275.06;338.96000000000004;339.46000000000004;273.16;242.56692532238324;267.8393353686513;272.3289490889957;297.96000000000004;6709999.999999999;3410000.0;3460000.0;1400000.0;3460000.0;3020000.0;6740000.000000001;0.0;0.0;0.25033333333333335;0.042166666666666665;0.0005;0.0005;3.02743659576841;10823.7861328125;0.0;1368.73681640625;14336.0283203125;495660.30950742913;485812.5920953336;275038.006897747;272272.4748663436;268756.2577777692;431359.6534126046;434964.0416095496;442405.8132597088;472293.48310962116;528406.342065764;474627.8007999696;442110.7359169888;442993.0989471373;465163.6445874296;458833.8796392148;278575.6107716617;459468.4003321163;435310.61787662195;434964.0416095496;275983.5004908252;278076.8904731985;468743.2512102924;197491.3310553798;275038.006897747;272.12534034288336;1470073.3022990844;680861.1896245327;166100.4659719117;413241.7843036668;0;14;0;25;39;40;0;1;80;87;880918661735.2506;337226744474.9318;741909333680.2155;61310.258711817034;11437.789299865482;-0.0;79.9630173559013;3330028.197499797;642248.7126749494;3.2112147975372114;433953.487566436;5.973169895382887;0.6315550900270459
4068;2019-07-07 12:48:45.105;716;671;264;258;249;28;18;13;11;33;751;253;8;13;227;172;262;563;246;18;18;1;717;339;344;140;344;306;720;-2.0;-1.0;1701.0;271.0;3.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16047.9990234375;12199.841796875;0.0;1386.69079589844;657.0;279790;652.0;1206.0;Calculated values ==>;1562496525.105;344.76;340.26;299.56;298.96000000000004;298.06;275.96000000000004;272.10816812424576;274.96000000000004;274.46000000000004;274.26000000000005;276.46000000000004;348.26;298.46000000000004;273.96000000000004;274.46000000000004;295.86;290.36;299.36;329.46000000000004;274.96000000000004;274.96000000000004;338.36;338.86;273.26000000000005;242.56692532238324;268.3187672390254;272.10816812424576;297.76000000000005;7170000.0;3390000.0;3440000.0;1400000.0;3440000.0;3060000.0;7200000.0;0.0;0.0;0.28350000000000003;0.04516666666666667;0.0005;0.0005;3.0309675940575813;12199.841796875;0.0;1386.69079589844;16047.9990234375;487568.0818176141;480431.4614407822;273882.6375203678;271037.27673358953;267086.32983949024;431480.97241316177;435273.1617706564;442609.8111887139;471998.58498376724;528516.7185281644;473991.39625872055;442165.11039823265;442905.06249663915;465582.7695922094;459151.32441021403;273179.2080756439;462614.81728145585;435273.1617706564;435273.1617706564;273471.60554148915;275564.83829863765;468842.2228851183;197034.83019100773;273882.6375203678;271.9352039662744;1470326.4181269535;681052.9892361524;166123.42021472263;413241.7843036668;0;14;0;25;39;40;0;1;80;87;881125592735.3164;337310716474.9585;742091672880.2734;69620.50711284971;12276.63390335066;-0.0;80.69526212514431;3331118.923518778;642446.2669949746;3.2112147975372114;433954.8259391591;6.033757010374289;0.6293438045544262
4069;2019-07-07 12:49:45.126;710;669;265;268;256;33;19;14;11;31;757;252;10;16;227;174;262;601;243;22;19;2;758;349;354;141;354;304;761;-1.0;-1.0;1834.0;479.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;17431.00390625;13121.263671875;0.0;1369.7705078125;655.0;279791;649.0;1204.0;Calculated values ==>;1562496585.126;344.16;340.06000000000006;299.66;299.96000000000004;298.76000000000005;276.46000000000004;273.20264511476705;275.06;274.56;274.26000000000005;276.26000000000005;348.86;298.36;274.16;274.76000000000005;295.86;290.56;299.36;333.26000000000005;275.36;275.06;338.06000000000006;338.66;273.36;242.77792619122317;268.0796299477929;273.20264511476705;297.46000000000004;7580000.0;3490000.0;3540000.0;1410000.0;3540000.0;3040000.0;7609999.999999999;0.0;0.0;0.30566666666666664;0.07983333333333334;0.0;0.0;3.0262787007045207;13121.263671875;0.0;1369.7705078125;17431.00390625;482268.76529059774;475383.67485605367;271066.5974074852;272358.82620811707;267367.87787265715;430862.6128555636;432985.92354601744;443022.0508540321;471669.41905304807;529297.6306174517;474133.4486625858;442875.1821116291;443752.90924145415;464120.4160747577;457821.5992405219;270005.342685799;463755.8829785504;433528.01873870904;432985.92354601744;272215.72791638016;274727.5295995403;468804.0567466073;199535.14128167482;273882.6375203678;272.96896113288375;1470605.5074647004;681264.0723012943;166146.39876523064;413241.7843036668;0;14;0;25;39;40;0;1;80;87;881335066024.9968;337395045979.82983;742274736929.9941;74425.83202595054;21496.635084617108;-0.0;0.0;3332319.729811592;642727.8094081461;3.2112147975372114;433955.4986350369;6.619435571066759;0.7306315575615401
4070;2019-07-07 12:50:45.116;722;668;260;262;256;46;29;25;0;30;758;251;4;17;225;177;262;617;237;30;29;3;752;365;370;145;370;308;754;-2.0;-1.0;737.0;77.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17849.0625;13554.0009765625;0.0;1384.5192871093802;655.0;279792;649.0;1203.0;Calculated values ==>;1562496645.116;345.36;339.96000000000004;299.16;299.36;298.76000000000005;277.76000000000005;274.9066339382667;276.06;275.66;273.16;276.16;348.96000000000004;298.26000000000005;273.56;274.86;295.66;290.86;299.36;334.86;276.16;276.06;338.06000000000006;338.66;273.46000000000004;243.61107973660833;268.5567601203482;274.9066339382667;296.86;7520000.0;3650000.0;3700000.0;1450000.0;3700000.0;3080000.0;7540000.000000001;0.0;0.0;0.12283333333333334;0.012833333333333334;0.0;0.0;3.0237651801889855;13554.0009765625;0.0;1384.5192871093802;17849.0625;484771.27300231025;476043.57454961824;269436.2294222089;270277.1702426648;267792.77765824134;429811.8947417682;430705.24320240243;440539.589879252;471038.1348384378;529096.1564102576;473493.4308669387;441144.9977105962;443083.93690773816;461447.62049138366;455610.9404741268;270415.636433421;467503.64052251633;430898.39857246703;430705.24320240243;272215.72791638016;274727.5295995403;468352.8904771392;204068.23787668213;273882.6375203678;274.8088569360528;1470899.4590180402;681486.3291244212;166169.34735478947;413241.7843036668;0;14;0;25;39;40;0;1;80;87;881552229825.0314;337480831679.84344;742458306330.0233;29046.564404315668;3391.653041705866;-0.0;0.0;3333181.8560703197;642935.1772421648;3.2112147975372114;433955.4986350369;2.1714478324139073;0.2101007140193803
4071;2019-07-07 12:51:45.117;737;669;242;243;238;61;38;43;-8;35;745;250;9;24;224;181;262;621;236;37;37;4;748;373;378;141;378;318;750;-2.0;-1.0;133.0;44.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19015.541015625;14639.9638671875;0.0;2463.15771484375;657.0;279793;650.0;1205.0;Calculated values ==>;1562496705.117;346.86;340.06000000000006;297.36;297.46000000000004;296.96000000000004;279.26000000000005;275.73799182748917;276.96000000000004;277.46000000000004;272.36;276.66;347.66;298.16;274.06;275.56;295.56;291.26000000000005;299.36;335.26000000000005;276.86;276.86;338.16;338.86;273.56;242.77792619122317;269.7299932089509;275.73799182748917;296.76000000000005;7480000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3180000.0;7500000.0;0.0;0.0;0.022166666666666668;0.007333333333333333;0.0;0.0;3.0284543539298383;14639.9638671875;0.0;2463.15771484375;19015.541015625;487469.2232014902;476672.9893923251;262579.838680852;262954.3657667104;261102.66138342544;429258.0297950786;430319.4049943128;437060.6290143916;472063.34231996303;526957.6594836506;472052.7441190474;439754.41671299294;442058.21268266585;460073.25736383634;454836.70391927846;270697.91392635746;468707.4458087111;430121.81608707;430121.81608707;272634.34865687083;275564.83829863765;469002.22466039064;205632.07807221153;273882.6375203678;275.4478672126417;1471206.6691682704;681721.2827479307;166201.411864294;413241.7843036668;0;14;0;25;39;40;0;1;81;87;881776633565.652;337566633110.08075;742646109460.5427;5129.999545884993;1931.38107497998;-0.0;0.0;3333466.6655174373;642979.5365992369;3.2112147975372114;433955.4986350369;0.41287086611626184;0.04643389130357646
4072;2019-07-07 12:52:45.097;745;675;237;238;220;65;41;45;-2;40;724;250;0;37;224;184;262;630;243;42;40;4;800;374;379;139;379;322;802;-2.0;-1.0;1004.0;271.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19481.255859375;15650.2763671875;0.0;2487.5185546875;660.0;279794;652.0;1205.0;Calculated values ==>;1562496765.097;347.66;340.66;296.86;296.96000000000004;295.16;279.66;275.84098080016133;277.26000000000005;277.66;272.96000000000004;277.16;345.56000000000006;298.16;273.16;276.86;295.56;291.56;299.36;336.16;277.36;277.16;338.36;339.16;273.56;242.35481222062532;270.1917013154234;275.84098080016133;297.46000000000004;8000000.0;3740000.0;3790000.0;1390000.0;3790000.0;3220000.0000000005;8020000.0;0.0;0.0;0.1673333333333333;0.04516666666666667;0.0;0.0;3.027946253060608;15650.2763671875;0.0;2487.5185546875;19481.255859375;483229.0862419141;471488.9776691725;258523.99854180892;258859.73926203582;253004.2823806508;429187.4505931623;430641.5570366384;437108.1427832934;472817.310826017;524422.1304089258;471517.86519606883;437431.90375225403;443192.30278748664;459916.8917109819;455097.9198129035;267490.142055922;463509.50338344084;430837.5572292263;430444.8504822399;273471.60554148915;276820.84063482966;469275.5542788157;205897.9501028663;273882.6375203678;275.5543861979467;1471527.3688721757;681973.6172760716;166242.65374784407;413241.7843036668;0;14;0;25;39;40;0;1;81;87;882003657864.8218;337650605109.7737;742838045459.8408;38689.17224185813;11895.88845528038;-0.0;0.0;3333831.7035610788;643094.7254358191;3.2112147975372114;433955.4986350369;2.7889311195227284;0.3107759811713844
4073;2019-07-07 12:53:45.108;755;679;258;256;221;73;47;55;-1;45;735;252;-3;39;224;187;262;635;251;46;46;4;782;386;391;137;391;322;782;87.0;-1.0;2925.0;395.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;23188.783203125;15319.1708984375;4118.8369140625;2486.64135742188;664.0;279795;656.0;1205.0;Calculated values ==>;1562496825.108;348.66;341.06000000000006;298.96000000000004;298.76000000000005;295.26000000000005;280.46000000000004;277.0612115527968;277.86;278.66;273.06;277.66;346.66;298.36;272.86;277.06;295.56;291.86;299.36;336.66;277.76000000000005;277.76000000000005;338.76;339.56000000000006;273.56;241.92719264551067;270.1917013154234;277.0612115527968;298.26000000000005;7820000.0;3860000.0;3910000.0;1370000.0;3910000.0;3220000.0000000005;7820000.0;0.0145;0.0;0.4875;0.06583333333333334;0.0;0.0145;3.0272663648081686;15319.1708984375;4118.8369140625;2486.64135742188;23188.783203125;486678.70997386693;474556.39289289684;266945.6120520446;266182.32528125827;253986.26559121796;428316.9747201074;428566.2588324467;437270.20155373146;473566.98283907154;525587.6892312497;471760.708840875;436945.7238887984;443492.7100935021;458012.75847217365;453490.254938306;268500.3710982826;467029.97166767303;428357.8942009289;428357.8942009289;275146.1813398168;278495.58437821403;469547.9199074341;209258.88482158803;209258.88482158803;276.8871032905519;1471883.0177222942;682231.7433183911;166284.11267996402;413276.1142373743;0;14;0;26;39;40;0;1;81;87;882234700215.424;337733420289.9895;743031280880.3445;111155.51690691992;17135.6948098182;-0.0;3176.935636000443;3335080.6382366265;643336.6996508;3.2112147975372114;433981.97795239097;5.9963626479869925;0.6122361673063241
