;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4074;2019-07-07 12:54:45.118;754;684;282;284;257;70;51;59;-13;50;756;254;-15;13;224;194;262;620;261;51;50;3;745;378;383;135;383;308;743;-1.0;-1.0;1836.0;64.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;0;1;0;39671.6328125;25065.912109375;7829.47412109375;2383.931640625;669.0;279796;660.0;1205.0;Calculated values ==>;1562496885.118;348.56000000000006;341.56000000000006;301.36;301.56;298.86;280.16;276.25090830309495;278.26000000000005;279.06;271.86;278.16;348.76;298.56;271.66;274.46000000000004;295.56;292.56;299.36;335.16;278.26000000000005;278.16;339.16;340.06000000000006;273.46000000000004;241.49495122638035;268.5567601203482;276.25090830309495;299.26000000000005;7450000.0;3779999.9999999995;3829999.9999999995;1350000.0;3829999.9999999995;3080000.0;7430000.0;0.0;0.0;0.306;0.010666666666666666;0.0;0.0;3.02641262749423;25065.912109375;7829.47412109375;2383.931640625;39671.6328125;490312.459913993;479863.3789263872;280891.5302994508;282035.3780052386;268914.13908467867;428902.12800615287;431537.4955514741;438540.82570523745;474312.4687567378;528886.6670609541;473849.2060322033;438228.8454132642;442491.83973573893;459287.9322052382;455859.40413959645;270914.502621389;469430.1051195914;431537.4955514741;431342.81972154125;276820.84063482966;280589.13426710566;469721.2362203577;207524.52215572773;209258.88482158803;276.19249665554185;1472406.9418284744;682568.3417671291;166324.70755295936;413375.7000908612;0;15;0;26;39;40;0;1;81;87;882466938915.3871;337815033889.97656;743220312380.3145;70690.98888614998;2796.76495002272;-0.0;0.0;3336596.2783492524;643502.8311660775;3.2112147975372114;434008.4568284307;2.0830264945792836;0.2067214268345914
4075;2019-07-07 12:55:45.109;762;700;264;263;246;59;51;53;-27;52;772;256;-29;-12;224;198;262;622;255;52;51;3;737;376;381;129;381;297;734;-3.0;-1.0;2412.0;258.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;0;1;0;37985.78515625;24876.181640625;7713.29345703125;2332.1806640625;679.0;279797;668.0;1201.0;Calculated values ==>;1562496945.109;349.36;343.16;299.56;299.46000000000004;297.76000000000005;279.06;276.0463484220469;278.26000000000005;278.46000000000004;270.46000000000004;278.36;350.36;298.76000000000005;270.26000000000005;271.96000000000004;295.56;292.96000000000004;299.36;335.36;278.36;278.26000000000005;339.96000000000004;341.06000000000006;273.46000000000004;240.16925963744896;267.23344911666527;276.0463484220469;298.66;7370000.0;3760000.0;3810000.0;1290000.0;3810000.0;2970000.0;7340000.000000001;0.0;0.0;0.402;0.043000000000000003;0.0;0.0;3.0146518245657252;24876.181640625;7713.29345703125;2332.1806640625;37985.78515625;492288.42513747956;483343.1231707533;272663.2297492095;272203.1645082731;264987.58424016787;429045.3911783415;432057.49879278155;438836.8745644737;475272.5666194719;531391.846720942;475503.9719417322;438531.5804257387;441091.3975415686;459603.115735668;456758.394230189;271514.09664515767;470902.94989533786;432249.18409414566;432057.49879278155;280170.41352433193;284776.6418597092;470530.79254222725;206707.24728916306;209258.88482158803;275.8725947928751;1473053.9899057627;682984.4634536587;166364.00259365013;413505.20372541685;0;15;0;26;39;40;0;1;81;87;882696104535.1466;337894222009.8935;743401785155.124;93316.11016467489;11344.41244588176;-0.0;0.0;3337962.7991643683;643620.656634448;3.2112147975372114;434008.4568284307;2.9970091717496943;0.31101017114861207
4076;2019-07-07 12:56:45.119;780;716;251;250;229;56;51;51;-37;53;782;257;-39;-24;225;198;262;642;253;52;51;2;759;377;382;132;381;288;756;-1.0;-1.0;2491.0;342.0;0.0;99;100;0;1;1;0;1;0;0;0;1;0;0;1;0;36775.4296875;25491.21875;8028.61181640625;1185.91638183594;689.0;279798;677.0;1202.0;Calculated values ==>;1562497005.119;351.16;344.76;298.26000000000005;298.16;296.06;278.76000000000005;276.14872888175563;278.26000000000005;278.26000000000005;269.46000000000004;278.46000000000004;351.36;298.86;269.26000000000005;270.76000000000005;295.66;292.96000000000004;299.36;337.36;278.36;278.26000000000005;340.86;342.06000000000006;273.36;240.83765695389522;266.1237361191953;276.14872888175563;298.46000000000004;7590000.000000001;3770000.0000000005;3820000.0000000005;1320000.0;3810000.0;2880000.0;7559999.999999999;0.0;0.0;0.4151666666666667;0.057;0.0;0.0;3.0154289119313273;25491.21875;8028.61181640625;1185.91638183594;36775.4296875;492751.83426196617;483418.186217729;265690.0767866617;265301.9215272879;257638.82430680114;428973.91024759493;431798.2808065803;439317.11452766595;474987.5201254424;533101.2559512589;476761.26655715384;439018.0996395069;441235.6141149681;459742.15768084576;456594.20034266554;269938.4163260873;471512.9214425927;431991.1147807418;431798.2808065803;283939.0963198885;288964.7057630673;470029.42859260336;206823.8855053268;209258.88482158803;275.92197008018115;1473677.1038643823;683404.2617449033;166393.32495527386;413636.4081330986;0;15;0;26;39;40;0;1;81;87;882925042685.1102;337972535059.88104;743577314405.0961;96523.43891577447;15002.715955974765;-0.0;0.0;3339545.0590724945;643840.2526309958;3.2112147975372114;434008.4568284307;3.2134780167120978;0.33913541163551947
4077;2019-07-07 12:57:45.110;797;730;250;248;227;60;53;51;-39;55;781;256;-42;-31;226;197;262;664;254;53;52;4;756;380;385;140;384;285;753;-1.0;-1.0;2310.0;275.0;0.0;99;100;0;1;1;0;1;0;0;0;1;0;0;0;0;36319.42578125;25391.24609375;7909.97314453125;1295.50268554688;698.0;279799;685.0;1203.0;Calculated values ==>;1562497065.11;352.86;346.16;298.16;297.96000000000004;295.86;279.16;276.4546675782219;278.46000000000004;278.26000000000005;269.26000000000005;278.66;351.26;298.76000000000005;268.96000000000004;270.06;295.76000000000005;292.86;299.36;339.56000000000006;278.46000000000004;278.36;341.66;342.96000000000004;273.56;242.56692532238324;265.74818594083865;276.4546675782219;298.56;7559999.999999999;3800000.0;3850000.0;1400000.0;3840000.0;2850000.0;7530000.0;0.0;0.0;0.385;0.04583333333333333;0.0;0.0;3.0163621421109754;25391.24609375;7909.97314453125;1295.50268554688;36319.42578125;495521.852698351;485886.6376260793;265469.82706936105;264695.6596340507;257071.86584586298;428757.65804586536;431403.23201993166;439676.6972338215;474157.46339599893;533220.9346667522;477023.89593325334;439231.9296735248;440851.6450597007;459409.6514276102;455956.1847462168;270140.42097993963;475511.18233233545;431403.23201993166;431207.51782834716;287289.4124756198;292734.4514702754;469139.01059756253;207658.0857371718;209258.88482158803;276.25333977572916;1474286.1362907467;683828.218681742;166414.00034570653;413769.20975106925;0;15;0;26;39;40;0;1;81;87;883155108169.8689;338054122819.7954;743749188619.9158;89327.16542621014;11984.542389434575;-0.0;0.0;3341093.5817937977;644065.1127162321;3.2112147975372114;434008.4568284307;2.9283614799894475;0.3055802161777917
4078;2019-07-07 12:58:45.110;794;729;261;261;229;50;47;51;-23;56;772;256;-26;-18;227;189;262;651;250;47;47;5;741;368;373;143;372;296;731;-1.0;-1.0;1412.0;87.0;0.0;0;100;89;1;0;0;1;1;0;0;1;0;0;0;0;38250.08203125;13708.5166015625;21120.3671875;1334.16784667969;699.0;279800;688.0;1205.0;Calculated values ==>;1562497125.11;352.56000000000006;346.06000000000006;299.26000000000005;299.26000000000005;296.06;278.16;275.2199585193972;277.86;278.26000000000005;270.86;278.76000000000005;350.36;298.76000000000005;270.56;271.36;295.86;292.06;299.36;338.26;277.86;277.86;341.96000000000004;343.06000000000006;273.66;243.1966462407574;267.1113755279542;275.2199585193972;298.16;7409999.999999999;3679999.9999999995;3729999.9999999995;1430000.0;3720000.0000000005;2960000.0;7309999.999999999;0.0;0.0;0.2353333333333333;0.0145;0.0;0.0;3.021200694615002;13708.5166015625;21120.3671875;1334.16784667969;38250.08203125;496521.0263586606;488037.7755489334;271530.890757332;271530.890757332;258726.35057119696;429606.4342157736;433339.70882325375;439663.0375841038;473868.6248578208;531467.0978301074;475631.6847981243;439210.0331572137;440412.6427301566;461412.7253015732;456802.38005965634;271210.15286599693;476009.6623551778;433339.70882325375;433339.70882325375;288545.87390705565;293153.3411634106;468827.3046948051;204808.1267880115;209258.88482158803;275.1077893480825;1474907.548855851;684154.0500375362;166435.91426680842;414011.1292538362;0;15;0;26;40;40;0;1;81;87;883382508169.8689;338139022819.7954;743923488619.9158;55269.18900734706;3828.278079648508;-0.0;0.0;3342298.551414077;644196.8862201411;3.2112147975372114;434008.4568284307;1.6341946935857004;0.15975140263238446
4079;2019-07-07 12:59:45.121;778;722;269;268;242;44;42;45;-19;55;765;255;-20;-10;228;180;262;617;253;47;41;6;700;362;367;147;365;299;693;-2.0;-2.0;1313.0;64.0;0.0;0;100;89;1;0;0;1;1;0;0;1;0;0;0;0;36743.98046875;13020.591796875;19779.861328125;1331.42980957031;698.0;279801;689.0;1206.0;Calculated values ==>;1562497185.121;350.96000000000004;345.36;300.06;299.96000000000004;297.36;277.56;274.5913991737795;277.36;277.66;271.26000000000005;278.66;349.66;298.66;271.16;272.16;295.96000000000004;291.16;299.36;334.86;277.86;277.26000000000005;342.06000000000006;342.96000000000004;273.76000000000005;244.02132995426717;267.47669482898436;274.5913991737795;298.46000000000004;7000000.0;3620000.0000000005;3670000.0000000005;1470000.0;3650000.0;2990000.0;6930000.0;0.0;0.0;0.21883333333333335;0.010666666666666666;0.0;0.0;3.0238842422159897;13020.591796875;19779.861328125;1331.42980957031;36743.98046875;498154.7695975599;490922.87431366695;279796.3239378119;279158.0552861475;265938.0370037603;430014.67791919125;433916.0690215914;439611.04937426426;473251.07373566297;530512.6548291343;475131.19611833885;439459.49257617816;440962.88685121783;462611.58588635;456529.09967249434;274841.4013586894;475140.26706132217;434821.0723081777;433733.48194404994;288964.7057630673;292734.4514702754;468376.4423403215;203314.82701861172;209258.88482158803;274.5038307752356;1475532.6139525755;684376.8334442417;166458.13165310927;414352.0269788151;0;15;0;26;40;40;0;1;81;87;883604548870.4476;338226038770.0222;744102021345.3811;51709.48999216197;2827.323896764904;-0.0;0.0;3343190.203847712;644252.3597383699;3.2112147975372114;434008.4568284307;1.5978261144710983;0.15598258217021915
4080;2019-07-07 13:00:45.121;759;713;270;269;253;35;37;37;-27;52;755;255;-30;-7;229;179;262;569;248;47;37;7;679;353;358;141;356;296;673;672.0;-1.0;1108.0;56.0;0.0;0;0;77;1;0;0;1;1;0;0;1;1;0;0;0;36532.55078125;11768.05078125;19251.111328125;2263.64233398438;694.0;279802;686.0;1206.0;Calculated values ==>;1562497245.121;349.06000000000006;344.46000000000004;300.16;300.06;298.46000000000004;276.66;273.6339639331285;276.86;276.86;270.46000000000004;278.36;348.66;298.66;270.16;272.46000000000004;296.06;291.06;299.36;330.06;277.86;276.86;341.76;342.56000000000006;273.86;242.77792619122317;267.1113755279542;273.6339639331285;297.96000000000004;6790000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;2960000.0;6730000.0;0.112;0.0;0.18466666666666667;0.009333333333333334;0.0;0.112;3.024587870820848;11768.05078125;19251.111328125;2263.64233398438;36532.55078125;497518.676119898;491674.07878481486;387171.6176215334;283498.4322497314;272913.7680725184;430607.02586249536;435217.872359457;439058.4772993104;473734.2582267236;529700.0950098718;475515.45256593666;438602.1121803833;442039.2364120368;464087.17984003224;457857.80638448976;277384.05850478826;469954.3700390246;436957.42395210196;435217.872359457;287708.2272785495;291058.95107146574;469299.3162826378;201048.58695755218;201048.58695755218;273.58105097754066;1476143.251712992;684583.405465726;166488.0905876389;414677.28508428385;0;15;0;26;40;40;0;1;82;87;883822048870.4476;338312438770.0222;744280521345.3811;43952.49308311135;2503.6734737007996;-0.0;26226.959965013342;3343987.387040006;644296.7847164571;3.2112147975372114;434227.01482813916;2.18380415164586;0.1308327999552356
4081;2019-07-07 13:01:45.122;745;708;269;269;241;22;23;26;-19;46;745;253;-23;4;229;172;262;569;247;23;23;6;687;337;342;133;341;290;684;165.0;0.0;411.0;91.0;2.0;0;0;52;1;0;0;1;1;0;0;1;1;0;0;0;35595.96875;10065.212890625;19829.48828125;2242.16625976562;691.0;279803;683.0;1208.0;Calculated values ==>;1562497305.122;347.66;343.96000000000004;300.06;300.06;297.26000000000005;275.36;271.8864255623528;275.46000000000004;275.76000000000005;271.26000000000005;277.76000000000005;347.66;298.46000000000004;270.86;273.56;296.06;290.36;299.36;330.06;275.46000000000004;275.46000000000004;341.46000000000004;342.26;273.76000000000005;241.05796691057077;266.37251300914875;271.8864255623528;297.86;6870000.0;3370000.0000000005;3420000.0000000005;1330000.0;3410000.0;2900000.0;6840000.000000001;0.0275;0.0;0.0685;0.015166666666666667;0.0003333333333333333;0.027833333333333335;3.030130597301454;10065.212890625;19829.48828125;2242.16625976562;35595.96875;494791.45883811027;489833.0735991229;281262.9653881958;281262.9653881958;266138.5258881753;431601.1154718507;436599.21735064604;441542.9606262812;474180.86133098433;529120.1415290188;476048.19319910096;440957.2826791838;444840.5895828338;466271.0642171694;459467.3120072835;276332.86205238005;468519.36273211;436599.21735064604;436599.21735064604;286451.7998164319;289802.386634966;470285.29593420913;196401.25167134794;197417.5596200527;271.67389588139804;1476744.3327262097;684765.3523618362;166525.6396183482;415002.962175163;0;15;0;26;40;40;0;1;82;87;884032052370.194;338394640139.9229;744456324275.1687;16792.20706341293;4153.9080046533945;-0.0;6657.222806834849;3344493.6013107128;644352.2654867072;3.2112147975372114;434501.05425148783;0.8589305704302741;0.07041539941292992
4082;2019-07-07 13:02:45.102;747;707;263;261;231;16;16;15;-10;38;747;253;-14;13;229;165;262;596;249;22;17;4;656;337;341;125;341;290;658;-2.0;-1.0;2221.0;314.0;0.0;66;0;19;1;0;0;1;0;0;0;1;1;0;0;0;18806.95703125;7428.28857421875;5672.990234375;2291.83715820312;689.0;279804;682.0;1207.0;Calculated values ==>;1562497365.102;347.86;343.86;299.46000000000004;299.26000000000005;296.26000000000005;274.76000000000005;271.8864255623528;274.76000000000005;274.66;272.16;276.96000000000004;347.86;298.46000000000004;271.76000000000005;274.46000000000004;296.06;289.66;299.36;332.76000000000005;275.36;274.86;341.36;342.06000000000006;273.56;239.25999513918347;266.37251300914875;271.8864255623528;298.06;6559999.999999999;3370000.0000000005;3410000.0;1250000.0;3410000.0;2900000.0;6580000.0;0.0;0.0;0.3701666666666667;0.052333333333333336;0.0;0.0;3.027972293428545;7428.28857421875;5672.990234375;2291.83715820312;18806.95703125;498074.82539286744;492351.0937882362;393800.79533119884;392071.95787107665;263601.54303819843;431601.1154718507;435647.9883754444;442847.06570257136;474435.7222685275;529327.5780831904;476048.19319910096;442269.7448538826;446101.32896103704;466271.0642171694;458535.96971127053;394517.60113842314;476096.70539563487;436664.29605050717;435818.42265699356;286033.001929769;288964.7057630673;471162.41641411005;196527.27970586182;197417.5596200527;271.724351685741;1477197.5393219593;684911.0829476967;166563.4103857227;415215.4119893093;0;15;0;26;40;40;0;1;82;87;884236884070.2592;338472014339.9475;744630266275.224;91179.37411644866;14372.572154398325;-0.0;0.0;3345393.064566439;644506.6013589702;3.2112147975372114;434556.5126159435;6.857087707162329;0.7145825649798376
4083;2019-07-07 13:03:45.113;741;692;255;251;231;23;15;13;0;35;756;254;-4;14;229;168;262;526;258;25;15;5;650;334;339;133;339;296;653;92.0;-1.0;849.0;99.0;0.0;1;100;15;1;0;0;1;0;0;0;1;0;0;0;0;14655.865234375;7073.7705078125;3439.2109375;1354.84228515625;681.0;279805;677.0;1205.0;Calculated values ==>;1562497425.113;347.26;342.36;298.66;298.26000000000005;296.26000000000005;275.46000000000004;271.55198750734434;274.66;274.46000000000004;273.16;276.66;348.76;298.56;272.76000000000005;274.56;296.06;289.96000000000004;299.36;325.76000000000005;275.66;274.66;340.86;341.26;273.66;241.05796691057077;267.1113755279542;271.55198750734434;298.96000000000004;6500000.0;3340000.0;3390000.0;1330000.0;3390000.0;2960000.0;6530000.0;0.015333333333333334;0.0;0.14150000000000001;0.0165;0.0;0.015333333333333334;3.0243461833542935;7073.7705078125;3439.2109375;1354.84228515625;14655.865234375;497833.65125105437;490754.91050615447;276701.9490146742;274149.160234895;263957.29466649424;431779.12508338504;435953.023571026;443059.1894257166;473112.1826642056;529804.1042499179;475399.1656112966;442477.748538518;445066.589147658;466557.52052907355;459410.78006946604;398635.94253347884;465563.4306582147;437626.4269257107;435953.023571026;283939.0963198885;285614.20965156396;470187.556511304;195848.0211669933;195848.0211669933;271.4403189012862;1477476.447297548;685031.9555958053;166593.8049523583;415291.3609203896;0;15;0;26;40;40;0;1;82;87;884440921469.9803;338549428529.84174;744806098504.9836;34980.38030860935;4526.602333181127;-0.0;3681.6100368618345;3346444.588595947;644664.1233532235;3.2112147975372114;434587.1983242241;3.6391333120134286;0.35092100688317046
4084;2019-07-07 13:04:45.103;726;684;258;254;232;25;16;11;7;32;767;255;3;18;229;170;262;533;264;25;16;5;665;329;334;134;334;301;668;171.0;-1.0;230.0;57.0;2.0;1;100;22;1;0;0;0;0;0;0;1;0;0;0;0;11822.841796875;7698.59033203125;0.0;1369.71496582031;675.0;279806;671.0;1203.0;Calculated values ==>;1562497485.103;345.76;341.56000000000006;298.96000000000004;298.56;296.36;275.66;270.9896433162861;274.76000000000005;274.26000000000005;273.86;276.36;349.86;298.66;273.46000000000004;274.96000000000004;296.06;290.16;299.36;326.46000000000004;275.66;274.76000000000005;340.26;340.66;273.66;241.2770596917726;267.7187500070086;270.9896433162861;299.56;6650000.0;3290000.0;3340000.0;1340000.0;3340000.0;3010000.0;6680000.0;0.0285;0.0;0.03833333333333333;0.0095;0.0003333333333333333;0.028833333333333336;3.0203610982183102;7698.59033203125;0.0;1369.71496582031;11822.841796875;494303.8659037433;488049.91909199796;276425.1829357453;274038.0598053436;263350.00389389845;432069.9255137471;437287.1075136252;443052.165307785;472689.592463476;530569.4765443322;474874.03957691055;442466.16301167716;444644.95881864097;467268.98227042134;460456.3097761641;279593.9537849586;464662.46061298146;438756.4186304455;437287.1075136252;281426.5920051367;283101.5729112263;470052.5991512875;194447.49468716967;195395.21362645956;270.8571657557862;1477697.066413528;685155.0380856558;166616.50581201277;415320.01623485814;0;15;0;26;40;40;0;1;82;87;884642787820.0125;338629515179.8545;744985168655.0121;9529.845707123586;2618.2484924091195;-0.0;6974.549607079943;3346815.4453263786;644723.6538533757;3.2112147975372114;434675.98485438264;2.108734011319969;0.1583146304722663
4085;2019-07-07 13:05:45.114;709;679;264;257;233;27;16;8;11;29;776;256;8;20;230;171;262;567;270;26;16;6;691;327;332;136;332;303;695;84.0;-1.0;249.0;0.0;9.0;1;100;24;1;0;0;0;0;0;0;1;0;0;0;0;12447.046875;8154.6728515625;0.0;1377.78454589844;669.0;279807;665.0;1202.0;Calculated values ==>;1562497545.114;344.06000000000006;341.06000000000006;299.56;298.86;296.46000000000004;275.86;270.7629442988711;274.76000000000005;273.96000000000004;274.26000000000005;276.06;350.76;298.76000000000005;273.96000000000004;275.16;296.16;290.26000000000005;299.36;329.86;275.76000000000005;274.76000000000005;339.66;340.06000000000006;273.76000000000005;241.71165711629368;267.9596281332873;270.7629442988711;300.16;6909999.999999999;3270000.0000000005;3320000.0000000005;1360000.0;3320000.0000000005;3030000.0;6950000.0;0.014;0.0;0.0415;0.0;0.0015;0.0155;3.0188779902473555;8154.6728515625;0.0;1377.78454589844;12447.046875;489252.93878170714;484420.21562260744;276504.7550384994;272754.4492404465;262086.1243805315;432184.1853817459;437745.21226570563;443226.97429043637;472134.0588697756;531356.6340493629;474733.57239495445;442787.31820175383;444533.65563525405;467677.00619591953;460896.2885001572;275848.76014555374;466726.50099097745;439361.29404119664;437745.21226570563;278914.2836208781;280589.13426710566;469880.1985323968;194232.90307275116;202194.69519846872;270.7629442988711;1477899.3525653174;685287.1728327933;166639.40583890546;415320.01623485814;0;15;0;26;40;40;0;1;82;87;884842624450.5333;338710530030.0656;745166401875.4844;10333.253955533937;0.0;-0.0;3651.033014542172;3346981.0015037344;644745.4765909712;3.2112147975372114;434764.5476099893;1.4670180402590582;0.10848346350924568
4086;2019-07-07 13:06:45.124;700;675;266;264;237;30;17;7;12;27;779;257;10;23;230;172;262;599;281;28;17;7;724;330;335;139;335;302;727;-2.0;-1.0;1057.0;167.0;0.0;1;100;24;1;0;0;0;0;0;0;1;0;0;0;0;13340.626953125;8559.84765625;0.0;1363.32067871094;665.0;279808;661.0;1203.0;Calculated values ==>;1562497605.124;343.16;340.66;299.76000000000005;299.56;296.86;276.16;271.1026128081217;274.86;273.86;274.36;275.86;351.06000000000006;298.86;274.16;275.46000000000004;296.16;290.36;299.36;333.06;275.96000000000004;274.86;339.26;339.66;273.86;242.35481222062532;267.8393353686513;271.1026128081217;301.26000000000005;7240000.000000001;3300000.0;3350000.0;1390000.0;3350000.0;3020000.0;7270000.0;0.0;0.0;0.17616666666666667;0.02783333333333333;0.0;0.0;3.0220717358275704;8559.84765625;0.0;1363.32067871094;13340.626953125;484428.0817828393;480261.67227482086;274218.64122292714;273255.2705102905;261881.10181118865;432012.3539207929;437221.89704564936;443576.6592147222;471541.1619817675;531744.4377471372;474979.7137915939;443285.3374463631;445163.16002712236;467253.19659977773;460562.0620778531;272566.07713067334;467923.30569798045;439018.0929647742;437221.89704564936;277239.5186164033;278914.2836208781;469571.6626778283;194777.81646079876;202194.69519846872;270.99429364768014;1478114.285663398;685426.4837182815;166662.25218953082;415320.01623485814;0;15;0;26;40;40;0;1;82;87;885042757800.5015;338793043780.0525;745347932125.4556;43830.06279848285;7648.428719707321;-0.0;0.0;3347432.437703442;644809.2241197763;3.2112147975372114;434794.9779559848;5.187707169777928;0.6083343836358138
4087;2019-07-07 13:07:45.115;704;671;269;271;242;35;16;10;12;25;775;259;11;27;231;173;262;617;279;31;16;8;752;337;341;143;342;301;755;-2.0;0.0;1532.0;301.0;0.0;1;100;22;1;0;0;0;0;0;0;1;0;0;0;0;14204.4931640625;8730.173828125;0.0;1353.46044921875;663.0;279809;659.0;1203.0;Calculated values ==>;1562497665.115;343.56000000000006;340.26;300.06;300.26000000000005;297.36;276.66;271.8864255623528;274.76000000000005;274.16;274.36;275.66;350.66;299.06;274.26000000000005;275.86;296.26000000000005;290.46000000000004;299.36;334.86;276.26000000000005;274.76000000000005;339.06000000000006;339.46000000000004;273.96000000000004;243.1966462407574;267.7187500070086;271.8864255623528;301.06;7520000.0;3370000.0000000005;3410000.0;1430000.0;3420000.0000000005;3010000.0;7550000.0;0.0;0.0;0.25533333333333336;0.050166666666666665;0.0;0.0;3.02241180473809;8730.173828125;0.0;1353.46044921875;14204.4931640625;481991.2416390017;476412.79661548184;273257.21001794824;274164.9399207763;262329.37918837153;431601.1154718507;435647.9883754444;443779.4857613598;470810.46499630326;531402.9353251432;475342.1913689432;443634.4727813241;445928.9489011945;466382.6269304719;459599.8564106546;270415.636433421;467373.92869914277;438161.7599792967;435647.9883754444;276402.16793126165;278076.8904731985;469125.32372254826;196656.01073761703;202194.69519846872;271.7758516733888;1478343.7938994002;685570.5456179733;166684.8886362634;415320.01623485814;0;15;0;26;40;40;0;1;82;87;885245527380.2887;338877631089.96375;745528804990.2657;63098.86062272899;13668.877201410716;-0.0;0.0;3348323.378403196;644986.8416889668;3.2112147975372114;434794.9779559848;7.613102152725238;0.9087688861584032
4088;2019-07-07 13:08:45.105;717;668;262;266;254;42;17;12;14;25;765;261;12;31;229;176;262;623;267;20;16;9;739;352;356;148;356;304;742;-1.0;-1.0;1540.0;190.0;0.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;13788.490234375;8422.75390625;0.0;1346.17797851562;662.0;279810;658.0;1203.0;Calculated values ==>;1562497725.105;344.86;339.96000000000004;299.36;299.76000000000005;298.56;277.36;273.5264737036516;274.86;274.36;274.56;275.66;349.66;299.26000000000005;274.36;276.26000000000005;296.06;290.76000000000005;299.36;335.46000000000004;275.16;274.76000000000005;338.96000000000004;339.36;274.06;244.22491754036054;268.0796299477929;273.5264737036516;299.86;7390000.000000001;3520000.0000000005;3560000.0;1480000.0;3560000.0;3040000.0;7420000.0;0.0;0.0;0.25666666666666665;0.03166666666666666;0.0;0.0;3.0225815809417163;8422.75390625;0.0;1346.17797851562;13788.490234375;485394.792817082;477442.5658923767;271135.4825531287;272930.98793752;267731.41602190724;430671.36484660726;432108.91162052494;443461.255666955;470137.69605561916;530133.2815370072;475191.939860002;443168.68479859125;445912.450752771;464087.17984003224;457609.2955309491;271361.0558420833;470064.0326173884;432660.6075322633;431923.86030017736;275983.5004908252;277658.20189090865;468538.7359829929;200744.86430844662;202194.69519846872;273.4576812211375;1478577.0298819472;685713.4628589384;166707.38187366695;415320.01623485814;0;15;0;26;40;40;0;1;82;87;885454592530.3219;338964916539.9776;745710274740.2946;62297.20711535049;8480.139269693964;-0.0;0.0;3349368.1714733075;645171.3860637326;3.2112147975372114;434794.9779559848;7.245146881965651;0.7919436226647869
4089;2019-07-07 13:09:45.106;731;666;252;256;257;53;26;14;18;23;749;261;20;35;228;180;262;625;272;26;25;9;760;362;367;144;367;310;763;-2.0;-1.0;1587.0;165.0;0.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;15194.34765625;9945.0859375;0.0;2359.44360351562;662.0;279811;658.0;1204.0;Calculated values ==>;1562497785.106;346.26;339.76;298.36;298.76000000000005;298.86;278.46000000000004;274.5913991737795;275.76000000000005;274.56;274.96000000000004;275.46000000000004;348.06000000000006;299.26000000000005;275.16;276.66;295.96000000000004;291.16;299.36;335.66;275.76000000000005;275.66;338.96000000000004;339.36;274.06;243.40439225979637;268.7936212382143;274.5913991737795;300.36;7600000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3100000.0;7630000.0;0.0;0.0;0.2645;0.0275;0.0;0.0;3.0250941175842274;9945.0859375;0.0;2359.44360351562;15194.34765625;485299.9708150762;474654.88613901613;265686.55005464185;267249.4021447013;267646.57165735983;430014.67791919125;430925.3795495987;442820.52857386705;470478.11419285595;527998.7749632502;474418.6303216394;443116.8767534241;445309.8209470371;462309.46690527396;456529.09967249434;269871.89135128976;467728.0788018616;430925.3795495987;430733.19999318;275983.5004908252;277658.20189090865;469087.9315675536;203410.4646738094;202194.69519846872;274.54081164217024;1478818.5575561381;685866.5307418735;166738.26256814957;415320.01623485814;0;15;0;26;40;40;0;1;83;87;885671496145.0599;339052517999.87177;745894477810.072;63323.96190156526;7306.130339577965;-0.0;0.0;3350415.0319945686;645302.940502855;3.2112147975372114;434794.9779559848;5.7401700736063574;0.629004767620889
4090;2019-07-07 13:10:45.096;744;668;243;244;238;64;34;38;25;28;734;263;40;52;227;184;262;629;274;32;33;8;756;371;376;143;375;316;759;-1.0;0.0;372.0;33.0;0.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;15971.5341796875;11537.4345703125;0.0;2407.91040039062;665.0;279812;660.0;1203.0;Calculated values ==>;1562497845.096;347.56000000000006;339.96000000000004;297.46000000000004;297.56;296.96000000000004;279.56;275.5313989812953;276.56;276.96000000000004;275.66;275.96000000000004;346.56000000000006;299.46000000000004;277.16;278.36;295.86;291.56;299.36;336.06;276.36;276.46000000000004;339.16;339.66;273.96000000000004;243.1966462407574;269.49753711883926;275.5313989812953;300.56;7559999.999999999;3710000.0;3760000.0;1430000.0;3750000.0;3160000.0;7590000.000000001;0.0;0.0;0.062000000000000006;0.0055000000000000005;0.0;0.0;3.0220717358275704;11537.4345703125;0.0;2407.91040039062;15971.5341796875;487694.81549679686;475455.8825515869;262501.05254142574;262871.10048457497;260680.35566407786;429398.2889081932;430069.97149517934;442625.3904575351;471107.22338200803;525953.3489304663;473877.0523584126;444849.1554710055;446591.23833555775;460951.4341210733;455600.56176403566;270140.42097993963;468930.5109861764;429673.3978541878;429872.0541863175;276820.84063482966;278914.2836208781;469125.32372254826;205715.37632303796;202194.69519846872;275.46978164636823;1479078.2299521987;686045.5219092998;166777.98389686344;415320.01623485814;0;15;0;26;40;40;0;1;83;87;885894358995.0953;339138603649.88544;746082246510.1019;14688.420876338825;1448.7547106973068;-0.0;0.0;3351065.026833956;645375.885718723;3.2112147975372114;434794.9779559848;1.1571729219275457;0.12613323120323186
4091;2019-07-07 13:11:45.127;756;674;242;241;223;71;38;47;28;35;741;266;58;62;227;186;262;634;282;38;38;6;814;369;374;138;374;323;818;-2.0;-1.0;709.0;249.0;3.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19875.267578125;15911.9677734375;0.0;2485.62548828125;669.0;279813;662.0;1203.0;Calculated values ==>;1562497905.127;348.76;340.56000000000006;297.36;297.26000000000005;295.46000000000004;280.26000000000005;275.3239800832674;276.96000000000004;277.86;275.96000000000004;276.66;347.26;299.76000000000005;278.96000000000004;279.36;295.86;291.76000000000005;299.36;336.56;276.96000000000004;276.96000000000004;339.36;340.06000000000006;273.76000000000005;242.14157278889297;270.30646906291605;275.3239800832674;301.36;8140000.000000001;3690000.0;3740000.0;1380000.0;3740000.0;3229999.9999999995;8180000.0;0.0;0.0;0.11816666666666667;0.0415;0.0005;0.0005;3.021389535996313;15911.9677734375;0.0;2485.62548828125;19875.267578125;483484.803475937;469358.64964281477;259579.83413551192;259245.99064800318;253439.0867483173;429537.3511455088;431382.7989323331;441616.93548941123;472458.26935960614;526144.5486406247;473321.6578289954;446104.5986111301;446687.02056555357;461105.52830490173;456215.92260265833;266761.813813857;462107.23618144693;431382.7989323331;431382.7989323331;277658.20189090865;280589.13426710566;469608.95739645907;204619.10586269436;259579.83413551192;275.04003370322465;1479377.1076412606;686274.3851142813;166818.78443208634;415320.01623485814;0;15;0;26;40;40;0;1;83;87;886119475245.6104;339222947205.07837;746274045555.5406;28005.24353422371;10997.078838651238;-0.0;85.90148239841061;3351420.991191469;645479.654584766;3.2112147975372114;434795.6941715267;2.12463789688226;0.2767460156389535
4092;2019-07-07 13:12:45.117;774;685;261;259;223;73;42;52;6;40;759;268;50;66;228;189;262;647;284;42;41;4;803;380;385;131;385;323;805;177.0;-1.0;1218.0;285.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;24033.849609375;15697.6318359375;4371.5869140625;2516.7666015625;676.0;279814;668.0;1203.0;Calculated values ==>;1562497965.117;350.56000000000006;341.66;299.26000000000005;299.06;295.46000000000004;280.46000000000004;276.4546675782219;277.36;278.36;273.76000000000005;277.16;349.06000000000006;299.96000000000004;278.16;279.76000000000005;295.96000000000004;292.06;299.36;337.86;277.36;277.26000000000005;339.96000000000004;340.76;273.56;240.61611355647437;270.30646906291605;276.4546675782219;301.56;8030000.0;3800000.0;3850000.0;1310000.0;3850000.0;3229999.9999999995;8050000.0;0.029500000000000002;0.0;0.20299999999999999;0.0475;0.0;0.029500000000000002;3.020189094285292;15697.6318359375;4371.5869140625;2516.7666015625;24033.849609375;487445.258553563;472837.72600689076;266851.0879572057;266109.89014515176;253855.90632694736;428757.65804586536;429210.54631422466;438169.523947079;473856.7996405058;528048.6304976159;473562.67315619125;444929.1483749452;447266.045669423;459531.6911359358;454805.7914912788;267330.1332502621;466201.0026230037;429210.54631422466;429006.62595133873;280170.41352433193;283520.3318566784;470359.3316552544;207598.64323266852;207598.64323266852;276.2308755610499;1479742.9559663297;686537.7545421796;166860.46408507487;415356.44005416596;0;15;0;27;40;40;0;1;83;87;886347137295.6465;339303633755.0912;746467813255.5714;46805.88878502533;12481.13270007283;-0.0;6531.535490200772;3352044.3133898783;645675.2737389926;3.2112147975372114;434850.83028875577;2.914132633613242;0.3287886035942
4093;2019-07-07 13:13:45.128;787;694;287;287;253;74;48;58;0;46;781;268;-1;57;227;194;262;629;276;46;47;3;731;380;385;124;384;322;731;-2.0;-1.0;1539.0;33.0;0.0;68;0;98;1;0;0;1;0;0;0;1;1;0;0;0;26790.0546875;14282.263671875;6398.724609375;2519.41064453125;683.0;279815;675.0;1201.0;Calculated values ==>;1562498025.128;351.86;342.56000000000006;301.86;301.86;298.46000000000004;280.56;276.4546675782219;277.96000000000004;278.96000000000004;273.16;277.76000000000005;351.26;299.96000000000004;273.06;278.86;295.86;292.56;299.36;336.06;277.76000000000005;277.86;340.66;341.46000000000004;273.46000000000004;239.02933182858504;270.1917013154234;276.4546675782219;300.76000000000005;7309999.999999999;3800000.0;3850000.0;1240000.0;3840000.0;3220000.0000000005;7309999.999999999;0.0;0.0;0.2565;0.0055000000000000005;0.0;0.0;3.0139612176271493;14282.263671875;6398.724609375;2519.41064453125;26790.0546875;496474.77226521255;482751.5252911201;285725.3229370626;285725.3229370626;268036.01182150195;428757.65804586536;430417.62859103177;437431.90375225403;475330.5681646493;530446.6503088807;473693.3970839106;437270.20155373146;446153.2551557468;459549.34692051215;455526.11478136276;271986.75040088414;472435.71961492195;430018.3215272768;430218.34741035633;283101.5729112263;286451.7998164319;471199.0941518976;208105.23427815404;207598.64323266852;276.4220146753368;1480166.5661491896;686787.6328070214;166902.43992289464;415446.2091047145;0;15;0;27;40;40;0;1;83;87;886578179645.3307;339380147779.98663;746661348730.3069;58822.29072010665;1447.0162293055896;-0.0;0.0;3352924.7095942697;645791.3629256953;3.2112147975372114;434905.26972983446;2.597770285856528;0.268598303538402
4094;2019-07-07 13:14:45.118;777;699;279;279;254;60;47;53;-4;50;800;267;-7;30;228;198;262;595;264;48;46;4;731;373;378;132;378;314;731;-2.0;-1.0;2027.0;99.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;1;0;27461.44140625;14364.3408203125;7665.70751953125;1444.5163574218802;687.0;279816;679.0;1204.0;Calculated values ==>;1562498085.118;350.86;343.06000000000006;301.06;301.06;298.56;279.16;275.73799182748917;277.86;278.46000000000004;272.76000000000005;278.16;353.16;299.86;272.46000000000004;276.16;295.96000000000004;292.96000000000004;299.36;332.66;277.96000000000004;277.76000000000005;341.06000000000006;341.86;273.56;240.83765695389522;269.2639976450953;275.73799182748917;299.56;7309999.999999999;3729999.9999999995;3779999.9999999995;1320000.0;3779999.9999999995;3140000.0;7309999.999999999;0.0;0.0;0.3378333333333333;0.0165;0.0;0.0;3.0207948017513324;14364.3408203125;7665.70751953125;1444.5163574218802;27461.44140625;495045.5846545856;483516.9200563875;280667.73014612973;280667.73014612973;268459.4042406598;429258.0297950786;432066.47030826873;438605.9282769091;474696.9868900969;533042.1192917443;474613.0503821303;438133.3540863325;443779.6405228193;460624.8241399468;457248.5901723117;271986.75040088414;466713.6211252703;432257.2901962974;431875.01449950057;284776.6418597092;288127.0477506168;470224.6814958697;206184.77506272445;207598.64323266852;275.6587436379019;1480618.5866007425;687026.3147242102;166935.467142462;415563.3931718738;0;15;0;27;40;40;0;1;83;87;886807041495.3671;339456934979.99884;746852116930.3372;78519.61292752538;4356.658456146897;-0.0;0.0;3354069.034705538;645839.7188207557;3.2112147975372114;434905.26972983446;3.530471063147164;0.3591790021268962
4095;2019-07-07 13:15:45.129;766;705;259;257;239;57;47;52;-9;51;812;265;-15;12;228;199;262;612;259;48;47;6;727;376;380;132;380;310;728;-2.0;-1.0;2324.0;66.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25657.7890625;14280.140625;7581.74560546875;1419.00988769531;688.0;279817;681.0;1202.0;Calculated values ==>;1562498145.129;349.76;343.66;299.06;298.86;297.06;278.86;276.0463484220469;277.86;278.36;272.26000000000005;278.26000000000005;354.36;299.66;271.66;274.36;295.96000000000004;293.06;299.36;334.36;277.96000000000004;277.86;341.26;341.96000000000004;273.76000000000005;240.83765695389522;268.7936212382143;276.0463484220469;299.06;7270000.0;3760000.0;3800000.0;1320000.0;3800000.0;3100000.0;7280000.0;0.0;0.0;0.3873333333333333;0.011000000000000001;0.0;0.0;3.0156029753645757;14280.140625;7581.74560546875;1419.00988769531;25657.7890625;493854.4997988526;484753.73526393936;270861.88224981586;269971.54938759754;262592.0873910667;429045.3911783415;431546.5669965665;438717.0637205666;474793.84568264754;534591.849111169;474891.90665831114;437776.4333770113;441925.55079813005;460314.21858994744;456899.82163286826;272313.9016081586;469988.9660350462;431739.6939759604;431546.5669965665;285614.20965156396;288545.87390705565;470419.8627123917;207044.65337452063;207598.64323266852;276.00059900272186;1481061.3280084236;687265.0624983304;166959.33423597045;415690.4785757952;0;15;0;27;40;40;0;1;83;87;887034483185.0563;339536149499.89056;747039351250.0813;89734.44694070182;2897.127302716582;-0.0;0.0;3355471.4089240036;645900.178117503;3.2112147975372114;434905.26972983446;3.9788663534796687;0.3893553470830678
4096;2019-07-07 13:16:45.129;759;707;256;254;227;57;48;51;-17;53;814;262;-20;4;229;198;262;633;264;49;47;8;767;377;381;141;381;306;767;-3.0;0.0;2434.0;281.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;1;0;26388.84765625;15043.443359375;8087.05859375;1377.4274902343802;690.0;279818;682.0;1200.0;Calculated values ==>;1562498205.129;349.06000000000006;343.86;298.76000000000005;298.56;295.86;278.86;276.14872888175563;277.96000000000004;278.26000000000005;271.46000000000004;278.46000000000004;354.56000000000006;299.36;271.16;273.56;296.06;292.96000000000004;299.36;336.46000000000004;278.06;277.86;341.36;342.16;273.96000000000004;242.77792619122317;268.3187672390254;276.14872888175563;299.56;7670000.0;3770000.0000000005;3810000.0;1410000.0;3810000.0;3060000.0;7670000.0;0.0;0.0;0.4056666666666667;0.04683333333333333;0.0;0.0;3.0102376173250684;15043.443359375;8087.05859375;1377.4274902343802;26388.84765625;488827.55501874734;480807.3606683509;267016.1595674111;266236.9418592263;256515.01513423122;428973.91024759493;431478.54691459984;438366.6433039444;473832.3884915986;535093.3659352064;475052.64501488337;437898.67151236854;441568.68745396176;460296.8635041636;456594.20034266554;269417.0305327951;468601.68513366446;431672.1890079103;431284.2346171729;286033.001929769;289383.54333396035;469398.3044737421;206963.50312230218;207598.64323266852;275.9749511305614;1481495.0499810798;687509.4256982001;166982.63788078653;415821.051944122;0;15;0;27;40;40;0;1;83;87;887262783185.0563;339618049499.89056;747224151250.0813;93872.54053368619;12290.696529959101;-0.0;0.0;3357001.467152957;646026.7433161086;3.2112147975372114;434905.26972983446;4.331791362016144;0.4670043023953161
4097;2019-07-07 13:17:45.110;766;713;268;267;238;61;50;54;-21;54;804;261;-23;-1;230;198;262;653;266;50;49;10;751;381;386;147;385;306;752;-2.0;-1.0;2498.0;112.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26302.841796875;14871.599609375;7853.05029296875;1357.31384277344;694.0;279819;685.0;1205.0;Calculated values ==>;1562498265.11;349.76;344.46000000000004;299.96000000000004;299.86;296.96000000000004;279.26000000000005;276.55624918942954;278.16;278.56;271.06;278.56;353.56000000000006;299.26000000000005;270.86;273.06;296.16;292.96000000000004;299.36;338.46000000000004;278.16;278.06;341.66;342.56000000000006;274.16;244.02132995426717;268.3187672390254;276.55624918942954;299.76000000000005;7509999.999999999;3810000.0;3860000.0;1470000.0;3850000.0;3060000.0;7520000.0;0.0;0.0;0.41633333333333333;0.018666666666666668;0.0;0.0;3.0220799206792046;14871.599609375;7853.05029296875;1357.31384277344;26302.841796875;491482.4039580035;483387.18405861454;273042.5490245672;272594.7102525978;261007.40188416681;428684.9695293014;430547.08896527;437742.05038880615;473152.0843565782;534051.7042287721;474934.9659881325;437427.84448784514;440817.3637915739;459810.9678054327;455933.37456455984;270485.5283021117;473829.4595505398;430547.08896527;430347.9965556902;287289.4124756198;291058.95107146574;468776.3442791801;208260.23889259362;207598.64323266852;276.4856335718327;1481934.0083452845;687758.6387802433;167005.4201751961;415953.8441205502;0;15;0;27;40;40;0;1;83;87;887492810319.8514;339704422139.81366;747407693109.9178;95540.92751958981;4862.967300549615;-0.0;0.0;3358579.412877566;646169.645247956;3.2112147975372114;434905.26972983446;4.169256954408342;0.42557689657536746
4098;2019-07-07 13:18:45.130;770;718;278;279;242;52;48;52;-24;56;786;262;-26;-2;230;194;262;659;278;47;47;11;802;366;371;144;370;299;798;-3.0;-1.0;1162.0;131.0;0.0;0;1;100;1;0;0;1;0;1;0;1;0;1;1;0;44022.41796875;15807.8818359375;23264.5390625;2461.41455078125;699.0;279820;688.0;1205.0;Calculated values ==>;1562498325.13;350.16;344.96000000000004;300.96000000000004;301.06;297.36;278.36;275.0112864084945;277.96000000000004;278.36;270.76000000000005;278.76000000000005;351.76;299.36;270.56;272.96000000000004;296.16;292.56;299.36;339.06000000000006;277.86;277.86;341.96000000000004;343.06000000000006;274.26000000000005;243.40439225979637;267.47669482898436;275.0112864084945;300.96000000000004;8020000.0;3660000.0;3710000.0;1440000.0;3700000.0;2990000.0;7980000.0;0.0;0.0;0.19366666666666665;0.021833333333333333;0.0;0.0;3.021200694615002;15807.8818359375;23264.5390625;2461.41455078125;44022.41796875;486929.4296059638;479124.3004503217;273996.3474458825;274420.662403805;260381.44738255878;429743.705733735;434022.2730352581;438850.44880392915;473739.29075295;532697.1479928264;475947.37806700333;438544.20172432164;442147.02957710525;462124.13199085207;457825.0308446583;267383.2215716976;469211.40006522683;433838.92215221055;433838.92215221055;288545.87390705565;293153.3411634106;469286.7883828044;204130.89567777063;207598.64323266852;274.8377685722265;1482520.247526751;688014.3863473374;167037.25351950427;416213.2438038753;0;15;0;27;40;41;0;1;83;88;887719986020.6816;339791751240.1328;747589253610.5814;45457.3534554327;5789.23699072657;-0.0;0.0;3359754.790218545;646258.4432068309;3.2112147975372114;434905.26972983446;1.2338516270382924;0.13907405152855776
4099;2019-07-07 13:19:45.111;791;737;268;266;235;40;38;42;-33;52;738;263;-35;3;231;182;262;673;272;40;38;11;777;357;362;138;360;292;773;-1.0;-1.0;1131.0;56.0;0.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42328.546875;15324.17578125;22592.81640625;2227.66137695312;712.0;279821;698.0;1205.0;Calculated values ==>;1562498385.111;352.26;346.86;299.96000000000004;299.76000000000005;296.66;277.16;274.0616903277293;276.96000000000004;277.36;269.86;278.36;346.96000000000004;299.46000000000004;269.66;273.46000000000004;296.26000000000005;291.36;299.36;340.46000000000004;277.16;276.96000000000004;342.96000000000004;344.36;274.26000000000005;242.14157278889297;266.62003547228215;274.0616903277293;300.36;7770000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2920000.0;7730000.0;0.0;0.0;0.1885;0.009333333333333334;0.0;0.0;3.018895139578404;15324.17578125;22592.81640625;2227.66137695312;42328.546875;492612.4450832515;484847.4924264871;271508.2887017148;270673.7569968558;259007.94021714645;430346.717906069;434424.3181684167;439035.50973093935;474121.5608165298;528239.5938181244;476947.88419679436;438733.46945811325;444300.3076883651;463758.2318617846;457622.4963666442;268797.71236675367;474624.78457019;434782.31747122854;434424.3181684167;292734.4514702754;298599.4468028795;470101.35966640816;202044.81884100306;207598.64323266852;273.98788767843615;1483239.6110292065;688273.7380065421;167076.31677825024;416595.2674199756;0;15;0;27;40;41;0;1;83;88;887939816385.486;339876324450.0575;747766497465.4236;44672.74523275299;2501.861047703781;-0.0;0.0;3360505.6365302955;646327.5138111365;3.2112147975372114;434905.26972983446;1.17511554072118;0.12306280043053747
4100;2019-07-07 13:20:45.091;814;754;268;267;230;31;33;32;-41;47;712;266;-43;1;232;173;263;684;272;30;32;10;777;347;352;132;351;285;773;735.0;-1.0;1278.0;202.0;0.0;0;1;94;1;0;0;1;0;1;0;1;0;1;0;0;41708.24609375;14816.876953125;22631.02734375;2202.60913085938;722.0;279822;708.0;1206.0;Calculated values ==>;1562498445.091;354.56000000000006;348.56000000000006;299.96000000000004;299.86;296.16;276.26000000000005;272.9856168485579;276.46000000000004;276.36;269.06;277.86;344.36;299.76000000000005;268.86;273.26000000000005;296.36;290.46000000000004;299.46000000000004;341.56000000000006;276.16;276.36;343.96000000000004;345.36;274.16;240.83765695389522;265.74818594083865;272.9856168485579;300.36;7770000.0;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;2850000.0;7730000.0;0.1225;0.0;0.213;0.033666666666666664;0.0;0.1225;3.0196063584259503;14816.876953125;22631.02734375;2202.60913085938;41708.24609375;495993.51992886886;487455.6167839256;271508.2887017148;271089.4225934778;257295.1924822226;430988.63858405815;435952.9704414604;439380.4448678508;474406.3234124935;526085.5703319015;478164.6467311601;439083.15219121694;445407.2030896206;465211.60993853054;458008.2611080666;269197.40767193254;476432.7639391943;435432.7099294878;435779.9995887948;296923.61432157;302789.4550866088;470810.01271223003;199271.08324450525;199271.08324450525;272.8562235830678;1483939.684201966;688524.8297209286;167113.22339285346;416972.0071628905;0;15;0;27;40;41;0;1;83;88;888153944985.5541;339957297450.08325;747939539765.4786;51143.2940257726;9141.8106254134;-0.0;28972.342252175466;3361303.837368706;646424.5120649108;3.2112147975372114;435146.6254366175;2.2511044419648925;0.1766204412275657
4101;2019-07-07 13:21:45.122;831;764;272;271;232;25;30;24;-41;42;712;267;-46;2;232;170;263;690;282;26;30;7;753;340;345;125;344;283;751;668.0;-1.0;1463.0;60.0;0.0;0;0;26;1;0;0;1;0;1;0;1;0;0;0;0;33804.00390625;9063.7197265625;21979.087890625;819.002075195312;729.0;279823;716.0;1203.0;Calculated values ==>;1562498505.122;356.26;349.56000000000006;300.36;300.26000000000005;296.36;275.66;272.21867820750657;276.16;275.56;269.06;277.36;344.36;299.86;268.56;273.36;296.36;290.16;299.46000000000004;342.16;275.76000000000005;276.16;344.76;346.06000000000006;273.86;239.25999513918347;265.49620691782997;272.21867820750657;301.36;7530000.0;3400000.0;3450000.0;1250000.0;3440000.0;2830000.0;7509999.999999999;0.11133333333333333;0.0;0.24383333333333335;0.01;0.0;0.11133333333333333;3.010832371253829;9063.7197265625;21979.087890625;819.002075195312;33804.00390625;500659.8886213285;491187.35538409994;274964.67625396897;274496.6126963471;258901.0028625336;431420.45991060114;437080.397212481;439817.1929907315;474819.7710843038;526242.5380646754;478525.5375706175;439078.3305993717;445936.4899410325;466223.4527813042;458725.48832645523;270773.1024664768;479907.4568839957;436404.46448911616;437080.397212481;300275.376401361;305722.83045113535;471451.91422796086;197643.79590528595;197643.79590528595;272.1819857807463;1484569.2780730934;688723.9375121597;167138.41649590974;417343.9501938801;0;15;0;27;40;41;0;1;83;88;888363153020.2018;340034437284.95337;748110027805.1915;59049.94665600114;2738.081183226749;-0.0;26657.27494553438;3362222.5888159596;646523.5623126836;3.2112147975372114;435610.4450955581;2.7759033036314587;0.21476521594538564
