;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4102;2019-07-07 13:22:45.132;836;763;275;274;235;19;26;17;-34;39;727;268;-38;4;233;169;262;649;290;19;26;6;708;340;345;132;345;282;709;-1.0;0.0;2925.0;509.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18277.294921875;6846.5556640625;7475.865234375;1294.27172851562;729.0;279824;718.0;1204.0;Calculated values ==>;1562498565.132;356.76;349.46000000000004;300.66;300.56;296.66;275.06;272.21867820750657;275.76000000000005;274.86;269.76000000000005;277.06;345.86;299.96000000000004;269.36;273.56;296.46000000000004;290.06;299.36;338.06000000000006;275.06;275.76000000000005;344.96000000000004;346.06000000000006;273.76000000000005;240.83765695389522;265.3697278774862;272.21867820750657;302.16;7080000.0;3400000.0;3450000.0;1320000.0;3450000.0;2820000.0;7090000.000000001;0.0;0.0;0.4875;0.08483333333333333;0.0;0.0;3.0133351413047467;6846.5556640625;7475.865234375;1294.27172851562;18277.294921875;505389.9462048115;495183.2311246008;281261.158468604;280627.5744105173;262081.40784080312;431420.45991060114;436404.46448911616;441053.88762976334;473630.5699406402;527872.5363435533;478762.09552649665;440472.6143029889;446405.2901907823;466207.81771921174;458591.64458766737;274025.09177944745;478271.096428473;435205.3218548559;436404.46448911616;301113.3779324612;305722.83045113535;470419.8627123917;197260.1211116619;197643.79590528595;272.0291278975514;1485003.3612317294;688856.5452379986;167156.03004604037;417589.44904620654;0;15;0;27;40;41;0;1;83;88;888570187520.1688;340111550134.9411;748279556055.1646;118849.46117757446;23173.05141246191;-0.0;0.0;3363705.3309635147;646739.5244052975;3.2112147975372114;435832.6260773952;9.094275976522537;1.109647986570542
4103;2019-07-07 13:23:45.122;826;738;273;271;246;30;20;18;-26;36;745;269;-29;6;231;176;262;551;292;23;19;5;677;348;353;136;353;292;678;-1.0;0.0;1717.0;452.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17406.267578125;6575.900390625;7019.95703125;1322.7578125;721.0;279825;713.0;1205.0;Calculated values ==>;1562498625.122;355.76;346.96000000000004;300.46000000000004;300.26000000000005;297.76000000000005;276.16;273.0942459734351;275.16;274.96000000000004;270.56;276.76000000000005;347.66;300.06;270.26000000000005;273.76000000000005;296.26000000000005;290.76000000000005;299.36;328.26000000000005;275.46000000000004;275.06;344.46000000000004;345.26;273.66;241.71165711629368;266.62003547228215;273.0942459734351;302.36;6770000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2920000.0;6780000.0;0.0;0.0;0.2861666666666667;0.07533333333333332;0.0;0.0;3.0172825421282066;6575.900390625;7019.95703125;1322.7578125;17406.267578125;506779.20829547686;494694.626269663;385362.84933170327;284049.56379729375;268893.1447668214;430925.7729439634;433418.2568911692;440084.09022585786;472818.15071447083;528966.7667921892;477637.8518134822;439636.3011644284;444725.8672370352;464789.8001349473;458254.1349349643;277667.0916661541;466322.7299888189;433955.76477348106;433238.04654266825;299018.4200587347;302370.42649719206;469781.98110882204;199231.23482971522;197643.79590528595;272.84471901122294;1485300.6746921064;688968.380396172;167177.83499078904;417710.2274320195;0;15;0;27;40;41;0;1;83;88;888779552620.2021;340191936734.95386;748451727355.1919;68924.05878586283;20381.489553026044;-0.0;0.0;3365269.8495002366;647102.4184209829;3.2112147975372114;435832.6260773952;5.986182158054044;0.7726185968696748
4104;2019-07-07 13:24:45.103;801;723;270;269;247;36;23;19;-26;35;755;270;-26;11;229;183;262;504;296;25;22;5;680;347;351;141;351;300;682;-2.0;-1.0;1218.0;213.0;0.0;79;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16516.90234375;6531.4423828125;6312.5048828125;1347.66467285156;712.0;279826;706.0;1206.0;Calculated values ==>;1562498685.103;353.26;345.46000000000004;300.16;300.06;297.86;276.76000000000005;272.9856168485579;275.46000000000004;275.06;270.56;276.66;348.66;300.16;270.56;274.26000000000005;296.06;291.46000000000004;299.36;323.56;275.66;275.36;343.76;344.36;273.66;242.77792619122317;267.5978703862781;272.9856168485579;302.76000000000005;6800000.0;3470000.0000000005;3510000.0;1410000.0;3510000.0;3000000.0;6820000.0;0.0;0.0;0.20299999999999999;0.0355;0.0;0.0;3.021400446748178;6531.4423828125;6312.5048828125;1347.66467285156;16516.90234375;503162.1754482907;492181.1112359412;282378.2755001592;281625.897768682;269030.4786648893;430988.63858405815;434447.89094467775;438320.22817239247;472063.34231996303;529394.6861480676;476751.03033073526;438320.22817239247;443837.0651105216;464822.24696235475;459357.3096172484;277245.8334490796;457546.58665683126;434799.8914726758;434271.1649806571;296085.73418796173;298599.4468028795;469101.2764714543;199158.1592940696;197643.79590528595;272.8116119282981;1485583.278255061;689077.573663699;167200.08146453227;417821.2960983188;0;15;0;27;40;41;0;1;83;88;888990685740.0142;340275010419.8799;748629271115.0338;48549.89998229954;9582.980659797155;-0.0;0.0;3366248.489155042;647352.0432662934;3.2112147975372114;435832.6260773952;4.096284544286738;0.5096078682126544
4105;2019-07-07 13:25:45.114;775;720;274;273;248;32;22;21;-21;34;758;271;-22;16;229;185;262;549;304;22;22;5;690;340;345;147;345;310;692;-1.0;0.0;317.0;50.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;1;0;13983.060546875;6614.29541015625;3711.27685546875;1375.11853027344;704.0;279827;699.0;1203.0;Calculated values ==>;1562498745.114;350.66;345.16;300.56;300.46000000000004;297.96000000000004;276.36;272.21867820750657;275.36;275.26000000000005;271.06;276.56;348.96000000000004;300.26000000000005;270.96000000000004;274.76000000000005;296.06;291.66;299.36;328.06;275.36;275.36;343.06000000000006;343.56000000000006;273.66;244.02132995426717;268.7936212382143;272.21867820750657;303.56;6900000.0;3400000.0;3450000.0;1470000.0;3450000.0;3100000.0;6920000.0;0.0;0.0;0.05283333333333333;0.008333333333333333;0.0;0.0;3.015304304216416;6614.29541015625;3711.27685546875;1375.11853027344;13983.060546875;498684.3459913202;490737.3801820749;283470.67883367906;282719.01137597335;268680.6638570643;431420.45991060114;435721.8474773972;436824.05902419396;471168.1638575324;528942.9299062806;475600.0252774197;436664.1400526143;442523.2022321763;465694.88011925446;460717.9058045354;275967.4824541703;464064.7834101605;435721.8474773972;435721.8474773972;293153.3411634106;295247.87795992935;468276.40790251666;197342.0516419753;197643.79590528595;272.0617984215526;1485837.491210311;689187.141562692;167222.77548442513;417904.84292713326;0;15;0;27;40;41;0;1;83;88;889199524020.5585;340361426260.1051;748812304665.5109;12652.632723360552;2257.786302171178;-0.0;0.0;3366758.6037661214;647450.7344146277;3.2112147975372114;435832.6260773952;1.2743195496421826;0.16065567339957879
4106;2019-07-07 13:26:45.114;757;714;277;276;250;27;15;20;-10;33;757;272;-11;22;230;183;262;591;273;12;14;5;704;329;334;147;334;319;707;133.0;-1.0;559.0;49.0;0.0;1;100;6;1;0;0;1;0;0;0;1;0;0;1;0;14687.2275390625;7060.8134765625;3880.3408203125;1423.24572753906;698.0;279828;693.0;1200.0;Calculated values ==>;1562498805.114;348.86;344.56000000000006;300.86;300.76000000000005;298.16;275.86;270.9896433162861;274.66;275.16;272.16;276.46000000000004;348.86;300.36;272.06;275.36;296.16;291.46000000000004;299.36;332.26000000000005;274.36;274.56;342.46000000000004;342.96000000000004;273.66;244.02132995426717;269.84581860846123;270.9896433162861;300.46000000000004;7040000.000000001;3290000.0;3340000.0;1470000.0;3340000.0;3190000.0;7070000.0;0.022166666666666668;0.0;0.09316666666666666;0.008166666666666666;0.0;0.022166666666666668;3.0088400420059607;7060.8134765625;3880.3408203125;1423.24572753906;14687.2275390625;494819.9837760411;488318.23631130665;282909.91165729734;282228.3556362926;268432.67298971885;432069.9255137471;437122.01649675606;436504.3302994169;471068.7543314603;528145.9382387054;474562.53958911105;436341.3335374174;441543.71948002063;467394.7265579895;462143.166606464;274424.9108218729;469172.6915189282;436624.444976511;436956.54501048697;290640.09048841946;292734.4514702754;468276.40790251666;194591.03035527;194591.03035527;270.91513632979076;1486076.4102776938;689301.1008034147;167246.09518657357;417968.1064077648;0;15;0;27;40;41;0;1;83;88;889403224020.5585;340449626260.1051;749001004665.5109;22538.255778129685;2235.0972499691807;-0.0;5372.43557485731;3367051.8611703007;647488.1751108955;3.2112147975372114;435877.3963738524;2.4381117194066815;0.21964440315199704
4107;2019-07-07 13:27:45.134;741;707;280;279;250;27;15;14;-6;29;750;269;-8;33;230;183;262;615;261;14;14;3;722;330;335;142;335;320;725;-1.0;-1.0;269.0;230.0;0.0;1;0;37;1;0;0;0;0;0;0;1;1;0;1;0;14297.9306640625;9421.2109375;0.0;2455.60620117188;692.0;279829;688.0;1201.0;Calculated values ==>;1562498865.134;347.26;343.86;301.16;301.06;298.16;275.86;271.1026128081217;274.66;274.56;272.56;276.06;348.16;300.06;272.36;276.46000000000004;296.16;291.46000000000004;299.36;334.66;274.56;274.56;341.96000000000004;342.36;273.46000000000004;242.98782864720522;269.9613774848165;271.1026128081217;299.26000000000005;7220000.0;3300000.0;3350000.0;1420000.0;3350000.0;3200000.0;7250000.0;0.0;0.0;0.04483333333333333;0.03833333333333333;0.0;0.0;3.0123974702732497;9421.2109375;0.0;2455.60620117188;14297.9306640625;490728.6727957491;485377.37569222634;282075.76844150457;281461.42280169774;267174.7755268861;432012.3539207929;436890.52149434394;436921.6748725622;471339.3356437985;527329.9981408295;474074.0624910272;436596.6761649937;443001.4780202273;467253.19659977773;461991.24279347644;272737.61609632924;470868.552565434;436724.25416079495;436724.25416079495;288545.87390705565;290221.2356813373;468765.9560302198;193860.4039506158;194591.03035527;270.6232592188028;1486318.0337769713;689438.4967902227;167278.42972722457;418000.4533599816;0;15;0;27;40;41;0;1;84;88;889603990920.4946;340536355160.0775;749192768565.45;10897.246979667261;10538.046163051486;-0.0;0.0;3367330.583236257;647594.6534535908;3.2112147975372114;435922.18159372744;1.8048011426330455;0.2576706615124864
4108;2019-07-07 13:28:45.135;728;701;287;287;249;31;16;11;-10;25;740;265;-11;31;231;184;262;636;281;16;15;0;769;334;339;140;339;315;772;-1.0;-2.0;1356.0;381.0;0.0;1;0;51;1;0;0;0;0;0;0;1;1;0;0;0;16824.33203125;11144.2275390625;0.0;2411.98193359375;688.0;279830;684.0;1200.0;Calculated values ==>;1562498925.135;345.96000000000004;343.26;301.86;301.86;298.06;276.26000000000005;271.55198750734434;274.76000000000005;274.26000000000005;272.16;275.66;347.16;299.66;272.06;276.26000000000005;296.26000000000005;291.56;299.36;336.76000000000005;274.76000000000005;274.66;341.56000000000006;341.96000000000004;273.16;242.56692532238324;269.38090353596624;271.55198750734434;301.26000000000005;7690000.000000001;3340000.0;3390000.0;1400000.0;3390000.0;3150000.0;7720000.0;0.0;0.0;0.226;0.0635;0.0;0.0;3.0105853331426706;11144.2275390625;0.0;2411.98193359375;16824.33203125;483879.14131696016;479295.1716149954;280338.33838652313;280338.33838652313;264073.86064504203;431779.12508338504;436122.1763669714;437429.3724414259;471211.3733730803;526664.2188465026;474245.652110767;437269.4612400554;443724.7102200229;466811.274041071;461510.6572426977;269290.40283213975;468484.8633183612;436122.1763669714;435953.023571026;286870.6033266602;288545.87390705565;468743.2512102924;195585.0560421917;194591.03035527;271.3346787623821;1486577.390288322;689609.8783002979;167318.99363768587;418000.4533599816;0;15;0;27;40;41;0;1;84;88;889806194290.2504;340620956569.97534;749383271740.2198;54656.815506226936;17345.545393174394;-0.0;0.0;3367876.876194377;647827.0205889997;3.2112147975372114;435922.18159372744;5.311393354066618;0.6702154430130158
4109;2019-07-07 13:29:45.135;730;697;286;290;264;37;18;15;-6;23;749;266;-13;28;230;185;263;649;281;19;17;-2;786;351;356;140;356;309;789;-2.0;-2.0;1661.0;459.0;0.0;1;0;47;1;0;0;0;0;0;0;1;1;0;0;0;17811.4296875;10999.11328125;0.0;2358.48999023438;687.0;279831;682.0;1198.0;Calculated values ==>;1562498985.135;346.16;342.86;301.76000000000005;302.16;299.56;276.86;273.4187578820637;274.96000000000004;274.66;272.56;275.46000000000004;348.06000000000006;299.76000000000005;271.86;275.96000000000004;296.16;291.66;299.46000000000004;338.06000000000006;275.06;274.86;341.36;341.86;272.96000000000004;242.56692532238324;268.67533136820026;273.4187578820637;301.26000000000005;7859999.999999999;3510000.0;3560000.0;1400000.0;3560000.0;3090000.0;7890000.000000001;0.0;0.0;0.2768333333333333;0.0765;0.0;0.0;3.00574100705822;10999.11328125;0.0;2358.48999023438;17811.4296875;482362.5381590756;476715.435116884;278246.99661877943;280158.1185804819;268876.3787804541;430735.4089219946;432293.3816793233;439403.6683789457;471014.3812069224;528075.9802630969;475138.54524297616;438316.55718940246;444493.19508952065;464218.37197162234;458993.52294359874;268659.22912463645;468594.2098372537;432477.27789481805;432108.91162052494;286033.001929769;288127.0477506168;468545.2436277732;200122.19986563345;194591.03035527;273.2088229397746;1486866.0216359782;689794.4061404672;167358.74757038444;418000.4533599816;0;15;0;27;40;41;0;1;84;88;890014694290.2504;340704956569.97534;749570471740.2198;66241.08653343527;20534.36284780369;-0.0;0.0;3368884.358711374;648142.6864910079;3.2112147975372114;435922.18159372744;6.496333782160303;0.8170600350846047
4110;2019-07-07 13:30:45.096;745;694;265;269;268;50;31;25;4;24;759;268;6;28;228;189;263;653;278;32;30;-3;787;365;370;143;370;312;789;-2.0;0.0;496.0;179.0;0.0;1;1;59;1;0;0;0;0;0;0;1;1;0;0;0;17182.205078125;11997.3779296875;0.0;2382.78930664062;687.0;279832;682.0;1201.0;Calculated values ==>;1562499045.096;347.66;342.56000000000006;299.66;300.06;299.96000000000004;278.16;274.9066339382667;276.26000000000005;275.66;273.56;275.56;349.06000000000006;299.96000000000004;273.76000000000005;275.96000000000004;295.96000000000004;292.06;299.46000000000004;338.46000000000004;276.36;276.16;341.36;341.86;272.86;243.1966462407574;269.02936301313275;274.9066339382667;300.96000000000004;7870000.0;3650000.0;3700000.0;1430000.0;3700000.0;3120000.0;7890000.000000001;0.0;0.0;0.08266666666666667;0.029833333333333333;0.0;0.0;3.013267904404776;11997.3779296875;0.0;2382.78930664062;17182.205078125;484608.8364563795;476221.89707677823;269269.8841749148;270870.09589306504;270465.98070940527;429811.8947417682;431090.8839070107;440286.945399369;470711.50521904713;528894.5218802599;474989.4267672589;440592.9965236689;443889.7556836854;461853.91523743636;457292.3345882162;268600.9786050295;469290.755289036;431282.7084165847;430898.39857246703;286033.001929769;288127.0477506168;468031.60685560585;203611.57813463992;194591.03035527;274.6326537227586;1487157.4457100034;689985.9190027879;167398.2325492396;418000.4533599816;0;15;0;27;40;41;0;1;84;88;890232352720.1257;340789801384.92676;749756650645.1133;19565.16369388427;7888.5308568421515;-0.0;0.0;3369598.946012337;648379.3899810702;3.2112147975372114;435922.18159372744;1.909135971754981;0.24731884194960474
4111;2019-07-07 13:31:45.106;761;695;249;250;241;65;39;44;8;31;766;271;23;39;228;192;263;653;277;38;38;-4;789;373;378;140;378;319;792;-1.0;0.0;70.0;38.0;0.0;0;1;89;1;0;0;0;0;0;0;1;1;0;0;0;18450.984375;14497.4072265625;0.0;2445.49926757812;689.0;279833;683.0;1199.0;Calculated values ==>;1562499105.106;349.26;342.66;298.06;298.16;297.26000000000005;279.66;275.73799182748917;277.06;277.56;273.96000000000004;276.26000000000005;349.76;300.26000000000005;275.46000000000004;277.06;295.96000000000004;292.36;299.46000000000004;338.46000000000004;276.96000000000004;276.96000000000004;341.46000000000004;342.06000000000006;272.76000000000005;242.56692532238324;269.84581860846123;275.73799182748917;300.86;7890000.000000001;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3190000.0;7920000.0;0.0;0.0;0.011666666666666665;0.006333333333333333;0.0;0.0;3.007902883032996;14497.4072265625;0.0;2445.49926757812;18450.984375;486877.7231600467;476040.28688410594;263103.02957105864;263462.58176358027;260287.25021873973;429258.0297950786;430516.27345800906;439378.63608287135;471801.8942764967;529094.5008940806;474443.08390328166;441696.23395597294;444101.0079605766;460624.8241399468;456402.8408256902;268485.36535167764;468915.0222630958;430319.4049943128;430319.4049943128;286451.7998164319;288964.7057630673;468347.1497546473;205177.47561690334;194591.03035527;275.27381293367483;1487454.4384459397;690206.7456773677;167438.47499330805;418000.4533599816;0;15;0;27;40;41;0;1;84;88;890456790120.0901;340874715534.91327;749945982195.0833;2732.34687210296;1666.7412695390449;-0.0;0.0;3369784.7895691223;648459.0305199886;3.2112147975372114;435922.18159372744;0.25964188276452715;0.03583111424835586
4112;2019-07-07 13:32:45.117;773;702;250;250;223;70;47;49;0;38;774;272;7;49;228;194;263;660;293;46;46;-5;842;371;376;138;376;324;845;-2.0;0.0;2828.0;45.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20403.755859375;16438.029296875;0.0;2498.1337890625;694.0;279834;686.0;1201.0;Calculated values ==>;1562499165.117;350.46000000000004;343.36;298.16;298.16;295.46000000000004;280.16;275.5313989812953;277.86;278.06;273.16;276.96000000000004;350.56000000000006;300.36;273.86;278.06;295.96000000000004;292.56;299.46000000000004;339.16;277.76000000000005;277.76000000000005;341.76;342.56000000000006;272.66;242.14157278889297;270.42097587401844;275.5313989812953;302.46000000000004;8420000.0;3710000.0;3760000.0;1380000.0;3760000.0;3240000.0;8450000.0;0.0;0.0;0.4713333333333333;0.007500000000000001;0.0;0.0;3.0120481201126355;16438.029296875;0.0;2498.1337890625;20403.755859375;483252.16636164975;471000.34098070784;261205.92888685223;261205.92888685223;252622.0377552455;429398.2889081932;432580.2082311059;436971.2908353925;472752.1489716358;529556.3926460843;473913.73497755633;438103.9282454791;444581.5805751606;460934.0803834513;457012.9787820721;265781.9830514287;463392.0818788974;432391.0057393484;432391.0057393484;287708.2272785495;291058.95107146574;468523.8942198494;205810.63699344522;194591.03035527;275.5061376436607;1487778.2873101456;690464.5882448741;167479.67948832683;418000.4533599816;0;15;0;27;40;41;0;1;84;88;890683031590.6797;340958130825.1307;750138917560.586;108953.72151083782;1970.3494291980312;-0.0;0.0;3370715.6774395662;648489.3451658901;3.2112147975372114;435922.18159372744;5.857790220575942;0.6386551465688229
4113;2019-07-07 13:33:45.117;791;712;288;288;243;72;50;55;-8;44;787;273;-4;45;228;197;263;671;309;49;49;-5;798;387;392;138;392;318;797;242.0;-1.0;2612.0;298.0;0.0;46;1;98;1;0;0;1;0;0;0;1;1;0;0;0;26298.5546875;15536.9150390625;6168.4287109375;2442.93237304688;700.0;279835;692.0;1197.0;Calculated values ==>;1562499225.117;352.26;344.36;301.96000000000004;301.96000000000004;297.46000000000004;280.36;277.16162083772156;278.16;278.66;272.36;277.56;351.86;300.46000000000004;272.76000000000005;277.66;295.96000000000004;292.86;299.46000000000004;340.26;278.06;278.06;342.36;343.16;272.66;242.14157278889297;269.7299932089509;277.16162083772156;304.06;7980000.0;3870000.0000000005;3920000.0000000005;1380000.0;3920000.0000000005;3180000.0;7970000.0;0.04033333333333333;0.0;0.43533333333333335;0.049666666666666665;0.0;0.04033333333333333;3.0009677529631826;15536.9150390625;6168.4287109375;2442.93237304688;26298.5546875;490545.7234630308;478260.4782950254;278488.91144221066;278488.91144221066;260768.35376980316;428242.4622021849;428908.56928393233;437060.6290143916;473339.4428557924;531379.7326107541;474810.9030984006;437703.0768668968;445184.72752437467;458421.29081868666;454784.0732380874;267979.14510277106;471409.71114658326;428701.31802202674;428701.31802202674;290221.2356813373;293572.2367247113;468523.8942198494;209524.27199337728;209524.27199337728;276.99176841054407;1488167.4732313696;690731.0461143403;167520.85503967773;418051.85693257273;0;15;0;28;40;41;0;1;84;88;890913431590.6797;341040930825.1307;750331517560.586;99054.16075648158;12863.64790391478;-0.0;8840.14085648886;3372449.0764584607;648612.9618103327;3.2112147975372114;435995.8494341982;5.000686131861603;0.5824095033075463
4114;2019-07-07 13:34:45.118;800;717;295;294;264;65;52;56;-8;49;796;275;-7;35;229;201;263;630;305;53;51;-7;749;375;380;133;380;315;750;0.0;-1.0;1533.0;0.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;0;1;0;29122.43359375;14658.845703125;7919.98681640625;2438.5458984375;706.0;279836;698.0;1199.0;Calculated values ==>;1562499285.118;353.16;344.86;302.66;302.56;299.56;279.66;275.94376602880345;278.36;278.76000000000005;272.36;278.06;352.76;300.66;272.46000000000004;276.66;296.06;293.26000000000005;299.46000000000004;336.16;278.46000000000004;278.26000000000005;342.96000000000004;343.76;272.46000000000004;241.05796691057077;269.38090353596624;275.94376602880345;303.66;7490000.000000001;3750000.0;3800000.0;1330000.0;3800000.0;3150000.0;7500000.0;0.0;0.0;0.2555;0.0;0.0;0.0;3.004925584323611;14658.845703125;7919.98681640625;2438.5458984375;29122.43359375;496620.86378512887;484218.7206354428;287964.6663930321;287275.69794302;271421.4717714747;429116.5711722346;432505.73356098845;437748.17403178074;474471.99884926213;532548.7087557911;475433.7592896993;437907.07093667873;444315.00789404113;460452.369005186;457344.94878049195;271058.9515189451;470238.29671625013;432695.6689161223;432315.17671354424;292734.4514702754;296085.73418796173;469013.23889661895;206908.2153459211;209524.27199337728;275.94376602880345;1488629.3224971816;690982.6816474103;167561.53470320738;418169.26235188317;0;15;0;28;40;41;0;1;84;88;891145035450.3999;341122232180.0325;750521420725.3567;58979.60944423714;0.0;-0.0;0.0;3373766.0464910106;648720.1606626869;3.2112147975372114;436069.51850237726;2.357545561283711;0.26333045972823044
4115;2019-07-07 13:35:45.118;793;724;277;277;255;57;51;51;-16;51;804;277;-17;23;229;202;263;616;297;52;50;-9;753;374;379;127;379;307;753;-1.0;0.0;2029.0;153.0;0.0;99;1;98;1;0;0;1;0;0;0;1;1;0;1;0;27940.736328125;14767.240234375;7930.513671875;2397.69995117188;709.0;279837;701.0;1201.0;Calculated values ==>;1562499345.118;352.46000000000004;345.56000000000006;300.86;300.86;298.66;278.86;275.84098080016133;278.26000000000005;278.26000000000005;271.56;278.26000000000005;353.56000000000006;300.86;271.46000000000004;275.46000000000004;296.06;293.36;299.46000000000004;334.76000000000005;278.36;278.16;343.26;344.06000000000006;272.26000000000005;239.71726792356844;268.43790593516167;275.84098080016133;302.86;7530000.0;3740000.0;3790000.0;1270000.0;3790000.0;3070000.0;7530000.0;0.0;0.0;0.33816666666666667;0.025500000000000002;0.0;0.0;3.009406686653855;14767.240234375;7930.513671875;2397.69995117188;27940.736328125;495230.3273605896;484970.8917023395;277193.9392927119;277193.9392927119;267450.41528098995;429187.4505931623;432571.34098947106;438297.7194993918;475430.02874110744;533977.9803264638;476684.9989733954;438141.6509260687;444166.49989544915;460607.53501476627;457647.5818152967;270773.1024664768;467460.15590449877;432760.7890180852;432381.27658068726;293991.1381695566;297342.5633918147;469635.46648767346;206244.43716579312;209524.27199337728;275.68648399241806;1489104.8489131972;691227.8990302228;167601.83675195414;418301.3498559522;0;15;0;28;40;41;0;1;84;88;891372735450.3999;341200232180.0325;750708020725.3567;78472.68497581195;6716.471247707948;-0.0;0.0;3374911.482277844;648776.1312564178;3.2112147975372114;436069.51850237726;3.3946051228049634;0.39521886016768953
4116;2019-07-07 13:36:45.129;788;729;266;265;239;56;51;51;-24;52;812;278;-26;9;230;201;263;644;297;52;50;-10;790;374;378;133;378;300;791;0.0;-1.0;1784.0;167.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;1;0;27182.94921875;15425.03125;8423.8818359375;1369.38415527344;712.0;279838;703.0;1199.0;Calculated values ==>;1562499405.129;351.96000000000004;346.06000000000006;299.76000000000005;299.66;297.06;278.76000000000005;275.84098080016133;278.26000000000005;278.26000000000005;270.76000000000005;278.36;354.36;300.96000000000004;270.56;274.06;296.16;293.26000000000005;299.46000000000004;337.56000000000006;278.36;278.16;343.46000000000004;344.36;272.16;241.05796691057077;267.5978703862781;275.84098080016133;302.86;7900000.0;3740000.0;3779999.9999999995;1330000.0;3779999.9999999995;3000000.0;7909999.999999999;0.0;0.0;0.29733333333333334;0.02783333333333333;0.0;0.0;3.0038632965597563;15425.03125;8423.8818359375;1369.38415527344;27182.94921875;490885.3176913948;481661.66525216564;269546.03354504047;269151.84365770215;259640.09569894726;429187.4505931623;432826.0172898313;438627.8345891578;474763.00268870516;535323.9039930599;477678.5019804628;438320.22817239247;443547.43308681657;460899.76381539035;457507.3205629624;268427.99625372177;467462.8283059922;433014.37557439023;432637.05556867714;294828.9587717387;298599.4468028795;468719.2324627281;206133.4176008921;209524.27199337728;275.64419269110795;1489564.297175535;691479.5474193301;167633.23487473233;418437.6614708797;0;15;0;28;40;41;0;1;84;88;891599877085.0895;341278246479.92584;750890154110.1078;69128.339984511;7308.638513654436;-0.0;0.0;3376141.7163190646;648893.0285981871;3.2112147975372114;436069.51850237726;3.031012671753847;0.3578256369326168
4117;2019-07-07 13:37:45.129;796;736;269;268;240;60;52;51;-31;53;812;278;-32;-4;231;202;263;670;294;53;51;-8;776;382;386;134;386;296;775;-1.0;0.0;2089.0;194.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;26684.28515625;15279.1611328125;8166.2041015625;1349.92272949219;716.0;279839;706.0;1202.0;Calculated values ==>;1562499465.129;352.76;346.76;300.06;299.96000000000004;297.16;279.16;276.6576332772354;278.36;278.26000000000005;270.06;278.46000000000004;354.36;300.96000000000004;269.96000000000004;272.76000000000005;296.26000000000005;293.36;299.46000000000004;340.16;278.46000000000004;278.26000000000005;343.76;344.76;272.36;241.2770596917726;267.1113755279542;276.6576332772354;302.56;7759999.999999999;3820000.0000000005;3860000.0;1340000.0;3860000.0;2960000.0;7750000.0;0.0;0.0;0.3481666666666667;0.03233333333333333;0.0;0.0;3.010665942251234;15279.1611328125;8166.2041015625;1349.92272949219;26684.28515625;493449.461264722;484480.5694346288;271792.32950577815;271372.6164109863;260670.70850838046;428611.97810654406;430943.09510935686;438449.4162088901;474732.2305827026;535615.7369246829;478175.4054415311;438296.42880847026;442477.748538518;459793.78052949364;456340.33282012166;269258.81796333863;473889.38062535715;431140.02940273733;430745.4516831478;296085.73418796173;300275.376401361;468778.2033631108;208197.87835402883;209524.27199337728;276.4674204328774;1490013.1907953266;691735.4156891869;167655.8957654387;418575.91218702553;0;15;0;28;40;41;0;1;84;88;891829077085.0895;341358346479.92584;751068954110.1078;80165.91042980086;8425.430508626983;-0.0;0.0;3377385.8350725174;649024.1458400395;3.2112147975372114;436069.51850237726;3.572910347624401;0.4176647544297929
4118;2019-07-07 13:38:45.130;803;743;282;283;244;53;49;53;-36;55;808;276;-38;-11;231;198;263;680;282;50;49;-7;837;367;371;136;370;287;833;-2.0;-1.0;294.0;220.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44083.73828125;16275.400390625;24430.41796875;1298.11767578125;722.0;279840;710.0;1202.0;Calculated values ==>;1562499525.13;353.46000000000004;347.46000000000004;301.36;301.46000000000004;297.56;278.46000000000004;275.1157276137837;278.06;278.46000000000004;269.56;278.66;353.96000000000004;300.76000000000005;269.36;272.06;296.26000000000005;292.96000000000004;299.46000000000004;341.16;278.16;278.06;344.16;345.36;272.46000000000004;241.71165711629368;265.9988726020314;275.1157276137837;301.36;8370000.0;3670000.0000000005;3710000.0;1360000.0;3700000.0;2870000.0;8330000.0;0.0;0.0;0.049;0.03666666666666667;0.0;0.0;3.009591080288551;16275.400390625;24430.41796875;1298.11767578125;44083.73828125;488510.4145247053;479336.9068719663;273340.96026997606;273738.74474295194;259672.91356820473;429675.2189834977;434205.081921684;439684.8204426395;474670.8996803273;535858.0186598254;479055.81677285506;439387.6075512409;443317.9766895739;462259.04860941705;458218.4865142734;266011.63968965336;468567.988966748;434387.3559661047;434205.081921684;297761.5184850505;302789.4550866088;468601.83797656716;202243.83661558628;209524.27199337728;274.11077741903176;1490602.9341544956;691998.3747518541;167677.9631366604;418847.555232338;0;15;0;28;41;41;0;1;84;88;892056180870.7175;341439347830.14984;751243857025.5916;11634.608207525609;9766.460049902633;-0.0;0.0;3378150.852146683;649175.747455098;3.2112147975372114;436069.51850237726;0.5095014962292124;0.0750905083277759
4119;2019-07-07 13:39:45.100;823;761;278;277;243;39;37;42;-44;54;797;273;-46;-15;232;187;263;690;275;39;37;-6;787;354;359;137;358;285;784;-2.0;0.0;0.0;0.0;0.0;0;100;48;1;0;0;1;1;0;0;1;0;0;0;0;37180.6328125;11041.041015625;22905.439453125;1287.08947753906;734.0;279841;720.0;1202.0;Calculated values ==>;1562499585.1;355.46000000000004;349.26;300.96000000000004;300.86;297.46000000000004;277.06;273.7412296467126;276.86;277.36;268.76000000000005;278.56;352.86;300.46000000000004;268.56;271.66;296.36;291.86;299.46000000000004;342.16;277.06;276.86;345.16;346.56000000000006;272.56;241.92719264551067;265.74818594083865;273.7412296467126;300.66;7870000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2850000.0;7840000.000000001;0.0;0.0;0.0;0.0;0.0;0.0;3.007423638699266;11041.041015625;22905.439453125;1287.08947753906;37180.6328125;496364.0837364276;487392.3670558085;275020.7495396607;274581.1182145721;261331.2818971398;430542.39183029096;434976.4790924014;438934.11017439695;474445.32860952517;534870.4620886578;478960.3694556978;438635.22340258356;443156.5017261495;464185.92985963024;458787.7199564135;268600.9786050295;476141.57479587063;435329.8517278034;434976.4790924014;301951.40411888575;307818.28838856175;468562.83405567316;430542.39183029096;209524.27199337728;273.7412296467126;1491279.7986430293;692225.897944271;167699.49575783292;419241.82347673504;0;15;0;28;41;41;0;1;84;88;892275071369.9518;341521206879.86346;751415371224.9915;0.0;0.0;-0.0;0.0;3378247.7587372055;649257.0939283123;3.2112147975372114;436069.51850237726;0.0;0.0
4120;2019-07-07 13:40:45.101;841;772;275;274;232;27;27;29;-44;51;784;270;-45;-8;232;176;263;677;258;26;27;-4;766;343;348;135;346;286;764;0.0;-1.0;544.0;0.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;1;0;32951.01171875;7412.26953125;22359.34375;1302.19543457031;740.0;279842;728.0;1204.0;Calculated values ==>;1562499645.101;357.26;350.36;300.66;300.56;296.36;275.86;272.5487779782249;275.86;276.06;268.76000000000005;278.26000000000005;351.56000000000006;300.16;268.66;272.36;296.36;290.76000000000005;299.46000000000004;340.86;275.76000000000005;275.86;345.96000000000004;347.16;272.76000000000005;241.49495122638035;265.87368984753493;272.5487779782249;298.96000000000004;7659999.999999999;3429999.9999999995;3479999.9999999995;1350000.0;3460000.0;2860000.0;7640000.000000001;0.0;0.0;0.09066666666666667;0.0;0.0;0.0;3.011333325189012;7412.26953125;22359.34375;1302.19543457031;32951.01171875;500892.394739386;491074.95952887076;275262.44616911234;274803.6009500815;258344.89441723857;431237.1583312671;435867.46788964607;438712.35373912647;474409.7568972218;533456.2314723323;478496.3043699631;438562.3912272459;443946.3771601607;465935.7363171453;459051.70279866655;269892.10811849;476337.3662959339;435695.3204763856;435867.46788964607;305303.7579410727;310333.04987691523;469034.0285436012;198536.37464166994;209524.27199337728;272.5487779782249;1491864.2387562455;692379.6780955467;167721.07349178309;419619.0362912464;0;15;0;28;41;41;0;1;84;88;892487174905.5383;341602808240.0891;751586674080.4652;21775.955438169392;0.0;-0.0;0.0;3378429.2280574637;649257.0939283123;3.2112147975372114;436069.51850237726;0.7007816659141243;0.06621700456614901
4121;2019-07-07 13:41:45.121;848;775;277;276;233;19;21;19;-44;46;776;266;-45;0;233;171;263;659;265;16;21;-3;757;333;338;134;337;285;756;1039.0;-1.0;1832.0;81.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;32608.798828125;7333.2314453125;22173.3515625;1291.50903320312;743.0;279843;731.0;1205.0;Calculated values ==>;1562499705.121;357.96000000000004;350.66;300.86;300.76000000000005;296.46000000000004;275.06;271.4400167685773;275.26000000000005;275.06;268.76000000000005;277.76000000000005;350.76;299.76000000000005;268.66;273.16;296.46000000000004;290.26000000000005;299.46000000000004;339.06000000000006;274.76000000000005;275.26000000000005;346.26;347.46000000000004;272.86;241.2770596917726;265.74818594083865;271.4400167685773;299.66;7570000.0;3329999.9999999995;3379999.9999999995;1340000.0;3370000.0000000005;2850000.0;7559999.999999999;0.17316666666666666;0.0;0.30533333333333335;0.013500000000000002;0.0;0.17316666666666666;3.0132846086910297;7333.2314453125;22173.3515625;1291.50903320312;32608.798828125;502688.96904603404;492311.89767293853;276912.04944181704;276427.51818649535;259035.33474720718;431837.87352777255;437193.046983014;438934.11017439695;474052.113305266;532705.1003448606;478164.6467311601;438784.80134693766;445268.00141559506;467348.14503056643;459963.5125247147;270494.49099439726;474337.0767954171;436357.4755539923;437193.046983014;306560.99450073834;311590.51834565785;469268.73936395516;195725.72033937962;195725.72033937962;271.387327270465;1492410.752621214;692502.5982300373;167742.69490040897;419990.2657873307;0;15;0;28;41;41;0;1;84;88;892693043505.4729;341683535140.0635;751758031180.4108;74259.62836295863;3692.83075683177;-0.0;41814.09206378935;3379229.791354396;649287.877775806;3.2112147975372114;436418.08541972045;3.8887652853325987;0.2594860135744063
4122;2019-07-07 13:42:45.112;847;758;278;276;245;29;18;16;-36;42;772;264;-40;2;232;176;263;591;264;21;17;-2;693;349;353;133;353;292;695;-2.0;-1.0;2421.0;390.0;0.0;98;87;1;1;0;0;1;0;0;0;1;0;0;0;0;17208.986328125;6735.5009765625;7259.93994140625;1253.38122558594;737.0;279844;729.0;1206.0;Calculated values ==>;1562499765.112;357.86;348.96000000000004;300.96000000000004;300.76000000000005;297.66;276.06;273.20264511476705;274.96000000000004;274.76000000000005;269.56;277.36;350.36;299.56;269.16;273.36;296.36;290.76000000000005;299.46000000000004;332.26000000000005;275.26000000000005;274.86;346.06000000000006;346.86;272.96000000000004;241.05796691057077;266.62003547228215;273.20264511476705;299.56;6930000.0;3490000.0;3529999.9999999995;1330000.0;3529999.9999999995;2920000.0;6950000.0;0.0;0.0;0.4035;0.065;0.0;0.0;3.016884355798995;6735.5009765625;7259.93994140625;1253.38122558594;17208.986328125;508179.083831028;495837.191306733;286066.9142389052;284417.6453143412;267103.5920152382;430862.6128555636;433057.3050548142;438582.0297435704;473792.46676502546;531767.714268032;477063.0047614485;437973.4152981737;444158.0439782486;464919.9936635114;458093.49809124134;276176.5951126609;470712.90364565427;433597.94252996583;432876.025869022;305722.83045113535;309075.640036128;469502.8659822866;199533.3881389591;195725.72033937962;272.96826945754856;1492825.8385581824;692619.8200808477;167763.89913809713;420235.50642465823;0;15;0;28;41;41;0;1;84;88;892900312410.2555;341763623124.97943;751931105215.2291;96456.12688746068;17548.016059816284;-0.0;0.0;3380652.209251963;649464.8582813672;3.2112147975372114;436766.4839189381;7.476258944725365;0.8334068655613085
4123;2019-07-07 13:43:45.102;825;737;277;276;256;38;22;18;-17;39;773;264;-23;3;231;185;263;510;261;24;22;-2;690;346;351;133;351;304;692;-2.0;-1.0;1908.0;157.0;0.0;83;78;1;1;0;0;1;0;0;0;1;0;0;0;0;16512.876953125;6665.68017578125;6611.01806640625;1242.54431152344;729.0;279845;722.0;1206.0;Calculated values ==>;1562499825.102;355.66;346.86;300.86;300.76000000000005;298.76000000000005;276.96000000000004;272.8767566201714;275.36;274.96000000000004;271.46000000000004;277.06;350.46000000000004;299.56;270.86;273.46000000000004;296.26000000000005;291.66;299.46000000000004;324.16;275.56;275.36;345.36;346.06000000000006;272.96000000000004;241.05796691057077;268.0796299477929;272.8767566201714;299.26000000000005;6900000.0;3460000.0;3510000.0;1330000.0;3510000.0;3040000.0;6920000.0;0.0;0.0;0.31799999999999995;0.026166666666666668;0.0;0.0;3.018340681406582;6665.68017578125;6611.01806640625;1242.54431152344;16512.876953125;505498.0664181875;493166.5979823747;285918.66444950324;285066.00153182814;272537.99599930854;431051.2098666511;434271.1649806571;438813.5335829557;473501.00995365425;530968.349634598;475543.72344181413;437883.18805776763;441840.366412452;465081.9273043654;459782.6309473535;276540.746686805;457123.7858376015;434624.13164572034;434271.1649806571;302789.4550866088;305722.83045113535;469502.8659822866;199029.87850661893;195725.72033937962;272.7566818557501;1493106.8072496497;692731.4779777167;167784.69505101308;420351.07847618894;0;15;0;28;41;41;0;1;84;88;893111477210.2891;341843409824.9921;752109875415.2576;76251.20231427508;7077.3765056133025;-0.0;0.0;3382091.197124249;649670.0356841777;3.2112147975372114;436766.4839189381;5.739182227422092;0.5953803940484897
4124;2019-07-07 13:44:45.123;798;734;279;278;256;33;20;20;-13;37;780;264;-14;10;231;186;263;538;266;20;20;-1;700;338;343;136;343;317;703;-1.0;-1.0;295.0;63.0;0.0;1;81;1;1;0;0;1;0;0;0;1;0;0;0;0;13849.3466796875;6743.11474609375;3781.5009765625;1309.99475097656;721.0;279846;715.0;1204.0;Calculated values ==>;1562499885.123;352.96000000000004;346.56000000000006;301.06;300.96000000000004;298.76000000000005;276.46000000000004;271.99741764416325;275.16;275.16;271.86;276.86;351.16;299.56;271.76000000000005;274.16;296.26000000000005;291.76000000000005;299.46000000000004;326.96000000000004;275.16;275.16;344.66;345.26;273.06;241.71165711629368;269.6138998590099;271.99741764416325;299.76000000000005;7000000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3170000.0;7030000.0;0.0;0.0;0.04916666666666667;0.0105;0.0;0.0;3.0147785732135772;6743.11474609375;3781.5009765625;1309.99475097656;13849.3466796875;500923.0168571923;491634.7567296071;285120.70153129584;284354.27113751153;271523.4685121535;431541.1909327263;435854.98582713195;436483.73832462454;472915.8103579757;530719.5576252993;473866.2081654606;436321.22191456094;440127.6108453059;466239.2057295333;461158.1852182332;275377.1189148699;460574.81116363686;435854.98582713195;435854.98582713195;299856.38484229014;302370.42649719206;469192.267325385;196545.56600071257;195725.72033937962;271.7356272596604;1493359.9143360227;692843.2570442137;167805.9736547404;420437.71311292873;0;15;0;28;41;41;0;1;84;88;893319750079.9714;341924138069.869;752296240619.9733;11796.960139259007;2862.790363909061;-0.0;0.0;3382825.1886173827;649752.8994001173;3.2112147975372114;436766.4839189381;1.2387184635970563;0.14392870847919798
4125;2019-07-07 13:45:45.113;774;729;282;282;257;27;16;16;-4;35;790;264;-5;17;231;185;263;591;271;11;15;0;728;329;334;139;334;323;731;668.0;-1.0;105.0;0.0;0.0;1;91;32;1;0;0;0;0;0;0;1;0;0;0;0;12978.10546875;9130.01171875;0.0;1406.78161621094;713.0;279847;708.0;1203.0;Calculated values ==>;1562499945.113;350.56000000000006;346.06000000000006;301.36;301.36;298.86;275.86;270.9896433162861;274.76000000000005;274.76000000000005;272.76000000000005;276.66;352.16;299.56;272.66;274.86;296.26000000000005;291.66;299.46000000000004;332.26000000000005;274.26000000000005;274.66;343.96000000000004;344.46000000000004;273.16;242.35481222062532;270.30646906291605;270.9896433162861;300.26000000000005;7280000.0;3290000.0;3340000.0;1390000.0;3340000.0;3229999.9999999995;7309999.999999999;0.11133333333333333;0.0;0.0175;0.0;0.0;0.11133333333333333;3.0137063061044174;9130.01171875;0.0;1406.78161621094;12978.10546875;494906.16506613593;488037.7755489334;282459.06031361845;282459.06031361845;269751.6245230952;432069.9255137471;437287.1075136252;436550.0907066026;472326.8440106818;531319.5022362865;473080.3719807517;436386.1479277485;439911.78365824156;467520.3818484166;462401.0370052769;272697.30680170865;466022.60399373755;436457.80844026495;437122.01649675606;296923.61432157;299018.4200587347;468880.45426275564;194775.67944436343;194775.67944436343;270.9896433162861;1493583.439176945;692975.5110520994;167828.60968450338;420469.22036898707;0;15;0;28;41;41;0;1;84;88;893522816230.0037;342006624319.88214;752488208620.0038;4231.052197089186;0.0;-0.0;26981.225525166377;3382958.7331257453;649776.7520103893;3.2112147975372114;436991.2899910925;2.9622178902089353;0.049355052860334814
4126;2019-07-07 13:46:45.104;753;723;289;289;260;29;15;12;-7;32;799;263;-8;14;232;185;263;633;290;13;15;0;769;335;340;141;340;318;772;-1.0;-1.0;1223.0;275.0;2.0;1;99;54;1;0;0;0;0;0;0;1;0;0;1;0;16053.5107421875;11358.2421875;0.0;1427.61999511719;706.0;279848;701.0;1203.0;Calculated values ==>;1562500005.104;348.46000000000004;345.46000000000004;302.06;302.06;299.16;276.06;271.6637117239857;274.66;274.36;272.46000000000004;276.36;353.06000000000006;299.46000000000004;272.36;274.56;296.36;291.66;299.46000000000004;336.46000000000004;274.46000000000004;274.66;343.26;343.76;273.16;242.77792619122317;269.7299932089509;271.6637117239857;302.16;7690000.000000001;3350000.0;3400000.0;1410000.0;3400000.0;3180000.0;7720000.0;0.0;0.0;0.20383333333333334;0.04583333333333333;0.0003333333333333333;0.0003333333333333333;3.0149503569151834;11358.2421875;0.0;1427.61999511719;16053.5107421875;487715.5743381562;482776.82351880526;281373.3591734389;281373.3591734389;268301.9683007362;431720.082569444;435715.68433394464;437221.76378542243;471767.92807864514;532639.9310142986;473615.97209913254;437060.6290143916;440529.46591001225;466795.63454504084;461487.91114699474;269698.33824841725;467963.6808111529;435374.39488948527;435715.68433394464;293991.1381695566;296085.73418796173;468605.80246456154;195815.0346409467;281373.3591734389;271.43096184436087;1493825.3330232236;693146.2208915001;167852.22615499818;420469.22036898707;0;15;0;28;41;41;0;1;84;88;893724985900.595;342090611720.1278;752680479775.5662;49206.73829061564;12502.910191915682;-0.0;51.44744172016857;3383403.9812505404;649880.9273003223;3.2112147975372114;437216.5284756342;4.8304209010024985;0.6073857565093053
4127;2019-07-07 13:47:45.114;743;716;288;291;266;36;17;16;-12;31;800;263;-14;9;231;187;263;654;295;19;17;0;792;352;357;143;357;312;795;-2.0;-1.0;1846.0;340.0;0.0;1;99;57;1;0;0;0;0;0;0;1;0;0;0;0;17554.572265625;11864.634765625;0.0;1395.7253417968802;700.0;279849;695.0;1205.0;Calculated values ==>;1562500065.114;347.46000000000004;344.76;301.96000000000004;302.26000000000005;299.76000000000005;276.76000000000005;273.5264737036516;274.86;274.76000000000005;271.96000000000004;276.26000000000005;353.16;299.46000000000004;271.76000000000005;274.06;296.26000000000005;291.86;299.46000000000004;338.56000000000006;275.06;274.86;342.66;343.16;273.16;243.1966462407574;269.02936301313275;273.5264737036516;302.66;7920000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3120000.0;7950000.0;0.0;0.0;0.3076666666666667;0.056666666666666664;0.0;0.0;3.0210243461325277;11864.634765625;0.0;1395.7253417968802;17554.572265625;483766.0578420083;479134.765223887;278660.70550729847;280081.06980874186;269309.9283537245;430671.36484660726;431850.1467525821;437795.822197091;471403.80223619274;533190.5141072046;474396.75396250613;437478.7579247441;441049.9834432025;464202.0896790568;459105.38528210355;268314.1176137485;468713.17515980743;432220.7044082349;431850.1467525821;291477.81744585035;293572.2367247113;468330.1626717748;200442.4134215029;281373.3591734389;273.3390216095862;1494105.4470594705;693339.7771200745;167875.75795411502;420469.22036898707;0;15;0;28;41;41;0;1;84;88;893934120750.5618;342175825920.11426;752869511275.5361;73025.73209995595;15180.305790848743;-0.0;0.0;3384422.75493762;650111.6592157198;3.2112147975372114;437216.9572757699;6.6518584092927755;0.8297532954601698
4128;2019-07-07 13:48:45.114;749;710;271;274;269;50;33;30;-6;31;793;265;-2;6;230;190;263;661;300;34;32;0;786;368;373;146;373;315;788;-2.0;-1.0;2249.0;71.0;0.0;1;99;72;1;0;0;0;0;0;0;1;0;0;0;0;17649.72265625;13046.755859375;0.0;1403.0983886718802;697.0;279850;691.0;1203.0;Calculated values ==>;1562500125.114;348.06000000000006;344.16;300.26000000000005;300.56;300.06;278.16;275.2199585193972;276.46000000000004;276.16;272.56;276.26000000000005;352.46000000000004;299.66;272.96000000000004;273.76000000000005;296.16;292.16;299.46000000000004;339.26;276.56;276.36;342.26;342.86;273.16;243.81672145450628;269.38090353596624;275.2199585193972;303.16;7859999.999999999;3679999.9999999995;3729999.9999999995;1460000.0;3729999.9999999995;3150000.0;7880000.0;0.0;0.0;0.3748333333333333;0.011833333333333333;0.0;0.0;3.0165378631593507;13046.755859375;0.0;1403.0983886718802;17649.72265625;485335.90908759215;478946.94880268665;271752.48696841823;273003.74453748984;270933.5404056197;429606.4342157736;430680.6327471655;438065.63617700594;471003.6945412344;532234.2450562532;474245.652110767;438696.6425396976;439943.64632002095;461667.43032320484;456942.4933256349;268659.22912463645;470795.272167326;430874.7504392722;430485.82646578684;289802.386634966;292315.56762988004;467914.8273509555;205006.18843126472;281373.3591734389;275.1837436582233;1494398.8161838194;693547.3720419495;167899.08148520224;420469.22036898707;0;15;0;28;41;41;0;1;84;88;894153120750.5618;342262525920.11426;753057611275.5361;87358.449663362;3111.0855605496745;-0.0;0.0;3385759.2897856478;650264.0874769815;3.2112147975372114;437216.9572757699;6.260930641299723;0.7087976475037622
4129;2019-07-07 13:49:45.115;757;707;255;256;244;66;40;46;-2;35;783;269;15;14;230;193;263;663;290;40;39;0;788;375;379;149;379;321;790;-2.0;-1.0;244.0;33.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18712.31640625;15409.5771484375;0.0;1426.94543457031;695.0;279851;688.0;1199.0;Calculated values ==>;1562500185.115;348.86;343.86;298.66;298.76000000000005;297.56;279.76000000000005;275.94376602880345;277.16;277.76000000000005;272.96000000000004;276.66;351.46000000000004;300.06;274.66;274.56;296.16;292.46000000000004;299.46000000000004;339.46000000000004;277.16;277.06;341.96000000000004;342.66;273.16;244.42749628697553;270.0766712529157;275.94376602880345;302.16;7880000.0;3750000.0;3790000.0;1490000.0;3790000.0;3210000.0;7900000.0;0.0;0.0;0.04066666666666666;0.0055000000000000005;0.0;0.0;3.0068575844691265;15409.5771484375;0.0;1426.94543457031;18712.31640625;486364.79465124715;478235.5527023099;265389.3086356876;265761.61009464826;261418.51769053563;429116.5711722346;430444.8504822399;437338.3090140891;471000.4985150058;530732.9408251657;473943.9400351306;440034.97709610284;439878.8976911709;460745.238263201;456214.3250769302;268543.0250840001;470892.7452103973;430444.8504822399;430247.42739068624;288545.87390705565;291477.81744585035;467497.2088393978;206490.85592608334;281373.3591734389;275.7852906860029;1494701.8382259242;693784.51210233;167922.6655767624;420469.22036898707;0;15;0;28;41;41;0;1;84;88;894378724510.2893;342351027395.0073;753248414455.3057;9387.796425578901;1435.5349410232297;-0.0;0.0;3386565.52193906;650301.9766125905;3.2112147975372114;437216.9572757699;0.642848385896832;0.07653598566564078
