;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4130;2019-07-07 13:50:45.115;763;709;251;251;227;69;46;48;3;40;772;270;4;30;230;195;263;666;285;47;46;0;843;371;376;141;376;330;846;-1.0;-1.0;2351.0;20.0;2.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20419.91796875;16440.310546875;0.0;2531.84350585938;694.0;279852;686.0;1200.0;Calculated values ==>;1562500245.115;349.46000000000004;344.06000000000006;298.26000000000005;298.26000000000005;295.86;280.06;275.5313989812953;277.76000000000005;277.96000000000004;273.46000000000004;277.16;350.36;300.16;273.56;276.16;296.16;292.66;299.46000000000004;339.76;277.86;277.76000000000005;341.76;342.56000000000006;273.16;242.77792619122317;271.1026128081217;275.5313989812953;301.66;8430000.0;3710000.0;3760000.0;1410000.0;3760000.0;3300000.0;8460000.0;0.0;0.0;0.39183333333333337;0.0033333333333333335;0.0003333333333333333;0.0003333333333333333;3.0095401699709923;16440.310546875;0.0;2531.84350585938;20419.91796875;481527.4736003159;472106.0156045006;261500.43947671016;261500.43947671016;253817.6348855235;429398.2889081932;432391.0057393484;436063.800581425;472555.3283204977;528886.4633517927;472885.2164438457;436230.32993556774;440432.3860660485;461207.81668465683;457153.3272778203;265736.5920111985;464380.4299904425;432580.2082311059;432391.0057393484;287708.2272785495;291058.95107146574;468605.80246456154;205843.54916839887;261500.43947671016;275.51869289205166;1495027.9401790493;694049.9278331243;167955.65548459932;420469.22036898707;0;15;0;28;41;41;0;1;84;89;894605224510.2893;342438027395.0073;753443714455.3057;90207.9685120041;875.8741776538757;-0.0;56.96352208754608;3387395.4866468734;650321.2383552461;3.2112147975372114;437217.4319717873;4.803925055553182;0.5055870639782987
4131;2019-07-07 13:51:45.116;775;713;283;283;241;73;50;56;-3;45;737;271;-5;36;231;198;263;674;287;49;49;-2;819;387;392;135;392;321;818;244.0;-1.0;2925.0;96.0;3.0;59;1;98;1;0;0;1;0;0;0;1;0;1;0;0;27274.45703125;15960.939453125;6908.16064453125;2464.8310546875;696.0;279853;687.0;1201.0;Calculated values ==>;1562500305.116;350.66;344.46000000000004;301.46000000000004;301.46000000000004;297.26000000000005;280.46000000000004;277.16162083772156;278.16;278.76000000000005;272.86;277.66;346.86;300.26000000000005;272.66;276.76000000000005;296.26000000000005;292.96000000000004;299.46000000000004;340.56000000000006;278.06;278.06;341.86;342.76;272.96000000000004;241.49495122638035;270.0766712529157;277.16162083772156;301.86;8190000.000000001;3870000.0000000005;3920000.0000000005;1350000.0;3920000.0000000005;3210000.0;8180000.0;0.04066666666666666;0.0;0.4875;0.016;0.0005;0.041166666666666664;3.0116980992423192;15960.939453125;6908.16064453125;2464.8310546875;27274.45703125;485960.83016444097;476042.4246268579;274712.79984460206;274712.79984460206;259245.99064800318;428242.4622021849;428908.56928393233;437176.6574816246;473825.7953575257;525877.9539703688;474183.7949004071;436852.2801394956;443246.93071630393;458846.7797575369;454929.66729469574;266878.2620995555;469358.64964281477;428701.31802202674;428701.31802202674;288127.0477506168;291896.6896268761;469230.471024758;209844.4339145195;210632.30880435856;277.11127365255993;1495425.399927788;694319.9427496385;167997.29513320283;420526.7893337554;0;15;0;29;41;41;0;1;84;89;894835628350.011;342520828774.9073;753639017710.0697;110824.45898896374;4150.1765937638165;-0.0;8977.174212794007;3389070.784795195;650363.1228096866;3.2112147975372114;437292.71770756174;4.892719138224004;0.4960827849341481
4132;2019-07-07 13:52:45.126;787;719;296;297;266;68;52;59;-14;50;735;271;-16;16;231;202;263;651;288;53;52;-4;784;378;383;130;383;305;782;0.0;-1.0;2413.0;48.0;0.0;98;1;0;1;1;0;1;0;0;0;1;0;1;1;0;40699.00390625;26407.615234375;8331.3125;2359.7685546875;700.0;279854;690.0;1201.0;Calculated values ==>;1562500365.126;351.86;345.06000000000006;302.76000000000005;302.86;299.76000000000005;279.96000000000004;276.25090830309495;278.36;279.06;271.76000000000005;278.16;346.66;300.26000000000005;271.56;274.76000000000005;296.26000000000005;293.36;299.46000000000004;338.26;278.46000000000004;278.36;342.16;343.16;272.76000000000005;240.39332010688793;268.19934244402924;276.25090830309495;301.96000000000004;7840000.000000001;3779999.9999999995;3829999.9999999995;1300000.0;3829999.9999999995;3050000.0;7820000.0;0.0;0.0;0.4021666666666667;0.008;0.0;0.0;3.010996049547855;26407.615234375;8331.3125;2359.7685546875;40699.00390625;491328.53290199785;481055.5242830087;283993.67531346914;284545.45056805323;270095.8668748292;428902.12800615287;431731.4990258604;439053.74313918926;474952.33334166766;526918.5477024466;476235.95642826305;438745.2800241919;443549.91784386104;460262.5503724842;456997.11663087;268776.6342848445;469818.65922549693;431924.83927477564;431731.4990258604;289383.54333396035;293572.2367247113;469714.83940707915;207577.02072126066;210632.30880435856;276.21233253080396;1495991.9398430951;694673.0728838597;168037.50683077401;420653.80610920786;0;16;0;29;41;41;0;1;84;89;895068167099.974;342600342024.89465;753826849010.0398;93092.22186574362;2097.102549486548;-0.0;0.0;3390770.373686326;650415.192145982;3.2112147975372114;437367.539960954;2.565840149032246;0.27610125176857286
4133;2019-07-07 13:53:45.127;796;733;275;273;255;60;53;55;-30;53;749;270;-32;-18;231;205;263;660;283;55;52;-4;793;377;381;129;381;294;793;-1.0;0.0;2090.0;84.0;0.0;99;100;0;1;1;0;1;0;0;0;1;0;0;0;0;38896.77734375;26738.140625;8536.6015625;1347.5205078125;708.0;279855;695.0;1201.0;Calculated values ==>;1562500425.127;352.76;346.46000000000004;300.66;300.46000000000004;298.66;279.16;276.14872888175563;278.46000000000004;278.66;270.16;278.46000000000004;348.06000000000006;300.16;269.96000000000004;271.36;296.26000000000005;293.66;299.46000000000004;339.16;278.66;278.36;342.66;343.96000000000004;272.76000000000005;240.16925963744896;266.86631818009863;276.14872888175563;301.46000000000004;7930000.0;3770000.0000000005;3810000.0;1290000.0;3810000.0;2940000.0;7930000.0;0.0;0.0;0.34833333333333333;0.014;0.0;0.0;3.0095839472307278;26738.140625;8536.6015625;1347.5205078125;38896.77734375;491791.77842140046;482080.1676727941;273079.83492244134;272247.9807784259;265237.6284267328;428973.91024759493;432440.23442317144;439046.29632798105;475368.9749621503;529229.0620962781;477503.3584318399;438743.29367333796;440841.5759738785;460573.3511962632;457583.2025253385;268257.60202865914;470006.2986744614;432820.4633324294;432249.18409414566;291477.81744585035;296923.61432157;469850.28725543065;207209.19317155494;210632.30880435856;276.0680560240202;1496655.2490769825;695115.9615652678;168068.40142128154;420794.3744028833;0;16;0;29;41;41;0;1;84;89;895297370920.6079;342678043320.10956;754006552005.5367;80756.59093282175;3676.97531717426;-0.0;0.0;3392219.137942656;650463.3102636258;3.2112147975372114;437367.539960954;2.3055256566875966;0.24865739384804247
4134;2019-07-07 13:54:45.097;819;751;266;264;241;60;54;54;-39;54;767;270;-42;-24;232;205;263;685;289;55;53;-2;796;382;387;132;387;287;793;-1.0;0.0;2925.0;322.0;0.0;99;99;0;1;1;0;1;0;0;0;1;0;0;1;0;38108.44140625;26548.853515625;8496.8427734375;1303.03173828125;717.0;279856;702.0;1202.0;Calculated values ==>;1562500485.097;355.06000000000006;348.26;299.76000000000005;299.56;297.26000000000005;279.16;276.6576332772354;278.56;278.56;269.26000000000005;278.56;349.86;300.16;268.96000000000004;270.76000000000005;296.36;293.66;299.46000000000004;341.66;278.66;278.46000000000004;343.36;344.86;272.96000000000004;240.83765695389522;265.9988726020314;276.6576332772354;302.06;7959999.999999999;3820000.0000000005;3870000.0000000005;1320000.0;3870000.0000000005;2870000.0;7930000.0;0.0;0.0;0.4875;0.05366666666666667;0.0;0.0;3.010487210432465;26548.853515625;8496.8427734375;1303.03173828125;38108.44140625;494925.89037962165;484912.20704201155;269427.37108991656;268645.10841813183;260245.34838495747;428611.97810654406;431072.65095916163;439238.6079225946;475084.3359106062;531625.8654907852;478372.80995214364;438790.00918341696;441446.97560277354;459776.7274790486;456768.42504077905;268089.71501772787;474260.16857241315;431269.4080706093;430875.1887274981;294410.04551340896;300694.37409284414;469638.70506418415;208163.79238640348;210632.30880435856;276.4545803722992;1497296.6383759105;695559.797819078;168090.47831262072;420936.24879916833;0;16;0;29;41;41;0;1;84;89;895527655719.8022;342756304169.83575;754180764854.9272;112648.97257389316;14032.48698037423;-0.0;0.0;3393830.045109728;650610.8153261631;3.2112147975372114;437367.539960954;3.4851689847020175;0.4062639387124775
4135;2019-07-07 13:55:45.128;834;765;272;271;242;56;53;54;-38;56;775;271;-40;-31;233;195;263;698;301;54;52;-1;775;376;381;132;379;294;766;-2.0;-1.0;2849.0;103.0;0.0;25;88;100;1;0;0;1;0;1;0;1;0;0;0;0;41530.98828125;15282.3828125;23184.62890625;1262.76501464844;725.0;279857;710.0;1200.0;Calculated values ==>;1562500545.128;356.56000000000006;349.66;300.36;300.26000000000005;297.36;278.76000000000005;276.0463484220469;278.46000000000004;278.56;269.36;278.76000000000005;350.66;300.26000000000005;269.16;270.06;296.46000000000004;292.66;299.46000000000004;342.96000000000004;278.56;278.36;344.16;345.66;273.06;240.83765695389522;266.86631818009863;276.0463484220469;303.26000000000005;7750000.0;3760000.0;3810000.0;1320000.0;3790000.0;2940000.0;7659999.999999999;0.0;0.0;0.47483333333333333;0.017166666666666667;0.0;0.0;3.004044688589949;15282.3828125;23184.62890625;1262.76501464844;41530.98828125;499072.3754988357;489830.1550469103;273744.17049765727;273301.45122221205;261797.59716962933;429045.3911783415;432440.23442317144;437827.4016405683;475277.9249437056;531928.6983277759;477618.4614007672;437519.7399373239;438894.9354646668;461157.5118920816;456333.12214972766;269320.5646472746;479490.16171111446;432630.65811623243;432249.18409414566;297761.5184850505;304046.57827927166;469736.4133710638;206972.08898958107;210632.30880435856;275.9730956405013;1497960.643183481;695908.5715626555;168111.87099945787;421200.3974701064;0;16;0;29;41;42;0;1;84;89;895758174760.3296;342835545090.017;754355154910.3262;109617.79762377709;4510.787568548788;-0.0;0.0;3395683.225180875;650765.4224535233;3.2112147975372114;437367.539960954;2.872620854583983;0.3276978956567851
4136;2019-07-07 13:56:45.108;826;759;290;291;267;46;46;49;-31;56;778;272;-32;-21;234;189;263;638;301;47;46;0;728;365;370;135;368;296;721;-2.0;-1.0;1887.0;63.0;0.0;23;87;98;1;0;0;1;0;1;0;1;0;0;1;0;39758.24609375;14307.5927734375;21596.873046875;1264.12841796875;724.0;279858;712.0;1201.0;Calculated values ==>;1562500605.108;355.76;349.06000000000006;302.16;302.26000000000005;299.86;277.76000000000005;274.9066339382667;277.76000000000005;278.06;270.06;278.76000000000005;350.96000000000004;300.36;269.96000000000004;271.06;296.56;292.06;299.46000000000004;336.96000000000004;277.86;277.76000000000005;344.36;345.56000000000006;273.16;241.49495122638035;267.1113755279542;274.9066339382667;303.26000000000005;7280000.0;3650000.0;3700000.0;1350000.0;3679999.9999999995;2960000.0;7209999.999999999;0.0;0.0;0.3145;0.0105;0.0;0.0;3.0067279569808454;14307.5927734375;21596.873046875;1264.12841796875;39758.24609375;502231.37205036427;493436.866358216;290200.4624777669;291132.76299398136;275286.57521760755;429811.8947417682;433903.5702892566;438449.4162088901;474895.968824006;532090.1763610027;477484.1437656879;438296.42880847026;439963.6784130522;462963.65795648436;457292.3345882162;272697.30680170865;475114.1972409997;434086.46171724674;433903.5702892566;298599.4468028795;303627.53096179874;469426.83520598995;204145.55239230607;210632.30880435856;274.8386356520161;1498637.8276667257;696155.07249824;168132.92142558793;421573.4522601068;0;16;0;29;41;42;0;1;84;89;895983399660.4012;342915618390.0425;754532095910.3824;73688.56517031568;2785.4534695436805;-0.0;0.0;3397210.2690203036;650826.2041948572;3.2112147975372114;437367.539960954;2.0574902066405314;0.2340904825609958
4137;2019-07-07 13:57:45.119;804;747;291;291;266;34;33;38;-33;55;780;273;-35;-18;234;188;263;587;298;34;33;2;725;348;353;136;351;293;722;1002.0;-1.0;774.0;0.0;0.0;1;88;81;1;0;0;1;0;1;0;1;0;0;0;0;38064.44140625;12818.4677734375;20990.6875;1248.5673828125;718.0;279859;707.0;1203.0;Calculated values ==>;1562500665.119;353.56000000000006;347.86;302.26000000000005;302.26000000000005;299.76000000000005;276.56;273.0942459734351;276.46000000000004;276.96000000000004;269.86;278.66;351.16;300.46000000000004;269.66;271.36;296.56;291.96000000000004;299.46000000000004;331.86;276.56;276.46000000000004;343.86;344.96000000000004;273.36;241.71165711629368;266.74333088950624;273.0942459734351;302.96000000000004;7250000.0;3479999.9999999995;3529999.9999999995;1360000.0;3510000.0;2930000.0;7220000.0;0.16699999999999998;0.0;0.129;0.0;0.0;0.16699999999999998;3.012812729948503;12818.4677734375;20990.6875;1248.5673828125;38064.44140625;499441.09034540586;491602.4338470849;290854.47388498567;290854.47388498567;274685.40887186915;430925.7729439634;435715.42218331463;438813.94225660735;474670.8996803273;532521.8894573528;477972.7654837965;438510.57582547225;441054.69396274793;465470.6628459295;459870.3299684906;272953.30150888447;466530.29621935857;435888.81895161734;435715.42218331463;296504.67125881097;301113.3779324612;469487.2124451795;199863.94513942164;199863.94513942164;273.0942459734351;1499286.4689574451;696381.1644450808;168153.8643960733;421928.4136618409;0;16;0;29;41;42;0;1;84;89;896200339425.1047;342996933294.93134;754708828305.1409;30824.549628116958;0.0;-0.0;39387.19666633012;3398081.371315248;650849.4205626255;3.2112147975372114;437695.8267742752;2.002746926344627;0.11026530587259664
4138;2019-07-07 13:58:45.109;796;745;285;284;254;21;18;23;-38;51;777;272;-40;-17;234;179;263;631;293;19;18;3;732;335;340;136;339;289;729;1120.0;-1.0;1464.0;263.0;0.0;1;87;49;1;0;0;1;0;1;0;1;0;0;1;0;36001.5;10487.861328125;21336.962890625;1228.43188476562;715.0;279860;702.0;1202.0;Calculated values ==>;1562500725.109;352.76;347.66;301.66;301.56;298.56;275.26000000000005;271.6637117239857;274.96000000000004;275.46000000000004;269.36;278.26000000000005;350.86;300.36;269.16;271.46000000000004;296.56;291.06;299.46000000000004;336.26000000000005;275.06;274.96000000000004;343.36;344.66;273.46000000000004;241.71165711629368;266.24828229547654;271.6637117239857;302.46000000000004;7320000.0;3350000.0;3400000.0;1360000.0;3390000.0;2890000.0;7290000.000000001;0.18666666666666665;0.0;0.24400000000000002;0.04383333333333333;0.0;0.18666666666666665;3.0108445090475993;10487.861328125;21336.962890625;1228.43188476562;36001.5;497658.4569242441;490605.04740269267;284694.3289635259;284028.9317301292;268597.1826124215;431720.082569444;436224.4290049657;438946.8899536509;474281.32534014026;532509.9303052722;478353.79544030054;438646.031827757;442043.44896045065;467191.20752774295;460702.97161879647;272365.34188465204;473009.8162703925;436393.17811637366;436224.4290049657;294410.04551340896;299856.38484229014;469585.4881537126;195961.73989242138;195961.73989242138;271.4898564172026;1499903.5822665656;696575.3514843899;168174.50261636297;422281.0852934155;0;16;0;29;41;42;0;1;84;89;896408204775.1378;343078519694.94434;754883399205.1686;59288.37661494;11993.840965453262;-0.0;44849.03530100827;3398832.1872105505;650949.352579241;3.2112147975372114;438397.678379348;3.51345878051178;0.2816196270505138
4139;2019-07-07 13:59:45.130;802;740;275;274;243;19;14;14;-35;45;772;272;-37;-12;233;175;263;632;288;17;14;4;686;345;350;135;350;297;689;-3.0;-1.0;2737.0;543.0;0.0;1;80;41;1;0;0;0;0;0;0;1;0;0;0;0;13139.4853515625;9257.748046875;0.0;1218.95629882812;708.0;279861;699.0;1199.0;Calculated values ==>;1562500785.13;353.36;347.16;300.66;300.56;297.46000000000004;275.06;272.7676641592781;274.56;274.56;269.66;277.66;350.36;300.36;269.46000000000004;271.96000000000004;296.46000000000004;290.66;299.46000000000004;336.36;274.86;274.56;343.06000000000006;343.96000000000004;273.56;241.49495122638035;267.23344911666527;272.7676641592781;301.96000000000004;6859999.999999999;3450000.0;3500000.0;1350000.0;3500000.0;2970000.0;6890000.000000001;0.0;0.0;0.45616666666666666;0.0905;0.0;0.0;3.004572150482633;9257.748046875;0.0;1218.95629882812;13139.4853515625;502752.1331073938;493889.5941751956;284908.81106500636;284086.1254405153;266657.88445774326;431113.4868728058;433092.0712808464;437608.61457094236;473825.7953575257;531391.846720942;477359.1860773966;437298.5253911077;441091.3975415686;465486.31992542575;458599.17868273624;277049.3379317528;477962.40170690266;433629.9109689855;433092.0712808464;293153.3411634106;296923.61432157;469819.3315087438;198405.0768701512;195961.73989242138;272.5050371090789;1500313.233806705;696739.955820945;168194.90465615838;422458.95555074775;0;16;0;29;41;42;0;1;84;89;896615277225.6445;343159848150.1433;755059260735.5989;109116.68044784422;24562.99004479263;-0.0;0.0;3400236.053870925;651254.0994624959;3.2112147975372114;438771.5511507909;12.759706304727764;1.5728425940845547
4140;2019-07-07 14:00:45.130;784;713;271;271;256;23;18;13;-24;41;770;273;-25;-8;231;176;263;556;286;19;18;5;706;340;345;134;345;306;708;-2.0;0.0;1429.0;247.0;3.0;1;71;58;1;0;0;0;0;0;0;1;0;0;0;0;14215.3046875;10753.6669921875;0.0;1215.09753417969;694.0;279862;687.0;1201.0;Calculated values ==>;1562500845.13;351.56000000000006;344.46000000000004;300.26000000000005;300.26000000000005;298.76000000000005;275.46000000000004;272.21867820750657;274.96000000000004;274.46000000000004;270.76000000000005;277.26000000000005;350.16;300.46000000000004;270.66;272.36;296.26000000000005;290.76000000000005;299.46000000000004;328.76000000000005;275.06;274.96000000000004;341.86;342.56000000000006;273.66;241.2770596917726;268.3187672390254;272.21867820750657;301.76000000000005;7059999.999999999;3400000.0;3450000.0;1340000.0;3450000.0;3060000.0;7080000.0;0.0;0.0;0.23816666666666667;0.04116666666666667;0.0005;0.0005;3.0120481201126355;10753.6669921875;0.0;1215.09753417969;14215.3046875;498423.99104535853;488066.9665178435;278939.4823524838;278939.4823524838;271093.7826611693;431420.45991060114;435032.25180192705;437270.2536001789;473565.85517348704;530503.8545830504;476343.30620258296;437112.3332710247;439754.1946057891;465951.5464524406;459525.8384748202;274740.27415427216;463056.0006006772;435205.3218548559;435032.25180192705;288127.0477506168;291058.95107146574;470052.5991512875;197218.25878476686;278939.4823524838;272.01242886022163;1500541.190390364;696906.7176129372;168215.1884381001;422458.95555074775;0;16;0;29;41;42;0;1;84;89;896823777225.6445;343240548150.1433;755240160735.5989;57172.38343187064;11231.680345088436;-0.0;78.04638472472163;3401621.796069923;651552.3883824116;3.2112147975372114;438772.2015373302;5.721735941150627;0.6894865973771813
4141;2019-07-07 14:01:45.121;755;706;275;278;263;25;17;13;-21;38;776;273;-22;-6;231;176;263;596;278;18;17;6;761;339;344;136;344;306;764;159.0;-1.0;1649.0;338.0;3.0;1;72;64;1;0;0;0;0;0;0;1;0;0;0;0;15333.19921875;11964.7353515625;0.0;1208.55456542969;683.0;279863;677.0;1198.0;Calculated values ==>;1562500905.121;348.66;343.76;300.66;300.96000000000004;299.46000000000004;275.66;272.10816812424576;274.86;274.46000000000004;271.06;276.96000000000004;350.76;300.46000000000004;270.96000000000004;272.56;296.26000000000005;290.76000000000005;299.46000000000004;332.76000000000005;274.96000000000004;274.86;340.86;341.46000000000004;273.76000000000005;241.71165711629368;268.3187672390254;272.10816812424576;300.96000000000004;7609999.999999999;3390000.0;3440000.0;1360000.0;3440000.0;3060000.0;7640000.000000001;0.026500000000000003;0.0;0.2748333333333333;0.05633333333333333;0.0005;0.027000000000000003;3.0064325884407364;11964.7353515625;0.0;1208.55456542969;15333.19921875;488837.30506237986;480981.5135945811;275262.44616911234;276667.7583788208;270023.18062441604;431480.97241316177;435100.535971394;437742.05038880615;473013.45329280203;531130.6756210164;476343.30620258296;437585.1090581189;440059.3432352877;466095.5127214953;459683.1638086407;270222.7266690948;462442.9930254607;435273.1617706564;435100.535971394;283939.0963198885;286451.7998164319;469880.1985323968;196975.0949661924;198424.86072920944;271.91134974278754;1500787.390987028;697096.0092342669;168235.38250934388;422458.95555074775;0;16;0;29;41;42;0;1;84;89;897030446220.4277;343321536000.05835;755423733195.4062;66170.784915315;15373.654167562849;-0.0;6390.243231538983;3402649.5016261106;651774.0662464496;3.2112147975372114;438826.09586538054;6.675225617026021;0.7458029114087835
4142;2019-07-07 14:02:45.111;743;700;282;284;272;33;19;14;-21;35;779;272;-23;-6;231;178;263;630;290;23;19;6;800;350;355;139;355;307;803;-2.0;-1.0;1922.0;350.0;3.0;0;81;66;1;0;0;0;0;0;0;1;0;0;0;0;16499.478515625;12759.291015625;0.0;1264.35876464844;676.0;279864;669.0;1195.0;Calculated values ==>;1562500965.111;347.46000000000004;343.16;301.36;301.56;300.36;276.46000000000004;273.3108153835814;275.06;274.56;271.06;276.66;351.06000000000006;300.36;270.86;272.56;296.26000000000005;290.96000000000004;299.46000000000004;336.16;275.46000000000004;275.06;340.06000000000006;340.76;273.76000000000005;242.35481222062532;268.43790593516167;273.3108153835814;302.16;8000000.0;3500000.0;3550000.0;1390000.0;3550000.0;3070000.0;8030000.0;0.0;0.0;0.3203333333333333;0.058333333333333334;0.0005;0.0005;3.0001047112809007;12759.291015625;0.0;1264.35876464844;16499.478515625;482912.5900155768;475598.0186033882;275343.995502935;276210.51776569604;271204.15172754036;430799.1582183253;432732.3423467184;437514.20447033056;472326.8440106818;531368.7506413077;476099.4390523545;437198.53567211574;439841.7392340246;464496.52518415696;458204.46411352506;267869.6333877935;463376.09741981036;433458.17107015935;432732.3423467184;280589.13426710566;283520.3318566784;469472.9803218919;199953.1757665074;275343.995502935;273.1379919068697;1501052.6190894707;697302.0084484341;168255.9866858293;422458.95555074775;0;16;0;29;41;42;0;1;84;89;897240111270.461;343404022250.0715;755607602545.4354;76098.71619479134;15721.988599064096;-0.0;78.6941734218917;3403834.883205687;652033.1534144866;3.2112147975372114;438879.99469246186;6.553172705193257;0.804078174915507
4143;2019-07-07 14:03:45.142;749;694;280;282;275;46;31;28;-20;34;779;271;-22;-5;229;181;264;644;298;31;30;6;803;367;372;144;372;308;806;-1.0;-1.0;688.0;96.0;0.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;16861.046875;13277.7060546875;0.0;1370.74731445312;672.0;279865;664.0;1195.0;Calculated values ==>;1562501025.142;348.06000000000006;342.56000000000006;301.16;301.36;300.66;277.76000000000005;275.1157276137837;276.26000000000005;275.96000000000004;271.16;276.56;351.06000000000006;300.26000000000005;270.96000000000004;272.66;296.06;291.26000000000005;299.56;337.56000000000006;276.26000000000005;276.16;339.56000000000006;340.36;273.76000000000005;243.40439225979637;268.5567601203482;275.1157276137837;302.96000000000004;8030000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3080000.0;8059999.999999999;0.0;0.0;0.11466666666666667;0.016;0.0;0.0;3.000787134804658;13277.7060546875;0.0;1370.74731445312;16861.046875;483542.00063419394;474243.4061526417;274282.2596241465;275127.45770779054;272222.9178065768;429675.2189834977;430558.8835129871;437443.34373287327;471567.5291714911;531293.4974549119;475854.97275307565;437126.8590839872;439776.62843957054;461684.3631077792;455842.18364190205;268086.61329209065;465531.5858765575;430558.8835129871;430363.93705469376;278495.58437821403;281845.32903042674;468789.48013398366;204501.32021500106;275343.995502935;274.98511366489623;1501330.767102853;697519.0955273918;168277.95724871376;422458.95555074775;0;16;0;29;41;42;0;1;84;89;897458323955.0936;343488966114.9284;755792197870.1246;26710.68536338268;4228.610558703722;-0.0;0.0;3404692.0708688186;652199.4943056009;3.2112147975372114;438880.6508160614;2.112120313484093;0.25855106230299907
4144;2019-07-07 14:04:45.122;763;691;268;268;259;65;40;46;-14;38;773;272;-16;-1;228;186;264;649;290;39;39;6;805;376;381;149;381;314;808;-1.0;-1.0;305.0;43.0;0.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;18461.455078125;15104.0849609375;0.0;1391.5988769531198;670.0;279866;661.0;1197.0;Calculated values ==>;1562501085.122;349.46000000000004;342.26;299.96000000000004;299.96000000000004;299.06;279.66;276.0463484220469;277.16;277.76000000000005;271.76000000000005;276.96000000000004;350.46000000000004;300.36;271.56;273.06;295.96000000000004;291.76000000000005;299.56;338.06000000000006;277.06;277.06;339.26;340.16;273.76000000000005;244.42749628697553;269.2639976450953;276.0463484220469;302.16;8050000.0;3760000.0;3810000.0;1490000.0;3810000.0;3140000.0;8080000.0;0.0;0.0;0.05083333333333333;0.007166666666666667;0.0;0.0;3.0061501355501177;15104.0849609375;0.0;1391.5988769531198;18461.455078125;485531.3027915568;473500.90436839365;269340.5751920584;269340.5751920584;265959.871990382;429045.3911783415;429904.4729243329;437019.13673288765;471299.48975746526;530211.5580813348;475206.3359774705;436697.7041726919;439075.65296370286;460158.4046229807;455048.14796619717;267978.1064127871;466173.94677884557;429704.44494633557;429704.44494633557;277239.5186164033;281007.8604223974;468099.8380566385;206770.08192687822;275343.995502935;275.8964560644168;1501625.0231678283;697755.5316142888;168300.96912713227;422458.95555074775;0;16;0;29;41;42;0;1;84;89;897684148655.1654;343576836814.95636;755978735670.184;11704.326952638812;1872.863252263282;-0.0;0.0;3405012.0892631863;652250.3229721701;3.2112147975372114;438880.6508160614;0.8230753170544685;0.09841675886610232
4145;2019-07-07 14:05:45.123;775;694;268;268;240;70;43;49;-6;43;767;275;-8;6;228;188;264;655;306;45;43;6;847;375;379;150;379;322;849;-2.0;-1.0;1722.0;265.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;1;0;19593.0859375;16467.251953125;0.0;1418.6652832031198;671.0;279867;661.0;1195.0;Calculated values ==>;1562501145.123;350.66;342.56000000000006;299.96000000000004;299.96000000000004;297.16;280.16;275.94376602880345;277.46000000000004;278.06;272.56;277.46000000000004;349.86;300.66;272.36;273.76000000000005;295.96000000000004;291.96000000000004;299.56;338.66;277.66;277.46000000000004;339.26;340.26;273.76000000000005;244.62907804385475;270.1917013154234;275.94376602880345;303.76000000000005;8470000.0;3750000.0;3790000.0;1500000.0;3790000.0;3220000.0000000005;8490000.0;0.0;0.0;0.287;0.04416666666666667;0.0;0.0;3.000957316526191;16467.251953125;0.0;1418.6652832031198;19593.0859375;483049.88465461036;469100.34931949334;267230.86827039986;267230.86827039986;257799.394954117;429116.5711722346;431032.86100026505;436456.2700834974;471664.7844145748;528970.3049566358;474533.52949977084;436128.09919916955;438394.8210304723;460469.69106341974;455502.269213232;265907.3591885301;461922.368910583;431421.4179086137;431032.86100026505;277239.5186164033;281426.5920051367;467961.1581853132;206414.27425344285;275343.995502935;275.7561611213224;1501942.1496279284;698018.6304731627;168324.38838541973;422458.95555074775;0;16;0;29;41;42;0;1;84;89;897912152454.89;343666538309.848;756169538849.9535;66022.05280322564;11551.654040324274;-0.0;0.0;3405659.819889033;652362.1958139895;3.2112147975372114;438880.6508160614;4.33713886844952;0.5489473160353288
4146;2019-07-07 14:06:45.113;789;698;294;293;251;73;47;55;-6;46;755;276;-9;17;228;193;264;659;294;47;46;4;846;386;391;139;391;316;847;-2.0;-1.0;2925.0;273.0;0.0;9;0;98;1;0;0;1;0;0;0;1;0;1;1;0;25833.935546875;16459.001953125;5034.181640625;2422.77294921875;674.0;279868;662.0;1196.0;Calculated values ==>;1562501205.113;352.06000000000006;342.96000000000004;302.56;302.46000000000004;298.26000000000005;280.46000000000004;277.0612115527968;277.86;278.66;272.56;277.76000000000005;348.66;300.76000000000005;272.26000000000005;274.86;295.96000000000004;292.46000000000004;299.56;339.06000000000006;277.86;277.76000000000005;339.36;340.56000000000006;273.56;242.35481222062532;269.49753711883926;277.0612115527968;302.56;8460000.0;3860000.0;3910000.0;1390000.0;3910000.0;3160000.0;8470000.0;0.0;0.0;0.4875;0.0455;0.0;0.0;3.002957095785308;16459.001953125;5034.181640625;2422.77294921875;25833.935546875;485397.6988042078;470054.50202531455;277294.86496039096;276881.96367362473;261461.5966601597;428316.9747201074;428566.2588324467;437839.01582542656;473405.2944016503;528166.4933163108;475424.4007169211;437360.1158524067;441416.3895114859;458581.0059133094;454370.06941321853;265952.600959608;462942.47507753945;428566.2588324467;428357.8942009289;277658.20189090865;282682.81946839223;469275.5542788157;209372.30724517166;275343.995502935;276.92954001849006;1502320.645047273;698292.9701915169;168356.3950353641;422500.9000725073;0;16;0;30;41;42;0;1;84;90;898143113954.9268;343753223859.8618;756360906949.9839;111377.52043287425;11825.597740030804;-0.0;0.0;3407137.9032779397;652556.9737771181;3.2112147975372114;438880.6508160614;5.151502845037848;0.6026383982484713
4147;2019-07-07 14:07:45.114;799;702;303;302;274;71;51;59;-8;51;736;277;-11;17;228;205;264;633;271;52;50;1;739;382;386;135;386;316;739;-2.0;0.0;2133.0;281.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;27798.55078125;14500.55859375;7703.7060546875;2425.35107421875;678.0;279869;666.0;1196.0;Calculated values ==>;1562501265.114;353.06000000000006;343.36;303.46000000000004;303.36;300.56;280.26000000000005;276.6576332772354;278.26000000000005;279.06;272.36;278.26000000000005;346.76;300.86;272.06;274.86;295.96000000000004;293.66;299.56;336.46000000000004;278.36;278.16;339.76;340.96000000000004;273.26000000000005;241.49495122638035;269.49753711883926;276.6576332772354;300.26000000000005;7390000.000000001;3820000.0000000005;3860000.0;1350000.0;3860000.0;3160000.0;7390000.000000001;0.0;0.0;0.3555;0.04683333333333333;0.0;0.0;3.002272744962661;14500.55859375;7703.7060546875;2425.35107421875;27798.55078125;497423.9660723732;483104.9279388708;298027.769689826;296822.53535795165;277056.80033326615;428611.97810654406;430745.4516831478;437520.08924640197;474409.7568972218;526164.3364328652;475542.99585977057;437039.1322159168;441416.3895114859;459374.1374956838;456768.42504077905;272259.62316419446;472109.77297338535;430943.09510935686;430547.08896527;279332.9882161641;284357.86631585273;469524.9881567522;208135.21910261834;275343.995502935;276.4438144636112;1502767.5898835333;698550.9708300601;168396.79674235504;422607.0509060796;0;16;0;30;41;42;0;1;84;90;898376217840.5714;343835425230.0892;756550510110.5083;81546.32133611507;12241.754184035268;-0.0;0.0;3408745.6287587723;652757.5383863945;3.2112147975372114;438880.6508160614;3.807939050948193;0.4257959345512392
4148;2019-07-07 14:08:45.134;788;698;278;276;257;63;52;56;-11;54;744;274;-13;14;228;209;264;567;288;53;51;0;753;376;381;125;381;313;753;-1.0;-1.0;1601.0;0.0;3.0;99;0;98;1;0;0;1;0;0;0;1;0;1;0;0;26979.41015625;14788.048828125;7915.0634765625;2424.09350585938;677.0;279870;667.0;1197.0;Calculated values ==>;1562501325.134;351.96000000000004;342.96000000000004;300.96000000000004;300.76000000000005;298.86;279.46000000000004;276.0463484220469;278.36;278.76000000000005;272.06;278.56;347.56000000000006;300.56;271.86;274.56;295.96000000000004;294.06;299.56;329.86;278.46000000000004;278.26000000000005;339.86;340.86;273.16;239.25999513918347;269.14681796795327;276.0463484220469;301.96000000000004;7530000.0;3760000.0;3810000.0;1250000.0;3810000.0;3130000.0;7530000.0;0.0;0.0;0.26683333333333337;0.0;0.0005;0.0005;3.0049544914411914;14788.048828125;7915.0634765625;2424.09350585938;26979.41015625;494505.27435886936;480942.7103663661;277691.20978578035;276702.7425238433;268262.1866917545;429045.3911783415;432249.18409414566;437726.80943762243;475970.69950720965;527241.0529506734;475571.0310585749;437408.94190281845;441595.6070332459;460158.4046229807;458305.2807929058;271203.6395459625;458642.0861665837;432440.23442317144;432057.49879278155;279751.69817897916;283939.0963198885;470776.20304768067;207165.441188762;277691.20978578035;276.0463484220469;1503224.2250522033;698795.123915741;168437.2222511889;422737.25070426957;0;16;0;30;41;42;0;1;84;90;898606394540.4983;343913451230.0644;756739273010.4484;61521.4584277376;0.0;-0.0;77.1831445035006;3409938.2576669245;652859.587009435;3.2112147975372114;438881.2942233297;2.4514720035598114;0.25826942754323234
4149;2019-07-07 14:09:45.115;776;705;283;282;250;60;52;54;-20;56;764;273;-22;2;229;207;264;611;301;53;51;0;771;381;386;139;386;305;771;-1.0;0.0;1876.0;249.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;1;0;26574.810546875;15102.2578125;8121.91064453125;1385.77783203125;677.0;279871;666.0;1195.0;Calculated values ==>;1562501385.115;350.76;343.66;301.46000000000004;301.36;298.16;279.16;276.55624918942954;278.36;278.56;271.16;278.76000000000005;349.56000000000006;300.46000000000004;270.96000000000004;273.36;296.06;293.86;299.56;334.26000000000005;278.46000000000004;278.26000000000005;339.76;340.86;273.16;242.35481222062532;268.19934244402924;276.55624918942954;303.26000000000005;7709999.999999999;3810000.0;3860000.0;1390000.0;3860000.0;3050000.0;7709999.999999999;0.0;0.0;0.3126666666666667;0.0415;0.0;0.0;2.999933681931682;15102.2578125;8121.91064453125;1385.77783203125;26574.810546875;490973.37113354076;480045.62021841726;278439.2274477339;277953.48914442526;264498.4744742186;428684.9695293014;430943.09510935686;438124.7295301388;474383.9129541356;529952.8012266188;476469.76032175;437812.597326149;441480.6793942096;459514.16948599054;457216.02411313326;269979.72951333626;464204.39312769857;431140.02940273733;430745.4516831478;279332.9882161641;283939.0963198885;468880.45426275564;207803.13424882168;277691.20978578035;276.3133240428718;1503670.3689006942;699044.1309269931;168468.96112514928;422870.8498353669;0;16;0;30;41;42;0;1;84;90;898836421675.2935;343992626149.9939;756924614300.2833;72013.88545795849;10834.70878057826;-0.0;0.0;3411050.6998133794;652949.8476576002;3.2112147975372114;438881.93721252226;3.3664679014499717;0.41391046745065496
4150;2019-07-07 14:10:45.105;778;712;298;299;258;50;46;54;-28;57;777;274;-30;-3;230;202;264;639;293;47;45;2;827;364;369;147;367;293;824;-2.0;-1.0;415.0;164.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43980.8125;16196.658203125;24180.248046875;1300.36413574219;683.0;279872;667.0;1196.0;Calculated values ==>;1562501445.105;350.96000000000004;344.36;302.96000000000004;303.06;298.96000000000004;278.16;274.8017692304317;277.76000000000005;278.56;270.36;278.86;350.86;300.56;270.16;272.86;296.16;293.36;299.56;337.06;277.86;277.66;339.86;341.46000000000004;273.36;244.02132995426717;266.74333088950624;274.8017692304317;302.46000000000004;8270000.0;3640000.0;3690000.0;1470000.0;3670000.0000000005;2930000.0;8240000.000000001;0.0;0.0;0.06916666666666667;0.02733333333333333;0.0;0.0;3.001413502316462;16196.658203125;24180.248046875;1300.36413574219;43980.8125;485608.39837758266;475185.75521252246;280795.9678738013;281258.0782910911;264835.6753744879;429879.7862731237;434150.75273570087;439567.4877481418;473448.9954467156;532210.9707795794;478087.55328500894;439266.8924047276;443239.73038008;462577.97297337826;459247.19113531715;266847.44961637777;462237.9584580782;434332.6524581134;433968.3197976986;279751.69817897916;286451.7998164319;467976.1614092546;202512.06608762778;277691.20978578035;274.20165283914605;1504258.2344322575;699304.9117564481;168491.34191079822;423139.9896270621;0;16;0;30;42;42;0;1;84;90;899062883925.3295;344078411850.0075;757103984400.3119;16396.333331518887;7256.018605457799;-0.0;0.0;3411787.3288447717;653100.5785931642;3.2112147975372114;438881.93721252226;0.5675120207744739;0.07778323900675033
4151;2019-07-07 14:11:45.096;812;738;291;290;254;36;36;40;-43;56;764;274;-45;-12;231;192;264;670;277;40;35;4;802;352;357;146;355;283;798;-1.0;-1.0;1129.0;62.0;0.0;0;100;92;1;0;0;1;1;0;0;1;0;0;1;0;41979.21484375;14981.76171875;23427.31640625;1252.42114257812;698.0;279873;679.0;1198.0;Calculated values ==>;1562501505.096;354.36;346.96000000000004;302.26000000000005;302.16;298.56;276.76000000000005;273.5264737036516;276.76000000000005;277.16;268.86;278.76000000000005;349.56000000000006;300.56;268.66;271.96000000000004;296.26000000000005;292.36;299.56;340.16;277.16;276.66;341.06000000000006;342.96000000000004;273.56;243.81672145450628;265.49620691782997;273.5264737036516;300.86;8020000.0;3520000.0000000005;3570000.0000000005;1460000.0;3550000.0;2830000.0;7980000.0;0.0;0.0;0.18816666666666665;0.010333333333333333;0.0;0.0;3.0038253086026163;14981.76171875;23427.31640625;1252.42114257812;41979.21484375;493312.07668539265;482334.21690087434;279807.35964580387;279334.82762659906;264624.4351611294;430671.36484660726;435282.4317724447;439522.4155317672;473480.00133311737;531616.8626902096;479318.6962336856;439226.6176244349;443986.42896244937;464496.52518415696;459779.9657738578;268141.25365265075;471116.30773750995;435981.958921699;435106.3833865666;284776.6418597092;292734.4514702754;468314.61623845174;200651.57769816663;277691.20978578035;273.42110636442374;1504974.4605426698;699564.6929491663;168512.61193044696;423536.6598209664;0;16;0;30;42;42;0;1;84;90;899280651255.101;344166298664.9153;757276758480.1306;44947.5293190225;2765.8513982496124;-0.0;0.0;3412298.451019828;653184.0816491033;3.2112147975372114;438881.93721252226;1.2030150548614316;0.12876958599933291
4152;2019-07-07 14:12:45.116;846;759;275;273;236;26;28;28;-46;49;743;273;-48;-3;232;182;264;680;263;24;27;5;801;341;346;138;345;283;799;-3.0;-1.0;1970.0;259.0;0.0;0;0;25;1;0;0;1;1;0;0;1;0;1;0;0;36761.3203125;9482.0849609375;23557.56640625;2141.79711914062;709.0;279874;690.0;1188.0;Calculated values ==>;1562501565.116;357.76;349.06000000000006;300.66;300.46000000000004;296.76000000000005;275.76000000000005;272.3289490889957;275.96000000000004;275.96000000000004;268.56;278.06;347.46000000000004;300.46000000000004;268.36;272.86;296.36;291.36;299.56;341.16;275.56;275.86;342.16;344.06000000000006;273.66;242.14157278889297;265.49620691782997;272.3289490889957;299.46000000000004;8009999.999999999;3410000.0;3460000.0;1380000.0;3450000.0;2830000.0;7990000.000000001;0.0;0.0;0.3283333333333333;0.043166666666666666;0.0;0.0;2.9768319265152208;9482.0849609375;23557.56640625;2141.79711914062;36761.3203125;498418.08021444484;485531.62073702866;272676.38587182167;271857.93306854914;258304.59974297427;431359.6534126046;436509.72518138925;439078.3305993717;473828.3904477336;529449.0510735229;479205.52285445656;438780.96935328504;445244.2940791218;466079.7312183273;460165.7600647848;268196.1554278577;472704.2330092296;435827.1222362722;436339.71078562696;289383.54333396035;297342.5633918147;469510.4172373617;197501.40136496205;277691.20978578035;272.1293525522549;1505630.850392472;699768.6262932286;168540.906511003;423928.3310245095;0;16;0;30;42;42;0;1;84;91;899491621555.0339;344251527064.8882;757446615080.0767;79317.7584319645;11741.722518491919;-0.0;0.0;3413334.3402654454;653305.0183971875;3.2112147975372114;438881.93721252226;2.5882811785263216;0.28135633006217275
4153;2019-07-07 14:13:45.087;871;770;290;289;245;27;23;21;-40;42;731;270;-47;19;232;177;264;702;265;23;23;5;816;346;351;129;350;278;813;-1.0;-1.0;2392.0;304.0;0.0;0;0;1;1;0;0;1;1;0;0;1;0;1;0;0;35539.22265625;7845.3408203125;23829.728515625;2136.0419921875;716.0;279875;696.0;1189.0;Calculated values ==>;1562501625.087;360.26;350.16;302.16;302.06;297.66;275.86;272.8767566201714;275.46000000000004;275.26000000000005;269.16;277.36;346.26;300.16;268.46000000000004;275.06;296.36;290.86;299.56;343.36;275.46000000000004;275.46000000000004;342.76;344.76;273.66;240.16925963744896;264.86050150153983;272.8767566201714;299.66;8159999.999999999;3460000.0;3510000.0;1290000.0;3500000.0;2780000.0;8130000.0;0.0;0.0;0.39866666666666667;0.050666666666666665;0.0;0.0;2.978104663341694;7845.3408203125;23829.728515625;2136.0419921875;35539.22265625;500689.4116822618;485796.6230286109;278082.35166416405;277639.33933893626;260791.3293520751;431051.2098666511;434447.89094467775;441036.7422371721;474307.7343219315;528594.377245009;479477.9783079385;440023.5855722304;449184.30950449855;465356.9937963372;458709.06756252877;267398.94369332783;474773.4535556605;434447.89094467775;434447.89094467775;291896.6896268761;300275.376401361;470725.0692531593;198929.87357984664;277691.20978578035;272.7171298013326;1506233.0637062509;699912.9517169462;168576.5379400527;424323.0342830763;0;16;0;30;42;42;0;1;84;91;899700620489.8811;344331588349.8296;757614833734.9536;96519.93830472042;13770.956580781174;-0.0;0.0;3414798.946168679;653517.5212967907;3.2112147975372114;438881.93721252226;3.261971894835608;0.355723918538361
4154;2019-07-07 14:14:45.127;884;765;299;297;270;25;21;20;-26;38;732;269;-31;20;233;184;264;654;262;22;21;6;707;341;346;130;346;287;709;-2.0;-1.0;1829.0;219.0;0.0;89;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18357.2265625;6866.7109375;7079.85302734375;1317.0126953125;714.0;279876;700.0;1187.0;Calculated values ==>;1562501685.127;361.56000000000006;349.66;303.06;302.86;300.16;275.66;272.3289490889957;275.26000000000005;275.16;270.56;276.96000000000004;346.36;300.06;270.06;275.16;296.46000000000004;291.56;299.56;338.56000000000006;275.36;275.26000000000005;343.16;344.56000000000006;273.76000000000005;240.39332010688793;265.9988726020314;272.3289490889957;299.36;7070000.0;3410000.0;3460000.0;1300000.0;3460000.0;2870000.0;7090000.000000001;0.0;0.0;0.30483333333333335;0.0365;0.0;0.0;2.9734477495831872;6866.7109375;7079.85302734375;1317.0126953125;18357.2265625;511901.23737317004;495466.6836345427;384347.70720655925;381752.36996035714;278229.4153166019;431359.6534126046;435310.61787662195;441155.7157424373;473792.32411537116;528003.1669604577;478258.8118813784;440423.36730919965;447641.1492685909;466064.0679339479;460430.6360155623;275160.07183025;479049.62713572837;435483.2290512716;435310.61787662195;293572.2367247113;299437.39939995663;470688.30480466236;197671.20692768422;277691.20978578035;272.19697053802827;1506682.5002092908;700035.6338822914;168605.33257951506;424580.78585002496;0;16;0;30;42;42;0;1;84;91;899909859890.5791;344409340150.0889;757784446735.5194;74222.19443703056;9965.1240725097;-0.0;0.0;3416222.7458470133;653715.4538366764;3.2112147975372114;438881.93721252226;5.515569540742127;0.5919213270713847
4155;2019-07-07 14:15:45.138;867;728;286;283;271;26;21;18;-11;36;743;270;-15;18;233;188;264;534;266;17;21;8;701;330;335;134;335;307;703;289.0;0.0;276.0;128.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14295.2763671875;6758.34619140625;3852.53100585938;1396.8828125;700.0;279877;689.0;1186.0;Calculated values ==>;1562501745.138;359.86;345.96000000000004;301.76000000000005;301.46000000000004;300.26000000000005;275.76000000000005;271.1026128081217;275.26000000000005;274.96000000000004;272.06;276.76000000000005;347.46000000000004;300.16;271.66;274.96000000000004;296.46000000000004;291.96000000000004;299.56;326.56;274.86;275.26000000000005;342.06000000000006;343.16;273.96000000000004;241.2770596917726;268.43790593516167;271.1026128081217;299.76000000000005;7009999.999999999;3300000.0;3350000.0;1340000.0;3350000.0;3070000.0;7030000.0;0.04816666666666667;0.0;0.046;0.021333333333333333;0.0;0.04816666666666667;2.973389937355334;6758.34619140625;3852.53100585938;1396.8828125;14295.2763671875;510153.4891632358;490769.326007061;291658.93380582076;288535.10426970787;279612.30209250626;432012.3539207929;437880.12000639975;439073.4486229179;473079.2034362849;527601.5234902878;475864.82044704247;438453.4767200345;443435.5918674444;467630.59166123247;462636.473073542;275809.31044242956;459855.88844121195;437221.89704564936;437880.12000639975;288964.7057630673;293572.2367247113;470346.2376010807;194541.74060019822;194541.74060019822;270.898996493455;1506954.6542857678;700149.1968409366;168627.95252161182;424671.9057524305;0;16;0;30;42;42;0;1;84;91;900114197345.2998;344488554669.98065;757962679405.2759;11248.458569045104;5883.829269352159;-0.0;11720.798608065375;3416935.1318679214;653847.5526613567;3.2112147975372114;438979.62844089826;2.4028700126415834;0.1880889374186689
4156;2019-07-07 14:16:45.118;834;717;287;283;270;25;17;11;-2;33;762;270;-5;25;234;189;264;534;265;12;16;9;706;329;333;136;333;319;709;184.0;-1.0;289.0;7.0;0.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10590.9873046875;6770.2421875;0.0;1442.41027832031;684.0;279878;676.0;1184.0;Calculated values ==>;1562501805.118;356.56000000000006;344.86;301.86;301.46000000000004;300.16;275.66;270.9896433162861;274.86;274.26000000000005;272.96000000000004;276.46000000000004;349.36;300.16;272.66;275.66;296.56;292.06;299.56;326.56;274.36;274.76000000000005;340.76;341.56000000000006;274.06;241.71165711629368;269.84581860846123;270.9896433162861;299.66;7059999.999999999;3290000.0;3329999.9999999995;1360000.0;3329999.9999999995;3190000.0;7090000.000000001;0.03066666666666667;0.0;0.04816666666666667;0.0011666666666666668;0.0;0.03066666666666667;2.9711283604945917;6770.2421875;0.0;1442.41027832031;10590.9873046875;505295.6915812056;488550.27949015907;290723.7506413778;287046.65361790045;278229.4153166019;432069.9255137471;437680.65006392176;437795.343960608;472525.0707617092;528673.0243728389;474323.564514325;437313.8606833377;442000.4502309055;468037.16834687616;462915.50517059874;275265.3664985314;458975.5838151145;436857.19553005317;437516.70608609985;283520.3318566784;286870.6033266602;470174.7356409916;194741.40372385297;194741.40372385297;270.97581868266917;1507161.9706879226;700261.897498051;168651.60541045092;424703.9994760145;0;16;0;30;42;42;0;1;84;91;900314530545.3635;344569527670.0064;758150416805.3356;11707.098121403702;321.3388872366618;-0.0;7445.109272442238;3417126.3644083007;653899.2451594332;3.2112147975372114;439139.29110132024;2.3711640498764863;0.14745145752686306
4157;2019-07-07 14:17:45.119;799;708;292;288;272;28;16;9;-2;30;780;269;-3;29;234;190;264;570;266;15;16;11;740;328;333;140;333;323;744;-3.0;-1.0;167.0;152.0;3.0;1;100;23;1;0;0;0;0;0;0;1;0;0;0;0;12862.2578125;8676.064453125;0.0;1455.4970703125;672.0;279879;664.0;1182.0;Calculated values ==>;1562501865.119;353.06000000000006;343.96000000000004;302.36;301.96000000000004;300.36;275.96000000000004;270.87642091645444;274.76000000000005;274.06;272.96000000000004;276.16;351.16;300.06;272.86;276.06;296.56;292.16;299.56;330.16;274.66;274.76000000000005;339.56000000000006;340.36;274.26000000000005;242.56692532238324;270.30646906291605;270.87642091645444;299.76000000000005;7400000.0;3279999.9999999995;3329999.9999999995;1400000.0;3329999.9999999995;3229999.9999999995;7440000.000000001;0.0;0.0;0.02783333333333333;0.025333333333333333;0.0005;0.0005;2.96814258856829;8676.064453125;0.0;1455.4970703125;12862.2578125;497329.5636313133;483483.57451798004;286933.81929886097;284310.6872841855;275584.84304502164;432127.2027000197;437516.70608609985;436876.85649099556;471703.5210853088;530265.488983743;473683.08012363146;436713.6589687924;441770.23160801566;468037.16834687616;463193.59025838797;272180.69075173885;460492.2574289119;437352.39239994885;437516.70608609985;278495.58437821403;281845.32903042674;469830.78476507135;193612.13282716146;286933.81929886097;270.51520589564575;1507357.4176543916;700390.6188652212;168675.75504081417;424703.9994760145;0;16;0;30;42;42;0;1;84;91;900514333875.1222;344652329049.9064;758343020015.1029;6770.868141976715;6997.53918242705;-0.0;75.29144339361945;3417280.3500266937;653960.2368264509;3.2112147975372114;439201.96215170994;1.3663933970861786;0.19879819515708308
