;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4158;2019-07-07 14:18:45.109;769;697;296;300;271;33;13;11;-6;27;790;268;-9;24;234;191;264;609;262;18;12;12;773;338;343;144;343;316;776;-1.0;0.0;1908.0;474.0;0.0;1;100;38;1;0;0;0;0;0;0;1;0;0;0;0;15858.146484375;10157.294921875;0.0;1415.17248535156;663.0;279880;655.0;1182.0;Calculated values ==>;1562501925.109;350.06000000000006;342.86;302.76000000000005;303.16;300.26000000000005;276.46000000000004;271.99741764416325;274.46000000000004;274.26000000000005;272.56;275.86;352.16;299.96000000000004;272.26000000000005;275.56;296.56;292.26000000000005;299.56;334.06;274.96000000000004;274.36;338.66;339.46000000000004;274.36;243.40439225979637;269.49753711883926;271.99741764416325;299.36;7730000.0;3379999.9999999995;3429999.9999999995;1440000.0;3429999.9999999995;3160000.0;7759999.999999999;0.0;0.0;0.31799999999999995;0.079;0.0;0.0;2.969651498919719;10157.294921875;0.0;1415.17248535156;15858.146484375;489724.87144568394;478200.115050549;284726.8049997943;287084.07251851715;272570.8422007215;431541.1909327263;434649.6377838782;437839.01582542656;470874.54964527197;531844.8072206588;474473.43576863094;437360.1158524067;442475.17831277417;466622.0073980568;461812.7985891147;269851.6713465501;463168.9591831771;435512.81572856725;434475.63254327903;274727.5295995403;278076.8904731985;469386.1838448776;196904.65281960124;286933.81929886097;271.8792138687698;1507596.7144674533;700547.5373692609;168699.67330007412;424703.9994760145;0;16;0;30;42;42;0;1;84;91;900717100075.1544;344737514849.9199;758534688065.1334;76617.12743585244;21526.04095099683;-0.0;0.0;3417975.134173292;654197.893711517;3.2112147975372114;439202.5894758335;8.480747012133525;0.9923415544099736
4159;2019-07-07 14:19:45.140;758;687;289;295;283;41;18;13;2;26;786;267;-4;18;234;193;264;628;254;19;17;13;798;352;357;147;357;314;801;-2.0;0.0;2035.0;356.0;0.0;1;0;48;1;0;0;0;0;0;0;1;0;1;0;0;18322.7734375;11215.8193359375;0.0;2464.53686523438;657.0;279881;649.0;1179.0;Calculated values ==>;1562501985.14;348.96000000000004;341.86;302.06;302.66;301.46000000000004;277.26000000000005;273.5264737036516;274.96000000000004;274.46000000000004;273.36;275.76000000000005;351.76;299.86;272.76000000000005;274.96000000000004;296.56;292.46000000000004;299.56;335.96000000000004;275.06;274.86;338.06000000000006;338.86;274.46000000000004;244.02132995426717;269.2639976450953;273.5264737036516;298.56;7980000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3140000.0;8009999.999999999;0.0;0.0;0.33916666666666667;0.059333333333333335;0.0;0.0;2.9631101106085307;11215.8193359375;0.0;2464.53686523438;18322.7734375;485480.04292966286;473651.7406974343;278610.8174869542;281456.9985220694;275924.8378421039;430671.36484660726;432035.7189136224;439542.6058175214;470372.2942900235;531575.2695037355;474613.0503821303;438605.9282769091;441989.14613073424;464595.45822754485;459914.4856856361;268362.45599705377;463275.7793149782;432220.7044082349;431850.1467525821;272215.72791638016;275564.83829863765;469076.02605466876;200727.4690885597;286933.81929886097;273.45086270778245;1507881.7026353038;700725.7386782812;168732.02091570717;424703.9994760145;0;16;0;30;42;42;0;1;84;92;900927208575.635;344824859955.11975;758723785715.566;80998.13387390618;15922.01437998914;-0.0;0.0;3419289.273308477;654510.1220746721;3.2112147975372114;439202.5894758335;7.084621688841185;0.7704873900208292
4160;2019-07-07 14:20:45.140;762;680;265;271;275;53;33;33;10;28;759;264;11;33;233;197;264;635;246;34;32;14;796;367;372;148;372;316;800;-1.0;0.0;1052.0;112.0;0.0;0;27;66;1;0;0;0;0;0;0;1;0;1;0;0;18002.185546875;12581.603515625;0.0;2534.17309570312;654.0;279882;645.0;1179.0;Calculated values ==>;1562502045.14;349.36;341.16;299.66;300.26000000000005;300.66;278.46000000000004;275.1157276137837;276.46000000000004;276.46000000000004;274.16;275.96000000000004;349.06000000000006;299.56;274.26000000000005;276.46000000000004;296.46000000000004;292.86;299.56;336.66;276.56;276.36;337.66;338.56000000000006;274.56;244.22491754036054;269.49753711883926;275.1157276137837;297.76000000000005;7959999.999999999;3670000.0000000005;3720000.0000000005;1480000.0;3720000.0000000005;3160000.0;8000000.0;0.0;0.0;0.1753333333333333;0.018666666666666668;0.0;0.0;2.9636057216122;12581.603515625;0.0;2534.17309570312;18002.185546875;486309.1101540838;472584.4935357408;268635.2552131504;270989.0481788903;272610.50184360915;429675.2189834977;430946.7099777101;440344.2666884151;470436.85710748035;528587.5019609305;473996.4561757338;440498.27415839763;443818.0988658435;462226.07306053565;458079.93939307623;268474.6799500461;464686.5857544999;431139.6091402235;430753.1379245722;270541.29595472733;274308.8830629234;469039.0453600849;204706.99213463507;286933.81929886097;275.0641211234063;1508184.4106268403;700924.0505353776;168773.6768320483;424703.9994760145;0;16;0;30;42;42;0;1;84;92;901145908575.635;344913359955.11975;758912785715.566;41315.06880509609;4934.198326875065;-0.0;0.0;3420308.5499974685;654683.9238472293;3.2112147975372114;439202.5894758335;3.059668604609495;0.30683729802686904
4161;2019-07-07 14:21:48.100;774;678;245;246;242;68;41;47;12;36;748;263;28;45;233;201;264;637;245;40;40;15;834;369;374;148;375;328;837;-2.0;-1.0;292.0;38.0;12.0;0;63;98;1;0;0;0;0;0;0;1;0;1;0;0;20744.62109375;16308.8271484375;0.0;2873.9033203125;654.0;279883;644.0;1179.0;Calculated values ==>;1562502108.1;350.56000000000006;340.96000000000004;297.66;297.76000000000005;297.36;279.96000000000004;275.3239800832674;277.26000000000005;277.86;274.36;276.76000000000005;347.96000000000004;299.46000000000004;275.96000000000004;277.66;296.46000000000004;293.26000000000005;299.56;336.86;277.16;277.16;337.56000000000006;338.56000000000006;274.66;244.22491754036054;270.87642091645444;275.3239800832674;297.66;8340000.000000001;3690000.0;3740000.0;1480000.0;3750000.0;3279999.9999999995;8370000.0;0.0;0.0;0.048666666666666664;0.006333333333333333;0.002;0.002;2.9636057216122;16308.8271484375;0.0;2873.9033203125;20744.62109375;484248.9376736393;467713.45010525896;259853.02704790494;260183.72203492004;258868.18387104594;429537.3511455088;431956.8040880543;438004.2011085907;471233.66481513716;526495.7274980455;472297.9808898037;440550.20891225047;443170.5843388133;461770.0534299378;458313.4302660672;266509.69388515706;460099.06244721793;431766.11159789504;431766.11159789504;270122.7006405761;274308.8830629234;469139.03700606356;205118.48946885075;259853.02704790494;275.23165992415426;1508523.229923831;701176.6813004919;168820.96745566904;424703.9994760145;0;16;0;30;42;42;0;1;84;92;901380749374.888;345006540754.82336;759115516914.9211;11333.771299800677;1672.130134402348;-0.0;343.82616909998023;3420768.9348533656;654741.692519257;3.2112147975372114;439205.5960446582;0.6959242650596921;0.06906919914738727
4162;2019-07-07 14:22:45.141;790;684;244;243;221;72;45;51;7;42;756;264;19;62;233;203;264;646;247;45;44;16;824;380;385;145;385;329;827;-2.0;0.0;1228.0;229.0;0.0;0;79;98;1;0;0;0;0;0;0;1;0;1;0;0;20711.935546875;16074.94140625;0.0;3021.25;658.0;279884;646.0;1180.0;Calculated values ==>;1562502165.141;352.16;341.56000000000006;297.56;297.46000000000004;295.26000000000005;280.36;276.4546675782219;277.66;278.26000000000005;273.86;277.36;348.76;299.56;275.06;279.36;296.46000000000004;293.46000000000004;299.56;337.76;277.66;277.56;337.76;338.96000000000004;274.76000000000005;243.61107973660833;270.9896433162861;276.4546675782219;297.86;8240000.000000001;3800000.0;3850000.0;1450000.0;3850000.0;3290000.0;8270000.0;0.0;0.0;0.20466666666666666;0.03816666666666667;0.0;0.0;2.965457667202497;16074.94140625;0.0;3021.25;20711.935546875;487792.5986380017;470012.4007412067;259900.7590974888;259568.2891870972;252541.54240510464;428757.65804586536;429817.5399152363;436959.73308574886;472226.6633779048;527266.864806222;472286.9360797299;438906.21274017915;445518.87774454255;460228.7687913633;456811.6869265591;266995.269637199;463146.06350190495;429817.5399152363;429615.99127647834;270959.89632461156;275983.5004908252;469647.7713854179;207786.63338128856;259853.02704790494;276.301886939273;1508851.663736697;701433.2372096956;168867.67098918254;424703.9994760145;0;16;0;30;42;42;0;1;84;92;901597219970.3729;345090105820.01056;759302896600.341;46904.09440617954;9994.366767157604;-0.0;0.0;3421230.3162568626;654834.1187208198;3.2112147975372114;439208.3199597354;2.979571159656204;0.3195342673605231
4163;2019-07-07 14:23:45.132;805;691;281;282;240;77;51;59;2;48;771;267;0;55;234;204;264;641;248;49;50;16;779;389;393;137;393;326;777;-2.0;0.0;2925.0;54.0;0.0;67;64;98;1;0;0;1;0;0;0;1;0;1;1;0;27323.888671875;15177.6103515625;6806.92041015625;2932.24755859375;663.0;279885;650.0;1178.0;Calculated values ==>;1562502225.132;353.66;342.26;301.26000000000005;301.36;297.16;280.86;277.3618629098277;278.26000000000005;279.06;273.36;277.96000000000004;350.26;299.86;273.16;278.66;296.56;293.56;299.56;337.26;278.06;278.16;338.16;339.46000000000004;274.76000000000005;241.92719264551067;270.64921214262944;277.3618629098277;297.96000000000004;7790000.000000001;3890000.0;3929999.9999999995;1370000.0;3929999.9999999995;3260000.0;7770000.0;0.0;0.0;0.4875;0.009000000000000001;0.0;0.0;2.959601916859077;15177.6103515625;6806.92041015625;2932.24755859375;27323.888671875;494485.6383114149;477112.7006924812;276947.304592066;277415.7575590687;260582.50165893254;428092.51987082884;428836.8260073684;436834.68041435676;473859.9099963197;529086.7255064009;473048.1983184929;436506.1589953227;445073.9047983178;459112.73315593624;455465.877460756;269476.0138951298;468717.6424817467;428420.2673054579;428628.9780829133;272634.34865687083;278076.8904731985;470727.4148199725;210431.52595929062;259853.02704790494;277.3407752404523;1509251.9022266532;701693.6360750478;168917.2760269135;424760.7153040558;0;16;0;31;42;42;0;1;84;92;901830584960.128;345174693129.9218;759499367125.1348;110371.53779684474;2342.662999746137;-0.0;0.0;3422540.749929306;654936.9118808156;3.2112147975372114;439208.3199597354;4.523626583967507;0.41986133539883336
4164;2019-07-07 14:24:45.152;803;703;283;283;260;66;53;58;-17;52;786;267;-15;3;234;205;264;615;242;53;52;16;759;378;383;129;383;303;756;-2.0;-1.0;2925.0;81.0;0.0;98;23;1;1;1;0;1;0;0;0;1;0;1;1;0;39410.421875;25607.595703125;8029.93408203125;2466.2255859375;672.0;279886;656.0;1178.0;Calculated values ==>;1562502285.152;353.46000000000004;343.46000000000004;301.46000000000004;301.46000000000004;299.16;279.76000000000005;276.25090830309495;278.46000000000004;278.96000000000004;271.46000000000004;278.36;351.76;299.86;271.66;273.46000000000004;296.56;293.66;299.56;334.66;278.46000000000004;278.36;338.76;340.36;274.76000000000005;240.16925963744896;267.9596281332873;276.25090830309495;297.36;7590000.000000001;3779999.9999999995;3829999.9999999995;1290000.0;3829999.9999999995;3030000.0;7559999.999999999;0.0;0.0;0.4875;0.013500000000000002;0.0;0.0;2.958098112803253;25607.595703125;8029.93408203125;2466.2255859375;39410.421875;496103.6486884617;481394.32012483367;279949.54157621093;279949.54157621093;269304.3336442119;428902.12800615287;431924.83927477564;439035.45894700487;475272.5666194719;532398.8138589857;476022.120255456;439341.82880185475;442049.80010727816;460678.0526845173;457421.02735945286;270780.49638829;466896.0686270138;431924.83927477564;431731.4990258604;275146.1813398168;281845.32903042674;471792.4099593072;207585.39752258692;259853.02704790494;276.21549689734854;1509808.2068541185;702033.6260843012;168962.27829886234;424884.39697160275;0;17;0;31;42;42;0;1;84;92;902063462560.0541;345254519729.8964;759688130025.0748;112831.90494440375;3566.7946678957237;-0.0;0.0;3424401.3986277883;654986.1737765238;3.2112147975372114;439208.3199597354;3.2240053262019766;0.29517302779194093
4165;2019-07-07 14:25:45.123;805;718;263;262;241;57;52;53;-32;54;794;265;-32;-14;235;204;264;615;241;53;51;16;793;373;378;130;378;289;792;-3.0;-1.0;2925.0;108.0;3.0;98;1;1;1;1;0;1;0;0;0;1;0;1;0;0;39468.34765625;26766.228515625;8468.361328125;2230.45361328125;679.0;279887;663.0;1179.0;Calculated values ==>;1562502345.123;353.66;344.96000000000004;299.46000000000004;299.36;297.26000000000005;278.86;275.73799182748917;278.36;278.46000000000004;269.96000000000004;278.56;352.56000000000006;299.66;269.96000000000004;271.76000000000005;296.66;293.56;299.56;334.66;278.46000000000004;278.26000000000005;339.46000000000004;341.06000000000006;274.76000000000005;240.39332010688793;266.24828229547654;275.73799182748917;297.26000000000005;7930000.0;3729999.9999999995;3779999.9999999995;1300000.0;3779999.9999999995;2890000.0;7920000.0;0.0;0.0;0.4875;0.018000000000000002;0.0005;0.0005;2.959429226613647;26766.228515625;8468.361328125;2230.45361328125;39468.34765625;493136.8493893416;479791.59355978074;268314.1176137485;267928.11165280995;260287.25021873973;429258.0297950786;433014.37557439023;439842.99615729565;475338.5540459908;534266.9184279845;477553.18301043904;439842.99615729565;442477.1484481054;461584.7037510972;458088.6167706479;268645.10841813183;462094.2463271885;433202.1381216525;432826.0172898313;278076.8904731985;284776.6418597092;471660.0667768931;206262.04916471225;268314.1176137485;275.68816208787405;1510465.2122269098;702469.863669013;169001.39837498043;425021.8163151192;0;17;0;31;42;42;0;1;84;92;902291652214.8872;345332182174.8396;759865644184.945;113870.71165888441;4777.164317019256;-0.0;82.25594983804142;3426289.67399034;655055.6731604013;3.2112147975372114;439209.0050946748;3.169090997102768;0.291672355484929
4166;2019-07-07 14:26:45.103;822;733;256;255;233;59;52;51;-43;54;793;262;-45;-28;235;202;264;656;244;53;51;17;762;380;385;134;385;294;762;-3.0;-1.0;2925.0;368.0;0.0;98;1;100;1;0;0;1;0;0;0;1;0;1;1;0;27116.59375;15010.1533203125;8052.8779296875;2258.65063476562;687.0;279888;670.0;1178.0;Calculated values ==>;1562502405.103;355.36;346.46000000000004;298.76000000000005;298.66;296.46000000000004;279.06;276.4546675782219;278.36;278.26000000000005;268.86;278.56;352.46000000000004;299.36;268.66;270.36;296.66;293.36;299.56;338.76;278.46000000000004;278.26000000000005;340.16;341.86;274.86;241.2770596917726;266.86631818009863;276.4546675782219;297.56;7620000.0;3800000.0;3850000.0;1340000.0;3850000.0;2940000.0;7620000.0;0.0;0.0;0.4875;0.06133333333333334;0.0;0.0;2.9555616914145095;15010.1533203125;8052.8779296875;2258.65063476562;27116.59375;498553.6857614982;485395.04748994025;267308.4825387602;266913.01859610213;258776.88684312123;428757.65804586536;431207.51782834716;437055.9555994324;474829.3300761035;533794.528853359;476580.70295071555;436745.20477778366;439348.1850569723;460506.5702773479;456669.52540536266;270574.8434190177;473119.9066075453;431403.23201993166;431011.1103048441;281007.8604223974;288127.0477506168;471226.17219587084;207789.3028684803;268314.1176137485;276.30289461711055;1511019.9017806344;702817.884138918;169038.79510732536;425159.4474166468;0;17;0;31;42;42;0;1;84;92;902520475914.96;345411355774.86475;760040485885.0005;111767.49320633915;16157.461318746622;-0.0;0.0;3428169.3655920234;655230.0702223503;3.2112147975372114;439209.69033243496;5.051992798395029;0.5123600581895899
4167;2019-07-07 14:27:45.093;828;733;278;279;244;60;53;54;-28;55;788;263;-30;-5;236;199;264;641;248;54;53;18;796;373;378;136;377;299;792;-2.0;-1.0;2010.0;186.0;0.0;1;1;95;1;0;0;1;0;1;0;1;0;1;0;0;42447.6875;15196.0205078125;23049.0390625;2281.9375;689.0;279889;671.0;1181.0;Calculated values ==>;1562502465.093;355.96000000000004;346.46000000000004;300.96000000000004;301.06;297.56;279.16;275.73799182748917;278.46000000000004;278.56;270.36;278.66;351.96000000000004;299.46000000000004;270.16;272.66;296.76000000000005;293.06;299.56;337.26;278.56;278.46000000000004;340.26;342.06000000000006;274.96000000000004;241.71165711629368;267.47669482898436;275.73799182748917;297.96000000000004;7959999.999999999;3729999.9999999995;3779999.9999999995;1360000.0;3770000.0000000005;2990000.0;7920000.0;0.0;0.0;0.335;0.031000000000000003;0.0;0.0;2.9627467096430102;15196.0205078125;23049.0390625;2281.9375;42447.6875;496251.2422075898;482188.3491211966;274424.1507077811;274856.2696883502;261330.99709119566;429258.0297950786;433202.1381216525;438236.7768127522;474670.8996803273;532905.0070289635;476063.7548280008;437928.15255369636;441704.83121573745;461873.6998193133;457388.9862979285;268474.6799500461;466803.78893020126;433389.3124720748;433202.1381216525;281426.5920051367;288964.7057630673;471057.33072014985;206086.96655829193;268314.1176137485;275.6214848352386;1511599.5075074192;703069.5603011732;169076.62703541535;425418.58686118264;0;17;0;31;42;43;0;1;84;92;902749337764.9963;345492342274.8776;760218356235.0288;77770.18643524419;8214.081289017597;-0.0;0.0;3429748.583009177;655433.1325614159;3.2112147975372114;439209.69033243496;2.1216540563092545;0.21207510396231277
4168;2019-07-07 14:28:45.144;822;737;288;288;255;40;39;44;-31;54;784;265;-33;2;237;189;264;641;251;39;39;18;741;355;360;139;359;295;737;-2.0;-1.0;608.0;318.0;0.0;1;4;79;1;0;0;1;0;1;0;1;0;1;1;0;40487.9765625;12884.0048828125;21325.216796875;2257.08203125;693.0;279890;675.0;1182.0;Calculated values ==>;1562502525.144;355.36;346.86;301.96000000000004;301.96000000000004;298.66;277.16;273.8482719121499;277.06;277.56;270.06;278.56;351.56000000000006;299.66;269.86;273.36;296.86;292.06;299.56;337.26;277.06;277.06;340.66;342.46000000000004;274.96000000000004;242.35481222062532;266.98899913490544;273.8482719121499;298.26000000000005;7409999.999999999;3550000.0;3600000.0;1390000.0;3590000.0;2950000.0;7370000.0;0.0;0.0;0.10133333333333333;0.053000000000000005;0.0;0.0;2.9645690616927336;12884.0048828125;21325.216796875;2257.08203125;40487.9765625;500489.6616197728;488607.18872841087;285394.91427573294;285394.91427573294;268475.6509245931;430477.46260093397;435089.031508698;438672.6834563149;474188.32179244753;532787.4637055263;476801.31006376306;438367.77478847804;443552.0740477152;464695.37349921046;458900.4430022252;272102.33198216837;473671.5178883077;435089.031508698;435089.031508698;283101.5729112263;290640.09048841946;470655.8473927239;200496.65219994442;268314.1176137485;273.3734076357784;1512291.2255035893;703303.7594134029;169114.48434963866;425788.68664505193;0;17;0;31;42;43;0;1;84;92;902970925955.4327;345574912400.0402;760396707705.38;24135.171167312208;14318.437345217313;-0.0;0.0;3430598.5161538217;655621.0631557449;3.2112147975372114;439209.69033243496;1.0544970177768789;0.1344939669384552
4169;2019-07-07 14:29:45.114;818;737;266;263;235;30;29;31;-35;49;778;266;-37;6;237;180;264;603;249;28;29;17;731;344;349;138;348;293;727;629.0;0.0;1719.0;317.0;0.0;1;4;60;1;0;0;1;0;1;0;1;0;1;0;0;37002.37109375;11277.06640625;21259.984375;2253.8544921875;693.0;279891;677.0;1184.0;Calculated values ==>;1562502585.114;354.96000000000004;346.86;299.76000000000005;299.46000000000004;296.66;276.16;272.6583383277491;276.06;276.26000000000005;269.66;278.06;350.96000000000004;299.76000000000005;269.46000000000004;273.76000000000005;296.86;291.16;299.56;333.46000000000004;275.96000000000004;276.06;340.86;342.46000000000004;274.86;242.14157278889297;266.74333088950624;272.6583383277491;298.06;7309999.999999999;3440000.0;3490000.0;1380000.0;3479999.9999999995;2930000.0;7270000.0;0.10483333333333333;0.0;0.28650000000000003;0.05283333333333333;0.0;0.10483333333333333;2.969585252998474;11277.06640625;21259.984375;2253.8544921875;37002.37109375;500845.53168255766;489633.5903279891;274218.64122292714;272781.94956986443;261125.56917583963;431175.4696738307;435974.25465102756;438510.57582547225;473828.3904477336;532314.6180143963;477167.85936259606;438206.06636572257;444526.665068816;466290.04874631483;459428.8147547613;272912.92347658955;468602.08849728183;435802.1192028054;435974.25465102756;283939.0963198885;290640.09048841946;470691.5974162874;198429.39713486843;198429.39713486843;272.51053510161927;1512936.655524584;703505.0010031107;169152.05669178304;426143.38588331523;0;17;0;31;42;43;0;1;84;92;903183519605.5342;345657970850.07983;760573019505.4641;68783.257694858;14384.519581534969;-0.0;24902.619229610682;3431372.449234589;655860.1348679281;3.2112147975372114;439417.1083985339;3.106282968397327;0.2549150790852016
4170;2019-07-07 14:30:45.125;816;739;264;262;220;20;20;20;-37;42;771;266;-39;10;237;169;264;632;249;17;19;15;750;334;339;135;338;290;748;627.0;-1.0;1163.0;218.0;0.0;1;1;34;1;0;0;1;0;1;0;1;0;1;1;0;35681.125;9615.009765625;21957.728515625;2216.22290039062;694.0;279892;677.0;1183.0;Calculated values ==>;1562502645.125;354.76;347.06000000000006;299.56;299.36;295.16;275.16;271.55198750734434;275.16;275.16;269.46000000000004;277.36;350.26;299.76000000000005;269.26000000000005;274.16;296.86;290.06;299.56;336.36;274.86;275.06;340.86;342.56000000000006;274.66;241.49495122638035;266.37251300914875;271.55198750734434;298.06;7500000.0;3340000.0;3390000.0;1350000.0;3379999.9999999995;2900000.0;7480000.0;0.1045;0.0;0.19383333333333336;0.036333333333333336;0.0;0.1045;2.9669050175630702;9615.009765625;21957.728515625;2216.22290039062;35681.125;498811.8752106396;487769.90656532405;271569.13780450966;270697.91392635746;254886.55679316484;431779.12508338504;436794.6900242097;438875.71466257534;473533.6025564079;531814.2761961386;477543.0144747773;438574.09084898385;445682.80507099075;467711.25792742596;459542.9189711974;271421.4717714747;470825.9355416416;436290.915078605;436627.16764830076;283939.0963198885;291058.95107146574;470897.14156183373;195840.19374854106;195840.19374854106;271.43717670442174;1513542.4623687675;703679.133556088;169189.31416595518;426503.5995173062;0;17;0;31;42;43;0;1;84;92;903389957445.2521;345739885864.9679;760747951570.225;47108.38513717031;9993.735770549634;-0.0;25162.23877252489;3432338.3899802123;656063.3242401412;3.2112147975372114;439834.3920359589;2.434651933748811;0.1796746403512088
4171;2019-07-07 14:31:45.105;820;727;266;264;235;29;20;17;-35;36;767;266;-36;16;235;172;264;601;248;21;19;12;694;346;351;129;351;296;695;-1.0;-1.0;2100.0;273.0;0.0;99;1;25;1;0;0;1;0;0;0;1;0;1;0;0;20067.98828125;8322.578125;7337.85107421875;2297.1328125;687.0;279893;675.0;1183.0;Calculated values ==>;1562502705.105;355.16;345.86;299.76000000000005;299.56;296.66;276.06;272.8767566201714;275.16;274.86;269.66;276.76000000000005;349.86;299.76000000000005;269.56;274.76000000000005;296.66;290.36;299.56;333.26000000000005;275.26000000000005;275.06;340.66;341.86;274.36;240.16925963744896;267.1113755279542;272.8767566201714;297.96000000000004;6940000.000000001;3460000.0;3510000.0;1290000.0;3510000.0;2960000.0;6950000.0;0.0;0.0;0.35;0.0455;0.0;0.0;2.9681065203254375;8322.578125;7337.85107421875;2297.1328125;20067.98828125;504467.9926468327;491437.6711092661;277664.8393182241;276504.7550384994;262888.82273271744;431051.2098666511;433916.2326774631;437835.6915274192;473728.1634681915;530947.6422081314;476791.047820937;437681.5117165891;445350.023721129;465600.0341921673;458033.76506992674;276625.71492866427;472337.9540398197;434093.9474893213;433738.0146404876;283101.5729112263;288127.0477506168;471404.5141253463;199066.53112650517;195840.19374854106;272.7711719909454;1514006.8834542776;703828.563628591;169226.91292647534;426747.64797068917;0;17;0;31;42;43;0;1;84;92;903596888445.3179;345819059464.99304;760923692970.2809;83569.2061403199;12391.378226447272;-0.0;0.0;3433427.0069145616;656249.8046759699;3.2112147975372114;440044.0074640222;5.343742335632487;0.5513032975807682
4172;2019-07-07 14:32:45.116;804;703;269;268;245;41;24;19;-30;33;769;266;-31;19;232;180;264;509;245;25;23;9;677;352;357;134;357;300;678;-3.0;-1.0;2095.0;250.0;0.0;98;1;26;1;0;0;1;0;0;0;1;0;1;0;0;19650.865234375;8135.5400390625;7093.5625;2308.6767578125;676.0;279894;666.0;1180.0;Calculated values ==>;1562502765.116;353.56000000000006;343.46000000000004;300.06;299.96000000000004;297.66;277.26000000000005;273.5264737036516;275.56;275.06;270.16;276.46000000000004;350.06000000000006;299.76000000000005;270.06;275.06;296.36;291.16;299.56;324.06;275.66;275.46000000000004;339.76;340.76;274.06;241.2770596917726;267.5978703862781;273.5264737036516;297.66;6770000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3000000.0;6780000.0;0.0;0.0;0.3491666666666667;0.041666666666666664;0.0;0.0;2.962446493147668;8135.5400390625;7093.5625;2308.6767578125;19650.865234375;503838.00030391925;489735.19680445007;282403.69681727025;281633.3306529444;268419.96668187575;430671.36484660726;433137.0898171864;437701.3939996297;472787.01963726926;530853.482902621;476286.020073839;437545.9146967623;444986.9139214678;464333.32306390855;458155.2844355901;278969.07640106225;459051.80744597135;433318.7079877765;432954.9278654199;279332.9882161641;283520.3318566784;470444.08031532593;200670.69232861453;195840.19374854106;273.4286023780658;1514337.9345813706;703965.7397574512;169265.30170949566;426867.9317983029;0;17;0;31;42;43;0;1;84;92;903809327385.0276;345897973929.8852;761102525750.0365;82763.22000012947;11240.557832779641;-0.0;0.0;3434813.3645828217;656446.773580541;3.2112147975372114;440044.0074640222;5.360073031005661;0.5421460383743875
4173;2019-07-07 14:33:45.126;778;695;270;270;245;39;25;22;-24;32;772;265;-26;22;231;184;264;514;244;25;24;7;688;346;351;139;351;305;689;-3.0;-1.0;1722.0;167.0;0.0;85;1;36;1;0;0;1;0;0;0;1;0;1;1;0;20300.9140625;8956.3603515625;6684.404296875;2330.43408203125;667.0;279895;658.0;1180.0;Calculated values ==>;1562502825.126;350.96000000000004;342.66;300.16;300.16;297.66;277.06;272.8767566201714;275.66;275.36;270.76000000000005;276.36;350.36;299.66;270.56;275.36;296.26000000000005;291.56;299.56;324.56;275.66;275.56;338.96000000000004;339.86;273.86;242.35481222062532;268.19934244402924;272.8767566201714;297.56;6880000.0;3460000.0;3510000.0;1390000.0;3510000.0;3050000.0;6890000.000000001;0.0;0.0;0.287;0.02783333333333333;0.0;0.0;2.963958898966331;8956.3603515625;6684.404296875;2330.43408203125;20300.9140625;499286.8356417126;487425.78092019306;281103.1390221498;281103.1390221498;267549.120616387;431051.2098666511;434799.8914726758;437499.1961693786;472032.3497595296;530788.4338752198;475533.19836034457;437184.50195927493;444422.66845152143;465081.9273043654;459648.89065656747;277385.9744704018;458308.48937585263;434799.8914726758;434624.13164572034;275983.5004908252;279751.69817897916;469571.6626778283;199116.31272651575;195840.19374854106;272.7908473240748;1514670.9215640407;704108.1959994343;169303.9674096977;426982.76732432365;0;17;0;31;42;43;0;1;84;92;904021762784.9938;345979887579.8722;761284056000.0077;68415.88754810163;7527.673906978198;-0.0;0.0;3436073.4004498394;656603.2015786694;3.2112147975372114;440044.0074640222;4.225848402996262;0.41761331833862
4174;2019-07-07 14:34:45.107;758;691;274;274;245;32;23;22;-20;31;771;263;-22;23;232;184;264;566;245;23;22;5;704;342;347;143;347;308;706;-2.0;-1.0;883.0;46.0;0.0;19;1;44;1;0;0;1;0;0;0;1;0;1;1;0;18927.283203125;9671.169921875;4386.4892578125;2332.73266601562;660.0;279896;651.0;1180.0;Calculated values ==>;1562502885.107;348.96000000000004;342.26;300.56;300.56;297.66;276.36;272.43898195401505;275.46000000000004;275.36;271.16;276.26000000000005;350.26;299.46000000000004;270.96000000000004;275.46000000000004;296.36;291.56;299.56;329.76000000000005;275.46000000000004;275.36;338.26;339.16;273.66;243.1966462407574;268.5567601203482;272.43898195401505;297.66;7040000.000000001;3420000.0000000005;3470000.0000000005;1430000.0;3470000.0000000005;3080000.0;7059999.999999999;0.0;0.0;0.14716666666666667;0.007666666666666667;0.0;0.0;2.9651257913788527;9671.169921875;4386.4892578125;2332.73266601562;18927.283203125;494961.6614047836;485018.42628410377;281068.6075080503;281068.6075080503;266333.2204728147;431298.55289687274;435416.42159557017;437443.34373287327;471403.80223619274;530456.9008031462;474913.2244857501;437126.8590839872;443964.9577299085;465791.4666108235;460274.98526110285;275479.3617930126;465070.8503858457;435416.42159557017;435243.37172205077;273052.9745269728;276820.84063482966;468827.3046948051;198142.33675280318;195840.19374854106;272.38835142699014;1514997.7196900751;704263.3762628756;169342.814827139;427074.9955560392;0;17;0;31;42;43;0;1;84;92;904231096475.6395;346064460790.13306;761467897765.5747;35217.13152723365;2075.2514208886814;-0.0;0.0;3436936.735468774;656683.2006155954;3.2112147975372114;440044.0074640222;2.2752587796062262;0.2162472673991513
4175;2019-07-07 14:35:45.107;747;684;274;275;247;32;24;22;-17;30;768;264;-19;23;233;184;265;600;245;23;23;2;723;342;347;144;347;311;725;-2.0;-2.0;855.0;44.0;7.0;1;5;58;1;0;0;1;0;0;0;1;0;1;0;0;20159.10546875;11021.8330078125;3976.27294921875;2382.734375;653.0;279897;645.0;1178.0;Calculated values ==>;1562502945.107;347.86;341.56000000000006;300.56;300.66;297.86;276.36;272.43898195401505;275.56;275.36;271.46000000000004;276.16;349.96000000000004;299.56;271.26000000000005;275.46000000000004;296.46000000000004;291.56;299.66;333.16;275.46000000000004;275.46000000000004;337.66;338.46000000000004;273.36;243.40439225979637;268.91163127593666;272.43898195401505;297.66;7230000.0;3420000.0000000005;3470000.0000000005;1440000.0;3470000.0000000005;3110000.0;7250000.0;0.0;0.0;0.14250000000000002;0.007333333333333333;0.0011666666666666668;0.0011666666666666668;2.9612567850173246;11021.8330078125;3976.27294921875;2382.734375;20159.10546875;491502.00812053756;481877.5810291289;278566.6785259514;279124.45968722994;265933.5103216467;431298.55289687274;435589.022954605;437231.03110804653;471171.66155044775;529915.0010087998;474644.64469345135;436912.08382788545;443355.7655438798;465920.0447355602;460274.98526110285;274096.66733102885;468353.1739575478;435416.42159557017;435416.42159557017;270541.29595472733;273890.2417152289;468391.23042935226;198133.8302036302;278566.6785259514;272.38497411755895;1515323.4395956742;704435.8179539563;169382.11038581413;427144.6852410978;0;17;0;31;42;43;0;1;84;92;904439296475.6395;346150560790.13306;761653597765.5747;34071.35112887933;1981.887601655295;-0.0;182.99136691455524;3437514.1394909085;656717.01010745;3.2112147975372114;440045.5323920798;2.084837637606579;0.1969619503928829
4176;2019-07-07 14:36:45.148;744;679;272;275;251;33;25;21;-16;29;765;264;-17;22;233;185;265;622;245;25;24;5;761;346;351;142;350;310;763;-2.0;0.0;1543.0;221.0;2.0;1;9;64;1;0;0;1;0;0;0;1;0;1;1;0;21885.044921875;11929.2353515625;4163.1689453125;2414.23095703125;650.0;279898;641.0;1178.0;Calculated values ==>;1562503005.148;347.56000000000006;341.06000000000006;300.36;300.66;298.26000000000005;276.46000000000004;272.8767566201714;275.66;275.26000000000005;271.56;276.06;349.66;299.56;271.46000000000004;275.36;296.46000000000004;291.66;299.66;335.36;275.66;275.56;337.26;338.16;273.66;242.98782864720522;268.7936212382143;272.8767566201714;297.66;7609999.999999999;3460000.0;3510000.0;1420000.0;3500000.0;3100000.0;7630000.0;0.0;0.0;0.25716666666666665;0.036833333333333336;0.0003333333333333333;0.0003333333333333333;2.9617499357443937;11929.2353515625;4163.1689453125;2414.23095703125;21885.044921875;487176.970643382;476778.37554375944;273977.6628376031;275345.8899462984;265301.9810137956;431051.2098666511;434799.8914726758;437618.5379703155;471339.3356437985;529676.7152980495;474773.67827523086;437460.313363465;443412.26234228804;465486.31992542575;459782.6309473535;271066.5974074852;467205.96748083126;434799.8914726758;434624.13164572034;268866.9448851554;272634.34865687083;468964.41255619563;199036.31506718413;273977.6628376031;272.7592266997195;1515674.0469330286;704627.2075501821;169422.11241289327;427212.5602730269;0;17;0;31;42;43;0;1;84;92;904648839565.2534;346236419419.97485;761840025070.2312;61355.394989921944;9942.351590845257;-0.0;53.54882293603909;3438309.90577607;656816.4466691219;3.2112147975372114;440047.5049072899;3.8554439758919927;0.3969611217263709
4177;2019-07-07 14:37:45.088;753;679;261;264;243;41;26;24;-19;29;763;264;-20;20;232;188;265;634;245;29;26;1;771;359;364;141;364;308;773;-1.0;0.0;694.0;376.0;0.0;1;9;64;1;0;0;1;0;0;0;1;0;1;0;0;21519.11328125;12014.5888671875;4233.1328125;2377.96801757812;650.0;279899;639.0;1178.0;Calculated values ==>;1562503065.088;348.46000000000004;341.06000000000006;299.26000000000005;299.56;297.46000000000004;277.26000000000005;274.27422755570615;275.76000000000005;275.56;271.26000000000005;276.06;349.46000000000004;299.56;271.16;275.16;296.36;291.96000000000004;299.66;336.56;276.06;275.76000000000005;337.06;338.16;273.26000000000005;242.77792619122317;268.5567601203482;274.27422755570615;297.66;7709999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;7730000.0;0.0;0.0;0.11566666666666667;0.06266666666666666;0.0;0.0;2.9617499357443937;12014.5888671875;4233.1328125;2377.96801757812;21519.11328125;487509.5817281995;475613.8476838272;268640.4238296369;269851.6713465501;261830.8733497899;430214.79039162316;431713.99959067686;437601.09044165985;471472.3440730569;529619.7100872716;475031.14827316673;437443.34373287327;443525.4963883602;463295.34959360014;458124.47357435315;270391.4711655102;468009.89267643355;432276.23642105;431713.99959067686;268029.79939014546;272634.34865687083;468704.9404502916;201785.61035369776;273977.6628376031;273.8958887832656;1516035.3865504146;704826.5398869935;169462.00746939497;427282.4594852274;0;17;0;31;42;43;0;1;84;92;904863125065.458;346321234520.05585;762025239670.408;27275.99053017428;16726.94468605321;-0.0;0.0;3439047.762061229;657038.468560839;3.2112147975372114;440047.9507012413;2.362486218305646;0.2977141474100914
4178;2019-07-07 14:38:45.109;766;680;244;244;228;57;35;40;-18;33;763;264;-20;19;231;194;265;637;244;35;34;-2;753;373;378;141;378;305;745;-2.0;1.0;2925.0;190.0;0.0;75;15;64;1;0;0;1;0;0;0;1;0;1;0;0;22822.5;11772.33984375;6965.12744140625;2406.46899414062;651.0;279900;640.0;1178.0;Calculated values ==>;1562503125.109;349.76;341.16;297.56;297.56;295.96000000000004;278.86;275.73799182748917;276.66;277.16;271.36;276.46000000000004;349.46000000000004;299.56;271.16;275.06;296.26000000000005;292.56;299.66;336.86;276.66;276.56;337.16;338.26;272.96000000000004;242.77792619122317;268.19934244402924;275.73799182748917;297.56;7530000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3050000.0;7450000.0;0.0;0.00016666666666666666;0.4875;0.03166666666666666;0.0;0.0;2.9615857224753914;11772.33984375;6965.12744140625;2406.46899414062;22822.5;491282.9607364131;479005.8057709357;263595.17384137836;263595.17384137836;257752.8478534617;429258.0297950786;429724.43458949105;438435.61618480866;471866.4182417926;529848.3059433332;475415.8731472404;438124.7295301388;443987.30161898106;461037.02556205;456685.40636197594;271637.91459212196;472034.0319481712;429724.43458949105;429524.6201763954;268448.3696465944;273052.9745269728;468407.4610327971;206182.05414113714;273977.6628376031;275.6577074853846;1516405.0293235667;705024.8336711576;169501.89173237307;427375.8109821266;0;17;0;31;42;43;0;1;84;92;905085802975.1184;346405864129.92676;762209204035.1273;113223.61149628987;8303.80455156923;0.0;0.0;3440219.0018668356;657247.1311438528;3.2112147975372114;440047.9507012413;5.747624966447375;0.5511115351266803
4179;2019-07-07 14:39:48.119;780;689;249;248;219;63;43;46;-20;38;763;263;-22;18;230;195;265;647;247;44;43;-5;825;378;383;140;383;304;825;-3.0;0.0;2902.0;191.0;0.0;98;15;66;1;0;0;1;0;0;0;1;0;1;1;0;25671.060546875;12971.5556640625;8837.2529296875;2407.66381835938;657.0;279901;643.0;1179.0;Calculated values ==>;1562503188.119;351.16;342.06000000000006;298.06;297.96000000000004;295.06;279.46000000000004;276.25090830309495;277.46000000000004;277.76000000000005;271.16;276.96000000000004;349.46000000000004;299.46000000000004;270.96000000000004;274.96000000000004;296.16;292.66;299.66;337.86;277.56;277.46000000000004;337.46000000000004;338.86;272.66;242.56692532238324;268.0796299477929;276.25090830309495;297.86;8250000.0;3779999.9999999995;3829999.9999999995;1400000.0;3829999.9999999995;3040000.0;8250000.0;0.0;0.0;0.48366666666666663;0.03183333333333333;0.0;0.0;2.9631101106085307;12971.5556640625;8837.2529296875;2407.66381835938;25671.060546875;486128.6797249602;471128.8827045995;261664.20870345956;261324.2123130344;251986.07317444953;428902.12800615287;429960.4506499409;438349.7364941574;472489.9908694221;529924.4241206498;475426.5194919718;438039.0146135774;444043.6597017553;460123.76088426675;456002.2098876249;267311.27285119;463595.7681246596;430160.1069456798;429960.4506499409;269704.110367413;275564.83829863765;468248.0702149028;207417.22565556885;273977.6628376031;276.15193278105596;1516829.415330455;705241.3771233397;169544.02208077165;427514.1037581033;0;17;0;31;42;43;0;1;84;92;905325556025.0822;346494393179.9133;762401069485.0983;111694.357742264;8303.11521847213;-0.0;0.0;3442187.3464834434;657392.4647569851;3.2112147975372114;440047.9507012413;4.955200366042237;0.48101432291740953
4180;2019-07-07 14:40:45.090;802;697;287;288;256;76;58;56;-18;45;763;263;-20;18;229;197;265;641;247;58;57;-7;731;383;388;140;388;311;731;0.0;-1.0;1622.0;190.0;0.0;98;21;81;1;0;0;1;0;0;0;1;0;1;0;0;26408.28125;12849.453125;7545.4296875;2487.0263671875;662.0;279902;649.0;1178.0;Calculated values ==>;1562503245.09;353.36;342.86;301.86;301.96000000000004;298.76000000000005;280.76000000000005;276.758820704277;278.96000000000004;278.76000000000005;271.36;277.66;349.46000000000004;299.46000000000004;271.16;274.96000000000004;296.06;292.86;299.66;337.26;278.96000000000004;278.86;338.06000000000006;339.36;272.46000000000004;242.56692532238324;268.91163127593666;276.758820704277;297.86;7309999.999999999;3829999.9999999995;3879999.9999999995;1400000.0;3879999.9999999995;3110000.0;7309999.999999999;0.0;0.0;0.2703333333333333;0.03166666666666666;0.0;0.0;2.9597681648789202;12849.453125;7545.4296875;2487.0263671875;26408.28125;498600.5658121773;483211.1915004037;285725.3229370626;286431.43617731234;269317.0890706441;428538.6833535345;431595.13086229545;437071.7284734032;473177.20506292465;529390.7512191903;474526.17230967554;436752.093818078;442613.9118981167;459198.6403777755;455456.39098588657;273383.6251323848;474396.60308055615;431595.13086229545;431399.24312877783;272215.72791638016;277658.20189090865;468049.84543673473;208421.78016596579;273977.6628376031;276.5569714638092;1517241.5003553473;705445.6894414771;169582.75199665304;427643.7340095845;0;17;0;31;42;43;0;1;84;92;905545179229.9131;346574152579.8519;762576255309.9634;61811.70269244391;8221.555400241015;-0.0;0.0;3443560.2372836396;657523.2185082481;3.2112147975372114;440047.9507012413;3.0606387580129963;0.3111960973065664
4181;2019-07-07 14:41:45.120;791;687;280;280;262;65;54;54;-15;50;764;263;-17;16;229;201;265;561;243;55;54;-9;691;378;383;139;383;311;691;-2.0;-1.0;1850.0;148.0;0.0;98;20;90;1;0;0;1;0;0;0;1;0;1;1;0;27089.986328125;12871.6259765625;7013.03271484375;2488.02685546875;660.0;279903;649.0;1179.0;Calculated values ==>;1562503305.12;352.26;341.86;301.16;301.16;299.36;279.66;276.25090830309495;278.56;278.56;271.66;278.16;349.56000000000006;299.46000000000004;271.46000000000004;274.76000000000005;296.06;293.26000000000005;299.66;329.26000000000005;278.66;278.56;338.06000000000006;339.16;272.26000000000005;242.35481222062532;268.91163127593666;276.25090830309495;297.46000000000004;6909999.999999999;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;3110000.0;6909999.999999999;0.0;0.0;0.30833333333333335;0.024666666666666667;0.0;0.0;2.962612972911582;12871.6259765625;7013.03271484375;2488.02685546875;27089.986328125;500793.444942595;486038.68868456193;289105.6936509647;289105.6936509647;275848.76014555374;428902.12800615287;432117.5252270784;437548.62350390764;473796.9418580429;529495.6207309405;474526.17230967554;437231.03110804653;442315.4447309332;459984.82561922754;456855.48681519245;277590.5978947843;466250.2408686583;432309.5656166352;432117.5252270784;272215.72791638016;276820.84063482966;467990.2428578861;207249.04834719494;273977.6628376031;276.08828974718267;1517687.5421610672;705660.1389383841;169624.23150287717;427765.1151898062;0;17;0;31;42;43;0;1;84;92;905776594879.8027;346657894429.812;762762948609.8744;71009.03567331976;6431.616131263716;-0.0;0.0;3444667.6301892363;657645.3893258338;3.2112147975372114;440047.9507012413;3.461392761379973;0.33548276681953554
4182;2019-07-07 14:42:45.121;763;686;255;252;229;45;42;48;-23;51;768;261;-25;12;230;191;265;554;235;43;42;-11;746;358;363;136;362;301;742;-2.0;-1.0;69.0;0.0;3.0;0;7;73;1;0;0;1;1;0;0;1;0;1;0;0;38433.20703125;12382.3154296875;21506.513671875;2341.76220703125;661.0;279904;647.0;1181.0;Calculated values ==>;1562503365.121;349.46000000000004;341.76;298.66;298.36;296.06;277.66;274.1680685717883;277.36;277.96000000000004;270.86;278.26000000000005;349.96000000000004;299.26000000000005;270.66;274.36;296.16;292.26000000000005;299.66;328.56;277.46000000000004;277.36;337.86;339.26;272.06;241.71165711629368;267.7187500070086;274.1680685717883;296.66;7459999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3010000.0;7420000.0;0.0;0.0;0.0115;0.0;0.0005;0.0005;2.96747227700089;12382.3154296875;21506.513671875;2341.76220703125;38433.20703125;491539.26108182856;480289.8664667528;268144.84241453995;266913.9153273504;258234.33674210068;430280.9020939914;434896.4795471851;438558.24221835117;474281.32534014026;530673.689201687;475575.92737808253;438249.86041294545;443779.4857613598;463328.15220803814;458695.4232136809;272163.4204905921;457811.78057556954;435074.67720794375;434896.4795471851;271378.50176498963;277239.5186164033;468207.8111126352;202496.42290420205;268144.84241453995;274.1680685717883;1518233.577874349;705870.5919581768;169664.48041598;428002.7820380676;0;17;0;31;43;43;0;1;84;92;906000398610.4216;346740395805.04016;762946551670.3822;2714.710922112715;0.0;-0.0;83.3758185663226;3445282.0049853064;657698.9870203559;3.2112147975372114;440048.64551131125;0.07722994959829271;0.006429952460765233
4183;2019-07-07 14:43:45.121;772;704;253;251;217;34;32;35;-31;47;768;258;-33;11;231;173;265;615;236;35;31;-12;745;350;355;133;354;295;741;-3.0;-2.0;2138.0;174.0;0.0;0;1;54;1;0;0;1;1;0;0;1;0;1;1;0;36700.703125;11028.1708984375;21578.2734375;2273.03735351562;669.0;279905;653.0;1181.0;Calculated values ==>;1562503425.121;350.36;343.56000000000006;298.46000000000004;298.26000000000005;294.86;276.56;273.3108153835814;276.36;276.66;270.06;277.86;349.96000000000004;298.96000000000004;269.86;274.26000000000005;296.26000000000005;290.46000000000004;299.66;334.66;276.66;276.26000000000005;338.46000000000004;340.06000000000006;271.96000000000004;241.05796691057077;266.98899913490544;273.3108153835814;296.76000000000005;7450000.0;3500000.0;3550000.0;1330000.0;3540000.0;2950000.0;7409999.999999999;0.0;0.0;0.35633333333333334;0.029;0.0;0.0;2.966135529519241;11028.1708984375;21578.2734375;2273.03735351562;36700.703125;492956.31936246116;483194.49663932034;267384.22269320715;266570.61305376055;254143.85078777734;430799.1582183253;435061.0054611773;438672.6834563149;474277.9221395622;531127.003989975;475991.15471634263;438367.77478847804;444838.7892130624;464643.3069250969;457523.44848152105;272240.6043340711;468836.23580159515;435586.53424517426;434884.8868685005;273890.2417152289;280589.13426710566;468523.130788366;199959.70864869948;268144.84241453995;273.14056347557204;1518859.6937923178;706065.6793442445;169702.93707898457;428361.82193064573;0;17;0;31;43;43;0;1;84;92;906215798610.4216;346821095805.04016;763125351670.3822;85061.39002311364;7788.339242050329;-0.0;0.0;3446013.4724931833;657763.889847373;3.2112147975372114;440049.3403097993;2.6620157401375586;0.25134452455943435
4184;2019-07-07 14:44:45.111;790;716;263;263;225;28;26;28;-34;43;767;257;-35;12;232;167;265;629;242;26;25;-13;729;343;348;129;347;293;726;0.0;-1.0;1654.0;104.0;0.0;0;1;37;1;0;0;1;1;0;0;1;0;1;0;0;35047.09375;9586.2509765625;21152.404296875;2274.82177734375;675.0;279906;659.0;1181.0;Calculated values ==>;1562503485.111;352.16;344.76;299.46000000000004;299.46000000000004;295.66;275.96000000000004;272.5487779782249;275.76000000000005;275.96000000000004;269.76000000000005;277.46000000000004;349.86;298.86;269.66;274.36;296.36;289.86;299.66;336.06;275.76000000000005;275.66;339.06000000000006;340.66;271.86;240.16925963744896;266.74333088950624;272.5487779782249;297.36;7290000.000000001;3429999.9999999995;3479999.9999999995;1290000.0;3470000.0000000005;2930000.0;7259999.999999999;0.0;0.0;0.27566666666666667;0.017333333333333333;0.0;0.0;2.96512589941465;9586.2509765625;21152.404296875;2274.82177734375;35047.09375;497091.62632512266;486621.88575159246;272867.2769349664;272867.2769349664;257518.35246234894;431237.1583312671;435695.3204763856;438662.4006545466;474404.2798038372;531174.0690681095;476129.3163940153;438510.57582547225;445375.3277671383;465791.4666108235;457841.02317242726;273557.39928990783;473050.3403419552;435695.3204763856;435522.73057385447;276402.16793126165;283101.5729112263;468974.09008984605;198215.1347496022;268144.84241453995;272.4213806124131;1519457.4924499865;706237.4375620887;169740.82958861007;428717.8515636586;0;17;0;31;43;43;0;1;84;92;906426663460.4552;346899682705.0527;763301722270.4103;66283.29630112968;4693.155225897561;-0.0;0.0;3447274.4680117993;657867.8849658801;3.2112147975372114;440049.3403097993;2.149923542371845;0.20410975883632765
4185;2019-07-07 14:45:45.122;797;719;272;272;235;21;22;20;-37;38;768;257;-39;14;232;166;265;624;249;18;22;-14;708;335;340;125;339;290;705;638.0;-2.0;863.0;125.0;0.0;0;100;11;1;0;0;1;1;0;0;1;0;0;0;0;32086.94921875;7538.189453125;20570.173828125;901.246704101562;677.0;279907;662.0;1182.0;Calculated values ==>;1562503545.122;352.86;345.06000000000006;300.36;300.36;296.66;275.26000000000005;271.6637117239857;275.36;275.16;269.46000000000004;276.96000000000004;349.96000000000004;298.86;269.26000000000005;274.56;296.36;289.76000000000005;299.66;335.56;274.96000000000004;275.36;339.36;340.86;271.76000000000005;239.25999513918347;266.37251300914875;271.6637117239857;298.06;7080000.0;3350000.0;3400000.0;1250000.0;3390000.0;2900000.0;7050000.0;0.10633333333333334;0.0;0.14383333333333334;0.020833333333333332;0.0;0.10633333333333334;2.9672984201198727;7538.189453125;20570.173828125;901.246704101562;32086.94921875;500044.60662574985;489257.3541108088;279950.4199453523;279950.4199453523;262305.906819918;431720.082569444;436896.9890275745;438875.71466257534;474435.7222685275;531503.6879044891;476509.0526463724;438574.09084898385;446240.46318843873;466938.01097833767;458987.5896897165;275582.9326031075;474800.3928238128;436224.4290049657;436896.9890275745;277658.20189090865;283939.0963198885;469422.4438542305;196010.13203413368;196010.13203413368;271.50927252613747;1520017.0453731937;706380.1673944806;169767.30167824612;429065.6034570527;0;17;0;31;43;43;0;1;84;92;906633101300.1731;346975896674.9485;763476654335.1711;34932.16630139086;5696.089829585349;-0.0;25614.30246030254;3448118.084833735;657954.4778803485;3.2112147975372114;440262.8319629721;2.2834694649368954;0.1432711575041786
