;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4186;2019-07-07 14:46:45.132;792;700;264;261;238;26;18;17;-30;36;776;258;-32;8;232;170;265;550;250;20;18;-13;661;340;345;130;345;300;662;-2.0;-1.0;1917.0;210.0;0.0;64;90;17;1;0;0;1;0;0;0;1;0;0;0;0;17035.810546875;7316.45068359375;5672.0869140625;1318.4384765625;668.0;279908;658.0;1182.0;Calculated values ==>;1562503605.132;352.36;343.16;299.56;299.26000000000005;296.96000000000004;275.76000000000005;272.21867820750657;274.96000000000004;274.86;270.16;276.76000000000005;350.76;298.96000000000004;269.96000000000004;273.96000000000004;296.36;290.16;299.66;328.16;275.16;274.96000000000004;338.96000000000004;339.96000000000004;271.86;240.39332010688793;267.5978703862781;272.21867820750657;298.16;6609999.999999999;3400000.0;3450000.0;1300000.0;3450000.0;3000000.0;6620000.0;0.0;0.0;0.3195;0.035;0.0;0.0;2.9688149009469127;7316.45068359375;5672.0869140625;1318.4384765625;17035.810546875;503678.4187585082;490957.78505281394;391402.27295022487;279404.7601966925;266449.35022100306;431420.45991060114;435032.25180192705;437701.3939996297;473598.7871360312;531582.2435752349;475353.37813894876;437390.1213337467;443402.2823748206;466079.7312183273;458725.48832645523;393121.67180633085;468301.41044870607;435377.941183302;435032.25180192705;275983.5004908252;280170.41352433193;468837.1973304356;197265.90919357754;196010.13203413368;272.03143646229955;1520426.469930564;706503.9766937115;169785.8021376448;429284.32541078725;0;17;0;31;43;43;0;1;84;92;906838635550.1404;347052409424.93634;763653683835.1431;76819.13739553367;9504.995084790035;-0.0;0.0;3449049.5009078723;658081.1747005661;3.2112147975372114;440476.3200588608;6.0337091522701485;0.6159795042794957
4187;2019-07-07 14:47:45.113;767;683;258;258;236;28;19;17;-21;34;793;258;-23;3;232;174;265;503;253;23;19;-11;669;337;342;134;342;308;671;238.0;-1.0;1210.0;54.0;3.0;1;94;34;1;0;0;1;0;0;0;1;0;0;0;0;16086.64453125;8508.0888671875;3621.41723632812;1370.52453613281;657.0;279909;649.0;1181.0;Calculated values ==>;1562503665.113;349.86;341.46000000000004;298.96000000000004;298.96000000000004;296.76000000000005;275.96000000000004;271.8864255623528;275.06;274.86;271.06;276.56;352.46000000000004;298.96000000000004;270.86;273.46000000000004;296.36;290.56;299.66;323.46000000000004;275.46000000000004;275.06;338.06000000000006;338.86;272.06;241.2770596917726;268.5567601203482;271.8864255623528;298.46000000000004;6690000.000000001;3370000.0000000005;3420000.0000000005;1340000.0;3420000.0000000005;3080000.0;6709999.999999999;0.03966666666666666;0.0;0.20166666666666666;0.009000000000000001;0.0005;0.04016666666666666;2.9681365908640163;8508.0888671875;3621.41723632812;1370.52453613281;16086.64453125;499566.5792144429;487587.99974621064;276015.6692540125;276015.6692540125;264872.623381914;431601.1154718507;435921.67051568866;437285.26766895736;472884.4304738556;532756.1636462337;474322.7093203278;436968.1147638701;440994.04979356076;466510.08169652807;459732.276829924;281093.3879830778;459024.7569944087;436599.21735064604;435921.67051568866;272215.72791638016;275564.83829863765;468483.64582059236;196774.51331740984;197760.91774815592;271.8232256760794;1520702.402982824;706635.8060973157;169808.20306685602;429361.7467541134;0;17;0;31;43;43;0;1;84;92;907044670284.9569;347131584344.86584;763836026074.9807;48503.00212756208;2445.382192528643;-0.0;9566.123569495898;3450093.5213584336;658180.7296420706;3.2112147975372114;440556.0125112651;4.482545966366973;0.3653958156583982
4188;2019-07-07 14:48:45.114;739;676;261;262;239;27;20;15;-16;33;805;258;-18;2;232;175;265;547;280;24;20;-10;706;333;337;139;337;311;708;573.0;-1.0;900.0;0.0;3.0;1;99;48;1;0;0;1;0;0;0;1;0;0;0;0;17901.62890625;10013.2880859375;3899.1220703125;1407.92272949219;648.0;279910;641.0;1179.0;Calculated values ==>;1562503725.114;347.06000000000006;340.76;299.26000000000005;299.36;297.06;275.86;271.4400167685773;275.16;274.66;271.56;276.46000000000004;353.66;298.96000000000004;271.36;273.36;296.36;290.66;299.66;327.86;275.56;275.16;337.26;337.96000000000004;272.16;242.35481222062532;268.91163127593666;271.4400167685773;301.16;7059999.999999999;3329999.9999999995;3370000.0000000005;1390000.0;3370000.0000000005;3110000.0;7080000.0;0.0955;0.0;0.15;0.0;0.0005;0.096;2.9645923479592593;10013.2880859375;3899.1220703125;1407.92272949219;17901.62890625;492052.19564035995;482540.36194457894;273520.5829134003;274025.09177944745;263725.1714385326;431837.87352777255;437257.6248363317;437389.9950341223;472130.5325463717;533787.2170168564;473932.8879823927;437071.7284734032;440196.911670792;467221.97082517546;460488.71211545833;275798.7281503206;461464.41405303136;437917.52774687717;437257.6248363317;268866.9448851554;271797.11229066993;467891.2225561129;195856.97145362291;196261.46942997593;271.4400167685773;1520985.64331618;706790.1534780988;169831.35718002904;429424.41895969474;0;17;0;31;43;43;0;1;84;92;907248373680.5203;347213485710.09235;764021729170.4943;36229.95353707491;0.0;-0.0;23135.630919010153;3450799.6410927246;658201.1081667012;3.2112147975372114;440828.5316746667;3.874953951642488;0.2526464446610233
4189;2019-07-07 14:49:45.144;724;670;268;269;236;26;21;13;-17;31;808;258;-18;0;233;175;266;591;294;25;20;-9;749;335;340;143;340;309;751;273.0;-1.0;1629.0;132.0;1.0;1;99;51;1;0;0;1;0;0;0;1;0;0;0;0;19560.248046875;10832.962890625;4198.18212890625;1386.3337402343802;643.0;279911;635.0;1179.0;Calculated values ==>;1562503785.144;345.56000000000006;340.16;299.96000000000004;300.06;296.76000000000005;275.76000000000005;271.6637117239857;275.26000000000005;274.46000000000004;271.46000000000004;276.26000000000005;353.96000000000004;298.96000000000004;271.36;273.16;296.46000000000004;290.66;299.76000000000005;332.26000000000005;275.66;275.16;336.66;337.46000000000004;272.26000000000005;243.1966462407574;268.67533136820026;271.6637117239857;302.56;7490000.000000001;3350000.0;3400000.0;1430000.0;3400000.0;3090000.0;7509999.999999999;0.0455;0.0;0.27149999999999996;0.022000000000000002;0.00016666666666666666;0.04566666666666667;2.96540983707106;10832.962890625;4198.18212890625;1386.3337402343802;19560.248046875;485395.97761194245;476717.6662355474;273121.2191090661;273575.0617111596;260329.58847295961;431720.082569444;436729.45388615853;437688.5006598165;471403.80223619274;534247.884425104;474192.9727621805;437530.6787186241;440323.94343122264;466922.5159107346;460177.341137327;272379.2239738357;463322.82631920255;437397.23291460436;436561.518317724;266355.56789118156;269704.110367413;467433.8734719653;196137.89617120547;196418.8572038254;271.56050873906827;1521297.9817151278;706963.959095533;169854.6542933343;429491.93023342354;0;17;0;31;43;43;0;1;84;92;907451575230.4235;347298128010.052;764207822170.4055;65580.98911865788;5968.511500616718;-0.0;10966.514857534703;3451648.4898267123;658250.8706313139;3.2112147975372114;441112.8583149431;5.02610764321691;0.512127488055552
4190;2019-07-07 14:50:45.125;729;667;265;267;239;32;18;16;-19;29;801;259;-21;0;233;178;266;613;296;24;18;-8;754;348;353;148;353;306;756;-2.0;-2.0;2010.0;331.0;0.0;1;99;49;1;0;0;1;0;0;0;1;0;0;0;0;19681.521484375;10747.869140625;4155.3564453125;1363.82385253906;641.0;279912;632.0;1179.0;Calculated values ==>;1562503845.125;346.06000000000006;339.86;299.66;299.86;297.06;276.36;273.0942459734351;274.96000000000004;274.76000000000005;271.26000000000005;276.06;353.26;299.06;271.06;273.16;296.46000000000004;290.96000000000004;299.76000000000005;334.46000000000004;275.56;274.96000000000004;336.36;337.26;272.36;244.22491754036054;268.3187672390254;273.0942459734351;302.76000000000005;7540000.000000001;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;3060000.0;7559999.999999999;0.0;0.0;0.335;0.05516666666666667;0.0;0.0;2.9657356319938217;10747.869140625;4155.3564453125;1363.82385253906;19681.521484375;485628.72167422005;475646.072106177;271420.1894071308;272291.74841459666;261181.5851966055;430925.7729439634;433057.3050548142;438054.9754168444;470536.533594328;533739.0503560472;474699.4313485798;437742.05038880615;440968.15519671026;465050.0807944103;458524.8404200007;272001.55201867345;466547.0547464738;434133.9136240739;433057.3050548142;265099.94585879904;268866.9448851554;466833.15346630086;199340.3147155101;196418.8572038254;272.8878067480869;1521624.892906261;707143.7424128822;169877.56501589334;429561.5210107533;0;17;0;31;43;43;0;1;84;92;907659409395.2384;347385400364.9743;764392263745.2413;79969.411334947;14756.688271085293;-0.0;0.0;3452861.025738078;658423.5259377583;3.2112147975372114;441204.21699926036;5.823188769684072;0.719323065607721
4191;2019-07-07 14:51:45.135;742;666;252;253;234;46;25;28;-18;30;784;261;-20;3;231;184;266;620;286;26;24;-9;751;359;364;145;364;309;753;-2.0;-2.0;461.0;166.0;0.0;1;0;57;1;0;0;1;0;0;0;1;1;0;1;0;20127.427734375;11296.640625;4119.20703125;2362.51586914062;641.0;279913;631.0;1177.0;Calculated values ==>;1562503905.135;347.36;339.76;298.36;298.46000000000004;296.56;277.76000000000005;274.27422755570615;275.66;275.96000000000004;271.36;276.16;351.56000000000006;299.26000000000005;271.16;273.46000000000004;296.26000000000005;291.56;299.76000000000005;335.16;275.76000000000005;275.56;336.26000000000005;337.26;272.26000000000005;243.61107973660833;268.67533136820026;274.27422755570615;301.76000000000005;7509999.999999999;3590000.0;3640000.0;1450000.0;3640000.0;3090000.0;7530000.0;0.0;0.0;0.07683333333333334;0.027666666666666666;0.0;0.0;2.9607046979276745;11296.640625;4119.20703125;2362.51586914062;20127.427734375;487910.3831292687;475836.350854298;266254.0543444095;266650.10224968905;259521.925577046;430214.79039162316;431525.36328065133;437530.6787186241;471038.1348384378;531741.088092698;474548.01488794945;437214.0438153077;440780.27310602705;463162.2360548347;457573.9684186735;272226.5870748817;468150.8523570867;431713.99959067686;431336.1012820956;264681.4149301396;268866.9448851554;467154.14732774236;201729.7846255224;196418.8572038254;273.874097850662;1521956.689439905;707327.4772782745;169908.62302237423;429630.48719882965;0;17;0;31;43;43;0;1;85;92;907874545245.2042;347473315014.9603;764576794495.212;18117.368696153313;7343.407368094752;-0.0;0.0;3453678.5518031796;658607.7240959661;3.2112147975372114;441204.21699926036;1.4321214676415863;0.18997380593219781
4192;2019-07-07 14:52:45.125;749;667;244;244;226;58;33;40;-16;33;742;262;-17;14;230;190;266;620;284;32;32;-12;759;367;372;144;372;311;761;-3.0;-2.0;976.0;341.0;2.0;26;0;67;1;0;0;1;0;0;0;1;1;0;1;0;21326.892578125;12254.513671875;5042.36962890625;2366.59594726562;641.0;279914;631.0;1179.0;Calculated values ==>;1562503965.125;348.06000000000006;339.86;297.56;297.56;295.76000000000005;278.96000000000004;275.1157276137837;276.46000000000004;277.16;271.56;276.46000000000004;347.36;299.36;271.46000000000004;274.56;296.16;292.16;299.76000000000005;335.16;276.36;276.36;336.26000000000005;337.26;271.96000000000004;243.40439225979637;268.91163127593666;275.1157276137837;301.56;7590000.000000001;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3110000.0;7609999.999999999;0.0;0.0;0.16266666666666665;0.05683333333333333;0.0003333333333333333;0.0003333333333333333;2.9657356319938217;12254.513671875;5042.36962890625;2366.59594726562;21326.892578125;488139.371351598;475056.1519373339;262771.43154726183;262771.43154726183;256410.55497259353;429675.2189834977;430946.7099777101;437389.9950341223;471468.59216682916;527186.1611023514;474407.638788902;437231.03110804653;442015.9671382998;461819.98520130385;457105.86544280197;271636.4383573178;467116.6866849195;430753.1379245722;430753.1379245722;264681.4149301396;268866.9448851554;466994.4357557345;203683.03288946845;262771.43154726183;274.6696883063008;1522302.084533786;707523.7041875098;169948.02571930634;429706.8209465977;0;17;0;31;43;43;0;1;85;92;908095308445.2393;347560000564.9741;764762763495.2416;38016.33250886369;14964.864729566123;-0.0;55.99390212577013;3454146.254683155;658793.5953797649;3.2112147975372114;441204.6835373422;2.697243477184926;0.3538632165118579
4193;2019-07-07 14:53:45.116;756;673;253;252;223;63;42;45;-15;38;729;263;-17;16;229;191;266;632;280;42;41;-14;817;374;379;141;379;308;817;-1.0;-1.0;2925.0;334.0;0.0;95;0;73;1;0;0;1;0;0;0;1;1;0;1;0;26159.82421875;13741.9833984375;8611.4541015625;2351.53369140625;646.0;279915;634.0;1178.0;Calculated values ==>;1562504025.116;348.76;340.46000000000004;298.46000000000004;298.36;295.46000000000004;279.46000000000004;275.84098080016133;277.36;277.66;271.66;276.96000000000004;346.06000000000006;299.46000000000004;271.46000000000004;274.76000000000005;296.06;292.26000000000005;299.76000000000005;336.36;277.36;277.26000000000005;336.56;337.76;271.76000000000005;242.77792619122317;268.5567601203482;275.84098080016133;301.16;8170000.0;3740000.0;3790000.0;1410000.0;3790000.0;3080000.0;8170000.0;0.0;0.0;0.4875;0.05566666666666666;0.0;0.0;2.962405082343473;13741.9833984375;8611.4541015625;2351.53369140625;26159.82421875;483166.99623111996;469306.2121290002;263387.2734424749;263037.29704104;253470.58061586434;429187.4505931623;430837.5572292263;438228.8454132642;472358.58907936385;526054.6047620476;474913.2244857501;437915.60822266474;442936.2754991869;460607.53501476627;456095.86808110506;268091.60165997746;461867.4071378797;430837.5572292263;430641.5570366384;265937.0223246507;270959.89632461156;467215.53762504057;206123.65917068877;262771.43154726183;275.6404737875051;1522697.7478149487;707740.3091672471;169987.337568592;429820.5857436193;0;17;0;31;43;43;0;1;85;92;908320574650.0029;347645487739.8844;764948435640.0468;113151.27829325551;14534.114567292248;-0.0;0.0;3455405.7958123377;659039.3833332567;3.2112147975372114;441205.15008320037;5.168408895168588;0.5868098409056978
4194;2019-07-07 14:54:45.116;775;682;283;283;250;70;48;53;-17;44;738;265;-19;16;229;193;266;627;286;47;47;-16;729;381;386;144;386;309;729;-2.0;-2.0;2673.0;384.0;0.0;98;8;78;1;0;0;1;0;0;0;1;1;0;1;0;25926.240234375;12539.1025390625;7526.802734375;2397.14526367188;652.0;279916;640.0;1180.0;Calculated values ==>;1562504085.116;350.66;341.36;301.46000000000004;301.46000000000004;298.16;280.16;276.55624918942954;277.96000000000004;278.46000000000004;271.46000000000004;277.56;346.96000000000004;299.66;271.26000000000005;274.76000000000005;296.06;292.46000000000004;299.76000000000005;335.86;277.86;277.86;337.16;338.36;271.56;243.40439225979637;268.67533136820026;276.55624918942954;301.76000000000005;7290000.000000001;3810000.0;3860000.0;1440000.0;3860000.0;3090000.0;7290000.000000001;0.0;0.0;0.4455;0.064;0.0;0.0;2.966449218883195;12539.1025390625;7526.802734375;2397.14526367188;25926.240234375;494952.5320087272;481123.37461805687;283379.9268552771;283379.9268552771;266914.24989752786;428684.9695293014;430148.1638049976;437688.5006598165;472555.8254779879;526921.5919809898;475020.5586097497;437372.52749135875;442730.14272439573;459514.16948599054;455214.76289207896;274037.62936026265;472353.3190067857;429947.57980586076;429947.57980586076;268448.3696465944;273471.60554148915;466594.4891701542;207699.1867115553;262771.43154726183;276.2740604007102;1523131.798352058;707959.3182167263;170026.90989321764;429955.0712172521;0;17;0;31;43;43;0;1;85;92;908550074650.0029;347730987739.8844;765133535640.0468;102460.23936395037;16569.29935735033;-0.0;0.0;3457202.558459481;659298.5784492954;3.2112147975372114;441205.15008320037;5.298903571652554;0.6263938299794874
4195;2019-07-07 14:55:45.087;770;675;272;271;256;68;50;56;-15;49;749;268;-16;17;229;199;266;559;309;50;49;-18;701;380;384;145;384;312;701;-2.0;-1.0;2256.0;43.0;0.0;98;34;90;1;0;0;1;0;0;0;1;1;0;1;0;25959.794921875;13006.1435546875;7151.8701171875;2553.4296875;651.0;279917;641.0;1178.0;Calculated values ==>;1562504145.087;350.16;340.66;300.36;300.26000000000005;298.76000000000005;279.96000000000004;276.4546675782219;278.16;278.76000000000005;271.66;278.06;348.06000000000006;299.96000000000004;271.56;274.86;296.06;293.06;299.76000000000005;329.06;278.16;278.06;337.26;338.26;271.36;243.61107973660833;269.02936301313275;276.4546675782219;304.06;7009999.999999999;3800000.0;3840000.0;1450000.0;3840000.0;3120000.0;7009999.999999999;0.0;0.0;0.376;0.007166666666666667;0.0;0.0;2.9615857224753914;13006.1435546875;7151.8701171875;2553.4296875;25959.794921875;496942.04442994745;483162.8370843066;280531.5195219845;279895.49205695797;271700.5168913176;428757.65804586536;431079.23307720054;437319.724394416;472918.6684847629;527844.2384791325;474989.4267672589;437160.35228701105;442256.7988125801;459828.28897738707;456242.0319164589;276920.2148665343;464547.6300348398;431079.23307720054;430882.65397729515;268866.9448851554;273052.9745269728;466252.7912502391;208067.2865647939;262771.43154726183;276.4077211748552;1523563.9729926246;708172.0923767773;170068.14474463146;430077.3343684934;0;17;0;31;43;43;0;1;85;92;908780962999.834;347817645834.821;765319745594.9105;86198.91662393793;1850.3294502456909;-0.0;0.0;3458773.9582144083;659452.0011657415;3.2112147975372114;441205.15008320037;3.8768670348658394;0.44665541635580175
4196;2019-07-07 14:56:45.087;745;675;269;268;243;55;48;53;-18;51;759;271;-20;17;229;199;266;554;309;49;47;-19;767;363;368;142;367;304;765;-2.0;-1.0;617.0;219.0;8.0;0;36;84;1;0;0;1;0;1;0;1;1;0;1;0;40933.65234375;13769.154296875;22183.759765625;2527.18579101562;651.0;279918;639.0;1178.0;Calculated values ==>;1562504205.087;347.66;340.66;300.06;299.96000000000004;297.46000000000004;278.66;274.69669130483857;277.96000000000004;278.46000000000004;271.36;278.26000000000005;349.06000000000006;300.26000000000005;271.16;274.86;296.06;293.06;299.76000000000005;328.56;278.06;277.86;337.06;338.26;271.26000000000005;242.98782864720522;268.0796299477929;274.69669130483857;304.06;7670000.0;3629999.9999999995;3679999.9999999995;1420000.0;3670000.0000000005;3040000.0;7650000.0;0.0;0.0;0.10283333333333333;0.0365;0.0013333333333333333;0.0013333333333333333;2.9615857224753914;13769.154296875;22183.759765625;2527.18579101562;40933.65234375;486705.5796801786;475894.65304307814;272500.63474664115;272068.0366006768;262208.85739439714;429947.3805835815;434757.92371039576;438659.2356206126;473506.44976773835;529506.5989332239;476362.57084834046;438349.7364941574;443898.39648781426;462443.7821703978;458994.64414827694;271076.205240279;454354.19400552893;434937.8208729635;434577.5161832349;268029.79939014546;273052.9745269728;466576.97416032024;201986.68717588932;272500.63474664115;273.9923789235557;1524121.4183865048;708395.2198588736;170110.48320695243;430321.79795085016;0;17;0;31;43;44;0;1;85;92;909006562999.834;347903745834.821;765504545594.9105;24337.827065065714;9657.545474931729;-0.0;216.102508582125;3459695.09774515;659547.9001234513;3.2112147975372114;441206.9509374385;0.8890692898099104;0.12453736386645725
4197;2019-07-07 14:57:45.118;758;695;269;268;233;36;34;38;-28;49;766;274;-30;18;230;182;266;612;286;34;33;-20;759;352;357;141;355;297;754;-1.0;0.0;2061.0;49.0;0.0;0;39;63;1;0;0;1;0;1;0;1;1;0;1;0;39182.00390625;11986.5859375;21944.181640625;2487.48852539062;663.0;279919;646.0;1179.0;Calculated values ==>;1562504265.118;348.96000000000004;342.66;300.06;299.96000000000004;296.46000000000004;276.76000000000005;273.5264737036516;276.56;276.96000000000004;270.36;278.06;349.76;300.56;270.16;274.96000000000004;296.16;291.36;299.76000000000005;334.36;276.56;276.46000000000004;337.76;339.46000000000004;271.16;242.77792619122317;267.23344911666527;273.5264737036516;301.76000000000005;7590000.000000001;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;2970000.0;7540000.000000001;0.0;0.0;0.34349999999999997;0.008166666666666666;0.0;0.0;2.962114312374238;11986.5859375;21944.181640625;2487.48852539062;39182.00390625;489490.4193400391;480359.5647790662;273335.81006278633;272886.8884025645;259122.8606033738;430671.36484660726;434929.85772998666;438684.37198384217;473439.7637257255;530768.1111709444;477590.14348177233;438378.49729393894;445436.5314668903;464365.70566323627;458427.4322495705;271636.4383573178;466634.5309340604;434929.85772998666;434752.8493145431;270959.89632461156;278076.8904731985;466618.3338627386;200762.06028785394;272500.63474664115;273.46442090382607;1524789.3937991918;708609.9619207551;170152.29375064364;430689.7207920472;0;17;0;31;43;44;0;1;85;92;909224175375.3318;347988689700.0153;765684938750.3232;81726.31406757195;2171.1595675282247;-0.0;0.0;3460579.422254997;659646.523594844;3.2112147975372114;441208.7527221222;2.3037202384603246;0.24706321904353343
4198;2019-07-07 14:58:45.128;787;713;263;261;223;27;24;28;-32;43;768;274;-34;20;231;172;266;622;275;26;24;-20;749;341;347;137;345;294;746;243.0;0.0;1214.0;36.0;0.0;0;29;46;1;0;0;1;0;1;0;1;1;0;0;0;36922.56640625;10496.8623046875;21758.828125;2412.52294921875;673.0;279920;656.0;1180.0;Calculated values ==>;1562504325.128;351.86;344.46000000000004;299.46000000000004;299.26000000000005;295.46000000000004;275.86;272.3289490889957;275.56;275.96000000000004;269.96000000000004;277.46000000000004;349.96000000000004;300.56;269.76000000000005;275.16;296.26000000000005;290.36;299.76000000000005;335.36;275.76000000000005;275.56;338.76;340.46000000000004;271.16;241.92719264551067;266.86631818009863;272.3289490889957;300.66;7490000.000000001;3410000.0;3470000.0000000005;1370000.0;3450000.0;2940000.0;7459999.999999999;0.0405;0.0;0.20233333333333334;0.006;0.0;0.0405;2.962952137465496;10496.8623046875;21758.828125;2412.52294921875;36922.56640625;494746.6923520589;484035.2008101522;271278.34365423024;270409.15142293985;255981.81837488146;431359.6534126046;435589.022954605;438743.29367333796;473371.616014766;531202.418984432;477963.4700575813;438439.1573181969;446302.805198484;465951.5464524406;458833.8796392148;272379.2239738357;469388.05917366996;435932.89974546636;435589.022954605;275146.1813398168;282264.0715131367;467180.2083635494;197853.84039514684;197853.84039514684;272.26962089536005;1525423.7042524873;708797.3552164217;170193.13398516373;431053.9732386609;0;17;0;31;43;44;0;1;85;92;909435410575.2982;348072103600.0021;765862268300.295;48739.96604662067;1615.9582078104154;-0.0;9628.274893658056;3461666.8224589424;659678.0881695193;3.2112147975372114;441289.0017188273;1.730236239534233;0.15218409727013854
4199;2019-07-07 14:59:45.128;805;723;265;264;222;18;19;18;-38;37;768;273;-39;22;231;166;266;643;265;15;18;-20;717;338;342;132;342;290;719;137.0;0.0;2925.0;601.0;0.0;98;3;17;1;0;0;1;0;0;0;1;1;0;0;0;20199.123046875;7989.91015625;7448.1318359375;2266.55151367188;679.0;279921;662.0;1181.0;Calculated values ==>;1562504385.128;353.66;345.46000000000004;299.66;299.56;295.36;274.96000000000004;271.99741764416325;275.06;274.96000000000004;269.36;276.86;349.96000000000004;300.46000000000004;269.26000000000005;275.36;296.26000000000005;289.76000000000005;299.76000000000005;337.46000000000004;274.66;274.96000000000004;339.36;341.06000000000006;271.16;240.83765695389522;266.37251300914875;271.99741764416325;299.66;7170000.0;3379999.9999999995;3420000.0000000005;1320000.0;3420000.0000000005;2900000.0;7190000.000000001;0.022833333333333334;0.0;0.4875;0.10016666666666667;0.0;0.022833333333333334;2.9644494627911087;7989.91015625;7448.1318359375;2266.55151367188;20199.123046875;500321.88531601476;488394.48419488064;274472.3558342751;273975.43182203814;256759.48725498223;431541.1909327263;435921.67051568866;438725.04157221253;473436.4806182908;531503.6879044891;478344.43985269865;438574.09084898385;447346.99621328904;466382.6269304719;458509.75128651265;275174.27296898013;476152.0549788273;435237.3227217684;435751.23265865544;277658.20189090865;284776.6418597092;467876.721181576;196288.6190445156;196288.6190445156;271.63269967295673;1525899.7183312634;708951.4116535961;170232.12627235448;431297.36457166873;0;17;0;31;43;44;0;1;85;92;909642110575.2982;348152803600.0021;766037468300.295;118187.75598225226;27204.074897395552;-0.0;5467.72967752286;3463057.886809183;659918.2551120627;3.2112147975372114;441414.80175692047;8.520927662487326;0.9451950491247763
4200;2019-07-07 15:00:45.099;806;707;262;261;231;30;18;17;-31;33;771;271;-32;22;229;171;266;580;260;21;17;-18;690;343;348;131;348;300;692;-2.0;-1.0;1717.0;361.0;0.0;84;1;25;1;0;0;1;0;0;0;1;1;0;0;0;19350.51171875;8218.849609375;6680.173828125;2338.20654296875;671.0;279922;660.0;1183.0;Calculated values ==>;1562504445.099;353.76;343.86;299.36;299.26000000000005;296.26000000000005;276.16;272.5487779782249;274.96000000000004;274.86;270.06;276.46000000000004;350.26;300.26000000000005;269.96000000000004;275.36;296.06;290.26000000000005;299.76000000000005;331.16;275.26000000000005;274.86;339.16;340.26;271.36;240.61611355647437;267.5978703862781;272.5487779782249;299.16;6900000.0;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;3000000.0;6920000.0;0.0;0.0;0.2861666666666667;0.06016666666666667;0.0;0.0;2.970822180293293;8218.849609375;6680.173828125;2338.20654296875;19350.51171875;502931.437177583;488858.98645489087;275731.49899173947;275176.86105314887;261464.14940989963;431237.1583312671;434301.7878523922;437545.9146967623;473178.34860283375;531061.7427530512;476867.14884319564;437390.1213337467;445414.6422129316;465259.8330088224;458380.44106215466;278333.8024376671;469291.63896126265;434827.8467171966;434125.473874612;276820.84063482966;281426.5920051367;468211.01432788745;197673.4258094969;196288.6190445156;272.20599546632695;1526229.139323596;709086.4193662618;170270.48070918958;431415.0435464409;0;17;0;31;43;44;0;1;85;92;909849010525.1469;348231665464.9444;766214382750.1656;68643.51056990577;16277.344909189831;-0.0;0.0;3464614.061514489;660280.4251433562;3.2112147975372114;441460.3441480664;4.926595257783192;0.559718017640219
4201;2019-07-07 15:01:45.109;786;695;267;266;234;31;20;18;-23;30;778;269;-25;23;229;176;266;562;257;24;19;-16;698;341;346;131;346;305;700;-2.0;-1.0;1369.0;210.0;0.0;17;1;37;1;0;0;1;0;0;0;1;1;0;0;0;18061.259765625;9100.6669921875;4318.7587890625;2383.66186523438;662.0;279923;653.0;1184.0;Calculated values ==>;1562504505.109;351.76;342.66;299.86;299.76000000000005;296.56;276.26000000000005;272.3289490889957;275.16;274.96000000000004;270.86;276.16;350.96000000000004;300.06;270.66;275.46000000000004;296.06;290.76000000000005;299.76000000000005;329.36;275.56;275.06;338.46000000000004;339.36;271.56;240.61611355647437;268.19934244402924;272.3289490889957;298.86;6980000.0;3410000.0;3460000.0;1310000.0;3460000.0;3050000.0;7000000.0;0.0;0.0;0.22816666666666666;0.035;0.0;0.0;2.9748433847339917;9100.6669921875;4318.7587890625;2383.66186523438;18061.259765625;499453.42025520635;486257.1570953379;277615.5019183413;277040.3598066174;262195.6149755155;431359.6534126046;435137.5570759372;437656.05685647397;472887.3552016489;531414.780835583;476001.9294078027;437342.01223029394;444567.3504985989;465550.1439652626;459368.1547523945;277285.25651310565;465200.5321449077;435827.1222362722;434964.0416095496;273890.2417152289;277658.20189090865;468406.69053229276;197407.22233024126;196288.6190445156;272.0918204806859;1526540.9560467098;709230.772726136;170309.8361707356;431506.71659453155;0;17;0;31;43;44;0;1;85;92;910057245225.1138;348310278564.9319;766395913000.1368;54816.77574440209;9484.981387071803;-0.0;0.0;3465643.068706231;660495.1469767997;3.2112147975372114;441460.3441480664;4.068936309783659;0.440509203443732
4202;2019-07-07 15:02:45.140;765;687;272;272;242;31;21;18;-19;29;787;267;-21;22;229;178;266;590;257;25;20;-13;715;341;346;135;345;308;717;-1.0;-1.0;1336.0;379.0;2.0;1;1;47;1;0;0;1;0;0;0;1;1;0;1;0;18846.064453125;10054.8896484375;3888.36547851562;2388.37109375;655.0;279924;647.0;1181.0;Calculated values ==>;1562504565.14;349.66;341.86;300.36;300.36;297.36;276.26000000000005;272.3289490889957;275.26000000000005;274.96000000000004;271.26000000000005;276.06;351.86;299.86;271.06;275.36;296.06;290.96000000000004;299.76000000000005;332.16;275.66;275.16;337.86;338.66;271.86;241.49495122638035;268.5567601203482;272.3289490889957;298.86;7150000.0;3410000.0;3460000.0;1350000.0;3450000.0;3080000.0;7170000.0;0.0;0.0;0.22266666666666665;0.06316666666666666;0.0003333333333333333;0.0003333333333333333;2.9684677288472083;10054.8896484375;3888.36547851562;2388.37109375;18846.064453125;494883.6646433211;483218.8544617662;278394.16246585693;278394.16246585693;264394.55629925337;431359.6534126046;435310.61787662195;437601.09044165985;472265.74392498133;532129.5172443853;475384.5657590557;437285.26766895736;443818.7007049837;465694.88011925446;459634.5250650484;275376.5593724731;467702.24035099027;435998.4138876882;435137.5570759372;271378.50176498963;274727.5295995403;468149.0490147693;197093.37729856878;278394.16246585693;271.96659764353615;1526848.675989105;709390.4848404865;170349.6236584045;431575.1446331474;0;17;0;31;43;44;0;1;85;92;910264952485.5889;348390119795.1145;766579908015.5577;53553.05079319494;17121.683263406667;-0.0;52.24779820336009;3466546.61718842;660716.9837392006;3.2112147975372114;441460.7797713416;4.3306760085622376;0.5077952864916655
4203;2019-07-07 15:03:45.100;752;681;273;274;247;32;23;18;-18;28;793;266;-19;21;230;180;266;614;253;28;22;-10;745;342;347;141;346;309;749;-1.0;-1.0;1207.0;332.0;3.0;1;1;55;1;0;0;1;0;0;0;1;1;0;1;0;20383.494140625;11125.0634765625;4147.5244140625;2374.79370117188;651.0;279925;642.0;1181.0;Calculated values ==>;1562504625.1;348.36;341.26;300.46000000000004;300.56;297.86;276.36;272.43898195401505;275.46000000000004;274.96000000000004;271.36;275.96000000000004;352.46000000000004;299.76000000000005;271.26000000000005;275.26000000000005;296.16;291.16;299.76000000000005;334.56;275.96000000000004;275.36;337.36;338.26;272.16;242.77792619122317;268.67533136820026;272.43898195401505;298.46000000000004;7450000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;3090000.0;7490000.000000001;0.0;0.0;0.20116666666666666;0.05533333333333333;0.0005;0.0005;2.969127961157417;11125.0634765625;4147.5244140625;2374.79370117188;20383.494140625;490016.3979143461;478708.76689628226;275615.4503034778;276098.1551657599;264529.64005011215;431298.55289687274;435416.42159557017;437530.6787186241;471373.7779470034;532681.7161495088;475138.54524297616;437372.52749135875;443468.83949473884;465678.7748420672;459743.5549618774;272691.06990936503;467633.3201683383;436275.0404744783;435243.37172205077;269285.52512055053;273052.9745269728;467613.20792741986;197458.66652179114;275615.4503034778;272.1163720915123;1527175.3710343027;709566.8667828662;170389.29023620306;431642.06573819596;0;17;0;31;43;44;0;1;85;92;910472713884.8949;348472864594.83813;766764884614.94;48294.48645359623;14948.551291111457;-0.0;79.81396070928648;3467394.7808429925;660984.0575249598;3.2112147975372114;441461.87955231906;3.5882293005355343;0.4131309606930019
4204;2019-07-07 15:04:45.121;752;678;269;271;247;35;24;19;-18;27;792;265;-20;22;230;182;266;629;249;30;23;-7;771;348;353;145;353;308;774;-3.0;-2.0;1578.0;400.0;0.0;1;13;57;1;0;0;1;0;0;0;1;1;0;0;0;21228.9609375;11548.5888671875;4241.22216796875;2400.52905273438;649.0;279926;640.0;1181.0;Calculated values ==>;1562504685.121;348.36;340.96000000000004;300.06;300.26000000000005;297.86;276.66;273.0942459734351;275.56;275.06;271.36;275.86;352.36;299.66;271.16;275.36;296.16;291.36;299.76000000000005;336.06;276.16;275.46000000000004;337.16;338.06000000000006;272.46000000000004;243.61107973660833;268.5567601203482;273.0942459734351;298.06;7709999.999999999;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3080000.0;7740000.000000001;0.0;0.0;0.263;0.06666666666666667;0.0;0.0;2.9694570531605073;11548.5888671875;4241.22216796875;2400.52905273438;21228.9609375;487357.4438718788;475332.2205674696;271861.1772715629;272713.19682640664;263235.757775074;430925.7729439634;434133.9136240739;437758.51091407164;470740.5471029485;532651.7441594326;475149.01291201974;437443.34373287327;443818.7007049837;464659.4996513457;459064.6251810947;270806.30665652;467006.88097898057;435192.50325232843;433955.76477348106;268448.3696465944;272215.72791638016;467354.177109903;199179.13826519606;275615.4503034778;272.82413019855085;1527522.2628637967;709755.8800176793;170429.09852060772;431711.99642706156;0;17;0;31;43;44;0;1;85;92;910682787385.4089;348558694625.04816;766950049400.3931;62746.37500665428;17878.335922980463;-0.0;0.0;3468320.4452266055;661257.7106641679;3.2112147975372114;441462.54490145063;4.432281669285936;0.49814931207185115
4205;2019-07-07 15:05:45.111;763;678;254;255;238;47;28;30;-19;29;784;264;-21;23;228;187;266;637;252;30;28;-7;758;363;368;146;368;308;760;-2.0;-1.0;353.0;153.0;0.0;1;36;58;1;0;0;1;0;0;0;1;1;0;1;0;20377.408203125;11554.7431640625;4085.28637695312;2545.5478515625;650.0;279927;640.0;1179.0;Calculated values ==>;1562504745.111;349.46000000000004;340.96000000000004;298.56;298.66;296.96000000000004;277.86;274.69669130483857;275.96000000000004;276.16;271.26000000000005;276.06;351.56000000000006;299.56;271.06;275.46000000000004;295.96000000000004;291.86;299.76000000000005;336.86;276.16;275.96000000000004;337.16;338.16;272.46000000000004;243.81672145450628;268.5567601203482;274.69669130483857;298.36;7580000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3080000.0;7600000.0;0.0;0.0;0.05883333333333333;0.025500000000000002;0.0;0.0;2.9642641547051274;11554.7431640625;4085.28637695312;2545.5478515625;20377.408203125;490337.29177804006;476964.0314071561;266635.4960234804;267030.21349565807;260634.41909708775;429947.3805835815;431043.9853271768;437601.09044165985;470805.04686564376;531816.0763490046;475031.14827316673;437285.26766895736;443964.9577299085;462157.9346378222;457339.7037190121;271708.50038768706;470170.8101107712;431426.1458468794;431043.9853271768;268448.3696465944;272634.34865687083;467214.2726879352;202716.1966186482;275615.4503034778;274.27642829187994;1527868.9248200664;709948.3756966759;170470.30895859882;431781.37243368506;0;17;0;31;43;44;0;1;85;92;910899051335.4434;348645980075.062;767134818600.4225;13819.06125325385;6744.70093976682;-0.0;0.0;3468958.384187989;661462.8684393944;3.2112147975372114;441462.54490145063;1.1307731258185476;0.1398497441491993
4206;2019-07-07 15:06:45.132;772;679;243;243;226;60;41;43;-17;34;776;266;-19;27;226;193;266;635;253;41;40;-7;815;367;372;146;372;312;817;-1.0;-1.0;231.0;148.0;9.0;31;61;74;1;0;0;1;0;0;0;1;1;0;1;0;23585.30078125;13775.787109375;5718.04443359375;2728.67651367188;652.0;279928;641.0;1180.0;Calculated values ==>;1562504805.132;350.36;341.06000000000006;297.46000000000004;297.46000000000004;295.76000000000005;279.16;275.1157276137837;277.26000000000005;277.46000000000004;271.46000000000004;276.56;350.76;299.76000000000005;271.26000000000005;275.86;295.76000000000005;292.46000000000004;299.76000000000005;336.66;277.26000000000005;277.16;337.26;338.36;272.46000000000004;243.81672145450628;269.02936301313275;275.1157276137837;298.46000000000004;8150000.0;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3120000.0;8170000.0;0.0;0.0;0.0385;0.024666666666666667;0.0015;0.0015;2.966449218883195;13775.787109375;5718.04443359375;2728.67651367188;23585.30078125;485903.1482338991;470357.02849827264;259954.17596494197;259954.17596494197;254414.77526500943;429675.2189834977;432471.8144565848;437000.6383046333;471301.5102264595;530677.7071303296;474752.5406876257;436680.1712671876;443742.5085081118;461276.7080979507;457524.2444007144;268197.19069783285;462428.47379939334;432471.8144565848;432283.37754313025;268866.9448851554;273471.60554148915;467214.2726879352;203245.41783397226;259954.17596494197;274.50029524970347;1528235.4089522783;710159.5373293457;170514.27621139644;431863.0954500298;0;17;0;31;43;44;0;1;85;92;911121129035.1046;348733610734.92834;767320883700.1387;8999.57598812045;6511.2317530644195;-0.0;258.4938023672824;3469148.6060524024;661573.3732081364;3.2112147975372114;441464.69977040734;0.7096094420737491;0.09269184536861565
4207;2019-07-07 15:07:45.092;787;690;267;266;230;69;45;51;-20;40;772;269;-22;27;226;194;266;649;256;46;45;-10;823;384;389;145;388;306;823;-2.0;-2.0;2925.0;382.0;0.0;98;77;67;1;0;0;1;0;0;0;1;1;0;0;0;26750.404296875;13171.5029296875;8797.0830078125;2801.04077148438;660.0;279929;646.0;1180.0;Calculated values ==>;1562504865.092;351.86;342.16;299.86;299.76000000000005;296.16;280.06;276.8598123268743;277.66;278.26000000000005;271.16;277.16;350.36;300.06;270.96000000000004;275.86;295.76000000000005;292.56;299.76000000000005;338.06000000000006;277.76000000000005;277.66;337.76;339.16;272.16;243.61107973660833;268.3187672390254;276.8598123268743;298.76000000000005;8230000.0;3840000.0;3890000.0;1450000.0;3879999.9999999995;3060000.0;8230000.0;0.0;0.0;0.4875;0.06366666666666666;0.0;0.0;2.9651257913788527;13171.5029296875;8797.0830078125;2801.04077148438;26750.404296875;487427.0336320567;471543.04129884456;268151.1163662278;267780.4900072036;255486.4506866126;428465.0848360747;428712.6563874784;437898.67151236854;472028.77388759464;530712.8310791965;475874.7734689628;437585.1090581189;444945.90934977244;458776.14519530884;454854.45385506435;267780.4900072036;464227.5843147772;428918.95913761004;428712.6563874784;270959.89632461156;276820.84063482966;467054.095846854;208640.14449400658;259954.17596494197;276.64436386833756;1528654.5935187235;710383.9483726472;170560.32646815045;431983.9742058549;0;17;0;31;43;44;0;1;85;92;911349276835.2498;348820852534.9838;767506160100.2566;111763.53192145145;16452.35490279795;-0.0;0.0;3470154.294379467;661764.6088549088;3.2112147975372114;441466.85244935175;5.176335046573118;0.548961279526574
4208;2019-07-07 15:08:45.123;804;693;287;286;261;74;52;58;-14;48;770;271;-16;30;225;198;266;619;256;51;51;-13;718;381;386;142;386;314;718;158.0;-1.0;1886.0;148.0;0.0;98;80;90;1;0;0;1;0;0;0;1;1;0;0;0;27657.734375;13316.427734375;7359.10986328125;2910.021484375;664.0;279930;652.0;1181.0;Calculated values ==>;1562504925.123;353.56000000000006;342.46000000000004;301.86;301.76000000000005;299.26000000000005;280.56;276.55624918942954;278.36;278.96000000000004;271.76000000000005;277.96000000000004;350.16;300.26000000000005;271.56;276.16;295.66;292.96000000000004;299.76000000000005;335.06;278.26000000000005;278.26000000000005;338.36;339.56000000000006;271.86;242.98782864720522;269.2639976450953;276.55624918942954;298.76000000000005;7180000.0;3810000.0;3860000.0;1420000.0;3860000.0;3140000.0;7180000.0;0.026333333333333334;0.0;0.3143333333333333;0.024666666666666667;0.0;0.026333333333333334;2.9669722629364705;13316.427734375;7359.10986328125;2910.021484375;27657.734375;500090.2869006315;484019.17753092846;288321.9712927791;287500.2804743501;272608.51149728865;428684.9695293014;430943.09510935686;437019.13673288765;473211.45657138317;529896.6234104271;475087.8009157884;436697.7041726919;443779.6405228193;458953.124723;455933.37456455984;275074.6169206651;472401.611261436;430745.4516831478;430745.4516831478;273471.60554148915;278495.58437821403;467175.08242409886;208040.44470655115;208040.44470655115;276.4028517267442;1529108.2289308223;710604.7951730662;170607.9432428316;432118.67870760645;0;17;0;31;43;44;0;1;85;92;911581896959.858;348906997019.83875;767692256199.9432;71975.6355269451;6391.987730366177;-0.0;5864.565183717045;3471686.245204817;661955.0767341175;3.2112147975372114;441515.7490760116;3.57134584548394;0.3371708453250897
4209;2019-07-07 15:09:45.113;785;691;276;276;258;63;52;53;-14;51;775;272;-16;25;225;201;266;572;246;53;52;-17;720;375;380;138;380;311;720;-2.0;-1.0;1716.0;118.0;0.0;98;69;95;1;0;0;1;0;0;0;1;1;0;1;0;28237.373046875;13802.4384765625;7442.466796875;2839.9638671875;663.0;279931;652.0;1181.0;Calculated values ==>;1562504985.113;351.66;342.26;300.76000000000005;300.76000000000005;298.96000000000004;279.46000000000004;275.94376602880345;278.36;278.46000000000004;271.76000000000005;278.26000000000005;350.66;300.36;271.56;275.66;295.66;293.26000000000005;299.76000000000005;330.36;278.46000000000004;278.36;338.36;339.46000000000004;271.46000000000004;242.14157278889297;268.91163127593666;275.94376602880345;297.76000000000005;7200000.0;3750000.0;3800000.0;1380000.0;3800000.0;3110000.0;7200000.0;0.0;0.0;0.286;0.019666666666666666;0.0;0.0;2.9671391034045587;13802.4384765625;7442.466796875;2839.9638671875;28237.373046875;497238.8520925768;483498.0647919279;280332.35447937675;280332.35447937675;271037.27673358953;429116.5711722346;432505.73356098845;437706.9197206977;474023.85370002396;530648.545481502;475590.25429266295;437389.9950341223;443650.82239291695;459898.90601836675;457344.94878049195;274878.1705036952;464200.62084646686;432695.6689161223;432505.73356098845;273471.60554148915;278076.8904731985;467337.2796309409;206477.99956612187;208040.44470655115;275.78040157639526;1529573.9438606517;710830.748059768;170655.8518013448;432242.00462204864;0;17;0;31;43;44;0;1;85;92;911811658659.8945;348990983019.8521;767879724949.973;66131.47116420868;5130.23250794144;-0.0;0.0;3472836.9459453337;662051.079233035;3.2112147975372114;441564.61230732093;2.9587747915951885;0.28691661471026675
4210;2019-07-07 15:10:45.104;765;694;258;257;232;48;44;49;-21;51;783;269;-23;20;226;194;266;601;244;45;44;-21;797;360;365;134;364;301;793;-1.0;0.0;154.0;226.0;0.0;0;52;80;1;0;0;1;1;0;0;1;1;0;0;0;42181.53125;14069.98046875;23163.57421875;2644.56396484375;665.0;279932;651.0;1182.0;Calculated values ==>;1562505045.104;349.66;342.56000000000006;298.96000000000004;298.86;296.36;277.96000000000004;274.38016830617;277.56;278.06;271.06;278.26000000000005;351.46000000000004;300.06;270.86;275.16;295.76000000000005;292.56;299.76000000000005;333.26000000000005;277.66;277.56;338.26;339.66;271.06;241.2770596917726;267.7187500070086;274.38016830617;297.56;7970000.0;3600000.0;3650000.0;1340000.0;3640000.0;3010000.0;7930000.0;0.0;0.0;0.025666666666666667;0.03766666666666666;0.0;0.0;2.9693173663742205;14069.98046875;23163.57421875;2644.56396484375;42181.53125;486670.12333646003;475759.08952065714;266354.1649913016;265979.9501565429;257197.72850565068;430148.3826014536;434768.59577993193;438865.43479602295;474537.9868576211;532235.8501681656;476508.6500701442;438558.24221835117;444931.73517570685;462494.8638479254;458786.89483575965;269193.6789115824;459331.3451853861;434947.67464153876;434768.59577993193;273052.9745269728;278914.2836208781;467500.4737114724;198833.99173309968;208040.44470655115;272.7374369258263;1530160.6800412114;711062.9833778013;170701.54934441895;432497.0167070402;0;17;0;31;44;44;0;1;85;92;912035125135.5482;349072570780.09076;768063297410.51;6160.80703861503;10119.770821185371;-0.0;0.0;3473439.291233438;662178.1435319786;3.2112147975372114;441564.61230732093;0.40825842366672294;0.06069974181991786
4211;2019-07-07 15:11:45.114;786;713;247;244;218;44;38;39;-31;48;786;266;-33;17;228;176;266;634;248;42;37;-24;729;365;370;131;369;297;720;-1.0;-1.0;2871.0;440.0;0.0;0;31;58;1;0;0;1;1;0;0;1;1;0;1;0;36005.171875;11112.2109375;20794.13671875;2483.87622070312;677.0;279933;661.0;1180.0;Calculated values ==>;1562505105.114;351.76;344.46000000000004;297.86;297.56;294.96000000000004;277.56;274.9066339382667;276.96000000000004;277.06;270.06;277.96000000000004;351.76;299.76000000000005;269.86;274.86;295.96000000000004;290.76000000000005;299.76000000000005;336.56;277.36;276.86;339.26;340.86;270.76000000000005;240.61611355647437;267.23344911666527;274.9066339382667;297.96000000000004;7290000.000000001;3650000.0;3700000.0;1310000.0;3690000.0;2970000.0;7200000.0;0.0;0.0;0.47850000000000004;0.07333333333333333;0.0;0.0;2.962277610610364;11112.2109375;20794.13671875;2483.87622070312;36005.171875;496523.33582919656;486807.06752880785;266250.3111053601;265020.83046962984;255312.53514811606;429811.8947417682;432420.26882306463;438225.1199557825;474631.2829063033;532846.0892218559;476665.0723274065;437917.4719433092;445294.8252547872;462006.0847086673;455469.771500397;274037.62936026265;474591.20771569887;433166.4952995384;432232.2269198731;277239.5186164033;283939.0963198885;467623.5165067693;203390.98284061474;208040.44470655115;274.54734470100874;1530812.344493126;711272.8699480859;170744.29346879196;432863.3920171708;0;17;0;31;44;44;0;1;85;92;912255661885.5132;349152084030.0781;768242727310.4814;112368.13460960778;19377.052468851332;-0.0;0.0;3474427.197037213;662423.9913605;3.2112147975372114;441564.61230732093;3.830890649326339;0.40179603561323907
4212;2019-07-07 15:12:45.125;789;714;277;279;253;44;39;39;-29;47;786;265;-30;15;229;174;266;581;251;44;38;-27;704;360;365;131;363;298;697;0.0;-1.0;1155.0;159.0;0.0;0;17;60;1;0;0;1;1;0;0;1;1;0;0;0;35761.12890625;10822.689453125;19982.25390625;2409.28686523438;679.0;279934;666.0;1182.0;Calculated values ==>;1562505165.125;352.06000000000006;344.56000000000006;300.86;301.06;298.46000000000004;277.56;274.38016830617;277.06;277.06;270.26000000000005;277.86;351.76;299.66;270.16;274.66;296.06;290.56;299.76000000000005;331.26000000000005;277.56;276.96000000000004;339.76;341.06000000000006;270.46000000000004;240.61611355647437;267.35522164206344;274.38016830617;298.26000000000005;7040000.000000001;3600000.0;3650000.0;1310000.0;3629999.9999999995;2980000.0;6970000.0;0.0;0.0;0.1925;0.026500000000000003;0.0;0.0;2.9669595808798395;10822.689453125;19982.25390625;2409.28686523438;35761.12890625;499307.64876543824;489356.6106753566;284791.8665240955;286454.1157818647;270607.4545149904;430148.3826014536;433865.5205784961;438307.6172986034;474534.5232474069;532771.6373913339;476422.8685991859;438153.8488135099;444812.4960039494;463045.65304645407;456021.5327257621;276568.4762034462;468806.94683960715;434768.59577993193;433683.32636128634;279332.9882161641;284776.6418597092;467329.49917210155;202147.61926514917;208040.44470655115;274.04155082413814;1531410.5066417784;711455.6942960779;170785.07730345152;433203.25756917807;0;17;0;31;44;44;0;1;85;92;912476202310.2118;349230698439.9707;768421260035.2374;45460.79962143994;7027.319817534239;-0.0;0.0;3475742.679281546;662644.0681359323;3.2112147975372114;441564.61230732093;1.5802901071024738;0.1655092642833237
4213;2019-07-07 15:13:45.145;772;706;276;275;261;31;29;33;-31;45;786;265;-33;13;230;178;266;542;251;30;29;-32;692;344;350;131;348;295;689;1197.0;0.0;0.0;79.0;0.0;0;1;45;1;0;0;1;1;0;0;1;1;0;0;0;35360.86328125;9630.13671875;19891.65625;2309.02807617188;676.0;279935;664.0;1183.0;Calculated values ==>;1562505225.145;350.36;343.76;300.76000000000005;300.66;299.26000000000005;276.26000000000005;272.6583383277491;276.06;276.46000000000004;270.06;277.66;351.76;299.66;269.86;274.46000000000004;296.16;290.96000000000004;299.76000000000005;327.36;276.16;276.06;339.56000000000006;340.76;269.96000000000004;240.61611355647437;266.98899913490544;272.6583383277491;298.26000000000005;6920000.0;3440000.0;3500000.0;1310000.0;3479999.9999999995;2950000.0;6890000.000000001;0.1995;0.0;0.0;0.013166666666666667;0.0;0.1995;2.969978136774315;9630.13671875;19891.65625;2309.02807617188;35360.86328125;498079.34608777333;489026.1174964802;285771.59178504575;284908.81106500636;275521.25601612043;431175.4696738307;435736.8545737827;438672.6834563149;474340.9607716398;532994.8803504433;476801.31006376306;438367.77478847804;445122.44547224283;465388.9643184882;459161.1326224104;278060.3998837884;463273.1980774886;435909.4167232306;435736.8545737827;278495.58437821403;283520.3318566784;466839.06398717134;198338.05747921305;198338.05747921305;272.47430227332075;1532003.3874709085;711626.1913275288;170824.40970104779;433535.6509145694;0;17;0;31;44;44;0;1;85;92;912690773810.1436;349309324639.94574;768599219335.1809;0.0;3535.263252354784;-0.0;47361.06002036665;3476121.6455582697;662732.1190019953;3.2112147975372114;441959.41936586524;1.5989635705875442;0.016406453424683522
