;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4214;2019-07-07 15:14:45.116;763;705;273;272;242;16;22;18;-35;39;784;264;-37;14;230;167;266;574;259;14;22;-37;698;329;334;130;333;291;696;976.0;-1.0;19.0;16.0;0.0;0;1;22;1;0;0;1;1;0;0;1;1;0;0;0;34539.828125;8160.64599609375;20277.05859375;2290.70825195312;674.0;279936;662.0;1183.0;Calculated values ==>;1562505285.116;349.46000000000004;343.66;300.46000000000004;300.36;297.36;274.76000000000005;270.9896433162861;275.36;274.96000000000004;269.66;277.06;351.56000000000006;299.56;269.46000000000004;274.56;296.16;289.86;299.76000000000005;330.56;274.56;275.36;339.36;340.56000000000006;269.46000000000004;240.39332010688793;266.49643012054327;270.9896433162861;299.06;6980000.0;3290000.0;3340000.0;1300000.0;3329999.9999999995;2910000.0;6959999.999999999;0.16266666666666665;0.0;0.0031666666666666666;0.0026666666666666666;0.0;0.16266666666666665;2.9703162577876423;8160.64599609375;20277.05859375;2290.70825195312;34539.828125;496248.8880509433;488149.9913228617;282003.46908975265;281313.9085978807;265732.29196487746;432069.9255137471;438269.8742769804;438955.35224907694;473889.0705746373;533085.0682640553;477188.3920732839;438653.51851114654;446046.53085677867;467535.99597498396;460064.314082079;277285.25651310565;467770.47992431885;436956.54501048697;438269.8742769804;277658.20189090865;282682.81946839223;466489.2772986581;194658.57094543596;194658.57094543596;270.942398279227;1532585.6116877499;711774.3761927248;170862.7223103717;433870.2284140322;0;17;0;31;44;44;0;1;85;92;912895874629.9935;349387586794.8885;768774934365.0524;773.6064741281964;724.8818836085924;-0.0;39627.43867526456;3476128.0891629676;662767.6030525177;3.2112147975372114;442683.9731507902;1.3383680844414374;0.006500163799051038
4215;2019-07-07 15:15:45.116;759;682;258;254;242;23;18;13;-24;33;783;263;-26;17;227;166;266;522;253;20;17;-42;650;347;351;129;351;307;652;-2.0;-1.0;2426.0;380.0;0.0;0;1;47;1;0;0;0;0;0;0;1;1;0;0;0;14323.87109375;9114.62890625;0.0;2420.95239257812;663.0;279937;656.0;1183.0;Calculated values ==>;1562505345.116;349.06000000000006;341.36;298.96000000000004;298.56;297.36;275.46000000000004;272.9856168485579;274.96000000000004;274.46000000000004;270.76000000000005;276.46000000000004;351.46000000000004;299.46000000000004;270.56;274.86;295.86;289.76000000000005;299.76000000000005;325.36;275.16;274.86;338.76;339.46000000000004;268.96000000000004;240.16925963744896;268.43790593516167;272.9856168485579;298.46000000000004;6500000.0;3470000.0000000005;3510000.0;1290000.0;3510000.0;3070000.0;6520000.0;0.0;0.0;0.4043333333333334;0.06333333333333332;0.0;0.0;2.97216389443488;9114.62890625;0.0;2420.95239257812;14323.87109375;500269.66867725854;489445.84663230064;394348.574548163;276188.08667567174;269270.55088856275;430988.63858405815;433559.2873593697;437040.2039936506;473438.18344108673;531786.5888988876;475041.8438060181;436722.5299918483;443288.7182359786;464562.14285730536;457055.72942991543;401114.78652799095;465035.66347105213;433916.2326774631;433380.0446975047;275146.1813398168;278076.8904731985;466140.4299365915;198610.76215504747;194658.57094543596;272.59492404552157;1532992.8091812395;711918.336816911;170901.9861490761;434039.2039023134;0;17;0;31;44;44;0;1;85;92;913101374629.9935;349465286794.8885;768954334365.0524;96404.97098340855;16943.545626164454;-0.0;0.0;3476937.9106417806;662914.8399484325;3.2112147975372114;443014.20180641743;9.825990877554467;1.0510585554280991
4216;2019-07-07 15:16:45.117;733;667;260;254;246;26;19;12;-10;29;788;262;-13;18;226;167;266;504;252;19;18;-45;678;340;345;130;345;311;681;-1.0;0.0;1452.0;270.0;7.0;0;1;64;1;0;0;0;0;0;0;1;1;0;0;0;15611.232421875;10702.2158203125;0.0;2448.98168945312;652.0;279938;646.0;1183.0;Calculated values ==>;1562505405.117;346.46000000000004;339.86;299.16;298.56;297.76000000000005;275.76000000000005;272.21867820750657;275.06;274.36;272.16;276.06;351.96000000000004;299.36;271.86;274.96000000000004;295.76000000000005;289.86;299.76000000000005;323.56;275.06;274.96000000000004;337.76;338.36;268.66;240.39332010688793;268.91163127593666;272.21867820750657;298.36;6780000.0;3400000.0;3450000.0;1300000.0;3450000.0;3110000.0;6809999.999999999;0.0;0.0;0.242;0.045000000000000005;0.0011666666666666668;0.0011666666666666668;2.973991038931203;10702.2158203125;0.0;2448.98168945312;15611.232421875;493993.5109509672;484167.19368587516;275915.8877501469;272603.16707874;268642.1096503294;431420.45991060114;435205.3218548559;438336.84446586855;472920.9377354816;532009.625379593;474407.638788902;437864.8868398262;442613.9118981167;465309.13099486736;458323.56289091235;280176.75634804886;457698.46643328684;435205.3218548559;435032.25180192705;270959.89632461156;273471.60554148915;465704.0411259225;196604.4546881222;275915.8877501469;271.7671113914068;1533242.2725355462;712083.4799424286;170942.569609585;434039.2039023134;0;17;0;31;44;44;0;1;85;92;913310178110.571;349542988090.1034;769139737455.5651;58499.23832621461;12109.481389701015;-0.0;185.63575806041018;3478228.8005707376;663156.9525427104;3.2112147975372114;443015.748796855;5.3831109616752855;0.5835893883338583
4217;2019-07-07 15:17:45.107;707;664;267;262;251;28;18;11;-11;27;796;262;-10;17;227;167;266;559;250;18;18;-47;722;338;343;130;343;311;725;200.0;-1.0;1536.0;333.0;13.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;17224.689453125;12086.169921875;0.0;2446.30078125;645.0;279939;639.0;1182.0;Calculated values ==>;1562505465.107;343.86;339.56000000000006;299.86;299.36;298.26000000000005;275.96000000000004;271.99741764416325;274.96000000000004;274.26000000000005;272.06;275.86;352.76;299.36;272.16;274.86;295.86;289.86;299.76000000000005;329.06;274.96000000000004;274.96000000000004;337.06;337.66;268.46000000000004;240.39332010688793;268.91163127593666;271.99741764416325;298.16;7220000.0;3379999.9999999995;3429999.9999999995;1300000.0;3429999.9999999995;3110000.0;7250000.0;0.03333333333333333;0.0;0.256;0.0555;0.0021666666666666666;0.0355;2.972628096788826;12086.169921875;0.0;2446.30078125;17224.689453125;485697.76391924487;478770.9846454055;274898.09422147955;272481.3466221418;267595.21947981924;431541.1909327263;435512.81572856725;438179.8461725703;472727.1298661593;532846.4530160595;474407.638788902;438336.84446586855;442464.8035857726;465727.44564382103;458643.3644864748;274685.40887186915;461194.5236096734;435512.81572856725;435512.81572856725;268029.79939014546;270541.29595472733;465507.5184744411;196038.84927957074;200851.85483940557;271.53250140598465;1533515.8596124344;712273.3515064412;170983.35683117725;434039.2039023134;0;17;0;31;44;44;0;1;85;92;913516543710.6039;349620975090.1158;769326306355.5947;61988.09520460789;14955.511140315304;-0.0;8330.46411156524;3479232.6943401354;663382.4565568956;3.2112147975372114;443086.7044678633;5.867830198904269;0.581284930566683
4218;2019-07-07 15:18:45.128;700;660;272;273;259;33;20;13;-13;26;803;261;-18;7;227;169;266;594;248;22;19;-46;758;350;355;140;355;307;761;-2.0;-1.0;2024.0;367.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;17593.87890625;12311.1884765625;0.0;1398.1853027343802;641.0;279940;635.0;1181.0;Calculated values ==>;1562505525.128;343.16;339.16;300.36;300.46000000000004;299.06;276.46000000000004;273.3108153835814;275.16;274.46000000000004;271.86;275.76000000000005;353.46000000000004;299.26000000000005;271.36;273.86;295.86;290.06;299.76000000000005;332.56;275.36;275.06;336.66;337.26;268.56;242.56692532238324;268.43790593516167;273.3108153835814;297.96000000000004;7580000.0;3500000.0;3550000.0;1400000.0;3550000.0;3070000.0;7609999.999999999;0.0;0.0;0.3373333333333333;0.06116666666666667;0.0;0.0;2.97076656605997;12311.1884765625;0.0;1398.1853027343802;17593.87890625;480701.35481991415;473903.6772992745;274136.112812663;274591.0383347209;268573.63265594805;430799.1582183253;432914.61410414;438764.06849357975;471309.8407669174;533873.711886764;474806.1818528707;437985.2681005028;441806.74464207777;463972.5866278886;456976.06166527286;271708.50038768706;462492.21500260377;433277.52179295913;432732.3423467184;266355.56789118156;268866.9448851554;464165.7934012016;199296.25546334832;200851.85483940557;272.8788771846797;1533806.1159024774;712476.73398508;171015.40542824598;434039.2039023134;0;17;0;31;44;44;0;1;85;92;913726017000.2844;349702003439.9922;769511771245.3118;80780.4755955314;16201.18673719869;-0.0;0.0;3480422.8488366525;663642.1865791809;3.2112147975372114;443156.14929920743;7.074113223113539;0.755457344911935
4219;2019-07-07 15:19:45.099;712;657;263;266;262;45;29;30;-7;28;807;260;-5;2;226;173;267;609;244;29;29;-42;757;365;370;147;370;310;760;-2.0;-2.0;1282.0;51.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;18250.51953125;13026.6435546875;0.0;1392.21569824219;640.0;279941;633.0;1180.0;Calculated values ==>;1562505585.099;344.36;338.86;299.46000000000004;299.76000000000005;299.36;277.66;274.9066339382667;276.06;276.16;272.46000000000004;275.96000000000004;353.86;299.16;272.66;273.36;295.76000000000005;290.46000000000004;299.86;334.06;276.06;276.06;336.46000000000004;337.16;268.96000000000004;244.02132995426717;268.7936212382143;274.9066339382667;297.56;7570000.0;3650000.0;3700000.0;1470000.0;3700000.0;3100000.0;7600000.0;0.0;0.0;0.21366666666666667;0.0085;0.0;0.0;2.9684138765405583;13026.6435546875;0.0;1392.21569824219;18250.51953125;482689.3286795869;473527.2338412743;270290.0459107902;271564.84295243665;269871.89135128976;429811.8947417682;430705.24320240243;439028.1094387085;470571.38977625844;534069.8748365184;474300.15919124807;439337.9440247078;440413.13510061556;461583.1823277107;455045.25965793;272217.29592051567;465315.81161079323;430705.24320240243;430705.24320240243;265518.4816520846;268448.3696465944;463546.00974662363;204053.45949529725;200851.85483940557;274.80316308439507;1534104.6748493;712687.7805300293;171038.64753078864;434039.2039023134;0;17;0;31;44;44;0;1;85;92;913943411875.1254;349788061824.92926;769696781780.1764;50206.25020457554;2205.6866771362743;-0.0;0.0;3481513.8772987654;663795.5030520592;3.2112147975372114;443156.14929920743;3.634957243310529;0.33943470047204627
4220;2019-07-07 15:20:45.128;725;657;244;246;241;62;38;44;-10;33;800;259;3;9;224;177;267;613;243;36;37;-39;748;373;378;147;378;316;750;0.0;-2.0;700.0;18.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18325.505859375;14678.056640625;0.0;1424.81750488281;640.0;279942;633.0;1179.0;Calculated values ==>;1562505645.128;345.66;338.86;297.56;297.76000000000005;297.26000000000005;279.36;275.73799182748917;276.96000000000004;277.56;272.16;276.46000000000004;353.16;299.06;273.46000000000004;274.06;295.56;290.86;299.86;334.46000000000004;276.76000000000005;276.86;336.46000000000004;337.16;269.26000000000005;244.02132995426717;269.49753711883926;275.73799182748917;297.46000000000004;7480000.0;3729999.9999999995;3779999.9999999995;1470000.0;3779999.9999999995;3160000.0;7500000.0;0.0;0.0;0.11666666666666667;0.003;0.0;0.0;2.965898271560439;14678.056640625;0.0;1424.81750488281;18325.505859375;485654.1626686773;474725.23854086845;263331.0812064227;264091.28244112275;262207.45101003576;429258.0297950786;430319.4049943128;437199.7979686943;471068.7543314603;532893.5768705253;473398.7929776355;439257.9771504116;440189.9702421009;460073.25736383634;454261.9665439298;272906.306120345;467330.589401169;429923.4962119395;430121.81608707;265518.4816520846;268448.3696465944;463849.7509692988;206212.05607442552;200851.85483940557;275.6691314110144;1534409.6223812136;712918.7646202015;171062.13415388225;434039.2039023134;0;17;0;31;44;44;0;1;85;92;914167920335.2894;349876304454.9938;769884672550.3137;26948.569887664693;772.9130846846199;-0.0;0.0;3482157.1448958074;663820.3367138972;3.2112147975372114;443156.14929920743;1.7215239169016747;0.157792143175235
4221;2019-07-07 15:21:45.109;732;659;234;234;219;68;41;48;-2;38;765;257;-3;23;224;179;267;614;247;41;40;-36;794;367;372;139;372;327;798;130.0;-1.0;285.0;50.0;9.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19506.177734375;15567.4736328125;0.0;2531.5986328125;641.0;279943;633.0;1179.0;Calculated values ==>;1562505705.109;346.36;339.06000000000006;296.56;296.56;295.06;279.96000000000004;275.1157276137837;277.26000000000005;277.96000000000004;272.96000000000004;276.96000000000004;349.66;298.86;272.86;275.46000000000004;295.56;291.06;299.86;334.56;277.26000000000005;277.16;336.46000000000004;337.26;269.56;242.35481222062532;270.7629442988711;275.1157276137837;297.86;7940000.000000001;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3270000.0000000005;7980000.0;0.021666666666666667;0.0;0.0475;0.008333333333333333;0.0015;0.02316666666666667;2.9657356319938217;15567.4736328125;0.0;2531.5986328125;19506.177734375;481812.90152099694;469211.40006522683;257674.77377294443;257674.77377294443;252816.9090522784;429675.2189834977;432471.8144565848;435940.1819275062;472621.17715536855;528375.212443891;471700.04192141135;435773.7515257546;439981.86714178056;461004.27331542264;455559.5734399648;269762.44635975454;461085.9473496375;432471.8144565848;432283.37754313025;265518.4816520846;268866.9448851554;465308.69301614567;204055.2008677792;207526.97177530787;274.8133622178892;1534724.7865772713;713170.7308909954;171095.0938477911;434039.2039023134;0;17;0;31;44;44;0;1;85;93;914392849085.0891;349962077284.9174;770077511465.142;11014.53660033703;2177.1124345697203;-0.0;5206.856733621219;3482473.4039358394;663844.9124750795;3.2112147975372114;443199.5260316326;1.0165441354401175;0.07618430827735936
4222;2019-07-07 15:22:45.139;739;664;248;246;215;67;44;50;-1;42;741;256;-3;29;225;182;267;625;252;44;43;-33;801;380;385;139;385;320;803;0.0;-2.0;1730.0;295.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;23744.169921875;15648.0224609375;4280.16748046875;2468.99438476562;644.0;279944;635.0;1178.0;Calculated values ==>;1562505765.139;347.06000000000006;339.56000000000006;297.96000000000004;297.76000000000005;294.66;279.86;276.4546675782219;277.56;278.16;273.06;277.36;347.26;298.76000000000005;272.86;276.06;295.66;291.36;299.86;335.66;277.56;277.46000000000004;336.66;337.56000000000006;269.86;242.35481222062532;269.9613774848165;276.4546675782219;298.36;8009999.999999999;3800000.0;3850000.0;1390000.0;3850000.0;3200000.0;8030000.0;0.0;0.0;0.28833333333333333;0.04916666666666667;0.0;0.0;2.9627316296971262;15648.0224609375;4280.16748046875;2468.99438476562;23744.169921875;482169.93756323325;469462.18386310217;262251.3872527604;261553.37232054674;251410.86106343922;428757.65804586536;429615.99127647834;437727.9192627984;473013.37450241524;526379.2624026844;472511.0266996413;437406.47577539366;442398.073316033;459111.64428401797;453789.6571192178;269352.3773827799;462453.30967449077;429615.99127647834;429413.6640325252;266355.56789118156;270122.7006405761;465607.4926449455;207113.0821399073;207526.97177530787;276.04701584284766;1535085.3863506834;713430.990089553;171136.7862920553;434074.88979866484;0;17;0;32;44;44;0;1;85;93;914620062634.9808;350045518984.8776;770271708515.0494;66493.94470376693;12709.308516497713;-0.0;0.0;3483119.6308984044;663969.0280096999;3.2112147975372114;443242.9381996285;3.5363040312041787;0.38067296466765577
4223;2019-07-07 15:23:45.100;751;669;283;284;251;74;52;59;-5;48;744;257;-7;25;225;190;267;617;253;50;51;-29;723;381;386;137;385;322;722;-2.0;-1.0;1370.0;57.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;27809.466796875;14194.2666015625;7479.61865234375;2486.4189453125;649.0;279945;639.0;1179.0;Calculated values ==>;1562505825.1;348.26;340.06000000000006;301.46000000000004;301.56;298.26000000000005;280.56;276.55624918942954;278.36;279.06;272.66;277.96000000000004;347.56000000000006;298.86;272.46000000000004;275.66;295.66;292.16;299.86;334.86;278.16;278.26000000000005;337.06;338.06000000000006;270.26000000000005;241.92719264551067;270.1917013154234;276.55624918942954;298.46000000000004;7230000.0;3810000.0;3860000.0;1370000.0;3850000.0;3220000.0000000005;7220000.0;0.0;0.0;0.22833333333333333;0.0095;0.0;0.0;2.9644283367283975;14194.2666015625;7479.61865234375;2486.4189453125;27809.466796875;492082.9018714308;479894.6310305902;284504.0534652264;285203.9802048142;267798.6346818147;428684.9695293014;430943.09510935686;436619.791235;473859.9099963197;526540.2404598455;472366.57504782826;436292.37402088987;441367.9367923556;459111.64428401797;454781.4523796751;275090.5065628693;471575.6329694298;430547.08896527;430745.4516831478;268029.79939014546;272215.72791638016;466289.1073576551;208145.60244058192;207526.97177530787;276.4424742026391;1535514.720740895;713679.5141858658;171178.05456129345;434172.8243175406;0;17;0;32;44;44;0;1;85;93;914851212289.8485;350128265164.83026;770464183324.9392;52168.2731080588;2452.3632967121953;-0.0;0.0;3484107.8399592573;664095.2931490154;3.2112147975372114;443242.9381996285;2.2607594653769802;0.21919663211977833
4224;2019-07-07 15:24:45.160;745;673;271;271;253;60;52;54;-22;51;756;257;-24;0;225;196;267;589;249;52;51;-26;743;373;378;130;377;299;743;-1.0;0.0;1998.0;72.0;2.0;99;0;0;1;1;0;1;0;0;0;1;0;1;0;0;38914.6171875;25067.82421875;7869.35205078125;2336.26440429688;654.0;279946;642.0;1181.0;Calculated values ==>;1562505885.16;347.66;340.46000000000004;300.26000000000005;300.26000000000005;298.46000000000004;279.16;275.73799182748917;278.36;278.56;270.96000000000004;278.26000000000005;348.76;298.86;270.76000000000005;273.16;295.66;292.76000000000005;299.86;332.06;278.36;278.26000000000005;337.36;338.56000000000006;270.56;240.39332010688793;267.47669482898436;275.73799182748917;298.06;7430000.0;3729999.9999999995;3779999.9999999995;1300000.0;3770000.0000000005;2990000.0;7430000.0;0.0;0.0;0.333;0.012;0.0003333333333333333;0.0003333333333333333;2.9686330425988197;25067.82421875;7869.35205078125;2336.26440429688;38914.6171875;489181.0384865598;478123.9906369578;275192.1368234539;275192.1368234539;267258.4123817326;429258.0297950786;433014.37557439023;439155.5389719587;475048.9091355385;529575.2947515756;475364.66914122895;438850.44880392915;442440.624843124;460367.0740205189;456967.3201168606;273308.8107621073;464056.97431289987;433014.37557439023;432826.0172898313;269285.52512055053;274308.8830629234;467566.81544152653;206132.7871374081;275192.1368234539;275.6389427299844;1536071.3108098106;714007.0254611133;171218.28377835616;434300.8603152088;0;18;0;32;44;44;0;1;85;93;915080641490.5406;350208445265.07214;770650669625.5018;77596.57636090535;3137.2083396494213;-0.0;52.54462682212581;3485190.295081843;664141.919492556;3.2112147975372114;443243.3765093919;2.2902877571372846;0.21722357812535684
4225;2019-07-07 15:25:45.121;759;692;255;254;236;56;50;50;-38;52;765;256;-40;-25;226;198;267;624;248;50;49;-23;764;376;381;128;380;287;762;-2.0;-1.0;2291.0;325.0;0.0;98;0;0;1;1;0;1;0;0;0;1;0;1;1;0;38323.875;25734.529296875;8066.35498046875;2247.78564453125;664.0;279947;649.0;1179.0;Calculated values ==>;1562505945.121;349.06000000000006;342.36;298.66;298.56;296.76000000000005;278.76000000000005;276.0463484220469;278.16;278.16;269.36;278.36;349.66;298.76000000000005;269.16;270.66;295.76000000000005;292.96000000000004;299.86;335.56;278.16;278.06;338.06000000000006;339.56000000000006;270.86;239.943914813709;265.9988726020314;276.0463484220469;297.96000000000004;7640000.000000001;3760000.0;3810000.0;1280000.0;3800000.0;2870000.0;7620000.0;0.0;0.0;0.38183333333333336;0.05416666666666667;0.0;0.0;2.961947754447163;25734.529296875;8066.35498046875;2247.78564453125;38323.875;489132.7278933738;478984.1100823824;266913.01859610213;266520.1619664592;259831.5114224559;429045.3911783415;431865.16999992455;439387.6075512409;475399.4665791497;531419.1134266081;476772.4649381746;439089.34317833104;441301.4637040884;460037.4879399111;456758.394230189;271709.72530489875;467683.2969632607;431865.16999992455;431672.1890079103;272215.72791638016;278495.58437821403;468137.08799169137;206263.19614253723;275192.1368234539;275.70366607595395;1536714.5465358389;714430.1032274198;171256.45936513678;434433.5715553135;0;18;0;32;44;44;0;1;85;93;915308193485.4104;350285794955.02783;770826355355.4012;89014.67108955668;14184.835808495849;-0.0;0.0;3486577.8196655456;664286.1760326355;3.2112147975372114;443243.81409666507;2.862782652500284;0.29762373592550967
4226;2019-07-07 15:26:45.101;785;710;246;244;225;61;51;51;-41;53;770;256;-43;-26;227;198;267;643;247;52;50;-19;724;381;386;137;386;295;722;-1.0;-1.0;2424.0;236.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25042.314453125;14363.4970703125;7458.46435546875;1343.93200683594;673.0;279948;659.0;1181.0;Calculated values ==>;1562506005.101;351.66;344.16;297.76000000000005;297.56;295.66;279.26000000000005;276.55624918942954;278.26000000000005;278.26000000000005;269.06;278.46000000000004;350.16;298.76000000000005;268.86;270.56;295.86;292.96000000000004;299.86;337.46000000000004;278.36;278.16;339.06000000000006;340.46000000000004;271.26000000000005;241.92719264551067;266.98899913490544;276.55624918942954;297.86;7240000.000000001;3810000.0;3860000.0;1370000.0;3860000.0;2950000.0;7220000.0;0.0;0.0;0.40399999999999997;0.03933333333333333;0.0;0.0;2.9654631138531786;14363.4970703125;7458.46435546875;1343.93200683594;25042.314453125;496858.207968472;486147.4144181222;265711.75122933794;264899.62196760357;257696.70085335182;428684.9695293014;430745.4516831478;437136.27400699275;474347.79869132163;531334.6732608695;475759.20358183904;436825.32164923486;439429.99169588764;459233.9533175814;455933.37456455984;274993.85306199925;475795.8701851785;430943.09510935686;430547.08896527;276402.16793126165;282264.0715131367;467279.10775515344;207820.8630989164;275192.1368234539;276.32001774255605;1537242.4220975898;714764.142063846;171286.38036858087;434562.9019253226;0;18;0;32;44;44;0;1;85;93;915538216785.4835;350365268455.0531;771000897155.4568;92643.42600686284;10205.357623145323;-0.0;0.0;3488091.132536005;664489.3598940931;3.2112147975372114;443243.81409666507;4.439664022851749;0.44370621926499393
4227;2019-07-07 15:27:45.122;784;707;261;261;229;55;49;53;-27;55;780;257;-29;-17;228;192;266;610;248;50;49;-16;755;365;371;143;370;298;751;-1.0;-1.0;286.0;218.0;3.0;0;100;93;1;0;0;1;0;1;0;1;0;0;1;0;39395.8828125;14366.162109375;21666.30078125;1337.01318359375;673.0;279949;660.0;1182.0;Calculated values ==>;1562506065.122;351.56000000000006;343.86;299.26000000000005;299.26000000000005;296.06;278.66;274.9066339382667;278.06;278.46000000000004;270.46000000000004;278.66;351.16;298.86;270.26000000000005;271.46000000000004;295.96000000000004;292.36;299.76000000000005;334.16;278.16;278.06;339.16;340.46000000000004;271.56;243.1966462407574;267.35522164206344;274.9066339382667;297.96000000000004;7550000.0;3650000.0;3710000.0;1430000.0;3700000.0;2980000.0;7509999.999999999;0.0;0.0;0.04766666666666666;0.036333333333333336;0.0005;0.0005;2.9679740902408613;14366.162109375;21666.30078125;1337.01318359375;39395.8828125;493728.76191005914;482567.20482228213;270059.5581379235;270059.5581379235;257847.77473008537;429811.8947417682;434205.081921684;438614.2659217754;473770.25148974865;532148.2255655776;475492.59493034944;438307.6172986034;440130.4106590965;461853.91523743636;457709.1576469882;271927.5544535813;466679.16394622513;434387.3559661047;434205.081921684;276820.84063482966;282264.0715131367;466735.44464447023;201279.41435884187;270059.5581379235;273.72454535469365;1537779.595018726;715003.6396848174;171308.7293978905;434805.6932483232;0;18;0;32;44;45;0;1;85;93;915765396270.137;350449297854.9249;771178859420.1853;11312.961257833165;9644.902433711166;-0.0;82.07276189188025;3488957.738968019;664654.8366242397;3.2112147975372114;443244.49827572535;0.5630246571198704;0.0755927987323977
4228;2019-07-07 15:28:45.142;778;712;269;268;233;37;35;40;-33;54;784;256;-34;-15;229;180;266;634;248;38;35;-12;735;352;357;147;356;294;731;-2.0;-1.0;86.0;87.0;0.0;0;100;74;1;0;0;1;0;1;0;1;0;0;0;0;37892.953125;12477.55859375;21183.146484375;1303.68762207031;678.0;279950;664.0;1182.0;Calculated values ==>;1562506125.142;350.96000000000004;344.36;300.06;299.96000000000004;296.46000000000004;276.86;273.5264737036516;276.66;277.16;269.86;278.56;351.56000000000006;298.76000000000005;269.76000000000005;271.66;296.06;291.16;299.76000000000005;336.56;276.96000000000004;276.66;339.56000000000006;340.96000000000004;271.96000000000004;244.02132995426717;266.86631818009863;273.5264737036516;297.96000000000004;7350000.0;3520000.0000000005;3570000.0000000005;1470000.0;3560000.0;2940000.0;7309999.999999999;0.0;0.0;0.014333333333333333;0.0145;0.0;0.0;2.9671290840684486;12477.55859375;21183.146484375;1303.68762207031;37892.953125;494801.8509633102;485490.5912342591;275322.3702954739;274828.8032818074;260183.454773479;430671.36484660726;435106.3833865666;438591.3684654617;473152.0843565782;532861.9211829499;475886.52911695145;438439.1573181969;441284.5921806308;464087.17984003224;458155.2844355901;273512.54026667756;473256.2023508485;435633.1181867728;435106.3833865666;278495.58437821403;284357.86631585273;466572.0938815161;197611.46008907954;270059.5581379235;272.21766635675954;1538423.8833425448;715227.4119231632;171330.74257321074;435162.8910016657;0;18;0;32;44;45;0;1;85;93;915983869070.0675;350536326854.8973;771356518620.1289;3454.045353394811;3899.9291899903305;-0.0;0.0;3489080.8383758697;664767.7478456002;3.2112147975372114;443245.18244338746;0.2103275353998659;0.02976191617722659
4229;2019-07-07 15:29:45.133;785;719;262;261;225;26;26;28;-33;49;772;254;-37;-8;229;172;266;638;249;25;25;-10;727;341;346;140;345;291;724;729.0;-1.0;1812.0;136.0;0.0;0;0;53;1;0;0;1;0;1;0;1;1;0;0;0;36516.1640625;10736.8681640625;21061.69140625;2241.65478515625;682.0;279951;668.0;1183.0;Calculated values ==>;1562506185.133;351.66;345.06000000000006;299.36;299.26000000000005;295.66;275.76000000000005;272.3289490889957;275.76000000000005;275.96000000000004;269.86;278.06;350.36;298.56;269.46000000000004;272.36;296.06;290.36;299.76000000000005;336.96000000000004;275.66;275.66;339.96000000000004;341.36;272.16;242.56692532238324;266.49643012054327;272.3289490889957;298.06;7270000.0;3410000.0;3460000.0;1400000.0;3450000.0;2910000.0;7240000.000000001;0.1215;0.0;0.302;0.02266666666666667;0.0;0.1215;2.9689597568687174;10736.8681640625;21061.69140625;2241.65478515625;36516.1640625;496572.08179454145;487279.93152751174;272566.07713067334;272097.43601114897;257607.1558038874;431359.6534126046;436169.27519943606;439256.0841576434;473569.51334814675;531842.7716066415;476036.58049676684;438653.51851114654;442929.4523811377;465694.88011925446;458833.8796392148;274218.64122292714;474753.970932489;435998.4138876882;435998.4138876882;280170.41352433193;286033.001929769;467752.34253227635;197707.60033684518;197707.60033684518;272.21145386613796;1539043.8663070602;715420.8364612419;171360.28266156194;435514.8785110042;0;18;0;32;44;45;0;1;86;93;916194737434.8463;350622413939.80695;771531992294.9448;72947.64211388105;6121.014156429773;-0.0;28952.333846427424;3489717.4236019864;664851.2431805537;3.2112147975372114;443486.4157014373;3.173334603264156;0.2259174586759885
4230;2019-07-07 15:30:45.113;793;723;259;258;221;20;23;19;-25;41;742;255;-29;8;230;166;266;645;256;17;22;-10;721;335;340;133;339;289;718;496.0;-1.0;1549.0;111.0;0.0;0;0;22;1;0;0;1;0;1;0;1;1;0;0;0;34014.171875;8435.1025390625;20916.57421875;2251.02807617188;685.0;279952;671.0;1185.0;Calculated values ==>;1562506245.113;352.46000000000004;345.46000000000004;299.06;298.96000000000004;295.26000000000005;275.16;271.6637117239857;275.46000000000004;275.06;270.66;277.26000000000005;347.36;298.66;270.26000000000005;273.96000000000004;296.16;289.76000000000005;299.76000000000005;337.66;274.86;275.36;340.26;341.66;272.16;241.05796691057077;266.24828229547654;271.6637117239857;298.76000000000005;7209999.999999999;3350000.0;3400000.0;1330000.0;3390000.0;2890000.0;7180000.0;0.08266666666666667;0.0;0.25816666666666666;0.018500000000000003;0.0;0.08266666666666667;2.9734668235068504;8435.1025390625;20916.57421875;2251.02807617188;34014.171875;498271.3724417444;488498.24982494954;271663.4774050779;271198.85357932496;256448.65221444843;431720.082569444;437064.1278782879;440876.69976530934;473695.32993624324;528885.735652561;476405.2687193346;440287.5230739907;445598.92903020006;466684.4440465707;458987.5896897165;274781.3389466263;476588.2030227803;436055.2666334002;436896.9890275745;281426.5920051367;287289.4124756198;468719.2324627281;196139.34111912324;196139.34111912324;271.56108797986474;1539631.4231891264;715580.5496283446;171397.70920574362;435864.5807850303;0;18;0;32;44;45;0;1;86;93;916400468834.9117;350704286639.833;771705934295.0001;63183.02809049038;5042.727989856691;-0.0;19902.632227098635;3490851.4677132997;664944.2433547408;3.2112147975372114;443893.40471060696;2.7886343517240872;0.21687725062907584
4231;2019-07-07 15:31:45.104;790;706;261;259;231;33;21;18;-12;36;734;259;-16;17;228;171;266;575;257;23;21;-11;670;348;353;128;353;297;671;-1.0;-1.0;1685.0;183.0;0.0;98;100;21;1;0;0;1;0;0;0;1;0;0;0;0;18613.890625;7746.677734375;7004.34228515625;1370.26647949219;677.0;279953;668.0;1185.0;Calculated values ==>;1562506305.104;352.16;343.76;299.26000000000005;299.06;296.26000000000005;276.46000000000004;273.0942459734351;275.26000000000005;274.96000000000004;271.96000000000004;276.76000000000005;346.56000000000006;299.06;271.56;274.86;295.96000000000004;290.26000000000005;299.76000000000005;330.66;275.46000000000004;275.26000000000005;339.96000000000004;340.86;272.06;239.943914813709;267.23344911666527;273.0942459734351;298.86;6700000.0;3479999.9999999995;3529999.9999999995;1280000.0;3529999.9999999995;2970000.0;6709999.999999999;0.0;0.0;0.2808333333333334;0.030500000000000003;0.0;0.0;2.9748296343841365;7746.677734375;7004.34228515625;1370.26647949219;18613.890625;502590.15540053823;490884.877730029;277909.348283928;276630.9233173731;262731.2150152633;430925.7729439634;433597.94252996583;441091.3975415686;473857.33391166833;527436.2303788435;475852.8693312995;440496.0384854728;445294.8252547872;464398.57556835364;457574.948016997;281674.87183594605;471180.72245066013;433955.76477348106;433597.94252996583;280170.41352433193;283939.0963198885;469305.2539837265;199417.99726639522;196139.34111912324;272.9184747107056;1540069.924592831;715715.3775704589;171427.88213384422;436097.2201887644;0;18;0;32;44;45;0;1;86;93;916608337650.5198;350782574895.062;771881707925.5143;67869.94657727788;8231.561329878603;-0.0;0.0;3491943.412022507;665054.8458398671;3.2112147975372114;444059.2351013609;4.720560478331949;0.49325568516456303
4232;2019-07-07 15:32:45.094;768;690;261;259;237;39;24;20;0;35;754;261;-3;14;226;178;266;518;249;26;23;-9;659;352;357;133;357;300;660;-2.0;-2.0;1671.0;224.0;3.0;99;100;23;1;0;0;1;0;0;0;1;0;0;0;0;18543.435546875;7711.95361328125;6770.85009765625;1370.19995117188;669.0;279954;661.0;1184.0;Calculated values ==>;1562506365.094;349.96000000000004;342.16;299.26000000000005;299.06;296.86;277.06;273.5264737036516;275.56;275.16;273.16;276.66;348.56000000000006;299.26000000000005;272.86;274.56;295.76000000000005;290.96000000000004;299.76000000000005;324.96000000000004;275.76000000000005;275.46000000000004;339.26;340.06000000000006;272.26000000000005;241.05796691057077;267.5978703862781;273.5264737036516;298.06;6590000.000000001;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3000000.0;6600000.0;0.0;0.0;0.2785;0.037333333333333336;0.0005;0.0005;2.973670166766114;7711.95361328125;6770.85009765625;1370.19995117188;18543.435546875;500640.1184894792;489746.93317451567;390292.15879497916;278316.0114445424;266145.1574444521;430671.36484660726;433137.0898171864;442232.80960689666;473112.1826642056;529290.4194999392;475703.533687352;441790.34602590936;444269.86517575267;463544.24104893836;457882.57443576294;395423.512702131;463239.21698739624;433499.7890287786;432954.9278654199;277239.5186164033;280589.13426710566;468817.2539951448;200412.787140455;390292.15879497916;273.3273863471058;1540379.5173702482;715844.1780280552;171450.7155479;436211.99432642775;0;18;0;32;44;45;0;1;86;93;916821302150.5536;350860861845.07446;772060778075.5427;67346.876256904;10020.433429241752;-0.0;21.331384535220366;3493070.0310784946;665206.9204462246;3.2112147975372114;444059.4128332718;4.881639007984922;0.505473071491844
4233;2019-07-07 15:33:45.125;742;681;260;260;236;39;26;23;10;34;779;261;6;16;226;182;266;511;244;27;25;-7;666;348;353;136;353;305;668;-3.0;-1.0;1527.0;136.0;2.0;96;100;32;1;0;0;1;0;0;0;1;0;0;0;0;19252.12109375;8366.767578125;6824.05029296875;1384.11328125;661.0;279955;654.0;1183.0;Calculated values ==>;1562506425.125;347.36;341.26;299.16;299.16;296.76000000000005;277.06;273.0942459734351;275.76000000000005;275.46000000000004;274.16;276.56;351.06000000000006;299.26000000000005;273.76000000000005;274.76000000000005;295.76000000000005;291.36;299.76000000000005;324.26000000000005;275.86;275.66;338.56000000000006;339.26;272.46000000000004;241.71165711629368;268.19934244402924;273.0942459734351;297.56;6659999.999999999;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3050000.0;6680000.0;0.0;0.0;0.2545;0.02266666666666667;0.0003333333333333333;0.0003333333333333333;2.9724976322540675;8366.767578125;6824.05029296875;1384.11328125;19252.12109375;496424.35758983955;487617.3778389304;277708.93382113037;277708.93382113037;265088.02790982043;430925.7729439634;434488.71713331627;442668.9074931304;472622.7809936826;531519.1411140322;475063.5517061459;442076.7812560851;443549.91784386104;464137.216870198;459064.6251810947;389751.543361706;460880.6501776966;434665.382714426;434311.5622631981;274308.8830629234;277239.5186164033;468601.83797656716;199535.11275798586;277708.93382113037;272.9646826845842;1540694.6430725916;715978.2365989186;171473.68001698016;436325.34369642433;0;18;0;32;44;45;0;1;86;93;917034412200.1947;350941603539.9385;772242371850.2369;61877.550760094295;6098.845771621176;-0.0;52.2008761473559;3494147.4576847716;665341.3171751243;3.2112147975372114;444060.025918707;4.104306484449158;0.4015946760466119
4234;2019-07-07 15:34:45.095;723;676;264;264;236;34;25;23;11;34;793;258;9;19;226;183;266;554;253;25;24;-4;681;345;350;140;350;308;683;-1.0;-1.0;1301.0;40.0;2.0;46;100;43;1;0;0;1;0;0;0;1;0;0;0;0;18841.46875;9307.7626953125;5179.12353515625;1386.53601074219;655.0;279956;649.0;1183.0;Calculated values ==>;1562506485.095;345.46000000000004;340.76;299.56;299.56;296.76000000000005;276.56;272.7676641592781;275.66;275.46000000000004;274.26000000000005;276.56;352.46000000000004;298.96000000000004;274.06;275.06;295.76000000000005;291.46000000000004;299.76000000000005;328.56;275.66;275.56;338.06000000000006;338.66;272.76000000000005;242.56692532238324;268.5567601203482;272.7676641592781;298.46000000000004;6809999.999999999;3450000.0;3500000.0;1400000.0;3500000.0;3080000.0;6830000.0;0.0;0.0;0.21683333333333332;0.006666666666666667;0.0003333333333333333;0.0003333333333333333;2.973494769878278;9307.7626953125;5179.12353515625;1386.53601074219;18841.46875;492281.97515308834;485279.4847326202;278071.06985427375;278071.06985427375;264053.6964772855;431113.4868728058;435042.1050989446;442194.31993339997;472096.9026672395;532756.1636462337;474322.7093203278;441895.7978633896;443378.5454736212;464578.8495294238;459672.37607806444;279678.33193560864;466150.0100442453;435042.1050989446;434867.2671453463;272215.72791638016;274727.5295995403;468347.1497546473;198956.49262136265;278071.06985427375;272.7234500257415;1541011.9309314832;716125.4507073913;171496.75721671904;436425.32013181545;0;18;0;32;44;45;0;1;86;93;917245206750.2953;351024362139.97797;772426179900.3246;52742.068888826754;1795.9377142218975;-0.0;52.265399097024186;3495102.143600553;665407.0741426065;3.2112147975372114;444060.896035725;3.4390990910842882;0.32918240682640176
4235;2019-07-07 15:35:45.096;714;671;267;267;238;32;26;23;-9;34;796;257;-9;20;227;182;266;589;253;25;25;-2;696;345;350;142;350;309;698;-2.0;-1.0;1284.0;137.0;0.0;10;100;49;1;0;0;1;0;0;0;1;0;0;0;0;18721.134765625;9927.8642578125;4040.54858398438;1391.44030761719;651.0;279957;644.0;1182.0;Calculated values ==>;1562506545.096;344.56000000000006;340.26;299.86;299.86;296.96000000000004;276.36;272.7676641592781;275.76000000000005;275.46000000000004;272.26000000000005;276.56;352.76;298.86;272.26000000000005;275.16;295.86;291.36;299.76000000000005;332.06;275.66;275.66;337.56000000000006;338.26;272.96000000000004;242.98782864720522;268.67533136820026;272.7676641592781;298.46000000000004;6959999.999999999;3450000.0;3500000.0;1420000.0;3500000.0;3090000.0;6980000.0;0.0;0.0;0.214;0.022833333333333334;0.0;0.0;2.971642040718093;9927.8642578125;4040.54858398438;1391.44030761719;18721.134765625;489459.99847613764;482891.4737953222;277869.23957257776;277869.23957257776;263928.00262823014;431113.4868728058;435216.47765382426;438939.586306344;471832.65708311246;532995.1020224111;474074.50315486814;438939.586306344;443321.5776185104;464708.80337326357;459538.6817761182;277536.6119006974;470000.98946496064;435042.1050989446;435042.1050989446;270122.7006405761;273052.9745269728;468269.4296827956;198724.8078352276;278071.06985427375;272.6317694138791;1541324.957844097;716285.7502700886;171519.9074051741;436502.1520132255;0;18;0;32;44;45;0;1;86;93;917455210250.0416;351108963549.8758;772611282985.101;51405.96259281891;6154.602198852802;-0.0;0.0;3495970.058326856;665473.3297460437;3.2112147975372114;444061.3315879761;3.747468431615016;0.3855912823583731
4236;2019-07-07 15:36:45.126;711;667;266;267;242;34;27;23;-17;34;793;255;-18;15;228;182;266;608;253;27;27;0;716;349;354;144;354;309;718;-2.0;-1.0;1504.0;201.0;2.0;1;100;55;1;0;0;1;0;0;0;1;0;0;1;0;19586.873046875;10644.0830078125;3892.3095703125;1390.10681152344;647.0;279958;641.0;1181.0;Calculated values ==>;1562506605.126;344.26;339.86;299.76000000000005;299.86;297.36;276.56;273.20264511476705;275.86;275.46000000000004;271.46000000000004;276.56;352.46000000000004;298.66;271.36;274.66;295.96000000000004;291.36;299.76000000000005;333.96000000000004;275.86;275.86;337.26;337.86;273.16;243.40439225979637;268.67533136820026;273.20264511476705;298.46000000000004;7159999.999999999;3490000.0;3540000.0;1440000.0;3540000.0;3090000.0;7180000.0;0.0;0.0;0.25066666666666665;0.033499999999999995;0.0003333333333333333;0.0003333333333333333;2.9697854608348413;10644.0830078125;3892.3095703125;1390.10681152344;19586.873046875;486931.4797019146;480038.201062759;275074.6169206651;275587.8920138097;264334.857972487;430862.6128555636;434421.13070797606;437688.5006598165;471567.5291714911;532681.7161495088;473837.37898620154;437530.6787186241;442581.67753276543;464251.3028343667;458905.8800365434;275274.91294704954;470590.71218585956;434421.13070797606;434421.13070797606;268866.9448851554;271378.50176498963;468191.96898575197;199730.590250141;275074.6169206651;273.0460258597828;1541644.3508590814;716457.268880334;171543.0985542689;436568.2922180554;0;18;0;32;44;45;0;1;86;93;917666515849.9409;351194806449.8349;772796775685.0126;59648.11620935865;8993.456187642967;-0.0;53.115504595770325;3496895.9717084276;665599.6266827809;3.2112147975372114;444061.77443849546;4.313232068199876;0.45339425596988076
4237;2019-07-07 15:37:45.107;714;665;260;262;242;39;28;24;-17;34;788;254;-19;9;228;183;266;620;249;31;28;0;748;353;358;145;358;309;751;-2.0;-1.0;1622.0;195.0;0.0;5;100;60;1;0;0;1;0;0;0;1;0;0;0;0;20745.962890625;11581.02734375;4254.90966796875;1390.5729980468802;647.0;279959;639.0;1182.0;Calculated values ==>;1562506665.107;344.56000000000006;339.66;299.16;299.36;297.36;277.06;273.6339639331285;275.96000000000004;275.56;271.46000000000004;276.56;351.96000000000004;298.56;271.26000000000005;274.06;295.96000000000004;291.46000000000004;299.76000000000005;335.16;276.26000000000005;275.96000000000004;337.06;337.86;273.16;243.61107973660833;268.67533136820026;273.6339639331285;298.06;7480000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3090000.0;7509999.999999999;0.0;0.0;0.2703333333333333;0.0325;0.0;0.0;2.9723000971268267;11581.02734375;4254.90966796875;1390.5729980468802;20745.962890625;483973.2064311961;475909.2109487441;269637.07530162676;270485.5283021117;262529.28889616544;430607.02586249536;433611.6846174708;437688.5006598165;471434.6316277157;532159.2329881379;473718.72388390044;437372.52749135875;441685.6382270979;463659.26402989647;458403.38794786204;272456.35098103667;468407.88939389173;434151.6192275535;433611.6846174708;268029.79939014546;271378.50176498963;468053.524328251;200820.99790131985;275074.6169206651;273.4919241668998;1541980.351392391;716642.419484238;171566.2635481817;436636.1642123108;0;18;0;32;44;45;0;1;86;93;917880048210.5996;351281478995.10223;772982116975.5842;64033.18157904692;8685.057108875262;-0.0;0.0;3497926.3228119733;665746.9009757405;3.2112147975372114;444062.2169275359;4.221298373651921;0.43315378904855834
4238;2019-07-07 15:38:45.107;724;667;249;250;230;48;31;33;-19;35;781;253;-21;5;227;186;266;628;260;34;30;2;754;362;367;147;367;307;756;-1.0;-2.0;434.0;224.0;0.0;54;100;60;1;0;0;1;0;0;0;1;0;0;0;0;21639.05859375;11560.06640625;6158.2431640625;1371.61413574219;648.0;279960;640.0;1181.0;Calculated values ==>;1562506725.107;345.56000000000006;339.86;298.06;298.16;296.16;277.96000000000004;274.5913991737795;276.26000000000005;276.46000000000004;271.26000000000005;276.66;351.26;298.46000000000004;271.06;273.66;295.86;291.76000000000005;299.76000000000005;335.96000000000004;276.56;276.16;337.16;337.96000000000004;273.36;244.02132995426717;268.43790593516167;274.5913991737795;299.16;7540000.000000001;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3070000.0;7559999.999999999;0.0;0.0;0.07233333333333333;0.037333333333333336;0.0;0.0;2.9696213426122866;11560.06640625;6158.2431640625;1371.61413574219;21639.05859375;484864.4105273747;475646.072106177;264916.2084378833;265301.9215272879;257985.523169347;430014.67791919125;431876.54111442826;437828.56808052456;471267.55247380707;531577.6874793656;473861.13942533004;437514.20447033056;441507.3586842071;462175.02648618136;457363.58031028823;272001.55201867345;469140.3752655313;432439.757026355;431687.57782565913;268448.3696465944;271797.11229066993;467976.1614092546;202420.9158534665;275074.6169206651;274.1570501279126;1542333.5599047607;716835.2619321547;171589.28177429663;436722.94048591104;0;18;0;32;44;45;0;1;86;93;918097548210.5996;351369078995.10223;773166916975.5842;17027.8201777572;9914.062500749424;-0.0;0.0;3498601.8311599465;665901.893639154;3.2112147975372114;444062.2169275359;1.4113143191851285;0.18421282287182617
4239;2019-07-07 15:39:45.118;741;674;242;243;217;51;36;37;-17;37;768;253;-19;9;226;187;266;637;263;37;35;2;796;363;368;138;368;309;797;-2.0;-2.0;2266.0;139.0;0.0;67;0;70;1;0;0;1;0;0;0;1;1;0;0;0;24193.013671875;13111.453125;7205.9521484375;2388.66870117188;653.0;279961;643.0;1182.0;Calculated values ==>;1562506785.118;347.26;340.56000000000006;297.36;297.46000000000004;294.86;278.26000000000005;274.69669130483857;276.76000000000005;276.86;271.46000000000004;276.86;349.96000000000004;298.46000000000004;271.26000000000005;274.06;295.76000000000005;291.86;299.76000000000005;336.86;276.86;276.66;337.46000000000004;338.46000000000004;273.36;242.14157278889297;268.67533136820026;274.69669130483857;299.46000000000004;7959999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3090000.0;7970000.0;0.0;0.0;0.37766666666666665;0.023166666666666665;0.0;0.0;2.971311986324684;13111.453125;7205.9521484375;2388.66870117188;24193.013671875;483024.26013301284;471922.92985857447;260423.08055190346;260768.35376980316;252219.42858825385;429947.3805835815;432557.5304485172;437688.5006598165;472654.2065195329;530067.0567718833;473600.00640627457;437372.52749135875;441685.6382270979;461888.35613947245;457339.7037190121;269251.6560864139;465441.02777087677;432743.97865350964;432370.4908045253;269704.110367413;273890.2417152289;469214.6757162112;203603.15253294047;275074.6169206651;274.6199699780359;1542715.563861007;717040.8956205667;171620.62320943797;436834.32919755025;0;18;0;32;44;45;0;1;87;93;918318088635.2982;351454594669.98535;773351750855.3317;88406.23314258351;6153.333620412438;-0.0;0.0;3499480.609349552;666035.8131540581;3.2112147975372114;444062.2169275359;4.1645053596115;0.42715337051503016
4240;2019-07-07 15:40:45.118;765;684;243;242;215;59;40;45;-22;39;746;254;-23;12;226;187;266;645;257;40;39;2;767;375;380;133;380;305;768;-1.0;-1.0;2797.0;73.0;0.0;99;0;63;1;0;0;1;0;0;0;1;1;0;1;0;24202.1015625;11907.15625;8157.8828125;2383.97998046875;660.0;279962;648.0;1183.0;Calculated values ==>;1562506845.118;349.66;341.56000000000006;297.46000000000004;297.36;294.66;279.06;275.94376602880345;277.16;277.66;270.96000000000004;277.06;347.76;298.56;270.86;274.36;295.76000000000005;291.86;299.76000000000005;337.66;277.16;277.06;337.96000000000004;339.16;273.36;241.05796691057077;268.19934244402924;275.94376602880345;298.86;7670000.0;3750000.0;3800000.0;1330000.0;3800000.0;3050000.0;7680000.0;0.0;0.0;0.4661666666666667;0.012166666666666666;0.0;0.0;2.972664246780663;11907.15625;8157.8828125;2383.97998046875;24202.1015625;489729.2792548722;477011.0773375779;262065.60026579254;261703.59739951222;252526.63581851483;429116.5711722346;430175.54192170367;437812.597326149;473501.00995365425;528070.4398255501;474239.41903882736;437656.05685647397;442963.5195641987;460037.4879399111;455359.3431150184;271076.205240279;470533.5908528174;430175.54192170367;429976.829211208;271797.11229066993;276820.84063482966;469894.2286541028;206816.4749156538;275074.6169206651;275.9089715194839;1543118.8564879603;717249.384032025;171660.39528178496;436962.3611555581;0;18;0;32;44;45;0;1;87;93;918542488635.2982;351535894669.98535;773535950855.3317;107682.69239702585;3200.779337151129;-0.0;0.0;3501114.683729049;666113.7640953711;3.2112147975372114;444062.2169275359;4.939345969725423;0.47857668322674285
4241;2019-07-07 15:41:45.098;777;691;257;256;226;67;46;53;-18;44;748;256;-20;13;226;189;266;630;274;45;45;1;748;380;385;130;385;309;749;-2.0;-1.0;2888.0;164.0;0.0;98;0;73;1;0;0;1;0;0;0;1;1;0;1;0;24690.759765625;12553.1884765625;7857.88720703125;2437.67822265625;664.0;279963;653.0;1182.0;Calculated values ==>;1562506905.098;350.86;342.26;298.86;298.76000000000005;295.76000000000005;279.86;276.4546675782219;277.76000000000005;278.46000000000004;271.36;277.56;347.96000000000004;298.76000000000005;271.16;274.46000000000004;295.76000000000005;292.06;299.76000000000005;336.16;277.66;277.66;338.46000000000004;339.56000000000006;273.26000000000005;240.39332010688793;268.67533136820026;276.4546675782219;300.56;7480000.0;3800000.0;3850000.0;1300000.0;3850000.0;3090000.0;7490000.000000001;0.0;0.0;0.48133333333333334;0.02733333333333333;0.0;0.0;2.9694845171811246;12553.1884765625;7857.88720703125;2437.67822265625;24690.759765625;493391.001405178;480289.47977508797;268518.348473627;268106.58223352727;256890.70697774334;428757.65804586536;430018.3215272768;437530.6787186241;474372.5853179056;527971.0873810626;473955.97198609624;437214.0438153077;442284.0055802907;459251.81202145887;454805.7914912788;272456.35098103667;470363.8476403054;429817.5399152363;429817.5399152363;273890.2417152289;278495.58437821403;470201.7900079065;207967.8449425388;275074.6169206651;276.3702464438199;1543526.1611856539;717453.1522927425;171700.56237332878;437095.7814175132;0;18;0;32;44;45;0;1;87;93;918771912135.3712;351614768370.01044;773720089455.3903;110496.24399088907;7167.727831786718;-0.0;0.0;3502932.2354802582;666200.1395203976;3.2112147975372114;444062.2169275359;5.149688788520333;0.5469968944247054
