;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4242;2019-07-07 15:42:45.099;769;691;274;273;246;68;49;56;-16;48;763;259;-18;10;226;193;266;608;303;48;48;1;720;381;386;132;386;311;718;-1.0;0.0;2022.0;55.0;0.0;99;100;84;1;0;0;1;0;0;0;1;0;0;1;0;24689.74609375;12840.8251953125;7379.05859375;1430.6857910156198;664.0;279964;655.0;1183.0;Calculated values ==>;1562506965.099;350.06000000000006;342.26;300.56;300.46000000000004;297.76000000000005;279.96000000000004;276.55624918942954;278.06;278.76000000000005;271.56;277.96000000000004;349.46000000000004;299.06;271.36;274.16;295.76000000000005;292.46000000000004;299.76000000000005;333.96000000000004;277.96000000000004;277.96000000000004;338.66;339.56000000000006;273.26000000000005;240.83765695389522;268.91163127593666;276.55624918942954;303.46000000000004;7200000.0;3810000.0;3860000.0;1320000.0;3860000.0;3110000.0;7180000.0;0.0;0.0;0.33699999999999997;0.009166666666666667;0.0;0.0;2.971996771425779;12840.8251953125;7379.05859375;1430.6857910156198;24689.74609375;494967.68561932514;483716.3805838867;279415.39669181075;278839.96389412007;265964.35309345945;428684.9695293014;430347.9965556902;437389.9950341223;474503.22582331364;529390.7512191903;474051.6687318862;437071.7284734032;441413.91313283873;459093.61603499035;455214.76289207896;274878.1705036952;470590.71218585956;430148.1638049976;430148.1638049976;274727.5295995403;278495.58437821403;469931.77505118237;208326.95580883283;275074.6169206651;276.51073511295186;1543937.672259055;717664.7726000322;171732.7992773432;437222.75808194216;0;18;0;32;44;45;0;1;87;93;919003215990.0918;351693369679.91547;773906092555.1655;77194.24421892255;2398.044176388204;-0.0;0.0;3504496.3489482407;666279.8556156156;3.2112147975372114;444062.2169275359;3.6762214546331378;0.41870968416429927
4243;2019-07-07 15:43:45.150;757;695;274;274;239;43;39;46;-24;51;783;261;-26;0;227;185;266;617;303;40;39;2;762;357;362;136;361;300;757;-2.0;-1.0;875.0;0.0;0.0;0;100;64;1;0;0;1;1;0;0;1;0;0;1;0;39517.33203125;12048.2373046875;22052.537109375;1373.67358398438;670.0;279965;657.0;1183.0;Calculated values ==>;1562507025.15;348.86;342.66;300.56;300.56;297.06;277.46000000000004;274.0616903277293;277.06;277.76000000000005;270.76000000000005;278.26000000000005;351.46000000000004;299.26000000000005;270.56;273.16;295.86;291.66;299.76000000000005;334.86;277.16;277.06;338.86;340.16;273.36;241.71165711629368;267.5978703862781;274.0616903277293;303.46000000000004;7620000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3000000.0;7570000.0;0.0;0.0;0.14583333333333334;0.0;0.0;0.0;2.970990484841929;12048.2373046875;22052.537109375;1373.67358398438;39517.33203125;489035.7838952063;480023.8008952147;275388.62426891417;275388.62426891417;261134.4199582084;430346.717906069;434603.5697922251;438627.8345891578;474281.32534014026;532310.5938337429;475703.533687352;438320.22817239247;442232.80960689666;463079.3272856336;458034.50368877524;271423.02580920915;467114.04469983815;434782.31747122854;434603.5697922251;275564.83829863765;281007.8604223974;469487.2124451795;202234.48292222194;275074.6169206651;274.0616903277293;1544473.1860446213;717872.3577521336;171756.18880305983;437468.2298537545;0;18;0;32;45;45;0;1;87;93;919227806730.534;351773838020.0739;774089548360.5269;34474.030451428145;0.0;-0.0;0.0;3505427.7088892735;666299.8563032711;3.2112147975372114;444062.2169275359;0.9717989256189746;0.10783534847340723
4244;2019-07-07 15:44:45.130;774;711;255;253;221;32;35;33;-30;49;793;262;-32;-5;228;173;266;635;308;39;35;3;741;349;354;135;353;296;736;-2.0;0.0;1828.0;0.0;0.0;0;100;51;1;0;0;1;1;0;0;1;0;0;1;0;35906.84765625;10721.548828125;21485.978515625;1357.90258789062;679.0;279966;664.0;1184.0;Calculated values ==>;1562507085.13;350.56000000000006;344.26;298.66;298.46000000000004;295.26000000000005;276.36;273.20264511476705;276.66;276.46000000000004;270.16;278.06;352.46000000000004;299.36;269.96000000000004;272.66;295.96000000000004;290.46000000000004;299.76000000000005;336.66;277.06;276.66;339.56000000000006;341.06000000000006;273.46000000000004;241.49495122638035;267.1113755279542;273.20264511476705;303.96000000000004;7409999.999999999;3490000.0;3540000.0;1350000.0;3529999.9999999995;2960000.0;7359999.999999999;0.0;0.0;0.3046666666666667;0.0;0.0;0.0;2.971979817057301;10721.548828125;21485.978515625;1357.90258789062;35906.84765625;493639.7393150124;484804.635773936;268543.0358782758;267705.2361600896;255697.00337604753;430862.6128555636;435824.7570664152;438602.1121803833;474215.1651988832;533646.6344859104;476327.94193065027;438296.42880847026;442331.81246340467;464398.57556835364;457685.4389576908;273012.1609814503;472808.8448007569;436515.5988461327;435824.7570664152;278495.58437821403;284776.6418597092;469721.2362203577;200128.53018992607;275074.6169206651;273.20264511476705;1545101.51136394;718062.0427205615;171778.9443501211;437830.9298770903;0;18;0;32;45;45;0;1;87;93;919442535130.6023;351855110920.09973;774268288760.5837;72654.95131309264;0.0;-0.0;0.0;3506320.152823757;666299.8563032711;3.2112147975372114;444062.2169275359;2.1645768119479407;0.24415380404948286
4245;2019-07-07 15:45:45.111;788;721;261;260;217;23;30;24;-34;46;794;262;-36;-6;229;164;266;644;333;23;30;3;754;339;344;133;343;291;751;396.0;0.0;457.0;222.0;0.0;0;100;28;1;0;0;1;1;0;0;1;0;0;0;0;34706.265625;9195.3935546875;21981.669921875;1338.07177734375;685.0;279967;670.0;1185.0;Calculated values ==>;1562507145.111;351.96000000000004;345.26;299.26000000000005;299.16;294.86;275.46000000000004;272.10816812424576;276.16;275.56;269.76000000000005;277.76000000000005;352.56000000000006;299.36;269.56;272.56;296.06;289.56;299.76000000000005;337.56000000000006;275.46000000000004;276.16;340.16;341.66;273.46000000000004;241.05796691057077;266.49643012054327;272.10816812424576;306.46000000000004;7540000.000000001;3390000.0;3440000.0;1330000.0;3429999.9999999995;2910000.0;7509999.999999999;0.066;0.0;0.07616666666666667;0.037000000000000005;0.0;0.066;2.9734668235068504;9195.3935546875;21981.669921875;1338.07177734375;34706.265625;494408.56953274895;484724.88148513355;270059.5581379235;269637.07530162676;253773.6726004891;431480.97241316177;437311.16539771267;439105.8547355798;474180.86133098433;534119.5066233308;476958.4378988299;438804.5743133056;443216.98057435383;465983.5213068541;458081.4787275353;272001.55201867345;472461.51594796166;436129.6855322445;437311.16539771267;281007.8604223974;287289.4124756198;469992.0229553163;196603.5460591786;196603.5460591786;271.76279184153907;1545689.7676339333;718227.9646816726;171801.40368876792;438193.04557411926;0;18;0;32;45;45;0;1;87;93;919651868820.4159;351935485460.0282;774444332995.427;18470.592510852563;10115.373645157097;-0.0;15886.70287634325;3507079.2918847622;666384.1243902253;3.2112147975372114;444194.5641948105;1.3677528537117225;0.14972501665000104
4246;2019-07-07 15:46:45.111;802;726;270;269;229;21;23;18;-39;42;792;263;-41;-2;229;164;266;650;338;24;23;3;699;345;349;131;349;291;700;-1.0;-1.0;2627.0;547.0;0.0;98;92;1;1;0;0;1;0;0;0;1;0;0;0;0;18405.455078125;6787.4384765625;7440.89892578125;1290.24243164062;686.0;279968;675.0;1185.0;Calculated values ==>;1562507205.111;353.36;345.76;300.16;300.06;296.06;275.26000000000005;272.7676641592781;275.46000000000004;274.96000000000004;269.26000000000005;277.36;352.36;299.46000000000004;269.06;272.96000000000004;296.06;289.56;299.76000000000005;338.16;275.56;275.46000000000004;340.66;341.76;273.46000000000004;240.61611355647437;266.49643012054327;272.7676641592781;306.96000000000004;6990000.000000001;3450000.0;3490000.0;1310000.0;3490000.0;2910000.0;7000000.0;0.0;0.0;0.43783333333333335;0.09116666666666666;0.0;0.0;2.973295720943378;6787.4384765625;7440.89892578125;1290.24243164062;18405.455078125;501564.4403265733;490785.86928226775;279413.64435858163;278801.2615067724;260247.84964473173;431113.4868728058;434934.7224515854;438350.5634741053;474050.5081408163;533912.6762311785;477073.4401761305;438046.4671319281;443789.4421625633;465114.2551547031;457109.4509825064;277162.025118504;479465.6564051581;435109.1144337132;434934.7224515854;283101.5729112263;287708.2272785495;470261.8718852021;198415.41704860702;196603.5460591786;272.5091394733027;1546132.3653064594;718361.1549485998;171823.30630717613;438438.2336478497;0;18;0;32;45;45;0;1;87;93;919859768820.4159;352014685460.0282;774618932995.427;105051.60494329734;24783.33513260292;-0.0;0.0;3508108.6435302133;666674.9469633732;3.2112147975372114;444326.9533854467;8.366418929106695;1.1927889686203432
4247;2019-07-07 15:47:45.131;795;703;268;267;240;34;22;19;-30;39;790;265;-33;2;228;173;266;559;322;25;22;3;671;351;355;131;355;297;672;-1.0;-1.0;1675.0;352.0;0.0;98;76;3;1;0;0;1;0;0;0;1;0;0;0;0;17725.177734375;6637.744140625;7006.01806640625;1220.76599121094;679.0;279969;670.0;1186.0;Calculated values ==>;1562507265.131;352.66;343.46000000000004;299.96000000000004;299.86;297.16;276.56;273.4187578820637;275.36;275.06;270.16;277.06;352.16;299.66;269.86;273.36;295.96000000000004;290.46000000000004;299.76000000000005;329.06;275.66;275.36;340.16;341.06000000000006;273.46000000000004;240.61611355647437;267.23344911666527;273.4187578820637;305.36;6709999.999999999;3510000.0;3550000.0;1310000.0;3550000.0;2970000.0;6720000.0;0.0;0.0;0.2791666666666667;0.058666666666666666;0.0;0.0;2.9770000532347627;6637.744140625;7006.01806640625;1220.76599121094;17725.177734375;503171.7259332692;490355.0330797868;282876.2827216492;282056.7578371087;266585.3300839434;430735.4089219946;433277.52179295913;438378.49729393894;473759.9231585776;533261.3027012905;476549.2033625035;437917.4719433092;443144.2518856147;464103.7369688208;457361.0682173694;281471.4785841572;468452.2198836458;433817.8928731758;433277.52179295913;281007.8604223974;284776.6418597092;470261.8718852021;200049.33508205926;196603.5460591786;273.1801546971823;1546433.5542760035;718473.068762548;171844.2383523833;438558.6647530713;0;18;0;32;45;45;0;1;87;93;920071039220.3488;352093311660.00323;774795391795.371;66533.55778414974;15852.46882578438;-0.0;0.0;3509538.9965112726;667013.6915401521;3.2112147975372114;444326.9533854467;5.542458227478536;0.7580047939774172
4248;2019-07-07 15:48:45.112;769;689;265;263;242;39;25;21;-14;38;792;266;-21;1;227;180;266;509;289;27;25;3;671;350;355;133;354;304;672;-2.0;0.0;1568.0;194.0;0.0;98;66;12;1;0;0;1;0;0;0;1;0;0;0;0;18001.140625;7158.0810546875;6966.7412109375;1172.67980957031;670.0;279970;663.0;1186.0;Calculated values ==>;1562507325.112;350.06000000000006;342.06000000000006;299.66;299.46000000000004;297.36;277.06;273.3108153835814;275.66;275.26000000000005;271.76000000000005;276.96000000000004;352.36;299.76000000000005;271.06;273.26000000000005;295.86;291.16;299.76000000000005;324.06;275.86;275.66;339.46000000000004;340.16;273.46000000000004;241.05796691057077;268.0796299477929;273.3108153835814;302.06;6709999.999999999;3500000.0;3550000.0;1330000.0;3540000.0;3040000.0;6720000.0;0.0;0.0;0.2613333333333333;0.03233333333333333;0.0;0.0;2.978524695707969;7158.0810546875;6966.7412109375;1172.67980957031;18001.140625;499651.12720580364;488348.4315113313;280521.0278859876;279095.90765557945;267506.18226016377;430799.1582183253;433817.8928731758;439274.65340817464;473403.82665571757;532949.3992802779;475777.96082824416;438194.52980446257;441542.48092842754;464120.4160747577;458475.89088345267;281471.4785841572;459941.84685898287;434175.5540581689;433817.8928731758;278076.8904731985;281007.8604223974;469992.0229553163;200017.16451255517;196603.5460591786;273.1631756178768;1546731.1793176155;718587.9975667568;171864.1774180012;438675.067541053;0;18;0;32;45;45;0;1;87;93;920283971770.1592;352172486579.93274;774975634700.2104;62525.957098055216;8729.187089649276;-0.0;0.0;3510614.1518939473;667218.4738043397;3.2112147975372114;444326.9533854467;4.657959439223984;0.5482708536064254
4249;2019-07-07 15:49:45.122;743;684;268;267;240;33;24;23;1;37;794;267;-4;3;227;181;266;543;282;24;23;2;685;343;348;135;348;309;687;-1.0;-1.0;822.0;0.0;0.0;47;68;27;1;0;0;1;0;0;0;1;0;0;0;0;17413.3359375;8270.251953125;5268.26171875;1197.75256347656;664.0;279971;657.0;1184.0;Calculated values ==>;1562507385.122;347.46000000000004;341.56000000000006;299.96000000000004;299.86;297.16;276.46000000000004;272.5487779782249;275.56;275.46000000000004;273.26000000000005;276.86;352.56000000000006;299.86;272.76000000000005;273.46000000000004;295.86;291.26000000000005;299.76000000000005;327.46000000000004;275.56;275.46000000000004;338.86;339.56000000000006;273.36;241.49495122638035;268.67533136820026;272.5487779782249;301.36;6850000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;3090000.0;6870000.0;0.0;0.0;0.137;0.0;0.0;0.0;2.9745090256704327;8270.251953125;5268.26171875;1197.75256347656;17413.3359375;494706.92270177294;486026.1567361493;280065.3737349219;279403.8440959623;265490.66322060645;431237.1583312671;435349.6932810791;440476.3296797733;473046.2935902154;532786.1867115308;475256.472670873;439711.5781995815;440780.27310602705;465001.2614265554;459719.70858421666;279055.5508119006;463725.85174753517;435349.6932810791;435176.203609034;275564.83829863765;278495.58437821403;469623.12179888616;198536.37464166994;196603.5460591786;272.5487779782249;1547026.3491423624;718716.5884367084;171883.93431337396;438777.0428918438;0;18;0;32;45;45;0;1;87;93;920494906920.1256;352252899979.92;775159565350.1813;33145.773840220165;0.0;-0.0;0.0;3511411.54919571;667291.2291539462;3.2112147975372114;444326.9533854467;2.249265404876109;0.2322964564215822
4250;2019-07-07 15:50:45.123;725;679;272;271;241;29;23;21;8;36;797;266;4;9;228;180;266;583;302;20;23;2;706;339;344;138;344;313;709;252.0;-1.0;442.0;56.0;0.0;1;78;43;1;0;0;1;0;0;0;1;0;0;0;0;17899.685546875;9664.21875;3862.49194335938;1278.23254394531;658.0;279972;652.0;1185.0;Calculated values ==>;1562507445.123;345.66;341.06000000000006;300.36;300.26000000000005;297.26000000000005;276.06;272.10816812424576;275.46000000000004;275.26000000000005;273.96000000000004;276.76000000000005;352.86;299.76000000000005;273.56;274.06;295.96000000000004;291.16;299.76000000000005;331.46000000000004;275.16;275.46000000000004;338.36;338.96000000000004;273.36;242.14157278889297;269.14681796795327;272.10816812424576;303.36;7059999.999999999;3390000.0;3440000.0;1380000.0;3440000.0;3130000.0;7090000.000000001;0.042;0.0;0.07366666666666667;0.009333333333333334;0.0;0.042;2.9780231657923384;9664.21875;3862.49194335938;1278.23254394531;17899.685546875;490028.1091070779;482884.9303485497;279403.2158800797;278810.4310055741;264475.0980893623;431480.97241316177;436129.6855322445;440683.66314903874;472556.2466753328;532802.3385954703;474623.474889368;440070.1442045368;440836.3383662121;465711.1038106917;460213.00932212896;276340.8371613054;467569.31610566843;435617.0778476971;436129.6855322445;273471.60554148915;275983.5004908252;469214.6757162112;197219.08592622928;197219.08592622928;272.0087308186706;1547320.6292256296;718866.0448499527;171904.56786646438;438853.1337737631;0;18;0;32;45;45;0;1;87;93;920702510379.8749;352334801344.82104;775346168459.9558;17935.22385541363;2538.6255047064983;-0.0;10034.24518345264;3511837.231270576;667312.3847190466;3.2112147975372114;444410.57348885294;2.0606694706333037;0.1791673951882622
4251;2019-07-07 15:51:45.123;716;674;277;278;244;28;23;18;-11;35;797;265;-11;12;228;179;266;610;289;21;23;1;741;340;345;140;344;312;744;152.0;0.0;1301.0;92.0;0.0;1;87;50;1;0;0;1;0;0;0;1;0;0;0;0;20150.03125;10653.009765625;4072.05712890625;1323.38757324219;654.0;279973;648.0;1184.0;Calculated values ==>;1562507505.123;344.76;340.56000000000006;300.86;300.96000000000004;297.56;275.96000000000004;272.21867820750657;275.46000000000004;274.96000000000004;272.06;276.66;352.86;299.66;272.06;274.36;295.96000000000004;291.06;299.76000000000005;334.16;275.26000000000005;275.46000000000004;337.96000000000004;338.56000000000006;273.26000000000005;242.56692532238324;269.02936301313275;272.21867820750657;302.06;7409999.999999999;3400000.0;3450000.0;1400000.0;3440000.0;3120000.0;7440000.000000001;0.025333333333333333;0.0;0.21683333333333332;0.015333333333333334;0.0;0.025333333333333333;2.976174024078749;10653.009765625;4072.05712890625;1323.38757324219;20150.03125;485029.7057926948;478168.107806067;278087.1945023596;278608.0277763516;263648.76265768235;431420.45991060114;435893.1441309191;437953.8592893559;472195.2020149266;532876.6962720731;474634.00639156724;437953.8592893559;441504.51939280285;465711.1038106917;459924.3028570762;273012.1609814503;467593.10213195387;435550.1147618909;435893.1441309191;271797.11229066993;274308.8830629234;468842.2228851183;197536.36424426292;197536.36424426292;272.1392193537966;1547637.710198937;719035.3550875828;171926.24803410762;438919.25501603197;0;18;0;32;45;45;0;1;87;93;920909210379.8749;352418201344.82104;775533668459.9558;52130.526842277664;4160.023165826449;-0.0;6038.371757128623;3512421.11252639;667368.2067913011;3.2112147975372114;444544.5119633578;3.8837959063531082;0.4000051396759297
4252;2019-07-07 15:52:45.094;722;673;273;275;247;30;22;20;-16;33;795;263;-18;8;229;180;266;626;265;25;22;0;769;348;353;141;353;309;771;-1.0;0.0;1866.0;281.0;0.0;1;94;52;1;0;0;1;0;0;0;1;0;0;0;0;21155.91796875;11247.5732421875;4220.64501953125;1362.94592285156;654.0;279974;646.0;1183.0;Calculated values ==>;1562507565.094;345.36;340.46000000000004;300.46000000000004;300.66;297.86;276.16;273.0942459734351;275.36;275.16;271.56;276.46000000000004;352.66;299.46000000000004;271.36;273.96000000000004;296.06;291.16;299.76000000000005;335.76000000000005;275.66;275.36;337.76;338.56000000000006;273.16;242.77792619122317;268.67533136820026;273.0942459734351;299.66;7690000.000000001;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3090000.0;7709999.999999999;0.0;0.0;0.311;0.04683333333333333;0.0;0.0;2.9736603635854393;11247.5732421875;4220.64501953125;1362.94592285156;21155.91796875;482945.0872769407;474861.1859845896;273804.8697626018;274695.35828450974;263383.3031372261;430925.7729439634;433777.1097633112;437845.99643053644;471866.4182417926;532890.6486585067;474784.40670321905;437530.6787186241;441535.4042861069;464529.0916511057;458795.0017298935;270940.44210431405;466868.583892121;434311.5622631981;433777.1097633112;270959.89632461156;274308.8830629234;468605.80246456154;199437.19477453953;197536.36424426292;272.92605136834834;1547981.7600723584;719217.7717358915;171948.62332669328;438988.3274663316;0;18;0;32;45;45;0;1;87;93;921118509170.5538;352502460600.09436;775719878415.5599;74145.13731501503;12606.063126816029;-0.0;0.0;3513472.9011207987;667507.8566474564;3.2112147975372114;444594.8074069441;5.154200831892472;0.5722052635055263
4253;2019-07-07 15:53:45.104;739;674;254;256;239;44;27;24;-8;33;790;261;-13;4;228;185;266;633;272;28;27;-1;764;363;367;142;367;309;767;-1.0;-1.0;268.0;-4.0;0.0;1;99;55;1;0;0;1;0;0;0;1;0;0;0;0;19553.181640625;11328.75390625;4149.36181640625;1394.33923339844;655.0;279975;647.0;1183.0;Calculated values ==>;1562507625.104;347.06000000000006;340.56000000000006;298.56;298.76000000000005;297.06;277.56;274.69669130483857;275.86;275.56;272.36;276.46000000000004;352.16;299.26000000000005;271.86;273.56;295.96000000000004;291.66;299.76000000000005;336.46000000000004;275.96000000000004;275.86;337.86;338.66;273.06;242.98782864720522;268.67533136820026;274.69669130483857;300.36;7640000.000000001;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3090000.0;7670000.0;0.0;0.0;0.04466666666666667;0.0;0.0;0.0;2.973494769878278;11328.75390625;4149.36181640625;1394.33923339844;19553.181640625;486102.9573747332;475496.6481669453;266236.9418592263;267016.1595674111;260673.55314206262;429947.3805835815;431116.8981740183;439094.5795304832;471734.03124744946;532368.2524520353;474548.01488794945;438316.55718940246;440931.8350112218;462309.46690527396;457061.7909713768;271282.9979944546;468601.68513366446;431307.76490311866;431116.8981740183;271378.50176498963;274727.5295995403;468368.779352971;203801.94454194742;197536.36424426292;274.69669130483857;1548321.0591094655;719405.9391514418;171971.60453255443;439058.08914829616;0;18;0;32;45;45;0;1;87;93;921334545170.5195;352587374750.0809;775905309315.5305;10509.7376961546;0.0;-0.0;0.0;3514178.4759886614;667612.9246819175;3.2112147975372114;444594.8074069441;0.6228932140300765;0.0620498786518704
4254;2019-07-07 15:54:45.105;752;677;243;242;224;59;39;42;4;36;785;260;0;6;227;191;266;636;306;39;39;-2;797;366;371;143;371;313;798;-1.0;-1.0;711.0;289.0;7.0;38;99;69;1;0;0;1;0;0;0;1;0;0;0;0;22148.876953125;13006.66796875;5848.17333984375;1409.64270019531;657.0;279976;648.0;1184.0;Calculated values ==>;1562507685.105;348.36;340.86;297.46000000000004;297.36;295.56;279.06;275.0112864084945;277.06;277.36;273.56;276.76000000000005;351.66;299.16;273.16;273.76000000000005;295.86;292.26000000000005;299.76000000000005;336.76000000000005;277.06;277.06;337.96000000000004;338.86;272.96000000000004;243.1966462407574;269.14681796795327;275.0112864084945;303.76000000000005;7970000.0;3660000.0;3710000.0;1430000.0;3710000.0;3130000.0;7980000.0;0.0;0.0;0.11850000000000001;0.04816666666666667;0.0011666666666666668;0.0011666666666666668;2.975676311247243;13006.66796875;5848.17333984375;1409.64270019531;22148.876953125;484647.9045171248;472313.92839332286;260726.2050416329;260381.44738255878;254407.5354848268;429743.705733735;432351.7763424921;440070.1442045368;471897.7078724963;531545.5445524799;473910.2316044429;439451.9958300971;440377.4722100472;461565.83208262455;457408.11929247493;269193.6789115824;465130.0396350397;432351.7763424921;432351.7763424921;271797.11229066993;275564.83829863765;468131.1482480821;203493.46420810078;260726.2050416329;274.59168336446726;1548668.582055946;719608.7377134082;171994.9714380814;439141.4033297108;0;18;0;32;45;45;0;1;87;93;921555948860.2521;352672876174.9776;776091912425.305;28034.33657957767;12746.715114592434;-0.0;200.22983318433575;3514499.6819605813;667719.1490781213;3.2112147975372114;444596.47601669497;2.022320504661266;0.2869469906385601
4255;2019-07-07 15:55:45.105;768;688;254;253;223;66;45;48;8;40;780;261;5;10;227;192;266;649;331;44;44;-2;825;382;386;144;386;305;826;-2.0;-1.0;2925.0;22.0;0.0;98;99;60;1;0;0;1;0;0;0;1;0;0;0;0;24468.896484375;12616.841796875;8870.056640625;1368.63586425781;665.0;279977;653.0;1183.0;Calculated values ==>;1562507745.105;349.96000000000004;341.96000000000004;298.56;298.46000000000004;295.46000000000004;279.76000000000005;276.6576332772354;277.66;277.96000000000004;273.96000000000004;277.16;351.16;299.26000000000005;273.66;274.16;295.86;292.36;299.76000000000005;338.06000000000006;277.56;277.56;338.46000000000004;339.66;272.96000000000004;243.40439225979637;268.19934244402924;276.6576332772354;306.26000000000005;8250000.0;3820000.0000000005;3860000.0;1440000.0;3860000.0;3050000.0;8259999.999999999;0.0;0.0;0.4875;0.0036666666666666666;0.0;0.0;2.9718294792053324;12616.841796875;8870.056640625;1368.63586425781;24468.896484375;484233.61487803294;470833.99515717325;263342.2065182409;262995.51909062034;253190.41680903168;428611.97810654406;429544.1130893817;442373.3332657317;472160.7387857882;531623.4926563593;475063.5517061459;441928.13359203225;442668.9074931304;459233.9533175814;454902.06168583204;267678.61353023216;463834.44979355944;429341.20718544006;429341.20718544006;273890.2417152289;278914.2836208781;467992.6153874112;208672.71127514815;260726.2050416329;276.64595556661493;1549057.0635012586;719822.2669614551;172018.12375945185;439264.05524621473;0;18;0;32;45;45;0;1;87;93;921783048860.2521;352758976174.9776;776277312425.305;113929.05322040948;950.8396484116312;-0.0;0.0;3515682.7102089147;667833.295367813;3.2112147975372114;444598.1445986382;5.026349038796514;0.6133571209494652
4256;2019-07-07 15:56:45.116;791;696;285;285;252;77;58;60;4;45;773;263;8;15;226;195;267;635;335;58;57;-2;737;385;390;145;390;313;736;-3.0;-1.0;2621.0;106.0;0.0;99;99;82;1;0;0;1;0;0;0;1;0;0;0;0;25521.6640625;13021.7412109375;7621.46923828125;1406.427734375;671.0;279978;660.0;1184.0;Calculated values ==>;1562507805.116;352.26;342.76;301.66;301.66;298.36;280.86;276.9606089950914;278.96000000000004;279.16;273.56;277.66;350.46000000000004;299.46000000000004;273.96000000000004;274.66;295.76000000000005;292.66;299.86;336.66;278.96000000000004;278.86;339.16;340.26;272.96000000000004;243.61107973660833;269.14681796795327;276.9606089950914;306.66;7370000.0;3850000.0;3900000.0;1450000.0;3900000.0;3130000.0;7359999.999999999;0.0;0.0;0.43683333333333335;0.017666666666666667;0.0;0.0;2.9733334416460337;13021.7412109375;7621.46923828125;1406.427734375;25521.6640625;496473.0590090112;482509.9832287414;283604.4201896738;283604.4201896738;267291.3027352516;428391.1821097931;431069.517811909;440070.1442045368;472523.35196359537;530287.4145741909;474267.1336806384;440683.66314903874;441746.65543393826;458457.2204155523;454830.8557475708;273812.56261880853;472808.8448007569;431069.517811909;430871.187928186;276820.84063482966;281426.5920051367;467853.8297478368;209288.417544312;260726.2050416329;276.8927581558355;1549473.727879714;720035.9609896189;172041.25352908933;439401.50982373784;0;18;0;32;45;45;0;1;87;93;922015891539.9338;352845692069.8591;776462746415.0516;100813.1509294082;4567.988948928939;-0.0;0.0;3517472.5566527513;667879.2940376049;3.2112147975372114;444598.1445986382;4.779268439730998;0.6066935748625035
4257;2019-07-07 15:57:45.106;780;694;283;283;261;62;54;57;-13;50;771;264;-13;14;226;197;266;581;329;55;53;-1;773;367;372;146;371;308;771;-2.0;-1.0;524.0;217.0;9.0;0;99;85;1;0;0;1;0;1;0;1;0;0;0;0;42050.53125;13993.4140625;22302.919921875;1371.50500488281;673.0;279979;662.0;1183.0;Calculated values ==>;1562507865.106;351.16;342.56000000000006;301.46000000000004;301.46000000000004;299.26000000000005;279.36;275.1157276137837;278.56;278.86;271.86;278.16;350.26;299.56;271.86;274.56;295.76000000000005;292.86;299.76000000000005;331.26000000000005;278.66;278.46000000000004;339.36;340.46000000000004;273.06;243.81672145450628;268.5567601203482;275.1157276137837;306.06;7730000.0;3670000.0000000005;3720000.0000000005;1460000.0;3710000.0;3080000.0;7709999.999999999;0.0;0.0;0.08733333333333333;0.036166666666666666;0.0015;0.0015;2.970485066628544;13993.4140625;22302.919921875;1371.50500488281;42050.53125;491371.09245301306;478284.17899293755;278439.2274477339;278439.2274477339;268762.2332401975;429675.2189834977;434869.1784113063;438540.82570523745;472886.79897258285;530456.9008031462;475031.14827316673;438540.82570523745;442640.22886263416;461430.10873998835;458079.93939307623;270673.7569968558;458676.29644939967;435049.8075706149;434688.0345678253;277658.20189090865;282264.0715131367;467814.82065856265;203356.17329847298;278439.2274477339;274.5432128580364;1550036.7356571364;720261.049762551;172064.39911034692;439650.83817179385;0;18;0;32;45;46;0;1;87;93;922244453439.9702;352932977519.8729;776649015365.0813;20539.459643524096;9564.58774618991;-0.0;234.3732106801371;3518483.659862394;667997.0458815042;3.2112147975372114;444600.09738320915;0.8054197271323719;0.1213560826979595
4258;2019-07-07 15:58:45.127;779;711;262;261;232;39;36;41;-25;50;765;264;-27;6;227;183;266;625;309;38;36;0;778;355;360;145;359;299;774;-2.0;-2.0;2340.0;0.0;0.0;0;100;62;1;0;0;1;0;1;0;1;0;0;1;0;38931.66796875;12050.0244140625;22560.87109375;1341.3115234375;683.0;279980;668.0;1185.0;Calculated values ==>;1562507925.127;351.06000000000006;344.26;299.36;299.26000000000005;296.36;277.06;273.8482719121499;276.76000000000005;277.26000000000005;270.66;278.16;349.66;299.56;270.46000000000004;273.76000000000005;295.86;291.46000000000004;299.76000000000005;335.66;276.96000000000004;276.76000000000005;339.96000000000004;341.46000000000004;273.16;243.61107973660833;267.47669482898436;273.8482719121499;304.06;7780000.0;3550000.0;3600000.0;1450000.0;3590000.0;2990000.0;7740000.000000001;0.0;0.0;0.38999999999999996;0.0;0.0;0.0;2.9738085286329494;12050.0244140625;22560.87109375;1341.3115234375;38931.66796875;490725.0707381624;480666.3828878147;268979.95136680355;268580.01056532573;257935.5913039389;430477.46260093397;434555.4581654633;438697.47117191745;473017.4502798929;530512.6548291343;476180.0771234233;438390.63782803225;443315.7996292801;463378.2884684054;458082.44237734104;270349.0608645759;466302.150174554;434911.66494596965;434555.4581654633;280170.41352433193;286451.7998164319;468053.524328251;201709.7481601087;278439.2274477339;273.8482719121499;1550711.8235170257;720478.1543770825;172087.01382718646;440024.833950563;0;18;0;32;45;46;0;1;87;93;922464130300.5077;353020308075.0866;776831179100.527;92425.21197460541;0.0;-0.0;0.0;3519425.361608475;668076.7786762984;3.2112147975372114;444602.0511768915;2.570779921640653;0.2909127123482066
4259;2019-07-07 15:59:45.107;800;729;253;251;216;33;29;33;-30;48;755;263;-32;2;228;170;266;643;277;31;29;1;775;347;353;143;351;296;772;178.0;0.0;1888.0;53.0;0.0;0;100;49;1;0;0;1;0;1;0;1;0;0;0;0;36841.4296875;11050.0009765625;22565.10546875;1328.5029296875;693.0;279981;678.0;1184.0;Calculated values ==>;1562507985.107;353.16;346.06000000000006;298.46000000000004;298.26000000000005;294.76000000000005;276.46000000000004;272.9856168485579;276.06;276.46000000000004;270.16;277.96000000000004;348.66;299.46000000000004;269.96000000000004;273.36;295.96000000000004;290.16;299.76000000000005;337.46000000000004;276.26000000000005;276.06;340.96000000000004;342.46000000000004;273.26000000000005;243.1966462407574;267.1113755279542;272.9856168485579;300.86;7750000.0;3470000.0000000005;3529999.9999999995;1430000.0;3510000.0;2960000.0;7720000.0;0.029666666666666668;0.0;0.31466666666666665;0.008833333333333334;0.0;0.029666666666666668;2.969585252998474;11050.0009765625;22565.10546875;1328.5029296875;36841.4296875;494135.27793461684;483713.1653006907;265578.9331651734;264822.08005156403;252713.84871725907;430988.63858405815;435017.2703086864;438602.1121803833;473081.1387057701;529700.0950098718;476443.79753373715;438296.42880847026;443348.55288485077;464692.24815714295;457600.8811923833;270542.7529338774;469692.45004119555;435367.2694147528;435017.2703086864;284357.86631585273;290640.09048841946;468429.6359069716;199482.71134295332;199482.71134295332;272.9397463824155;1551343.0555168684;720670.590421995;172109.2548648183;440400.75840543513;0;18;0;32;45;46;0;1;87;93;922677959000.5757;353106679275.1141;777009619600.5837;75242.90479684462;2375.6978336488282;-0.0;6987.525249316749;3520822.130170579;668096.5695590911;3.2112147975372114;444660.2611441953;2.4212189122151955;0.23304007756323364
4260;2019-07-07 16:00:45.088;816;741;271;270;226;26;26;25;-31;45;748;261;-35;2;229;165;266;666;267;23;25;2;758;341;346;140;345;291;756;1269.0;-1.0;1832.0;42.0;0.0;0;100;25;1;0;0;1;0;1;0;1;0;0;0;0;34666.55859375;9048.177734375;22079.974609375;1318.80200195312;700.0;279982;685.0;1188.0;Calculated values ==>;1562508045.088;354.76;347.26;300.26000000000005;300.16;295.76000000000005;275.76000000000005;272.3289490889957;275.76000000000005;275.66;270.06;277.66;347.96000000000004;299.26000000000005;269.66;273.36;296.06;289.66;299.76000000000005;339.76;275.46000000000004;275.66;341.66;343.16;273.36;242.56692532238324;266.49643012054327;272.3289490889957;299.86;7580000.0;3410000.0;3460000.0;1400000.0;3450000.0;2910000.0;7559999.999999999;0.2115;0.0;0.30533333333333335;0.007;0.0;0.2115;2.9784040856476697;9048.177734375;22079.974609375;1318.80200195312;34666.55859375;498067.32951778756;487241.681215516;274083.575397362;273629.17469206796;256608.0332992181;431359.6534126046;436169.27519943606;439555.7331898371;473177.20506292465;529354.8035506406;476843.38503096503;438955.35224907694;444358.53048356116;465694.88011925446;457893.8503279882;271708.50038768706;475483.1178661513;435655.39555013686;435998.4138876882;287289.4124756198;293572.2367247113;468941.17327746755;197946.52465225183;197946.52465225183;272.30645992786907;1551938.766717046;720838.0222075767;172131.30875328544;440772.6829256826;0;18;0;32;45;46;0;1;87;93;922887592595.389;353191552390.0385;777185663835.427;73771.34500680937;1896.9625403765103;-0.0;50347.97457329479;3522063.522352456;668132.1637871003;3.2112147975372114;445137.9056736117;3.88376304222121;0.23734571447740918
4261;2019-07-07 16:01:45.098;825;743;275;275;235;20;24;18;-22;41;743;261;-26;6;230;166;266;638;263;17;23;3;709;339;344;136;344;289;711;203.0;-1.0;2756.0;177.0;7.0;95;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17717.0625;6845.52197265625;6419.86669921875;1316.60107421875;703.0;279983;688.0;1188.0;Calculated values ==>;1562508105.098;355.66;347.46000000000004;300.66;300.66;296.66;275.16;272.10816812424576;275.56;274.96000000000004;270.96000000000004;277.26000000000005;347.46000000000004;299.26000000000005;270.56;273.76000000000005;296.16;289.76000000000005;299.76000000000005;336.96000000000004;274.86;275.46000000000004;341.96000000000004;343.46000000000004;273.46000000000004;241.71165711629368;266.24828229547654;272.10816812424576;299.46000000000004;7090000.000000001;3390000.0;3440000.0;1360000.0;3440000.0;2890000.0;7109999.999999999;0.03383333333333333;0.0;0.4593333333333333;0.029500000000000002;0.0011666666666666668;0.035;2.977881513872365;6845.52197265625;6419.86669921875;1316.60107421875;17717.0625;503804.6392919393;492126.69779789506;280966.59116833884;280966.59116833884;261970.90380149212;431480.97241316177;436299.7024278713;441316.0096377637;473306.2826088756;528989.4211248405;477094.6167371615;440729.7771358697;445319.15895314;465967.47487218113;458349.7259048888;276008.9461350119;476306.85931627796;435100.535971394;436129.6855322445;288545.87390705565;294828.9587717387;469585.4881537126;197258.58331637987;200048.8502447785;272.02448183318523;1552375.3696477872;720970.4917796971;172153.27410586542;441010.2211863294;0;18;0;32;45;46;0;1;87;93;923094627095.3561;353274366190.0253;777359692835.3993;112103.71115695564;8033.643692701316;-0.0;8262.82923506131;3523612.7393133747;668214.9326315381;3.2112147975372114;445626.4104424979;8.805395307530945;0.8470574906382792
4262;2019-07-07 16:02:45.139;814;715;265;264;239;32;20;18;-13;37;744;261;-16;12;228;173;266;537;254;23;19;5;666;349;354;131;354;299;667;-1.0;-1.0;2159.0;334.0;0.0;99;100;2;1;0;0;1;0;0;0;1;0;0;0;0;17317.345703125;6497.87744140625;6951.94580078125;1380.81726074219;693.0;279984;684.0;1188.0;Calculated values ==>;1562508165.139;354.56000000000006;344.66;299.66;299.56;297.06;276.36;273.20264511476705;275.16;274.96000000000004;271.86;276.86;347.56000000000006;299.26000000000005;271.56;274.36;295.96000000000004;290.46000000000004;299.76000000000005;326.86;275.46000000000004;275.06;341.56000000000006;342.46000000000004;273.66;240.61611355647437;267.47669482898436;273.20264511476705;298.56;6659999.999999999;3490000.0;3540000.0;1310000.0;3540000.0;2990000.0;6670000.0;0.0;0.0;0.35983333333333334;0.05566666666666666;0.0;0.0;2.9796176356099555;6497.87744140625;6951.94580078125;1380.81726074219;17317.345703125;506156.8968072733;492564.06947461463;281499.6528909905;280716.1192027727;266516.2831482249;430862.6128555636;433167.1557141145;440514.6608285658;473566.1253818903;528324.3514537747;475830.94660927105;440064.06874895684;444182.85976177163;464251.3028343667;457685.4389576908;389751.543361706;465474.1654198047;433707.6625020738;432985.92354601744;286870.6033266602;290640.09048841946;470456.773871109;199711.95441591847;200048.8502447785;273.0386818185995;1552667.5225504327;721081.7627578559;172175.7679522475;441121.72910200065;0;18;0;32;45;46;0;1;87;93;923304170184.97;353354520924.8776;777536213375.0741;86648.84052415092;15071.46161633894;-0.0;0.0;3525270.142359694;668407.6067461637;3.2112147975372114;445695.3144048851;6.858793598320702;0.735345399011512
4263;2019-07-07 16:03:45.129;784;700;262;261;237;37;23;20;-11;35;756;261;-12;16;226;179;266;493;257;25;22;6;676;347;351;126;351;306;678;-1.0;-2.0;1742.0;130.0;2.0;87;100;16;1;0;0;1;0;0;0;1;0;0;0;0;17711.2265625;7443.81396484375;6583.30517578125;1415.408203125;683.0;279985;676.0;1187.0;Calculated values ==>;1562508225.129;351.56000000000006;343.16;299.36;299.26000000000005;296.86;276.86;272.9856168485579;275.46000000000004;275.16;272.06;276.66;348.76;299.26000000000005;271.96000000000004;274.76000000000005;295.76000000000005;291.06;299.76000000000005;322.46000000000004;275.66;275.36;340.76;341.46000000000004;273.76000000000005;239.4893008659735;268.3187672390254;272.9856168485579;298.86;6759999.999999999;3470000.0000000005;3510000.0;1260000.0;3510000.0;3060000.0;6780000.0;0.0;0.0;0.2903333333333334;0.021666666666666667;0.0003333333333333333;0.0003333333333333333;2.978827614757224;7443.81396484375;6583.30517578125;1415.408203125;17711.2265625;501226.5703766624;489304.2335885944;277524.4501184498;276904.4952342436;264817.35984611744;430988.63858405815;434447.89094467775;439294.3313615184;474018.8471967394;529039.9816895401;474934.9659881325;439140.46268488537;443346.1541946438;464431.93050373014;458819.30177846854;280526.197439684;456145.24165640376;434799.8914726758;434271.1649806571;283520.3318566784;286451.7998164319;471222.455456499;199404.8599205867;277524.4501184498;272.9090335133797;1552959.3786685646;721197.9241561329;172199.06594747028;441234.50406119693;0;18;0;32;45;46;0;1;87;93;923515634935.0035;353431608074.8899;777717683125.1029;69647.90987501718;5889.381236611433;-0.0;52.2489049540691;3526572.398201074;668582.251324351;3.2112147975372114;445695.74973985855;4.894894361134208;0.4969575029243957
4264;2019-07-07 16:04:45.130;755;697;268;267;236;33;23;22;-17;34;773;261;-18;13;227;180;266;549;295;23;22;7;696;343;348;129;348;310;698;-2.0;-1.0;1133.0;97.0;0.0;26;65;30;1;0;0;1;0;0;0;1;0;0;0;0;16653.751953125;8594.37890625;4599.14599609375;1193.96459960938;675.0;279986;669.0;1186.0;Calculated values ==>;1562508285.13;348.66;342.86;299.96000000000004;299.86;296.76000000000005;276.46000000000004;272.5487779782249;275.46000000000004;275.36;271.46000000000004;276.56;350.46000000000004;299.26000000000005;271.36;274.46000000000004;295.86;291.16;299.76000000000005;328.06;275.46000000000004;275.36;340.06000000000006;340.66;273.86;240.16925963744896;268.7936212382143;272.5487779782249;302.66;6959999.999999999;3429999.9999999995;3479999.9999999995;1290000.0;3479999.9999999995;3100000.0;6980000.0;0.0;0.0;0.18883333333333333;0.016166666666666666;0.0;0.0;2.9776793536882087;8594.37890625;4599.14599609375;1193.96459960938;16653.751953125;495318.0962355642;486765.3749684182;278465.4497665485;277869.23957257776;263113.2771075384;431237.1583312671;435176.203609034;437460.313363465;473534.8580475586;530514.7470427635;474418.6303216394;437301.7563972805;442075.34363280225;465001.2614265554;459586.36343998555;277536.6119006974;463229.1686225283;435176.203609034;435002.2564783911;280589.13426710566;283101.5729112263;470919.2789562292;198330.10539625617;277524.4501184498;272.46700391807065;1553245.7582632338;721331.5779912884;172220.81108329943;441327.69270767184;0;18;0;32;45;46;0;1;87;93;923725338430.5835;353508109350.10144;777902486205.614;45155.75427114127;4406.8583058862305;-0.0;0.0;3527529.1113498914;668668.054750809;3.2112147975372114;445696.1851546578;3.444840920321733;0.40189589759642497
4265;2019-07-07 16:05:45.090;737;691;275;275;242;31;24;22;-11;34;785;261;-15;8;227;179;266;595;315;23;24;8;717;343;348;135;347;312;719;-2.0;-1.0;1104.0;100.0;7.0;1;73;43;1;0;0;1;0;0;0;1;0;0;0;0;17759.169921875;9771.0166015625;3900.31591796875;1249.63891601562;669.0;279987;663.0;1184.0;Calculated values ==>;1562508345.09;346.86;342.26;300.66;300.66;297.36;276.26000000000005;272.5487779782249;275.56;275.36;272.06;276.56;351.66;299.26000000000005;271.66;273.96000000000004;295.86;291.06;299.76000000000005;332.66;275.46000000000004;275.56;339.46000000000004;340.06000000000006;273.96000000000004;241.49495122638035;269.02936301313275;272.5487779782249;304.66;7170000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;3120000.0;7190000.000000001;0.0;0.0;0.184;0.016666666666666666;0.0011666666666666668;0.0011666666666666668;2.973670166766114;9771.0166015625;3900.31591796875;1249.63891601562;17759.169921875;490652.36743492115;483607.26974347304;279871.76886914077;279871.76886914077;264275.4894000282;431237.1583312671;435349.6932810791;437953.8592893559;472753.7123474745;531620.6251923364;474159.25463308074;437319.724394416;440897.9299105951;465147.06212606;459452.89102084085;275174.27296898013;468287.087246793;435176.203609034;435349.6932810791;278076.8904731985;280589.13426710566;470211.52306949627;198325.2293528013;279871.76886914077;272.46506961693416;1553532.3414283355;721484.5209233676;172241.16087028658;441398.47433748643;0;18;0;32;45;46;0;1;87;93;923933999229.8866;353587256549.8371;778088961804.9912;44091.667908326046;4531.438228611582;-0.0;181.39091181392808;3528272.344046559;668742.4908978115;3.2112147975372114;445697.69573785726;3.2708659258258823;0.4058133524355706
4266;2019-07-07 16:06:45.111;728;685;278;279;249;32;25;22;2;34;789;261;-2;6;228;179;266;620;324;24;25;10;751;344;349;138;349;312;754;-1.0;0.0;1080.0;197.0;3.0;1;82;50;1;0;0;1;0;0;0;1;0;0;0;0;19923.265625;10900.908203125;4158.830078125;1293.30432128906;665.0;279988;658.0;1184.0;Calculated values ==>;1562508405.111;345.96000000000004;341.66;300.96000000000004;301.06;298.06;276.36;272.6583383277491;275.66;275.36;273.36;276.56;352.06000000000006;299.26000000000005;272.96000000000004;273.76000000000005;295.96000000000004;291.06;299.76000000000005;335.16;275.56;275.66;338.96000000000004;339.66;274.16;242.14157278889297;269.02936301313275;272.6583383277491;305.56;7509999.999999999;3440000.0;3490000.0;1380000.0;3490000.0;3120000.0;7540000.000000001;0.0;0.0;0.18000000000000002;0.03283333333333333;0.0005;0.0005;2.9743415920364447;10900.908203125;4158.830078125;1293.30432128906;19923.265625;485793.29698470706;478775.65434930276;277594.05351260595;278095.1836805795;265026.13923771033;431175.4696738307;435283.0450006729;439979.7569071893;472360.27449258295;532039.459651963;474159.25463308074;439361.88655270665;440592.9965236689;464984.76761862915;459295.0383970463;272226.5870748817;468022.10943044745;435109.1144337132;435283.0450006729;275983.5004908252;278914.2836208781;470002.91871598386;198438.85248086532;277594.05351260595;272.51428473639845;1553846.4716324317;721656.8472569423;172262.35948090043;441465.65739346074;0;18;0;32;45;46;0;1;87;93;924143172415.3984;353669185215.0376;778276227325.4495;43477.36279673833;8916.353508053058;-0.0;78.84449574403348;3529002.3413805603;668854.5950519505;3.2112147975372114;445699.8651252788;3.208733816445158;0.4336849094340509
4267;2019-07-07 16:07:45.121;733;683;276;278;250;36;26;22;8;33;787;261;5;9;228;181;266;635;331;29;25;10;770;355;359;139;359;307;773;-1.0;-1.0;1741.0;338.0;0.0;1;89;50;1;0;0;1;0;0;0;1;0;0;0;0;20840.498046875;11078.318359375;4226.25732421875;1324.47790527344;664.0;279989;657.0;1184.0;Calculated values ==>;1562508465.121;346.46000000000004;341.46000000000004;300.76000000000005;300.96000000000004;298.16;276.76000000000005;273.8482719121499;275.76000000000005;275.36;273.96000000000004;276.46000000000004;351.86;299.26000000000005;273.66;274.06;295.96000000000004;291.26000000000005;299.76000000000005;336.66;276.06;275.66;338.86;339.56000000000006;274.16;242.35481222062532;268.43790593516167;273.8482719121499;306.26000000000005;7700000.0;3550000.0;3590000.0;1390000.0;3590000.0;3070000.0;7730000.0;0.0;0.0;0.2901666666666667;0.05633333333333333;0.0;0.0;2.9745090256704327;11078.318359375;4226.25732421875;1324.47790527344;20840.498046875;484547.1925350834;476269.35947269236;274986.81528933276;275896.2998264262;264395.591996441;430477.46260093397;432996.96884297003;441956.0545109249;472130.5325463717;532204.2865271305;474806.1818528707;441507.3586842071;442105.1117696454;463510.5090081324;457808.6426020985;270873.17357936234;468183.8869703491;433543.1123277296;432813.82302614156;275564.83829863765;278495.58437821403;469867.5881872505;201341.84282418614;277594.05351260595;273.70464108864934;1554186.226279315;721840.0380049709;172284.17796859363;441535.54476775724;0;18;0;32;45;46;0;1;87;93;924355607815.3646;353752299065.0244;778461958275.4199;69818.2237577687;15126.950322119292;-0.0;0.0;3529946.628623346;669054.9893106477;3.2112147975372114;445700.5222722495;5.108238639435081;0.7085408306781644
4268;2019-07-07 16:08:45.111;748;684;259;260;242;51;33;28;5;34;782;262;4;12;226;186;266;641;323;33;32;11;762;368;372;147;372;307;764;-1.0;-1.0;533.0;59.0;0.0;33;99;50;1;0;0;1;0;0;0;1;0;0;0;0;20427.890625;10968.3623046875;5305.80810546875;1368.95520019531;665.0;279990;657.0;1182.0;Calculated values ==>;1562508525.111;347.96000000000004;341.56000000000006;299.06;299.16;297.36;278.26000000000005;275.2199585193972;276.46000000000004;275.96000000000004;273.66;276.56;351.36;299.36;273.56;274.36;295.76000000000005;291.76000000000005;299.76000000000005;337.26;276.46000000000004;276.36;338.86;339.66;274.26000000000005;244.02132995426717;268.43790593516167;275.2199585193972;305.46000000000004;7620000.0;3679999.9999999995;3720000.0000000005;1470000.0;3720000.0000000005;3070000.0;7640000.000000001;0.0;0.0;0.08883333333333333;0.009833333333333333;0.0;0.0;2.9693173663742205;10968.3623046875;5305.80810546875;1368.95520019531;20427.890625;487679.37822611124;477471.8214509654;268387.4026443076;268791.896762728;261892.40167550606;429606.4342157736;430946.7099777101;441507.3586842071;471168.1638575324;531682.1426000599;474924.0423747374;441357.27833241806;442550.7883978828;461276.7080979507;456381.08230527566;271423.02580920915;470351.0747072636;430946.7099777101;430753.1379245722;275564.83829863765;278914.2836208781;468876.2613342076;204872.30245761396;277594.05351260595;275.1324112149386;1554530.0722010955;722023.7297234775;172306.6195035968;441614.9654073708;0;18;0;32;45;46;0;1;87;93;924574871265.3995;353838084765.038;778646127575.4492;21021.080828129023;2596.0389289531704;-0.0;0.0;3530703.496662648;669202.6562725006;3.2112147975372114;445700.5222722495;1.3386018032556306;0.17275252475063696
4269;2019-07-07 16:09:45.122;762;688;251;250;228;61;40;44;8;39;754;263;6;26;225;191;266;646;286;40;39;11;811;364;369;161;369;311;814;-1.0;-1.0;1143.0;176.0;3.0;50;55;65;1;0;0;1;0;0;0;1;0;1;0;0;23797.9296875;12775.2041015625;6531.732421875;2623.23901367188;668.0;279991;659.0;1183.0;Calculated values ==>;1562508585.122;349.36;341.96000000000004;298.26000000000005;298.16;295.96000000000004;279.26000000000005;274.8017692304317;277.16;277.56;273.96000000000004;277.06;348.56000000000006;299.46000000000004;273.76000000000005;275.76000000000005;295.66;292.26000000000005;299.76000000000005;337.76;277.16;277.06;339.06000000000006;339.96000000000004;274.26000000000005;246.78385650967056;268.91163127593666;274.8017692304317;301.76000000000005;8109999.999999999;3640000.0;3690000.0;1610000.0000000002;3690000.0;3110000.0;8140000.000000001;0.0;0.0;0.1905;0.029333333333333333;0.0005;0.0005;2.9713265886803697;12775.2041015625;6531.732421875;2623.23901367188;23797.9296875;484748.9502921633;472276.1743447299;262819.22163042956;262470.7218266285;255149.5793595286;429879.7862731237;433047.9251940826;441111.30184097093;469785.20863552904;528446.4781772494;474526.17230967554;440807.61033253436;443797.99741981184;461600.66047729127;457732.2313946309;268411.30612237565;464853.59554432175;433047.9251940826;432862.1520614866;276402.16793126165;280170.41352433193;466930.71422899567;203681.34198178537;262819.22163042956;274.65488529166527;1554898.6882704215;722221.6290514856;172339.8938878525;441713.6296634285;0;18;0;32;45;46;0;1;87;94;924797212020.0957;353930501704.91174;778831561565.1958;45230.40735317485;7721.981585918169;-0.0;85.02146521552854;3531255.6936142887;669288.6555403161;3.2112147975372114;445701.2309143526;2.4184672080969314;0.28701544917156885
