;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4270;2019-07-07 16:10:45.113;782;699;254;253;223;61;43;46;9;42;701;266;7;48;226;190;267;659;274;43;42;6;804;375;380;154;380;306;804;-2.0;-1.0;919.0;172.0;0.0;98;99;59;1;0;0;1;0;0;0;1;0;1;0;0;25477.92578125;12219.375;8594.96875;2898.10595703125;675.0;279992;664.0;1186.0;Calculated values ==>;1562508645.113;351.36;343.06000000000006;298.56;298.46000000000004;295.46000000000004;279.26000000000005;275.94376602880345;277.46000000000004;277.76000000000005;274.06;277.36;343.26;299.76000000000005;273.86;277.96000000000004;295.76000000000005;292.16;299.86;339.06000000000006;277.46000000000004;277.36;339.56000000000006;340.66;273.76000000000005;245.4256646245625;268.3187672390254;275.94376602880345;300.56;8040000.000000001;3750000.0;3800000.0;1540000.0;3800000.0;3060000.0;8040000.000000001;0.0;0.0;0.15316666666666665;0.028666666666666667;0.0;0.0;2.9776793536882087;12219.375;8594.96875;2898.10595703125;25477.92578125;488574.7818444059;475315.3897335911;264337.24875792547;263978.0708601669;253888.65038504347;429116.5711722346;430767.32095932675;442313.58979942015;471031.82112373575;523269.8725449829;475522.7783780658;442016.3825157325;447929.68506599474;460037.4879399111;455787.6031899191;269181.02026227704;468460.9837417302;430767.32095932675;430570.77735883574;278495.58437821403;283101.5729112263;467403.888683413;206336.25899419287;262819.22163042956;275.7264701316533;1555309.2588040775;722429.8859672229;172385.8981942122;441839.6665980188;0;18;0;32;45;46;0;1;87;94;925021878314.86;354024987529.8126;779016633800.0016;36143.86116833397;7483.938717757643;-0.0;0.0;3531933.7108000875;669415.3525353135;3.2112147975372114;445701.9393202851;1.8398689475408792;0.21504777583866924
4271;2019-07-07 16:11:45.113;805;710;263;262;232;69;47;55;4;47;689;271;3;46;226;192;267;655;289;47;47;-2;780;383;388;149;387;312;780;-1.0;-1.0;2199.0;8.0;0.0;98;1;75;1;0;0;1;0;0;0;1;1;1;0;0;27059.064453125;13092.3154296875;8230.099609375;3983.37573242188;682.0;279993;670.0;1186.0;Calculated values ==>;1562508705.113;353.66;344.16;299.46000000000004;299.36;296.36;280.06;276.758820704277;277.86;278.66;273.56;277.86;342.06000000000006;300.26000000000005;273.46000000000004;277.76000000000005;295.76000000000005;292.36;299.86;338.66;277.86;277.86;340.16;341.36;272.96000000000004;244.42749628697553;269.02936301313275;276.758820704277;302.06;7800000.0;3829999.9999999995;3879999.9999999995;1490000.0;3870000.0000000005;3120000.0;7800000.0;0.0;0.0;0.3665;0.0013333333333333333;0.0;0.0;2.9764888179596767;13092.3154296875;8230.099609375;3983.37573242188;27059.064453125;494389.680350027;479840.95363234176;269015.1563120437;268618.3707048828;257697.16499099767;428538.6833535345;429400.65641777945;440286.945399369;472195.3235374034;521519.2112160978;475344.3035320922;440133.4945721987;446502.0201951406;458935.0611927392;454733.1831047664;270629.609583437;470753.1500926054;429400.65641777945;429400.65641777945;281007.8604223974;286033.001929769;467296.13192384655;208941.65847570373;262819.22163042956;276.75216620818543;1555747.0670560307;722640.8167208036;172443.24387495764;441979.8755010136;0;18;0;32;45;46;0;1;88;94;925252278314.86;354115887529.8126;779202033800.0016;84788.04765752332;344.4726312641904;-0.0;0.0;3532941.4767069696;669480.5892965553;3.2112147975372114;445701.9393202851;3.36415174920036;0.35737801703969385
4272;2019-07-07 16:12:45.123;808;715;279;278;248;70;51;59;-10;52;684;277;-10;59;226;196;267;635;280;50;50;-11;782;378;383;150;381;314;778;137.0;-1.0;415.0;359.0;9.0;0;21;93;1;0;0;1;1;0;0;1;1;1;0;0;43628.4765625;14795.4091796875;22584.31640625;4095.18920898438;686.0;279994;674.0;1185.0;Calculated values ==>;1562508765.123;353.96000000000004;344.66;301.06;300.96000000000004;297.96000000000004;280.16;276.25090830309495;278.26000000000005;279.06;272.16;278.36;341.56000000000006;300.86;272.16;279.06;295.76000000000005;292.76000000000005;299.86;336.66;278.16;278.16;340.56000000000006;341.76;272.06;244.62907804385475;269.2639976450953;276.25090830309495;301.16;7820000.0;3779999.9999999995;3829999.9999999995;1500000.0;3810000.0;3140000.0;7780000.0;0.022833333333333334;0.0;0.06916666666666667;0.05983333333333333;0.0015;0.024333333333333335;2.973295720943378;14795.4091796875;22584.31640625;4095.18920898438;43628.4765625;494639.29721530736;480859.9796241379;275942.78745847614;275489.822298619;263406.8887808144;428902.12800615287;431537.4955514741;437657.84923729487;472561.0872214208;520826.6308922304;475798.1089242734;437657.84923729487;447971.5428111246;459881.0525670519;456144.84443125484;270501.6022244002;467544.2631003779;431342.81972154125;431342.81972154125;282682.81946839223;287708.2272785495;466248.34427671094;205191.49613412886;209552.87710617768;275.30352912121975;1556336.2280748743;722873.2531587956;172510.57646968774;442236.705098903;0;18;0;32;46;46;0;1;88;94;925483616864.8232;354205602479.79834;779389865099.9717;16078.922756302316;15619.901413864492;-0.0;5396.888603640514;3533782.1748866322;669613.6479196519;3.2112147975372114;445746.9208876536;0.8944132364643039;0.11562080228730649
4273;2019-07-07 16:13:45.124;805;729;275;274;241;46;43;47;-19;50;700;281;-21;48;227;187;267;655;267;44;43;-42;787;362;367;146;366;305;783;-2.0;-1.0;2062.0;288.0;0.0;0;44;81;1;0;0;1;1;0;0;1;1;1;0;0;43392.2109375;13677.4833984375;22869.09375;4143.662109375;697.0;279995;681.0;1187.0;Calculated values ==>;1562508825.124;353.66;346.06000000000006;300.66;300.56;297.26000000000005;277.76000000000005;274.5913991737795;277.46000000000004;277.86;271.26000000000005;278.16;343.16;301.26000000000005;271.06;277.96000000000004;295.86;291.86;299.86;338.66;277.56;277.46000000000004;341.26;342.86;268.96000000000004;243.81672145450628;268.19934244402924;274.5913991737795;299.86;7870000.0;3620000.0000000005;3670000.0000000005;1460000.0;3660000.0;3050000.0;7830000.0;0.0;0.0;0.3436666666666667;0.048;0.0;0.0;2.976417658828054;13677.4833984375;22869.09375;4143.662109375;43392.2109375;493716.32244769705;482529.1953368832;273785.65894782176;273355.692564721;260671.64510033606;430014.67791919125;434098.11877146957;438280.32711488655;472886.79897258285;523244.92832606565;477402.7818934386;437968.82056851813;448117.77220923116;462326.5264458912;457502.1247446576;270187.76716665656;470382.4487883458;434279.63764931663;434098.11877146957;285614.20965156396;292315.56762988004;463692.587054995;202414.6093936268;209552.87710617768;274.154596443402;1557061.4125589198;723110.531218838;172579.2347084822;442615.48983089294;0;18;0;32;46;46;0;1;88;94;925708620615.4456;354294403960.04395;779575568195.4852;81059.18499020627;12541.342927745674;-0.0;0.0;3534591.672611496;669848.328867765;3.2112147975372114;445791.89570904284;2.3003189370527157;0.25457571768011505
4274;2019-07-07 16:14:48.104;815;738;259;256;232;49;41;39;-23;46;718;284;-25;52;228;178;267;635;262;45;40;-87;719;368;373;142;372;304;712;-2.0;0.0;2128.0;558.0;0.0;0;39;74;1;0;0;1;1;0;0;1;1;1;1;0;38143.2734375;12145.6953125;20418.62109375;4109.47802734375;703.0;279996;690.0;1187.0;Calculated values ==>;1562508888.104;354.66;346.96000000000004;299.06;298.76000000000005;296.36;278.06;275.2199585193972;277.26000000000005;277.06;270.86;277.76000000000005;344.96000000000004;301.56;270.66;278.36;295.96000000000004;290.96000000000004;299.86;336.66;277.66;277.16;342.16;343.46000000000004;264.46000000000004;242.98782864720522;268.0796299477929;275.2199585193972;299.36;7190000.000000001;3679999.9999999995;3729999.9999999995;1420000.0;3720000.0000000005;3040000.0;7120000.0;0.0;0.0;0.3546666666666667;0.093;0.0;0.0;2.9753748796014285;12145.6953125;20418.62109375;4109.47802734375;38143.2734375;501525.6192260668;491303.7911561346;272175.5682671091;270762.4499486875;260763.799401283;429606.4342157736;432215.0735299409;437883.18805776763;473014.70512905536;525214.9007068712;477876.16378844186;437570.5891863215;448860.518063585;461548.6100553265;455250.41761470324;275486.46247384854;475711.597115693;432967.19635037374;432025.51890659845;289383.54333396035;294828.9587717387;459731.4119511117;202341.19585962096;209552.87710617768;274.15328122303197;1557774.6215599603;723336.4123015751;172651.42675931109;442994.13709223806;0;18;0;32;46;46;0;1;88;94;925941646615.5161;354385095160.0714;779767342295.5433;83538.89323294269;23937.290096508637;-0.0;0.0;3536031.4485795004;670167.4155772877;3.2112147975372114;445791.89570904284;2.930598946451026;0.3438660201625109
4275;2019-07-07 16:15:45.125;798;732;282;283;260;43;42;35;-22;44;733;286;-24;53;229;177;266;592;259;44;41;-113;707;361;366;145;365;304;700;-2.0;-1.0;1804.0;395.0;0.0;0;65;77;1;0;0;1;1;0;0;1;1;1;0;0;39022.1015625;12178.87890625;20207.4375;4254.42578125;701.0;279997;690.0;1189.0;Calculated values ==>;1562508945.125;352.96000000000004;346.36;301.36;301.46000000000004;299.16;277.46000000000004;274.4858918419099;277.36;276.66;270.96000000000004;277.56;346.46000000000004;301.76000000000005;270.76000000000005;278.46000000000004;296.06;290.86;299.76000000000005;332.36;277.56;277.26000000000005;342.16;343.26;261.86;243.61107973660833;268.0796299477929;274.4858918419099;299.06;7070000.0;3610000.0;3660000.0;1450000.0;3650000.0;3040000.0;7000000.0;0.0;0.0;0.30066666666666664;0.06583333333333334;0.0;0.0;2.98073698763771;12178.87890625;20207.4375;4254.42578125;39022.1015625;500275.86750302825;491649.9271328868;288412.148174304;289399.73732478695;273794.9185024755;430081.6785162784;434163.16617520025;438039.0146135774;472424.47507279465;526787.0045232807;478108.22721975174;437727.04723144654;448998.8971924048;462745.3384353217;456275.1894504466;276228.9645065177;470238.5760298953;434524.77317851107;433981.5763581648;289383.54333396035;293991.1381695566;456594.5771044441;200437.08332164882;209552.87710617768;273.3760030226462;1558385.7391767395;723529.052793839;172717.66539240888;443315.87854825956;0;18;0;32;46;46;0;1;88;94;926152339210.1779;354466920294.94006;779940686135.265;71438.98067510652;16863.701674034022;-0.0;0.0;3537258.8087647674;670490.5424311783;3.2112147975372114;445791.89570904284;2.4099588894044026;0.2727400970485878
4276;2019-07-07 16:16:45.105;780;726;283;283;258;30;31;8;-24;36;743;286;-26;53;230;178;266;593;254;31;31;-226;706;345;350;144;348;301;703;597.0;0.0;701.0;258.0;2.0;0;79;71;1;0;0;1;1;0;0;1;1;1;0;0;40104.953125;11857.6943359375;20386.828125;4336.77783203125;698.0;279998;687.0;1189.0;Calculated values ==>;1562509005.105;351.16;345.76;301.46000000000004;301.46000000000004;298.96000000000004;276.16;272.7676641592781;276.26000000000005;273.96000000000004;270.76000000000005;276.76000000000005;347.46000000000004;301.76000000000005;270.56;278.46000000000004;296.16;290.96000000000004;299.76000000000005;332.46000000000004;276.26000000000005;276.26000000000005;341.86;342.96000000000004;250.56000000000003;243.40439225979637;267.7187500070086;272.7676641592781;298.56;7059999.999999999;3450000.0;3500000.0;1440000.0;3479999.9999999995;3010000.0;7030000.0;0.09949999999999999;0.0;0.11683333333333333;0.043000000000000003;0.0003333333333333333;0.09983333333333333;2.981259008287572;11857.6943359375;20386.828125;4336.77783203125;40104.953125;497865.29884110676;490479.98322706146;288535.10426970787;288535.10426970787;272498.00033270835;431113.4868728058;436081.5386184645;438404.20131815126;471765.34391292307;528065.6687750703;478479.32189092605;438095.2167564963;449551.36088337604;465388.9643184882;459002.611014268;276340.8371613054;470019.3161706699;436081.5386184645;436081.5386184645;288127.0477506168;292734.4514702754;444814.6497208843;194599.6537057827;194913.29460916805;270.9784210833705;1559044.9115019708;723729.2908026619;172789.23489142116;443654.05133339314;0;18;0;32;46;46;0;1;88;94;926367067610.2461;354553591394.96765;780122125635.3228;28484.497979378393;10759.244828649369;-0.0;24076.62969359476;3538091.226855268;670720.6569217002;3.2112147975372114;445992.46741035965;1.730949200671067;0.12665893821610005
4277;2019-07-07 16:17:48.096;779;728;274;273;239;18;25;4;-30;26;748;286;-31;62;230;169;266;629;254;16;25;-230;719;332;337;136;335;296;717;520.0;-1.0;1597.0;268.0;3.0;0;60;54;1;0;0;1;1;0;0;1;1;1;1;0;38847.87109375;10576.35546875;21058.01953125;4196.44482421875;699.0;279999;687.0;1188.0;Calculated values ==>;1562509068.096;351.06000000000006;345.96000000000004;300.56;300.46000000000004;297.06;274.96000000000004;271.32779825182536;275.66;273.56;270.16;275.76000000000005;347.96000000000004;301.76000000000005;270.06;279.36;296.16;290.06;299.76000000000005;336.06;274.76000000000005;275.66;341.86;343.06000000000006;250.16000000000003;241.71165711629368;267.1113755279542;271.32779825182536;298.56;7190000.000000001;3320000.0000000005;3370000.0000000005;1360000.0;3350000.0;2960000.0;7170000.0;0.08666666666666667;0.0;0.26616666666666666;0.04466666666666667;0.0005;0.08716666666666667;2.9785779462262436;10576.35546875;21058.01953125;4196.44482421875;38847.87109375;496485.8223798734;489336.8300649749;279542.8186196321;278963.0986841328;263200.46277428645;431896.3278553544;438081.57573892147;438602.1121803833;471840.61823089625;528971.7854068787;479094.3118697035;438449.4162088901;451669.8623270291;467253.19659977773;459857.1157259857;274975.9230844231;474148.29142911115;436591.6015109847;438081.57573892147;288127.0477506168;293153.3411634106;445908.088879303;192673.1623615398;193171.4586689476;270.14742743672946;1559735.6500221645;723925.5606956945;172863.88992306043;444016.6419439635;0;18;0;32;46;46;0;1;88;94;926583441695.0299;354641778794.8795;780310153770.1349;65458.08881011551;11311.160051126757;-0.0;21347.998537932723;3538913.107060621;670913.7453761993;3.2112147975372114;446389.8761262031;2.7383478212478862;0.22836246651238845
4278;2019-07-07 16:18:48.076;788;725;262;260;233;22;16;3;-28;20;753;285;-30;57;230;168;266;615;252;18;15;-207;686;341;345;135;345;302;688;-1.0;-1.0;1696.0;516.0;0.0;72;46;56;1;0;0;1;0;0;0;1;1;1;0;0;23185.150390625;10355.748046875;6076.3349609375;4193.10791015625;695.0;280000;685.0;1189.0;Calculated values ==>;1562509128.076;351.96000000000004;345.66;299.36;299.16;296.46000000000004;275.36;272.3289490889957;274.76000000000005;273.46000000000004;270.36;275.16;348.46000000000004;301.66;270.16;278.86;296.16;289.96000000000004;299.76000000000005;334.66;274.96000000000004;274.66;341.66;342.66;252.46000000000004;241.49495122638035;267.8393353686513;272.3289490889957;298.36;6859999.999999999;3410000.0;3450000.0;1350000.0;3450000.0;3020000.0;6880000.0;0.0;0.0;0.2826666666666667;0.08600000000000001;0.0;0.0;2.9817795395611264;10355.748046875;6076.3349609375;4193.10791015625;23185.150390625;500845.8015917014;491859.86337339587;276209.4866257654;275078.97958788625;262499.1505996063;431359.6534126046;434684.7391713371;437557.52604302316;471386.32401312795;529032.944651942;478240.1268280962;437244.63023590046;449916.25365142606;465823.26292086724;458297.518925755;278906.4936074801;475429.0829687683;435032.25180192705;434510.2861846155;287289.4124756198;291477.81744585035;448522.1452042959;192669.53400265795;193171.4586689476;270.1777054028829;1560252.4195540834;724099.9367469816;172933.77955822262;444242.6861915967;0;18;0;32;46;46;0;1;88;94;926787973495.095;354723051694.90533;780489493970.1919;69221.67241674324;22003.32456334087;-0.0;0.0;3540035.0642940872;671191.2735411731;3.2112147975372114;446567.71681407985;4.422989214640846;0.5102886088246724
4279;2019-07-07 16:19:45.127;783;716;261;261;232;30;17;3;-22;18;761;282;-23;60;229;173;266;596;254;21;16;-192;701;343;348;138;348;306;703;-3.0;-1.0;1529.0;530.0;2.0;12;56;67;1;0;0;1;0;0;0;1;1;1;0;0;21997.857421875;11269.2705078125;4128.533203125;4300.33642578125;689.0;280001;681.0;1190.0;Calculated values ==>;1562509185.127;351.46000000000004;344.76;299.26000000000005;299.26000000000005;296.36;276.16;272.5487779782249;274.86;273.46000000000004;270.96000000000004;274.96000000000004;349.26;301.36;270.86;279.16;296.06;290.46000000000004;299.76000000000005;332.76000000000005;275.26000000000005;274.76000000000005;341.26;342.06000000000006;253.96000000000004;242.14157278889297;268.3187672390254;272.5487779782249;298.56;7009999.999999999;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;3060000.0;7030000.0;0.0;0.0;0.2548333333333333;0.08833333333333333;0.0003333333333333333;0.0003333333333333333;2.9853247963380034;11269.2705078125;4128.533203125;4300.33642578125;21997.857421875;498755.9035822312;489026.60584832035;274009.15904514724;274009.15904514724;261243.66058295962;431237.1583312671;434125.473874612;437585.1090581189;470789.9032000179;529563.0046643513;477394.26078936143;437427.84448784514;449597.4423177968;465259.8330088224;458649.342509365;276920.2148665343;470513.7801382089;434827.8467171966;433948.6699279273;285614.20965156396;288964.7057630673;449557.1038829258;193070.91391410373;274009.15904514724;270.3488990610576;1560610.4384129797;724271.2879881095;173001.07948791902;444323.54701587925;0;18;0;32;46;46;0;1;88;94;926985655210.5048;354800926310.0668;780662929010.5514;62310.367395866524;22656.280113912617;-0.0;53.313170294260026;3541077.2912967126;671545.145084468;3.2112147975372114;446568.13925431384;4.316141528589802;0.5113797835836723
4280;2019-07-07 16:20:45.137;775;711;267;267;238;34;19;-8;-19;16;766;283;-20;47;229;176;266;627;283;24;18;-236;729;346;351;144;351;308;731;-2.0;-2.0;1495.0;511.0;2.0;1;86;77;1;0;0;1;0;0;0;1;1;1;1;0;23273.0234375;12459.1416015625;4002.06494140625;4511.0302734375;684.0;280002;676.0;1188.0;Calculated values ==>;1562509245.137;350.66;344.26;299.86;299.86;296.96000000000004;276.56;272.8767566201714;275.06;272.36;271.26000000000005;274.76000000000005;349.76;301.46000000000004;271.16;277.86;296.06;290.76000000000005;299.76000000000005;335.86;275.56;274.96000000000004;340.76;341.56000000000006;249.56000000000003;243.40439225979637;268.5567601203482;272.8767566201714;301.46000000000004;7290000.000000001;3460000.0;3510000.0;1440000.0;3510000.0;3080000.0;7309999.999999999;0.0;0.0;0.24916666666666665;0.08516666666666667;0.0003333333333333333;0.0003333333333333333;2.9811659563070734;12459.1416015625;4002.06494140625;4511.0302734375;23273.0234375;494952.5320087272;485339.5870106184;274341.32857204386;274341.32857204386;262051.5875164966;431051.2098666511;433738.0146404876;437601.09044165985;469783.5483368761;529933.7273312858;477260.7446937688;437443.34373287327;447410.61151515384;464822.24696235475;458574.2778946514;274037.62936026265;472106.11085037707;434624.13164572034;433559.2873593697;283520.3318566784;286870.6033266602;443723.34487098816;192695.38703149793;274341.32857204386;270.2058088987772;1560987.758629638;724469.0577117841;173074.51978174347;444391.31329290365;0;18;0;32;46;46;0;1;88;94;927195390160.4714;354885540410.05334;780847159710.5221;61022.33776636534;21379.214409329918;-0.0;53.07265292910861;3542105.235134992;671912.1686991791;3.2112147975372114;446569.02595059865;3.9316085141724804;0.5057916273410666
4281;2019-07-07 16:21:45.098;775;708;269;269;244;42;23;-17;-17;14;766;289;-18;62;228;181;266;648;313;25;22;-234;750;354;359;146;359;311;752;-1.0;0.0;1673.0;553.0;3.0;3;99;87;1;0;0;1;0;0;0;1;1;1;0;0;25059.373046875;13632.91796875;4147.06787109375;4617.0966796875;682.0;280003;674.0;1188.0;Calculated values ==>;1562509305.098;350.66;343.96000000000004;300.06;300.06;297.56;277.36;273.7412296467126;275.46000000000004;271.46000000000004;271.46000000000004;274.56;349.76;302.06;271.36;279.36;295.96000000000004;291.26000000000005;299.76000000000005;337.96000000000004;275.66;275.36;340.56000000000006;341.36;249.76000000000002;243.81672145450628;268.91163127593666;273.7412296467126;304.46000000000004;7500000.0;3540000.0;3590000.0;1460000.0;3590000.0;3110000.0;7520000.0;0.0;0.0;0.2788333333333333;0.09216666666666667;0.0005;0.0005;2.9815081920203177;13632.91796875;4147.06787109375;4617.0966796875;25059.373046875;492902.8251074723;482613.1567989058;273494.7265583619;273494.7265583619;263227.1933549858;430542.39183029096;432445.8427850977;437231.03110804653;469312.4599435663;529705.3303531356;477587.33303427603;437071.7284734032;448953.8641575491;463510.5090081324;457969.9520314306;272302.63879496086;473003.54506172385;432813.82302614156;432260.99398162006;282682.81946839223;286033.001929769;443550.50244525715;195046.96538918535;273494.7265583619;271.19320525807154;1561390.2667996297;724686.350209423;173150.5380622883;444459.17859183287;0;18;0;32;46;46;0;1;88;94;927408251710.3496;354972483860.00354;781032739005.4159;67528.99032460913;22903.74266533462;-0.0;79.38313371162909;3543175.7998821097;672280.9534752393;3.2112147975372114;446570.1290313512;4.041245820509202;0.5627337834408126
4282;2019-07-07 16:22:45.128;783;709;265;266;244;48;27;18;-18;20;762;295;-19;52;228;186;266;662;313;28;26;-232;779;357;362;147;362;311;784;-1.0;-1.0;81.0;179.0;3.0;22;99;90;1;0;0;1;0;0;0;1;1;1;0;0;27004.056640625;14634.048828125;5137.61328125;4634.44921875;684.0;280004;674.0;1187.0;Calculated values ==>;1562509365.128;351.46000000000004;344.06000000000006;299.66;299.76000000000005;297.56;277.96000000000004;274.0616903277293;275.86;274.96000000000004;271.36;275.16;349.36;302.66;271.26000000000005;278.36;295.96000000000004;291.76000000000005;299.76000000000005;339.36;275.96000000000004;275.76000000000005;340.56000000000006;341.56000000000006;249.96000000000004;244.02132995426717;268.91163127593666;274.0616903277293;304.46000000000004;7790000.000000001;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3110000.0;7840000.000000001;0.0;0.0;0.013500000000000002;0.029833333333333333;0.0005;0.0005;2.9786565573539536;14634.048828125;5137.61328125;4634.44921875;27004.056640625;491224.49959542236;479233.74819786;269570.4552224546;269971.3619083443;261685.27049248773;430346.717906069;432417.5491711716;437071.7284734032;469774.4847024;529285.8718597549;478288.3485842775;436912.08382788545;447547.6811777081;463062.42787711835;458171.54992489325;270285.22881415056;471456.3218039183;432602.7564472499;432231.7588219136;282682.81946839223;286870.6033266602;443574.2921410725;184196.65804346188;269570.4552224546;266.67955431339004;1561824.3456444424;724922.0260449796;173227.67282617977;444536.58962090366;0;18;0;32;46;46;0;1;88;94;927624659860.2465;355060427809.9616;781219432305.3269;3413.813450804208;7738.099417245384;-0.0;81.33065179972951;3543767.2855083053;672536.4298334811;3.2112147975372114;446571.4689825372;0.4602635532070367;0.0833918599429076
4283;2019-07-07 16:23:45.129;803;716;262;263;240;49;31;23;-18;24;758;299;-20;61;228;190;267;674;324;31;30;-234;794;364;369;145;369;307;795;-1.0;-1.0;-1.0;120.0;3.0;48;99;94;1;0;0;1;0;0;0;1;1;1;1;0;28367.345703125;15024.8310546875;6264.1015625;4585.1298828125;688.0;280005;676.0;1187.0;Calculated values ==>;1562509425.129;353.46000000000004;344.76;299.36;299.46000000000004;297.16;278.06;274.8017692304317;276.26000000000005;275.46000000000004;271.36;275.56;348.96000000000004;303.06;271.16;279.26000000000005;295.96000000000004;292.16;299.86;340.56000000000006;276.26000000000005;276.16;340.76;341.96000000000004;249.76000000000002;243.61107973660833;268.43790593516167;274.8017692304317;305.56;7940000.000000001;3640000.0;3690000.0;1450000.0;3690000.0;3070000.0;7950000.0;0.0;0.0;0.0;0.02;0.0005;0.0005;2.9779706587002917;15024.8310546875;6264.1015625;4585.1298828125;28367.345703125;492741.699909399;479134.765223887;267761.8985591127;268145.4036022616;259818.7022754496;429879.7862731237;431354.3854241205;437985.2681005028;470442.77219356893;529172.7083407035;479245.38051387045;437671.5478804793;449552.194433706;462006.0847086673;457593.62407101324;269762.44635975454;472164.4127240018;431354.3854241205;431163.09601796715;283520.3318566784;288545.87390705565;443746.6685796996;177366.12617348833;267761.8985591127;263.73304279680565;1562285.7816872222;725169.1874963266;173304.5039324304;444631.605494725;0;18;0;32;46;46;0;1;88;94;927843963514.9816;355148029269.8558;781404835395.1029;0.0;5327.610848124225;-0.0;81.70059872942724;3543795.734427835;672645.3125669096;3.2112147975372114;446572.8275989332;0.20906308960387077;0.04467572773425
4284;2019-07-07 16:24:45.119;827;725;255;254;229;60;38;39;-19;31;755;300;-21;51;227;196;267;674;328;37;37;-238;783;373;377;138;377;308;783;-1.0;0.0;2174.0;242.0;0.0;99;80;95;1;0;0;1;0;0;0;1;1;1;1;0;29599.69140625;14899.0830078125;8389.330078125;4493.263671875;695.0;280006;682.0;1188.0;Calculated values ==>;1562509485.119;355.86;345.66;298.66;298.56;296.06;279.16;275.73799182748917;276.96000000000004;277.06;271.26000000000005;276.26000000000005;348.66;303.16;271.06;278.26000000000005;295.86;292.76000000000005;299.86;340.56000000000006;276.86;276.86;341.36;342.66;249.36;242.14157278889297;268.5567601203482;275.73799182748917;305.96000000000004;7830000.0;3729999.9999999995;3770000.0000000005;1380000.0;3770000.0000000005;3080000.0;7830000.0;0.0;0.0;0.3623333333333333;0.04033333333333333;0.0;0.0;2.979271735070327;14899.0830078125;8389.330078125;4493.263671875;29599.69140625;497321.1948740702;481897.68876882555;265751.340476102;265375.94967623573;256575.04885088754;429258.0297950786;430587.7888333349;437601.09044165985;472066.18378088326;528781.9076996768;479238.8930448359;437285.26766895736;447973.6730041497;460642.24431304925;456967.3201168606;270438.13705242;473603.5168764617;430391.473514637;430391.473514637;286033.001929769;291477.81744585035;444671.2753204354;203649.0074476754;267761.8985591127;274.6846680890908;1562768.7598201034;725418.5118858954;173380.1446031849;444753.69707309455;0;18;0;32;46;46;0;1;88;94;928067726215.0171;355232915119.86926;781589304645.1322;84768.63807148702;9721.231470867988;-0.0;0.0;3544502.02201099;672770.6986850846;3.2112147975372114;446573.508323783;3.401157905841067;0.44287071828908314
4285;2019-07-07 16:25:45.110;837;735;261;260;232;66;44;50;-18;39;760;298;-19;47;227;196;267;672;329;42;43;-208;776;379;384;138;384;309;776;-1.0;0.0;2215.0;234.0;0.0;98;81;98;1;0;0;1;0;0;0;1;1;1;0;0;29691.681640625;15181.1220703125;8224.306640625;4516.04833984375;701.0;280007;687.0;1190.0;Calculated values ==>;1562509545.11;356.86;346.66;299.26000000000005;299.16;296.36;279.76000000000005;276.35288757459654;277.56;278.16;271.36;277.06;349.16;302.96000000000004;271.26000000000005;277.86;295.86;292.76000000000005;299.86;340.36;277.36;277.46000000000004;341.86;343.26;252.36;242.14157278889297;268.67533136820026;276.35288757459654;306.06;7759999.999999999;3790000.0;3840000.0;1380000.0;3840000.0;3090000.0;7759999.999999999;0.0;0.0;0.36916666666666664;0.039;0.0;0.0;2.983243915297624;15181.1220703125;8224.306640625;4516.04833984375;29691.681640625;499410.8495825678;484218.98420266784;268460.1481823364;268064.7988823406;257855.53726209252;428830.04407018964;429888.9460963077;437530.6787186241;472850.0741107318;529229.1397569913;478884.18566867145;437372.52749135875;447220.2034694722;459549.34692051215;455979.12998716516;270890.0580477202;474103.12545944593;429486.217519981;429687.96763369604;288127.0477506168;293991.1381695566;447870.8664524704;205548.9423839299;267761.8985591127;275.4455645777016;1563262.7804807595;725669.1426610271;173455.21094156377;444892.12327855965;0;18;0;32;46;46;0;1;88;94;928295991969.7776;355315702699.7824;781774376879.938;85639.9243302246;9450.55503867308;-0.0;0.0;3545921.880352145;672930.4396077633;3.2112147975372114;446573.508323783;3.4056392932205934;0.44354357726373156
4286;2019-07-07 16:26:45.100;833;738;278;278;249;71;48;56;-15;46;766;298;-17;48;227;199;267;663;337;47;47;-176;740;384;389;138;389;313;740;-1.0;-1.0;2191.0;344.0;0.0;98;82;98;1;0;0;1;0;0;0;1;1;1;1;0;29252.50390625;14469.5068359375;7668.72265625;4569.5546875;702.0;280008;690.0;1188.0;Calculated values ==>;1562509605.1;356.46000000000004;346.96000000000004;300.96000000000004;300.96000000000004;298.06;280.26000000000005;276.8598123268743;277.96000000000004;278.76000000000005;271.66;277.76000000000005;349.76;302.96000000000004;271.46000000000004;277.96000000000004;295.86;293.06;299.86;339.46000000000004;277.86;277.86;342.16;343.36;255.56000000000003;242.14157278889297;269.14681796795327;276.8598123268743;306.86;7400000.0;3840000.0;3890000.0;1380000.0;3890000.0;3130000.0;7400000.0;0.0;0.0;0.3651666666666667;0.05733333333333333;0.0;0.0;2.978055869343726;14469.5068359375;7668.72265625;4569.5546875;29252.50390625;502119.82032655185;488446.9004023899;279042.6613678882;279042.6613678882;265827.9501208606;428465.0848360747;429329.08055501385;437089.72060350876;473535.07189352607;529552.864953436;478391.38363333343;436769.11898854957;446595.5159153864;458758.1820339314;455577.71237912175;273557.72644270427;476875.53992970655;429124.4295741306;429124.4295741306;289383.54333396035;294410.04551340896;451230.58606434794;206188.05910930797;267761.8985591127;275.7148808242967;1563753.900160137;725916.1900538561;173530.91168124392;445024.5431157362;0;18;0;32;46;46;0;1;88;94;928527853319.8145;355398488899.7956;781960945779.9677;84317.59005563233;14049.104878755625;-0.0;0.0;3547337.956920149;673126.2374686898;3.2112147975372114;446573.508323783;3.683072106341205;0.506300835022804
4287;2019-07-07 16:27:45.121;814;737;281;281;249;50;45;35;-18;48;773;298;-20;33;228;194;267;652;311;46;45;-238;789;362;367;139;366;305;785;-2.0;-1.0;1077.0;259.0;0.0;0;88;98;1;0;0;1;0;1;0;1;1;1;0;0;45982.71484375;15423.4609375;22920.642578125;4493.0595703125;706.0;280009;691.0;1189.0;Calculated values ==>;1562509665.121;354.56000000000006;346.86;301.26000000000005;301.26000000000005;298.06;278.16;274.5913991737795;277.66;276.66;271.36;277.96000000000004;350.46000000000004;302.96000000000004;271.16;276.46000000000004;295.96000000000004;292.56;299.86;338.36;277.76000000000005;277.66;342.26;343.76;249.36;242.35481222062532;268.19934244402924;274.5913991737795;304.26000000000005;7890000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;3050000.0;7850000.0;0.0;0.0;0.1795;0.043166666666666666;0.0;0.0;2.9798636528446822;15423.4609375;22920.642578125;4493.0595703125;45982.71484375;494854.1507079369;483571.22870443435;276282.5918533347;276282.5918533347;263433.35314137716;430014.67791919125;434460.63260662515;438435.61618480866;473601.1518756995;530892.8472578947;479374.22484164394;438124.7295301388;446002.4824056516;462460.68337330536;458467.77020745806;270064.6196703739;469617.144254612;434641.1085770802;434460.63260662515;289802.386634966;296085.73418796173;444478.4492090021;197895.59600116313;267761.8985591127;272.3713804347628;1564381.0797539765;726165.3853070672;173606.45989953546;445279.54371229524;0;18;0;32;46;47;0;1;88;94;928754732700.3696;355481617984.999;782146410670.4215;43176.933622964374;10644.159830138382;-0.0;0.0;3548400.7831457653;673332.086697123;3.2112147975372114;446573.508323783;1.256411246121269;0.16734212264038822
4288;2019-07-07 16:28:45.131;823;752;271;270;235;37;34;26;-28;41;774;298;-30;45;229;182;267;684;318;35;33;-238;782;353;358;130;356;297;778;-1.0;-1.0;1823.0;365.0;0.0;0;51;91;1;0;0;1;0;1;0;1;1;1;0;0;44018.14453125;14614.634765625;22775.546875;4178.236328125;715.0;280010;699.0;1190.0;Calculated values ==>;1562509725.131;355.46000000000004;348.36;300.26000000000005;300.16;296.66;276.86;273.6339639331285;276.56;275.76000000000005;270.36;277.26000000000005;350.56000000000006;302.96000000000004;270.16;277.66;296.06;291.36;299.86;341.56000000000006;276.66;276.46000000000004;343.06000000000006;344.66;249.36;240.39332010688793;267.23344911666527;273.6339639331285;304.96000000000004;7820000.0;3529999.9999999995;3579999.9999999995;1300000.0;3560000.0;2970000.0;7780000.0;0.0;0.0;0.30383333333333334;0.06083333333333333;0.0;0.0;2.9807861612035302;14614.634765625;22775.546875;4178.236328125;44018.14453125;496833.31580463314;486632.98864310293;272430.26755354874;272007.6273833812;258800.6212447422;430607.02586249536;434686.96261437517;438684.37198384217;474082.51977729687;531599.6924044128;480346.18383394054;438378.49729393894;449191.6291527948;464087.17984003224;458267.20404900186;270501.6022244002;475851.78213529487;434864.4174955049;434509.0152533873;293153.3411634106;299856.38484229014;446190.8626777374;196530.9988153152;267761.8985591127;271.78862003452554;1565131.2119165093;726415.7444907975;173678.73274214414;445660.4087579406;0;18;0;32;46;47;0;1;88;94;928972268950.3351;355562331434.9862;782327040770.3928;73574.26654770412;15187.64171829735;-0.0;0.0;3549373.871968144;673547.3875874946;3.2112147975372114;446573.508323783;2.1353208181444443;0.28440331916216244
4289;2019-07-07 16:29:45.112;841;766;264;263;226;31;29;19;-34;36;775;297;-35;37;230;174;267;695;289;29;29;-215;769;346;352;131;350;292;765;273.0;-1.0;1484.0;457.0;0.0;0;33;70;1;0;0;1;0;1;0;1;1;1;0;0;40946.03125;12485.765625;22447.529296875;4055.92553710938;723.0;280011;706.0;1190.0;Calculated values ==>;1562509785.112;357.26;349.76;299.56;299.46000000000004;295.76000000000005;276.26000000000005;272.8767566201714;276.06;275.06;269.76000000000005;276.76000000000005;350.66;302.86;269.66;276.86;296.16;290.56;299.86;342.66;276.06;276.06;343.76;345.46000000000004;251.66000000000003;240.61611355647437;266.62003547228215;272.8767566201714;302.06;7690000.000000001;3460000.0;3520000.0000000005;1310000.0;3500000.0;2920000.0;7650000.0;0.0455;0.0;0.24733333333333332;0.07616666666666667;0.0;0.0455;2.9793673206930733;12485.765625;22447.529296875;4055.92553710938;40946.03125;500620.2371219954;490080.5104896865;270372.92646637646;269957.4518997973;256255.12762760636;431051.2098666511;435258.38108644163;438884.6286365988;473469.2039465459;532078.569524715;480834.7690081752;438733.46945811325;449023.73811458494;465098.031200596;458304.29390047217;271360.87185780844;479124.10680471576;435258.38108644163;435258.38108644163;296085.73418796173;303208.48990285693;448410.5704003154;194161.4075781479;194161.4075781479;270.80416381106176;1565839.0225030368;726641.5096455729;173747.32902858843;446037.1483870309;0;18;0;32;46;47;0;1;88;94;929185201500.1455;355640606639.9165;782503684815.2356;60528.21000845686;19365.311234955094;-0.0;10969.912294627366;3550491.038723582;673835.2376804451;3.2112147975372114;446664.89531111054;2.330475769158433;0.2677270125443561
4290;2019-07-07 16:30:45.132;850;771;268;267;228;25;25;14;-35;31;774;293;-38;50;231;169;267;694;277;23;25;-187;754;341;346;132;344;290;751;-2.0;-2.0;1585.0;289.0;0.0;0;26;43;1;0;0;1;0;1;0;1;1;1;0;0;38272.01171875;10344.2744140625;21932.630859375;3973.017578125;727.0;280012;711.0;1192.0;Calculated values ==>;1562509845.132;358.16;350.26;299.96000000000004;299.86;295.96000000000004;275.66;272.3289490889957;275.66;274.56;269.66;276.26000000000005;350.56000000000006;302.46000000000004;269.36;278.16;296.26000000000005;290.06;299.86;342.56000000000006;275.46000000000004;275.66;344.26;345.86;254.46000000000004;240.83765695389522;266.37251300914875;272.3289490889957;300.86;7540000.000000001;3410000.0;3460000.0;1320000.0;3440000.0;2900000.0;7509999.999999999;0.0;0.0;0.26416666666666666;0.04816666666666667;0.0;0.0;2.983660137005499;10344.2744140625;21932.630859375;3973.017578125;38272.01171875;503236.25474035396;492218.027079863;273121.2191090661;272671.77864522446;257499.99232971418;431359.6534126046;435998.4138876882;439176.2375724525;472853.8412306012;532124.795824342;480621.52423130523;438725.04157221253;451135.56656441774;466095.5127214953;458431.80727820273;272442.183268434;480537.373055529;435655.39555013686;435998.4138876882;298180.4796168596;304884.691753025;451133.5228432422;194653.5193340582;194161.4075781479;270.9853822062956;1566499.3929110193;726831.8233959491;173814.25919048054;446407.1063331047;0;18;0;32;46;47;0;1;88;94;929394671300.079;355719532939.8914;782678343015.18;64594.751401309164;12353.786835692365;-0.0;0.0;3551534.0776321134;674099.6516062221;3.2112147975372114;446756.3417188486;2.1227228138413756;0.24822298997684564
4291;2019-07-07 16:31:45.112;851;770;273;272;233;21;24;10;-32;26;770;290;-35;52;231;168;267;672;272;18;24;-166;719;340;345;133;345;290;718;193.0;-1.0;1891.0;514.0;0.0;99;21;16;1;0;0;1;0;0;0;1;1;1;0;0;21113.140625;7962.97705078125;6676.34228515625;3946.68627929688;727.0;280013;712.0;1192.0;Calculated values ==>;1562509905.112;358.26;350.16;300.46000000000004;300.36;296.46000000000004;275.26000000000005;272.21867820750657;275.56;274.16;269.96000000000004;275.76000000000005;350.16;302.16;269.66;278.36;296.26000000000005;289.96000000000004;299.86;340.36;274.96000000000004;275.56;344.36;345.86;256.56;241.05796691057077;266.37251300914875;272.21867820750657;300.36;7190000.000000001;3400000.0;3450000.0;1330000.0;3450000.0;2900000.0;7180000.0;0.03216666666666666;0.0;0.31516666666666665;0.08566666666666665;0.0;0.03216666666666666;2.983660137005499;7962.97705078125;6676.34228515625;3946.68627929688;21113.140625;506458.4133466403;495304.2671636377;278839.96389412007;278275.0347743533;260832.26102381386;431420.45991060114;436064.00943998026;439624.99903046206;472236.3865531139;531710.7544348775;480281.12275349395;439176.2375724525;451401.56500039424;465951.5464524406;458457.66969668935;275486.46247384854;480811.51430469035;435032.25180192705;436064.00943998026;298599.4468028795;304884.691753025;453120.5992023326;193954.0705333462;193954.0705333462;270.6979690506235;1566994.1042219512;726984.332971395;173880.23472346933;446645.4349733484;0;18;0;32;46;47;0;1;88;94;929601902200.1449;355799006439.9167;782852285015.2354;77427.28763134101;22201.932622643166;-0.0;7787.869701496727;3552717.2001187643;674387.5199470236;3.2112147975372114;446821.219000077;5.779460750158949;0.6507413902541717
4292;2019-07-07 16:32:45.113;841;745;273;272;244;35;24;9;-25;23;766;290;-28;76;229;176;266;576;281;25;23;-185;683;352;356;137;356;300;684;-1.0;-2.0;1504.0;532.0;0.0;98;26;31;1;0;0;1;0;0;0;1;1;1;0;0;22040.75;8484.6865234375;7139.96484375;4081.65942382812;716.0;280014;706.0;1192.0;Calculated values ==>;1562509965.113;357.26;347.66;300.46000000000004;300.36;297.56;276.66;273.5264737036516;275.56;274.06;270.66;275.46000000000004;349.76;302.16;270.36;280.76000000000005;296.06;290.76000000000005;299.76000000000005;330.76000000000005;275.66;275.46000000000004;343.76;344.76;254.66000000000003;241.92719264551067;267.5978703862781;273.5264737036516;301.26000000000005;6830000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;3000000.0;6840000.000000001;0.0;0.0;0.25066666666666665;0.08866666666666667;0.0;0.0;2.9856188046285115;8484.6865234375;7139.96484375;4081.65942382812;22040.75;508247.1080498555;495085.6945451626;284365.0534742905;283540.68007666396;267479.3431077565;430671.36484660726;433388.40049402195;438474.17998885084;471414.1961389312;530541.0285485887;479063.5454307608;438011.42202021845;452835.597150033;464087.17984003224;457609.2955309491;279361.406021774;469671.17019099003;433569.0011647026;433207.26742530277;296085.73418796173;300275.376401361;450466.8228806858;195446.99396950027;193954.0705333462;271.3477006941209;1567353.725970321;727121.3991187456;173947.1387192959;446760.57278488175;0;18;0;32;46;47;0;1;88;94;929812205704.8909;355880007789.81885;783029287965.0215;60918.81462885054;22611.75816345845;-0.0;0.0;3553870.1035176096;674760.9735939137;3.2112147975372114;446886.1189958263;4.238772730124186;0.547070062393644
4293;2019-07-07 16:33:45.103;818;729;270;269;249;43;27;-14;-9;22;764;289;-15;64;227;184;266;517;311;28;27;-237;683;355;360;145;359;307;684;-1.0;-1.0;1385.0;509.0;0.0;98;60;44;1;0;0;1;0;0;0;1;1;1;0;0;23152.970703125;9371.615234375;7125.08740234375;4304.03173828125;707.0;280015;698.0;1192.0;Calculated values ==>;1562510025.103;354.96000000000004;346.06000000000006;300.16;300.06;298.06;277.46000000000004;273.8482719121499;275.86;271.76000000000005;272.26000000000005;275.36;349.56000000000006;302.06;271.66;279.56;295.86;291.56;299.76000000000005;324.86;275.96000000000004;275.86;342.96000000000004;343.86;249.46000000000004;243.61107973660833;268.43790593516167;273.8482719121499;304.26000000000005;6830000.0;3550000.0;3600000.0;1450000.0;3590000.0;3070000.0;6840000.000000001;0.0;0.0;0.23083333333333333;0.08483333333333333;0.0;0.0;2.9872066294571824;9371.615234375;7125.08740234375;4304.03173828125;23152.970703125;505180.14811570063;492831.0924962147;281993.6981403886;281262.9653881958;269814.1011632375;430477.46260093397;432927.02747852716;439381.6388549594;470244.1503563232;529800.5685820328;478084.74334137497;438453.4767200345;449965.97516113834;463378.2884684054;458219.12774457596;279361.406021774;459593.041562846;433110.10878034565;432927.02747852716;292734.4514702754;296504.67125881097;443417.30280039326;194500.20993098072;193954.0705333462;270.97483009689483;1567730.277540517;727270.1768329985;174017.00783219797;446879.4284077122;0;18;0;32;46;47;0;1;88;94;930026969904.925;355964593689.8323;783211357615.0504;56526.796509951746;21116.46671175516;-0.0;0.0;3554848.6538250176;675125.314734286;3.2112147975372114;446886.1189958263;3.7327174042001534;0.5241869680900326
4294;2019-07-07 16:34:45.134;794;725;276;276;247;40;29;-13;7;21;760;292;2;78;227;186;266;568;319;30;28;-235;707;350;355;146;355;310;709;-1.0;-1.0;1097.0;477.0;3.0;98;84;55;1;0;0;1;0;0;0;1;1;1;0;0;25137.171875;10524.6474609375;7451.02294921875;4508.98681640625;700.0;280016;691.0;1189.0;Calculated values ==>;1562510085.134;352.56000000000006;345.66;300.76000000000005;300.76000000000005;297.86;277.16;273.3108153835814;276.06;271.86;273.86;275.26000000000005;349.16;302.36;273.36;280.96000000000004;295.86;291.76000000000005;299.76000000000005;329.96000000000004;276.16;275.96000000000004;342.26;343.16;249.66000000000003;243.81672145450628;268.7936212382143;273.3108153835814;305.06;7070000.0;3500000.0;3550000.0;1460000.0;3550000.0;3100000.0;7090000.000000001;0.0;0.0;0.18283333333333335;0.07949999999999999;0.0005;0.0005;2.9809111597938376;10524.6474609375;7451.02294921875;4508.98681640625;25137.171875;499721.5143377062;489720.3655480838;281910.57127802464;281910.57127802464;266982.1397951764;430799.1582183253;434531.2036186236;441172.6911716514;470009.608838954;529152.6319816954;478062.1982500971;440413.13510061556;451345.3746072942;463972.5866278886;459286.8974823571;276228.9645065177;465007.3589193793;434708.2881056637;434353.62711375504;289802.386634966;293572.2367247113;443440.4278896162;192341.0329873326;281910.57127802464;270.07428790217784;1568132.9033121474;727436.06468697;174090.4875985961;447000.9587525061;0;18;0;32;46;47;0;1;88;94;930241580730.416;356051938795.0321;783396553250.4741;45494.72150469963;19962.401894731545;-0.0;76.2215279178652;3555699.272403066;675467.8155074746;3.2112147975372114;446886.7545034031;2.9145805634043866;0.42701488819663674
4295;2019-07-07 16:35:45.115;785;723;281;281;250;34;27;-19;11;20;757;296;9;72;228;185;266;623;308;28;26;-237;724;348;353;144;353;310;726;-1.0;-1.0;1249.0;461.0;3.0;90;95;62;1;0;0;1;0;0;0;1;1;1;0;0;26658.923828125;11328.1083984375;7349.15966796875;4609.44921875;697.0;280017;688.0;1189.0;Calculated values ==>;1562510145.115;351.66;345.46000000000004;301.26000000000005;301.26000000000005;298.16;276.56;273.0942459734351;275.86;271.26000000000005;274.26000000000005;275.16;348.86;302.76000000000005;274.06;280.36;295.96000000000004;291.66;299.76000000000005;335.46000000000004;275.96000000000004;275.76000000000005;341.96000000000004;342.86;249.46000000000004;243.40439225979637;268.7936212382143;273.0942459734351;303.96000000000004;7240000.000000001;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3100000.0;7259999.999999999;0.0;0.0;0.20816666666666667;0.07683333333333334;0.0005;0.0005;2.981432684369466;11328.1083984375;7349.15966796875;4609.44921875;26658.923828125;496858.207968472;487665.8629755847;282556.26285588567;282556.26285588567;267109.051952007;430925.7729439634;434665.382714426;441775.5011475913;470180.5696925624;528838.0639943238;478528.4412513633;441474.6228121385;450522.9254513887;464398.57556835364;459468.06542934617;274496.1782653394;472066.25276318315;434841.5652676192;434488.71713331627;288545.87390705565;292315.56762988004;443613.84127377823;192701.80373529327;282556.26285588567;270.21542219865364;1568564.4007584811;727618.1133186413;174166.45050294857;447124.2545515021;0;18;0;32;46;47;0;1;88;94;930453913470.2269;356138911244.95465;783582494350.3086;51848.84134466003;19278.408217540262;-0.0;75.9662271387153;3556510.2118805754;675794.7187059813;3.2112147975372114;446888.0223330875;3.057675107977816;0.4252743698177313
4296;2019-07-07 16:36:45.135;789;723;277;277;249;34;29;-17;11;21;756;293;10;74;228;184;267;652;289;29;28;-241;743;350;355;142;355;310;745;-2.0;-1.0;1315.0;358.0;2.0;80;97;68;1;0;0;1;0;0;0;1;1;1;0;0;27104.380859375;12095.98046875;7187.56884765625;4641.75341796875;696.0;280018;686.0;1190.0;Calculated values ==>;1562510205.135;352.06000000000006;345.46000000000004;300.86;300.86;298.06;276.56;273.3108153835814;276.06;271.46000000000004;274.26000000000005;275.26000000000005;348.76;302.46000000000004;274.16;280.56;295.96000000000004;291.56;299.86;338.36;276.06;275.96000000000004;341.76;342.76;249.06000000000003;242.98782864720522;268.7936212382143;273.3108153835814;302.06;7430000.0;3500000.0;3550000.0;1420000.0;3550000.0;3100000.0;7450000.0;0.0;0.0;0.21916666666666668;0.059666666666666666;0.0003333333333333333;0.0003333333333333333;2.984113853537353;12095.98046875;7187.56884765625;4641.75341796875;27104.380859375;495612.7823919357;485667.9727447554;277984.1418273562;277984.1418273562;265534.8347478072;430799.1582183253;434531.2036186236;441775.5011475913;470549.00337383006;528733.1881184353;478178.83876931894;441625.1925414462;450797.72478578344;464103.7369688208;459017.101218469;273308.8107621073;474505.69877132034;434531.2036186236;434353.62711375504;287708.2272785495;291896.6896268761;443568.96455814916;194619.43793976336;277984.1418273562;271.00492959547194;1569012.5776399141;727813.3791260527;174243.56955601517;447245.43433556193;0;18;0;32;46;47;0;1;88;94;930666384270.1594;356224739844.92737;783768556350.2495;54168.37051971562;14853.988421563687;-0.0;52.123161762132945;3557393.9831380863;676079.2501567629;3.2112147975372114;446889.0901004652;2.887089157028628;0.3654985738788804
4297;2019-07-07 16:37:45.095;800;726;267;268;240;37;31;-7;10;22;758;291;9;76;229;185;267;671;264;32;30;-242;772;353;358;141;358;309;774;-1.0;-1.0;403.0;22.0;0.0;83;99;72;1;0;0;1;0;0;0;1;1;1;0;0;27912.005859375;13018.8564453125;7575.21923828125;4633.10498046875;698.0;280019;687.0;1189.0;Calculated values ==>;1562510265.095;353.16;345.76;299.86;299.96000000000004;297.16;276.86;273.6339639331285;276.26000000000005;272.46000000000004;274.16;275.36;348.96000000000004;302.26000000000005;274.06;280.76000000000005;296.06;291.66;299.86;340.26;276.36;276.16;341.86;342.96000000000004;248.96000000000004;242.77792619122317;268.67533136820026;273.6339639331285;299.56;7720000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3090000.0;7740000.000000001;0.0;0.0;0.06716666666666667;0.0036666666666666666;0.0;0.0;2.981259008287572;13018.8564453125;7575.21923828125;4633.10498046875;27912.005859375;494424.1311993409;483030.1045133497;271022.5742795516;271440.2478016327;260715.07675191096;430607.02586249536;434151.6192275535;441835.6131989616;470781.97481897497;529019.5636155247;478069.60868738254;441685.6382270979;451250.5465610602;463791.1003516643;458675.337737467;271156.67119807994;474174.6993377042;434330.5690018519;433972.159331108;288127.0477506168;292734.4514702754;443656.0506723932;199779.69203270343;277984.1418273562;273.0825149378109;1569470.7418829356;728022.5299069312;174320.80851572685;447368.37555420026;0;18;0;32;46;47;0;1;88;94;930880141670.2954;356309583244.9813;783954132550.3676;16258.089371667007;894.2133150121957;-0.0;0.0;3557980.4790461105;676210.3976813081;3.2112147975372114;446889.52417057374;0.6799135787342895;0.06914388458928576
