;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4298;2019-07-07 16:38:45.126;816;731;255;255;230;41;32;18;6;25;759;290;6;68;228;186;267;681;255;33;31;-244;811;349;354;140;354;312;815;96.0;0.0;0.0;243.0;3.0;61;99;85;1;0;0;1;0;0;0;1;1;1;0;0;28399.037109375;14516.001953125;7125.06591796875;4688.34619140625;701.0;280020;690.0;1192.0;Calculated values ==>;1562510325.126;354.76;346.26;298.66;298.66;296.16;277.26000000000005;273.20264511476705;276.36;274.96000000000004;273.76000000000005;275.66;349.06000000000006;302.16;273.76000000000005;279.96000000000004;295.96000000000004;291.76000000000005;299.86;341.26;276.46000000000004;276.26000000000005;342.16;343.26;248.76000000000002;242.56692532238324;269.02936301313275;273.20264511476705;298.66;8109999.999999999;3490000.0;3540000.0;1400000.0;3540000.0;3120000.0;8150000.0;0.016;0.0;0.0;0.0405;0.0005;0.0165;2.9882577706174516;14516.001953125;7125.06591796875;4688.34619140625;28399.037109375;493044.5053607068;479352.6129007569;264183.17510222713;264183.17510222713;255756.42642643937;430862.6128555636;435301.9155753477;440592.9965236689;471211.3733730803;528894.5218802599;477579.67283083074;440592.9965236689;449605.8878164785;464251.3028343667;459444.769709459;268790.8292964357;470948.1698404791;435476.654632479;435126.7110676904;289383.54333396035;293991.1381695566;443634.50970501517;180361.0438437909;182901.1084273799;265.0080161791513;1569940.2430238752;728252.1056127275;174398.5274093875;447490.9412231904;0;18;0;32;46;47;0;1;88;94;931093852029.9355;356393926799.8393;784140528805.0537;0.0;10662.575367379584;-0.0;4161.722443565123;3558116.0331240864;676306.7540118948;3.2112147975372114;446924.22310940555;0.5630318158905936;0.07634885651199844
4299;2019-07-07 16:39:45.106;838;740;253;253;223;42;31;23;4;27;761;288;2;75;229;187;267;695;248;35;31;-246;808;363;368;139;368;306;809;-2.0;-1.0;971.0;115.0;0.0;98;98;78;1;0;0;1;0;0;0;1;1;1;0;0;28825.58203125;13905.60546875;8754.44140625;4608.0126953125;707.0;280021;694.0;1189.0;Calculated values ==>;1562510385.106;356.96000000000004;347.16;298.46000000000004;298.46000000000004;295.46000000000004;277.36;274.69669130483857;276.26000000000005;275.46000000000004;273.56;275.86;349.26;301.96000000000004;273.36;280.66;296.06;291.86;299.86;342.66;276.66;276.26000000000005;342.56000000000006;343.86;248.56000000000003;242.35481222062532;268.3187672390254;274.69669130483857;297.96000000000004;8080000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3060000.0;8090000.000000001;0.0;0.0;0.16183333333333336;0.019166666666666665;0.0;0.0;2.979688491966938;13905.60546875;8754.44140625;4608.0126953125;28825.58203125;496599.6540449415;481465.4550921286;263747.19296084397;263747.19296084397;253725.9200725944;429947.3805835815;431616.2614627105;441568.68745396176;471541.1619817675;529563.0046643513;478092.4672181713;441268.9435772527;451648.01289712475;462292.53388251306;457339.7037190121;268956.44049052463;474060.1428342993;432370.4908045253;431616.2614627105;291058.95107146574;296504.67125881097;443613.41299971857;200844.58622432713;182901.1084273799;273.545023803396;1570416.9558929233;728488.8733924088;174475.97124358232;447623.22634119174;0;18;0;32;46;47;0;1;88;94;931310379830.0044;356477598899.8659;784325867005.1127;38957.18371566254;4653.069179861669;-0.0;0.0;3558440.568107421;676434.3418397054;3.2112147975372114;446958.8925694395;1.5993163277009967;0.16157004902768232
4300;2019-07-07 16:40:45.127;859;750;264;262;231;60;48;41;4;33;763;287;2;60;228;191;267;701;247;49;46;-251;800;381;385;135;385;307;800;-3.0;-1.0;2925.0;609.0;0.0;98;85;80;1;0;0;1;0;0;0;1;1;1;0;0;28455.595703125;13949.09765625;8521.3955078125;4543.15869140625;714.0;280022;700.0;1190.0;Calculated values ==>;1562510445.127;359.06000000000006;348.16;299.56;299.36;296.26000000000005;279.16;276.55624918942954;277.96000000000004;277.26000000000005;273.56;276.46000000000004;349.46000000000004;301.86;273.36;279.16;295.96000000000004;292.26000000000005;299.86;343.26;278.06;277.76000000000005;343.16;344.56000000000006;248.06000000000003;241.49495122638035;268.43790593516167;276.55624918942954;297.86;8000000.0;3810000.0;3850000.0;1350000.0;3850000.0;3070000.0;8000000.0;0.0;0.0;0.4875;0.10149999999999999;0.0;0.0;2.9809627818062285;13949.09765625;8521.3955078125;4543.15869140625;28455.595703125;500391.9522151374;484017.60842797236;268251.3212713562;267490.142055922;256609.06542718902;428684.9695293014;430417.62859103177;441357.27833241806;472656.1521691498;529695.9489754178;477851.9901709314;441056.33201739576;449413.9276720405;459531.6911359358;454926.0705724656;269410.06878803944;476110.39914178854;430616.1758337719;430018.3215272768;293572.2367247113;299437.39939995663;443855.7189002642;203484.94733537216;182901.1084273799;274.6581259631613;1570894.46611198;728721.0771619028;174552.25769624152;447767.242037019;0;18;0;32;46;47;0;1;88;94;931536358895.5574;356559827670.06714;784509831370.5629;115962.76136105988;24397.63331383654;-0.0;0.0;3559732.019502727;676676.515758961;3.2112147975372114;446958.8925694395;5.195905959914905;0.556308850490069
4301;2019-07-07 16:41:45.087;860;748;289;288;263;71;57;55;-4;43;766;286;0;71;227;198;267;666;245;58;56;-230;715;380;385;139;385;316;715;-2.0;-1.0;1285.0;88.0;0.0;98;94;98;1;0;0;1;0;0;0;1;1;1;0;0;29650.0390625;13922.1025390625;7317.24609375;4712.7607421875;715.0;280023;703.0;1191.0;Calculated values ==>;1562510505.087;359.16;347.96000000000004;302.06;301.96000000000004;299.46000000000004;280.26000000000005;276.4546675782219;278.86;278.66;272.76000000000005;277.46000000000004;349.76;301.76000000000005;273.16;280.26000000000005;295.86;292.96000000000004;299.86;339.76;278.96000000000004;278.76000000000005;343.46000000000004;344.66;250.16000000000003;242.35481222062532;269.49753711883926;276.4546675782219;297.66;7150000.0;3800000.0;3850000.0;1390000.0;3850000.0;3160000.0;7150000.0;0.0;0.0;0.21416666666666667;0.014666666666666666;0.0;0.0;2.983291023523869;13922.1025390625;7317.24609375;4712.7607421875;29650.0390625;508021.3713598743;492447.61987876403;290921.73942656076;289959.16649537644;273854.9609486469;428757.65804586536;432179.3438386944;438156.60372686957;473111.3802909942;529323.8647627549;476607.66754331795;438787.8637356032;449289.6654292451;459391.82733497734;456099.1942069176;275898.40268833627;480223.72752578097;432371.7308384385;431986.30931289645;294828.9587717387;299856.38484229014;445339.4528993127;206411.97126148213;182901.1084273799;275.7804182544411;1571378.3569243285;728953.1823227541;174629.33893615604;447899.1427241381;0;18;0;32;46;47;0;1;88;94;931767204894.7864;356641972869.7928;784696606769.939;49631.97545300381;3504.269730688182;-0.0;0.0;3561111.0556674777;676908.8766063168;3.2112147975372114;446958.8925694395;2.047473074958555;0.19661106442572562
4302;2019-07-07 16:42:45.128;828;739;282;284;257;48;42;47;-13;42;773;284;-15;48;227;195;267;614;243;43;42;-245;783;358;363;139;362;308;779;8.0;0.0;184.0;0.0;3.0;0;96;98;1;0;0;1;1;0;0;1;1;1;1;0;46810.6796875;15304.1923828125;22820.56640625;4601.22802734375;713.0;280024;701.0;1190.0;Calculated values ==>;1562510565.128;355.96000000000004;347.06000000000006;301.36;301.56;298.86;277.96000000000004;274.1680685717883;277.36;277.86;271.86;277.36;350.46000000000004;301.56;271.66;277.96000000000004;295.86;292.66;299.86;334.56;277.46000000000004;277.36;343.26;344.46000000000004;248.66000000000003;242.35481222062532;268.5567601203482;274.1680685717883;297.46000000000004;7830000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3080000.0;7790000.000000001;0.0013333333333333333;0.0;0.03066666666666667;0.0;0.0005;0.0018333333333333333;2.981139238789906;15304.1923828125;22820.56640625;4601.22802734375;46810.6796875;497466.343767668;484521.8106318913;277242.15366754116;278186.2794276834;266727.163130162;430280.9020939914;434896.4795471851;438540.82570523745;473013.37450241524;530666.1049808121;477377.5321562234;438228.8454132642;447551.6594779637;462929.3875858028;459240.64650238265;270438.13705242;463671.5588146243;435074.67720794375;434896.4795471851;293991.1381695566;299018.4200587347;443721.7682525868;202496.42290420205;222881.62220329454;274.1680685717883;1572015.9649832507;729196.9012084678;174707.00854739238;448150.46278027195;0;18;0;32;47;47;0;1;88;94;931991758235.2643;356725429859.9704;784883934690.3376;7238.695019231753;0.0;-0.0;388.6939051304661;3561585.3017692957;676938.098809004;3.2112147975372114;446962.13389871834;0.1785187304657735;0.015026890314828765
4303;2019-07-07 16:43:45.138;822;752;255;253;224;35;34;21;-25;35;776;285;-27;55;228;179;267;664;243;41;34;-246;771;351;356;131;355;300;764;0.0;-1.0;1786.0;363.0;0.0;0;66;91;1;0;0;1;1;0;0;1;1;1;1;0;43153.1171875;14335.59375;22444.52734375;4345.08251953125;720.0;280025;704.0;1189.0;Calculated values ==>;1562510625.138;355.36;348.36;298.66;298.46000000000004;295.56;276.66;273.4187578820637;276.56;275.26000000000005;270.66;276.66;350.76;301.66;270.46000000000004;278.66;295.96000000000004;291.06;299.86;339.56000000000006;277.26000000000005;276.56;343.56000000000006;345.16;248.56000000000003;240.61611355647437;267.5978703862781;273.4187578820637;297.46000000000004;7709999.999999999;3510000.0;3560000.0;1310000.0;3550000.0;3000000.0;7640000.000000001;0.0;0.0;0.29766666666666663;0.0605;0.0;0.0;2.9773964900125436;14335.59375;22444.52734375;4345.08251953125;43153.1171875;497716.7188242673;488078.23214855074;266797.04365477985;266017.46894982643;255621.626184446;430735.4089219946;435171.47162705613;438474.17998885084;473372.2673856561;531582.2435752349;478487.3244375894;438165.9764317512;450007.29870154505;464103.7369688208;458179.81269409554;271224.32534733;474206.0781394684;436391.10032494814;435171.47162705613;295247.87795992935;301951.40411888575;445159.1973989089;195891.15886956538;222881.62220329454;271.52326709117534;1572765.788240141;729443.9405925716;174781.57356070247;448527.73476298107;0;18;0;32;47;47;0;1;88;94;932207494185.23;356806443359.9575;785066365090.3086;72208.8792865073;15080.716331025284;-0.0;0.0;3562247.475232258;677063.7923905152;3.2112147975372114;446965.37355444656;2.1225328496450944;0.2238835876357274
4304;2019-07-07 16:44:45.149;834;765;252;250;214;31;33;18;-31;32;776;284;-33;39;229;167;267;683;246;42;32;-223;763;354;359;131;358;292;754;-2.0;-3.0;2526.0;782.0;0.0;0;34;65;1;0;0;1;1;0;0;1;1;1;0;0;39864.1796875;12073.78125;22050.6875;4066.53369140625;726.0;280026;710.0;1190.0;Calculated values ==>;1562510685.149;356.56000000000006;349.66;298.36;298.16;294.56;276.26000000000005;273.7412296467126;276.46000000000004;274.96000000000004;270.06;276.36;350.76;301.56;269.86;277.06;296.06;289.86;299.86;341.46000000000004;277.36;276.36;344.16;345.76;250.86;240.61611355647437;266.62003547228215;273.7412296467126;297.76000000000005;7630000.0;3540000.0;3590000.0;1310000.0;3579999.9999999995;2920000.0;7540000.000000001;0.0;0.0;0.42100000000000004;0.13033333333333333;0.0;0.0;2.9788325704313925;12073.78125;22050.6875;4066.53369140625;39864.1796875;500172.05537391186;491035.2283687532;266195.97928203247;265413.57507874985;252681.50094423984;430542.39183029096;434263.8640799596;439336.4473106853;473081.36623795505;532182.1725293654;479355.04978543485;439035.50973093935;449295.28669454524;463791.1003516643;456041.49723122193;271780.82709131134;478456.86357038247;435856.36625110224;434084.4541166122;297761.5184850505;304465.6318710359;447576.2290020425;195417.62045225938;222881.62220329454;271.34334915018627;1573457.7258784682;729664.059064927;174851.68321344478;448898.59619830595;0;18;0;32;47;47;0;1;88;94;932422033509.9368;356885057769.8501;785243997650.0658;102689.82610739733;32864.6719809884;-0.0;0.0;3563705.231648237;677463.410542468;3.2112147975372114;446965.37355444656;3.5493830856196404;0.40196064326343117
4305;2019-07-07 16:45:45.109;833;761;278;279;252;43;34;20;-28;32;775;281;-30;50;229;171;267;641;245;37;34;-198;702;358;363;137;362;300;696;-2.0;0.0;1945.0;517.0;0.0;0;50;72;1;0;0;1;1;0;0;1;1;1;0;0;38630.6640625;11811.9375;20029.525390625;4192.80712890625;725.0;280027;713.0;1190.0;Calculated values ==>;1562510745.109;356.46000000000004;349.26;300.96000000000004;301.06;298.36;277.46000000000004;274.1680685717883;276.56;275.16;270.36;276.36;350.66;301.26000000000005;270.16;278.16;296.06;290.26000000000005;299.86;337.26;276.86;276.56;344.46000000000004;345.66;253.36;241.92719264551067;267.5978703862781;274.1680685717883;297.66;7020000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3000000.0;6959999.999999999;0.0;0.0;0.32416666666666666;0.08616666666666667;0.0;0.0;2.9790109828516993;11811.9375;20029.525390625;4192.80712890625;38630.6640625;505514.05964233854;496161.42138852377;285832.2823612092;286699.3230248667;270217.7886814101;430280.9020939914;433452.5470882844;438011.42202021845;472295.8960165899;531478.1602889443;478025.4457861719;437701.3939996297;449323.756237676;463195.3492027865;455934.4302543628;277368.33596450614;478537.9107670477;433997.93586973246;433452.5470882844;299018.4200587347;304046.57827927166;449106.0526768096;197626.74418500366;222881.62220329454;272.24781988320916;1574111.4134943355;729862.9740228661;174920.46516843102;449249.03086032363;0;18;0;32;47;47;0;1;88;94;932638489110.0745;356965404169.90125;785421479250.1787;77924.69973158212;21669.13374837728;-0.0;0.0;3565209.3492838196;677917.5559582475;3.2112147975372114;446965.37355444656;2.763864327651918;0.3054070811165445
4306;2019-07-07 16:46:45.140;806;745;274;274;258;30;27;-6;-28;30;769;279;-30;46;229;177;267;572;245;29;27;-240;693;343;348;143;347;298;689;617.0;-2.0;1085.0;285.0;0.0;0;78;67;1;0;0;1;1;0;0;1;1;1;1;0;38333.9296875;11083.1328125;19965.900390625;4295.30810546875;718.0;280028;708.0;1191.0;Calculated values ==>;1562510805.14;353.76;347.66;300.56;300.56;298.96000000000004;276.16;272.5487779782249;275.86;272.56;270.36;276.16;350.06000000000006;301.06;270.16;277.76000000000005;296.06;290.86;299.86;330.36;276.06;275.86;343.96000000000004;344.96000000000004;249.16000000000003;243.1966462407574;267.35522164206344;272.5487779782249;297.66;6930000.0;3429999.9999999995;3479999.9999999995;1430000.0;3470000.0000000005;2980000.0;6890000.000000001;0.10283333333333333;0.0;0.18083333333333332;0.0475;0.0;0.10283333333333333;2.9827597351360486;11083.1328125;19965.900390625;4295.30810546875;38333.9296875;502658.9045992759;494594.95264451177;284086.1254405153;284086.1254405153;273882.00836314;431237.1583312671;435867.46788964607;438461.08877795865;471304.9624172612;531004.5444894524;478042.67756665195;438153.8488135099;449144.0562536693;465405.128768128;459185.56143779436;278535.23569735116;468359.2739655193;436210.45442499174;435867.46788964607;296923.61432157;301113.3779324612;443481.8232190328;194545.63751459643;194545.63751459643;270.9491087581797;1574753.116485721;730053.8648519041;174991.23600826442;449582.4982784579;0;18;0;32;47;47;0;1;88;94;932851899315.5626;357049447570.0935;785600971940.5894;44108.044103458;11824.468820960727;-0.0;24815.928223567604;3566226.814236864;678196.8135221974;3.2112147975372114;447172.27980314055;2.284621474282585;0.17043757776357885
4307;2019-07-07 16:47:45.121;790;740;273;273;242;17;21;-14;-32;23;758;281;-34;56;230;168;267;609;248;24;21;-245;689;334;339;139;339;295;691;933.0;-1.0;1193.0;346.0;0.0;92;73;50;1;0;0;1;0;0;0;1;1;1;0;0;23358.69140625;9913.404296875;5355.50537109375;4238.89306640625;714.0;280029;703.0;1193.0;Calculated values ==>;1562510865.121;352.16;347.16;300.46000000000004;300.46000000000004;297.36;274.86;271.55198750734434;275.26000000000005;271.76000000000005;269.96000000000004;275.46000000000004;348.96000000000004;301.26000000000005;269.76000000000005;278.76000000000005;296.16;289.96000000000004;299.86;334.06;275.56;275.26000000000005;343.46000000000004;344.56000000000006;248.66000000000003;242.35481222062532;266.98899913490544;271.55198750734434;297.96000000000004;6890000.000000001;3340000.0;3390000.0;1390000.0;3390000.0;2950000.0;6909999.999999999;0.1555;0.0;0.19883333333333333;0.057666666666666665;0.0;0.1555;2.988477814029269;9913.404296875;5355.50537109375;4238.89306640625;23358.69140625;500841.60158586426;493691.42666206614;282907.64276034985;282907.64276034985;266077.49143430067;431779.12508338504;436961.8153549054;438520.37345905404;471147.87813747115;530088.1622639978;478643.65119850554;438214.884849924;451044.28712939325;466684.4440465707;459410.78006946604;279104.9407865494;474115.05144390475;437460.849589785;436961.8153549054;294828.9587717387;299437.39939995663;443721.7682525868;192287.65527211316;192287.65527211316;269.9968739134535;1575267.0588610722;730228.780586798;175062.33183049143;449793.44317257474;0;18;0;32;47;47;0;1;88;94;933057934050.3792;357134020780.0182;785778815605.431;48959.27213283675;14499.367181873979;-0.0;38046.831892874194;3567002.1296105026;678416.1093563475;3.2112147975372114;447695.9702491388;5.203326719555174;0.35872900443485944
4308;2019-07-07 16:48:45.131;786;729;265;263;240;25;17;-3;-24;18;751;285;-27;59;229;171;266;578;248;26;16;-244;669;341;346;136;346;304;670;-1.0;-1.0;1574.0;425.0;0.0;61;58;63;1;0;0;1;0;0;0;1;1;1;0;0;23334.423828125;10579.61328125;5596.03857421875;4285.5771484375;706.0;280030;698.0;1191.0;Calculated values ==>;1562510925.131;351.76;346.06000000000006;299.66;299.46000000000004;297.16;275.66;272.3289490889957;274.86;272.86;270.76000000000005;274.96000000000004;348.26;301.66;270.46000000000004;279.06;296.06;290.26000000000005;299.76000000000005;330.96000000000004;275.76000000000005;274.76000000000005;342.96000000000004;343.76;248.76000000000002;241.71165711629368;268.0796299477929;272.3289490889957;297.96000000000004;6690000.000000001;3410000.0;3460000.0;1360000.0;3460000.0;3040000.0;6700000.0;0.0;0.0;0.26233333333333336;0.07083333333333333;0.0;0.0;2.9848760391404685;10579.61328125;5596.03857421875;4285.5771484375;23334.423828125;502142.74325590744;494226.53072576254;280897.9689075099;279432.30854551704;266740.6168801917;431359.6534126046;434615.6260600594;437727.04723144654;471057.33072014985;528670.499479957;477992.22155787447;437256.7094276882;449825.5836211171;465550.1439652626;458699.98687012156;281883.7911922424;471788.74234427203;436169.27519943606;434440.7148213678;292734.4514702754;296085.73418796173;444412.64622873004;192338.30299928683;192287.65527211316;270.0420308067354;1575656.233006179;730399.5841957796;175133.38092181247;449884.7212492489;0;18;0;32;47;47;0;1;88;94;933263468300.3464;357216534530.00507;785958545555.4025;64373.64723690324;17855.265978752228;-0.0;0.0;3567946.7280119327;678685.7762363004;3.2112147975372114;448013.0800243511;4.018767064283243;0.4484050998950401
4309;2019-07-07 16:49:45.161;775;721;263;263;239;29;18;-5;-16;17;753;283;-20;41;229;174;266;576;256;28;18;-250;685;339;344;137;344;308;687;-1.0;-1.0;1257.0;376.0;0.0;1;58;74;1;0;0;1;0;0;0;1;1;1;0;0;22356.86328125;11429.1513671875;3656.5556640625;4325.39111328125;698.0;280031;691.0;1189.0;Calculated values ==>;1562510985.161;350.66;345.26;299.46000000000004;299.46000000000004;297.06;276.06;272.10816812424576;274.96000000000004;272.66;271.56;274.86;348.46000000000004;301.46000000000004;271.16;277.26000000000005;296.06;290.56;299.76000000000005;330.76000000000005;275.96000000000004;274.96000000000004;342.26;342.96000000000004;248.16000000000003;241.92719264551067;268.5567601203482;272.10816812424576;298.76000000000005;6850000.0;3390000.0;3440000.0;1370000.0;3440000.0;3080000.0;6870000.0;0.0;0.0;0.2095;0.06266666666666666;0.0;0.0;2.981259008287572;11429.1513671875;3656.5556640625;4325.39111328125;22356.86328125;499155.914350906;491389.9774514798;276919.5603312029;276919.5603312029;265060.97866028803;431480.97241316177;435273.1617706564;438072.3853947394;470825.5820460267;528572.3594260238;477260.7446937688;437443.34373287327;446560.2727653208;465839.3387356851;459417.496179677;279055.5508119006;469281.8600578067;436975.6278514119;435273.1617706564;289802.386634966;292734.4514702754;443572.5500451788;191193.5500673443;192287.65527211316;269.56461750925496;1576037.184112272;730583.0822709486;175205.17486966032;449961.8647536738;0;18;0;32;47;47;0;1;88;94;933470571800.2477;357298475479.966;786142237355.315;51721.11600108927;15815.750665277626;-0.0;0.0;3568914.668099968;678966.5083374361;3.2112147975372114;448013.0800243511;3.479291391115565;0.404275368230422
4310;2019-07-07 16:50:45.102;765;716;266;267;242;29;20;-25;-9;15;758;281;-12;51;229;175;267;618;250;30;19;-246;721;340;345;139;345;308;723;87.0;-2.0;1379.0;403.0;7.0;1;70;80;1;0;0;1;0;0;0;1;1;1;0;0;24263.15625;12685.05859375;3935.26513671875;4420.0791015625;693.0;280032;686.0;1190.0;Calculated values ==>;1562511045.102;349.66;344.76;299.76000000000005;299.86;297.36;276.06;272.21867820750657;275.16;270.66;272.26000000000005;274.66;348.96000000000004;301.26000000000005;271.96000000000004;278.26000000000005;296.06;290.66;299.86;334.96000000000004;276.16;275.06;341.76;342.46000000000004;248.56000000000003;242.35481222062532;268.5567601203482;272.21867820750657;298.16;7209999.999999999;3400000.0;3450000.0;1390000.0;3450000.0;3080000.0;7230000.0;0.0145;0.0;0.2298333333333333;0.06716666666666667;0.0011666666666666668;0.01566666666666667;2.984633826915697;12685.05859375;3935.26513671875;4420.0791015625;24263.15625;494298.2623189663;486938.0372075219;274590.36139641807;275090.5065628693;264041.23508315306;431420.45991060114;435377.941183302;439161.1069816975;470360.39762778033;529096.1564102576;477027.005850375;438696.35173092526;447973.6730041497;465694.88011925446;459392.7659864962;275286.57521760755;471615.66092187696;437080.397212481;435205.3218548559;287708.2272785495;290640.09048841946;443613.41299971857;191968.75000392154;198121.42319272444;269.88694371555465;1576425.3022497736;730783.8364180181;175277.982123829;450025.06771624374;0;18;0;32;47;47;0;1;88;94;933677068545.1951;357381194059.94495;786326855635.268;56813.0433787255;16902.133197884366;-0.0;3714.3144123733937;3569818.230050764;679238.8892646781;3.2112147975372114;448044.0022077032;3.680038429259873;0.3970130483937797
4311;2019-07-07 16:51:45.112;768;714;266;268;243;33;21;-22;4;15;759;280;0;36;229;177;267;648;244;33;20;-246;756;348;353;140;353;308;758;-1.0;-1.0;1608.0;547.0;0.0;1;73;86;1;0;0;1;0;0;0;1;1;1;0;0;25862.26953125;13690.5830078125;4131.55712890625;4432.45361328125;692.0;280033;683.0;1189.0;Calculated values ==>;1562511105.112;349.96000000000004;344.56000000000006;299.76000000000005;299.96000000000004;297.46000000000004;276.46000000000004;273.0942459734351;275.26000000000005;270.96000000000004;273.56;274.66;349.06000000000006;301.16;273.16;276.76000000000005;296.06;290.86;299.86;337.96000000000004;276.46000000000004;275.16;341.46000000000004;342.36;248.56000000000003;242.56692532238324;268.5567601203482;273.0942459734351;297.56;7559999.999999999;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3080000.0;7580000.0;0.0;0.0;0.26799999999999996;0.09116666666666666;0.0;0.0;2.982298577980762;13690.5830078125;4131.55712890625;4432.45361328125;25862.26953125;491279.3361898728;482891.41177955;271708.50038768706;272582.04495687253;262550.5110009468;430925.7729439634;433597.94252996583;441144.9977105962;470225.6346856305;529200.8864691086;476910.05400991545;440539.589879252;445846.1973067729;464529.0916511057;458389.55609836883;272291.74841459666;472272.2527452087;435715.42218331463;433418.2568911692;286451.7998164319;290221.2356813373;443417.16685071756;193059.19715533932;198121.42319272444;270.36179060351037;1576843.0837498645;731003.670064165;175351.7655249586;450092.30243903305;0;18;0;32;47;47;0;1;88;94;933886503445.1617;357464908009.93164;786511686435.2385;66486.99454880883;22824.30157056198;-0.0;0.0;3570845.9016167163;679569.9980632997;3.2112147975372114;448074.9599865714;4.013162276636517;0.45650350607004353
4312;2019-07-07 16:52:45.102;783;715;251;252;236;43;26;16;11;19;759;281;8;61;228;182;267;663;245;28;25;-245;754;358;363;140;363;309;756;-1.0;-1.0;303.0;107.0;0.0;1;78;90;1;0;0;1;0;0;0;1;1;1;0;0;25291.37109375;13970.64453125;4112.37353515625;4464.9453125;693.0;280034;683.0;1190.0;Calculated values ==>;1562511165.102;351.46000000000004;344.66;298.26000000000005;298.36;296.76000000000005;277.46000000000004;274.1680685717883;275.76000000000005;274.76000000000005;274.26000000000005;275.06;349.06000000000006;301.26000000000005;273.96000000000004;279.26000000000005;295.96000000000004;291.36;299.86;339.46000000000004;275.96000000000004;275.66;341.46000000000004;342.46000000000004;248.66000000000003;242.56692532238324;268.67533136820026;274.1680685717883;297.66;7540000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3090000.0;7559999.999999999;0.0;0.0;0.050499999999999996;0.017833333333333333;0.0;0.0;2.984633826915697;13970.64453125;4112.37353515625;4464.9453125;25291.37109375;493680.190340185;483263.40602427337;265690.0767866617;266080.735062339;260100.38140738907;430280.9020939914;431973.6589922332;441985.3313433802;470620.16492588987;529124.3565834656;476901.3797740892;441535.4042861069;449184.2897663036;462912.4563373884;457460.35787645925;272442.183268434;474993.1146149363;432346.8522074103;431786.16059446766;286451.7998164319;290640.09048841946;443525.871472747;195425.47314935745;198121.42319272444;271.3615361681705;1577269.2930417508;731234.1418753223;175425.89815852005;450160.9904113408;0;18;0;32;47;47;0;1;88;94;934101267645.1959;357548894009.945;786696755585.268;12451.272838798148;4424.4571034337805;-0.0;0.0;3571503.610875235;679797.0332067875;3.2112147975372114;448074.9599865714;0.7484369944479895;0.08588895837706961
4313;2019-07-07 16:53:45.083;802;721;243;243;226;49;30;22;12;24;760;282;10;51;228;186;267;676;239;32;30;-246;786;364;369;140;369;308;788;-3.0;-1.0;0.0;33.0;0.0;1;80;98;1;0;0;1;0;0;0;1;1;1;0;0;26006.306640625;15248.1240234375;4308.130859375;4474.884765625;696.0;280035;686.0;1190.0;Calculated values ==>;1562511225.083;353.36;345.26;297.46000000000004;297.46000000000004;295.76000000000005;278.06;274.8017692304317;276.16;275.36;274.36;275.56;349.16;301.36;274.16;278.26000000000005;295.96000000000004;291.76000000000005;299.86;340.76;276.36;276.16;341.76;342.76;248.56000000000003;242.56692532238324;268.5567601203482;274.8017692304317;297.06;7859999.999999999;3640000.0;3690000.0;1400000.0;3690000.0;3080000.0;7880000.0;0.0;0.0;0.0;0.0055000000000000005;0.0;0.0;2.984113853537353;15248.1240234375;4308.130859375;4474.884765625;26006.306640625;493368.3293427959;480714.70093438856;261155.02852734638;261155.02852734638;255402.30627194425;429879.7862731237;431163.09601796715;442343.2040964072;471112.8868819084;529305.6068311351;477143.9026681897;442045.18520996696;447973.6730041497;462006.0847086673;457037.6738942946;270249.8442815518;473342.750652153;431545.0288538934;431163.09601796715;287708.2272785495;291896.6896268761;443417.16685071756;176366.50975616684;198121.42319272444;263.29262925867465;1577696.638320285;731477.5545079777;175500.37315121986;450231.13906045724;0;18;0;32;47;47;0;1;88;94;934320798105.0005;357632867409.87024;786881796970.1031;0.0;1468.7786140200292;-0.0;0.0;3571607.338624607;679846.127952795;3.2112147975372114;448074.9599865714;0.06111980686340562;0.011172647155480595
4314;2019-07-07 16:54:45.123;822;728;237;236;217;63;44;40;11;32;761;280;10;66;227;192;267;677;238;42;43;-254;789;378;383;134;383;306;789;-3.0;-1.0;2925.0;251.0;0.0;98;57;98;1;0;0;1;0;0;0;1;1;1;0;0;29525.556640625;15292.865234375;8339.265625;4318.0703125;701.0;280036;689.0;1188.0;Calculated values ==>;1562511285.123;355.36;345.96000000000004;296.86;296.76000000000005;294.86;279.46000000000004;276.25090830309495;277.56;277.16;274.26000000000005;276.36;349.26;301.16;274.16;279.76000000000005;295.86;292.36;299.86;340.86;277.36;277.46000000000004;342.06000000000006;343.26;247.76000000000002;241.2770596917726;268.3187672390254;276.25090830309495;296.96000000000004;7890000.000000001;3779999.9999999995;3829999.9999999995;1340000.0;3829999.9999999995;3060000.0;7890000.000000001;0.0;0.0;0.4875;0.04183333333333333;0.0;0.0;2.9782300599777964;15292.865234375;8339.265625;4318.0703125;29525.556640625;496029.56454683177;481720.3301677579;259037.33217475913;258696.86633567166;252473.91603229384;428902.12800615287;430160.1069456798;442609.8111887139;472689.592463476;529563.0046643513;477161.0975414022;442461.82273329195;450422.0409547465;459706.5143031428;455573.27462539345;270064.6196703739;473391.6722988887;429760.04087576194;429960.4506499409;288964.7057630673;293991.1381695566;443729.03849487903;205390.4150535553;198121.42319272444;275.3798856871632;1578159.712357686;731732.2324237935;175573.69662657473;450336.6042944072;0;18;0;32;47;47;0;1;88;94;934546548504.857;357715122209.818;787066119769.9861;115644.4556158898;9970.499080628708;-0.0;0.0;3572571.6848899913;679941.5188183992;3.2112147975372114;448074.9599865714;4.49424152348925;0.42572681803673085
4315;2019-07-07 16:55:45.114;833;737;271;273;245;78;60;56;-2;42;765;279;2;54;226;191;267;681;243;61;59;-234;714;393;398;136;398;318;709;466.0;-1.0;2401.0;595.0;0.0;98;55;98;1;0;0;1;0;0;0;1;1;1;0;0;27824.19140625;13821.5849609375;7220.07373046875;4474.2548828125;707.0;280037;695.0;1188.0;Calculated values ==>;1562511345.114;356.46000000000004;346.86;300.26000000000005;300.46000000000004;297.66;280.96000000000004;277.76006397333236;279.16;278.76000000000005;272.96000000000004;277.36;349.66;301.06;273.36;278.56;295.76000000000005;292.26000000000005;299.86;341.26;279.26000000000005;279.06;342.66;343.86;249.76000000000002;241.71165711629368;269.7299932089509;277.76006397333236;297.46000000000004;7140000.000000001;3929999.9999999995;3979999.9999999995;1360000.0;3979999.9999999995;3180000.0;7090000.000000001;0.07766666666666668;0.0;0.40016666666666667;0.09916666666666667;0.0;0.07766666666666668;2.9771824461368563;13821.5849609375;7220.07373046875;4474.2548828125;27824.19140625;504449.9819113612;491461.9655929818;278810.4310055741;280008.61500345595;266132.54881144513;427788.9520696689;429314.42506957153;438022.24310347874;473403.85947104497;529065.7060463827;475524.84101160156;438656.5898561696;446493.40821057104;457166.59798399144;452870.7068346716;276004.06279625086;483187.8370049612;429520.97793171916;429107.0388971324;291477.81744585035;296504.67125881097;445481.9963138236;206704.48049607693;206704.48049607693;275.9570342132271;1578637.555238956;731974.8164497346;175646.95501301013;450466.2460069078;0;18;0;32;47;47;0;1;88;94;934780813360.5422;357796110060.0549;787253291690.5336;92565.65800339529;23678.770318593215;-0.0;17273.26536914864;3574306.5089125843;680221.8873359594;3.2112147975372114;448218.88227348693;5.2327224460441535;0.49015738350130894
4316;2019-07-07 16:56:45.134;805;719;272;271;257;63;55;39;-5;50;773;281;-7;61;226;193;267;601;241;55;54;-241;692;372;377;140;375;316;685;-2.0;-2.0;794.0;161.0;0.0;0;70;98;1;0;0;1;0;1;0;1;1;1;1;0;40612.55859375;13509.13671875;19286.068359375;4506.65380859375;703.0;280038;694.0;1189.0;Calculated values ==>;1562511405.134;353.66;345.06000000000006;300.36;300.26000000000005;298.86;279.46000000000004;275.63479819532273;278.66;277.06;272.66;278.16;350.46000000000004;301.26000000000005;272.46000000000004;279.26000000000005;295.76000000000005;292.46000000000004;299.86;333.26000000000005;278.66;278.56;342.56000000000006;343.46000000000004;249.06000000000003;242.56692532238324;269.49753711883926;275.63479819532273;297.26000000000005;6920000.0;3720000.0000000005;3770000.0000000005;1400000.0;3750000.0;3160000.0;6850000.0;0.0;0.0;0.13233333333333333;0.026833333333333334;0.0;0.0;2.9803881481433017;13509.13671875;19286.068359375;4506.65380859375;40612.55859375;502613.7495140506;491307.48696542357;283330.5727901301;282554.60123363;273774.5481758444;429328.3091220336;433824.90733423637;437997.97551520466;473667.5473979283;530059.7263093845;476016.77560459776;437679.72147836746;447878.1321194461;460814.52400799457;456708.53874424193;278674.3655695186;473580.18125189777;433824.90733423637;433639.34880195203;291058.95107146574;294828.9587717387;443960.0291553562;201126.7905965895;206704.48049607693;273.6952400766363;1579208.051590858;732202.6483823309;175721.82086571664;450687.2041524254;0;18;0;32;47;48;0;1;88;94;935013390860.4684;357878937660.02856;787443555090.4731;31345.953470896737;6516.02523466024;-0.0;0.0;3575339.449873463;680473.5945065885;3.2112147975372114;448362.8741328101;1.0150158687946154;0.10624432696963627
4317;2019-07-07 16:57:45.135;768;717;269;268;240;42;39;9;-16;45;778;281;-18;45;227;182;267;618;243;40;39;-248;701;356;361;138;359;307;696;-2.0;-1.0;1683.0;315.0;2.0;0;68;98;1;0;0;1;0;1;0;1;1;1;0;0;41450.51953125;13746.0576171875;19959.912109375;4377.31591796875;699.0;280039;690.0;1190.0;Calculated values ==>;1562511465.135;349.96000000000004;344.86;300.06;299.96000000000004;297.16;277.36;273.955091788801;277.06;274.06;271.56;277.66;350.96000000000004;301.26000000000005;271.36;277.66;295.86;291.36;299.86;334.96000000000004;277.16;277.06;342.16;343.06000000000006;248.36;242.14157278889297;268.43790593516167;273.955091788801;297.46000000000004;7009999.999999999;3560000.0;3610000.0;1380000.0;3590000.0;3070000.0;6959999.999999999;0.0;0.0;0.28049999999999997;0.0525;0.0003333333333333333;0.0003333333333333333;2.983592387213156;13746.0576171875;19959.912109375;4377.31591796875;41450.51953125;496661.64669488807;489894.63588117796;279356.6416893962;278736.31147779553;264885.5833551871;430412.23801567365;434846.9440822899;438297.7194993918;473437.2657590101;531264.2688581708;477152.44772949436;437985.2681005028;447318.6337633334;463378.2884684054;457784.2476305463;277491.1223684911;474935.4773104796;435024.7519814282;434846.9440822899;289383.54333396035;293153.3411634106;443592.7599753338;197267.04393616848;279356.6416893962;272.0958329906578;1579891.9219720566;732429.7787869663;175795.85518056658;451014.2594401005;0;18;0;32;47;48;0;1;88;94;935234794550.2009;357962339049.9278;787630458205.2473;67609.10449548413;12932.10009205618;-0.0;51.83010079763123;3576164.0890992777;680635.6649185773;3.2112147975372114;448363.30605751486;2.1162311319614586;0.2206060718166506
4318;2019-07-07 16:58:45.105;763;722;267;266;234;29;25;14;-27;37;777;281;-29;41;228;173;267;649;243;27;25;-243;709;343;348;131;347;297;704;202.0;-2.0;1564.0;363.0;0.0;0;37;98;1;0;0;1;0;1;0;1;1;1;1;0;42113.421875;13928.400390625;20378.109375;4091.22607421875;701.0;280040;690.0;1190.0;Calculated values ==>;1562511525.105;349.46000000000004;345.36;299.86;299.76000000000005;296.56;276.06;272.5487779782249;275.66;274.56;270.46000000000004;276.86;350.86;301.26000000000005;270.26000000000005;277.26000000000005;295.96000000000004;290.46000000000004;299.86;338.06000000000006;275.86;275.66;342.16;343.26;248.86;240.61611355647437;267.23344911666527;272.5487779782249;297.46000000000004;7090000.000000001;3429999.9999999995;3479999.9999999995;1310000.0;3470000.0000000005;2970000.0;7040000.000000001;0.033666666666666664;0.0;0.26066666666666666;0.0605;0.0;0.033666666666666664;2.983243915297624;13928.400390625;20378.109375;4091.22607421875;42113.421875;495183.2311246008;489797.2533979322;277127.35751972464;276568.4762034462;261968.91718882392;431237.1583312671;435522.73057385447;438836.8745644737;473566.1253818903;531911.399761679;478396.8983647714;438531.5804257387;448643.4835266502;465276.14660431683;458649.342509365;276549.76549066533;478850.20138637035;435867.46788964607;435522.73057385447;289383.54333396035;293991.1381695566;445476.0700543218;193746.94764124375;193746.94764124375;270.6246334239218;1580587.939967685;732660.2839602331;175866.39107827682;451350.24154420773;0;18;0;32;47;48;0;1;88;94;935447388200.3024;358042998699.96625;787811567605.3337;63886.77428465527;15229.61190599122;-0.0;8139.78469206456;3577259.34019014;680870.2285115396;3.2112147975372114;448431.5353824263;2.2724301049065736;0.22001485175894295
4319;2019-07-07 16:59:45.096;775;730;260;259;224;22;18;9;-35;29;774;281;-37;33;229;167;267;670;245;18;17;-225;717;335;340;130;339;290;713;399.0;0.0;1535.0;329.0;3.0;0;11;94;1;0;0;1;0;1;0;1;1;1;0;0;41402.52734375;13620.7578125;20811.99609375;3871.25927734375;705.0;280041;693.0;1190.0;Calculated values ==>;1562511585.096;350.66;346.16;299.16;299.06;295.56;275.36;271.6637117239857;274.96000000000004;274.06;269.66;276.06;350.56000000000006;301.26000000000005;269.46000000000004;276.46000000000004;296.06;289.86;299.86;340.16;274.96000000000004;274.86;342.46000000000004;343.66;250.66000000000003;240.39332010688793;266.37251300914875;271.6637117239857;297.66;7170000.0;3350000.0;3400000.0;1300000.0;3390000.0;2900000.0;7130000.0;0.0665;0.0;0.2558333333333333;0.05483333333333333;0.0005;0.067;2.98254498957772;13620.7578125;20811.99609375;3871.25927734375;41402.52734375;496111.0168397153;490039.5886143663;272568.49572069535;272088.4477787837;257745.7912369419;431720.082569444;436224.4290049657;439176.2375724525;472920.9377354816;532124.795824342;479257.4859819386;438875.71466257534;448850.34255023213;466557.52052907355;459120.2795982321;275690.3425203741;481066.02209997014;436224.4290049657;436055.2666334002;290640.09048841946;295666.80309349706;447550.94648623315;192707.18561187523;193303.16553806048;270.1719504951322;1581283.801815508;732889.8258419039;175932.73516969688;451693.4409351221;0;18;0;32;47;48;0;1;88;94;935653757240.0858;358121286954.8841;787987641190.149;63054.99912658102;13973.932887943958;-0.0;16264.390773387764;3578317.0296235736;681113.5548801362;3.2112147975372114;448634.87300587236;2.435601782527368;0.21315730258349105
4320;2019-07-07 17:00:45.116;787;730;255;253;227;32;21;8;-32;24;770;280;-36;28;227;169;267;649;245;23;20;-202;673;350;355;132;355;296;673;-3.0;-1.0;2279.0;422.0;0.0;100;1;84;1;0;0;1;0;0;0;1;1;1;0;0;25860.7421875;12035.39453125;7093.8203125;3876.59741210938;703.0;280042;694.0;1191.0;Calculated values ==>;1562511645.116;351.86;346.16;298.66;298.46000000000004;295.86;276.36;273.3108153835814;275.26000000000005;273.96000000000004;269.96000000000004;275.56;350.16;301.16;269.56;275.96000000000004;295.86;290.06;299.86;338.06000000000006;275.46000000000004;275.16;342.56000000000006;343.46000000000004;252.96000000000004;240.83765695389522;267.1113755279542;273.3108153835814;297.66;6730000.0;3500000.0;3550000.0;1320000.0;3550000.0;2960000.0;6730000.0;0.0;0.0;0.3798333333333333;0.07033333333333333;0.0;0.0;2.9854014166851743;12035.39453125;7093.8203125;3876.59741210938;25860.7421875;501910.0107585632;494068.8224630532;274016.27597322635;272913.7680725184;260965.61676253838;430799.1582183253;433096.3383396171;438296.42880847026;472173.3745042847;531259.340214262;478405.42619840754;437681.5117165891;447034.2773195115;463972.5866278886;456976.06166527286;281850.3782376161;482378.31500265526;433458.17107015935;432914.61410414;291058.95107146574;294828.9587717387;449582.1240012018;196863.18994289642;193303.16553806048;271.91024886804354;1581844.515903839;733103.698378457;175997.3221639126;451926.06692125695;0;18;0;32;47;48;0;1;88;94;935862326740.0195;358199913154.85913;788163499790.0931;91704.39189577379;17774.56502876748;-0.0;0.0;3579607.121102214;681378.2138862966;3.2112147975372114;448770.45477447077;4.758752079994825;0.500758573419518
4321;2019-07-07 17:01:45.117;777;720;260;259;232;40;24;10;-20;23;766;278;-24;35;225;175;267;608;242;26;24;-219;680;349;354;136;354;300;680;-2.0;-1.0;2146.0;392.0;0.0;100;5;88;1;0;0;1;0;0;0;1;1;1;0;0;26581.91796875;12410.529296875;7208.2119140625;3939.76831054688;698.0;280043;690.0;1190.0;Calculated values ==>;1562511705.117;350.86;345.16;299.16;299.06;296.36;277.16;273.20264511476705;275.56;274.16;271.16;275.46000000000004;349.76;300.96000000000004;270.76000000000005;276.66;295.66;290.66;299.86;333.96000000000004;275.76000000000005;275.56;342.16;342.96000000000004;251.26000000000002;241.71165711629368;267.5978703862781;273.20264511476705;297.36;6800000.0;3490000.0;3540000.0;1360000.0;3540000.0;3000000.0;6800000.0;0.0;0.0;0.3576666666666667;0.06533333333333333;0.0;0.0;2.9837663749892442;12410.529296875;7208.2119140625;3939.76831054688;26581.91796875;499899.84870443644;491957.16686718457;276041.81596135313;275459.1169287885;262578.94925731985;430862.6128555636;433886.7894946779;439239.5336772374;471547.0194386176;530541.0285485887;477678.5019804628;438627.8345891578;447247.5373922678;463858.3109733812;457957.6186738957;280538.2453445097;475297.5827354985;434243.5176279555;433886.7894946779;289383.54333396035;292734.4514702754;447075.17412832985;196348.79679290764;193303.16553806048;271.6998190810524;1582281.545356719;733307.4178061887;176062.45963072125;452045.25250986795;0;18;0;32;47;48;0;1;88;94;936075030285.6078;358280314495.0815;788342302770.5876;86873.92022562862;16380.789985914249;-0.0;0.0;3581095.2985098846;681662.8465893387;3.2112147975372114;448770.45477447077;4.382905044030009;0.4547751249386823
4322;2019-07-07 17:02:45.197;763;715;264;264;235;38;26;-2;-25;23;762;276;-26;28;226;179;267;630;242;26;25;-244;695;349;353;141;353;302;696;-2.0;-1.0;1888.0;316.0;0.0;100;23;90;1;0;0;1;0;0;0;1;1;1;0;0;27936.001953125;12920.025390625;7411.00244140625;4045.93872070312;693.0;280044;685.0;1190.0;Calculated values ==>;1562511765.197;349.46000000000004;344.66;299.56;299.56;296.66;276.96000000000004;273.20264511476705;275.76000000000005;272.96000000000004;270.66;275.46000000000004;349.36;300.76000000000005;270.56;275.96000000000004;295.76000000000005;291.06;299.86;336.16;275.76000000000005;275.66;341.66;342.46000000000004;248.76000000000002;242.77792619122317;267.8393353686513;273.20264511476705;297.36;6950000.0;3490000.0;3529999.9999999995;1410000.0;3529999.9999999995;3020000.0;6959999.999999999;0.0;0.0;0.31466666666666665;0.05266666666666667;0.0;0.0;2.984633826915697;12920.025390625;7411.00244140625;4045.93872070312;27936.001953125;496538.1421929177;489604.9888496112;276385.30809389986;276385.30809389986;262829.0649715003;430862.6128555636;434488.71713331627;438024.4983934438;470880.6574889378;529972.2215421381;477196.74074803945;437869.15320432716;445875.8662196725;464137.216870198;458500.3044742087;278263.108806604;476826.038466437;434488.71713331627;434311.5622631981;287289.4124756198;290640.09048841946;443438.2729526053;196193.9596302704;193303.16553806048;271.6375464077881;1582736.467110156;733518.787212257;176129.09591930851;452167.24173172365;0;18;0;32;47;48;0;1;88;94;936287413085.3381;358363525294.9758;788523143570.358;76096.0095308119;13021.533834976304;-0.0;0.0;3582455.1920331256;681908.1926466882;3.2112147975372114;448770.45477447077;3.6558093958492086;0.3749633041207686
4323;2019-07-07 17:03:45.108;758;712;261;262;234;39;27;-5;-24;22;757;277;-26;41;226;182;267;651;242;28;26;-242;709;352;357;142;357;303;710;-2.0;0.0;1679.0;428.0;0.0;97;32;91;1;0;0;1;0;0;0;1;1;1;1;0;28493.625;13237.7763671875;7430.5078125;4109.7041015625;691.0;280045;682.0;1188.0;Calculated values ==>;1562511825.108;348.96000000000004;344.36;299.26000000000005;299.36;296.56;277.06;273.5264737036516;275.86;272.66;270.76000000000005;275.36;348.86;300.86;270.56;277.26000000000005;295.76000000000005;291.36;299.86;338.26;275.96000000000004;275.76000000000005;341.36;342.26;248.96000000000004;242.98782864720522;267.9596281332873;273.5264737036516;297.36;7090000.000000001;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3030000.0;7100000.0;0.0;0.0;0.2798333333333333;0.07133333333333333;0.0;0.0;2.979962872180569;13237.7763671875;7430.5078125;4109.7041015625;28493.625;494472.9006553191;487710.401826263;273331.56711478013;273830.96983779396;261637.67156262192;430671.36484660726;433680.339460569;437953.82195464283;470647.8646651888;529374.0820662462;477187.6737077887;437642.0229114993;447516.57979027147;463544.24104893836;458427.4322495705;276549.76549066533;478467.2316564868;433860.36567593284;433499.7890287786;286033.001929769;289802.386634966;443459.8248806376;195397.700438989;193303.16553806048;271.3277648134038;1583206.016468648;733736.4455541268;176196.95879670206;452290.73752630973;0;18;0;32;47;48;0;1;88;94;936500097135.3855;358448299359.99475;788704374345.3984;67875.28800413046;17695.09821017093;-0.0;0.0;3583653.173200978;682163.7848887531;3.2112147975372114;448770.45477447077;3.453484005360283;0.37419300575983006
4324;2019-07-07 17:04:45.098;761;712;254;254;229;43;29;-5;-23;23;751;280;-25;29;226;185;267;663;241;31;28;-242;724;355;360;142;360;304;725;-1.0;-1.0;1715.0;469.0;3.0;98;40;94;1;0;0;1;0;0;0;1;1;1;0;0;28808.57421875;13813.0283203125;7675.35400390625;4185.451171875;690.0;280046;681.0;1190.0;Calculated values ==>;1562511885.098;349.26;344.36;298.56;298.56;296.06;277.46000000000004;273.8482719121499;276.06;272.66;270.86;275.46000000000004;348.26;301.16;270.66;276.06;295.76000000000005;291.66;299.86;339.46000000000004;276.26000000000005;275.96000000000004;341.26;342.16;248.96000000000004;242.98782864720522;268.0796299477929;273.8482719121499;297.26000000000005;7240000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;7250000.0;0.0;0.0;0.28583333333333333;0.07816666666666668;0.0005;0.0005;2.985152303847359;13813.0283203125;7675.35400390625;4185.451171875;28808.57421875;493429.1411562311;486128.65998235915;268878.146027767;268878.146027767;259004.48249207457;430477.46260093397;433292.63855411526;437883.18805776763;470746.7058464142;528670.499479957;477411.40728836687;437570.5891863215;445627.2469483674;463096.3509743104;458355.6712287806;274993.85306199925;478613.99464245094;433656.0705203272;433110.10878034565;285614.20965156396;289383.54333396035;443459.8248806376;195850.06538861178;268878.146027767;271.52194242586984;1583683.455209159;733961.8313559963;176266.07356960938;452416.5987277695;0;18;0;32;47;48;0;1;88;94;936715161285.4197;358533485160.0083;788886443995.4274;69181.13422960039;19354.829533626686;-0.0;82.11598137628933;3584795.1196969654;682472.4828284342;3.2112147975372114;448771.13896026573;3.4516886524985266;0.3762320119873631
4325;2019-07-07 17:05:45.129;767;714;249;249;223;44;30;18;-23;26;748;281;-24;44;227;186;267;671;238;33;30;-243;733;356;360;141;360;304;734;-2.0;0.0;1739.0;200.0;2.0;99;45;94;1;0;0;1;0;0;0;1;1;1;1;0;28532.69140625;13977.837890625;7826.29150390625;4174.49169921875;691.0;280047;682.0;1190.0;Calculated values ==>;1562511945.129;349.86;344.56000000000006;298.06;298.06;295.46000000000004;277.56;273.955091788801;276.16;274.96000000000004;270.86;275.76000000000005;347.96000000000004;301.26000000000005;270.76000000000005;277.56;295.86;291.76000000000005;299.86;340.26;276.46000000000004;276.16;341.36;342.26;248.86;242.77792619122317;268.0796299477929;273.955091788801;296.96000000000004;7330000.0;3560000.0;3600000.0;1410000.0;3600000.0;3040000.0;7340000.000000001;0.0;0.0;0.28983333333333333;0.03333333333333333;0.0003333333333333333;0.0003333333333333333;2.984979644692658;13977.837890625;7826.29150390625;4174.49169921875;28532.69140625;493409.8962649767;485473.0160590215;266190.3808433784;266190.3808433784;256470.8550078803;430412.23801567365;433474.6235842054;437883.18805776763;471176.58799080667;528356.8049577941;477527.6756644469;437727.04723144654;447747.1211392313;463228.9603270487;458331.9995530319;274162.12081246724;478839.8096765536;434017.3760585396;433474.6235842054;286033.001929769;289802.386634966;443547.1953492973;199122.39881800636;266190.3808433784;272.8353017046684;1584161.545974567;734193.5415624824;176335.77575428292;452545.84584997955;0;18;0;32;47;48;0;1;88;94;936931272885.0558;358618429024.86523;789068938235.1201;69200.83541465747;8147.493217709698;-0.0;55.76141424694232;3585948.8985866494;682701.7872637544;3.2112147975372114;448772.28853219945;2.97953035179516;0.2893847264390606
