;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4326;2019-07-07 17:06:45.119;776;717;245;245;220;46;32;23;-23;29;747;280;-24;30;227;186;267;677;238;35;31;-245;739;359;364;140;364;304;739;-1.0;-1.0;1845.0;346.0;0.0;98;45;95;1;0;0;1;0;0;0;1;1;1;0;0;28351.015625;14127.384765625;7884.91259765625;4183.67431640625;692.0;280048;683.0;1191.0;Calculated values ==>;1562512005.119;350.76;344.86;297.66;297.66;295.16;277.76000000000005;274.27422755570615;276.36;275.46000000000004;270.86;276.06;347.86;301.16;270.76000000000005;276.16;295.86;291.76000000000005;299.86;340.86;276.66;276.26000000000005;341.46000000000004;342.36;248.66000000000003;242.56692532238324;268.0796299477929;274.27422755570615;296.96000000000004;7390000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;7390000.000000001;0.0;0.0;0.3075;0.057666666666666665;0.0;0.0;2.9873150600295095;14127.384765625;7884.91259765625;4183.67431640625;28351.015625;494124.7193051363;485394.792817082;264308.84758676135;264308.84758676135;255235.17949400973;430214.79039162316;432833.13015370606;437883.18805776763;471605.12922355125;528252.2207789605;477411.40728836687;437727.04723144654;445769.9504256632;462628.5810937282;457849.5140682483;273641.99849662354;479214.7341945285;433384.8821390699;432648.0798993152;286451.7998164319;290221.2356813373;443525.871472747;198323.83963422483;266190.3808433784;272.53025348467673;1584635.4978614207;734427.7127162903;176405.41552919362;452676.7507297299;0;18;0;32;47;48;0;1;88;94;937148436685.0903;358702714974.87866;789251307835.1492;73664.49964023942;14139.983836021445;-0.0;0.0;3587139.244621553;682887.4852844025;3.2112147975372114;448772.7531332052;3.35183151630695;0.34357763764095073
4327;2019-07-07 17:07:45.100;782;719;246;245;219;50;34;34;-22;32;747;279;-24;40;227;187;267;681;237;36;34;-246;733;365;370;139;370;305;733;-2.0;-2.0;2048.0;149.0;0.0;98;45;97;1;0;0;1;0;0;0;1;1;1;1;0;28107.650390625;14199.158203125;7712.8330078125;4201.19775390625;694.0;280049;684.0;1190.0;Calculated values ==>;1562512065.1;351.36;345.06000000000006;297.76000000000005;297.66;295.06;278.16;274.9066339382667;276.56;276.56;270.96000000000004;276.36;347.86;301.06;270.76000000000005;277.16;295.86;291.86;299.86;341.26;276.76000000000005;276.56;341.56000000000006;342.56000000000006;248.56000000000003;242.35481222062532;268.19934244402924;274.9066339382667;296.86;7330000.0;3650000.0;3700000.0;1390000.0;3700000.0;3050000.0;7330000.0;0.0;0.0;0.3413333333333333;0.024833333333333332;0.0;0.0;2.984460668554568;14199.158203125;7712.8330078125;4201.19775390625;28107.650390625;495569.0622165121;486332.88894122845;265046.11916643643;264649.8237054245;255131.04885655452;429811.8947417682;431664.4107814828;437812.597326149;472032.3497595296;528175.0973908444;477169.8519267306;437499.1961693786;446994.97740117426;461718.61366517685;457013.68520201126;274162.12081246724;480519.7792462246;432043.5753533974;431664.4107814828;286870.6033266602;291058.95107146574;443613.41299971857;202394.8821724585;266190.3808433784;274.16059156694524;1585105.837756319;734663.6924902202;176475.26733630494;452806.6907822755;0;18;0;32;47;48;0;1;88;94;937368566954.8943;358786388469.80414;789433949979.9866;80355.91343912635;5990.260182210291;-0.0;0.0;3588422.341619982;683055.1841962612;3.2112147975372114;448772.7531332052;3.3066116029560657;0.30885955645772206
4328;2019-07-07 17:08:45.100;784;721;251;250;222;53;38;37;-21;36;749;277;-23;31;227;188;267;680;238;38;37;-244;738;367;372;136;372;306;738;-1.0;-1.0;1755.0;250.0;0.0;99;33;98;1;0;0;1;0;0;0;1;1;1;1;0;28498.419921875;14436.6904296875;7811.23583984375;4207.46533203125;694.0;280050;684.0;1188.0;Calculated values ==>;1562512125.1;351.56000000000006;345.26;298.26000000000005;298.16;295.36;278.46000000000004;275.1157276137837;276.96000000000004;276.86;271.06;276.76000000000005;348.06000000000006;300.86;270.86;276.26000000000005;295.86;291.96000000000004;299.86;341.16;276.96000000000004;276.86;341.56000000000006;342.56000000000006;248.76000000000002;241.71165711629368;268.3187672390254;275.1157276137837;296.96000000000004;7380000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3060000.0;7380000.0;0.0;0.0;0.29250000000000004;0.041666666666666664;0.0;0.0;2.979444768271282;14436.6904296875;7811.23583984375;4207.46533203125;28498.419921875;495374.6050866832;486105.9299850294;266755.5178728114;266350.0046921279;255960.22550831735;429675.2189834977;431904.6589097521;437742.05038880615;472818.15071447083;528307.3450254627;476810.94544936187;437427.84448784514;445521.0975432056;461412.7253015732;456826.1663793063;273726.9398735243;479799.8496686018;431904.6589097521;431714.3608008603;286870.6033266602;291058.95107146574;444412.64622873004;201299.6560078749;266190.3808433784;273.7412943098615;1585577.5550089232;734902.3245621603;176545.33952868776;452936.05802267266;0;18;0;32;47;48;0;1;88;94;937591166954.8943;358868888469.80414;789617249979.9866;69159.4003564224;10129.707925868963;-0.0;0.0;3589668.3025682783;683189.5172638285;3.2112147975372114;448772.7531332052;2.9970869256612485;0.2977151322737725
4329;2019-07-07 17:09:45.131;781;720;257;257;230;56;41;42;-20;39;754;277;-22;30;227;190;267;677;240;40;40;-220;725;371;376;135;376;307;725;0.0;-1.0;1611.0;304.0;0.0;100;27;98;1;0;0;1;0;0;0;1;1;1;0;0;28251.615234375;14212.1455078125;7580.45556640625;4169.388671875;694.0;280051;685.0;1190.0;Calculated values ==>;1562512185.131;351.26;345.16;298.86;298.86;296.16;278.76000000000005;275.5313989812953;277.26000000000005;277.36;271.16;277.06;348.56000000000006;300.86;270.96000000000004;276.16;295.86;292.16;299.86;340.86;277.16;277.16;341.66;342.56000000000006;251.16000000000003;241.49495122638035;268.43790593516167;275.5313989812953;297.16;7250000.0;3710000.0;3760000.0;1350000.0;3760000.0;3070000.0;7250000.0;0.0;0.0;0.2685;0.050666666666666665;0.0;0.0;2.984460668554568;14212.1455078125;7580.45556640625;4169.388671875;28251.615234375;496194.7831975115;487324.01307916286;270196.08561595867;270196.08561595867;259369.7916378525;429398.2889081932;431435.5710675001;437671.5478804793;473241.2657668606;528753.9426178363;476684.9989733954;437356.53477473935;445180.40119705;460797.0068017893;456449.9811544118;274898.09422147955;480797.2998042348;431242.5398989402;431242.5398989402;287289.4124756198;291058.95107146574;447154.53192341933;201735.68058526286;266190.3808433784;273.92997639735273;1586050.7163100701;735141.1882113406;176615.18271255706;453064.3883878008;0;18;0;32;47;48;0;1;88;94;937815682895.408;358950230474.99023;789801244995.4075;63348.78036876562;12434.555134466595;-0.0;0.0;3590773.107931516;683377.6499414499;3.2112147975372114;448772.7531332052;2.919011071354213;0.3022249594655038
4330;2019-07-07 17:10:45.121;775;718;258;257;233;57;43;44;-20;43;759;278;-21;33;227;192;267;671;240;42;42;-193;715;373;378;136;378;307;715;-2.0;-1.0;1530.0;337.0;0.0;100;25;98;1;0;0;1;0;0;0;1;1;1;0;0;28001.1640625;14051.51953125;7463.96923828125;4164.60009765625;692.0;280052;684.0;1190.0;Calculated values ==>;1562512245.121;350.66;344.96000000000004;298.96000000000004;298.86;296.46000000000004;278.86;275.73799182748917;277.46000000000004;277.56;271.16;277.46000000000004;349.06000000000006;300.96000000000004;271.06;276.46000000000004;295.86;292.36;299.86;340.26;277.36;277.36;341.56000000000006;342.36;253.86;241.71165711629368;268.43790593516167;275.73799182748917;297.16;7150000.0;3729999.9999999995;3779999.9999999995;1360000.0;3779999.9999999995;3070000.0;7150000.0;0.0;0.0;0.255;0.05616666666666667;0.0;0.0;2.984806819005135;14051.51953125;7463.96923828125;4164.60009765625;28001.1640625;496303.2052672773;488072.7819698302;271445.9819461435;270980.82191458327;260987.70244235566;429258.0297950786;431296.744898585;437671.5478804793;473501.42000396166;529277.3755970554;476801.9437264687;437514.20447033056;445611.7091226259;460487.1446003908;456402.8408256902;275898.40268833627;480994.92100756796;431102.657779551;431102.657779551;286870.6033266602;290221.2356813373;449808.18480475777;202116.32243263518;266190.3808433784;274.08793954032217;1586519.4113420919;735376.6794982798;176684.62104399645;453189.73769949196;0;18;0;32;47;48;0;1;88;94;938041845195.444;359031516925.0032;789985414295.4368;60066.58248920026;13912.026269900885;-0.0;0.0;3591801.397878603;683597.168194047;3.2112147975372114;448772.7531332052;2.880776976345539;0.3048479884696199
4331;2019-07-07 17:11:45.122;766;714;256;256;231;57;44;43;-19;45;763;278;-21;25;227;194;267;666;241;44;44;-175;713;374;379;135;379;308;713;-2.0;-1.0;1724.0;444.0;2.0;100;16;98;1;0;0;1;0;0;0;1;1;1;1;0;27905.115234375;13986.69140625;7454.77587890625;4111.5302734375;689.0;280053;681.0;1190.0;Calculated values ==>;1562512305.122;349.76;344.56000000000006;298.76000000000005;298.76000000000005;296.26000000000005;278.86;275.84098080016133;277.56;277.46000000000004;271.26000000000005;277.66;349.46000000000004;300.96000000000004;271.06;275.66;295.86;292.56;299.86;339.76;277.56;277.56;341.26;342.06000000000006;255.66000000000003;241.49495122638035;268.5567601203482;275.84098080016133;297.26000000000005;7130000.0;3740000.0;3790000.0;1350000.0;3790000.0;3080000.0;7130000.0;0.0;0.0;0.28733333333333333;0.07400000000000001;0.0003333333333333333;0.0003333333333333333;2.9853247963380034;13986.69140625;7454.77587890625;4111.5302734375;27905.115234375;495220.3883783328;487691.2544448808;270681.2387337105;270681.2387337105;260333.34036298402;429187.4505931623;431227.4780625329;437601.09044165985;473825.7953575257;529619.7100872716;476675.98433287063;437285.26766895736;444256.7904090801;460331.7055886019;456521.0196676313;276110.84486443124;480450.29701682844;431227.4780625329;431227.4780625329;285614.20965156396;288964.7057630673;451853.32203036355;202150.8493106507;270681.2387337105;274.1059225682145;1586985.3047670973;735610.335150006;176753.58994646813;453314.06264736626;0;18;0;32;47;48;0;1;88;94;938268948980.1697;359112818279.90497;790169917370.2139;67652.70261830997;18477.982981258752;-0.0;53.51541310960747;3592865.742992003;683867.089436093;3.2112147975372114;448773.19910241326;3.3727628555145244;0.3664385878450147
4332;2019-07-07 17:12:45.112;757;710;256;255;229;56;45;44;-18;47;767;277;-20;33;228;194;267;664;239;46;44;-169;718;374;378;135;378;309;718;-2.0;-1.0;1591.0;376.0;0.0;100;10;98;1;0;0;1;0;0;0;1;1;1;1;0;27980.44921875;14099.1953125;7530.501953125;4085.07763671875;687.0;280054;679.0;1190.0;Calculated values ==>;1562512365.112;348.86;344.16;298.76000000000005;298.66;296.06;278.76000000000005;275.84098080016133;277.66;277.56;271.36;277.86;349.86;300.86;271.16;276.46000000000004;295.96000000000004;292.56;299.86;339.56000000000006;277.76000000000005;277.56;341.06000000000006;341.86;256.26000000000005;241.49495122638035;268.67533136820026;275.84098080016133;297.06;7180000.0;3740000.0;3779999.9999999995;1350000.0;3779999.9999999995;3090000.0;7180000.0;0.0;0.0;0.26516666666666666;0.06266666666666666;0.0;0.0;2.9856692808007357;14099.1953125;7530.501953125;4085.07763671875;27980.44921875;493445.2444150893;486571.3770910351;270284.36309134547;269834.12298720167;259338.3227175224;429187.4505931623;431682.9142008488;437530.6787186241;474020.51154441346;529962.3506881573;476432.54584388033;437214.0438153077;445218.16594836477;460624.8241399468;456521.0196676313;275587.8920138097;479572.35832971864;431875.01449950057;431490.1606526328;284776.6418597092;288127.0477506168;452472.76229202404;202531.807625793;270681.2387337105;274.2548070299545;1587450.9401854412;735844.3451978568;176821.8836282193;453438.91914976714;0;18;0;32;47;48;0;1;88;94;938496011130.2058;359193804779.91785;790354986520.2433;62313.867318115714;15662.966492417143;-0.0;0.0;3593948.6172325206;684151.5499304335;3.2112147975372114;448773.6449898623;3.032374738128691;0.32346301690785234
4333;2019-07-07 17:13:45.103;759;715;256;256;222;39;39;29;-26;45;772;275;-28;21;229;181;267;674;239;41;39;-168;790;353;358;130;357;299;787;-1.0;-1.0;1421.0;77.0;2.0;0;1;98;1;0;0;1;0;1;0;1;1;1;0;0;44715.92578125;15496.501953125;22987.5234375;3917.37182617188;693.0;280055;680.0;1188.0;Calculated values ==>;1562512425.103;349.06000000000006;344.66;298.76000000000005;298.76000000000005;295.36;277.06;273.6339639331285;277.06;276.06;270.56;277.66;350.36;300.66;270.36;275.26000000000005;296.06;291.26000000000005;299.86;340.56000000000006;277.26000000000005;277.06;341.16;342.46000000000004;256.36;240.39332010688793;267.47669482898436;273.6339639331285;297.06;7900000.0;3529999.9999999995;3579999.9999999995;1300000.0;3570000.0000000005;2990000.0;7870000.0;0.0;0.0;0.23683333333333334;0.012833333333333334;0.0003333333333333333;0.0003333333333333333;2.9796176356099555;15496.501953125;22987.5234375;3917.37182617188;44715.92578125;486466.2022345955;479864.146543994;265917.5509336168;265917.5509336168;254137.8704705782;430607.02586249536;435569.4238987748;438544.20172432164;474469.24523292336;531241.2277816804;477456.0924617452;438236.7768127522;445469.0283512164;463939.2883609972;458130.8797131523;270003.54155531165;473125.67032784433;435919.11457929364;435569.4238987748;285195.4229665811;290640.09048841946;453421.73365047347;200101.97608145716;265917.5509336168;273.20950951171716;1588056.652439337;736090.9390135234;176888.56070394494;453693.1978802238;0;18;0;32;47;49;0;1;88;94;938716778009.9741;359273292854.8345;790537359160.052;56471.067106418406;3250.936888802376;-0.0;56.55062432171932;3594938.343203852;684309.1421493992;3.2112147975372114;448774.11617437616;1.4098251129295765;0.1305860243005846
4334;2019-07-07 17:14:45.143;795;739;254;253;217;28;31;22;-35;38;774;273;-37;29;230;168;267;691;243;32;31;-163;774;345;350;127;348;291;770;-2.0;0.0;1816.0;251.0;0.0;0;1;69;1;0;0;1;0;1;0;1;1;1;0;0;41269.5;12494.833984375;22549.86328125;3828.85961914062;707.0;280056;691.0;1189.0;Calculated values ==>;1562512485.143;352.66;347.06000000000006;298.56;298.46000000000004;294.86;275.96000000000004;272.7676641592781;276.26000000000005;275.36;269.66;276.96000000000004;350.56000000000006;300.46000000000004;269.46000000000004;276.06;296.16;289.96000000000004;299.86;342.26;276.36;276.26000000000005;342.26;343.86;256.86;239.71726792356844;266.49643012054327;272.7676641592781;297.46000000000004;7740000.000000001;3450000.0;3500000.0;1270000.0;3479999.9999999995;2910000.0;7700000.0;0.0;0.0;0.3026666666666667;0.04183333333333333;0.0;0.0;2.979688491966938;12494.833984375;22549.86328125;3828.85961914062;41269.5;493495.96206320025;485472.6522030499;266070.3929844991;265686.96575203515;253103.95048552842;431113.4868728058;436081.5386184645;438955.35224907694;474178.9719336675;532049.8965392058;478220.72619095014;438653.51851114654;448118.79240065353;465388.9643184882;457653.1124292614;271022.5742795516;477914.3524281541;436253.2250260269;436081.5386184645;289802.386634966;296504.67125881097;454428.86004092166;196670.0459519476;265917.5509336168;271.81312056759214;1588773.675350535;736324.3556536095;176953.15566723398;454072.9290881206;0;18;0;32;47;49;0;1;88;94;938929319609.8391;359350444254.78546;790714477159.9395;73331.68603926449;10782.910389388746;-0.0;0.0;3596020.753939118;684426.1688424613;3.2112147975372114;448774.5877437487;2.1637998467183586;0.21903594648791158
4335;2019-07-07 17:15:48.094;824;752;251;250;213;23;30;18;-37;33;777;273;-40;18;230;161;267;679;255;34;30;-152;741;338;343;134;342;290;738;581.0;-1.0;1771.0;98.0;0.0;0;100;41;1;0;0;1;0;1;0;1;1;0;0;0;36516.796875;9948.9560546875;21542.720703125;2876.21948242188;714.0;280057;700.0;1189.0;Calculated values ==>;1562512548.094;355.56000000000006;348.36;298.26000000000005;298.16;294.46000000000004;275.46000000000004;271.99741764416325;276.16;274.96000000000004;269.46000000000004;276.46000000000004;350.86;300.46000000000004;269.16;274.96000000000004;296.16;289.26000000000005;299.86;341.06000000000006;276.56;276.16;343.16;344.56000000000006;257.96000000000004;241.2770596917726;266.37251300914875;271.99741764416325;298.66;7409999.999999999;3379999.9999999995;3429999.9999999995;1340000.0;3420000.0000000005;2900000.0;7380000.0;0.09683333333333333;0.0;0.2951666666666667;0.01633333333333333;0.0;0.09683333333333333;2.978457771065215;9948.9560546875;21542.720703125;2876.21948242188;36516.796875;500770.4124052215;490723.8154077423;266755.5178728114;266350.0046921279;252921.13289501632;431541.1909327263;437540.82837247645;438875.71466257534;472787.01963726926;532435.2475954235;478344.43985269865;438422.8600450664;446795.16630897304;466255.0762971506;457839.71261147497;273474.1120046614;479642.8779307369;438204.126749926;437540.82837247645;293572.2367247113;299437.39939995663;454385.81474745745;196464.77817119053;196464.77817119053;271.7032817705458;1589453.7760715343;736520.5860746572;177011.77947778325;454458.4391247622;0;18;0;32;47;49;0;1;88;94;939147444825.5793;359432595310.0642;790897349815.56;71551.62808770708;4212.710264079026;-0.0;23344.19752782452;3597287.496930584;684557.2784700947;3.2112147975372114;448978.6906025766;2.8837533489636353;0.21651088401710783
4336;2019-07-07 17:16:45.124;827;751;255;254;218;22;23;14;-25;29;779;272;-30;36;230;160;267;649;263;32;23;-139;687;347;352;141;352;294;687;-1.0;-1.0;2437.0;774.0;0.0;99;100;23;1;0;0;1;0;0;0;1;1;0;0;0;20554.181640625;8067.828125;7249.97705078125;2886.37280273438;712.0;280058;702.0;1191.0;Calculated values ==>;1562512605.124;355.86;348.26;298.66;298.56;294.96000000000004;275.36;272.9856168485579;275.46000000000004;274.56;270.66;276.06;351.06000000000006;300.36;270.16;276.76000000000005;296.16;289.16;299.86;338.06000000000006;276.36;275.46000000000004;343.36;344.36;259.26000000000005;242.77792619122317;266.86631818009863;272.9856168485579;299.46000000000004;6870000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2940000.0;6870000.0;0.0;0.0;0.4061666666666667;0.129;0.0;0.0;2.983820839201559;8067.828125;7249.97705078125;2886.37280273438;20554.181640625;506031.7941253033;495633.13256935903;272517.5007150148;272007.0584605078;256769.06098482703;430988.63858405815;434202.50031210686;439798.971500652;471472.3440730569;532343.541382152;477733.5141900071;439046.29632798105;448516.21810639;464805.9631696903;456233.650191232;279403.8440959623;480798.06980816234;435779.9995887948;434202.50031210686;294410.04551340896;298599.4468028795;454561.48193782475;195522.7513022839;196464.77817119053;271.3593796081541;1589905.8257803;736663.2940192755;177057.42401081903;454686.5012847735;0;18;0;32;47;49;0;1;88;94;939345624075.48;359511011560.02484;791063877415.4766;99216.85810390385;33415.99625198477;-0.0;0.0;3598640.1256476147;684855.3291828078;3.2112147975372114;449163.5961004021;7.285846936479112;0.87806090700564
4337;2019-07-07 17:17:45.134;810;724;262;261;233;38;25;14;-8;27;771;270;-13;31;227;170;267;554;254;28;25;-129;668;352;356;148;356;303;668;-2.0;-1.0;1813.0;487.0;0.0;99;100;39;1;0;0;1;0;0;0;1;1;0;0;0;21453.794921875;8804.400390625;6936.0380859375;2936.23706054688;703.0;280059;695.0;1191.0;Calculated values ==>;1562512665.134;354.16;345.56000000000006;299.36;299.26000000000005;296.46000000000004;276.96000000000004;273.5264737036516;275.66;274.56;272.36;275.86;350.26;300.16;271.86;276.26000000000005;295.86;290.16;299.86;328.56;275.96000000000004;275.66;342.66;343.46000000000004;260.26000000000005;244.22491754036054;267.9596281332873;273.5264737036516;298.56;6680000.0;3520000.0000000005;3560000.0;1480000.0;3560000.0;3030000.0;6680000.0;0.0;0.0;0.30216666666666664;0.08116666666666666;0.0;0.0;2.9854014166851743;8804.400390625;6936.0380859375;2936.23706054688;21453.794921875;505447.91091544257;493726.2683411684;279069.0211998283;278378.45596498233;263778.32109187974;430671.36484660726;433569.0011647026;440405.2139601131;470337.1587537227;530835.221780368;476372.360120012;439647.05077244143;446107.1014639255;463824.4608297027;456785.9764066114;388884.6537960813;468160.55423081084;434107.6725091814;433569.0011647026;291477.81744585035;294828.9587717387;454440.23600939923;197554.47204165038;196464.77817119053;272.19489862825407;1590255.9505960103;736803.9193572007;177105.95384663015;454804.7377803595;0;18;0;32;47;49;0;1;88;94;939558059475.4462;359597726010.01105;791243007265.4481;73381.39918302881;20850.56117538228;-0.0;0.0;3600078.6841779123;685307.6258648493;3.2112147975372114;449163.5961004021;5.045435424049539;0.5762459663209304
4338;2019-07-07 17:18:45.115;778;714;262;261;237;39;27;0;5;26;759;270;1;46;226;176;267;538;251;28;26;-217;661;356;361;151;361;307;662;-2.0;-1.0;1710.0;423.0;0.0;98;0;48;1;0;0;1;0;0;0;1;1;1;0;0;23053.4140625;9331.205078125;6810.2470703125;3877.60571289062;694.0;280060;686.0;1190.0;Calculated values ==>;1562512725.115;350.96000000000004;344.56000000000006;299.36;299.26000000000005;296.86;277.06;273.955091788801;275.86;273.16;273.66;275.76000000000005;349.06000000000006;300.16;273.26000000000005;277.76000000000005;295.76000000000005;290.76000000000005;299.86;326.96000000000004;275.96000000000004;275.76000000000005;341.76;342.56000000000006;251.46000000000004;244.82967444194236;268.43790593516167;273.955091788801;298.26000000000005;6609999.999999999;3560000.0;3610000.0;1510000.0;3610000.0;3070000.0;6620000.0;0.0;0.0;0.28500000000000003;0.07050000000000001;0.0;0.0;2.984460668554568;9331.205078125;6810.2470703125;3877.60571289062;23053.4140625;501802.16203618824;492927.61633869953;280155.9565088467;279404.7601966925;265988.6653094912;430412.23801567365;432673.03185780125;441507.3586842071;469831.46409151924;529277.3755970554;475864.82044704247;440905.4616221835;447459.6055514472;462946.4434952612;456958.2462452348;394747.4661739939;466324.6240215019;432857.16687699256;432488.3262666401;287708.2272785495;291058.95107146574;444449.91014688014;196938.78608877482;196464.77817119053;271.9641719135903;1590626.7265543041;736955.0015447914;177162.7178887176;454919.2538816405;0;18;0;32;47;49;0;1;88;95;939773091360.2548;359687397604.9312;791425949315.2853;69702.0431896982;17449.534246096428;-0.0;0.0;3601270.6686153174;685626.6922567146;3.2112147975372114;449163.5961004021;4.353430518034017;0.48357266967204326
4339;2019-07-07 17:19:45.075;750;704;260;259;238;44;30;-7;8;23;740;273;6;52;224;182;267;547;246;31;29;-227;667;357;362;149;362;310;667;-2.0;-1.0;1640.0;351.0;0.0;98;45;62;1;0;0;1;0;0;0;1;1;1;0;0;24380.5;10375.1591796875;6830.35693359375;4219.83544921875;685.0;280061;679.0;1190.0;Calculated values ==>;1562512785.075;348.16;343.56000000000006;299.16;299.06;296.96000000000004;277.56;274.0616903277293;276.16;272.46000000000004;273.96000000000004;275.46000000000004;347.16;300.46000000000004;273.76000000000005;278.36;295.56;291.36;299.86;327.86;276.26000000000005;276.06;341.06000000000006;341.66;250.46000000000004;244.42749628697553;268.7936212382143;274.0616903277293;297.76000000000005;6670000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3100000.0;6670000.0;0.0;0.0;0.2733333333333333;0.058499999999999996;0.0;0.0;2.9860130970237573;10375.1591796875;6830.35693359375;4219.83544921875;24380.5;497429.69010317366;491011.07925836835;277863.3730149047;277205.7298785235;266059.5845147483;430346.717906069;432971.4512641538;441323.7897637848;469802.56496987224;527053.7893385189;475835.59409617464;441021.3247816201;447737.06391146855;462529.5463882496;457622.4963666442;389836.1224357943;467140.28613473335;433154.95317096787;432787.388059273;284776.6418597092;287289.4124756198;443733.8659650311;197638.74542814898;196464.77817119053;272.24862304922925;1591021.745649998;737119.1117672428;177230.15157932718;455032.84980061196;0;18;0;32;47;49;0;1;88;95;939989846760.3927;359777337604.9884;791610925915.403;66607.24545174045;14396.564551407602;-0.0;0.0;3602405.8220808925;685891.8994907581;3.2112147975372114;449163.5961004021;3.7807458966006435;0.40479705755947004
4340;2019-07-07 17:20:45.126;732;697;261;261;235;42;31;-14;-8;23;732;276;-6;52;225;183;267;584;242;33;30;-238;682;356;360;143;360;311;682;-1.0;-1.0;1668.0;363.0;0.0;98;44;71;1;0;0;1;0;0;0;1;1;1;0;0;25591.55859375;11093.546875;7089.97412109375;4238.7490234375;679.0;280062;673.0;1187.0;Calculated values ==>;1562512845.126;346.36;342.86;299.26000000000005;299.26000000000005;296.66;277.36;273.955091788801;276.26000000000005;271.76000000000005;272.36;275.46000000000004;346.36;300.76000000000005;272.56;278.36;295.66;291.46000000000004;299.86;331.56;276.46000000000004;276.16;340.46000000000004;341.06000000000006;249.36;243.1966462407574;268.91163127593666;273.955091788801;297.36;6820000.0;3560000.0;3600000.0;1430000.0;3600000.0;3110000.0;6820000.0;0.0;0.0;0.27799999999999997;0.0605;0.0;0.0;2.9795101713234935;11093.546875;7089.97412109375;4238.7490234375;25591.55859375;493455.1058244267;488453.67753836716;276377.2521413613;276377.2521413613;263698.3232152945;430412.23801567365;433656.0705203272;438649.893173099;470612.52513297374;526134.7316206932;476061.6394888719;438961.69736309384;447547.6811777081;462963.62376627576;457921.40123190166;280198.635253543;471229.58513900766;434017.3760585396;433474.6235842054;282264.0715131367;284776.6418597092;443700.46768907615;197162.27513293104;196464.77817119053;272.05383803837185;1591438.533439527;737298.1697206747;177300.69969809818;455148.9511615137;0;18;0;32;47;49;0;1;88;95;940206630869.9589;359865012064.813;791797384270.0299;67133.55781516667;14915.560649646779;-0.0;0.0;3603521.2761032414;686136.3748278312;3.2112147975372114;449163.5961004021;3.6592690389217215;0.3877658778951815
4341;2019-07-07 17:21:45.126;727;693;260;260;233;40;32;-13;-15;25;736;276;-17;52;225;184;267;616;241;33;31;-238;696;357;361;144;361;310;696;-3.0;0.0;1548.0;462.0;0.0;100;56;77;1;0;0;1;0;0;0;1;1;1;1;0;27072.283203125;11861.5625;7285.96142578125;4315.17138671875;676.0;280063;669.0;1187.0;Calculated values ==>;1562512905.126;345.86;342.46000000000004;299.16;299.16;296.46000000000004;277.16;274.0616903277293;276.36;271.86;271.66;275.66;346.76;300.76000000000005;271.46000000000004;278.36;295.66;291.56;299.86;334.76000000000005;276.46000000000004;276.26000000000005;340.06000000000006;340.76;249.36;243.40439225979637;268.7936212382143;274.0616903277293;297.26000000000005;6959999.999999999;3570000.0000000005;3610000.0;1440000.0;3610000.0;3100000.0;6959999.999999999;0.0;0.0;0.258;0.077;0.0;0.0;2.98002032827651;11861.5625;7285.96142578125;4315.17138671875;27072.283203125;491336.3196241091;486388.5827390979;274204.50460492517;274204.50460492517;262028.42046035922;430346.717906069;433588.14229367237;437776.4333770113;470676.3731168869;526633.5220096012;476188.51290201856;437460.313363465;447737.06391146855;462813.44064817444;457897.313261683;278129.97331168596;474617.9390443208;433769.5290198815;433406.2193873385;280589.13426710566;283520.3318566784;443504.2685458894;195988.95440888818;196464.77817119053;271.5856369747301;1591877.3987878342;737489.4622987998;177371.98236818283;455268.7506244043;0;18;0;32;47;49;0;1;88;95;940422930869.9589;359951112064.813;791983684270.0299;62381.16957377576;19058.679188549093;-0.0;0.0;3604600.565498149;686419.4934931495;3.2112147975372114;449163.5961004021;3.4710355173447147;0.3838116480400116
4342;2019-07-07 17:22:45.117;731;693;253;253;229;43;34;-11;-16;26;741;276;-17;30;226;185;267;634;240;36;33;-238;710;358;363;144;363;311;711;-3.0;-1.0;1732.0;563.0;3.0;100;67;85;1;0;0;1;0;0;0;1;1;1;0;0;27802.984375;12739.0537109375;7560.47509765625;4392.5771484375;675.0;280064;667.0;1186.0;Calculated values ==>;1562512965.117;346.26;342.46000000000004;298.46000000000004;298.46000000000004;296.06;277.46000000000004;274.1680685717883;276.56;272.06;271.56;275.76000000000005;347.26;300.76000000000005;271.46000000000004;276.16;295.76000000000005;291.66;299.86;336.56;276.76000000000005;276.46000000000004;339.86;340.66;249.36;243.40439225979637;268.91163127593666;274.1680685717883;297.16;7100000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3110000.0;7109999.999999999;0.0;0.0;0.2886666666666667;0.09383333333333334;0.0005;0.0005;2.9776793536882087;12739.0537109375;7560.47509765625;4392.5771484375;27802.984375;490491.3251843469;484777.8863014124;269471.54107316554;269471.54107316554;259682.88422595616;430280.9020939914;433452.5470882844;437389.9950341223;470775.47163449007;527081.0665603569;476061.6394888719;437231.03110804653;444384.38422859315;462645.70173229097;457873.3507479363;276438.2062648772;475671.97404534835;433816.67410848953;433269.66867335857;279751.69817897916;283101.5729112263;443504.2685458894;195806.36306155188;269471.54107316554;271.51567135357516;1592334.6240915714;737694.4366837202;177444.53605483568;455392.45237108244;0;18;0;32;47;49;0;1;88;95;940640098290.5941;360037499105.0657;792169956325.5747;69737.14176274867;23242.32013128034;-0.0;81.89906380009651;3605701.386281284;686771.9489455966;3.2112147975372114;449164.27849022864;3.7688709549429595;0.4206732892830726
4343;2019-07-07 17:23:45.097;739;695;249;249;222;42;35;19;-17;28;745;278;-18;49;226;184;267;647;244;36;34;-240;720;359;364;143;364;310;721;-1.0;-1.0;1595.0;340.0;2.0;100;75;89;1;0;0;1;0;0;0;1;1;1;0;0;28141.822265625;13330.916015625;7704.37890625;4452.9541015625;675.0;280065;667.0;1187.0;Calculated values ==>;1562513025.097;347.06000000000006;342.66;298.06;298.06;295.36;277.36;274.27422755570615;276.66;275.06;271.46000000000004;275.96000000000004;347.66;300.96000000000004;271.36;278.06;295.76000000000005;291.56;299.86;337.86;276.76000000000005;276.56;339.86;340.66;249.16000000000003;243.1966462407574;268.7936212382143;274.27422755570615;297.56;7200000.0;3590000.0;3640000.0;1430000.0;3640000.0;3100000.0;7209999.999999999;0.0;0.0;0.2658333333333333;0.056666666666666664;0.0003333333333333333;0.0003333333333333333;2.980190044542921;13330.916015625;7704.37890625;4452.9541015625;28141.822265625;490639.527228938;483995.92814733676;267019.8034194351;267019.8034194351;256672.48439856188;430214.79039162316;433384.8821390699;437460.313363465;471107.22338200803;527578.885503657;476423.5053545823;437301.7563972805;447312.8991861806;462494.8638479254;457573.9684186735;275386.0309264418;476551.9227854185;433567.68989926;433201.5241952028;279751.69817897916;283101.5729112263;443481.8232190328;197904.00567862167;267019.8034194351;272.3626941547735;1592800.6754096316;737911.6140140648;177518.22424406273;455519.6170849444;0;18;0;32;47;49;0;1;88;95;940858125589.7968;360123570404.7509;792356194224.8937;63682.05179288751;13916.076327289962;-0.0;55.3939069252559;3606812.842281312;687081.499030518;3.2112147975372114;449165.42221694445;3.046640118577667;0.3241569008456428
4344;2019-07-07 17:24:45.118;750;699;247;247;218;43;36;24;-18;30;748;280;-19;33;227;184;267;656;243;38;36;-244;735;361;366;141;366;308;735;-2.0;0.0;779.0;52.0;0.0;100;74;91;1;0;0;1;0;0;0;1;1;1;1;0;28399.23046875;13780.837890625;7858.6796875;4422.06103515625;678.0;280066;669.0;1186.0;Calculated values ==>;1562513085.118;348.16;343.06000000000006;297.86;297.86;294.96000000000004;277.46000000000004;274.4858918419099;276.76000000000005;275.56;271.36;276.16;347.96000000000004;301.16;271.26000000000005;276.46000000000004;295.86;291.56;299.86;338.76;276.96000000000004;276.76000000000005;340.06000000000006;340.96000000000004;248.76000000000002;242.77792619122317;268.5567601203482;274.4858918419099;297.46000000000004;7350000.0;3610000.0;3660000.0;1410000.0;3660000.0;3080000.0;7350000.0;0.0;0.0;0.12983333333333333;0.008666666666666666;0.0;0.0;2.977170130038223;13780.837890625;7858.6796875;4422.06103515625;28399.23046875;490732.38034824625;483080.7586253594;265326.4669170769;265326.4669170769;254711.32641967532;430081.6785162784;433065.50215134333;437758.51091407164;471570.8910797328;528048.3146882235;476910.05400991545;437601.09044165985;445415.2873379444;462326.5264458912;457249.07238962216;273985.9021695588;476339.6967876061;433433.583526483;433065.50215134333;280589.13426710566;284357.86631585273;443438.2729526053;201520.1575343669;267019.8034194351;273.80112637173653;1593272.0157616418;738137.6243731187;177592.20858917723;455649.354632464;0;18;0;32;47;49;0;1;88;95;941077202240.3328;360208800224.9595;792541659115.3475;30671.612880464996;2096.6236669580658;-0.0;0.0;3607599.39802037;687214.9849011716;3.2112147975372114;449165.8839944022;1.2573388985241296;0.11957581306687218
4345;2019-07-07 17:25:45.118;762;704;245;244;218;47;38;33;-18;33;751;279;-19;47;227;185;267;661;242;41;37;-245;734;365;370;140;370;309;734;-1.0;-1.0;2083.0;337.0;0.0;100;76;97;1;0;0;1;0;0;0;1;1;1;0;0;28653.5390625;14250.787109375;7812.21142578125;4462.41796875;680.0;280067;671.0;1188.0;Calculated values ==>;1562513145.118;349.36;343.56000000000006;297.66;297.56;294.96000000000004;277.86;274.9066339382667;276.96000000000004;276.46000000000004;271.36;276.46000000000004;348.26;301.06;271.26000000000005;277.86;295.86;291.66;299.86;339.26;277.26000000000005;276.86;340.26;341.16;248.66000000000003;242.56692532238324;268.67533136820026;274.9066339382667;297.36;7340000.000000001;3650000.0;3700000.0;1400000.0;3700000.0;3090000.0;7340000.000000001;0.0;0.0;0.3471666666666666;0.05616666666666667;0.0;0.0;2.9818497579513665;14250.787109375;7812.21142578125;4462.41796875;28653.5390625;492585.93169916735;483954.4425300016;264592.24886758765;264199.5891797771;254750.36724184608;429811.8947417682;432420.26882306463;437530.6787186241;471998.58498376724;528285.7356010654;476667.07483743195;437372.52749135875;447220.2034694722;461718.61366517685;456734.413091994;274073.6448832155;477255.767002321;432980.8147056428;432232.2269198731;281426.5920051367;285195.4229665811;443525.871472747;200357.24563825558;267019.8034194351;273.36175600026223;1593747.4555077355;738371.2212481188;177666.24591420978;455779.94539174135;0;18;0;32;47;49;0;1;88;95;941298002240.3328;360293100224.9595;792726759115.3475;82338.71018440126;13657.971151037269;-0.0;0.0;3608541.150712577;687346.2731913216;3.2112147975372114;449165.8839944022;3.6190452022233712;0.3698669630512256
4346;2019-07-07 17:26:45.169;768;707;247;246;220;53;41;42;-18;37;756;277;-20;33;226;186;267;664;247;43;40;-242;726;371;376;134;376;308;726;-3.0;0.0;2066.0;321.0;0.0;100;54;98;1;0;0;1;0;0;0;1;1;1;1;0;28330.013671875;14248.08984375;7695.98193359375;4339.01220703125;682.0;280068;672.0;1188.0;Calculated values ==>;1562513205.169;349.96000000000004;343.86;297.86;297.76000000000005;295.16;278.46000000000004;275.5313989812953;277.26000000000005;277.36;271.36;276.86;348.76;300.86;271.16;276.46000000000004;295.76000000000005;291.76000000000005;299.86;339.56000000000006;277.46000000000004;277.16;340.36;341.36;248.96000000000004;241.2770596917726;268.5567601203482;275.5313989812953;297.86;7259999.999999999;3710000.0;3760000.0;1340000.0;3760000.0;3080000.0;7259999.999999999;0.0;0.0;0.3443333333333333;0.0535;0.0;0.0;2.9815081920203177;14248.08984375;7695.98193359375;4339.01220703125;28330.013671875;494239.9873391538;485270.4042639506;265871.2524027714;265464.94025989046;255759.71801338744;429398.2889081932;431435.5710675001;437758.51091407164;473176.5657117748;528886.6670609541;476558.8660288807;437443.34373287327;445415.2873379444;460659.7952114989;455884.3690453659;274803.2114351524;478656.0668571197;431819.66298274783;431242.5398989402;281845.32903042674;286033.001929769;445010.7483625103;202089.16969307646;267019.8034194351;274.06836420191667;1594222.7220797362;738608.9137559643;177739.65350899147;455909.29018584697;0;18;0;32;47;49;0;1;88;95;941521992469.8845;360375370094.79486;792912016449.9768;81148.809827096;12996.30445881471;-0.0;0.0;3609904.7047465444;687568.5809554112;3.2112147975372114;449165.8839944022;3.5819660410429357;0.37126864478919935
4347;2019-07-07 17:27:45.119;765;707;252;251;225;57;43;43;-18;41;762;275;-19;41;226;187;267;662;255;45;43;-219;718;374;379;133;379;310;717;-1.0;0.0;1743.0;386.0;0.0;100;41;98;1;0;0;1;0;0;0;1;1;1;0;0;28082.845703125;14094.3447265625;7478.73681640625;4268.177734375;682.0;280069;673.0;1189.0;Calculated values ==>;1562513265.119;349.66;343.86;298.36;298.26000000000005;295.66;278.86;275.84098080016133;277.46000000000004;277.46000000000004;271.36;277.26000000000005;349.36;300.66;271.26000000000005;277.26000000000005;295.76000000000005;291.86;299.86;339.36;277.66;277.46000000000004;340.46000000000004;341.36;251.26000000000002;241.05796691057077;268.7936212382143;275.84098080016133;298.66;7180000.0;3740000.0;3790000.0;1330000.0;3790000.0;3100000.0;7170000.0;0.0;0.0;0.2905;0.06433333333333333;0.0;0.0;2.9840178790506373;14094.3447265625;7478.73681640625;4268.177734375;28082.845703125;494591.2624076273;486229.9987272124;268581.32072216476;268146.49438835966;257923.89484007272;429187.4505931623;431032.86100026505;437301.7563972805;473695.32993624324;529362.294630216;476070.9308943632;437142.86386454466;446173.179037303;460193.5777626706;455526.6433409924;275587.8920138097;479375.4541358434;431421.4179086137;431032.86100026505;282264.0715131367;286033.001929769;447628.05905225256;201924.6001733811;267019.8034194351;274.01733142663574;1594692.4374856004;738844.9038884423;177811.32031974115;456035.6407955395;0;18;0;32;47;49;0;1;88;95;941748303720.0646;360455403344.8585;793097261950.1241;68377.06388304276;15806.922521207396;-0.0;0.0;3611149.715320996;687808.4078246925;3.2112147975372114;449165.8839944022;3.2577354493733295;0.36283282912236786
4348;2019-07-07 17:28:45.120;758;705;257;256;229;57;45;44;-17;44;769;273;-18;31;226;189;267;660;268;46;45;-198;711;375;380;133;380;310;710;-1.0;-1.0;2225.0;248.0;0.0;100;34;98;1;0;0;1;0;0;0;1;1;1;1;0;28206.26171875;13952.115234375;7369.3818359375;4281.99951171875;680.0;280070;672.0;1188.0;Calculated values ==>;1562513325.12;348.96000000000004;343.66;298.86;298.76000000000005;296.06;278.86;275.94376602880345;277.66;277.56;271.46000000000004;277.56;350.06000000000006;300.46000000000004;271.36;276.26000000000005;295.76000000000005;292.06;299.86;339.16;277.76000000000005;277.66;340.36;341.16;253.36;241.05796691057077;268.7936212382143;275.94376602880345;299.96000000000004;7109999.999999999;3750000.0;3800000.0;1330000.0;3800000.0;3100000.0;7100000.0;0.0;0.0;0.37083333333333335;0.04133333333333333;0.0;0.0;2.9818497579513665;13952.115234375;7369.3818359375;4281.99951171875;28206.26171875;494276.9223134147;486675.0651264182;271396.34635325935;270926.7954023471;259733.02554940604;429116.5711722346;431158.3103007391;437460.313363465;473986.6944556456;530095.8074964032;475835.59409617464;437301.7563972805;444729.9843135515;460037.4879399111;455645.0222020142;276327.8871054635;479864.6904358598;431352.7755017535;431158.3103007391;281845.32903042674;285195.4229665811;449819.71074751863;204484.67634081983;267019.8034194351;275.0170811754142;1595161.5211981477;739078.6282831761;177882.57298423047;456159.37717973156;0;18;0;32;47;49;0;1;88;95;941976007514.7896;360535204674.76215;793283265049.8994;86395.13206256425;10140.514755476885;-0.0;0.0;3612439.505115123;688024.6400722144;3.2112147975372114;449165.8839944022;3.770408721666191;0.4081690299414
4349;2019-07-07 17:29:45.120;749;704;257;257;225;42;41;35;-20;45;776;274;-22;37;227;183;267;659;277;41;40;-191;768;357;362;130;361;302;764;140.0;-1.0;579.0;0.0;0.0;0;12;98;1;0;0;1;1;0;0;1;1;1;0;0;43851.87109375;15057.9580078125;22271.912109375;4032.36474609375;683.0;280071;671.0;1189.0;Calculated values ==>;1562513385.12;348.06000000000006;343.56000000000006;298.86;298.86;295.66;277.36;274.0616903277293;277.26000000000005;276.66;271.16;277.66;350.76;300.56;270.96000000000004;276.86;295.86;291.46000000000004;299.86;339.06000000000006;277.26000000000005;277.16;340.26;341.46000000000004;254.06000000000003;240.39332010688793;267.8393353686513;274.0616903277293;300.86;7680000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;3020000.0;7640000.000000001;0.02333333333333333;0.0;0.0965;0.0;0.0;0.02333333333333333;2.9838467008814993;15057.9580078125;22271.912109375;4032.36474609375;43851.87109375;487211.034534845;480665.7871293424;267586.8435264067;267586.8435264067;255957.0073719363;430346.717906069;434960.5676705249;438796.6538614502;474469.24523292336;531431.875930999;476964.29893631284;438488.69466843555;447146.25206275086;463079.3272856336;457759.9777785417;271429.77529910184;473377.50034078443;434960.5676705249;434782.31747122854;281426.5920051367;286451.7998164319;451069.6895456238;202234.48292222194;202234.48292222194;274.0616903277293;1595762.0056382518;739320.3788935277;177951.85935304558;456406.3879626092;0;18;0;32;48;49;0;1;88;95;942198607514.7896;360614104674.76215;793466865049.8994;22828.24949563553;0.0;-0.0;5426.11613947682;3613349.699961441;688109.1443618434;3.2112147975372114;449211.1016288978;0.6830957207342481;0.05673903855935668
4350;2019-07-07 17:30:45.110;769;717;250;248;221;39;39;29;-30;41;779;274;-32;27;228;171;267;657;284;41;39;-189;717;359;364;129;362;296;710;-2.0;-1.0;1619.0;415.0;0.0;0;1;86;1;0;0;1;1;0;0;1;1;1;1;0;39777.078125;13021.7177734375;20480.5390625;3895.11328125;691.0;280072;678.0;1189.0;Calculated values ==>;1562513445.11;350.06000000000006;344.86;298.16;297.96000000000004;295.26000000000005;277.06;274.27422755570615;277.06;276.06;270.16;277.26000000000005;351.06000000000006;300.56;269.96000000000004;275.86;295.96000000000004;290.26000000000005;299.86;338.86;277.26000000000005;277.06;340.96000000000004;342.26;254.26000000000002;240.16925963744896;267.1113755279542;274.27422755570615;301.56;7170000.0;3590000.0;3640000.0;1290000.0;3620000.0000000005;2960000.0;7100000.0;0.0;0.0;0.26983333333333337;0.06916666666666667;0.0;0.0;2.9824712584366138;13021.7177734375;20480.5390625;3895.11328125;39777.078125;495258.85428791767;488446.29897367244;268212.38560642354;267342.539980723;256800.51615194906;430214.79039162316;434112.87870749587;438602.1121803833;474211.1747634917;532193.9947699287;477714.7658810393;438296.42880847026;446894.96081018454;463062.42787711835;455768.1312034748;275690.3425203741;479400.28617608524;434473.7075064044;434112.87870749587;284357.86631585273;289802.386634966;451448.25470643723;198113.7292304095;202234.48292222194;272.44644784209163;1596458.7973972005;739554.3371921922;178017.91065956446;456762.59901069367;0;18;0;32;48;49;0;1;88;95;942416371214.8242;360691791724.7745;793646235149.928;64891.781999334606;17522.304678758584;-0.0;0.0;3614080.5783906383;688255.1392309886;3.2112147975372114;449256.3117271282;2.2037401672856243;0.2745202319486302
4351;2019-07-07 17:31:45.111;773;720;262;261;230;35;40;23;-32;39;780;274;-34;25;229;166;267;616;272;43;39;-179;697;353;358;125;357;295;691;1.0;-2.0;1369.0;266.0;0.0;0;1;74;1;0;0;1;1;0;0;1;1;1;0;0;38396.85546875;11627.10546875;19960.279296875;3890.06518554688;693.0;280073;682.0;1189.0;Calculated values ==>;1562513505.111;350.46000000000004;345.16;299.36;299.26000000000005;296.16;276.66;273.6339639331285;277.16;275.46000000000004;269.96000000000004;277.06;351.16;300.56;269.76000000000005;275.66;296.06;289.76000000000005;299.86;334.76000000000005;277.46000000000004;277.06;341.36;342.46000000000004;255.26000000000002;239.25999513918347;266.98899913490544;273.6339639331285;300.36;6970000.0;3529999.9999999995;3579999.9999999995;1250000.0;3570000.0000000005;2950000.0;6909999.999999999;0.00016666666666666666;0.0;0.22816666666666666;0.044333333333333336;0.0;0.00016666666666666666;2.982125731262826;11627.10546875;19960.279296875;3890.06518554688;38396.85546875;497743.08462287264;490839.4586298196;275848.76014555374;275290.28982827073;261125.95170477123;430607.02586249536;435744.4992520704;438520.37345905404;474531.75397080835;532372.5379913967;477839.20783048635;438214.884849924;446807.92178744916;463939.2883609972;456068.57679068804;277998.7036778489;475224.17858808977;436266.9853589771;435569.4238987748;286033.001929769;290640.09048841946;453147.8971466991;197707.02016145104;197707.02016145104;272.25985581512685;1597110.2577031075;739759.7474765595;178082.788228242;457099.6114480675;0;18;0;32;48;49;0;1;88;95;942632974825.4232;360767992994.9852;793823538105.4183;54945.58011073642;11324.545546345997;-0.0;39.64373395622062;3615079.239721729;688495.533656703;3.2112147975372114;449256.64209708484;1.8690680835939935;0.21682825545178433
4352;2019-07-07 17:32:45.122;765;716;268;267;238;26;38;19;-35;36;781;273;-36;25;230;167;267;597;275;44;38;-163;683;343;348;134;347;292;678;652.0;-1.0;696.0;166.0;0.0;0;100;55;1;0;0;1;1;0;0;1;0;1;0;0;37207.17578125;10197.0244140625;19542.55859375;2890.26684570312;691.0;280074;681.0;1190.0;Calculated values ==>;1562513565.122;349.66;344.76;299.96000000000004;299.86;296.96000000000004;275.76000000000005;272.5487779782249;276.96000000000004;275.06;269.66;276.76000000000005;351.26;300.46000000000004;269.56;275.66;296.16;289.86;299.86;332.86;277.56;276.96000000000004;341.26;342.26;256.86;241.2770596917726;266.62003547228215;272.5487779782249;300.66;6830000.0;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2920000.0;6780000.0;0.10866666666666666;0.0;0.116;0.027666666666666666;0.0;0.10866666666666666;2.984979644692658;10197.0244140625;19542.55859375;2890.26684570312;37207.17578125;497965.9534168139;491591.66518633;281633.3306529444;280892.1342565747;265251.7457991291;431237.1583312671;437733.20489803574;438733.46945811325;473079.2034362849;532700.0732952079;478096.8349724509;438582.0297435704;447380.48842047976;465534.009143221;457841.02317242726;280033.7627001579;473809.72960762616;438730.63638703706;437733.20489803574;285614.20965156396;289802.386634966;453259.4940014377;196363.27572080822;196363.27572080822;271.6822389808831;1597740.406802155;739941.648567755;178139.30135393245;457428.8621149306;0;18;0;32;48;49;0;1;88;95;942844813655.1337;360845707239.879;793999670390.1776;28114.942473527386;7107.462039097415;-0.0;26228.86563725872;3615771.5376403388;688649.1618797166;3.2112147975372114;449475.58647399064;1.8832838773624516;0.13377553760155755
4353;2019-07-07 17:33:45.122;758;712;263;262;230;18;36;13;-38;31;781;270;-40;18;231;166;267;587;271;43;35;-149;674;334;339;137;338;289;671;668.0;-1.0;1053.0;43.0;0.0;0;99;25;1;0;0;1;1;0;0;1;0;1;0;0;34852.8828125;8117.65234375;19426.515625;2826.63061523438;689.0;280075;680.0;1190.0;Calculated values ==>;1562513625.122;348.96000000000004;344.36;299.46000000000004;299.36;296.16;274.96000000000004;271.55198750734434;276.76000000000005;274.46000000000004;269.36;276.26000000000005;351.26;300.16;269.16;274.96000000000004;296.26000000000005;289.76000000000005;299.86;331.86;277.46000000000004;276.66;341.16;342.06000000000006;258.26000000000005;241.92719264551067;266.24828229547654;271.55198750734434;300.26000000000005;6740000.000000001;3340000.0;3390000.0;1370000.0;3379999.9999999995;2890000.0;6709999.999999999;0.11133333333333333;0.0;0.1755;0.007166666666666667;0.0;0.11133333333333333;2.9853247963380034;8117.65234375;19426.515625;2826.63061523438;34852.8828125;497859.1915210699;491735.77021042723;279262.40593822656;278575.6107716617;262314.28009471187;431779.12508338504;439423.6773999731;438946.8899536509;472198.00020708365;532923.5254531326;478125.28999087657;438646.031827757;446986.6019227431;466953.6223021199;459146.1314380872;281649.31789798685;473095.1329149943;440545.7371986285;439262.0523983769;285195.4229665811;288964.7057630673;454194.8353515687;195687.5704215827;195687.5704215827;271.3758803540929;1598340.9072904363;740094.2708740701;178186.94216610692;457753.60440008686;0;18;0;32;48;49;0;1;88;95;943050913655.1337;360927007239.879;794173970390.1776;42692.01057787796;1852.6353986648996;-0.0;27117.95899341642;3616361.595582434;688723.8293583646;3.2112147975372114;449920.1433459129;2.3595890892295985;0.15475547560473563
