;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4354;2019-07-07 17:34:45.132;752;700;257;253;228;17;34;8;-29;26;774;269;-31;31;231;165;267;543;262;42;34;-136;648;332;337;139;337;302;650;0.0;-1.0;1119.0;404.0;2.0;1;100;38;1;0;0;1;0;0;0;1;0;1;0;0;18792.7265625;8458.236328125;3476.7861328125;2958.84399414062;682.0;280076;676.0;1189.0;Calculated values ==>;1562513685.132;348.36;343.16;298.86;298.46000000000004;295.96000000000004;274.86;271.32779825182536;276.56;273.96000000000004;270.26000000000005;275.76000000000005;350.56000000000006;300.06;270.06;276.26000000000005;296.26000000000005;289.66;299.86;327.46000000000004;277.36;276.56;340.76;341.36;259.56;242.35481222062532;267.8393353686513;271.32779825182536;299.36;6480000.0;3320000.0000000005;3370000.0000000005;1390000.0;3370000.0000000005;3020000.0;6500000.0;0.0;0.0;0.1865;0.06733333333333333;0.0003333333333333333;0.0003333333333333333;2.9840178790506373;8458.236328125;3476.7861328125;2958.84399414062;18792.7265625;499514.7793986764;492184.1136107491;395068.51911946427;275831.2361244103;262850.4064944181;431896.3278553544;439542.05383664585;437401.2382119444;471442.86907493527;531223.4586501896;476382.2537789027;437087.69907598407;446301.07743510534;467095.7058389694;459330.21537481115;402782.60574895865;468754.4876148657;440817.4805895956;439542.05383664585;283520.3318566784;286033.001929769;455200.46197614406;191278.61694246443;395068.51911946427;269.5759692870867;1598788.0285429477;740232.4263017147;178235.16248989213;457944.49705817964;0;18;0;32;48;49;0;1;88;95;943253747455.1014;361009821039.86584;794351299940.1494;45901.86886675801;17770.73756560109;-0.0;14.82451157239386;3617100.0009580767;688887.3847210588;3.2112147975372114;450146.2875595068;4.2760844630923245;0.5247612161871738
4355;2019-07-07 17:35:45.103;737;688;253;251;229;19;33;4;-20;21;769;266;-22;25;232;166;267;512;273;41;33;-126;655;328;333;143;333;308;658;276.0;0.0;557.0;402.0;3.0;1;100;55;1;0;0;0;0;0;0;1;0;1;0;0;16336.5400390625;9629.6572265625;0.0;3013.4287109375;673.0;280077;668.0;1187.0;Calculated values ==>;1562513745.103;346.86;341.96000000000004;298.46000000000004;298.26000000000005;296.06;275.06;270.87642091645444;276.46000000000004;273.56;271.16;275.26000000000005;350.06000000000006;299.76000000000005;270.96000000000004;275.66;296.36;289.76000000000005;299.86;324.36;277.26000000000005;276.46000000000004;339.96000000000004;340.46000000000004;260.56;243.1966462407574;268.5567601203482;270.87642091645444;300.46000000000004;6550000.0;3279999.9999999995;3329999.9999999995;1430000.0;3329999.9999999995;3080000.0;6580000.0;0.046;0.0;0.09283333333333334;0.06699999999999999;0.0005;0.0465;2.980528972179274;9629.6572265625;0.0;3013.4287109375;16336.5400390625;496804.58159920125;489670.9676511906;274703.7433715917;273517.2558661832;262737.0013197986;432127.2027000197;440256.2996164753;437443.34373287327;470414.5036688096;530247.6594984549;475266.8186564357;437126.8590839872;444256.7904090801;467786.7566848617;460089.80292649654;398770.9101158507;462499.58574338;441513.14201584784;440256.2996164753;280170.41352433193;282264.0715131367;455576.0175424572;189674.45379009927;190588.7472264594;268.9005705977736;1599080.6309382007;740383.0858938779;178284.90737407745;457973.45627221;0;18;0;32;48;49;0;1;88;95;943454650304.9545;361094380149.804;794534211490.0156;23001.21194968752;17815.404771407982;-0.0;11609.541186135739;3617673.915771496;689183.7925739104;3.2112147975372114;450243.11045322166;4.146626714901363;0.4625737490865495
4356;2019-07-07 17:36:45.133;716;681;262;253;231;21;34;5;-6;17;765;264;-15;35;232;167;267;551;279;40;33;-121;693;328;333;144;333;309;697;189.0;-1.0;1042.0;407.0;9.0;1;100;63;1;0;0;0;0;0;0;1;0;1;0;0;17547.357421875;10886.4326171875;0.0;3003.92700195312;666.0;280078;661.0;1187.0;Calculated values ==>;1562513805.133;344.76;341.26;299.36;298.46000000000004;296.26000000000005;275.26000000000005;270.87642091645444;276.56;273.66;272.56;274.86;349.66;299.56;271.66;276.66;296.36;289.86;299.86;328.26000000000005;277.16;276.46000000000004;339.26;339.76;261.06;243.40439225979637;268.67533136820026;270.87642091645444;301.06;6930000.0;3279999.9999999995;3329999.9999999995;1440000.0;3329999.9999999995;3090000.0;6970000.0;0.0315;0.0;0.17366666666666666;0.06783333333333334;0.0015;0.033;2.981709903012752;10886.4326171875;0.0;3003.92700195312;17547.357421875;490058.6270817026;484500.70368040487;275165.72226815135;270607.4545149904;261183.78108461195;432127.2027000197;440414.4761956231;439403.6683789457;469882.8356051178;529752.9099435826;474902.5125155484;438003.16910024424;445506.6431651295;467786.7566848617;460220.4105554453;278535.23569735116;463716.35404554266;441357.0890781205;440256.2996164753;277239.5186164033;279332.9882161641;455929.79515101993;191037.50687225536;194861.51666297787;269.4632218810951;1599363.1379331467;740554.1387928686;178335.07707730978;457973.45627221;0;18;0;32;48;49;0;1;88;95;943654550204.8593;361180523199.76294;794719404039.9274;43132.92338166189;17968.526888242868;-0.0;8098.027837465415;3618225.309124558;689482.1411039806;3.2112147975372114;450407.42230987764;4.9818348843909535;0.578081741836015
4357;2019-07-07 17:37:45.124;707;677;267;266;237;25;27;7;6;15;760;263;0;26;233;169;267;596;281;41;27;-119;738;336;340;146;341;306;742;0.0;-1.0;1695.0;443.0;0.0;1;100;63;1;0;0;0;0;0;0;1;0;1;0;0;20351.578125;11715.7431640625;0.0;2949.92724609375;661.0;280079;656.0;1185.0;Calculated values ==>;1562513865.124;343.86;340.86;299.86;299.76000000000005;296.86;275.66;271.77519066394296;275.86;273.86;273.76000000000005;274.66;349.16;299.46000000000004;273.16;275.76000000000005;296.46000000000004;290.06;299.86;332.76000000000005;277.26000000000005;275.86;338.76;339.26;261.26000000000005;243.81672145450628;268.3187672390254;271.77519066394296;301.26000000000005;7380000.0;3360000.0;3400000.0;1460000.0;3410000.0;3060000.0;7420000.0;0.0;0.0;0.2825;0.07383333333333333;0.0;0.0;2.9775229875072444;11715.7431640625;0.0;2949.92724609375;20351.578125;483979.8530094435;478872.961015363;273391.1438007191;272930.98793752;261122.41033087514;431660.74602318485;437728.80075417197;441867.40411234536;469412.11918731505;529458.4190747546;475170.26551688096;440968.15519671026;444801.58097852516;466780.11162681173;459227.28746328363;273726.9398735243;465425.5986707191;440009.1996589332;437728.80075417197;275146.1813398168;277239.5186164033;455811.45745835913;193846.2021162281;194861.51666297787;270.6395222706122;1599678.9150232915;740742.4620055434;178384.68508720413;457973.45627221;0;18;0;32;48;49;0;1;88;95;943856419920.4497;361267510150.0174;794903876365.4669;70065.98956390313;19341.76801942734;-0.0;0.0;3619168.491903222;689793.0135912519;3.2112147975372114;450474.89575285243;6.096397579030136;0.7547992684253767
4358;2019-07-07 17:38:45.124;716;673;258;262;250;35;20;7;11;15;750;264;9;46;230;172;267;616;268;23;20;-118;730;356;361;145;361;308;733;-2.0;-1.0;1797.0;338.0;0.0;1;0;64;1;0;0;0;0;0;0;1;1;1;0;0;21920.58203125;11668.0283203125;0.0;3986.40087890625;659.0;280080;653.0;1185.0;Calculated values ==>;1562513925.124;344.76;340.46000000000004;298.96000000000004;299.36;298.16;276.66;273.955091788801;275.16;273.86;274.26000000000005;274.66;348.16;299.56;274.06;277.76000000000005;296.16;290.36;299.86;334.76000000000005;275.46000000000004;275.16;338.46000000000004;339.06000000000006;261.36;243.61107973660833;268.5567601203482;273.955091788801;299.96000000000004;7300000.0;3560000.0;3610000.0;1450000.0;3610000.0;3080000.0;7330000.0;0.0;0.0;0.2995;0.05633333333333333;0.0;0.0;2.977856609857929;11668.0283203125;0.0;3986.40087890625;21920.58203125;486199.1721475768;479268.5932327397;270043.0646338525;271826.8697608864;266659.8513606199;430412.23801567365;431367.6903080456;442194.31993339997;469548.2990009042;528257.9626010839;475031.14827316673;441895.7978633896;447269.37293394975;463477.27075599786;456404.5795205577;274432.0896268489;470025.07150994515;431930.71218638326;431367.6903080456;273890.2417152289;276402.16793126165;456077.6576674664;199839.67016059064;194861.51666297787;273.1189983720802;1600031.1830245936;740937.3267679132;178442.48782157913;457973.45627221;0;18;0;32;48;49;0;1;89;95;944066719920.4497;361354810150.0174;795088076365.4669;72585.21760695639;14434.739962887334;-0.0;0.0;3620357.2519629793;690074.4844911045;3.2112147975372114;450474.89575285243;5.5588074443612765;0.6343035637478168
4359;2019-07-07 17:39:45.135;732;671;241;243;242;50;30;21;13;19;734;265;19;45;228;176;267;622;263;29;29;-209;734;367;371;145;371;314;736;-1.0;0.0;535.0;58.0;0.0;1;4;85;1;0;0;0;0;0;0;1;1;1;0;0;21256.078125;13136.056640625;0.0;4049.46215820312;659.0;280081;652.0;1185.0;Calculated values ==>;1562513985.135;346.36;340.26;297.26000000000005;297.46000000000004;297.36;278.16;275.1157276137837;276.16;275.26000000000005;274.46000000000004;275.06;346.56000000000006;299.66;275.06;277.66;295.96000000000004;290.76000000000005;299.86;335.36;276.06;276.06;338.36;339.06000000000006;252.26000000000002;243.61107973660833;269.2639976450953;275.1157276137837;299.46000000000004;7340000.000000001;3670000.0000000005;3710000.0;1450000.0;3710000.0;3140000.0;7359999.999999999;0.0;0.0;0.08916666666666666;0.009666666666666665;0.0;0.0;2.977856609857929;13136.056640625;0.0;4049.46215820312;21256.078125;488173.1198360669;478610.7293284462;262929.7886942949;263698.9117755619;263313.1350222607;429675.2189834977;430632.02281011426;441232.22130140173;469946.05786256643;526110.182616869;474375.3052183621;442139.7394027526;445970.11914739496;461701.42432542075;455134.3998558905;274073.6448832155;470651.8977612162;430437.63297530566;430437.63297530566;273471.60554148915;276402.16793126165;446467.88486931624;202545.14204205252;194861.51666297787;274.2282209181807;1600391.0544897458;741144.0653707682;178509.4656238098;457973.45627221;0;18;0;32;48;49;0;1;89;95;944286360180.1495;361441826099.8985;795274710575.2118;21282.931233958636;2357.919847330216;-0.0;0.0;3621139.6299452563;690214.4489781176;3.2112147975372114;450474.89575285243;1.3756262675585285;0.145677589949974
4360;2019-07-07 17:40:45.125;745;673;229;229;218;64;36;39;17;29;729;268;39;69;227;180;267;625;268;35;35;-233;724;371;376;145;376;321;726;-2.0;0.0;477.0;56.0;0.0;0;19;98;1;0;0;0;0;0;0;1;1;1;0;0;20494.8984375;14151.337890625;0.0;4247.83740234375;660.0;280082;653.0;1185.0;Calculated values ==>;1562514045.125;347.66;340.46000000000004;296.06;296.06;294.96000000000004;279.56;275.5313989812953;276.76000000000005;277.06;274.86;276.06;346.06000000000006;299.96000000000004;277.06;280.06;295.86;291.16;299.86;335.66;276.66;276.66;338.46000000000004;339.16;249.86;243.61107973660833;270.0766712529157;275.5313989812953;299.96000000000004;7240000.000000001;3710000.0;3760000.0;1450000.0;3760000.0;3210000.0;7259999.999999999;0.0;0.0;0.07949999999999999;0.009333333333333334;0.0;0.0;2.977689883715203;14151.337890625;0.0;4247.83740234375;20494.8984375;491110.11069100146;480063.50912576524;258957.62577544645;258957.62577544645;255067.95864472238;429398.2889081932;430463.6317435342;440346.2348101083;470938.95956923306;525031.1537512538;473823.9145138837;443696.2399306883;448075.6543624941;460797.0068017893;455030.9017654733;274993.85306199925;472395.08822999714;430267.1605193964;430267.1605193964;273890.2417152289;276820.84063482966;443856.3177564661;203031.40864322273;194861.51666297787;274.43572837557804;1600738.921307021;741371.4224260723;178578.5982627982;457973.45627221;0;18;0;32;48;49;0;1;89;95;944510422830.1852;361528811599.91235;795465178825.2421;18866.5286802674;2247.699151723605;-0.0;0.0;3621474.1530147893;690252.8227397561;3.2112147975372114;450474.89575285243;1.1475638171706433;0.12438621471652006
4361;2019-07-07 17:41:45.126;750;676;228;227;206;67;39;46;14;36;737;269;55;77;227;182;267;624;281;38;38;-243;728;372;377;138;377;329;730;-1.0;-1.0;902.0;142.0;0.0;0;11;98;1;0;0;0;0;0;0;1;1;1;0;0;20233.75390625;14151.388671875;0.0;4334.72412109375;661.0;280083;654.0;1185.0;Calculated values ==>;1562514105.126;348.16;340.76;295.96000000000004;295.86;293.76000000000005;279.86;275.63479819532273;277.06;277.76000000000005;274.56;276.76000000000005;346.86;300.06;278.66;280.86;295.86;291.36;299.86;335.56;276.96000000000004;276.96000000000004;338.56000000000006;339.26;248.86;242.14157278889297;270.9896433162861;275.63479819532273;301.26000000000005;7280000.0;3720000.0000000005;3770000.0000000005;1380000.0;3770000.0000000005;3290000.0;7300000.0;0.0;0.0;0.15033333333333332;0.023666666666666666;0.0;0.0;2.9775229875072444;14151.388671875;0.0;4334.72412109375;20233.75390625;491436.8252202142;480078.52874735213;258412.1281469285;258053.91096835156;250904.0457964054;429328.3091220336;430783.40031188104;438101.35396660806;472556.2466753328;525248.692768483;472895.51463401865;444475.9078637585;447716.32202814304;460642.24431304925;455148.22427575965;274616.0026424469;471734.55223973485;430587.7888333349;430587.7888333349;274308.8830629234;277239.5186164033;444132.8080949704;202269.0505215675;194861.51666297787;274.1431685617464;1601078.3323995662;741607.2824114091;178650.12080076287;457973.45627221;0;18;0;32;48;49;0;1;89;95;944736326594.9124;361613713014.8098;795660182075.0065;35453.4562845711;5724.108929237203;-0.0;0.0;3621926.8271000586;690319.2555808794;3.2112147975372114;450474.89575285243;2.2274864204804765;0.259146926237403
4362;2019-07-07 17:42:45.126;750;680;246;245;213;67;42;51;1;41;753;272;-2;71;228;184;267;635;294;40;42;-237;743;382;386;138;386;321;742;86.0;-1.0;2049.0;185.0;0.0;0;10;98;1;0;0;1;0;0;0;1;1;1;0;0;24345.728515625;14503.66015625;3906.71044921875;4220.8994140625;663.0;280084;655.0;1185.0;Calculated values ==>;1562514165.126;348.16;341.16;297.76000000000005;297.66;294.46000000000004;279.86;276.6576332772354;277.36;278.26000000000005;273.26000000000005;277.26000000000005;348.46000000000004;300.36;272.96000000000004;280.26000000000005;295.96000000000004;291.56;299.86;336.66;277.16;277.36;338.66;339.46000000000004;249.46000000000004;242.14157278889297;270.0766712529157;276.6576332772354;302.56;7430000.0;3820000.0000000005;3860000.0;1380000.0;3860000.0;3210000.0;7420000.0;0.014333333333333333;0.0;0.34149999999999997;0.030833333333333334;0.0;0.014333333333333333;2.9771886854652005;14503.66015625;3906.71044921875;4220.8994140625;24345.728515625;489922.9491713506;479346.7312283434;264530.2747040513;264142.2678288697;252777.02306923806;428611.97810654406;428932.9901136994;437821.15695713146;473045.8727645816;527569.2966516583;474303.62481817603;437338.3090140891;448360.88590026635;459374.1374956838;453738.34724519425;273308.8107621073;472071.4739268892;428521.4821613933;428932.9901136994;274727.5295995403;278076.8904731985;444778.7822804571;206449.77044428582;206449.77044428582;275.80484976368626;1601449.828086415;741846.0744849768;178721.41766355585;458006.01219262014;0;18;0;33;48;49;0;1;89;95;944965226594.9124;361696513014.8098;795855182075.0065;79013.32849413677;7348.477864948614;-0.0;3188.926148594928;3622880.7169732144;690428.1938041643;3.2112147975372114;450501.47013742407;3.9569468452453704;0.44398390333668397
4363;2019-07-07 17:43:45.097;750;687;266;267;241;67;47;52;-11;47;765;273;-14;35;228;189;267;638;292;45;46;-211;738;378;383;139;382;304;735;-2.0;-1.0;2058.0;267.0;0.0;98;16;0;1;1;0;1;0;0;0;1;1;1;1;0;40251.1875;24875.87890625;7759.69287109375;4035.75048828125;670.0;280085;659.0;1184.0;Calculated values ==>;1562514225.097;348.16;341.86;299.76000000000005;299.86;297.26000000000005;279.86;276.25090830309495;277.86;278.36;272.06;277.86;349.66;300.46000000000004;271.76000000000005;276.66;295.96000000000004;292.06;299.86;336.96000000000004;277.66;277.76000000000005;339.06000000000006;340.16;252.06000000000003;242.35481222062532;268.0796299477929;276.25090830309495;302.36;7380000.0;3779999.9999999995;3829999.9999999995;1390000.0;3820000.0000000005;3040000.0;7350000.0;0.0;0.0;0.34299999999999997;0.0445;0.0;0.0;2.9735018884639426;24875.87890625;7759.69287109375;4035.75048828125;40251.1875;490429.3897284889;481228.93106542464;273512.54026667756;273985.9021695588;262983.2573681014;428902.12800615287;430754.66364141094;439733.1669821983;473503.23161362135;530133.2815370072;476596.02645263023;439274.65340817464;446480.4499592048;460002.2470446324;455142.7685111298;273726.9398735243;473423.38800982543;430359.02076077333;430557.202831518;276402.16793126165;281007.8604223974;447369.031168854;204677.95634153028;206449.77044428582;275.1059281511201;1601987.8755374623;742174.0786982254;178790.18982340742;458103.1852305383;0;19;0;33;48;49;0;1;89;95;945195815089.7437;361779572849.7491;796042591449.8694;80623.93724974913;10799.752829815903;-0.0;0.0;3624210.384536676;690579.3559628031;3.2112147975372114;450528.0316776904;2.49305682018627;0.29515762795701755
4364;2019-07-07 17:44:45.127;764;702;256;255;237;60;48;43;-27;49;765;275;-27;6;228;193;267;639;276;48;47;-183;728;375;380;139;380;296;725;-2.0;-1.0;1991.0;338.0;0.0;98;18;0;1;1;0;1;0;0;0;1;1;1;0;0;39178.87890625;24546.12109375;7592.28076171875;3930.93774414062;679.0;280086;667.0;1183.0;Calculated values ==>;1562514285.127;349.56000000000006;343.36;298.76000000000005;298.66;296.86;279.16;275.94376602880345;277.96000000000004;277.46000000000004;270.46000000000004;278.06;349.66;300.66;270.46000000000004;273.76000000000005;295.96000000000004;292.46000000000004;299.86;337.06;277.96000000000004;277.86;339.86;341.06000000000006;254.86;242.35481222062532;267.1113755279542;275.94376602880345;300.76000000000005;7280000.0;3750000.0;3800000.0;1390000.0;3800000.0;2960000.0;7250000.0;0.0;0.0;0.3318333333333333;0.05633333333333333;0.0;0.0;2.9694696989685703;24546.12109375;7592.28076171875;3930.93774414062;39178.87890625;493467.9763166512;484622.77957128064;269752.6562034822;269313.3907482683;261986.38864146278;429116.5711722346;431739.6939759604;439058.4772993104;473699.0552649324;530739.8021148845;477830.00104232837;439058.4772993104;443924.6351342377;460314.21858994744;456214.3250769302;274616.0026424469;474795.00312466495;431739.6939759604;431546.5669965665;279751.69817897916;284776.6418597092;450323.93808819767;203515.86257402916;206449.77044428582;274.64236541658823;1602650.123718439;742586.1346246656;178856.61208677737;458231.18231114926;0;19;0;33;48;49;0;1;89;95;945424829540.5441;361863014550.0407;796222681450.4988;78160.89098633915;13903.521587298159;-0.0;0.0;3625534.2530467217;690785.3195139756;3.2112147975372114;450528.0316776904;2.5524285610883313;0.29517822826308676
4365;2019-07-07 17:45:45.138;779;716;250;249;228;56;48;40;-35;49;758;274;-36;4;229;193;267;652;263;49;47;-177;731;376;380;138;380;292;728;-1.0;-1.0;2379.0;460.0;0.0;98;18;0;1;1;0;1;0;0;0;1;1;1;1;0;38749.0078125;24687.27734375;7620.8388671875;3887.14038085938;686.0;280087;674.0;1186.0;Calculated values ==>;1562514345.138;351.06000000000006;344.76;298.16;298.06;295.96000000000004;278.76000000000005;276.0463484220469;277.96000000000004;277.16;269.66;278.06;348.96000000000004;300.56;269.56;273.56;296.06;292.46000000000004;299.86;338.36;278.06;277.86;340.56000000000006;341.76;255.46000000000004;242.14157278889297;266.62003547228215;276.0463484220469;299.46000000000004;7309999.999999999;3760000.0;3800000.0;1380000.0;3800000.0;2920000.0;7280000.0;0.0;0.0;0.39649999999999996;0.07666666666666666;0.0;0.0;2.9758048312564105;24687.27734375;7620.8388671875;3887.14038085938;38749.0078125;495332.21344491123;486410.69768725144;266978.7943444164;266565.3001504846;258503.1557682551;429045.3911783415;431739.6939759604;438733.46945811325;473828.3904477336;530316.1174906006;478211.45823071344;438582.0297435704;444442.36511677806;460452.369005186;456048.77206680214;274341.32857204386;476523.5539281223;431932.165427144;431546.5669965665;282682.81946839223;287708.2272785495;451126.349344003;203487.0548176045;206449.77044428582;274.63582585313384;1603299.6418300343;742996.4881621094;178921.774682016;458357.9815501496;0;19;0;33;48;49;0;1;89;95;945652871340.2324;361946129784.9271;796399113790.2577;93275.2034049617;18985.679247023883;-0.0;0.0;3626963.1490809517;691059.4464346105;3.2112147975372114;450528.0316776904;3.101535759727916;0.34911554257637933
4366;2019-07-07 17:46:45.118;788;724;247;245;227;58;49;35;-36;49;750;272;-38;-11;230;194;267;661;265;50;49;-241;730;377;381;141;381;291;727;-2.0;0.0;2340.0;417.0;0.0;98;27;0;1;1;0;1;0;0;0;1;1;1;0;0;38374.5;24637.265625;7594.89208984375;3904.26586914062;692.0;280088;679.0;1186.0;Calculated values ==>;1562514405.118;351.96000000000004;345.56000000000006;297.86;297.66;295.86;278.96000000000004;276.14872888175563;278.06;276.66;269.56;278.06;348.16;300.36;269.36;272.06;296.16;292.56;299.86;339.26;278.16;278.06;341.06000000000006;342.36;249.06000000000003;242.77792619122317;266.49643012054327;276.14872888175563;299.66;7300000.0;3770000.0000000005;3810000.0;1410000.0;3810000.0;2910000.0;7270000.0;0.0;0.0;0.38999999999999996;0.06949999999999999;0.0;0.0;2.974773854907639;24637.265625;7594.89208984375;3904.26586914062;38374.5;496712.44308760966;487710.25021692086;265809.35113102105;265001.82803125365;258188.85739880518;428973.91024759493;431672.1890079103;438804.5743133056;473439.7637257255;529562.3137796705;478106.21843542444;438502.1823925872;442496.5004590282;460435.1787494694;456025.42404758174;274432.0896268489;478068.3597151088;431865.16999992455;431672.1890079103;284776.6418597092;290221.2356813373;443764.8392358406;202934.05404304116;206449.77044428582;274.42532098646336;1603942.12349671;743407.3890076936;178986.68142465816;458484.73704224586;0;19;0;33;48;49;0;1;89;95;945881095240.305;362029801884.95374;796573955490.3132;91989.50290540312;16737.739570899557;-0.0;0.0;3628506.5070098448;691357.0423598023;3.2112147975372114;450528.0316776904;3.0087992029319275;0.33652383107490325
4367;2019-07-07 17:47:45.109;791;728;251;250;229;56;50;23;-38;48;743;271;-40;1;230;194;267;673;251;52;49;-239;770;368;373;143;372;289;763;136.0;-1.0;2076.0;246.0;16.0;0;45;0;1;1;0;1;0;1;0;1;1;1;0;0;54366.375;26013.205078125;22318.068359375;3919.76098632812;695.0;280089;682.0;1188.0;Calculated values ==>;1562514465.109;352.26;345.96000000000004;298.26000000000005;298.16;296.06;278.76000000000005;275.2199585193972;278.16;275.46000000000004;269.36;277.96000000000004;347.46000000000004;300.26000000000005;269.16;273.26000000000005;296.16;292.56;299.86;340.46000000000004;278.36;278.06;341.36;342.66;249.26000000000002;243.1966462407574;266.24828229547654;275.2199585193972;298.26000000000005;7700000.0;3679999.9999999995;3729999.9999999995;1430000.0;3720000.0000000005;2890000.0;7630000.0;0.02266666666666667;0.0;0.34600000000000003;0.041;0.0026666666666666666;0.025333333333333336;2.979271735070327;26013.205078125;22318.068359375;3919.76098632812;54366.375;493295.19010779524;484520.1886621247;265301.9810137956;264919.7531833702;257352.88555338082;429606.4342157736;433894.20685344783;438946.8899536509;473081.1387057701;528989.4211248405;478239.5666136737;438646.031827757;444616.3389725433;461819.98520130385;457501.3759310873;271292.39040699345;475802.2807360071;434261.1062033764;433709.9341905583;286033.001929769;291477.81744585035;443591.17967610323;202149.32300712215;208796.97121835093;274.0783964366781;1604714.8481948057;743829.4129500218;179051.87186835177;458733.97432119393;0;19;0;33;48;50;0;1;89;95;946107261310.0677;362114989104.8644;796747929390.1307;81931.95816349894;9899.116123428224;-0.0;5697.795061962588;3629955.6351154055;691578.9828609525;3.2112147975372114;450575.50618091313;1.866544278488265;0.17935908166455922
4368;2019-07-07 17:48:45.129;797;737;251;250;218;35;33;11;-33;41;735;271;-35;2;231;176;267;688;250;40;32;-241;755;350;355;141;354;295;750;-2.0;-1.0;1628.0;273.0;0.0;0;50;97;1;0;0;1;0;1;0;1;1;1;1;0;43072.9375;14609.498046875;21887.94921875;4073.92236328125;703.0;280090;688.0;1187.0;Calculated values ==>;1562514525.129;352.86;346.86;298.26000000000005;298.16;294.96000000000004;276.66;273.3108153835814;276.46000000000004;274.26000000000005;269.86;277.26000000000005;346.66;300.26000000000005;269.66;273.36;296.26000000000005;290.76000000000005;299.86;341.96000000000004;277.16;276.36;341.96000000000004;343.46000000000004;249.06000000000003;242.77792619122317;266.98899913490544;273.3108153835814;298.16;7550000.0;3500000.0;3550000.0;1410000.0;3540000.0;2950000.0;7500000.0;0.0;0.0;0.27133333333333337;0.0455;0.0;0.0;2.9753748796014285;14609.498046875;21887.94921875;4073.92236328125;43072.9375;495617.4640077022;487261.30616788135;266033.89831413265;265640.3214310489;254142.25847027704;430799.1582183253;435236.64933579275;438367.77478847804;472653.6706096803;527695.5501510606;477493.69983748527;438061.7010123639;443552.0740477152;464643.3069250969;457932.4809600286;272366.7082961597;479704.30706239445;436453.30209453666;435061.0054611773;288545.87390705565;294828.9587717387;443764.8392358406;196244.12604766132;208796.97121835093;271.6615999876899;1605527.1131301378;744168.0483167978;179118.50810091998;459102.4805953878;0;19;0;33;48;50;0;1;89;95;946325734109.9983;362200217504.8373;796923187790.0751;65696.21669167494;11262.192450062157;-0.0;0.0;3631186.2799837375;691755.3858804216;3.2112147975372114;450623.0036336229;1.896864952937301;0.200222082000651
4369;2019-07-07 17:49:45.119;811;745;247;245;209;25;30;12;-35;33;733;270;-36;31;231;165;267;674;247;40;30;-234;740;340;345;133;344;292;736;628.0;-1.0;1520.0;222.0;0.0;0;23;78;1;0;0;1;0;1;0;1;1;1;1;0;40390.359375;12817.349609375;21435.107421875;3956.41772460938;708.0;280091;693.0;1189.0;Calculated values ==>;1562514585.119;354.26;347.66;297.86;297.66;294.06;275.66;272.21867820750657;276.16;274.36;269.66;276.46000000000004;346.46000000000004;300.16;269.56;276.26000000000005;296.26000000000005;289.66;299.86;340.56000000000006;277.16;276.16;342.46000000000004;343.96000000000004;249.76000000000002;241.05796691057077;266.62003547228215;272.21867820750657;297.86;7400000.0;3400000.0;3450000.0;1330000.0;3440000.0;2920000.0;7359999.999999999;0.10466666666666667;0.0;0.2533333333333333;0.037000000000000005;0.0;0.10466666666666667;2.9795131667421604;12817.349609375;21435.107421875;3956.41772460938;40390.359375;499032.1298024593;489894.86294735846;265267.58634946035;264478.00381568563;251675.58713019238;431420.45991060114;437080.397212481;438733.46945811325;472917.67418972735;527719.9193795054;477752.67152728443;438582.0297435704;448205.15805857594;466095.5127214953;458054.95045220194;273557.72644270427;479083.8855003584;438742.7464359662;437080.397212481;290640.09048841946;296923.61432157;446048.88482887344;195219.2005357119;195219.2005357119;271.2102862427405;1606222.524682961;744396.5672877922;179185.41644841293;459463.4458965384;0;19;0;33;48;50;0;1;89;95;946535699110.0316;362282403804.85034;797099258440.103;61690.28146034167;9280.698318846979;-0.0;25314.805252168502;3632247.657209481;691926.5481050636;3.2112147975372114;450833.9251846394;2.5199848372030793;0.18837502849649504
4370;2019-07-07 17:50:45.120;818;749;249;248;210;19;27;7;-37;27;736;268;-39;21;232;159;267;671;238;39;26;-212;703;340;345;130;345;291;702;-1.0;-1.0;2636.0;793.0;0.0;99;1;54;1;0;0;1;0;0;0;1;1;1;1;0;24086.4453125;10410.0810546875;7443.41162109375;3832.83740234375;710.0;280092;697.0;1189.0;Calculated values ==>;1562514645.12;354.96000000000004;348.06000000000006;298.06;297.96000000000004;294.16;275.06;272.21867820750657;275.86;273.86;269.46000000000004;275.86;346.76;299.96000000000004;269.26000000000005;275.26000000000005;296.36;289.06;299.86;340.26;277.06;275.76000000000005;342.86;344.16;251.96000000000004;240.39332010688793;266.49643012054327;272.21867820750657;296.96000000000004;7030000.0;3400000.0;3450000.0;1300000.0;3450000.0;2910000.0;7020000.0;0.0;0.0;0.4393333333333333;0.13216666666666665;0.0;0.0;2.979162023750165;10410.0810546875;7443.41162109375;3832.83740234375;24086.4453125;503388.75229704916;493880.5435283382;268361.06339799246;267916.17917584523;253275.72993453304;431420.45991060114;436574.0632644047;438653.51851114654;472727.1298661593;528109.0243859815;477647.70002824;438350.5634741053;447018.573816312;466079.7312183273;457245.86583565944;277247.09589131345;482447.86776153685;438578.20202464174;436404.46448911616;292315.56762988004;297761.5184850505;448902.6466527815;192226.30812750137;195219.2005357119;269.9926373841757;1606759.8403431529;744590.132435791;179250.32798956678;459704.1042325112;0;19;0;33;48;50;0;1;89;95;946742702559.7816;362361305119.755;797274161354.8917;108263.68776188143;33924.05607509119;-0.0;0.0;3633663.96388934;692286.5937252385;3.2112147975372114;451044.8854107645;6.55656089918125;0.7204968947184343
4371;2019-07-07 17:51:45.161;809;723;251;250;224;39;26;9;-29;24;741;266;-31;33;227;167;267;576;235;28;25;-188;662;353;358;132;358;301;663;-2.0;-1.0;1765.0;381.0;0.0;98;1;65;1;0;0;1;0;0;0;1;1;1;0;0;23751.474609375;10539.9609375;6846.78662109375;3945.73608398438;701.0;280093;693.0;1190.0;Calculated values ==>;1562514705.161;354.06000000000006;345.46000000000004;298.26000000000005;298.16;295.56;277.06;273.6339639331285;275.76000000000005;274.06;270.26000000000005;275.56;347.26;299.76000000000005;270.06;276.46000000000004;295.86;289.86;299.86;330.76000000000005;275.96000000000004;275.66;342.46000000000004;343.26;254.36;240.83765695389522;267.7187500070086;273.6339639331285;296.66;6620000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3010000.0;6630000.0;0.0;0.0;0.29416666666666663;0.0635;0.0;0.0;2.983243915297624;10539.9609375;6846.78662109375;3945.73608398438;23751.474609375;505849.39830532874;494084.58161176956;272927.09808790445;272373.6157310487;260343.80892348205;430607.02586249536;433249.0945367028;437629.4412208045;472173.3745042847;527856.7758344202;476159.2914501762;437317.3582810305;446775.9409123972;463527.3134515757;456207.11207956326;394004.1265538234;472355.75301858457;433611.6846174708;433066.989957466;290640.09048841946;293991.1381695566;451030.40675864165;197430.14330028213;195219.2005357119;272.1491969119089;1607158.7620870615;744764.8354182813;179315.1937300788;459823.2705928564;0;19;0;33;48;50;0;1;89;95;946953746675.2308;362439958829.9224;797451882715.27;70658.62680495366;16103.61672960583;-0.0;0.0;3635156.002043753;692703.7758793023;3.2112147975372114;451044.8854107645;4.067142156921109;0.42187595602830563
4372;2019-07-07 17:52:45.101;777;712;256;255;231;43;28;12;-24;24;750;264;-25;29;226;174;266;539;234;29;27;-172;664;352;357;134;357;304;664;-2.0;-1.0;1582.0;476.0;2.0;98;1;73;1;0;0;1;0;0;0;1;1;1;0;0;24851.990234375;11013.041015625;6820.869140625;3962.748046875;692.0;280094;685.0;1190.0;Calculated values ==>;1562514765.101;350.86;344.36;298.76000000000005;298.66;296.26000000000005;277.46000000000004;273.5264737036516;275.96000000000004;274.36;270.76000000000005;275.56;348.16;299.56;270.66;276.06;295.76000000000005;290.56;299.76000000000005;327.06;276.06;275.86;341.66;342.36;255.96000000000004;241.2770596917726;268.0796299477929;273.5264737036516;296.56;6640000.000000001;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3040000.0;6640000.000000001;0.0;0.0;0.26366666666666666;0.07933333333333333;0.0003333333333333333;0.0003333333333333333;2.984806819005135;11013.041015625;6820.869140625;3962.748046875;24851.990234375;501389.91322161985;492445.3481669058;275734.9500296795;275124.5942070598;263190.58818315406;430671.36484660726;433860.36567593284;437727.04723144654;471909.57779161324;528565.9442730256;475543.72344181413;437570.5891863215;445627.2469483674;463544.24104893836;457335.44088390906;391538.21996526304;466218.6339235473;434039.8739435585;433680.339460569;287289.4124756198;290221.2356813373;452334.347272053;196392.8683022649;275734.9500296795;271.72918707280076;1607563.385932272;744944.2641597124;179381.03186053107;459937.05382718134;0;19;0;33;48;50;0;1;89;95;947168032175.4354;362519679029.99854;797633201215.4431;63631.77851099423;20304.690664936523;-0.0;52.64846314362983;3636273.969669075;693006.8750386512;3.2112147975372114;451045.32370922057;3.8533025042817255;0.41860945757236395
4373;2019-07-07 17:53:45.141;748;704;257;257;231;39;26;8;-23;25;756;265;-24;25;227;178;266;569;234;31;26;-247;660;357;361;136;361;304;659;-2.0;-1.0;1512.0;556.0;0.0;98;1;73;1;0;0;1;0;0;0;1;1;1;0;0;25343.98046875;10992.4931640625;6751.734375;3942.16650390625;684.0;280095;677.0;1189.0;Calculated values ==>;1562514825.141;347.96000000000004;343.56000000000006;298.86;298.86;296.26000000000005;277.06;274.0616903277293;275.76000000000005;273.96000000000004;270.86;275.66;348.76;299.66;270.76000000000005;275.66;295.86;290.96000000000004;299.76000000000005;330.06;276.26000000000005;275.76000000000005;340.86;341.56000000000006;248.46000000000004;241.71165711629368;268.0796299477929;274.0616903277293;296.56;6600000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3040000.0;6590000.000000001;0.0;0.0;0.252;0.09266666666666666;0.0;0.0;2.9836753552601945;10992.4931640625;6751.734375;3942.16650390625;25343.98046875;497827.84642281884;491828.4820887796;277105.72180026036;277105.72180026036;263531.88017786335;430346.717906069;432488.3262666401;437883.18805776763;471742.7696466962;529193.1324091097;475660.87047310633;437727.04723144654;445054.37130637356;463079.3272856336;457071.09370510135;394699.8970960814;471751.85592961183;433406.2193873385;432488.3262666401;283939.0963198885;286870.6033266602;444090.66322088987;194799.97074971307;275734.9500296795;271.10404031172817;1607981.9645543694;745127.7658640608;179446.95006460432;460050.2342597592;0;19;0;33;48;50;0;1;89;95;947383575775.2985;362600733029.947;797815722815.3271;61256.97076162975;23100.93750232905;-0.0;0.0;3637315.4030720703;693368.8297488604;3.2112147975372114;451045.7627389046;3.889900187961846;0.4346871844526028
4374;2019-07-07 17:54:45.112;728;694;249;248;228;47;30;6;-21;26;759;265;-23;30;225;184;266;570;230;32;30;-248;657;361;366;138;366;306;657;-2.0;-1.0;1540.0;562.0;0.0;98;1;78;1;0;0;1;0;0;0;1;1;1;1;0;25072.533203125;11313.88671875;6686.212890625;3962.73876953125;677.0;280096;671.0;1188.0;Calculated values ==>;1562514885.112;345.96000000000004;342.56000000000006;298.06;297.96000000000004;295.96000000000004;277.86;274.4858918419099;276.16;273.76000000000005;271.06;275.76000000000005;349.06000000000006;299.66;270.86;276.16;295.66;291.56;299.76000000000005;330.16;276.36;276.16;340.26;340.86;248.36;242.14157278889297;268.3187672390254;274.4858918419099;296.16;6570000.0;3610000.0;3660000.0;1380000.0;3660000.0;3060000.0;6570000.0;0.0;0.0;0.25666666666666665;0.09366666666666666;0.0;0.0;2.9823608486484003;11313.88671875;6686.212890625;3962.73876953125;25072.533203125;495371.43726229545;490624.44775760034;272494.52336696803;271938.67090093286;262376.6844199162;430081.6785162784;431947.42082675546;437742.05038880615;471575.67402331997;529353.8240171962;475405.33194955945;437427.84448784514;445377.61611900316;462057.83816926007;457249.07238962216;396806.20070380386;472164.33311886794;432322.48016695504;431947.42082675546;281426.5920051367;283939.0963198885;443592.7599753338;195798.92659806818;275734.9500296795;271.52400430449035;1608401.899101481;745313.5625178071;179512.79243596634;460162.1630284921;0;19;0;33;48;50;0;1;89;95;947601570360.139;362682893299.8869;797998634365.1934;62098.73510628941;23210.02239300388;-0.0;0.0;3638342.870437514;693754.5678841176;3.2112147975372114;451045.7627389046;3.8842319024314413;0.4275749835876649
4375;2019-07-07 17:55:45.122;712;685;249;248;227;49;33;10;-19;28;760;265;-21;23;225;186;266;575;229;34;33;-246;663;360;365;140;364;308;664;0.0;0.0;1500.0;455.0;8.0;100;1;86;1;0;0;1;0;0;0;1;1;1;0;0;25876.76171875;11964.341796875;6811.55859375;3977.25830078125;671.0;280097;666.0;1186.0;Calculated values ==>;1562514945.122;344.36;341.66;298.06;297.96000000000004;295.86;278.06;274.38016830617;276.46000000000004;274.16;271.26000000000005;275.96000000000004;349.16;299.66;271.06;275.46000000000004;295.66;291.76000000000005;299.76000000000005;330.66;276.56;276.46000000000004;339.76;340.26;248.56000000000003;242.56692532238324;268.5567601203482;274.38016830617;296.06;6630000.0;3600000.0;3650000.0;1400000.0;3640000.0;3080000.0;6640000.000000001;0.0;0.0;0.25;0.07583333333333334;0.0013333333333333333;0.0013333333333333333;2.978355964351518;11964.341796875;6811.55859375;3977.25830078125;25876.76171875;492546.4029311616;488615.15596460435;271723.9179548456;271193.1755879679;261509.2868958646;430148.3826014536;432764.09833711403;437601.09044165985;471506.718606615;529305.6068311351;475149.01291201974;437285.26766895736;443964.9577299085;462361.0238596793;457687.92273860215;392374.33956347144;472070.6349541684;432949.0678229144;432764.09833711403;279332.9882161641;281426.5920051367;443417.16685071756;196481.99406822986;271723.9179548456;271.7960001892682;1608826.5473220055;745507.5800862794;179578.97010598215;460274.6632044155;0;19;0;33;48;50;0;1;89;95;947820906910.1041;362766307199.87366;798182865065.1641;60279.7740933575;18725.91726933865;-0.0;214.72024050969125;3639362.8613175005;694104.0922922755;3.2112147975372114;451047.5523724645;3.4817324784504304;0.36927479652857986
4376;2019-07-07 17:56:45.143;702;679;253;252;225;44;34;13;-20;30;759;266;-21;33;225;186;266;599;229;35;34;-246;671;359;364;139;364;307;671;-2.0;-1.0;1702.0;320.0;0.0;100;0;88;1;0;0;1;0;0;0;1;1;1;1;0;26554.521484375;12260.6474609375;6939.18212890625;3961.84399414062;667.0;280098;661.0;1186.0;Calculated values ==>;1562515005.143;343.36;341.06000000000006;298.46000000000004;298.36;295.66;277.56;274.27422755570615;276.56;274.46000000000004;271.16;276.16;349.06000000000006;299.76000000000005;271.06;276.46000000000004;295.66;291.76000000000005;299.76000000000005;333.06;276.66;276.56;339.26;339.86;248.56000000000003;242.35481222062532;268.43790593516167;274.27422755570615;296.06;6709999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;6709999.999999999;0.0;0.0;0.2836666666666667;0.05333333333333334;0.0;0.0;2.979029876418702;12260.6474609375;6939.18212890625;3961.84399414062;26554.521484375;490315.56661469507;487008.66587942623;273133.2347268948;272589.47164280084;260279.82558724357;430214.79039162316;433201.5241952028;437671.5478804793;471835.9296657252;529277.3755970554;475394.89608990477;437514.20447033056;445611.7091226259;462361.0238596793;457849.5140682483;281471.4785841572;474983.2962697731;433384.8821390699;433201.5241952028;277239.5186164033;279751.69817897916;443613.41299971857;198291.60967917653;271723.9179548456;272.51740477053823;1609263.627605941;745709.5256526718;179645.15244738726;460389.29281658994;0;19;0;33;48;50;0;1;89;95;948039683454.7704;362850036494.746;798367429639.8826;67904.10913643622;13083.82951042891;-0.0;0.0;3640431.434212445;694369.2662934639;3.2112147975372114;451049.3423340667;3.4966358693037605;0.3469076013918483
4377;2019-07-07 17:57:45.093;700;677;250;249;227;43;34;16;-19;32;759;266;-21;21;226;186;266;613;229;36;34;-237;681;356;361;133;361;308;684;-1.0;-1.0;1714.0;174.0;3.0;100;0;93;1;0;0;1;0;0;0;1;1;1;0;0;27449.478515625;12873.44140625;7170.64453125;4002.2080078125;664.0;280099;658.0;1185.0;Calculated values ==>;1562515065.093;343.16;340.86;298.16;298.06;295.86;277.46000000000004;273.955091788801;276.56;274.76000000000005;271.26000000000005;276.36;349.06000000000006;299.76000000000005;271.06;275.26000000000005;295.76000000000005;291.76000000000005;299.76000000000005;334.46000000000004;276.76000000000005;276.56;338.96000000000004;339.56000000000006;249.46000000000004;241.05796691057077;268.5567601203482;273.955091788801;296.06;6809999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;3080000.0;6840000.000000001;0.0;0.0;0.2856666666666667;0.029;0.0005;0.0005;2.9770212799150877;12873.44140625;7170.64453125;4002.2080078125;27449.478515625;488991.8064048236;485318.6127800221;270298.10430777766;269814.1011632375;260337.6591664382;430412.23801567365;433950.3860404442;437601.09044165985;472820.39598721155;529200.8864691086;475266.8186564357;437285.26766895736;443672.2141913368;462946.4434952612;458331.9995530319;279678.33193560864;475597.74061832146;434310.53623595677;433950.3860404442;275983.5004908252;278495.58437821403;445731.5943360711;199475.7273038703;270298.10430777766;272.9752048612304;1609713.2859118541;745918.8018511144;179711.4642415396;460506.7767206107;0;19;0;33;48;50;0;1;89;95;948257002204.9432;362931568494.8108;798551775890.0292;68024.47873636188;7141.420143933823;-0.0;81.82614086633328;3641563.2284970917;694537.6695875949;3.2112147975372114;451050.02365033736;3.129285751571317;0.2903401584142976
4378;2019-07-07 17:58:45.114;704;677;248;248;221;40;34;17;-21;32;763;265;-23;29;227;184;266;626;232;36;34;-223;690;358;363;130;363;306;691;-1.0;-1.0;1803.0;331.0;0.0;100;0;92;1;0;0;1;0;0;0;1;1;1;1;0;27831.162109375;12993.7509765625;7257.77294921875;3999.17553710938;663.0;280100;657.0;1184.0;Calculated values ==>;1562515125.114;343.56000000000006;340.86;297.96000000000004;297.96000000000004;295.26000000000005;277.16;274.1680685717883;276.56;274.86;271.06;276.36;349.46000000000004;299.66;270.86;276.06;295.86;291.56;299.76000000000005;335.76000000000005;276.76000000000005;276.56;338.86;339.46000000000004;250.86;240.39332010688793;268.3187672390254;274.1680685717883;296.36;6900000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3060000.0;6909999.999999999;0.0;0.0;0.30050000000000004;0.05516666666666667;0.0;0.0;2.9746762899500396;12993.7509765625;7257.77294921875;3999.17553710938;27831.162109375;488631.81225083454;484558.30805307085;268760.3253444796;268760.3253444796;257686.16825065165;430280.9020939914;433452.5470882844;437742.05038880615;473211.5349843978;529772.1475778342;475405.33194955945;437427.84448784514;445233.9253261885;462779.1394524961;457735.83342595893;278333.8024376671;476793.873728615;433816.67410848953;433452.5470882844;275564.83829863765;278076.8904731985;447759.4334337188;198548.60396639758;270298.10430777766;272.6156883146414;1610174.1191533918;746134.4372341433;179778.16577527917;460627.05561612657;0;19;0;33;48;50;0;1;89;95;948474278225.4749;363010496110.0039;798736040360.4801;71877.63064993378;13748.130758947222;-0.0;0.0;3642729.487459317;694711.8101067352;3.2112147975372114;451050.70577350585;3.5308573899036975;0.353902658167647
4379;2019-07-07 17:59:48.104;710;678;241;241;218;43;36;20;-21;34;772;265;-22;20;227;184;266;633;235;38;36;-208;699;359;364;130;363;306;699;-1.0;-1.0;1907.0;413.0;3.0;100;0;94;1;0;0;1;0;0;0;1;1;1;0;0;27770.130859375;13379.193359375;7370.544921875;3990.36376953125;664.0;280101;657.0;1187.0;Calculated values ==>;1562515188.104;344.16;340.96000000000004;297.26000000000005;297.26000000000005;294.96000000000004;277.46000000000004;274.27422755570615;276.76000000000005;275.16;271.06;276.56;350.36;299.66;270.96000000000004;275.16;295.86;291.56;299.76000000000005;336.46000000000004;276.96000000000004;276.76000000000005;338.86;339.56000000000006;252.36;240.39332010688793;268.3187672390254;274.27422755570615;296.66;6990000.000000001;3590000.0;3640000.0;1300000.0;3629999.9999999995;3060000.0;6990000.000000001;0.0;0.0;0.31783333333333336;0.06883333333333333;0.0005;0.0005;2.982045788404395;13379.193359375;7370.544921875;3990.36376953125;27770.130859375;488566.63880557986;483833.6253424173;265109.2002840257;265109.2002840257;256215.8985114658;430214.79039162316;433567.68989926;437742.05038880615;473405.19094569265;530712.8310791965;475405.33194955945;437585.1090581189;443931.0220281237;462779.1394524961;457573.9684186735;277162.025118504;476940.6770069527;433931.68165179034;433567.68989926;275564.83829863765;278495.58437821403;449316.9443803808;198469.95795623306;265109.2002840257;272.58847422048825;1610660.553242924;746365.1638680283;179848.0631476405;460755.03308040986;0;19;0;33;48;50;0;1;89;95;948703246875.5095;363092383110.0163;798928789760.5093;76048.64671148616;17266.6342321955;-0.0;84.22924480761716;3644023.636933262;694983.1462243863;3.2112147975372114;451051.44266241294;3.775227361503138;0.39100993618823054
4380;2019-07-07 18:00:45.115;718;680;241;240;213;42;38;31;-22;35;779;265;-24;29;228;183;266;641;232;39;37;-191;709;360;365;130;365;305;709;-1.0;-1.0;1310.0;132.0;0.0;100;0;94;1;0;0;1;0;0;0;1;1;1;1;0;27911.470703125;13551.0126953125;7499.83544921875;3977.373046875;665.0;280102;658.0;1184.0;Calculated values ==>;1562515245.115;344.96000000000004;341.16;297.26000000000005;297.16;294.46000000000004;277.36;274.38016830617;276.96000000000004;276.26000000000005;270.96000000000004;276.66;351.06000000000006;299.66;270.76000000000005;276.06;295.96000000000004;291.46000000000004;299.76000000000005;337.26;277.06;276.86;338.96000000000004;339.66;254.06000000000003;240.39332010688793;268.19934244402924;274.38016830617;296.36;7090000.000000001;3600000.0;3650000.0;1300000.0;3650000.0;3050000.0;7090000.000000001;0.0;0.0;0.21833333333333332;0.022000000000000002;0.0;0.0;2.9743415920364447;13551.0126953125;7499.83544921875;3977.373046875;27911.470703125;488696.94579500804;483036.45321544696;264475.0980893623;264068.81835401943;254029.28018046796;430148.3826014536;433683.32636128634;437812.597326149;473501.9964771252;531519.1411140322;475533.19836034457;437499.1961693786;445430.935595598;462611.58588635;457273.3875626309;276008.9461350119;477016.97369573003;433865.5205784961;433500.59072566376;275983.5004908252;278914.2836208781;451069.6895456238;200966.01727974648;265109.2002840257;273.5795877304273;1611101.4509904396;746578.4024756915;179911.1532369442;460872.77964348166;0;19;0;33;48;50;0;1;89;95;948911051970.2106;363166497409.90967;799102958365.2587;51711.503310131215;5502.280789849301;-0.0;0.0;3645035.2666419293;695163.4349205606;3.2112147975372114;451052.1096059503;2.2859708511616312;0.21513661770002718
4381;2019-07-07 18:01:45.105;726;683;238;237;214;47;39;32;-22;37;784;265;-24;19;228;183;266;642;230;41;39;-172;708;362;367;137;367;305;708;-1.0;-1.0;1660.0;385.0;2.0;100;100;94;1;0;0;1;0;0;0;1;1;0;0;0;26461.33203125;13577.7626953125;7467.3388671875;3004.69604492188;666.0;280103;659.0;1184.0;Calculated values ==>;1562515305.105;345.76;341.46000000000004;296.96000000000004;296.86;294.56;277.86;274.5913991737795;277.06;276.36;270.96000000000004;276.86;351.56000000000006;299.66;270.76000000000005;275.06;295.96000000000004;291.46000000000004;299.76000000000005;337.36;277.26000000000005;277.06;339.06000000000006;339.76;255.96000000000004;241.92719264551067;268.19934244402924;274.5913991737795;296.16;7080000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3050000.0;7080000.0;0.0;0.0;0.27666666666666667;0.06416666666666666;0.0003333333333333333;0.0003333333333333333;2.9741739891887935;13577.7626953125;7467.3388671875;3004.69604492188;26461.33203125;489968.6181571794;483599.76956486504;263323.8717201782;262925.4780497835;254416.1909988847;430014.67791919125;433366.6693374496;437812.597326149;472785.1150065333;532040.812112784;475533.19836034457;437499.1961693786;443987.30161898106;462309.46690527396;456947.03434989735;276118.34482080437;477291.8186084233;433733.48194404994;433366.6693374496;276402.16793126165;279332.9882161641;451819.6014801845;199594.336738582;263323.8717201782;273.0474564624833;1611554.4821621832;746804.4379251279;179969.32744873356;460997.4853083961;0;19;0;33;48;50;0;1;89;95;949130615370.2455;363246584059.9224;799285927865.2877;65907.05209589354;16184.454487586157;-0.0;56.680932539090456;3646015.257911364;695344.1275941023;3.2112147975372114;451052.58186833136;3.415753797889238;0.35143384137078937
