;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4382;2019-07-07 18:02:45.106;731;686;242;241;212;46;40;33;-23;39;792;263;-25;20;228;182;266;646;230;43;40;-156;710;364;369;139;369;304;709;-1.0;-1.0;1835.0;220.0;0.0;100;97;94;1;0;0;1;0;0;0;1;1;0;1;0;26475.65625;13569.1044921875;7480.697265625;2960.07373046875;668.0;280104;660.0;1185.0;Calculated values ==>;1562515365.106;346.26;341.76;297.36;297.26000000000005;294.36;277.76000000000005;274.8017692304317;277.16;276.46000000000004;270.86;277.06;352.36;299.46000000000004;270.66;275.16;295.96000000000004;291.36;299.76000000000005;337.76;277.46000000000004;277.16;339.16;339.96000000000004;257.56;242.35481222062532;268.0796299477929;274.8017692304317;296.16;7100000.0;3640000.0;3690000.0;1390000.0;3690000.0;3040000.0;7090000.000000001;0.0;0.0;0.30583333333333335;0.03666666666666667;0.0;0.0;2.9763499641472855;13569.1044921875;7480.697265625;2960.07373046875;26475.65625;490491.3251843469;483942.692744796;264884.5129124431;264475.0980893623;253684.888093495;429879.7862731237;433047.9251940826;437883.18805776763;472719.2527797885;532949.3992802779;475426.5194919718;437570.5891863215;444333.52089386596;462006.0847086673;456479.2451093168;275900.73777573946;477802.0393729208;433601.82819372;433047.9251940826;276820.84063482966;280170.41352433193;453137.0657112821;201965.83993087523;263323.8717201782;273.9887436164959;1611995.6310830202;747030.665588482;180019.0346919087;461122.0543521352;0;19;0;33;48;50;0;1;89;95;949351419049.9788;363329385439.8224;799468630910.067;72151.38896880794;9209.61161194825;-0.0;0.0;3647165.7640936305;695555.7483382964;3.2112147975372114;451053.05421730765;3.3886473347380286;0.32188829759331533
4383;2019-07-07 18:03:45.096;732;686;239;238;217;51;42;36;-22;41;793;261;-24;18;228;183;266;637;227;45;42;-142;697;367;372;146;372;306;697;-1.0;-1.0;1598.0;200.0;3.0;100;99;96;1;0;0;1;0;0;0;1;1;0;0;0;26062.326171875;13509.1513671875;7223.80517578125;2950.96459960938;667.0;280105;660.0;1186.0;Calculated values ==>;1562515425.096;346.36;341.76;297.06;296.96000000000004;294.86;278.26000000000005;275.1157276137837;277.36;276.76000000000005;270.96000000000004;277.26000000000005;352.46000000000004;299.26000000000005;270.76000000000005;274.96000000000004;295.96000000000004;291.46000000000004;299.76000000000005;336.86;277.66;277.36;339.16;339.86;258.96000000000004;243.81672145450628;268.3187672390254;275.1157276137837;295.86;6970000.0;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3060000.0;6970000.0;0.0;0.0;0.26633333333333337;0.03333333333333333;0.0005;0.0005;2.979029876418702;13509.1513671875;7223.80517578125;2950.96459960938;26062.326171875;491952.46774480067;485245.06528620725;264403.7116936327;263990.35608507704;255945.9762953131;429675.2189834977;432659.6470710406;437585.1090581189;471995.6991225075;532904.9467167516;474934.9659881325;437270.2536001789;443639.0469653982;461548.6100553265;456124.13263812446;277410.101970577;477800.56754551677;433219.5959970978;432659.6470710406;276820.84063482966;279751.69817897916;453413.65169144486;202774.5209163724;264403.7116936327;274.31747633759244;1612433.3746338522;747256.2801119906;180068.28513489172;461244.5714495797;0;19;0;33;48;50;0;1;89;95;949573682000.014;363414871189.836;799651600410.0961;62537.88664175182;8354.637692502416;-0.0;84.12796768870395;3648287.9876554585;695702.0926877328;3.2112147975372114;451053.75516686076;2.996828602605993;0.28229477680817
4384;2019-07-07 18:04:45.097;726;684;244;243;215;50;43;34;-22;43;785;259;-24;19;228;183;266;636;225;47;43;-131;698;367;372;149;372;305;698;-1.0;-1.0;1728.0;262.0;0.0;100;99;97;1;0;0;1;0;0;0;1;1;0;1;0;26221.61328125;13544.244140625;7293.345703125;2936.4453125;667.0;280106;660.0;1184.0;Calculated values ==>;1562515485.097;345.76;341.56000000000006;297.56;297.46000000000004;294.66;278.16;275.1157276137837;277.46000000000004;276.56;270.96000000000004;277.46000000000004;351.66;299.06;270.76000000000005;275.06;295.96000000000004;291.46000000000004;299.76000000000005;336.76000000000005;277.86;277.46000000000004;339.16;339.86;260.06;244.42749628697553;268.19934244402924;275.1157276137837;295.66;6980000.0;3670000.0000000005;3720000.0000000005;1490000.0;3720000.0000000005;3050000.0;6980000.0;0.0;0.0;0.28800000000000003;0.043666666666666666;0.0;0.0;2.9740062172679123;13544.244140625;7293.345703125;2936.4453125;26221.61328125;490989.4063845429;484839.3483259623;266453.7374314452;266023.62788109656;255188.1170837425;429675.2189834977;432846.8831544877;437812.597326149;471797.38380554324;532145.1204599382;474828.380092161;437499.1961693786;443987.30161898106;461548.6100553265;456124.13263812446;277285.25651310565;477527.4669633624;433590.0119802689;432846.8831544877;276820.84063482966;279751.69817897916;454063.88184419804;202506.7269151148;264403.7116936327;274.213260005437;1612869.0813904267;747481.7288316995;180117.34770179586;461365.54972302873;0;19;0;33;48;50;0;1;89;95;949796885719.7444;363503372664.72906;799834903464.8746;67768.09067837786;10984.662431903302;-0.0;0.0;3649373.8888965338;695863.256207922;3.2112147975372114;451054.45624494174;3.312553068618547;0.31679309854332593
4385;2019-07-07 18:05:45.117;721;682;243;242;219;51;46;35;-21;44;771;259;-23;20;228;185;266;630;226;48;45;-122;694;367;372;144;372;307;694;-1.0;-1.0;1670.0;296.0;3.0;100;0;98;1;0;0;1;0;0;0;1;1;1;0;0;27390.8515625;13660.396484375;7224.888671875;4047.11181640625;665.0;280107;659.0;1185.0;Calculated values ==>;1562515545.117;345.26;341.36;297.46000000000004;297.36;295.06;278.26000000000005;275.1157276137837;277.76000000000005;276.66;271.06;277.56;350.26;299.06;270.86;275.16;295.96000000000004;291.66;299.76000000000005;336.16;277.96000000000004;277.66;339.06000000000006;339.66;260.96000000000004;243.40439225979637;268.43790593516167;275.1157276137837;295.76000000000005;6940000.000000001;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3070000.0;6940000.000000001;0.0;0.0;0.2783333333333333;0.04933333333333333;0.0005;0.0005;2.9768537048675565;13660.396484375;7224.888671875;4047.11181640625;27390.8515625;490677.0161471719;484975.37805983354;266300.7600994672;265869.00386764796;256806.93797339223;429675.2189834977;433405.0875029962;437514.20447033056;472555.8254779879;530532.6438189453;474570.28251348867;437198.53567211574;443728.6416987744;461548.6100553265;456405.4287182841;277794.840034938;477062.8179054136;433774.37643441686;433219.5959970978;276402.16793126165;278914.2836208781;455826.408495333;202322.71663298446;266300.7600994672;274.1415453478665;1613316.000855938;747708.5097395161;180175.56341018598;461486.5753383582;0;19;0;33;48;50;0;1;89;96;950020160120.5603;363591301965.0504;800018564665.5458;65461.63078139466;12506.182131875861;-0.0;83.4594179488153;3650484.5066619837;696059.0784990152;3.2112147975372114;451055.1519719256;3.1305161881073604;0.3063896179676836
4386;2019-07-07 18:06:45.118;717;680;247;246;219;48;47;33;-21;43;754;262;-22;14;229;184;266;633;228;49;47;-121;698;368;373;139;372;306;698;-2.0;0.0;1611.0;391.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;27683.087890625;13693.8291015625;7242.0859375;3953.44677734375;664.0;280108;657.0;1185.0;Calculated values ==>;1562515605.118;344.86;341.16;297.86;297.76000000000005;295.06;277.96000000000004;275.2199585193972;277.86;276.46000000000004;271.06;277.46000000000004;348.56000000000006;299.36;270.96000000000004;274.56;296.06;291.56;299.76000000000005;336.46000000000004;278.06;277.86;338.86;339.56000000000006;261.06;242.35481222062532;268.3187672390254;275.2199585193972;295.96000000000004;6980000.0;3679999.9999999995;3729999.9999999995;1390000.0;3720000.0000000005;3060000.0;6980000.0;0.0;0.0;0.2685;0.06516666666666666;0.0;0.0;2.9770212799150877;13693.8291015625;7242.0859375;3953.44677734375;27683.087890625;489688.69994563475;484242.39077518595;267768.39893861365;267325.9759656311;256622.32858444806;429606.4342157736;433339.70882325375;437742.05038880615;473111.3802909942;528830.7054929463;475052.64501488337;437585.1090581189;443052.3292051162;461684.3631077792;456099.40881036094;277285.25651310565;477058.86229877936;433709.9341905583;433339.70882325375;275564.83829863765;278495.58437821403;456737.6665463825;201902.85524465572;266300.7600994672;273.9820700969393;1613774.9579999847;747936.4654183215;180242.2358429087;461607.13546925934;0;19;0;33;48;50;0;1;89;96;950243663845.2903;363676203379.9479;800202467730.3236;63322.8238962044;16606.735203162527;-0.0;0.0;3651557.728336397;696301.6901866415;3.2112147975372114;451055.8474786659;3.2113944780488497;0.33150208124200836
4387;2019-07-07 18:07:45.098;717;679;245;244;221;49;49;33;-21;44;749;265;-23;27;229;185;266;634;230;50;48;-126;696;367;372;135;372;306;696;-2.0;-1.0;1406.0;210.0;3.0;100;0;98;1;0;0;1;0;0;0;1;1;1;0;0;27661.265625;13663.431640625;7227.8994140625;3966.93603515625;663.0;280109;657.0;1184.0;Calculated values ==>;1562515665.098;344.86;341.06000000000006;297.66;297.56;295.26000000000005;278.06;275.1157276137837;278.06;276.46000000000004;271.06;277.56;348.06000000000006;299.66;270.86;275.86;296.06;291.66;299.76000000000005;336.56;278.16;277.96000000000004;338.86;339.46000000000004;260.56;241.49495122638035;268.3187672390254;275.1157276137837;296.16;6959999.999999999;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3060000.0;6959999.999999999;0.0;0.0;0.23433333333333334;0.035;0.0005;0.0005;2.9746762899500396;13663.431640625;7227.8994140625;3966.93603515625;27661.265625;489894.63588117796;484311.18111742334;267031.1653122701;266594.18600547826;257445.81622189982;429675.2189834977;433958.1877312574;437742.05038880615;473728.41363301896;528307.3450254627;475405.33194955945;437427.84448784514;444945.90934977244;461684.3631077792;456405.4287182841;277536.6119006974;477450.8125150297;434141.4526008381;433774.37643441686;275564.83829863765;278076.8904731985;456870.0524066954;202650.7370978158;267031.1653122701;274.2693262477404;1614236.0072117795;748164.3665988547;180308.21703197047;461727.6784861569;0;19;0;33;48;50;0;1;89;96;950467089345.3613;363758375979.974;800386006530.382;55089.73108118874;8897.676035810786;-0.0;83.37160556107338;3652544.1707044253;696514.1561014471;3.2112147975372114;451056.54201045795;2.5774434915753943;0.2508017387341858
4388;2019-07-07 18:08:45.109;717;679;245;244;217;47;50;32;-23;44;754;266;-25;17;230;185;266;637;229;50;49;-131;697;368;372;131;372;303;697;-2.0;-1.0;1390.0;213.0;0.0;100;0;98;1;0;0;1;0;0;0;1;1;1;1;0;27715.18359375;13718.7685546875;7279.9130859375;3965.873046875;663.0;280110;656.0;1185.0;Calculated values ==>;1562515725.109;344.86;341.06000000000006;297.66;297.56;294.86;277.86;275.2199585193972;278.16;276.36;270.86;277.56;348.56000000000006;299.76000000000005;270.66;274.86;296.16;291.66;299.76000000000005;336.86;278.16;278.06;338.76;339.46000000000004;260.06;240.61611355647437;267.9596281332873;275.2199585193972;296.06;6970000.0;3679999.9999999995;3720000.0000000005;1310000.0;3720000.0000000005;3030000.0;6970000.0;0.0;0.0;0.23166666666666666;0.0355;0.0;0.0;2.9771886854652005;13718.7685546875;7279.9130859375;3965.873046875;27715.18359375;489791.70804645604;484202.05056583905;266959.23917599244;266523.72566138743;255945.9762953131;429606.4342157736;434141.4526008381;438109.25301780854;474244.15781875124;529060.7471719419;475905.2626308443;437798.07955487026;444100.09568505123;461819.98520130385;456240.3270666567;277410.101970577;477800.56754551677;434141.4526008381;433958.1877312574;275146.1813398168;278076.8904731985;457004.45986533805;202809.97876535504;267031.1653122701;274.33585283134806;1614697.5622242135;748392.5934340874;180374.3358937998;461848.5990882052;0;19;0;33;48;50;0;1;89;96;950690330265.0563;363838190609.8649;800568740025.1322;54510.998535151724;9023.904079049396;-0.0;0.0;3653457.6775622056;696663.529982392;3.2112147975372114;451057.23690121;2.545004443680851;0.24777731678160403
4389;2019-07-07 18:09:45.139;719;679;240;239;217;48;51;33;-24;44;763;263;-26;25;230;185;266;637;229;51;51;-130;695;368;373;127;372;303;695;-1.0;0.0;1385.0;128.0;3.0;100;0;98;1;0;0;1;0;0;0;1;1;1;0;0;27429.0625;13678.919921875;7197.908203125;3977.14721679688;662.0;280111;656.0;1185.0;Calculated values ==>;1562515785.139;345.06000000000006;341.06000000000006;297.16;297.06;294.86;277.96000000000004;275.2199585193972;278.26000000000005;276.46000000000004;270.76000000000005;277.56;349.46000000000004;299.46000000000004;270.56;275.66;296.16;291.66;299.76000000000005;336.86;278.26000000000005;278.26000000000005;338.76;339.36;260.16;239.71726792356844;267.9596281332873;275.2199585193972;296.06;6950000.0;3679999.9999999995;3729999.9999999995;1270000.0;3720000.0000000005;3030000.0;6950000.0;0.0;0.0;0.23083333333333333;0.021333333333333333;0.0005;0.0005;2.9773559213765033;13678.919921875;7197.908203125;3977.14721679688;27429.0625;490286.38553709025;484420.21562260744;264951.11008132057;264531.9058365357;256035.66116766646;429606.4342157736;434077.9286316569;437953.82195464283;474756.66226843774;530000.5021584429;475554.3534322396;437642.0229114993;445251.96559515793;461819.98520130385;456240.3270666567;277664.8393182241;478034.6633909808;434077.9286316569;434077.9286316569;275146.1813398168;277658.20189090865;457740.3735585416;203661.138144352;264951.11008132057;274.66592822825305;1615157.327375801;748621.0216616518;180440.5608252166;461969.30792314524;0;19;0;33;48;50;0;1;89;96;950913942014.9497;363915629309.828;800750630925.0455;54082.56117954213;5420.357022169377;-0.0;84.56340927516818;3654363.076365895;696783.959009266;3.2112147975372114;451057.94194863446;2.3975030469583887;0.22147223110386796
4390;2019-07-07 18:10:45.110;719;679;244;243;214;46;51;34;-27;45;777;262;-28;18;231;184;266;638;230;52;51;-124;700;366;371;133;371;300;700;-1.0;-1.0;1391.0;197.0;0.0;100;99;91;1;0;0;1;0;0;0;1;1;0;1;0;25995.59375;13140.4951171875;7345.4970703125;2964.25170898438;662.0;280112;655.0;1184.0;Calculated values ==>;1562515845.11;345.06000000000006;341.06000000000006;297.56;297.46000000000004;294.56;277.76000000000005;275.0112864084945;278.26000000000005;276.56;270.46000000000004;277.66;350.86;299.36;270.36;274.96000000000004;296.26000000000005;291.56;299.76000000000005;336.96000000000004;278.36;278.26000000000005;338.66;339.36;260.76000000000005;241.05796691057077;267.5978703862781;275.0112864084945;296.16;7000000.0;3660000.0;3710000.0;1330000.0;3710000.0;3000000.0;7000000.0;0.0;0.0;0.23183333333333334;0.03283333333333333;0.0;0.0;2.9748433847339917;13140.4951171875;7345.4970703125;2964.25170898438;25995.59375;489772.8682949711;483874.08093589765;266315.1494452059;265887.76499610645;254749.27458734883;429743.705733735;434569.1002543208;438165.9764317512;474083.7854598241;531686.3184860918;475820.14095762314;438011.42202021845;444843.92514786584;462107.4218045173;456429.9049226635;277040.3598066174;477604.6537136559;434750.32172868925;434569.1002543208;274727.5295995403;277658.20189090865;457391.62640722253;202511.24721073877;264951.11008132057;274.21046351524893;1615602.3176615823;748844.40876417;180498.37785781015;462090.4443893974;0;19;0;33;48;50;0;1;89;96;951137034134.7865;363993591609.771;800931443489.9132;54632.621391071385;8368.57245028455;-0.0;0.0;3655268.5983393914;696898.811216042;3.2112147975372114;451058.6463031086;2.686590131832316;0.2602104972931244
4391;2019-07-07 18:11:45.130;720;679;244;243;219;47;53;35;-27;45;789;260;-28;17;232;185;266;637;231;53;52;-117;691;366;371;137;371;302;692;94.0;-1.0;1461.0;327.0;2.0;100;99;89;1;0;0;1;0;0;0;1;1;0;0;0;25644.380859375;12824.013671875;7193.66552734375;2958.82739257812;662.0;280113;655.0;1185.0;Calculated values ==>;1562515905.13;345.16;341.06000000000006;297.56;297.46000000000004;295.06;277.86;275.0112864084945;278.46000000000004;276.66;270.46000000000004;277.66;352.06000000000006;299.16;270.36;274.86;296.36;291.66;299.76000000000005;336.86;278.46000000000004;278.36;338.66;339.36;261.46000000000004;241.92719264551067;267.8393353686513;275.0112864084945;296.26000000000005;6909999.999999999;3660000.0;3710000.0;1370000.0;3710000.0;3020000.0;6920000.0;0.015666666666666666;0.0;0.2435;0.0545;0.0003333333333333333;0.016;2.9773559213765033;12824.013671875;7193.66552734375;2958.82739257812;25644.380859375;490839.4586298196;484746.74455119966;266880.89491437626;266442.1382984593;256900.46949607317;429743.705733735;434931.02653914405;437713.4967235476;473566.98283907154;532785.7652335914;475331.10902401607;437557.52604302316;444301.04523409;462242.49696757086;456570.1231147491;278196.08662915725;478384.91571181046;434931.02653914405;434750.32172868925;274727.5295995403;277658.20189090865;457464.7822907054;201784.22120453216;203140.40190682057;273.926728921438;1616032.7942292741;749060.8517951721;180547.75330350111;462211.6444647169;0;19;0;33;48;50;0;1;89;96;951359708335.6002;364074618610.06714;801112103690.5735;57448.778588880254;13934.590579196443;-0.0;3705.758717149899;3656202.9213465275;697084.7328618645;3.2112147975372114;451089.5379196386;3.2680828821921564;0.31891394884244895
4392;2019-07-07 18:12:45.091;718;678;247;246;217;44;54;35;-25;45;791;260;-27;16;232;184;266;635;232;53;53;-111;701;363;368;139;368;302;701;-2.0;-1.0;1642.0;358.0;2.0;100;99;89;1;0;0;1;0;0;0;1;1;0;1;0;26052.810546875;12990.2958984375;7325.62890625;2961.6103515625;661.0;280114;654.0;1185.0;Calculated values ==>;1562515965.091;344.96000000000004;340.96000000000004;297.86;297.76000000000005;294.86;277.56;274.69669130483857;278.56;276.66;270.66;277.66;352.26;299.16;270.46000000000004;274.76000000000005;296.36;291.56;299.76000000000005;336.66;278.46000000000004;278.46000000000004;338.56000000000006;339.26;262.06;242.35481222062532;267.8393353686513;274.69669130483857;296.36;7009999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3020000.0;7009999.999999999;0.0;0.0;0.27366666666666667;0.059666666666666666;0.0003333333333333333;0.0003333333333333333;2.9775229875072444;12990.2958984375;7325.62890625;2961.6103515625;26052.810546875;489524.6155623526;483614.3356309126;267548.0470066791;267110.1792582667;255768.86441324392;429947.3805835815;435829.85509262915;438024.4983934438;473307.3401624125;532993.931958739;475331.10902401607;437713.4967235476;444156.6089809168;462695.5800010653;456922.6038781957;276920.2148665343;477017.77321383404;435652.42291476595;435652.42291476595;274308.8830629234;277239.5186164033;457757.87741369853;201018.5907099276;267548.0470066791;273.61338741941;1616463.3241309596;749275.8312139581;180597.05821563627;462332.5599387494;0;19;0;33;48;50;0;1;89;96;951581264230.4734;364157364790.0198;801293185910.4698;64860.61673605561;15318.777439991665;-0.0;56.034791969362274;3657221.5037977607;697328.3524728081;3.2112147975372114;451120.8658224818;3.4469039968982056;0.3552073883889524
4393;2019-07-07 18:13:45.091;718;678;246;245;220;44;55;35;-24;45;788;261;-26;19;233;184;266;637;232;55;55;-107;689;366;371;141;371;303;689;-1.0;-1.0;1736.0;373.0;0.0;100;99;90;1;0;0;1;0;0;0;1;1;0;0;0;25906.857421875;12867.927734375;7131.6181640625;2950.9033203125;661.0;280115;654.0;1185.0;Calculated values ==>;1562516025.091;344.96000000000004;340.96000000000004;297.76000000000005;297.66;295.16;277.56;275.0112864084945;278.66;276.66;270.76000000000005;277.66;351.96000000000004;299.26000000000005;270.56;275.06;296.46000000000004;291.56;299.76000000000005;336.86;278.66;278.66;338.56000000000006;339.26;262.46000000000004;242.77792619122317;267.9596281332873;275.0112864084945;296.36;6890000.000000001;3660000.0;3710000.0;1410000.0;3710000.0;3030000.0;6890000.000000001;0.0;0.0;0.28933333333333333;0.06216666666666667;0.0;0.0;2.9775229875072444;12867.927734375;7131.6181640625;2950.9033203125;25906.857421875;490756.4950854202;484924.2791368579;268001.6608552626;267549.120616387;257412.0075984769;429743.705733735;435290.91018962953;437953.82195464283;473046.85946660035;532607.1488387903;475320.1312968051;437642.0229114993;444389.3534062185;462377.44466069277;456429.9049226635;278473.62072977563;478734.1044318828;435290.91018962953;435290.91018962953;274308.8830629234;277239.5186164033;457849.34060057375;201894.1504672815;267548.0470066791;273.96971501790296;1616896.3213640326;749491.3164108982;180646.32916290188;462453.0369976687;0;19;0;33;48;50;0;1;89;96;951802964230.4734;364241364790.0198;801474685910.4698;68299.93161700988;15911.88098661967;-0.0;0.0;3658331.1750340364;697588.6079596966;3.2112147975372114;451121.33277908154;3.6692882043820907;0.3776782274699607
4394;2019-07-07 18:14:45.112;717;677;245;245;218;44;57;34;-24;44;784;261;-26;18;233;184;266;635;231;56;56;-105;702;363;368;142;368;303;703;-1.0;0.0;1633.0;155.0;0.0;100;99;90;1;0;0;1;0;0;0;1;1;0;1;0;26307.18359375;13075.6826171875;7422.13525390625;2949.49975585938;660.0;280116;653.0;1184.0;Calculated values ==>;1562516085.112;344.86;340.86;297.66;297.66;294.96000000000004;277.56;274.69669130483857;278.86;276.56;270.76000000000005;277.56;351.56000000000006;299.26000000000005;270.56;274.96000000000004;296.46000000000004;291.56;299.76000000000005;336.66;278.76000000000005;278.76000000000005;338.46000000000004;339.16;262.66;242.98782864720522;267.9596281332873;274.69669130483857;296.26000000000005;7020000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3030000.0;7030000.0;0.0;0.0;0.2721666666666666;0.025833333333333333;0.0;0.0;2.9751770652479332;13075.6826171875;7422.13525390625;2949.49975585938;26307.18359375;489275.86252225825;483243.9357731945;266537.7765568831;266537.7765568831;256037.77953640124;429947.3805835815;436359.3145810712;437953.82195464283;472817.88148187683;532190.4455563852;475320.1312968051;437642.0229114993;444244.8339766329;462829.68046980636;456922.6038781957;276801.5467096107;476781.39342297136;436183.29566229566;436183.29566229566;273890.2417152289;276820.84063482966;457895.6392325079;202508.3497160793;267548.0470066791;274.1956349764201;1617331.590662785;749707.5888323615;180695.51639797058;462574.3607244142;0;19;0;33;48;50;0;1;89;96;952024741825.1351;364326294504.89026;801656549540.1924;64080.40936092903;6597.504979174406;-0.0;0.0;3659434.7306498303;697776.2518281677;3.2112147975372114;451121.33277908154;3.0143283536560217;0.2817618529105759
4395;2019-07-07 18:15:45.082;718;677;245;244;219;45;58;34;-24;44;778;261;-25;17;234;184;266;638;230;57;58;-104;695;365;370;143;370;304;693;-1.0;-1.0;1710.0;209.0;0.0;100;99;90;1;0;0;1;0;0;0;1;1;0;1;0;26012.009765625;12943.287109375;7262.279296875;2951.28515625;660.0;280117;653.0;1184.0;Calculated values ==>;1562516145.082;344.96000000000004;340.86;297.66;297.56;295.06;277.66;274.9066339382667;278.96000000000004;276.56;270.76000000000005;277.56;350.96000000000004;299.26000000000005;270.66;274.86;296.56;291.56;299.76000000000005;336.96000000000004;278.86;278.96000000000004;338.46000000000004;339.16;262.76000000000005;243.1966462407574;268.0796299477929;274.9066339382667;296.16;6950000.0;3650000.0;3700000.0;1430000.0;3700000.0;3040000.0;6930000.0;0.0;0.0;0.28500000000000003;0.034833333333333334;0.0;0.0;2.9751770652479332;12943.287109375;7262.279296875;2951.28515625;26012.009765625;490141.98927697435;484340.2154373646;267249.9788784999;266808.472456039;256853.5999073004;429811.8947417682;436064.1445842927;437727.04723144654;472686.96060398995;531489.9788147744;475191.939860002;437570.5891863215;443898.39648781426;462663.03993443033;456594.54110271874;277664.8393182241;478422.9669477047;435886.8319279729;436064.1445842927;273890.2417152289;276820.84063482966;457839.8457815635;202705.2349730138;267548.0470066791;274.2813600639462;1617767.3659443487;749924.3051678124;180744.66501899113;462696.6696606684;0;19;0;33;48;50;0;1;89;96;952246031125.2407;364411751754.931;801838558490.2792;66981.21649365334;8887.188943164481;-0.0;0.0;3660526.364775698;697905.2264246907;3.2112147975372114;451121.33277908154;3.2762832733133047;0.3124424050304611
4396;2019-07-07 18:16:45.123;716;676;243;242;217;46;60;35;-21;44;773;260;-23;19;234;184;266;629;228;59;60;-102;697;364;369;144;369;306;698;-1.0;-1.0;1732.0;240.0;3.0;100;100;95;1;0;0;1;0;0;0;1;1;0;0;0;26388.365234375;13431.39453125;7337.8134765625;2971.91479492188;659.0;280118;653.0;1183.0;Calculated values ==>;1562516205.123;344.76;340.76;297.46000000000004;297.36;294.86;277.76000000000005;274.8017692304317;279.16;276.66;271.06;277.56;350.46000000000004;299.16;270.86;275.06;296.56;291.56;299.76000000000005;336.06;279.06;279.16;338.46000000000004;339.06000000000006;262.96000000000004;243.40439225979637;268.3187672390254;274.8017692304317;295.96000000000004;6970000.0;3640000.0;3690000.0;1440000.0;3690000.0;3060000.0;6980000.0;0.0;0.0;0.2886666666666667;0.04;0.0005;0.0005;2.9728306915290545;13431.39453125;7337.8134765625;2971.91479492188;26388.365234375;489646.78719302313;483643.3268006458;266023.62788109656;265597.34268054704;255901.418584431;429879.7862731237;436651.5639693156;437742.05038880615;472555.8254779879;530817.3057209284;474817.22818405216;437427.84448784514;443785.1483169292;462813.50345803285;456758.77315419767;277410.101970577;476431.7282578178;436476.05848888936;436651.5639693156;273890.2417152289;276402.16793126165;457886.7494049049;202276.9466952989;266023.62788109656;274.11009892900245;1618204.3341262345;750144.2443702384;180794.0587478263;462818.42023963993;0;19;0;33;48;50;0;1;89;96;952467882619.8319;364497910589.7723;802021683539.9418;67970.92659952577;10224.392108384242;-0.0;85.31396804410953;3661651.7344435495;698064.5984296631;3.2112147975372114;451122.04421462957;3.297259077693586;0.3158815501234263
4397;2019-07-07 18:17:48.113;715;676;244;243;217;45;61;35;-21;44;768;259;-23;16;235;184;266;634;225;59;61;-100;697;365;371;144;370;306;697;-2.0;-1.0;1778.0;331.0;2.0;100;100;97;1;0;0;1;0;0;0;1;1;0;1;0;26669.884765625;13573.583984375;7319.5771484375;2978.04443359375;659.0;280119;652.0;1185.0;Calculated values ==>;1562516268.113;344.66;340.76;297.56;297.46000000000004;294.86;277.66;274.9066339382667;279.26000000000005;276.66;271.06;277.56;349.96000000000004;299.06;270.86;274.76000000000005;296.66;291.56;299.76000000000005;336.56;279.06;279.26000000000005;338.36;339.06000000000006;263.16;243.40439225979637;268.3187672390254;274.9066339382667;295.66;6970000.0;3650000.0;3710000.0;1440000.0;3700000.0;3060000.0;6970000.0;0.0;0.0;0.29633333333333334;0.05516666666666667;0.0003333333333333333;0.0003333333333333333;2.977856609857929;13573.583984375;7319.5771484375;2978.04443359375;26669.884765625;489501.7548972725;483753.0823179398;266523.72566138743;266092.22522910003;255945.9762953131;429811.8947417682;436358.76611719484;437742.05038880615;472555.8254779879;530294.8415796665;474699.4313485798;437427.84448784514;443346.1541946438;462797.4531940566;456594.54110271874;277410.101970577;477333.0813052911;436004.73558324855;436358.76611719484;273471.60554148915;276402.16793126165;458091.9548861343;202052.19476818308;266523.72566138743;274.0269604922836;1618668.520121791;750380.5004253712;180846.11262725142;462946.6520501411;0;19;0;33;48;50;0;1;89;96;952700945619.8672;364588616189.786;802214432939.971;69842.7605489113;14124.86009984031;-0.0;56.6116801519358;3662857.412798382;698277.6205681114;3.2112147975372114;451123.28586693254;3.5198989885600986;0.34595160735976405
4398;2019-07-07 18:18:45.134;714;675;241;240;215;46;63;35;-21;44;764;257;-22;19;235;184;266;635;224;61;63;-98;705;366;371;145;370;306;705;-2.0;-1.0;1708.0;403.0;2.0;100;100;98;1;0;0;1;0;0;0;1;1;0;0;0;26935.41796875;13885.1025390625;7393.0;2977.16455078125;658.0;280120;651.0;1185.0;Calculated values ==>;1562516325.134;344.56000000000006;340.66;297.26000000000005;297.16;294.66;277.76000000000005;275.0112864084945;279.46000000000004;276.66;271.06;277.56;349.56000000000006;298.86;270.96000000000004;275.06;296.66;291.56;299.76000000000005;336.66;279.26000000000005;279.46000000000004;338.26;338.96000000000004;263.36;243.61107973660833;268.3187672390254;275.0112864084945;295.56;7050000.0;3660000.0;3710000.0;1450000.0;3700000.0;3060000.0;7050000.0;0.0;0.0;0.2846666666666666;0.06716666666666667;0.0003333333333333333;0.0003333333333333333;2.9780231657923384;13885.1025390625;7393.0;2977.16455078125;26935.41796875;488526.56812009116;482720.9324187537;264724.20468598854;264313.4914904101;254889.72877329987;429743.705733735;436710.9317686104;437742.05038880615;472424.47507279465;529876.7049705541;474463.65955970524;437585.1090581189;443785.1483169292;462797.4531940566;456429.9049226635;276453.99612739385;476544.5242408074;436358.76611719484;436710.9317686104;273052.9745269728;275983.5004908252;458139.53741490236;201854.93699491856;264724.20468598854;273.95438464158264;1619093.0517849978;750597.9617820776;180893.27540119208;463063.1695312164;0;19;0;33;48;50;0;1;89;96;952912493530.4121;364671011534.9982;802388917200.4204;67149.19827945999;17213.782328208912;-0.0;57.32890902754061;3663942.332035114;698525.8095590131;3.2112147975372114;451124.1882289259;3.4804939151564818;0.3525946363002427
4399;2019-07-07 18:19:45.124;714;675;242;241;215;48;65;36;-22;45;760;257;-23;14;236;184;266;639;222;63;65;-97;701;368;373;145;372;305;701;-1.0;-1.0;1791.0;334.0;0.0;100;100;98;1;0;0;1;0;0;0;1;1;0;1;0;26757.951171875;13775.203125;7290.80517578125;2965.30615234375;658.0;280121;651.0;1185.0;Calculated values ==>;1562516385.124;344.56000000000006;340.66;297.36;297.26000000000005;294.66;277.96000000000004;275.2199585193972;279.66;276.76000000000005;270.96000000000004;277.66;349.16;298.86;270.86;274.56;296.76000000000005;291.56;299.76000000000005;337.06;279.46000000000004;279.66;338.26;338.96000000000004;263.46000000000004;243.61107973660833;268.19934244402924;275.2199585193972;295.36;7009999.999999999;3679999.9999999995;3729999.9999999995;1450000.0;3720000.0000000005;3050000.0;7009999.999999999;0.0;0.0;0.2985;0.05566666666666666;0.0;0.0;2.9780231657923384;13775.203125;7290.80517578125;2965.30615234375;26757.951171875;488942.24438456213;483162.8370843066;265398.11542471574;264979.3030630496;255059.19974825665;429606.4342157736;436595.7080262421;437812.597326149;472523.35196359537;529534.7643434273;474592.97360886366;437656.05685647397;443257.1847228264;462631.00843426894;456099.40881036094;276920.2148665343;477643.44640140096;436241.92841774214;436595.7080262421;273052.9745269728;275983.5004908252;458242.2354349321;202856.06292651882;264724.20468598854;274.3537709603239;1619540.4219537836;750828.4259122235;180942.78773696112;463185.5141801935;0;19;0;33;48;50;0;1;89;96;953135656330.4476;364757997035.0121;802572186650.4496;70134.5255182896;14216.496936301672;-0.0;0.0;3665086.172395105;698787.6848997601;3.2112147975372114;451124.66589021106;3.5100461366407854;0.341438521702955
4400;2019-07-07 18:20:45.115;714;675;240;239;214;48;66;37;-22;45;757;256;-24;19;236;184;266;636;221;64;66;-96;705;366;371;144;371;304;705;-2.0;0.0;1675.0;251.0;0.0;100;100;98;1;0;0;1;0;0;0;1;1;0;1;0;26767.087890625;13874.38671875;7374.98876953125;2962.92578125;657.0;280122;650.0;1186.0;Calculated values ==>;1562516445.115;344.56000000000006;340.66;297.16;297.06;294.56;277.96000000000004;275.0112864084945;279.76000000000005;276.86;270.96000000000004;277.66;348.86;298.76000000000005;270.76000000000005;275.06;296.76000000000005;291.56;299.76000000000005;336.76000000000005;279.56;279.76000000000005;338.16;338.86;263.56;243.40439225979637;268.0796299477929;275.0112864084945;295.26000000000005;7050000.0;3660000.0;3710000.0;1440000.0;3710000.0;3040000.0;7050000.0;0.0;0.0;0.2791666666666667;0.04183333333333333;0.0;0.0;2.980702791502729;13874.38671875;7374.98876953125;2962.92578125;26767.087890625;488526.56812009116;482720.9324187537;264313.4914904101;263905.9641973737;254539.86572139122;429743.705733735;437235.77193542646;438039.0146135774;472654.5496415061;529297.6306174517;474604.47746397473;437727.04723144654;444188.7006036905;462781.5299744728;456429.9049226635;276453.99612739385;476702.0395025317;436886.32799436286;437235.77193542646;272634.34865687083;275564.83829863765;458501.9317677722;202737.60373690474;264724.20468598854;274.2985335223537;1619986.3970392044;751058.8045986925;180992.18225939933;463307.7107973671;0;19;0;33;48;50;0;1;89;96;953358822850.2135;364844684029.92114;802754859245.2579;65688.31053640445;10699.474389291287;-0.0;0.0;3666217.859582495;698995.286848958;3.2112147975372114;451124.66589021106;3.1549163408858654;0.29721589902458684
4401;2019-07-07 18:21:45.125;716;675;240;239;215;48;68;37;-23;45;754;255;-24;13;237;184;266;637;222;65;67;-95;694;369;374;144;374;304;693;-1.0;0.0;1659.0;274.0;0.0;100;100;99;1;0;0;1;0;0;0;1;1;0;1;0;26304.962890625;13676.091796875;7192.8388671875;2967.62255859375;657.0;280123;650.0;1185.0;Calculated values ==>;1562516505.125;344.76;340.66;297.16;297.06;294.66;277.96000000000004;275.3239800832674;279.96000000000004;276.86;270.86;277.66;348.56000000000006;298.66;270.76000000000005;274.46000000000004;296.86;291.56;299.76000000000005;336.86;279.66;279.86;338.16;338.86;263.66;243.40439225979637;268.0796299477929;275.3239800832674;295.36;6940000.000000001;3690000.0;3740000.0;1440000.0;3740000.0;3040000.0;6930000.0;0.0;0.0;0.2765;0.04566666666666667;0.0;0.0;2.9781895513749865;13676.091796875;7192.8388671875;2967.62255859375;26304.962890625;489955.78764996154;484041.91289908707;265083.405580201;264661.6845294104;255406.55441317704;429537.3511455088;436890.99372905714;437883.18805776763;472654.5496415061;528984.1077190351;474486.8092682031;437727.04723144654;443315.08579407755;462464.323157529;455933.5431122642;277794.840034938;478268.2834561277;436361.2125105063;436714.8629863822;272634.34865687083;275564.83829863765;458604.3365244893;203368.0913140702;264724.20468598854;274.55715292102326;1620428.7378401596;751288.430184173;181041.61173242953;463429.1295940811;0;19;0;33;48;50;0;1;89;96;953582360100.178;364931098429.9074;802937289645.229;64843.42424963235;11655.788531275806;-0.0;0.0;3667305.8053329485;699181.6117555761;3.2112147975372114;451124.66589021106;3.209323599193734;0.30726890082222574
4402;2019-07-07 18:22:45.126;714;674;239;238;213;48;69;37;-22;46;752;255;-24;19;237;184;266;630;221;66;68;-95;703;367;372;143;371;304;703;-2.0;-1.0;1483.0;259.0;2.0;100;100;98;1;0;0;1;0;0;0;1;1;0;0;0;26543.865234375;13839.5458984375;7386.24755859375;2960.81640625;656.0;280124;649.0;1185.0;Calculated values ==>;1562516565.126;344.56000000000006;340.56000000000006;297.06;296.96000000000004;294.46000000000004;277.96000000000004;275.1157276137837;280.06;276.86;270.96000000000004;277.76000000000005;348.36;298.66;270.76000000000005;275.06;296.86;291.56;299.76000000000005;336.16;279.76000000000005;279.96000000000004;338.06000000000006;338.76;263.66;243.1966462407574;268.0796299477929;275.1157276137837;295.26000000000005;7030000.0;3670000.0000000005;3720000.0000000005;1430000.0;3710000.0;3040000.0;7030000.0;0.0;0.0;0.24716666666666667;0.043166666666666666;0.0003333333333333333;0.0003333333333333333;2.9783557664620837;13839.5458984375;7386.24755859375;2960.81640625;26543.865234375;488734.57048590283;482790.949872723;264028.224069592;263621.6377369097;254273.85563982456;429675.2189834977;437527.73676869995;438039.0146135774;472884.08645268116;528775.0450999481;474486.8092682031;437727.04723144654;444188.7006036905;462915.9748133534;456264.8617806247;276684.3137345664;475993.3958847143;437004.3959111583;437353.7314259787;272215.72791638016;275146.1813398168;458760.78976260015;202741.64227322888;264028.224069592;274.3046907838865;1620869.1520807843;751517.7309863067;181091.0162138045;463550.62400568894;0;19;0;33;48;50;0;1;89;96;953806163829.9076;365017199864.8034;803119692685.0087;58157.66719678948;11051.49319995786;-0.0;57.77516911879556;3668330.831510582;699370.8422568969;3.2112147975372114;451125.14735797746;2.8638546682403514;0.27485418652994814
4403;2019-07-07 18:23:45.116;714;674;242;241;216;48;70;37;-23;46;751;255;-24;14;237;183;266;634;218;67;69;-93;699;368;373;143;373;305;698;0.0;-1.0;1664.0;409.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;26712.544921875;13852.001953125;7255.640625;2980.21411132812;656.0;280125;649.0;1185.0;Calculated values ==>;1562516625.116;344.56000000000006;340.56000000000006;297.36;297.26000000000005;294.76000000000005;277.96000000000004;275.2199585193972;280.16;276.86;270.86;277.76000000000005;348.26;298.66;270.76000000000005;274.56;296.86;291.46000000000004;299.76000000000005;336.56;279.86;280.06;338.06000000000006;338.76;263.86;243.1966462407574;268.19934244402924;275.2199585193972;294.96000000000004;6990000.000000001;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3050000.0;6980000.0;0.0;0.0;0.2773333333333333;0.06816666666666667;0.0;0.0;2.9783557664620837;13852.001953125;7255.640625;2980.21411132812;26712.544921875;489149.59079022764;483342.99248151656;265597.34268054704;265174.7546812941;255543.83710301484;429606.4342157736;437472.1424901738;437656.05685647397;472884.08645268116;528593.6297361357;474357.3302180685;437499.1961693786;443257.1847228264;462615.18414143776;455958.32650772657;277162.025118504;477215.2286839845;436947.63580719393;437297.75179021596;272215.72791638016;275146.1813398168;458965.0568709534;202354.5133539482;264028.224069592;274.15847541893856;1621312.8815315873;751748.4554246232;181140.5165500276;463672.6194046158;0;19;0;33;48;50;0;1;89;96;954029626579.9431;365102985564.817;803302362235.0377;65256.96139803381;17492.285383075858;-0.0;0.0;3669359.115339829;699608.6674343231;3.2112147975372114;451125.6287374769;3.4353096602962383;0.3429875498724502
4404;2019-07-07 18:24:45.107;712;672;240;239;215;50;71;38;-22;46;751;254;-23;18;238;184;266;624;217;68;71;-92;697;367;372;142;372;305;697;-1.0;0.0;1505.0;377.0;2.0;100;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26536.626953125;13794.73046875;7255.455078125;2983.28662109375;655.0;280126;647.0;1185.0;Calculated values ==>;1562516685.107;344.36;340.36;297.16;297.06;294.66;278.16;275.1157276137837;280.26000000000005;276.96000000000004;270.96000000000004;277.76000000000005;348.26;298.56;270.86;274.96000000000004;296.96000000000004;291.56;299.76000000000005;335.56;279.96000000000004;280.26000000000005;337.86;338.66;263.96000000000004;242.98782864720522;268.19934244402924;275.1157276137837;294.86;6970000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3050000.0;6970000.0;0.0;0.0;0.25083333333333335;0.06283333333333334;0.0003333333333333333;0.0003333333333333333;2.978521810909349;13794.73046875;7255.455078125;2983.28662109375;26536.626953125;489065.98450235324;483152.5864669995;264820.46304650215;264403.7116936327;255231.44293947873;429675.2189834977;437874.4459188641;437812.597326149;473014.70512905536;528593.6297361357;474239.41903882736;437656.05685647397;443841.7334455326;462900.3345217159;456264.8617806247;277410.101970577;475763.9874502306;437353.7314259787;437874.4459188641;271378.50176498963;274727.5295995403;459222.5843325947;202078.66826265462;264820.46304650215;274.0463017091892;1621756.5580703786;751978.8103037304;181190.20493523387;463793.52706362586;0;19;0;33;48;50;0;1;89;96;954253093055.5968;365188472740.0671;803485334785.5729;59129.92720675984;16157.209393061237;-0.0;57.684660957453985;3670395.51726429;699889.0378297425;3.2112147975372114;451126.10937088047;3.134995257206171;0.31251493265731306
4405;2019-07-07 18:25:45.097;710;671;243;243;214;47;71;37;-24;46;753;253;-25;14;238;183;265;628;219;68;71;-92;705;367;372;141;371;303;705;-1.0;0.0;1676.0;397.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;26869.13671875;14022.8095703125;7374.798828125;2968.55786132812;654.0;280127;647.0;1184.0;Calculated values ==>;1562516745.097;344.16;340.26;297.46000000000004;297.46000000000004;294.56;277.86;275.1157276137837;280.26000000000005;276.86;270.76000000000005;277.76000000000005;348.46000000000004;298.46000000000004;270.66;274.56;296.96000000000004;291.46000000000004;299.66;335.96000000000004;279.96000000000004;280.26000000000005;337.86;338.56000000000006;263.96000000000004;242.77792619122317;267.9596281332873;275.1157276137837;295.06;7050000.0;3670000.0000000005;3720000.0000000005;1410000.0;3710000.0;3030000.0;7050000.0;0.0;0.0;0.2793333333333334;0.06616666666666667;0.0;0.0;2.976174024078749;14022.8095703125;7374.798828125;2968.55786132812;26869.13671875;487939.8409175021;482114.1029130459;265555.58786544413;265555.58786544413;254539.86572139122;429675.2189834977;437874.4459188641;437953.82195464283;473145.1120115388;528956.2834829289;474380.9389595477;437798.07955487026;443664.5507289629;463050.2956667424;456124.13263812446;275908.41412321443;475437.0887868688;437353.7314259787;437874.4459188641;271378.50176498963;274308.8830629234;459377.6782718831;202204.88977691956;264820.46304650215;274.09558010482885;1622201.5319246082;752210.5845010327;181239.79537261417;463915.42552591575;0;19;0;33;48;50;0;1;89;96;954476255854.7454;365273358589.7432;803667704384.8771;65852.53505497737;17016.266172083422;-0.0;0.0;3671436.8641924113;700165.4373841259;3.2112147975372114;451126.58999626903;3.4009782393998123;0.338881276368933
4406;2019-07-07 18:26:45.118;713;671;240;239;216;49;73;38;-25;47;755;254;-26;15;238;183;266;629;219;69;72;-91;697;368;373;142;373;302;697;-1.0;0.0;1637.0;265.0;0.0;100;100;98;1;0;0;1;0;0;0;1;1;0;1;0;26489.806640625;13772.291015625;7282.92333984375;2951.21850585938;654.0;280128;646.0;1185.0;Calculated values ==>;1562516805.118;344.46000000000004;340.26;297.16;297.06;294.76000000000005;278.06;275.2199585193972;280.46000000000004;276.96000000000004;270.66;277.86;348.66;298.56;270.56;274.66;296.96000000000004;291.46000000000004;299.76000000000005;336.06;280.06;280.36;337.76;338.56000000000006;264.06;242.98782864720522;267.8393353686513;275.2199585193972;295.06;6970000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3020000.0;6970000.0;0.0;0.0;0.27283333333333337;0.04416666666666667;0.0;0.0;2.9786876845720585;13772.291015625;7282.92333984375;2951.21850585938;26489.806640625;489211.35404037585;483002.12407650414;264820.46304650215;264403.7116936327;255587.77156845474;429606.4342157736;437992.70169398875;438024.4983934438;473113.08983516775;529241.7372316079;474627.8007999696;437869.15320432716;444011.9539437932;462750.0658528056;455958.32650772657;277410.101970577;476550.64161468885;437297.75179021596;437819.6128518641;270959.89632461156;274308.8830629234;459324.4166568135;203179.58361715285;264820.46304650215;274.47940932072686;1622646.3454172763;752442.2914088592;181289.14410847588;464037.6159626375;0;19;0;33;48;50;0;1;89;96;954699834080.2925;365358288304.95105;803849267910.3213;64073.520914798064;11313.06345925168;-0.0;0.0;3672519.9602791397;700401.597758843;3.2112147975372114;451126.58999626903;3.14026597826992;0.29647948637458477
4407;2019-07-07 18:27:45.108;712;671;239;238;214;49;74;38;-26;47;753;255;-27;15;239;183;265;627;217;70;73;-91;693;368;373;142;372;301;693;-2.0;-1.0;1652.0;222.0;2.0;100;100;95;1;0;0;1;0;0;0;1;1;0;1;0;25832.59375;13318.3408203125;7181.73291015625;2947.79614257812;653.0;280129;646.0;1184.0;Calculated values ==>;1562516865.108;344.36;340.26;297.06;296.96000000000004;294.56;278.06;275.2199585193972;280.56;276.96000000000004;270.56;277.86;348.46000000000004;298.66;270.46000000000004;274.66;297.06;291.46000000000004;299.66;335.86;280.16;280.46000000000004;337.76;338.46000000000004;264.06;242.98782864720522;267.7187500070086;275.2199585193972;294.86;6930000.0;3679999.9999999995;3729999.9999999995;1420000.0;3720000.0000000005;3010000.0;6930000.0;0.0;0.0;0.2753333333333333;0.037000000000000005;0.0003333333333333333;0.0003333333333333333;2.976339586978364;13318.3408203125;7181.73291015625;2947.79614257812;25832.59375;489480.28122479067;483443.72580172465;264661.6845294104;264243.5307390109;255049.63659617305;429606.4342157736;438165.36563630064;438095.2167564963;473113.08983516775;529109.564726059;474874.03957691055;437940.2675631159;444213.19900484144;463034.8104026023;455958.32650772657;277331.3159770999;476712.6097456785;437472.1424901738;437992.70169398875;270959.89632461156;273890.2417152289;459324.4166568135;203467.2683408615;264661.6845294104;274.5909082661978;1623082.2927506003;752668.009048317;181338.29437081143;464158.1346749396;0;19;0;33;48;50;0;1;89;96;954923596780.328;365443474104.9646;804030137760.3501;64600.895130438104;9466.714487690226;-0.0;57.77700572152612;3673592.0683652204;700574.7337142923;3.2112147975372114;451127.07139107096;3.161284458894766;0.2892049937259553
4408;2019-07-07 18:28:45.108;710;670;240;239;213;48;75;38;-26;47;750;254;-27;13;239;183;265;624;218;70;74;-91;690;368;372;142;372;301;690;-2.0;-1.0;1517.0;289.0;0.0;100;100;92;1;0;0;1;0;0;0;1;1;0;0;0;25644.974609375;13072.8193359375;7121.72509765625;2942.13940429688;652.0;280130;645.0;1184.0;Calculated values ==>;1562516925.108;344.16;340.16;297.16;297.06;294.46000000000004;277.96000000000004;275.2199585193972;280.66;276.96000000000004;270.56;277.86;348.16;298.56;270.46000000000004;274.46000000000004;297.06;291.46000000000004;299.66;335.56;280.16;280.56;337.66;338.36;264.06;242.98782864720522;267.7187500070086;275.2199585193972;294.96000000000004;6900000.0;3679999.9999999995;3720000.0000000005;1420000.0;3720000.0000000005;3010000.0;6900000.0;0.0;0.0;0.25283333333333335;0.04816666666666667;0.0;0.0;2.976504978947206;13072.8193359375;7121.72509765625;2942.13940429688;25644.974609375;489501.2302610844;483624.53692272946;265285.0429223487;264859.4205024085;254824.15165837036;429606.4342157736;438562.7836759754;438095.2167564963;473113.08983516775;528796.4943772956;474756.85858618637;437940.2675631159;443924.276660834;463034.8104026023;455958.32650772657;277722.997554486;476600.3940450087;437701.3067396602;438391.32336828473;270541.29595472733;273471.60554148915;459324.4166568135;202894.22531304712;264661.6845294104;274.36860495326334;1623511.2724869284;752887.9353829524;181387.3771670354;464277.33015833807;0;19;0;33;48;50;0;1;89;96;955147096780.328;365528674104.9646;804210737760.3501;59466.65066995207;12351.38754972475;-0.0;0.0;3674625.964580224;700756.5512312708;3.2112147975372114;451127.5528661186;3.1040765704746938;0.29834589312722243
4409;2019-07-07 18:29:45.129;708;668;241;240;215;48;76;37;-26;47;748;254;-28;17;240;183;265;623;217;71;75;-92;683;367;372;142;372;301;683;124.0;-1.0;1524.0;418.0;0.0;100;100;88;1;0;0;1;0;0;0;1;1;0;0;0;25108.5703125;12585.1162109375;7070.6337890625;2950.91015625;651.0;280131;644.0;1184.0;Calculated values ==>;1562516985.129;343.96000000000004;339.96000000000004;297.26000000000005;297.16;294.66;277.96000000000004;275.1157276137837;280.76000000000005;276.86;270.56;277.86;347.96000000000004;298.56;270.36;274.86;297.16;291.46000000000004;299.66;335.46000000000004;280.26000000000005;280.66;337.56000000000006;338.26;263.96000000000004;242.98782864720522;267.7187500070086;275.1157276137837;294.86;6830000.0;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3010000.0;6830000.0;0.020666666666666667;0.0;0.254;0.06966666666666667;0.0;0.020666666666666667;2.976670199839443;12585.1162109375;7070.6337890625;2950.91015625;25108.5703125;489936.3193288099;484096.06323614833;266210.922839453;265771.3327850949;255857.56327067115;429675.2189834977;438733.8349787812;438095.2167564963;473113.08983516775;528587.7342251306;474756.85858618637;437785.01000687695;444501.2531899496;463169.1624221676;456124.13263812446;278707.7207072668;477275.7714802231;437874.4459188641;438562.7836759754;270122.7006405761;273052.9745269728;459222.5843325947;202031.1161547569;202031.1161547569;274.02772653309285;1623934.366725138;753101.8263478288;181436.50310135956;464395.64120992704;0;19;0;33;48;50;0;1;89;96;955370374899.9874;365613903924.8346;804391400970.0745;59960.28155284181;17917.672283056036;-0.0;4888.3211287718495;3675621.537342448;701008.8816809169;3.2112147975372114;451168.30313306616;3.661145626670003;0.34564730571016467
