;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4410;2019-07-07 18:30:45.090;705;666;242;241;215;46;76;37;-26;46;747;254;-28;12;240;183;265;616;218;70;75;-93;678;366;371;142;371;301;678;199.0;-1.0;1622.0;459.0;0.0;100;100;86;1;0;0;1;0;0;0;1;1;0;1;0;24731.5234375;12286.2890625;6992.13818359375;2951.0537109375;649.0;280132;643.0;1184.0;Calculated values ==>;1562517045.09;343.66;339.76;297.36;297.26000000000005;294.66;277.76000000000005;275.0112864084945;280.76000000000005;276.86;270.56;277.76000000000005;347.86;298.56;270.36;274.36;297.16;291.46000000000004;299.66;334.76000000000005;280.16;280.66;337.46000000000004;338.06000000000006;263.86;242.98782864720522;267.7187500070086;275.0112864084945;294.96000000000004;6780000.0;3660000.0;3710000.0;1420000.0;3710000.0;3010000.0;6780000.0;0.033166666666666664;0.0;0.2703333333333333;0.0765;0.0;0.033166666666666664;2.9770001278086706;12286.2890625;6992.13818359375;2951.0537109375;24731.5234375;490021.96656193375;484348.1441122352;267033.00025733677;266580.78784926276;256090.574234499;429743.705733735;438957.22603185254;438095.2167564963;473014.70512905536;528483.3400696995;474756.85858618637;437785.01000687695;443779.4857613598;463318.56813207973;456289.5263430202;279484.43597401265;476785.0290045619;437929.39876900194;438786.940358155;269704.110367413;272215.72791638016;459120.7182997156;201784.92101207096;201784.92101207096;273.927002664614;1624349.430872309;753308.9533382104;181485.65416458703;464512.7548029506;0;19;0;33;48;50;0;1;89;96;955593130014.8599;365699048544.7858;804571883579.9711;63882.54994957631;19686.188492504814;-0.0;7860.566974978453;3676652.8901223736;701322.0434996213;3.2112147975372114;451274.47481072607;4.1129752689137895;0.378987466322076
4411;2019-07-07 18:31:45.120;700;662;241;240;218;48;77;37;-25;46;747;254;-26;19;240;183;265;592;218;71;76;-95;672;366;371;143;371;303;672;234.0;-1.0;1216.0;297.0;0.0;100;100;86;1;0;0;1;0;0;0;1;1;0;0;0;24618.419921875;12220.9248046875;6919.12060546875;2956.173828125;647.0;280133;641.0;1183.0;Calculated values ==>;1562517105.12;343.16;339.36;297.26000000000005;297.16;294.96000000000004;277.96000000000004;275.0112864084945;280.86;276.86;270.66;277.76000000000005;347.86;298.56;270.56;275.06;297.16;291.46000000000004;299.66;332.36;280.26000000000005;280.76000000000005;337.26;337.86;263.66;243.1966462407574;267.9596281332873;275.0112864084945;294.96000000000004;6720000.0;3660000.0;3710000.0;1430000.0;3710000.0;3030000.0;6720000.0;0.039;0.0;0.20266666666666666;0.0495;0.0;0.039;2.974814733418812;12220.9248046875;6919.12060546875;2956.173828125;24618.419921875;489926.815171908;484415.81853857957;267043.16155530827;266585.3300839434;257504.2604482332;429743.705733735;439127.11373581464;437798.07955487026;472884.08645268116;528329.302319711;474498.5421998419;437642.0229114993;444389.3534062185;463318.56813207973;456289.5263430202;280521.0278859876;473761.2903894706;438101.7362035077;438957.22603185254;268866.9448851554;271378.50176498963;458760.78976260015;202180.95865910195;202180.95865910195;274.08172574515186;1624760.8860248716;753513.2822337307;181534.9056741705;464628.7399230491;0;19;0;33;48;50;0;1;89;96;955815841314.7537;365784591294.74506;804753174179.8846;47751.73650154238;12700.701639623161;-0.0;9234.274427537273;3677583.640985216;701592.0691959693;3.2112147975372114;451417.00305085164;3.153784446887276;0.26696593323838913
4412;2019-07-07 18:32:45.110;693;659;244;243;216;45;77;35;-25;46;746;253;-27;15;241;183;265;587;220;70;76;-96;675;364;369;141;369;302;675;-1.0;-1.0;1402.0;256.0;0.0;100;100;84;1;0;0;1;0;0;0;1;1;0;0;0;24816.193359375;12108.6337890625;6962.42041015625;2952.1201171875;645.0;280134;639.0;1184.0;Calculated values ==>;1562517165.11;342.46000000000004;339.06000000000006;297.56;297.46000000000004;294.76000000000005;277.66;274.8017692304317;280.86;276.66;270.66;277.76000000000005;347.76;298.46000000000004;270.46000000000004;274.66;297.26000000000005;291.46000000000004;299.66;331.86;280.16;280.76000000000005;337.06;337.66;263.56;242.77792619122317;267.8393353686513;274.8017692304317;295.16;6750000.0;3640000.0;3690000.0;1410000.0;3690000.0;3020000.0;6750000.0;0.0;0.0;0.23366666666666666;0.042666666666666665;0.0;0.0;2.977657924363765;12108.6337890625;6962.42041015625;2952.1201171875;24816.193359375;488609.75223650434;483642.30001168133;268197.47093084623;267729.4511385532;256604.01229595445;429879.7862731237;439569.43691825017;438024.4983934438;473145.1120115388;528301.8751473622;474510.3802511971;437713.4967235476;444011.9539437932;463749.8801673841;456619.08803079533;279986.5975467943;472594.88524654804;438382.4234410194;439401.0370287473;268029.79939014546;270541.29595472733;458970.87117628375;201873.68596719767;202180.95865910195;273.95275029341195;1625172.7724764291;753715.9947643238;181584.1332510921;464744.400151613;0;19;0;33;48;50;0;1;89;96;956037804314.789;365869777094.7586;804934643929.9135;55180.57317026618;10969.47990225434;-0.0;0.0;3678441.2672710763;701789.2878335975;3.2112147975372114;451493.94251237885;3.0036566083592127;0.2891767208869876
4413;2019-07-07 18:33:45.111;690;657;243;243;217;44;77;35;-26;45;747;253;-28;22;241;182;265;596;221;69;76;-96;674;363;368;141;368;301;675;-2.0;-2.0;1179.0;229.0;0.0;100;100;80;1;0;0;1;0;0;0;1;1;0;0;0;24578.912109375;11670.3564453125;6996.4716796875;2945.86352539062;643.0;280135;637.0;1183.0;Calculated values ==>;1562517225.111;342.16;338.86;297.46000000000004;297.46000000000004;294.86;277.56;274.69669130483857;280.86;276.66;270.56;277.66;347.86;298.46000000000004;270.36;275.36;297.26000000000005;291.36;299.66;332.76000000000005;280.06;280.76000000000005;336.86;337.46000000000004;263.56;242.77792619122317;267.7187500070086;274.69669130483857;295.26000000000005;6740000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3010000.0;6750000.0;0.0;0.0;0.19649999999999998;0.03816666666666667;0.0;0.0;2.975470599877069;11670.3564453125;6996.4716796875;2945.86352539062;24578.912109375;488282.1718629935;483345.66541078064;267729.4511385532;267729.4511385532;256977.35970846083;429947.3805835815;439789.15249072324;438095.2167564963;473046.85946660035;528483.3400696995;474639.61988472205;437785.01000687695;445217.6754897761;463898.11279319227;456643.7635023736;280160.9068364811;474021.7732286499;438436.9853406204;439621.48209435877;267192.67376467976;269704.110367413;458970.87117628375;201512.5970146161;202180.95865910195;273.80707052175075;1625584.405216905;753914.1563194625;181633.2839340806;464860.7261914184;0;19;0;33;48;50;0;1;89;96;956258908000.4004;365954378504.99255;805115546945.4138;46488.48477927945;9826.32413050365;-0.0;0.0;3679288.5235437015;701962.5890893226;3.2112147975372114;451493.94251237885;2.6056360688773945;0.2539621989040437
4414;2019-07-07 18:34:45.111;689;656;241;240;216;43;77;34;-26;44;747;254;-27;16;241;182;265;601;220;69;76;-95;676;362;367;140;367;302;676;-1.0;-1.0;1279.0;340.0;0.0;100;100;79;1;0;0;1;0;0;0;1;1;0;0;0;24747.75;11682.5205078125;6992.953125;2962.76147460938;642.0;280136;636.0;1182.0;Calculated values ==>;1562517285.111;342.06000000000006;338.76;297.26000000000005;297.16;294.76000000000005;277.46000000000004;274.5913991737795;280.86;276.56;270.56;277.56;347.86;298.56;270.46000000000004;274.76000000000005;297.26000000000005;291.36;299.66;333.26000000000005;280.06;280.76000000000005;336.76000000000005;337.36;263.66;242.56692532238324;267.8393353686513;274.5913991737795;295.16;6759999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3020000.0;6759999.999999999;0.0;0.0;0.21316666666666664;0.056666666666666664;0.0;0.0;2.9731188072678214;11682.5205078125;6992.953125;2962.76147460938;24747.75;487926.85648046236;483086.0406552812;266732.5761593256;266281.7465168256;256555.6126295025;430014.67791919125;440007.92009233515;437869.15320432716;473079.08457772195;528406.342065764;474627.8007999696;437713.4967235476;444156.6089809168;464046.0497008609;456807.87835961964;279815.8633875674;474686.051574675;438661.6955250551;439840.9698489856;266774.11836628895;269285.52512055053;459228.0080760923;200632.57778873158;202180.95865910195;273.45729185422397;1625995.460734483;754108.7636274052;181682.52247574728;464977.3047314575;0;19;0;33;48;50;0;1;89;96;956479408000.4004;366038678504.99255;805296446945.4138;50570.92999275779;14653.741049617107;-0.0;0.0;3680097.352000135;702166.5896324903;3.2112147975372114;451493.94251237885;3.0143249076724814;0.3069917207121232
4415;2019-07-07 18:35:45.112;689;655;238;237;212;44;78;34;-25;43;748;255;-27;22;242;181;265;606;221;69;77;-94;676;363;368;140;367;302;677;-2.0;0.0;1078.0;395.0;0.0;100;100;78;1;0;0;1;0;0;0;1;1;0;0;0;24507.572265625;11669.841796875;7040.00439453125;2964.525390625;641.0;280137;635.0;1184.0;Calculated values ==>;1562517345.112;342.06000000000006;338.66;296.96000000000004;296.86;294.36;277.56;274.69669130483857;280.96000000000004;276.56;270.66;277.46000000000004;347.96000000000004;298.66;270.46000000000004;275.36;297.36;291.26000000000005;299.66;333.76000000000005;280.06;280.86;336.66;337.26;263.76000000000005;242.56692532238324;267.8393353686513;274.69669130483857;295.26000000000005;6759999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;3020000.0;6770000.0;0.0;0.0;0.17966666666666667;0.06583333333333334;0.0;0.0;2.9783129671591904;11669.841796875;7040.00439453125;2964.525390625;24507.572265625;487926.85648046236;482825.82033598516;265322.5925297469;264886.74421021104;255041.70107886766;429947.3805835815;439956.4483273626;438024.4983934438;472980.94656883925;528510.7994535349;474745.1630726094;437713.4967235476;445020.00224024826;464178.7989486036;456504.1082933979;279815.8633875674;475348.1046163198;438436.9853406204;439789.15249072324;266355.56789118156;268866.9448851554;459329.5123731156;200141.1729823338;202180.95865910195;273.2679145075284;1626405.9285938845;754303.3698897595;181731.91735613218;465094.24799300084;0;19;0;33;48;50;0;1;89;96;956699911675.134;366122679904.8911;805477649965.195;42739.7041321961;17063.232343226467;-0.0;0.0;3680874.953576714;702430.9021489132;3.2112147975372114;451493.94251237885;2.759154342680049;0.29788161069080493
4416;2019-07-07 18:36:45.102;689;654;238;238;212;44;79;34;-21;43;749;255;-25;18;242;180;265;610;220;70;78;-93;676;362;367;141;367;303;677;-2.0;-1.0;1369.0;410.0;0.0;100;100;77;1;0;0;1;0;0;0;1;1;0;0;0;24268.51171875;11600.7421875;7019.61083984375;2966.6376953125;640.0;280138;634.0;1183.0;Calculated values ==>;1562517405.102;342.06000000000006;338.56000000000006;296.96000000000004;296.96000000000004;294.36;277.56;274.5913991737795;281.06;276.56;271.06;277.46000000000004;348.06000000000006;298.66;270.66;274.96000000000004;297.36;291.16;299.66;334.16;280.16;280.96000000000004;336.56;337.16;263.86;242.77792619122317;267.9596281332873;274.5913991737795;295.16;6759999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3030000.0;6770000.0;0.0;0.0;0.22816666666666666;0.06833333333333333;0.0;0.0;2.975960691480916;11600.7421875;7019.61083984375;2966.6376953125;24268.51171875;487926.85648046236;482676.68281369755;265322.5925297469;265322.5925297469;255041.70107886766;430014.67791919125;440340.71899911173;438419.19255376846;472850.300935316;528538.3341833716;474616.08659367164;437798.07955487026;444244.8339766329;464178.7989486036;456529.09967249434;279815.8633875674;475972.53054884385;438831.3279248589;440174.50196563883;265937.0223246507;268448.3696465944;459276.02651580586;200412.97315553032;202180.95865910195;273.3708217453091;1626812.3282159243;754497.2591027379;181781.335477463;465211.3919260625;0;19;0;33;48;50;0;1;89;96;956920374925.1691;366206965854.90454;805659119715.2238;54305.085726031335;17688.97531295216;-0.0;0.0;3681683.525374564;702720.4556124724;3.2112147975372114;451493.94251237885;3.335067030136043;0.3462978034552203
4417;2019-07-07 18:37:45.113;690;654;239;238;212;44;80;34;-17;43;750;254;-20;18;242;180;265;612;220;70;79;-92;678;362;367;141;367;304;678;-3.0;0.0;1341.0;397.0;0.0;100;100;77;1;0;0;1;0;0;0;1;1;0;0;0;24405.90625;11696.2705078125;7046.0322265625;2974.48120117188;639.0;280139;633.0;1183.0;Calculated values ==>;1562517465.113;342.16;338.56000000000006;297.06;296.96000000000004;294.36;277.56;274.5913991737795;281.16;276.56;271.46000000000004;277.46000000000004;348.16;298.56;271.16;274.96000000000004;297.36;291.16;299.66;334.36;280.16;281.06;336.46000000000004;337.06;263.96000000000004;242.77792619122317;268.0796299477929;274.5913991737795;295.16;6780000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3040000.0;6780000.0;0.0;0.0;0.2235;0.06616666666666667;0.0;0.0;2.976123710121485;11696.2705078125;7046.0322265625;2974.48120117188;24405.90625;487860.5279441522;482564.9999958205;265690.33712932054;265251.7457991291;254996.5225564404;430014.67791919125;440506.57466978877;438813.5335829557;472850.300935316;528565.9442730256;474369.08190762304;438349.7364941574;444043.6597017553;464178.7989486036;456529.09967249434;279484.43597401265;476163.72318667406;438831.3279248589;440340.71899911173;265518.4816520846;268029.79939014546;459377.6782718831;200463.92611772328;202180.95865910195;273.3908950693009;1627218.0227288036;754691.4364675917;181830.8538782421;465328.6271072993;0;19;0;33;48;50;0;1;89;96;957140615294.868;366291581364.7889;805841253099.9749;53271.13726847945;17131.45993420024;-0.0;0.0;3682580.1582508557;703010.6791036892;3.2112147975372114;451493.94251237885;3.241851897206657;0.3358931015861363
4418;2019-07-07 18:38:45.113;689;654;239;239;213;44;81;34;-11;42;751;255;-14;22;243;180;265;615;220;71;80;-91;677;363;368;141;368;304;678;140.0;-2.0;1555.0;270.0;0.0;100;100;78;1;0;0;1;0;0;0;1;1;0;0;0;24510.79296875;11688.828125;7029.8984375;2975.14379882812;639.0;280140;633.0;1183.0;Calculated values ==>;1562517525.113;342.06000000000006;338.56000000000006;297.06;297.06;294.46000000000004;277.56;274.69669130483857;281.26000000000005;276.56;272.06;277.36;348.26;298.66;271.76000000000005;275.36;297.46000000000004;291.16;299.66;334.66;280.26000000000005;281.16;336.46000000000004;337.06;264.06;242.77792619122317;268.0796299477929;274.69669130483857;295.16;6770000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3040000.0;6780000.0;0.02333333333333333;0.0;0.25916666666666666;0.045000000000000005;0.0;0.02333333333333333;2.976123710121485;11688.828125;7029.8984375;2975.14379882812;24510.79296875;487821.24200087617;482564.9999958205;265690.33712932054;265690.33712932054;255359.14307330071;429947.3805835815;440456.124414402;439733.1669821983;472751.9947874012;528670.499479957;474486.8092682031;439274.65340817464;444622.5063410642;464164.030569748;456364.2951047695;279648.52981729375;476629.9482167928;438777.38097089494;440289.93075025943;265518.4816520846;268029.79939014546;459479.2969377436;201978.21506642195;201978.21506642195;273.98907231315974;1627625.6618889598;754886.3122895318;181880.43408657543;465445.9265294998;0;19;0;33;48;50;0;1;89;96;957361115294.868;366376181364.7889;806023653099.9749;61618.15837150537;11587.548684209476;-0.0;5560.60669928954;3683537.5690478557;703250.0041755092;3.2112147975372114;451540.2809015396;3.6308096454478043;0.319051426984079
4419;2019-07-07 18:39:48.114;690;653;239;238;213;45;82;34;-8;43;752;255;-10;22;243;180;265;616;218;72;81;-90;678;363;368;141;368;304;678;88.0;-1.0;1267.0;241.0;0.0;100;100;79;1;0;0;1;0;0;0;1;1;0;0;0;24572.05078125;11741.2177734375;6963.87353515625;2977.54858398438;639.0;280141;632.0;1182.0;Calculated values ==>;1562517588.114;342.16;338.46000000000004;297.06;296.96000000000004;294.46000000000004;277.66;274.69669130483857;281.36;276.56;272.36;277.46000000000004;348.36;298.66;272.16;275.36;297.46000000000004;291.16;299.66;334.76000000000005;280.36;281.26000000000005;336.36;337.06;264.16;242.77792619122317;268.0796299477929;274.69669130483857;294.96000000000004;6780000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3040000.0;6780000.0;0.014666666666666666;0.0;0.21116666666666667;0.04016666666666667;0.0;0.014666666666666666;2.973607967340318;11741.2177734375;6963.87353515625;2977.54858398438;24572.05078125;487860.5279441522;482415.54621383833;265690.33712932054;265251.7457991291;255359.14307330071;429947.3805835815;440621.9576769227;440189.142420014;472850.300935316;528775.0450999481;474486.8092682031;439885.4375265266;444622.5063410642;464164.030569748;456364.2951047695;279484.43597401265;476785.0290045619;438946.9804953721;440456.124414402;265099.94585879904;268029.79939014546;459580.8826652587;201798.22912648137;201798.22912648137;273.91878276161293;1628055.143589965;755091.3284458562;181932.52097182506;465568.37397816253;0;19;0;33;48;50;0;1;89;96;957592958975.4786;366465012775.0228;806215176140.4792;50340.214523817645;10354.269917140891;-0.0;3500.3157975561694;3684517.220363044;703441.9981362516;3.2112147975372114;451619.5652320573;2.9606542633440265;0.26641700470052765
4420;2019-07-07 18:40:45.114;690;653;238;237;211;45;83;34;-18;43;751;254;-18;28;244;180;265;617;219;72;82;-89;679;363;368;141;368;303;679;-1.0;-1.0;1378.0;263.0;0.0;100;100;79;1;0;0;1;0;0;0;1;1;0;0;0;24728.01171875;11780.9931640625;7079.6474609375;2968.46142578125;638.0;280142;632.0;1182.0;Calculated values ==>;1562517645.114;342.16;338.46000000000004;296.96000000000004;296.86;294.26000000000005;277.66;274.69669130483857;281.46000000000004;276.56;271.36;277.46000000000004;348.26;298.56;271.36;275.96000000000004;297.56;291.16;299.66;334.86;280.36;281.36;336.36;336.96000000000004;264.26000000000005;242.77792619122317;267.9596281332873;274.69669130483857;295.06;6790000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3030000.0;6790000.000000001;0.0;0.0;0.22966666666666666;0.04383333333333333;0.0;0.0;2.9737706754604374;11780.9931640625;7079.6474609375;2968.46142578125;24728.01171875;487754.89653067355;482303.5751251215;265181.3852663397;264748.44083540817;254591.5655178834;429947.3805835815;440787.4339454455;438881.8371443283;472850.300935316;528747.3278113285;474498.5421998419;438881.8371443283;445680.44742188096;464296.814424922;456364.2951047695;279323.4332079099;476820.87259822304;438946.9804953721;440621.9576769227;265099.94585879904;267611.2341011182;459682.43560555455;201691.55540012702;201798.22912648137;273.87708572518505;1628445.4357514235;755277.5459491115;181979.59355106903;465679.55185271497;0;19;0;33;48;50;0;1;89;96;957802718975.4786;366545382775.0228;806388171140.4792;54474.70137391822;11308.600249004572;-0.0;0.0;3685347.005113901;703613.4958584002;3.2112147975372114;451647.27606545464;3.013559672307659;0.2907444744122126
4421;2019-07-07 18:41:45.135;690;653;238;237;212;45;84;35;-22;43;750;254;-24;20;244;180;265;617;220;73;83;-88;680;364;369;141;369;304;680;325.0;-1.0;1443.0;386.0;0.0;100;100;79;1;0;0;1;0;0;0;1;1;0;0;0;24652.44921875;11839.83203125;7005.69775390625;2980.25610351562;638.0;280143;632.0;1182.0;Calculated values ==>;1562517705.135;342.16;338.46000000000004;296.96000000000004;296.86;294.36;277.66;274.8017692304317;281.56;276.66;270.96000000000004;277.46000000000004;348.16;298.56;270.76000000000005;275.16;297.56;291.16;299.66;334.86;280.46000000000004;281.46000000000004;336.36;336.96000000000004;264.36;242.77792619122317;268.0796299477929;274.8017692304317;295.16;6800000.0;3640000.0;3690000.0;1410000.0;3690000.0;3040000.0;6800000.0;0.05416666666666667;0.0;0.2405;0.06433333333333333;0.0;0.05416666666666667;2.9737706754604374;11839.83203125;7005.69775390625;2980.25610351562;24652.44921875;487649.1766470274;482191.498148752;265111.5034881815;264679.9802329974;254906.74940501782;429879.7862731237;440737.7752982879;438039.0146135774;472850.300935316;528565.9442730256;474369.08190762304;437727.04723144654;444333.52089386596;464149.3876827635;456199.0819308778;279165.38381193404;476701.66995896056;438893.5139849572;440571.9655904401;265099.94585879904;267611.2341011182;459783.95590901456;201720.7213471755;201720.7213471755;273.89295914603406;1628857.0836182858;755474.4550528455;182029.183547497;465796.9708115831;0;19;0;33;48;50;0;1;89;96;958023896360.1412;366630012384.89374;806570334875.2014;56834.54953056965;16602.068090144978;-0.0;12937.775729843499;3686274.9068553383;703846.1661669876;3.2112147975372114;451755.128598218;3.9574471128386084;0.3352146579443254
4422;2019-07-07 18:42:45.125;690;653;239;238;212;46;85;34;-22;43;750;255;-24;26;245;180;265;619;223;74;84;-88;676;365;370;142;370;304;676;230.0;-1.0;1391.0;435.0;0.0;100;100;80;1;0;0;1;0;0;0;1;1;0;1;0;24820.61328125;11682.33203125;7003.95849609375;2973.38500976562;638.0;280144;632.0;1183.0;Calculated values ==>;1562517765.125;342.16;338.46000000000004;297.06;296.96000000000004;294.36;277.76000000000005;274.9066339382667;281.66;276.56;270.96000000000004;277.46000000000004;348.16;298.66;270.76000000000005;275.76000000000005;297.66;291.16;299.66;335.06;280.56;281.56;336.36;336.96000000000004;264.36;242.98782864720522;268.0796299477929;274.9066339382667;295.46000000000004;6759999.999999999;3650000.0;3700000.0;1420000.0;3700000.0;3040000.0;6759999.999999999;0.03833333333333333;0.0;0.23183333333333334;0.0725;0.0;0.03833333333333333;2.9762865558965284;11682.33203125;7003.95849609375;2973.38500976562;24820.61328125;488071.52595437894;482639.1715713275;265835.5920727647;265393.93309264147;255087.07661473862;429811.8947417682;440688.24043007137;438039.0146135774;472719.4423773052;528565.9442730256;474486.8092682031;437727.04723144654;445197.9025426301;464134.8705668958;456033.45726211835;279815.8633875674;477486.2263135143;438840.1669836668;440522.0969485751;265099.94585879904;267611.2341011182;459629.71292142215;201552.77650891826;201552.77650891826;273.8316896323591;1629269.290426598;755670.4404170585;182078.7889545029;465913.69848916243;0;19;0;33;48;50;0;1;89;96;958245559410.1765;366714898234.9072;806752704475.2305;54825.39286726348;18710.57788990653;-0.0;9160.490616853513;3687205.2512922147;704140.3891715265;3.2112147975372114;451939.2501257665;3.817991697629092;0.35393155915144014
4423;2019-07-07 18:43:45.106;689;653;240;239;213;46;86;35;-22;43;749;256;-23;19;245;180;265;617;224;74;85;-87;679;365;370;142;370;305;679;187.0;0.0;1558.0;360.0;0.0;100;100;82;1;0;0;1;0;0;0;1;1;0;0;0;25043.72265625;11992.9912109375;7018.2724609375;2983.35864257812;638.0;280145;632.0;1182.0;Calculated values ==>;1562517825.106;342.06000000000006;338.46000000000004;297.16;297.06;294.46000000000004;277.76000000000005;274.9066339382667;281.76000000000005;276.66;270.96000000000004;277.46000000000004;348.06000000000006;298.76000000000005;270.86;275.06;297.66;291.16;299.66;334.86;280.56;281.66;336.36;336.96000000000004;264.46000000000004;242.98782864720522;268.19934244402924;274.9066339382667;295.56;6790000.000000001;3650000.0;3700000.0;1420000.0;3700000.0;3050000.0;6790000.000000001;0.03116666666666667;0.0;0.25966666666666666;0.060000000000000005;0.0;0.03116666666666667;2.9737706754604374;11992.9912109375;7018.2724609375;2983.35864257812;25043.72265625;487609.7471302752;482303.5751251215;266059.87096131756;265618.47647449723;255313.4980283778;429811.8947417682;440854.0254507333;437812.597326149;472719.4423773052;528384.3830754816;474475.18165522953;437656.05685647397;443987.30161898106;464134.8705668958;456033.45726211835;279323.4332079099;476820.87259822304;438840.1669836668;440688.24043007137;265099.94585879904;267611.2341011182;459731.4119511117;202101.0166216904;202101.0166216904;274.0460164798603;1629684.6949725985;755867.6723006871;182128.41276571027;466030.5134105909;0;19;0;33;48;50;0;1;89;96;958467489109.9789;366800071254.8314;806935346620.0679;61206.44045625775;15457.82371976528;-0.0;7435.968475361207;3688171.877040601;704425.0356847383;3.2112147975372114;452077.5101552004;3.8236725072619335;0.34852462946806545
4424;2019-07-07 18:44:45.106;689;652;241;241;214;46;87;35;-21;43;748;256;-23;24;245;181;265;618;223;75;86;-87;680;364;369;142;369;305;679;-2.0;-1.0;1522.0;313.0;0.0;100;100;83;1;0;0;1;0;0;0;1;1;0;0;0;25281.96484375;12140.103515625;7076.49365234375;2983.15014648438;637.0;280146;631.0;1182.0;Calculated values ==>;1562517885.106;342.06000000000006;338.36;297.26000000000005;297.26000000000005;294.56;277.76000000000005;274.8017692304317;281.86;276.66;271.06;277.46000000000004;347.96000000000004;298.76000000000005;270.86;275.56;297.66;291.26000000000005;299.66;334.96000000000004;280.66;281.76000000000005;336.26000000000005;336.86;264.46000000000004;242.98782864720522;268.19934244402924;274.8017692304317;295.46000000000004;6800000.0;3640000.0;3690000.0;1420000.0;3690000.0;3050000.0;6790000.000000001;0.0;0.0;0.25366666666666665;0.05216666666666667;0.0;0.0;2.973933210709356;12140.103515625;7076.49365234375;2983.15014648438;25281.96484375;487503.8664397116;482153.80250333843;266505.7353069678;266505.7353069678;255677.4872607525;429879.7862731237;441233.08146924357;437968.82056851813;472719.4423773052;528279.7451289311;474475.18165522953;437656.05685647397;444711.81521382625;464282.322002336;456339.24340671574;279165.38381193404;476975.8414324077;439232.2524753222;441068.32992211066;264681.4149301396;267192.67376467976;459731.4119511117;201846.83277188163;202101.0166216904;273.9422580550324;1630104.075701765;756068.7814234084;182178.1336722858;466147.9697948682;0;19;0;33;48;50;0;1;89;96;958689189109.9789;366885271254.8314;807118346620.0679;59896.27757108012;13452.9788805165;-0.0;0.0;3689181.0663574953;704665.9590397406;3.2112147975372114;452139.47655916173;3.30405816843882;0.3272839183168314
4425;2019-07-07 18:45:45.117;689;652;239;239;213;45;87;35;-18;43;748;256;-21;19;246;181;265;619;222;74;86;-86;682;364;369;142;369;305;682;-3.0;-1.0;1622.0;231.0;0.0;100;100;85;1;0;0;1;0;0;0;1;1;0;0;0;25561.978515625;12319.8857421875;7071.0361328125;2974.96166992188;637.0;280147;631.0;1183.0;Calculated values ==>;1562517945.117;342.06000000000006;338.36;297.06;297.06;294.46000000000004;277.66;274.8017692304317;281.86;276.66;271.36;277.46000000000004;347.96000000000004;298.76000000000005;271.06;275.06;297.76000000000005;291.26000000000005;299.66;335.06;280.56;281.76000000000005;336.26000000000005;336.86;264.56;242.98782864720522;268.19934244402924;274.8017692304317;295.36;6820000.0;3640000.0;3690000.0;1420000.0;3690000.0;3050000.0;6820000.0;0.0;0.0;0.2703333333333333;0.0385;0.0;0.0;2.976449228654118;12319.8857421875;7071.0361328125;2974.96166992188;25561.978515625;487291.8377974655;481816.6983548047;265405.8664917041;265405.8664917041;255177.74988749623;429879.7862731237;441233.08146924357;438435.61618480866;472719.4423773052;528279.7451289311;474475.18165522953;437968.82056851813;443987.30161898106;464415.139943259;456339.24340671574;278857.64253658266;476773.93324338837;439063.0794252861;441068.32992211066;264681.4149301396;267192.67376467976;459833.07803840877;202455.78069815904;202101.0166216904;274.1797483097395;1630527.8529091112;756272.6520371829;182227.79370688944;466265.8874910001;0;19;0;33;48;50;0;1;89;96;958910629700.556;366970486875.0535;807301380170.5449;63793.21552655761;9909.025947599614;-0.0;0.0;3690212.0011060545;704860.6781057676;3.2112147975372114;452139.47655916173;3.2952975600595553;0.3099075108160451
4426;2019-07-07 18:46:45.127;689;653;238;237;212;46;88;36;-14;43;747;256;-17;25;246;181;265;620;222;75;87;-85;683;365;370;142;370;306;683;-1.0;-1.0;1790.0;296.0;0.0;100;100;87;1;0;0;1;0;0;0;1;1;0;0;0;25696.935546875;12521.0263671875;7087.6953125;2979.05883789062;638.0;280148;631.0;1182.0;Calculated values ==>;1562518005.127;342.06000000000006;338.46000000000004;296.96000000000004;296.86;294.36;277.76000000000005;274.9066339382667;281.96000000000004;276.76000000000005;271.76000000000005;277.46000000000004;347.86;298.76000000000005;271.46000000000004;275.66;297.76000000000005;291.26000000000005;299.66;335.16;280.66;281.86;336.26000000000005;336.96000000000004;264.66;242.98782864720522;268.3187672390254;274.9066339382667;295.36;6830000.0;3650000.0;3700000.0;1420000.0;3700000.0;3060000.0;6830000.0;0.0;0.0;0.2983333333333333;0.04933333333333333;0.0;0.0;2.9737706754604374;12521.0263671875;7087.6953125;2979.05883789062;25696.935546875;487185.68954486045;481854.6297780948;264904.6589808997;264477.2819105496;254773.52329187767;429811.8947417682;441184.5335512964;438831.83823597094;472719.4423773052;528097.9321026066;474345.6840906391;438366.6433039444;444657.03686278535;464267.9552511883;456173.9696025402;278707.7207072668;476810.26769794093;439010.0923205968;441019.45538342703;264681.4149301396;267611.2341011182;459934.7113343082;202508.11498143373;202101.0166216904;274.20468220347686;1630955.081719167;756479.6941393283;182277.4188139196;466383.89658459707;0;19;0;33;48;50;0;1;89;96;959132366650.5208;367055701075.04;807484710720.5157;70503.24410427026;12699.712086741807;-0.0;0.0;3691331.3247923274;705049.1156570489;3.2112147975372114;452139.47655916173;3.683538368289987;0.35276583217357055
4427;2019-07-07 18:47:45.108;691;653;236;235;210;46;89;36;-19;44;746;256;-20;23;247;180;265;622;221;76;88;-85;685;365;370;142;370;306;685;-2.0;-1.0;1663.0;307.0;0.0;100;100;89;1;0;0;1;0;0;0;1;1;0;0;0;25778.095703125;12732.478515625;7132.08837890625;2994.02416992188;638.0;280149;632.0;1182.0;Calculated values ==>;1562518065.108;342.26;338.46000000000004;296.76000000000005;296.66;294.16;277.76000000000005;274.9066339382667;282.06;276.76000000000005;271.26000000000005;277.56;347.76;298.76000000000005;271.16;275.46000000000004;297.86;291.16;299.66;335.36;280.76000000000005;281.96000000000004;336.36;336.96000000000004;264.66;242.98782864720522;268.3187672390254;274.9066339382667;295.26000000000005;6850000.0;3650000.0;3700000.0;1420000.0;3700000.0;3060000.0;6850000.0;0.0;0.0;0.2771666666666667;0.051166666666666666;0.0;0.0;2.9737706754604374;12732.478515625;7132.08837890625;2994.02416992188;25778.095703125;487265.24758043;481629.5175393097;263923.3099890868;263505.8715870497;253975.07079158755;429811.8947417682;441349.26322879794;438054.9754168444;472817.88148187683;527993.2107690171;474345.6840906391;437898.67151236854;444367.2948173599;464400.92303500493;456033.45726211835;278415.2545190771;476883.3416924582;439179.6224837333;441184.5335512964;265099.94585879904;267611.2341011182;459934.7113343082;202314.5656330948;202101.0166216904;274.1292984144708;1631383.9044756473;756690.073371971;182327.17874330468;466502.3572574908;0;19;0;33;48;50;0;1;89;96;959354296350.3231;367140874094.9641;807668252580.3523;65339.38357839594;13181.564121712085;-0.0;0.0;3692462.9882150744;705264.7246607818;3.2112147975372114;452139.47655916173;3.4350738187977887;0.3326526884488183
4428;2019-07-07 18:48:45.118;693;654;236;235;209;47;90;36;-21;44;746;255;-22;22;247;180;265;623;219;77;90;-84;686;367;372;142;372;306;686;252.0;-1.0;1760.0;416.0;0.0;100;100;91;1;0;0;1;0;0;0;1;1;0;0;0;25773.935546875;12876.26953125;7095.4169921875;2994.16284179688;638.0;280150;632.0;1182.0;Calculated values ==>;1562518125.118;342.46000000000004;338.56000000000006;296.76000000000005;296.66;294.06;277.86;275.1157276137837;282.16;276.76000000000005;271.06;277.56;347.76;298.66;270.96000000000004;275.36;297.86;291.16;299.66;335.46000000000004;280.86;282.16;336.36;336.96000000000004;264.76000000000005;242.98782864720522;268.3187672390254;275.1157276137837;295.06;6859999.999999999;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3060000.0;6859999.999999999;0.042;0.0;0.29333333333333333;0.06933333333333333;0.0;0.042;2.9737706754604374;12876.26953125;7095.4169921875;2994.16284179688;25773.935546875;487451.1338407496;481667.7345272095;263858.7247265513;263442.50368856225;253580.64440919532;429675.2189834977;441087.81503501337;437742.05038880615;472817.88148187683;527993.2107690171;474227.6485588288;437585.1090581189;444222.0935492395;464106.2147632996;455700.96171582845;278272.52281669376;476920.0810142547;438904.4814233542;441087.81503501337;265099.94585879904;267611.2341011182;460036.3119890607;202651.5665404965;202651.5665404965;274.26964901687154;1631813.576336039;756903.5151733666;182377.08861865415;466620.93956265517;0;19;0;33;48;50;0;1;89;96;959576933450.2877;367226088294.95056;807851883180.3231;68959.87526217083;17845.34235110045;-0.0;10014.32243676971;3693582.335231983;705523.3253076065;3.2112147975372114;452222.9431549027;4.215804889698792;0.3707470184350708
4429;2019-07-07 18:49:45.119;694;655;236;236;209;48;92;37;-21;44;745;254;-22;21;247;180;265;624;219;78;91;-84;690;367;372;143;371;305;689;277.0;-1.0;1687.0;389.0;0.0;100;100;92;1;0;0;1;0;0;0;1;1;0;0;0;26007.306640625;13048.955078125;7127.447265625;2986.9609375;639.0;280151;633.0;1183.0;Calculated values ==>;1562518185.119;342.56000000000006;338.66;296.76000000000005;296.76000000000005;294.06;277.96000000000004;275.1157276137837;282.36;276.86;271.06;277.56;347.66;298.56;270.96000000000004;275.26000000000005;297.86;291.16;299.66;335.56;280.96000000000004;282.26000000000005;336.46000000000004;337.06;264.76000000000005;243.1966462407574;268.19934244402924;275.1157276137837;295.06;6900000.0;3670000.0000000005;3720000.0000000005;1430000.0;3710000.0;3050000.0;6890000.000000001;0.04616666666666667;0.0;0.2811666666666667;0.06483333333333334;0.0;0.04616666666666667;2.976123710121485;13048.955078125;7127.447265625;2986.9609375;26007.306640625;487173.6419518769;481480.8584181775;263667.3350236045;263667.3350236045;253456.00839567595;429675.2189834977;441418.2234577042;437968.82056851813;472686.96060398995;527965.7723972703;474239.41903882736;437812.597326149;444277.7674123518;464253.7144485734;455700.96171582845;277722.997554486;476719.3735430518;439074.7270898414;441253.19418099435;265518.4816520846;268029.79939014546;459882.5695729;202724.65645851067;202724.65645851067;274.29808442668667;1632245.0938789195;757119.5623122428;182426.93214746637;466739.4654067249;0;19;0;33;48;50;0;1;89;96;959800137170.0181;367311589719.8473;808035186235.1017;66142.8174755971;16672.40470024958;-0.0;11012.067491521331;3694708.2097677006;705810.9779934852;3.2112147975372114;452398.1659910921;4.050676429330027;0.3483882978686346
4430;2019-07-07 18:50:45.139;696;656;237;236;210;48;93;37;-21;45;745;255;-23;19;248;180;265;626;219;78;92;-84;692;367;372;143;372;305;692;142.0;-1.0;1755.0;253.0;0.0;100;100;94;1;0;0;1;0;0;0;1;1;0;0;0;26116.0;13251.6171875;7155.75634765625;2978.50952148438;640.0;280152;633.0;1184.0;Calculated values ==>;1562518245.139;342.76;338.76;296.86;296.76000000000005;294.16;277.96000000000004;275.1157276137837;282.46000000000004;276.86;271.06;277.66;347.66;298.66;270.86;275.06;297.96000000000004;291.16;299.66;335.76000000000005;280.96000000000004;282.36;336.46000000000004;337.16;264.76000000000005;243.1966462407574;268.19934244402924;275.1157276137837;295.06;6920000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3050000.0;6920000.0;0.023666666666666666;0.0;0.29250000000000004;0.042166666666666665;0.0;0.023666666666666666;2.9784762964610354;13251.6171875;7155.75634765625;2978.50952148438;26116.0;487254.6764469777;481294.00449385983;263891.89432915143;263479.3848219891;253681.4156468073;429675.2189834977;441582.9061064132;437968.82056851813;472785.5327691947;527965.7723972703;474357.3302180685;437656.05685647397;443987.30161898106;464239.59987113625;455700.96171582845;277460.057525867;476675.069575903;439074.7270898414;441418.2234577042;265518.4816520846;268448.3696465944;459882.5695729;203323.14079249874;203323.14079249874;274.530416065477;1632679.5995544163;757338.8068048652;182476.66097202673;466858.53177903;0;19;0;33;48;50;0;1;89;96;960023411569.9471;367397418319.82;808218247235.0435;68633.86133448569;10818.255913573586;-0.0;5634.916956409862;3695831.723137091;706040.143194807;3.2112147975372114;452536.9371030709;3.638393042434543;0.3129947839341049
4431;2019-07-07 18:51:45.119;697;657;237;237;212;49;94;38;-20;45;744;255;-22;20;248;180;265;627;219;79;94;-84;691;368;373;143;372;306;691;296.0;-1.0;1932.0;131.0;0.0;100;100;98;1;0;0;1;0;0;0;1;1;0;0;0;26456.83203125;13570.1181640625;7205.1416015625;2987.24609375;641.0;280153;634.0;1183.0;Calculated values ==>;1562518305.119;342.86;338.86;296.86;296.86;294.36;278.06;275.2199585193972;282.56;276.96000000000004;271.16;277.66;347.56000000000006;298.66;270.96000000000004;275.16;297.96000000000004;291.16;299.66;335.86;281.06;282.56;336.56;337.26;264.76000000000005;243.1966462407574;268.3187672390254;275.2199585193972;295.06;6909999.999999999;3679999.9999999995;3729999.9999999995;1430000.0;3720000.0000000005;3060000.0;6909999.999999999;0.04933333333333333;0.0;0.322;0.021833333333333333;0.0;0.04933333333333333;2.9757975001261165;13570.1181640625;7205.1416015625;2987.24609375;26456.83203125;487506.75473343674;481558.2474672859;263955.3397993566;263955.3397993566;254426.34848610792;429606.4342157736;441535.7056422328;437898.67151236854;472785.5327691947;527783.7381773739;474227.6485588288;437585.1090581189;443931.0220281237;464239.59987113625;455534.08488986484;277590.5978947843;476949.9174838735;439022.463407612;441535.7056422328;265937.0223246507;268866.9448851554;459882.5695729;204384.19100070067;204384.19100070067;274.94487073621985;1633117.5604525048;757562.246761379;182526.3590306261;466978.16603726166;0;19;0;33;48;50;0;1;89;96;960246837070.0182;367483189719.8473;808401486135.1017;75191.66272475706;5578.381265493019;-0.0;11699.474722315585;3697029.869655954;706176.7362917949;3.2112147975372114;452681.3422160182;3.891404351872416;0.28812800834610813
4432;2019-07-07 18:52:45.110;697;658;238;238;211;48;95;38;-20;46;744;256;-21;18;249;181;265;627;220;79;94;-84;694;368;373;143;372;307;694;122.0;-1.0;1797.0;168.0;0.0;100;100;98;1;0;0;1;0;0;0;1;1;0;0;0;26684.4375;13641.9501953125;7254.5537109375;2990.771484375;641.0;280154;634.0;1183.0;Calculated values ==>;1562518365.11;342.86;338.96000000000004;296.96000000000004;296.96000000000004;294.26000000000005;277.96000000000004;275.2199585193972;282.66;276.96000000000004;271.16;277.76000000000005;347.56000000000006;298.76000000000005;271.06;274.96000000000004;298.06;291.26000000000005;299.66;335.86;281.06;282.56;336.56;337.26;264.76000000000005;243.1966462407574;268.43790593516167;275.2199585193972;295.16;6940000.000000001;3679999.9999999995;3729999.9999999995;1430000.0;3720000.0000000005;3070000.0;6940000.000000001;0.02033333333333333;0.0;0.2995;0.028;0.0;0.02033333333333333;2.9757975001261165;13641.9501953125;7254.5537109375;2990.771484375;26684.4375;487189.5472580235;481371.9723787616;264179.662932486;264179.662932486;253948.17659619107;429606.4342157736;441700.36315854854;437671.5478804793;472884.08645268116;527706.3390002913;474215.9838858221;437514.20447033056;443435.5918674444;464372.8670338842;455675.6656004823;277204.3159148729;476593.7685074994;439022.463407612;441535.7056422328;265937.0223246507;268866.9448851554;459882.5695729;204054.11811390406;204054.11811390406;274.81770078635327;1633560.3379382137;757788.9799823838;182576.16837120292;467098.6454234536;0;19;0;33;48;50;0;1;89;96;960470603499.7834;367568976849.75726;808585358549.9088;69968.42021508928;7163.196640851887;-0.0;4828.792279742684;3698239.3555624136;706282.9001805973;3.2112147975372114;452819.0571138904;3.43113259236969;0.2858750295976755
4433;2019-07-07 18:53:45.101;698;659;237;237;211;48;96;39;-20;46;744;255;-21;20;249;181;265;628;219;80;95;-84;695;369;373;143;373;307;695;284.0;0.0;1751.0;286.0;0.0;100;100;98;1;0;0;1;0;0;0;1;1;0;1;0;26717.044921875;13638.779296875;7244.02783203125;2998.3505859375;642.0;280155;635.0;1184.0;Calculated values ==>;1562518425.101;342.96000000000004;339.06000000000006;296.86;296.86;294.26000000000005;277.96000000000004;275.3239800832674;282.76000000000005;277.06;271.16;277.76000000000005;347.56000000000006;298.66;271.06;275.16;298.06;291.26000000000005;299.66;335.96000000000004;281.16;282.66;336.66;337.36;264.76000000000005;243.1966462407574;268.43790593516167;275.3239800832674;295.06;6950000.0;3690000.0;3729999.9999999995;1430000.0;3729999.9999999995;3070000.0;6950000.0;0.04733333333333333;0.0;0.29183333333333333;0.04766666666666666;0.0;0.04733333333333333;2.978149465148139;13638.779296875;7244.02783203125;2998.3505859375;26717.044921875;487230.434007297;481411.1465456892;263703.8273620525;263703.8273620525;253906.66077104106;429537.3511455088;441864.67816459667;437671.5478804793;472884.08645268116;527706.3390002913;474097.763399678;437514.20447033056;443728.6416987744;464225.61179506104;455508.7268705376;277079.0029194255;476631.5319434605;439192.6679096622;441700.36315854854;266355.56789118156;269285.52512055053;459882.5695729;203757.60638605067;203757.60638605067;274.70793289978053;1634005.2835411779;758016.2852945717;182626.07023553224;467219.44881343807;0;19;0;33;48;50;0;1;89;96;960694369930.438;367654763980.0082;808769530920.4475;68263.88525945743;12208.623245239818;-0.0;11262.623820564899;3699391.1186543554;706444.3077986786;3.2112147975372114;452953.1321341817;3.841318474616604;0.31221795749853376
4434;2019-07-07 18:54:45.121;700;659;236;235;211;49;97;39;-19;46;743;255;-21;18;249;181;265;629;220;81;97;-84;695;369;374;143;374;307;695;283.0;0.0;1678.0;319.0;0.0;100;100;98;1;0;0;1;0;0;0;1;1;0;0;0;26612.72265625;13685.3427734375;7246.51513671875;3003.34057617188;642.0;280156;635.0;1182.0;Calculated values ==>;1562518485.121;343.16;339.06000000000006;296.76000000000005;296.66;294.26000000000005;278.06;275.3239800832674;282.86;277.06;271.26000000000005;277.76000000000005;347.46000000000004;298.66;271.06;274.96000000000004;298.06;291.26000000000005;299.66;336.06;281.26000000000005;282.86;336.66;337.36;264.76000000000005;243.1966462407574;268.43790593516167;275.3239800832674;295.16;6950000.0;3690000.0;3740000.0;1430000.0;3740000.0;3070000.0;6950000.0;0.04716666666666667;0.0;0.2796666666666667;0.05316666666666667;0.0;0.04716666666666667;2.9731188072678214;13685.3427734375;7246.51513671875;3003.34057617188;26612.72265625;487523.67182987166;481411.1465456892;263294.7406052724;262888.82273271744;253906.66077104106;429537.3511455088;441818.24124879466;437828.56808052456;472884.08645268116;527601.5234902878;474097.763399678;437514.20447033056;443435.5918674444;464078.0653840073;455508.7268705376;277079.0029194255;476788.0943090885;439140.8840523572;441818.24124879466;266355.56789118156;269285.52512055053;459882.5695729;203540.61715551154;203540.61715551154;274.6239847904205;1634449.8464090975;758244.0622120909;182676.10099989825;467340.2435896475;0;19;0;33;48;50;0;1;89;96;960918544630.3667;367740592579.9809;808953792320.3889;65522.530275361976;13628.847136857821;-0.0;11238.761269733188;3700506.3770790566;706659.6918225454;3.2112147975372114;453140.7061803887;3.7764524381773628;0.3140997216575368
4435;2019-07-07 18:55:45.101;700;660;236;235;211;50;99;40;-19;47;743;255;-21;21;250;181;265;629;219;82;98;-84;687;372;377;144;376;308;687;-1.0;-2.0;1709.0;347.0;0.0;100;100;98;1;0;0;1;0;0;0;1;1;0;1;0;26419.708984375;13514.5556640625;7130.3408203125;3002.91357421875;643.0;280157;636.0;1183.0;Calculated values ==>;1562518545.101;343.16;339.16;296.76000000000005;296.66;294.26000000000005;278.16;275.63479819532273;283.06;277.16;271.26000000000005;277.86;347.46000000000004;298.66;271.06;275.26000000000005;298.16;291.26000000000005;299.66;336.06;281.36;282.96000000000004;336.76000000000005;337.46000000000004;264.76000000000005;243.40439225979637;268.5567601203482;275.63479819532273;295.06;6870000.0;3720000.0000000005;3770000.0000000005;1440000.0;3760000.0;3080000.0;6870000.0;0.0;0.0;0.2848333333333333;0.057833333333333334;0.0;0.0;2.975470599877069;13514.5556640625;7130.3408203125;3002.91357421875;26419.708984375;488364.6609576659;482458.89089910703;263794.53738790366;263379.5183784368;254243.49673631333;429328.3091220336;441514.1315589868;437601.09044165985;472851.94155074406;527524.0176841324;473967.6738433798;437285.26766895736;443672.2141913368;463916.3192745793;455005.35606785543;278132.00938396086;477732.9589627902;438642.61408622056;441348.1984060568;266774.11836628895;269704.110367413;459728.4842313262;203920.17120387248;203540.61715551154;274.7849136648852;1634891.6360272665;758470.652477202;182726.13643379477;467460.0107869499;0;19;0;33;48;50;0;1;89;96;961143769530.4384;367826663880.00824;809138230820.4475;66560.11516289643;14794.247436754407;-0.0;0.0;3701606.6988951545;706896.471991027;3.2112147975372114;453234.3313055516;3.4402493253317634;0.335147560504075
4436;2019-07-07 18:56:45.112;704;666;235;234;207;39;90;36;-27;46;743;254;-29;17;249;170;265;632;220;62;89;-84;723;355;360;141;359;298;718;252.0;0.0;0.0;110.0;0.0;0;100;91;1;0;0;1;1;0;0;1;1;0;0;0;39834.01953125;13643.8984375;20783.333984375;2911.04223632812;650.0;280158;639.0;1183.0;Calculated values ==>;1562518605.112;343.56000000000006;339.76;296.66;296.56;293.86;277.06;273.8482719121499;282.16;276.76000000000005;270.46000000000004;277.76000000000005;347.46000000000004;298.56;270.26000000000005;274.86;298.06;290.16;299.66;336.36;279.36;282.06;337.06;338.16;264.76000000000005;242.77792619122317;267.35522164206344;273.8482719121499;295.16;7230000.0;3550000.0;3600000.0;1410000.0;3590000.0;2980000.0;7180000.0;0.042;0.0;0.0;0.018333333333333333;0.0;0.042;2.974321030548062;13643.8984375;20783.333984375;2911.04223632812;39834.01953125;485139.7210353848;479883.0762641094;261592.87445102687;261211.38472692613;251655.4786904349;430477.46260093397;443592.85282077984;438614.2659217754;473145.1120115388;528297.1719809249;475142.83574988914;438307.6172986034;445097.5059266029;466261.3989570346;456292.2259040405;274096.66733102885;474510.64751995844;439045.0997009042;443434.7502509792;268029.79939014546;272634.34865687083;460189.7137364073;197773.02492733393;197773.02492733393;272.2942688678628;1635443.8516517829;758697.0144198217;182775.42843402555;467692.6673892297;0;19;0;33;49;50;0;1;89;96;961364910065.1361;367912179554.89136;809320064150.199;0.0;4810.972628166345;-0.0;10317.792463593103;3702161.4682098185;707059.8787770976;3.2112147975372114;453320.32867259136;0.4051811507159638;0.01889292059616561
4437;2019-07-07 18:57:45.132;736;687;238;238;197;24;77;24;-33;39;740;254;-34;20;248;155;265;645;218;48;76;-83;735;341;345;139;344;293;731;480.0;-1.0;651.0;210.0;0.0;0;100;72;1;0;0;1;1;0;0;1;1;0;1;0;38981.203125;12185.6513671875;21387.32421875;2869.56640625;663.0;280159;649.0;1182.0;Calculated values ==>;1562518665.132;346.76;341.86;296.96000000000004;296.96000000000004;292.86;275.56;272.3289490889957;280.86;275.56;269.86;277.06;347.16;298.56;269.76000000000005;275.16;297.96000000000004;288.66;299.66;337.66;277.96000000000004;280.76000000000005;338.06000000000006;339.46000000000004;264.86;242.35481222062532;266.74333088950624;272.3289490889957;294.96000000000004;7350000.0;3410000.0;3450000.0;1390000.0;3440000.0;2930000.0;7309999.999999999;0.08;0.0;0.1085;0.035;0.0;0.08;2.969651498919719;12185.6513671875;21387.32421875;2869.56640625;38981.203125;488664.61192486156;481673.8643485122;262051.5875164966;262051.5875164966;247990.25631938243;431359.6534126046;444602.4183638709;438813.94225660735;472719.2527797885;528370.3381153459;475782.1949245044;438662.4006545466;446495.9474332573;468257.5868909867;456539.3396464094;273044.40174469934;475044.0523088668;440046.35142845294;444449.29036990466;272215.72791638016;278076.8904731985;460596.44986223;196104.70535483095;196104.70535483095;271.57062811223545;1636100.8641048835;758912.332416875;182823.61622994463;468044.2066815279;0;19;0;33;49;50;0;1;89;96;961576480565.0688;367996207554.8646;809497423250.1426;26333.95220384274;9257.211057758966;-0.0;19867.566801205896;3702380.9909613146;707177.1527193977;3.2112147975372114;453571.9571812716;1.5218128876601626;0.09437323181547183
